Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.137532315;97;2536;58.42812108;33.52296773;660.8185716;658.2825358;2690.275518
28.85;0.137532315;97;2536;58.25397597;32.60762557;660.4947345;657.9788953;2163.303636
28.85;0.137532315;97;2536;58.44305592;33.54907206;660.1712463;657.6755961;2705.30405
28.85;0.137532315;97;2536;58.26829964;32.63352075;659.8481067;657.3726381;2178.211757
28.85;0.137532315;97;2536;58.46305493;33.57212416;659.5253153;657.0700207;2718.575381
28.85;0.137532315;97;2536;58.2899712;32.6567079;659.2028717;656.7677436;2191.560834
28.85;0.137532315;97;2536;58.49174787;33.59261241;658.8807755;656.4658064;2730.370675
28.85;0.137532315;97;2536;58.23651415;32.67282102;658.5590264;656.1642087;2200.837326
28.85;0.137532315;97;2536;58.53837712;33.61960442;658.237624;655.8629501;2745.910252
28.85;0.137532315;97;2536;58.30182989;32.69011721;657.9165679;655.5620303;2210.794919
28.85;0.137532315;97;2536;58.70719911;33.63583487;657.5958578;655.2614489;2755.254289
28.85;0.137532315;97;2536;59.02892273;32.68904213;657.2754932;654.9612055;2210.175981
28.85;0.137532315;97;2536;59.66369646;32.71558294;656.9554739;654.6612997;2225.455803
28.85;0.137532315;97;2536;60.00999074;32.7854143;656.6357993;654.3617312;2265.65843
28.85;0.137532315;97;2536;60.8803801;32.79375746;656.3164693;654.0624995;2270.461673
28.85;0.137532315;97;2536;60.3664537;33.02449521;655.9974833;653.7636042;2403.299768
28.85;0.137532315;97;2536;61.46599023;33.01105746;655.678841;653.4650451;2395.563514
28.85;0.137532315;97;2536;60.94316121;33.18564582;655.3605421;653.1668217;2496.07583
28.85;0.137532315;97;2536;61.78339917;33.14093502;655.0425861;652.8689337;2470.33536
28.85;0.137532315;97;2536;61.10654971;33.31437133;654.7249728;652.5713806;2570.184425
28.85;0.137532315;97;2536;61.9654424;33.26485991;654.4077017;652.2741621;2541.680194
28.85;0.137532315;97;2536;61.46452209;33.40915176;654.0907725;651.9772778;2624.750494
28.85;0.137532315;97;2536;62.09261721;33.2997027;653.7741847;651.6807274;2561.739547
28.85;0.137532315;97;2536;61.44355743;33.48690639;653.4579381;651.3845104;2669.514632
28.85;0.137532315;97;2536;62.14422894;33.37514683;653.1420323;651.0886265;2605.173505
28.85;0.137532315;97;2536;61.51534931;33.53146304;652.8264668;650.7930753;2695.166352
28.85;0.137532315;97;2536;62.1695708;33.40463766;652.5112414;650.4978565;2622.151682
28.85;0.137532315;97;2536;61.58521317;33.56584858;652.1963557;650.2029696;2714.962464
28.85;0.137532315;97;2536;62.17262862;33.41824579;651.8818092;649.9084144;2629.986019
28.85;0.137532315;97;2536;61.52977927;33.58677741;651.5676017;649.6141903;2727.011406
28.85;0.137532315;97;2536;62.15771672;33.43906086;651.2537327;649.3202971;2641.969467
28.85;0.137532315;97;2536;61.43651286;33.59345677;650.940202;649.0267344;2730.856783
28.85;0.137532315;97;2536;62.16601723;33.46105255;650.6270091;648.7335017;2654.63031
28.85;0.137532315;97;2536;61.30442655;33.58944964;650.3141536;648.4405989;2728.549836
28.85;0.137532315;97;2536;62.24316378;33.51150348;650.0016353;648.1480253;2683.675428
28.85;0.137532315;97;2536;61.47853086;33.5485202;649.6894537;647.8557808;2704.986336
28.85;0.137532315;97;2536;62.13116623;34.18415488;649.3776085;647.5638649;3070.927749
28.85;0.137532315;97;2536;61.12819417;33.59198066;649.0660993;647.2722772;2730.006969
28.85;0.137532315;97;2536;62.09043031;34.39265895;648.7549258;646.9810175;3190.965682
28.85;0.137532315;97;2536;61.39567706;33.5265936;648.4440876;646.6900852;2692.362967
28.85;0.137532315;97;2536;61.81214838;34.1460901;648.1335843;646.3994801;3049.013462
28.85;0.137532315;97;2536;60.88989852;33.54941527;647.8234156;646.1092017;2705.501635
28.85;0.137532315;97;2536;61.74722763;34.70295225;647.5135811;645.8192498;3369.604726
28.85;0.137532315;97;2536;61.12535075;33.41777215;647.2040804;645.5296239;2629.713339
28.85;0.137532315;97;2536;62.02115487;34.82962684;646.8949133;645.2403237;3442.532586
28.85;0.137532315;97;2536;61.32294746;33.24764423;646.5860793;644.9513488;2531.76895
28.85;0.137532315;97;2536;61.77610181;34.06691468;646.2775781;644.6626989;3003.431363
28.85;0.137532315;97;2536;61.95899543;31.99426121;645.9694092;644.3743735;1810.183475
28.85;0.137532315;97;2536;61.98805405;34.98815277;645.6615725;644.0863724;3533.797593
28.85;0.137532315;97;2536;61.52704259;31.35852214;645.3540674;643.7986951;1444.181958
28.85;0.137532315;97;2536;61.93944131;34.97070896;645.0468937;643.5113413;3523.755014
28.85;0.137532315;97;2536;61.90587002;30.24465827;644.740051;643.2243106;802.919089
28.85;0.137532315;97;2536;61.87339118;35.18854683;644.4335389;642.9376026;3649.166509
28.85;0.137532315;97;2536;61.8085365;30.3945583;644.1273571;642.6512171;889.2180749
28.85;0.137532315;97;2536;62.16072909;35.86533688;643.8215052;642.3651536;4038.801492
28.85;0.137532315;97;2536;61.85503215;30.3819357;643.5159829;642.0794118;881.9511178
28.85;0.137532315;97;2536;62.1004394;36.27145902;643.2107898;641.7939913;4272.610182
28.85;0.137532315;97;2536;61.83209472;30.21797461;642.9059255;641.5088917;787.5570305
28.85;0.137532315;97;2536;61.97872707;36.50486333;642.6013897;641.2241127;4406.98344
28.85;0.137532315;97;2536;61.49256019;30.58057266;642.2971821;640.939654;996.3084546
28.85;0.137532315;97;2536;61.74181599;36.78997367;641.9933023;640.6555151;4571.124389
28.85;0.137532315;97;2536;61.50677558;30.21543812;641.6897499;640.3716957;786.0967496
28.85;0.137532315;97;2536;61.43879534;36.90299651;641.3865246;640.0881955;4636.192802
28.85;0.137532315;97;2536;61.26594531;30.1622757;641.083626;639.805014;755.4905964
28.85;0.137532315;97;2536;61.34648955;37.32905652;640.7810538;639.522151;4881.479923
28.85;0.137532315;97;2536;60.70188707;30.51482857;640.4788076;639.2396061;958.4589078
28.85;0.137532315;97;2536;61.08873193;37.46850372;640.1768872;638.9573788;4961.761111
28.85;0.137532315;97;2536;60.14302212;30.42899883;639.875292;638.675469;909.0458439
28.85;0.137532315;97;2536;60.22081505;38.40247953;639.5740218;638.3938761;5499.460573
28.85;0.137532315;97;2536;59.16657487;33.06001356;639.2730763;638.1125999;2423.748045
28.85;0.137532315;97;2536;58.85275197;37.48252004;638.972455;637.83164;4969.830448
28.85;0.137532315;97;2536;58.06985971;31.73402434;638.6721576;637.550996;1660.36243
28.85;0.137532315;97;2536;57.72584762;38.57735118;638.3721839;637.2706675;5600.135978
28.85;0.137532315;97;2536;57.13958397;34.48931199;638.0725333;636.9906543;3246.609833
28.85;0.137532315;97;2536;57.03356585;34.58746865;637.7732057;636.710956;3303.11963
28.85;0.137532315;97;2536;56.48077638;34.39849077;637.4742005;636.4315722;3194.323125
28.85;0.137532315;97;2536;56.40273031;35.45711966;637.1755176;636.1525025;3803.786649
28.85;0.137532315;97;2536;56.18978871;31.62344707;636.8771565;635.8737467;1596.701964
28.85;0.137532315;97;2536;56.04371016;36.94971757;636.5791169;635.5953043;4663.090596
28.85;0.137532315;97;2536;55.97777374;30.63223079;636.2813984;635.317175;1026.048568
28.85;0.137532315;97;2536;55.93126205;36.66520945;635.9840008;635.0393585;4499.296345
28.85;0.137532315;97;2536;56.05980687;29.81928041;635.6869236;634.7618543;558.0246873
28.85;0.137532315;97;2536;56.08205811;35.70702639;635.3901665;634.4846622;3947.66052
28.85;0.137532315;97;2536;57.55166799;29.18084543;635.0937291;634.2077818;190.4711132
28.85;0.137532315;97;2536;58.03651928;35.28549496;634.7976112;633.9312128;3704.980548
28.85;0.137532315;97;2536;58.59051779;29.31106897;634.5018123;633.6549547;265.442141
28.85;0.137532315;97;2536;59.31948555;35.78518819;634.2063322;633.3790073;3992.659072
28.85;0.137532315;97;2536;59.25649436;29.55851118;633.9111705;633.1033702;407.8971606
28.85;0.137532315;97;2536;59.97362757;36.29464556;633.6163268;632.828043;4285.958907
28.85;0.137532315;97;2536;59.84604399;29.68300608;633.3218009;632.5530255;479.5701557
28.85;0.137532315;97;2536;60.16676528;36.42194596;633.0275922;632.2783171;4359.247055
28.85;0.137532315;97;2536;60.08430507;29.86547471;632.7337006;632.0039177;584.6192225
28.85;0.137532315;97;2536;60.54150334;37.17154571;632.4401257;631.7298269;4790.799332
28.85;0.137532315;97;2536;60.17490827;30.08815712;632.1468671;631.4560442;712.8197732
28.85;0.137532315;97;2536;60.45210843;37.24381639;631.8539245;631.1825694;4832.406308
28.85;0.137532315;97;2536;59.81542859;30.38452367;631.5612976;630.9094022;883.4410356
28.85;0.137532315;97;2536;60.29811632;37.6436262;631.2689859;630.6365421;5062.580917
28.85;0.137532315;97;2536;59.74553379;30.70606228;630.9769893;630.3639888;1068.554116
28.85;0.137532315;97;2536;59.93430427;37.88292992;630.6853073;630.091742;5200.35053
28.85;0.137532315;97;2536;59.02426644;31.16944283;630.3939395;629.8198013;1335.327057
28.85;0.137532315;97;2536;58.91846444;39.03177256;630.1028858;629.5481664;5861.751036
28.85;0.137532315;97;2536;57.88778304;35.56871244;629.8121456;629.276837;3868.031759
28.85;0.137532315;97;2536;57.68410575;35.0357322;629.5217187;629.0058127;3561.189557
28.85;0.137532315;97;2536;57.02294246;33.81724888;629.2316048;628.7350931;2859.696196
28.85;0.137532315;97;2536;56.8282169;36.8283426;628.9418035;628.464678;4593.213774
28.85;0.137532315;97;2536;56.3909401;30.95339452;628.6523144;628.1945669;1210.94583
28.85;0.137532315;97;2536;56.17221646;37.85328612;628.3631373;627.9247596;5183.284287
28.85;0.137532315;97;2536;56.06014579;32.22106905;628.0742718;627.6552557;1940.759072
28.85;0.137532315;97;2536;56.12666016;38.11863668;627.7857175;627.3860548;5336.049331
28.85;0.137532315;97;2536;55.70514335;33.53260587;627.4974742;627.1171566;2695.824295
28.85;0.137532315;97;2536;55.74736325;36.06917311;627.2095414;626.8485608;4156.152102
28.85;0.137532315;97;2536;55.50396416;30.53990866;626.9219189;626.580267;972.8977697
28.85;0.137532315;97;2536;55.47463026;36.93725029;626.6346063;626.3122749;4655.913053
28.85;0.137532315;97;2536;55.82263095;30.30057689;626.3476034;626.0445842;835.1120154
28.85;0.137532315;97;2536;55.93172706;36.37413249;626.0609096;625.7771944;4331.720353
28.85;0.137532315;97;2536;57.15287687;29.56056195;625.7745248;625.5101054;409.0778123
28.85;0.137532315;97;2536;57.74007651;35.88358825;625.4884486;625.2433167;4049.308993
28.85;0.137532315;97;2536;57.99604026;29.72864148;625.2026806;624.9768279;505.8429258
28.85;0.137532315;97;2536;58.86197236;35.88620895;624.9172205;624.7106389;4050.817759
28.85;0.137532315;97;2536;58.92909152;29.72684103;624.6320681;624.4447492;504.806387
28.85;0.137532315;97;2536;59.50262505;36.28701225;624.3472229;624.1791584;4281.564333
28.85;0.137532315;97;2536;59.44455753;29.83955417;624.0626846;623.9138663;569.6964971
28.85;0.137532315;97;2536;59.84401576;36.52887578;623.7784529;623.6488725;4420.807652
28.85;0.137532315;97;2536;59.76098202;30.0184667;623.4945275;623.3841767;672.6982795
28.85;0.137532315;97;2536;60.17459976;37.11238624;623.2109081;623.1197786;4756.740619
28.85;0.137532315;97;2536;60.01322309;30.20610732;622.9275942;622.8556777;780.7249128
28.85;0.137532315;97;2536;60.29412241;37.50611905;622.6445856;622.5918738;4983.416641
28.85;0.137532315;97;2536;59.9937932;30.44311082;622.361882;622.3283666;917.1702616
28.85;0.137532315;97;2536;60.16800201;37.66269066;622.079483;622.0651557;5073.556526
28.85;0.137532315;97;2536;59.71730315;30.25400456;621.7973882;621.8022407;808.2998443
28.85;0.137532315;97;2536;59.87307493;37.86656696;621.5155975;621.5396214;5190.930203
21.85;0.137532315;97;2536;59.12782624;29.02602895;621.2341104;621.2772974;4131.31357
21.85;0.137532315;97;2536;59.2575664;36.15450792;620.9529265;621.0152684;8235.252127
21.85;0.137532315;97;2536;58.08608092;30.78331961;620.6720457;620.753534;5143.00385
21.85;0.137532315;97;2536;57.7324824;35.67694885;620.3914675;620.4920939;7960.316466
21.85;0.137532315;97;2536;57.03152158;29.87704477;620.1111917;620.2309479;4621.252116
21.85;0.137532315;97;2536;56.60987673;35.9997848;619.8312179;619.9700954;8146.176437
21.85;0.137532315;97;2536;56.05678855;31.53496743;619.5515457;619.7095363;5575.73522
21.85;0.137532315;97;2536;55.86480326;33.95892872;619.2721749;619.4492702;6971.23463
21.85;0.137532315;97;2536;55.51536675;28.91497679;618.9931051;619.1892968;4067.379697
21.85;0.137532315;97;2536;55.35719593;35.18262449;618.7143361;618.9296156;7675.728852
21.85;0.137532315;97;2536;55.25065883;29.34414727;618.4358674;618.6702265;4314.457553
21.85;0.137532315;97;2536;55.14788658;34.87237985;618.1576987;618.4111291;7497.117825
21.85;0.137532315;97;2536;55.02605609;28.66183943;617.8798298;618.152323;3921.645921
21.85;0.137532315;97;2536;54.93611908;34.56998305;617.6022604;617.893808;7323.024884
21.85;0.137532315;97;2536;54.89143208;27.98731105;617.32499;617.6355836;3533.313005
21.85;0.137532315;97;2536;54.89874348;34.02923959;617.0480183;617.3776496;7011.71332
21.85;0.137532315;97;2536;54.85188335;27.15355068;616.7713451;617.1200056;3053.3086
21.85;0.137532315;97;2536;54.98905099;33.40256957;616.4949701;616.8626514;6650.932954
21.85;0.137532315;97;2536;55.46370079;26.50528791;616.2188928;616.6055865;2680.097061
21.85;0.137532315;97;2536;55.76456292;32.37698819;615.943113;616.3488107;6060.495217
21.85;0.137532315;97;2536;56.93495188;25.81483734;615.6676304;616.0923237;2282.597575
21.85;0.137532315;97;2536;57.52409314;32.15987968;615.3924446;615.836125;5935.503622
21.85;0.137532315;97;2536;57.78102251;25.76050894;615.1175554;615.5802145;2251.320162
21.85;0.137532315;97;2536;58.27771767;32.51826016;614.8429623;615.3245917;6141.826944
21.85;0.137532315;97;2536;58.30540664;25.6629427;614.5686651;615.0692563;2195.150275
21.85;0.137532315;97;2536;58.56560579;32.55278272;614.2946635;614.8142081;6161.701937
21.85;0.137532315;97;2536;58.34493086;25.28234485;614.0209571;614.5594467;1976.036184
21.85;0.137532315;97;2536;58.73333077;32.61639073;613.7475457;614.3049717;6198.32172
21.85;0.137532315;97;2536;58.5248752;25.33658108;613.4744289;614.0507829;2007.260539
21.85;0.137532315;97;2536;58.63902513;32.57028111;613.2016063;613.79688;6171.775941
21.85;0.137532315;97;2536;58.26700745;25.40642249;612.9290777;613.5432625;2047.468952
21.85;0.137532315;97;2536;58.63680708;32.85629892;612.6568428;613.2899302;6336.439328
21.85;0.137532315;97;2536;57.85457488;25.70486635;612.3849012;613.0368828;2219.286152
21.85;0.137532315;97;2536;57.83547322;33.56468631;612.1132527;612.7841199;6744.265223
21.85;0.137532315;97;2536;56.64394335;28.83223704;611.8418968;612.5316413;4019.745575
21.85;0.137532315;97;2536;56.3713858;30.8431755;611.5708334;612.2794465;5177.463503
21.85;0.137532315;97;2536;55.7627318;25.117748;611.300062;612.0275354;1881.276084
21.85;0.137532315;97;2536;55.52349586;32.80361656;611.0295824;611.7759075;6306.109553
21.85;0.137532315;97;2536;55.2127349;28.07395561;610.7593942;611.5245626;3583.195171
21.85;0.137532315;97;2536;55.16224263;30.49458221;610.4894972;611.2735003;4976.774762
21.85;0.137532315;97;2536;54.86620337;25.27764832;610.219891;611.0227203;1973.332339
21.85;0.137532315;97;2536;54.81943465;32.06873563;609.9505753;610.7722223;5883.031057
21.85;0.137532315;97;2536;54.58350512;27.04004347;609.6815498;610.522006;2987.961331
21.85;0.137532315;97;2536;54.49613502;29.72987977;609.4128142;610.272071;4536.527717
21.85;0.137532315;97;2536;54.33216394;23.96012677;609.1443681;610.0224171;1214.821653
21.85;0.137532315;97;2536;54.290768;30.85848832;608.8762114;609.773044;5186.27925
21.85;0.137532315;97;2536;54.58120198;23.86063578;608.6083435;609.5239512;1157.543669
21.85;0.137532315;97;2536;54.6487063;30.78597923;608.3407643;609.2751386;5144.535021
21.85;0.137532315;97;2536;54.70520035;23.76740856;608.0734734;609.0266057;1103.8718
21.85;0.137532315;97;8530;54.82756408;32.9309598;607.8064705;608.7783523;6379.422364
21.85;0.137532315;97;8530;55.26450582;28.24793464;608.2316685;609.1909777;3683.356685
21.85;0.137532315;97;8530;55.40478653;32.92176413;608.6564084;609.6031392;6374.128325
21.85;0.137532315;97;8530;56.51838845;27.74703263;609.0806905;610.0148372;3394.982248
21.85;0.137532315;97;8530;56.92768514;33.02219909;609.5045155;610.4260722;6431.949761
21.85;0.137532315;97;8530;57.20896081;27.54092883;609.9278838;610.8368448;3276.326179
21.85;0.137532315;97;8530;57.78427609;33.28373733;610.3507959;611.2471556;6582.520012
21.85;0.137532315;97;8530;58.08972628;27.65059399;610.7732523;611.6570049;3339.461534
21.85;0.137532315;97;8530;58.27429109;33.46244216;611.1952536;612.0663934;6685.40222
21.85;0.137532315;97;8530;58.18729264;27.89988035;611.6168;612.4753215;3482.978255
21.85;0.137532315;97;8530;58.45378697;33.57900469;612.0378923;612.8837898;6752.508466
21.85;0.137532315;97;8530;57.98600788;28.04134914;612.4585308;613.2917987;3564.42329
21.85;0.137532315;97;8530;58.4974142;33.67128354;612.8787161;613.6993489;6805.634344
21.85;0.137532315;97;8530;57.7040268;28.78800399;613.2984486;614.1064408;3994.280154
21.85;0.137532315;97;8530;57.84831818;33.71141356;613.7177289;614.5130749;6828.73761
21.85;0.137532315;97;8530;56.61534405;32.67484712;614.1365573;614.9192518;6231.975663
21.85;0.137532315;97;8530;56.56353864;33.0882753;614.5549345;615.324972;6469.990513
21.85;0.137532315;97;8530;55.89400129;31.0182162;614.9728608;615.7302359;5278.236232
21.85;0.137532315;97;8530;55.64087402;33.11716;615.3903368;616.1350441;6486.619735
21.85;0.137532315;97;8530;55.27981753;28.98975298;615.807363;616.5393971;4110.429121
21.85;0.137532315;97;8530;55.18942729;32.93692168;616.2239398;616.9432954;6382.854682
21.85;0.137532315;97;8530;55.1475917;30.73589677;616.6400678;617.3467396;5115.702033
21.85;0.137532315;97;8530;55.01586646;33.05653126;617.0557473;617.7497301;6451.715142
21.85;0.137532315;97;8530;54.75074187;29.01306136;617.470979;618.1522674;4123.847994
21.85;0.137532315;97;8530;54.74003092;32.81594687;617.8857632;618.5543521;6313.208238
21.85;0.137532315;97;8530;54.84957321;29.31046928;618.3001005;618.9559847;4295.068788
21.85;0.137532315;97;8530;54.88401335;32.86959824;618.7139913;619.3571656;6344.095883
21.85;0.137532315;97;8530;54.87399519;29.56699168;619.1274362;619.7578954;4442.751369
21.85;0.137532315;97;8530;54.8967039;32.88858782;619.5404355;620.1581746;6355.02838
21.85;0.137532315;97;8530;54.80519774;29.30310521;619.9529899;620.5580037;4290.829215
21.85;0.137532315;97;8530;54.81089921;32.76048038;620.3650997;620.9573832;6281.275611
21.85;0.137532315;97;8530;54.80699117;28.79805301;620.7767654;621.3563136;4000.065477
21.85;0.137532315;97;8530;54.92919653;32.63787348;621.1879876;621.7547955;6210.689558
21.85;0.137532315;97;8530;55.08883494;28.42549423;621.5987666;622.1528292;3785.579565
21.85;0.137532315;97;8530;55.27389737;32.65811226;622.009103;622.5504153;6222.341231
21.85;0.137532315;97;8530;56.12384853;27.71912734;622.4189973;622.9475544;3378.916889
21.85;0.137532315;97;8530;56.9691119;32.72975786;622.8284499;623.3442469;6263.588339
21.85;0.137532315;97;8530;57.55489253;27.53336577;623.2374613;623.7404934;3271.972046
21.85;0.137532315;97;8530;58.14003133;33.07682923;623.646032;624.1362942;6463.400893
21.85;0.137532315;97;8530;58.04118741;27.63796687;624.0541625;624.53165;3332.191972
21.85;0.137532315;97;8530;58.58842085;33.33757452;624.4618532;624.9265612;6613.514633
21.85;0.137532315;97;8530;58.41466157;27.81290295;624.8691045;625.3210284;3432.904473
21.85;0.137532315;97;8530;58.89820881;33.54670137;625.2759171;625.715052;6733.911112
21.85;0.137532315;97;8530;58.59570576;28.11868644;625.6822913;626.1086325;3608.947167
21.85;0.137532315;97;8530;59.02770435;33.692842;626.0882276;626.5017705;6818.045775
21.85;0.137532315;97;8530;58.21549703;28.76424517;626.4937265;626.8944663;3980.601957
21.85;0.137532315;97;8530;58.16121108;33.75189528;626.8987885;627.2867206;6852.043352
21.85;0.137532315;97;8530;57.09840564;31.37842107;627.303414;627.6785338;5485.609873
21.85;0.137532315;97;8530;56.90291359;33.53298689;627.7076035;628.0699065;6726.015542
21.85;0.137532315;97;8530;56.41256649;28.83169139;628.1113575;628.460839;4019.431437
21.85;0.137532315;97;8530;56.16566751;33.40729594;628.5146765;628.8513319;6653.653975
21.85;0.137532315;97;8530;55.91089141;31.78107049;628.9175608;629.2413858;5717.419279
21.85;0.137532315;97;8530;55.80998315;33.13438288;629.320011;629.631001;6496.53512
21.85;0.137532315;97;8530;55.48422579;29.38711487;629.7220276;630.0201782;4339.194439
21.85;0.137532315;97;8530;55.46600646;33.12047381;630.123611;630.4089177;6488.527527
21.85;0.137532315;97;8530;55.23418743;31.06699874;630.5247617;630.79722;5306.320841
21.85;0.137532315;97;8530;55.41678717;33.00928198;630.9254801;631.1850858;6424.513247
21.85;0.137532315;97;8530;55.00172791;32.87229704;631.3257668;631.5725154;6345.649614
21.85;0.137532315;97;8530;55.14711181;30.41347707;631.7256221;631.9595093;4930.081703
21.85;0.137532315;97;8530;55.03883348;32.87781265;632.1250466;632.3460681;6348.825003
21.85;0.137532315;97;8530;54.92345899;29.44065645;632.5240407;632.7321922;4370.018876
21.85;0.137532315;97;8530;54.89761692;32.67793725;632.9226048;633.1178821;6233.754686
21.85;0.137532315;97;8530;54.91967002;29.51174992;633.3207395;633.5031383;4410.94812
21.85;0.137532315;97;8530;54.8991815;32.75328904;633.7184452;633.8879613;6277.135481
21.85;0.137532315;97;8530;54.91283948;29.35211309;634.1157224;634.2723515;4319.043557
21.85;0.137532315;97;8530;54.91266355;32.72534308;634.5125714;634.6563096;6261.046706
21.85;0.137532315;97;8530;54.96437657;29.065228;634.9089929;635.0398359;4153.880862
21.85;0.137532315;97;8530;54.9588267;32.67626327;635.3049872;635.4229309;6232.790957
21.85;0.137532315;97;8530;55.0608459;28.81143232;635.7005548;635.8055951;4007.768086
21.85;0.137532315;97;8530;54.98503749;32.66993979;636.0956962;636.187829;6229.150466
21.85;0.137532315;97;8530;55.05952466;28.69082615;636.4904118;636.5696332;3938.333875
21.85;0.137532315;97;8530;55.01883875;32.69818438;636.8847021;636.951008;6245.411162
21.85;0.137532315;97;8530;55.11598215;28.88616164;637.2785675;637.3319539;4050.790522
21.85;0.137532315;97;8530;55.07284203;32.74328924;637.6720085;637.7124715;6271.378497
21.85;0.137532315;97;8530;55.13257531;28.63187916;638.0650256;638.0925612;3904.397485
21.85;0.137532315;97;8530;55.07275058;32.74285041;638.4576192;638.4722235;6271.125856
21.85;0.137532315;97;8530;55.12316968;28.59868062;638.8497898;638.8514589;3885.284743
21.85;0.137532315;97;8530;55.0959887;32.79311719;639.2415378;639.2302678;6300.064957
21.85;0.137532315;97;8530;55.17817962;28.78945025;639.6328636;639.6086508;3995.112779
21.85;0.137532315;97;8530;55.13788436;32.82501604;640.0237678;639.9866083;6318.429457
21.85;0.137532315;97;8530;55.15731137;28.52262014;640.4142508;640.3641407;3841.495948
21.85;0.137532315;97;8530;55.13629537;32.83175554;640.8043131;640.7412487;6322.309453
21.85;0.137532315;97;8530;55.19335014;28.72985347;641.193955;641.1179326;3960.802303
21.85;0.137532315;97;8530;55.14668347;32.89343927;641.5831771;641.4941929;6357.821408
21.85;0.137532315;97;8530;55.19252468;28.72152369;641.9719798;641.8700302;3956.00676
21.85;0.137532315;97;8530;55.18223008;32.90103077;642.3603636;642.2454448;6362.191915
21.85;0.137532315;97;8530;55.20490755;28.52071034;642.7483288;642.6204373;3840.396456
21.85;0.137532315;97;8530;55.18401212;32.92398302;643.135876;642.9950081;6375.40576
21.85;0.137532315;97;8530;55.22550203;28.55961122;643.5230056;643.3691577;3862.79209
21.85;0.137532315;97;8530;55.19072889;32.96555638;643.9097181;643.7428866;6399.339972
21.85;0.137532315;97;8530;55.21837712;28.80172143;644.2960139;644.1161952;4002.177424
21.85;0.137532315;97;8530;55.20127381;33.01647358;644.6818935;644.4890841;6428.653529
21.85;0.137532315;97;8530;55.2093585;28.72180776;645.0673572;644.8615536;3956.170303
21.85;0.137532315;97;8530;55.19178403;33.01930705;645.4524056;645.2336043;6430.284783
21.85;0.137532315;97;8530;55.22037165;28.82896016;645.8370391;645.6052367;4017.859045
21.85;0.137532315;92;8530;55.2720443;33.04921899;646.2212581;645.9764512;6447.505393
21.85;0.137532315;92;8530;55.42208889;28.65999315;646.6050632;646.3472482;3920.582999
21.85;0.137532315;92;8530;55.44922316;33.05213035;646.9884547;646.7176283;6449.181493
21.85;0.137532315;92;8530;55.53852145;28.72903955;647.371433;647.0875919;3960.333722
21.85;0.137532315;92;8530;55.56066598;33.09106545;647.7539987;647.4571395;6471.59683
21.85;0.137532315;92;8530;55.62887677;28.73355323;648.1361522;647.8262716;3962.932293
21.85;0.137532315;92;8530;55.6358508;33.1160691;648.5178939;648.1949885;6485.99169
21.85;0.137532315;92;8530;55.68797828;28.82344186;648.8992242;648.5632909;4014.6821
21.85;0.137532315;92;8530;55.66857074;33.15610611;649.2801437;648.9311791;6509.04141
21.85;0.137532315;92;8530;55.72131457;28.96366207;649.6606527;649.2986536;4095.408313
21.85;0.137532315;92;8530;55.73353577;33.16213176;650.0407517;649.6657149;6512.510439
21.85;0.137532315;92;8530;55.77664996;28.88159948;650.4204411;650.0323635;4048.164037
21.85;0.137532315;92;8530;55.75839961;33.16459699;650.7997214;650.3985997;6513.929696
21.85;0.137532315;92;8530;55.79825513;28.86726123;651.1785931;650.7644242;4039.909364
21.85;0.137532315;92;8530;55.7783633;33.18728523;651.5570564;651.1298372;6526.991549
21.85;0.137532315;92;8530;55.83622447;29.04249992;651.935112;651.4948394;4140.796078
21.85;0.137532315;92;8530;55.80358688;33.22508785;652.3127602;651.8594312;6548.754904
21.85;0.137532315;92;8530;55.86326322;29.0331841;652.6900015;652.2236129;4135.432864
21.85;0.137532315;92;8530;55.84241005;33.22288194;653.0668363;652.5873852;6547.48494
21.85;0.137532315;92;8530;55.87274953;29.08118157;653.443265;652.9507484;4163.065499
21.85;0.137532315;92;8530;55.8951446;33.21711218;653.8192882;653.313703;6544.163229
21.85;0.137532315;92;8530;55.94725941;28.85347216;654.1949061;653.6762495;4031.970854
21.85;0.137532315;92;8530;55.9026542;33.20608233;654.5701194;654.0383883;6537.81323
21.85;0.137532315;92;8530;55.9687748;29.0978644;654.9449283;654.4001199;4172.669972
21.85;0.137532315;92;8530;55.95356801;33.24873925;655.3193333;654.7614447;6562.371256
21.85;0.137532315;92;8530;55.99655727;29.02079021;655.6933349;655.1223632;4128.297574
21.85;0.137532315;92;8530;55.9852716;33.23653206;656.0669336;655.4828759;6555.343452
21.85;0.137532315;92;8530;56.02919123;29.00625538;656.4401296;655.8429832;4119.929719
21.85;0.137532315;92;8530;56.01859878;33.24218762;656.8129236;656.2026855;6558.599418
21.85;0.137532315;92;8530;56.06603251;28.89298554;657.1853158;656.5619834;4054.719113
21.85;0.137532315;92;8530;56.02468444;33.24848747;657.5573068;656.9208773;6562.226307
21.85;0.137532315;92;8530;56.0611182;29.13194999;657.9288969;657.2793676;4192.2934
21.85;0.137532315;92;8530;56.04363518;33.29660794;658.3000867;657.6374547;6589.929756
21.85;0.137532315;92;8530;56.09163539;29.15221093;658.6708764;657.9951393;4203.957829
21.85;0.137532315;92;8530;56.06448641;33.29578714;659.0412667;658.3524216;6589.457214
21.85;0.137532315;92;8530;56.11448354;29.17195978;659.4112578;658.7093021;4215.327449
21.85;0.137532315;92;8530;56.08755565;33.29559802;659.7808503;659.0657814;6589.348335
21.85;0.137532315;92;8530;56.11916757;29.17795309;660.1500445;659.4218598;4218.777856
21.85;0.137532315;92;8530;56.11551079;33.29512276;660.5188409;659.7775378;6589.074718
21.85;0.137532315;92;8530;56.16544947;29.18790703;660.8872399;660.1328158;4224.508443
21.85;0.137532315;92;8530;56.14462819;33.29808249;661.255242;660.4876944;6590.77867
21.85;0.137532315;92;8530;56.19390394;29.19878895;661.6228475;660.8421738;4230.773278
21.85;0.137532315;92;8530;56.17205908;33.30216216;661.9900569;661.1962547;6593.127378
21.85;0.137532315;92;8530;56.22078024;29.20855889;662.3568707;661.5499375;4236.397931
21.85;0.137532315;92;8530;56.19821844;33.30799189;662.7232891;661.9032225;6596.483609
21.85;0.137532315;92;8530;56.24746099;29.21903229;663.0893128;662.2561102;4242.427577
21.85;0.137532315;92;8530;56.22449277;33.30424503;663.4549421;662.6086012;6594.326505
21.85;0.137532315;92;8530;56.27272963;29.22807414;663.8201774;662.9606958;4247.633061
21.85;0.137532315;92;8530;56.2357781;33.31733439;664.1850191;663.3123944;6601.862185
21.85;0.137532315;92;8530;56.29655935;29.23606165;664.5494677;663.6636976;4252.231551
21.85;0.137532315;92;8530;56.27077953;33.3298188;664.9135236;664.0146057;6609.049589
21.85;0.137532315;92;8530;56.33613286;29.24218087;665.2771872;664.3651193;4255.754449
21.85;0.137532315;92;8530;56.29313829;33.3233278;665.640459;664.7152387;6605.312652
21.85;0.137532315;92;8530;56.3620886;29.23013082;666.0033393;665.0649644;4248.817111
21.85;0.137532315;92;8530;56.31893783;33.32625042;666.3658286;665.4142969;6606.995234
21.85;0.137532315;92;8530;56.36322762;29.24502294;666.7279274;665.7632365;4257.390657
21.85;0.137532315;92;8530;56.34313069;33.34287755;667.0896359;666.1117838;6616.567644
21.85;0.137532315;92;8530;56.3859951;29.25492136;667.4509547;666.4599391;4263.089282
21.85;0.137532315;92;8530;56.37126629;33.34938155;667.8118842;666.8077029;6620.312066
21.85;0.137532315;92;8530;56.41389333;29.2879785;668.1724248;667.1550757;4282.120615
21.85;0.137532315;92;8530;56.40619852;33.35926265;668.5325769;667.5020579;6626.000716
21.85;0.137532315;92;8530;56.43711467;29.21260149;668.8923409;667.8486499;4238.725298
21.85;0.137532315;92;8530;56.41803293;33.35959388;669.2517172;668.1948522;6626.191405
21.85;0.137532315;92;8530;56.46345931;29.30006951;669.6107063;668.5406651;4289.081531
21.85;0.137532315;92;8530;56.43727936;33.38676649;669.9693086;668.8860892;6641.834957
21.85;0.137532315;92;8530;56.46158166;29.30923746;670.3275245;669.2311249;4294.359619
21.85;0.137532315;92;8530;56.47161696;33.39065029;670.6853544;669.5757726;6644.070901
21.85;0.137532315;92;8530;56.50516543;29.30350854;671.0427987;669.9200328;4291.06142
21.85;0.137532315;92;8530;56.49929192;33.38532879;671.3998579;670.2639058;6641.007257
21.85;0.137532315;92;8530;56.52631916;29.31487403;671.7565323;670.6073922;4297.604648
21.85;0.137532315;92;8530;56.52165252;33.39853022;672.1128224;670.9504923;6648.607456
21.85;0.137532315;92;8530;56.56637155;29.38097055;672.4687286;671.2932066;4335.657091
21.85;0.137532315;92;8530;56.52809339;33.41723788;672.8242513;671.6355356;6659.377651
21.85;0.137532315;92;8530;56.56998492;29.33775313;673.1793909;671.9774796;4310.776382
21.85;0.137532315;92;8530;56.5654356;33.40604845;673.5341478;672.3190391;6652.935778
21.85;0.137532315;92;8530;56.60460618;29.33740782;673.8885225;672.6602145;4310.577579
21.85;0.137532315;92;8530;56.59539558;33.41127953;674.2425153;673.0010063;6655.947367
21.85;0.137532315;92;8530;56.62224117;29.36113321;674.5961267;673.3414148;4324.236534
21.85;0.137532315;92;8530;56.61632152;33.42933095;674.9493571;673.6814406;6666.339754
21.85;0.137532315;92;8530;56.66158474;29.43126914;675.3022068;674.021084;4364.614507
21.85;0.137532315;92;8530;56.62105232;33.44609097;675.6546764;674.3603455;6675.988671
21.85;0.137532315;92;8530;56.67674026;29.38465608;676.0067661;674.6992255;4337.778893
21.85;0.137532315;92;8530;56.65730826;33.44152458;676.3584765;675.0377245;6673.35975
21.85;0.137532315;92;8530;56.69352756;29.39971224;676.7098078;675.3758428;4346.446875
21.85;0.137532315;92;8530;56.6886659;33.44483306;677.0607607;675.7135809;6675.264481
21.85;0.137532315;92;8530;56.71485639;29.37422472;677.4113353;676.0509392;4331.773449
21.85;0.137532315;92;8530;56.70944075;33.45686594;677.7615322;676.3879182;6682.19193
21.85;0.137532315;92;8530;56.75691368;29.47536441;678.1113518;676.7245183;4390.000606
21.85;0.137532315;92;8530;56.73765317;33.46833149;678.4607944;677.0607398;6688.792767
21.85;0.137532315;92;8530;56.75078995;29.48580875;678.8098605;677.3965833;4396.013519
21.85;0.137532315;92;8530;56.73861678;33.48022727;679.1585504;677.7320492;6695.641288
21.85;0.137532315;92;8530;56.77768332;29.43817909;679.5068647;678.0671378;4368.592635
21.85;0.137532315;92;8530;56.77355419;33.46633774;679.8548036;678.4018496;6687.644945
21.85;0.137532315;92;8530;56.80415733;29.45365293;680.2023676;678.736185;4377.501088
21.85;0.137532315;92;8530;56.7858279;33.48849767;680.5495571;679.0701445;6700.402641
21.85;0.137532315;92;8530;56.82895501;29.46877549;680.8963724;679.4037285;4386.207299
21.85;0.137532315;92;8530;56.8063641;33.49979064;681.2428141;679.7369373;6706.904122
21.85;0.137532315;92;8530;56.84700373;29.47586479;681.5888825;680.0697715;4390.288683
21.85;0.137532315;92;8530;56.82890321;33.50057777;681.934578;680.4022314;6707.357283
21.85;0.137532315;92;8530;56.87008765;29.49487889;682.279901;680.7343174;4401.235296
21.85;0.137532315;92;8530;56.85306656;33.51594689;682.6248519;681.06603;6716.205441
21.85;0.137532315;92;8530;56.88954527;29.50217972;682.9694311;681.3973697;4405.438458
21.85;0.137532315;92;8530;56.87337783;33.51771864;683.313639;681.7283367;6717.225457
21.85;0.137532315;92;8530;56.91137424;29.50306272;683.657476;682.0589316;4405.946811
21.85;0.137532315;92;8530;56.89301731;33.51625283;684.0009425;682.3891547;6716.381572
21.85;0.137532315;92;8530;56.95241161;29.51089969;684.3440389;682.7190065;4410.458634
21.85;0.137532315;92;8530;56.9178497;33.52987832;684.6867656;683.0484874;6724.225908
21.85;0.137532315;92;8530;56.95026437;29.52302783;685.0291231;683.3775978;4417.440928
21.85;0.137532315;92;8530;56.93944717;33.53402631;685.3711116;683.7063381;6726.613946
21.85;0.137532315;92;8530;56.97424791;29.53817705;685.7127316;684.0347088;4426.162492
21.85;0.137532315;92;8530;56.95665634;33.53982474;686.0539836;684.3627102;6729.952165
21.85;0.137532315;92;8530;56.99455618;29.54307979;686.3948678;684.6903428;4428.985047
21.85;0.137532315;92;8530;57.00393406;33.53805454;686.7353847;685.017607;6728.933043
21.85;0.137532315;92;8530;57.02606857;29.41048398;687.0755347;685.3445032;4352.648277
21.85;0.137532315;92;8530;57.00376633;33.5405382;687.4153182;685.6710317;6730.362911
21.85;0.137532315;92;8530;57.0577733;29.56385339;687.7547355;685.9971931;4440.944622
21.85;0.137532315;92;8530;57.04477808;33.57023865;688.0937871;686.3229878;6747.461765
21.85;0.137532315;92;8530;57.05710478;29.44042898;688.4324734;686.6484161;4369.887924
21.85;0.137532315;92;8530;57.05471427;33.56272614;688.7707947;686.9734785;6743.136734
21.85;0.137532315;92;8530;57.06754185;29.52763041;689.1087515;687.2981753;4420.090682
21.85;0.137532315;92;8530;57.0836072;33.58886707;689.4463441;687.622507;6758.186336
21.85;0.137532315;92;8530;57.09801134;29.45525978;689.783573;687.946474;4378.426166
21.85;0.137532315;92;8530;57.09296923;33.59428055;690.1204385;688.2700768;6761.302935
21.85;0.137532315;92;8530;57.12560366;29.6070549;690.456941;688.5933156;4465.816174
21.85;0.137532315;92;8530;57.1218796;33.62174376;690.7930809;688.916191;6777.113786
21.85;0.475762523;92;8530;57.10841965;24.88515192;691.1288586;689.2387033;6044.632286
21.85;0.475762523;92;8530;57.07739039;25.80670057;691.4642745;689.5608529;7879.935055
21.85;0.475762523;92;8530;57.08728368;24.46730089;691.799329;689.8826403;5212.464447
21.85;0.475762523;92;8530;57.07306046;25.51750759;692.1340224;690.2040659;7303.995121
21.85;0.475762523;92;8530;57.12393975;24.2889213;692.4683553;690.52513;4857.214008
21.85;0.475762523;92;8530;57.1331268;25.38749792;692.8023278;690.8458331;7045.075402
21.85;0.475762523;92;8530;57.15365272;24.18068797;693.1359405;691.1661755;4641.662793
21.85;0.475762523;92;8530;57.14785431;25.33495942;693.4691937;691.4861578;6940.442778
21.85;0.475762523;92;8530;57.19396627;24.18143117;693.8020879;691.8057802;4643.142912
21.85;0.475762523;92;8530;57.182973;25.31999726;694.1346233;692.1250433;6910.645001
21.85;0.475762523;92;8530;57.22263207;24.17045093;694.4668004;692.4439473;4621.275303
21.85;0.475762523;92;8530;57.21409499;25.30917906;694.7986196;692.7624927;6889.100114
21.85;0.475762523;92;8530;57.26845396;24.16765924;695.1300812;693.0806799;4615.715544
21.85;0.475762523;92;8530;57.25611365;25.30299425;695.4611857;693.3985094;6876.78281
21.85;0.475762523;92;8530;57.31125515;24.16609649;695.7919334;693.7159814;4612.603244
21.85;0.475762523;92;8530;57.26518511;25.29958037;696.1223247;694.0330965;6869.983922
21.85;0.475762523;92;8530;57.31894506;24.16684667;696.4523601;694.3498549;4614.097276
21.85;0.475762523;92;8530;57.28829486;25.3031749;696.7820397;694.6662572;6877.14257
21.85;0.475762523;92;8530;57.34171135;24.16836211;697.1113642;694.9823037;4617.11534
21.85;0.475762523;92;8530;57.33689321;25.30000586;697.4403338;695.2979948;6870.831291
21.85;0.475762523;92;8530;57.35301515;24.13341737;697.7689489;695.6133309;4547.521409
21.85;0.475762523;92;8530;57.33710704;25.30185387;698.0972099;695.9283124;6874.511685
21.85;0.475762523;92;8530;57.39092167;24.17179143;698.4251173;696.2429397;4623.944973
21.85;0.475762523;92;8530;57.35383221;25.3124467;698.7526713;696.5572133;6895.607755
21.85;0.475762523;92;8530;57.39655324;24.17390033;699.0798723;696.8711334;4628.144922
21.85;0.475762523;92;8530;57.38709929;25.30971055;699.4067208;697.1847006;6890.158597
21.85;0.475762523;92;8530;57.40289021;24.16729213;699.7332171;697.4979152;4614.984419
21.85;0.475762523;92;8530;57.39271867;25.31143002;700.0593615;697.8107775;6893.582992
21.85;0.475762523;92;8530;57.44417183;24.17742011;700.3851546;698.1232881;4635.154715
21.85;0.475762523;92;8530;57.42903155;25.31216721;700.7105966;698.4354472;6895.05114
21.85;0.475762523;92;8530;57.48358783;24.17031234;701.0356879;698.7472553;4620.999304
21.85;0.475762523;92;8530;57.43632014;25.31097489;701.360429;699.0587128;6892.676588
21.85;0.475762523;92;8530;57.48638765;24.18248368;701.6848201;699.3698201;4645.239021
21.85;0.475762523;92;8530;57.46749006;25.3169647;702.0088616;699.6805775;6904.605539
21.85;0.475762523;92;8530;57.5213999;24.19481678;702.3325541;699.9909855;4669.800913
21.85;0.475762523;92;8530;57.47203072;25.32060372;702.6558977;700.3010445;6911.852796
21.85;0.475762523;92;8238;57.5171439;24.17338239;702.9788929;700.6107548;4627.113421
21.85;0.475762523;92;8238;57.5189371;25.30500042;703.2805541;700.8987095;6880.778179
21.85;0.475762523;92;8238;57.5528502;24.14024343;703.5818903;701.1863404;4561.115807
21.85;0.475762523;92;8238;57.52122312;25.30476594;703.8829018;701.4736479;6880.311198
21.85;0.475762523;92;8238;57.57985733;24.17754166;704.183589;701.7606324;4635.396798
21.85;0.475762523;92;8238;57.54838373;25.30976925;704.4839521;702.0472941;6890.275494
21.85;0.475762523;92;8238;57.58304711;24.18832406;704.7839916;702.3336335;4656.870381
21.85;0.475762523;92;8238;57.55258608;25.31631839;705.0837078;702.6196509;6903.318388
21.85;0.475762523;92;8238;57.61656403;24.1838219;705.3831011;702.9053466;4647.904159
21.85;0.475762523;92;8238;57.58668749;25.30971331;705.6821717;703.1907212;6890.164084
21.85;0.475762523;92;8238;57.64297501;24.18396065;705.9809201;703.4757748;4648.180473
21.85;0.475762523;92;8238;57.60887236;25.31071466;706.2793466;703.7605079;6892.15832
21.85;0.475762523;92;8238;57.64999193;24.18609599;706.5774515;704.0449208;4652.4331
21.85;0.475762523;92;8238;57.61042101;25.31695954;706.8752352;704.3290139;6904.595259
21.85;0.475762523;92;8238;57.67948344;24.19560431;707.1726981;704.6127875;4671.369312
21.85;0.475762523;92;8238;57.65472791;25.31370423;707.4698404;704.896242;6898.112186
21.85;0.475762523;92;8238;57.68858685;24.16020194;707.7666625;705.1793779;4600.86402
21.85;0.475762523;92;8238;57.67435626;25.31453089;708.0631648;705.4621953;6899.7585
21.85;0.475762523;92;8238;57.71932262;24.14853136;708.3593476;705.7446947;4577.621552
21.85;0.475762523;92;8238;57.67340022;25.31649354;708.6552113;706.0268764;6903.667199
21.85;0.475762523;92;8238;57.71311997;24.19680477;708.9507561;706.3087408;4673.760087
21.85;0.475762523;92;8238;57.70162494;25.32674383;709.2459825;706.5902883;6924.081092
21.85;0.475762523;92;8238;57.71488387;24.16389183;709.5408908;706.8715192;4608.212588
21.85;0.475762523;92;8238;57.70739552;25.32051194;709.8354813;707.1524339;6911.670016
21.85;0.475762523;92;8238;57.74082456;24.18761476;710.1297544;707.4330326;4655.457794
21.85;0.475762523;92;8238;57.72458745;25.32430203;710.4237104;707.7133159;6919.218139
21.85;0.475762523;92;8238;57.74889149;24.164885;710.7173497;707.9932839;4610.190517
29.85;0.475762523;92;8238;57.80373846;27.91738163;711.0106725;708.2729372;-3848.890507
29.85;0.475762523;92;8238;57.88729307;26.99741763;711.3036793;708.552276;-5681.037372
29.85;0.475762523;92;8238;57.91435967;28.04288462;711.5963704;708.8313006;-3598.946035
29.85;0.475762523;92;8238;58.0276076;27.26308746;711.888746;709.1100116;-5151.944777
29.85;0.475762523;92;8238;58.16810624;28.65121367;712.1808067;709.3884091;-2387.433224
29.85;0.475762523;92;8238;58.32089024;28.14849418;712.4725526;709.6664935;-3388.620172
29.85;0.475762523;92;8238;58.44246498;29.76773668;712.7639842;709.9442653;-163.8308578
29.85;0.475762523;92;8238;58.60901477;29.30848277;713.0551017;710.2217247;-1078.454269
29.85;0.475762523;92;8238;58.61734497;30.88720901;713.3459056;710.4988721;2065.645219
29.85;0.475762523;92;8238;58.72607209;30.46018666;713.6363961;710.7757079;1215.212305
29.85;0.475762523;92;8238;58.55160641;31.78961668;713.9265736;711.0522324;3862.82792
29.85;0.475762523;92;8238;58.63581888;31.0788654;714.2164384;711.3284459;2447.336968
29.85;0.475762523;92;8238;58.48888781;32.36418314;714.5059909;711.6043489;5007.101112
29.85;0.475762523;92;8238;58.90958327;31.49343873;714.7952314;711.8799416;3272.977132
29.85;0.475762523;92;8238;58.97052682;32.74035208;715.0841603;712.1552244;5756.257329
29.85;0.475762523;92;8238;59.63537999;31.73350676;715.3727777;712.4301976;3751.082673
29.85;0.475762523;92;8238;59.98661279;33.05018558;715.6610842;712.7048616;6373.303741
29.85;0.475762523;92;8238;61.04665685;31.94795627;715.9490801;712.9792168;4178.167868
29.85;0.475762523;92;8238;61.75354637;33.36346764;716.2367656;713.2532635;6997.218088
29.85;0.475762523;92;8238;61.68558428;32.13943969;716.5241412;713.527002;4559.515121
29.85;0.475762523;92;8238;62.01793071;33.53228781;716.811207;713.8004328;7333.430533
29.85;0.475762523;92;8238;61.49421228;32.2789448;717.0979636;714.073556;4837.345385
29.85;0.475762523;92;8238;61.90835537;33.55441791;717.3844112;714.3463721;7377.503567
29.85;0.475762523;92;8238;61.28860501;32.51536708;717.6705501;714.6188815;5308.190275
29.85;0.475762523;92;8238;61.18744242;33.49661777;717.9563807;714.8910844;7262.392169
29.85;0.475762523;92;8238;60.50705032;32.70405597;718.2419033;715.1629812;5683.972107
29.85;0.475762523;92;8238;60.44574743;33.39004992;718.5271182;715.4345723;7050.157827
29.85;0.475762523;92;8238;60.05272263;32.51108596;718.8120258;715.705858;5299.664245
29.85;0.475762523;92;8238;59.91349625;33.24037008;719.0966265;715.9768387;6752.064145
29.85;0.475762523;92;8238;59.7793284;32.34424262;719.3809204;716.2475146;4967.388737
29.85;0.475762523;92;8238;59.70919219;33.12823479;719.664908;716.5178861;6528.742008
29.85;0.475762523;92;8238;59.57357185;32.12715337;719.9485896;716.7879537;4535.046396
29.85;0.475762523;92;8238;59.58371144;33.05277363;720.2319656;717.0577175;6378.457942
29.85;0.475762523;92;8238;59.65523545;32.019984;720.5150362;717.327178;4321.61411
29.85;0.475762523;92;8238;59.66903462;33.06354722;720.7978018;717.5963355;6399.913998
29.85;0.475762523;92;8238;59.81278169;32.00690488;721.0802627;717.8651904;4295.566485
29.85;0.475762523;92;8238;59.90829029;33.12352057;721.3624192;718.1337429;6519.35345
29.85;0.475762523;92;8238;59.93727481;32.03352594;721.6442717;718.4019934;4348.58345
29.85;0.475762523;92;8238;60.16337542;33.19055411;721.9258205;718.6699423;6652.853549
29.85;0.475762523;92;8238;60.21240743;32.08515714;722.2070659;718.9375899;4451.409149
29.85;0.475762523;92;8238;60.33277859;33.25149227;722.4880083;719.2049366;6774.214452
29.85;0.475762523;92;8238;60.21766505;32.11570183;722.768648;719.4719826;4512.240183
29.85;0.475762523;92;8238;60.39102481;33.27652798;723.0489852;719.7387283;6824.074117
29.85;0.475762523;92;8238;60.37020842;32.14963791;723.3290204;720.0051741;4579.825294
29.85;0.475762523;92;8238;60.40705855;33.28909759;723.6087539;720.2713202;6849.107014
29.85;0.475762523;92;8238;60.382079;32.17428135;723.8881859;720.5371671;4628.903747
29.85;0.475762523;92;8238;60.40616142;33.28532865;724.1673168;720.802715;6841.601011
29.85;0.475762523;92;8238;60.34799958;32.15421474;724.4461469;721.0679644;4588.94025
29.85;0.475762523;92;8238;60.34991959;33.26799999;724.7246767;721.3329155;6807.090275
29.85;0.475762523;92;8238;60.29700036;32.14217118;725.0029062;721.5975686;4564.954996
29.85;0.475762523;92;8238;60.32651833;33.25300147;725.280836;721.8619242;6777.220089
29.85;0.475762523;92;8238;60.30253052;32.12610029;725.5584663;722.1259824;4532.949151
29.85;0.475762523;92;8238;60.31548251;33.24052134;725.8357975;722.3897438;6752.365391
29.85;0.475762523;92;8238;60.33959607;32.1303813;726.1128298;722.6532086;4541.474956
29.85;0.475762523;92;8238;60.361094;33.24639838;726.3895636;722.9163771;6764.06975
29.85;0.475762523;92;8238;60.31035803;32.13104637;726.6659992;723.1792497;4542.799479
29.85;0.475762523;92;8238;60.36465033;33.2446539;726.942137;723.4418266;6760.595547
29.85;0.475762523;92;8238;60.34319827;32.15275909;727.2179772;723.7041084;4586.041257
29.85;0.475762523;92;8238;60.38599384;33.2538588;727.4935202;723.9660951;6778.927487
29.85;0.475762523;92;8238;60.34359224;32.13273786;727.7687663;724.2277873;4546.16815
29.85;0.475762523;92;8238;60.36537162;33.24837083;728.0437158;724.4891853;6767.997968
29.85;0.475762523;92;8238;60.33543927;32.12869296;728.318369;724.7502893;4538.11256
29.85;0.475762523;92;8238;60.38832892;33.24916767;728.5927263;725.0110997;6769.584915
29.85;0.475762523;92;8238;60.4045773;32.13669869;728.8667879;725.2716168;4554.056306
29.85;0.475762523;92;8238;60.42686171;33.25908046;729.1405543;725.5318409;6789.326639
29.85;0.475762523;92;8238;60.40920302;32.13522549;729.4140256;725.7917725;4551.122372
29.85;0.475762523;92;8238;60.44526369;33.26046004;729.6872023;726.0514117;6792.074141
29.85;0.475762523;92;8238;60.44585277;32.14962495;729.9600847;726.310759;4579.799493
29.85;0.475762523;92;8238;60.46837592;33.26819918;730.232673;726.5698147;6807.486969
29.85;0.475762523;92;8238;60.42737917;32.15908281;730.5049675;726.8285791;4598.635219
29.85;0.475762523;92;8238;60.47170794;33.2684956;730.7769687;727.0870525;6808.077295
29.85;0.475762523;92;8238;60.4499778;32.15220493;731.0486768;727.3452352;4584.937621
29.85;0.475762523;92;8238;60.47143027;33.2662332;731.3200921;727.6031277;6803.571637
29.85;0.475762523;92;8238;60.43701544;32.14833394;731.5912149;727.8607301;4577.228398
29.85;0.475762523;92;8238;60.48689412;33.2644627;731.8620456;728.1180429;6800.045604
29.85;0.475762523;92;8238;60.50322578;32.15555819;732.1325845;728.3750663;4591.615779
29.85;0.475762523;92;8238;60.52407677;33.27276284;732.4028319;728.6318007;6816.575692
29.85;0.475762523;92;8238;60.41940668;32.17188444;732.672788;728.8882464;4624.130193
29.85;0.475762523;92;8238;60.52775175;33.2714081;732.9424533;729.1444038;6813.877657
29.85;0.475762523;92;8238;60.52024985;32.16264591;733.211828;729.4002731;4605.73127
29.85;0.475762523;92;8238;60.53514441;33.27541828;733.4809125;729.6558547;6821.864109
29.85;0.475762523;92;8238;60.51208947;32.17820351;733.749707;729.9111489;4636.714884
29.85;0.475762523;92;8238;60.5529397;33.27773381;734.0182119;730.166156;6826.475576
29.85;0.475762523;92;8238;60.54507712;32.17072001;734.2864274;730.4208763;4621.811187
29.85;0.475762523;92;8238;60.55436008;33.27800122;734.554354;730.6753103;6827.008142
29.85;0.475762523;92;8238;60.52656947;32.1767076;734.8219918;730.9294581;4633.735717
29.85;0.475762523;92;8238;60.56885588;33.27630069;735.0893413;731.1833202;6823.621453
29.85;0.475762523;92;8238;60.5704639;32.17626984;735.3564026;731.4368968;4632.863916
29.85;0.475762523;92;8238;60.55578354;33.27450812;735.6231763;731.6901882;6820.05149
29.85;0.475762523;92;8238;60.62666903;32.19916822;735.8896624;731.9431949;4678.466987
29.85;0.475762523;92;8238;60.60396902;33.28587096;736.1558614;732.195917;6842.681061
29.85;0.475762523;92;8238;60.62037897;32.18700776;736.4217736;732.4483549;4654.24893
29.85;0.475762523;92;8238;60.59601642;33.28245547;736.6873993;732.700509;6835.878967
29.85;0.475762523;92;8238;60.61890887;32.20527792;736.9527387;732.9523796;4690.634708
29.85;0.475762523;92;8238;60.62244567;33.28638183;737.2177922;733.2039669;6843.698466
29.85;0.475762523;92;8238;60.63389914;32.21615786;737.4825601;733.4552713;4712.30257
29.85;0.475762523;92;8238;60.62641644;33.28815859;737.7470428;733.7062932;6847.23696
29.85;0.475762523;92;8238;60.56472932;32.21395032;738.0112404;733.9570327;4707.906166
