Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
29.85;0.475762523;92;8238;60.6273777;33.27381756;738.2751534;734.2074903;6818.676196
29.85;0.475762523;92;8238;60.617203;32.22614321;738.5387819;734.4576663;4732.188824
29.85;0.475762523;92;8238;60.66941532;33.28056026;738.8021265;734.707561;6832.104579
29.85;0.475762523;92;8238;60.67405383;32.21366325;739.0651872;734.9571747;4707.334448
29.85;0.475762523;92;8238;60.65275769;33.28311239;739.3279645;735.2065076;6837.187253
29.85;0.475762523;92;8238;60.67705037;32.18926209;739.5904587;735.4555603;4658.738507
29.85;0.475762523;92;8238;60.68919304;33.28199486;739.85267;735.7043328;6834.961644
29.85;0.475762523;92;8238;60.75821056;32.20478054;740.1145987;735.9528256;4689.644156
29.85;0.475762523;92;8238;60.74239529;33.29383238;740.3762453;736.201039;6858.536555
29.85;0.475762523;92;8238;60.67011135;32.19561123;740.6376099;736.4489733;4671.383101
29.85;0.475762523;92;8238;60.75621837;33.28263715;740.8986929;736.6966288;6836.240787
29.85;0.475762523;92;8238;60.8298442;32.22308314;741.1594945;736.9440058;4726.094548
29.85;0.475762523;92;8238;60.85324308;33.3062519;741.4200151;737.1911046;6883.270545
29.85;0.475762523;92;8238;60.73424224;32.26094894;741.6802551;737.4379256;4801.505892
29.85;0.475762523;92;8238;60.8239804;33.30580835;741.9402145;737.684469;6882.387199
29.85;0.475762523;92;8238;60.79645221;32.24728739;742.1998939;737.9307352;4774.298333
29.85;0.475762523;92;8238;60.78028075;33.30284711;742.4592935;738.1767245;6876.489761
29.85;0.475762523;92;8238;60.72912619;32.22575999;742.7184136;738.4224372;4731.425614
29.85;0.475762523;92;8238;60.76766515;33.28805372;742.9772544;738.6678736;6847.028112
29.85;0.475762523;92;8238;60.81490319;32.210041;743.2358164;738.913034;4700.120589
29.85;0.475762523;92;8238;60.79077663;33.29312381;743.4940997;739.1579187;6857.125412
29.85;0.475762523;92;8238;60.83710551;32.21150203;743.7521047;739.402528;4703.030288
29.85;0.475762523;27;8238;62.3449976;33.32489674;744.0098318;739.6468623;6920.402532
29.85;0.475762523;27;8238;63.93673788;32.43087719;744.2672811;739.8909218;5139.925125
29.85;0.475762523;27;8238;64.97076589;33.55337864;744.524453;740.1347069;7375.433821
29.85;0.475762523;27;8238;66.02875965;32.56957566;744.7813478;740.3782179;5416.148925
29.85;0.475762523;27;8238;66.79592123;33.76351441;745.0379658;740.621455;7793.927999
29.85;0.475762523;27;8238;67.56531741;32.73170022;745.2943072;740.8644187;5739.026793
29.85;0.475762523;27;8238;68.13739316;33.91542638;745.5503725;741.1071091;8096.46706
29.85;0.475762523;27;8238;68.69008872;32.83369912;745.8061618;741.3495266;5942.161878
29.85;0.475762523;27;8238;69.11025732;33.97274135;746.0616756;741.5916715;8210.612231
29.85;0.475762523;27;8238;69.48846351;32.85586536;746.316914;741.8335442;5986.306877
29.85;0.475762523;27;8238;69.80896153;33.95262296;746.5718773;742.0751448;8170.545606
29.85;0.475762523;27;8238;70.14924568;32.8785974;746.826566;742.3164738;6031.578679
29.85;0.475762523;27;8238;70.51082208;33.85254675;747.0809802;742.5575314;7971.239653
29.85;0.475762523;27;8238;70.75573347;32.77792462;747.3351203;742.798318;5831.084622
29.85;0.475762523;27;8238;70.94357958;33.70515392;747.5889865;743.0388338;7677.700638
29.85;0.475762523;27;8238;71.10547878;32.56396187;747.8425792;743.2790791;5404.968845
29.85;0.475762523;27;8238;71.23330412;33.57392373;748.0958986;743.5190543;7416.35022
29.85;0.475762523;27;8238;71.34155221;32.49014346;748.3489451;743.7587597;5257.95638
29.85;0.475762523;27;8238;71.45069746;33.48306237;748.6017189;743.9981955;7235.396019
29.85;0.475762523;27;8238;71.50936264;32.36622656;748.8542203;744.237362;5011.170679
29.85;0.475762523;27;8238;71.60190409;33.40415612;749.1064497;744.4762597;7078.250912
29.85;0.475762523;27;8238;71.64730885;32.36569995;749.3584072;744.7148887;5010.12191
29.85;0.475762523;27;8238;71.71742414;33.3713794;749.6100933;744.9532493;7012.974689
29.85;0.475762523;27;8238;71.72694912;32.3307448;749.8615082;745.1913419;4940.507259
29.85;0.475762523;27;8238;71.77380834;33.33152409;750.1126522;745.4291668;6933.601181
29.85;0.475762523;27;8238;71.77621801;32.26096352;750.3635256;745.6667243;4801.534915
29.85;0.475762523;27;8238;71.812389;33.29333077;750.6141286;745.9040147;6857.537583
29.85;0.475762523;27;8238;71.80913364;32.241992;750.8644616;746.1410382;4763.752348
29.85;0.475762523;27;8238;71.83973267;33.27250935;751.1145249;746.3777951;6816.070845
29.85;0.475762523;27;8238;71.8241541;32.23864557;751.3643187;746.6142859;4757.087785
29.85;0.475762523;27;8238;71.84640402;33.25490575;751.6138434;746.8505107;6781.012544
29.85;0.475762523;27;8238;71.82821568;32.17699541;751.8630992;747.0864699;4634.308903
29.85;0.475762523;27;8238;71.84808058;33.23140553;752.1120864;747.3221638;6734.210865
29.85;0.475762523;27;8238;71.83018827;32.16622699;752.3608053;747.5575926;4612.863156
29.85;0.475762523;27;8238;71.85206526;33.22151923;752.6092562;747.7927567;6714.521884
29.85;0.475762523;27;8238;71.82765586;32.18439701;752.8574394;748.0276564;4649.049513
29.85;0.475762523;27;8238;71.84724612;33.21762967;753.1053552;748.2622919;6706.775665
29.85;0.475762523;27;8238;71.8220737;32.16746638;753.3530038;748.4966636;4615.331447
29.85;0.475762523;27;8238;71.83828534;33.20857007;753.6003856;748.7307718;6688.733081
29.85;0.475762523;27;8238;71.81373349;32.15742191;753.8475009;748.9646167;4595.327461
29.85;0.475762523;27;8238;71.83166261;33.20048023;754.0943498;749.1981986;6672.621828
29.85;0.475762523;27;8238;71.80799764;32.17390683;754.3409328;749.4315179;4628.157882
29.85;0.475762523;27;8238;71.82693691;33.19835909;754.5872501;749.6645748;6668.397491
29.85;0.475762523;27;8238;71.80411908;32.15527023;754.833302;749.8973696;4591.04231
29.85;0.475762523;27;8238;71.82001533;33.19088584;755.0790887;750.1299027;6653.514209
29.85;0.475762523;27;8238;71.80033622;32.12865921;755.3246106;750.3621743;4538.045332
29.85;0.475762523;27;8238;71.81883868;33.18216648;755.569868;750.5941847;6636.149235
29.85;0.475762523;27;8238;71.8029775;32.10904658;755.814861;750.8259343;4498.985959
29.85;0.475762523;27;8238;71.82652399;33.18018183;756.0595901;751.0574232;6632.196717
29.85;0.475762523;27;8238;71.81083301;32.12072117;756.3040555;751.2886518;4522.236408
29.85;0.475762523;27;8238;71.83433161;33.18371379;756.5482574;751.5196204;6639.230768
29.85;0.475762523;27;8238;71.81716346;32.11760752;756.7921963;751.7503293;4516.035435
29.85;0.475762523;27;8238;71.84240895;33.18462523;757.0358723;751.9807788;6641.045938
29.85;0.475762523;27;8238;71.82880088;32.1506813;757.2792857;752.2109691;4581.903247
29.85;0.475762523;27;8238;71.85024849;33.19203183;757.5224368;752.4409006;6655.796485
29.85;0.475762523;27;8238;71.8433466;32.13101937;757.7653259;752.6705735;4542.745705
29.85;0.475762523;27;8238;71.86084728;33.19074127;758.0079533;752.8999882;6653.226294
29.85;0.475762523;27;8238;71.84775978;32.17312283;758.2503193;753.1291449;4626.596504
29.85;0.475762523;27;8238;71.8720003;33.19395195;758.4924241;753.3580439;6659.620498
29.85;0.475762523;27;8238;71.85615931;32.14237875;758.734268;753.5866856;4565.368379
29.85;0.475762523;27;8238;71.88070023;33.18444383;758.9758514;753.8150701;6640.684679
29.85;0.475762523;27;8238;71.87360719;32.14127237;759.2171744;754.0431978;4563.164987
29.85;0.475762523;27;4706;71.90059163;32.91704911;759.4582374;754.271069;6108.156883
29.85;0.475762523;27;4706;71.88706406;31.91907043;759.3420052;754.1523442;4120.640501
29.85;0.475762523;27;4706;71.90849407;32.91870203;759.2258982;754.033753;6111.448746
29.85;0.475762523;27;4706;71.88865858;31.92250677;759.1099163;753.9152951;4127.484116
29.85;0.475762523;27;4706;71.90626523;32.91937985;758.9940594;753.7969704;6112.79865
29.85;0.475762523;27;4706;71.88428097;31.92570612;758.8783274;753.6787787;4133.855752
29.85;0.475762523;27;4706;71.89820321;32.91516228;758.76272;753.56072;6104.399178
29.85;0.475762523;27;4706;71.88433687;31.90384473;758.6472372;753.442794;4090.317881
29.85;0.475762523;27;4706;71.89277724;32.92659375;758.5318789;753.3250006;6127.165425
29.85;0.475762523;27;4706;71.8666993;31.9474026;758.4166448;753.2073397;4177.065202
29.85;0.475762523;27;4706;71.88007475;32.91871735;758.3015349;753.0898111;6111.479252
29.85;0.475762523;27;4706;71.85051285;31.912572;758.1865491;752.9724146;4107.698613
29.85;0.475762523;27;4706;71.86239955;32.90994068;758.0716871;752.8551502;6094.000139
29.85;0.475762523;27;4706;71.83942129;31.90961915;757.956949;752.7380176;4101.817874
29.85;0.475762523;27;4706;71.85279515;32.912454;757.8423344;752.6210167;6099.005527
29.85;0.475762523;27;4706;71.82574121;31.91294005;757.7278434;752.5041474;4108.431581
29.85;0.475762523;27;4706;71.83925084;32.91218391;757.6134757;752.3874095;6098.467618
29.85;0.475762523;27;4706;71.81171215;31.91365963;757.4992312;752.2708028;4109.864667
29.85;0.475762523;27;4706;71.82516104;32.91004771;757.3851099;752.1543273;6094.213295
29.85;0.475762523;27;4706;71.79757455;31.9107596;757.2711115;752.0379828;4104.089128
29.85;0.475762523;27;4706;71.80756169;32.90716923;757.157236;751.9217691;6088.480686
29.85;0.475762523;27;4706;71.78322683;31.88812409;757.0434831;751.8056861;4059.009557
29.85;0.475762523;27;4706;71.79571149;32.89328381;756.9298529;751.6897336;6060.827294
29.85;0.475762523;27;4706;71.7715456;31.87365086;756.8163451;751.5739115;4030.185519
29.85;0.475762523;27;4706;71.78926665;32.90903118;756.7029595;751.4582196;6092.188837
29.85;0.475762523;27;4706;71.76379645;31.93215202;756.5896962;751.3426578;4146.693031
29.85;0.475762523;27;4706;71.78004998;32.91371442;756.4765549;751.227226;6101.515709
29.85;0.475762523;27;4706;71.7488372;31.91781324;756.3635355;751.111924;4118.136748
29.85;0.475762523;27;4706;71.76574702;32.91329284;756.2506379;750.9967516;6100.676103
29.85;0.475762523;27;4706;71.7369746;31.93717436;756.137862;750.8817087;4156.69523
29.85;0.475762523;27;4706;71.75000489;32.90300711;756.0252075;750.7667952;6080.191651
29.85;0.475762523;27;4706;71.72463162;31.90017608;755.9126745;750.6520109;4083.011611
29.85;0.475762523;27;4706;71.73849721;32.89587626;755.8002627;750.5373557;6065.990255
29.85;0.475762523;27;4706;71.71516717;31.89652991;755.687972;750.4228294;4075.750118
29.85;0.475762523;27;4706;71.73116008;32.89247251;755.5758024;750.3084319;6059.211542
29.85;0.475762523;27;4706;71.70637117;31.88813891;755.4637536;750.1941631;4059.03909
29.85;0.475762523;27;4706;71.72090592;32.88501447;755.3518255;750.0800227;6044.35854
29.85;0.475762523;27;4706;71.69787161;31.86682231;755.2400181;749.9660107;4016.586176
29.85;0.475762523;27;4706;71.71453571;32.88637593;755.1283311;749.8521268;6047.069945
29.85;0.475762523;27;4706;71.69253065;31.88151867;755.0167644;749.7383711;4045.854594
29.85;0.475762523;27;4706;71.70807364;32.88133404;754.905318;749.6247432;6037.02881
29.85;0.475762523;27;4706;71.68772524;31.85489216;754.7939917;749.5112432;3992.826779
29.85;0.475762523;27;4706;71.69939797;32.88505197;754.6827853;749.3978707;6044.433233
29.85;0.475762523;27;4706;71.67635826;31.85996673;754.5716987;749.2846258;4002.932999
29.85;0.475762523;27;4706;71.6936926;32.88772138;754.4607319;749.1715081;6049.749471
29.85;0.475762523;27;4706;71.66904672;31.87288882;754.3498846;749.0585177;4028.667888
29.85;0.475762523;27;4706;71.68713742;32.90214519;754.2391568;748.9456543;6078.475101
29.85;0.475762523;27;4706;71.66003956;31.92061026;754.1285482;748.8329179;4123.70713
29.85;0.475762523;27;4706;71.67623588;32.90255272;754.0180589;748.7203082;6079.286703
29.85;0.475762523;27;4706;71.64869262;31.90491572;753.9076886;748.6078251;4092.450807
29.85;0.475762523;27;4706;71.65984174;32.89043856;753.7974373;748.4954686;6055.160857
29.85;0.475762523;27;4706;71.63550645;31.87937025;753.6873047;748.3832383;4041.575921
29.85;0.475762523;27;4706;71.64841978;32.87631989;753.5772908;748.2711343;6027.04293
29.85;0.475762523;27;4706;71.62616673;31.85183134;753.4673954;748.1591563;3986.731035
29.85;0.475762523;27;4706;71.64043626;32.88194148;753.3576185;748.0473043;6038.238566
29.85;0.475762523;27;4706;71.62122602;31.86236091;753.2479599;747.935578;4007.70111
29.85;0.475762523;27;4706;71.63904208;32.88162188;753.1384194;747.8239774;6037.602062
29.85;0.475762523;27;4706;71.61338064;31.86645829;753.0289969;747.7125022;4015.861217
29.85;0.475762523;27;4706;71.63014993;32.88293609;752.9196924;747.6011524;6040.219373
29.85;0.475762523;27;4706;71.6048932;31.86976195;752.8105056;747.4899278;4022.4406
29.85;0.475762523;27;4706;71.62080019;32.88004373;752.7014365;747.3788283;6034.45911
29.85;0.475762523;27;4706;71.60350613;31.86925088;752.5924849;747.2678537;4021.422783
29.85;0.475762523;27;4706;71.61062208;32.88312448;752.4836507;747.1570039;6040.594558
29.85;0.475762523;27;4706;71.58464897;31.85934645;752.3749338;747.0462787;4001.697697
29.85;0.475762523;27;4706;71.59984071;32.87686754;752.266334;746.9356781;6028.133592
29.85;0.475762523;27;4706;71.58609479;31.85284878;752.1578512;746.8252018;3988.757307
29.85;0.475762523;27;4706;71.59441513;32.88961259;752.0494854;746.7148497;6053.515889
29.85;0.475762523;27;4706;71.56968858;31.8966313;751.9412363;746.6046218;4075.952036
29.85;0.475762523;27;4706;71.58656112;32.88705372;751.8331038;746.4945177;6048.419793
29.85;0.475762523;27;4706;71.55938025;31.87972528;751.7250879;746.3845375;4042.282985
29.85;0.475762523;27;4706;71.57198045;32.87808466;751.6171883;746.274681;6030.557544
29.85;0.475762523;27;4706;71.54824458;31.86393203;751.509405;746.164948;4010.830055
29.85;0.475762523;27;4706;71.56313724;32.87008383;751.4017379;746.0553384;6014.623555
29.85;0.475762523;27;4706;71.53969518;31.84721195;751.2941868;745.945852;3977.531318
29.85;0.475762523;27;4706;71.556761;32.86927532;751.1867515;745.8364888;6013.013364
29.85;0.475762523;27;4706;71.53323433;31.85128165;751.079432;745.7272485;3985.636302
29.85;0.475762523;27;4706;71.5531717;32.88353111;750.9722282;745.6181311;6041.40438
29.85;0.475762523;27;4706;71.52711568;31.90325929;750.8651399;745.5091363;4089.151943
29.85;0.475762523;27;4706;71.54284548;32.8793717;750.7581669;745.4002642;6033.120736
29.85;0.475762523;27;4706;71.51488158;31.86368303;750.6513093;745.2915144;4010.334168
29.85;0.475762523;27;4706;71.5291045;32.8703378;750.5445667;745.182887;6015.129349
29.85;0.475762523;27;4706;71.50583998;31.85586973;750.4379392;745.0743817;3994.773651
29.85;0.475762523;27;4706;71.52235169;32.86758005;750.3314266;744.9659984;6009.637165
29.85;0.475762523;27;4706;71.49766572;31.85159429;750.2250288;744.8577369;3986.258931
29.85;0.475762523;27;4706;71.51698521;32.87936043;750.1187456;744.7495972;6033.098288
29.85;0.475762523;27;4706;71.4912314;31.89896038;750.0125769;744.6415792;4080.590496
29.85;0.475762523;27;4706;71.50717987;32.87553581;749.9065226;744.5336825;6025.481409
29.85;0.475762523;27;4706;71.47949803;31.86231715;749.8005826;744.4259072;4007.613967
29.85;0.475762523;27;4706;71.49190294;32.85798776;749.6947568;744.3182531;5990.533715
29.85;0.475762523;27;4706;71.46907346;31.82615425;749.589045;744.2107201;3935.594033
29.85;0.475762523;27;4706;71.4902523;32.8703714;749.483447;744.103308;6015.196268
29.85;0.475762523;27;4706;71.46504415;31.87915798;749.3779629;743.9960166;4041.153189
29.85;0.475762523;27;4706;71.48968089;32.88885106;749.2725925;743.8888459;6051.999281
29.85;0.475762523;27;4706;71.45912311;31.94250969;749.1673355;743.7817957;4167.320766
29.85;0.475762523;27;4706;71.46859721;32.8762273;749.062192;743.6748659;6026.858526
29.85;0.475762523;27;4706;71.44781115;31.84403724;748.9571618;743.5680563;3971.208752
29.85;0.475762523;27;4706;71.44934874;32.85435847;748.8522448;743.4613669;5983.305849
29.85;0.475762523;27;4706;71.43285014;31.82697482;748.7474408;743.3547974;3937.228236
29.85;0.475762523;27;4706;71.45093819;32.85028497;748.6427497;743.2483477;5975.193297
29.85;0.475762523;27;4706;71.42853834;31.82598886;748.5381715;743.1420177;3935.264643
29.85;0.475762523;27;4706;71.44796926;32.8520824;748.4337059;743.0358073;5978.772955
29.85;0.475762523;27;4706;71.42314137;31.82542854;748.3293529;742.9297164;3934.148754
29.85;0.475762523;27;4706;71.44546917;32.87483935;748.2251124;742.8237447;6024.094365
29.85;0.475762523;27;4706;71.4204199;31.90364496;748.1209841;742.7178922;4089.920021
29.85;0.475762523;27;4706;71.43597543;32.86832165;748.0169681;742.6121587;6011.114095
29.85;0.475762523;27;4706;71.40340319;31.84242852;747.9130641;742.5065441;3968.004917
29.85;0.475762523;27;4706;71.41678158;32.85549173;747.8092721;742.4010483;5985.562773
29.85;0.475762523;27;4706;71.39536716;31.83477659;747.705592;742.2956711;3952.765781
29.85;0.475762523;27;4706;71.41562245;32.87467194;747.6020236;742.1904124;6023.76096
29.85;0.475762523;27;4706;71.39239712;31.91857294;747.4985667;742.085272;4119.649725
29.85;0.475762523;27;4706;71.40686041;32.87644743;747.3952214;741.9802499;6027.296931
29.85;0.475762523;27;4706;71.37240059;31.87670312;747.2919873;741.8753459;4036.264232
29.85;0.475762523;27;4706;71.38610048;32.85702836;747.1888646;741.7705599;5988.623036
29.85;0.475762523;27;4706;71.36088902;31.84541305;747.0858529;741.6658916;3973.948747
29.85;0.475762523;27;4706;71.3782872;32.84617;746.9829523;741.5613411;5966.998151
29.85;0.475762523;27;4706;71.35809599;31.83009147;746.8801625;741.4569081;3943.435164
29.85;0.475762523;27;4706;71.37606946;32.85192948;746.7774835;741.3525926;5978.468397
29.85;0.475762523;27;4706;71.34975307;31.82600447;746.6749151;741.2483944;3935.295735
29.85;0.475762523;27;4706;71.36930474;32.83886154;746.5724573;741.1443133;5952.443053
29.85;0.475762523;27;4706;71.34768464;31.80846919;746.4701098;741.0403493;3900.373503
29.85;0.475762523;27;4706;71.37161148;32.85256542;746.3678726;740.9365022;5979.734913
29.85;0.475762523;27;4706;71.34287655;31.85376502;746.2657456;740.8327718;3990.582036
29.85;0.475762523;27;4706;71.36820556;32.86948805;746.1637286;740.7291581;6013.437041
29.85;0.475762523;27;4706;71.33539002;31.89723627;746.0618216;740.6256609;4077.156855
29.85;0.475762523;27;4706;71.34737361;32.85535104;745.9600244;740.5222801;5985.282588
29.85;0.475762523;27;4706;71.32686529;31.81651317;745.8583368;740.4190155;3916.39341
29.85;0.475762523;27;4706;71.33099666;32.84275197;745.7567589;740.3158671;5960.191013
29.85;0.475762523;27;4706;71.31202814;31.81324506;745.6552903;740.2128346;3909.884843
29.85;0.475762523;27;4706;71.33482867;32.85083255;745.5539312;740.109918;5976.283815
29.85;0.475762523;27;4706;71.30588688;31.85240168;745.4526812;740.0071171;3987.866884
29.85;0.475762523;27;4706;71.33093456;32.8649391;745.3515403;739.9044319;6004.377599
29.85;0.475762523;27;4706;71.29869569;31.89148142;745.2505084;739.8018621;4065.695821
29.85;0.475762523;27;4706;71.3105248;32.84660266;745.1495854;739.6994076;5967.859826
29.85;0.475762523;27;4706;71.27796806;31.80352667;745.0487711;739.5970683;3890.530267
29.85;0.475762523;27;4706;71.29280607;32.81697912;744.9480655;739.4948441;5908.863298
29.85;0.475762523;27;4706;71.27541763;31.78346437;744.8474684;739.3927349;3850.575349
29.85;0.475762523;27;4706;71.30348266;32.84066424;744.7469796;739.2907405;5956.033197
29.85;0.475762523;27;4706;71.27849322;31.84455619;744.6465992;739.1888607;3972.242261
29.85;0.475762523;27;4706;71.29814766;32.83536042;744.5463269;739.0870956;5945.470433
29.85;0.475762523;27;4706;71.26348077;31.7908432;744.4461627;738.9854448;3865.270587
29.85;0.475762523;27;4706;71.28710857;32.84627998;744.3461063;738.8839084;5967.217184
29.85;0.475762523;27;4706;71.26476612;31.85545242;744.2461578;738.7824862;3993.942559
29.85;0.475762523;27;4706;71.28024721;32.83875555;744.146317;738.681178;5952.23197
29.85;0.475762523;27;4706;71.24501779;31.79117495;744.0465838;738.5799837;3865.931296
29.85;0.475762523;27;4706;71.26750309;32.84310585;743.946958;738.4789032;5960.895774
29.85;0.475762523;27;4706;71.24678593;31.85183795;743.8474396;738.3779363;3986.744192
29.85;0.475762523;27;4706;71.2649595;32.84025282;743.7480285;738.277083;5955.213851
29.85;0.475762523;27;4706;71.23188324;31.80261586;743.6487244;738.1763431;3888.716337
29.85;0.475762523;27;4706;71.25111146;32.84465515;743.5495273;738.0757165;5963.981263
29.85;0.475762523;27;4706;71.22412125;31.84171927;743.4504372;737.9752031;3966.592427
29.85;0.475762523;27;4706;71.24789184;32.85997765;743.3514538;737.8748026;5994.496671
29.85;0.475762523;27;4706;71.21670735;31.90335718;743.252577;737.7745151;4089.3469
29.85;0.475762523;27;4706;71.22659124;32.85241111;743.1538068;737.6743403;5979.427595
29.85;0.475762523;27;4706;71.20627201;31.81988458;743.0551431;737.5742782;3923.107713
29.85;0.475762523;27;4706;71.20768121;32.82874249;742.9565856;737.4743286;5932.290547
29.85;0.475762523;27;4706;71.20045439;31.79034526;742.8581344;737.3744914;3864.278934
29.85;0.475762523;27;4706;71.20492481;32.83097616;742.7597892;737.2747664;5936.738995
29.85;0.475762523;27;4706;71.1966727;31.7901505;742.66155;737.1751536;3863.891047
29.85;0.475762523;27;4706;71.20576638;32.83001271;742.5634166;737.0756528;5934.820243
29.85;0.475762523;27;4706;71.19185416;31.79309013;742.465389;736.9762639;3869.745444
29.85;0.475762523;27;4706;71.19945404;32.83106987;742.367467;736.8769867;5936.925624
29.85;0.475762523;27;4706;71.18472552;31.78842366;742.2696506;736.7778212;3860.451971
29.85;0.475762523;27;4706;71.18953146;32.82085992;742.1719395;736.6787672;5916.592079
29.85;0.475762523;27;4706;71.17622931;31.76396601;742.0743337;736.5798246;3811.743555
29.85;0.475762523;27;4706;71.18378402;32.83018476;741.9768331;736.4809932;5935.162886
29.85;0.475762523;27;4706;71.17137186;31.78841831;741.8794376;736.382273;3860.441331
29.85;0.475762523;27;4706;71.17664308;32.83404994;741.782147;736.2836638;5942.860561
29.85;0.475762523;27;4706;71.15655067;31.78364424;741.6849612;736.1851654;3850.933574
29.85;0.475762523;27;4706;71.16615925;32.82751787;741.5878802;736.0867779;5929.851654
29.85;0.475762523;27;4706;71.1403263;31.78463298;741.4909037;735.9885009;3852.902687
29.85;0.475762523;27;4706;71.15795675;32.81968625;741.3940318;735.8903345;5914.254653
29.85;0.475762523;27;4706;71.13922696;31.76671674;741.2972642;735.7922784;3817.221745
20.85;0.475762523;27;4706;71.04265624;29.98504874;741.2006009;735.6943326;18192.83253
20.85;0.475762523;27;4706;70.8252958;28.96065872;741.1040418;735.596497;16152.71685
20.85;0.475762523;27;4706;70.71730315;29.97163718;741.0075867;735.4987713;18166.12282
20.85;0.475762523;27;4706;70.54358419;28.60957971;740.9112355;735.4011556;15453.52829
20.85;0.475762523;27;4706;70.39228938;29.27028544;740.8149882;735.3036496;16769.35144
20.85;0.475762523;27;4706;70.18511252;27.54307519;740.7188446;735.2062533;13329.53983
20.85;0.475762523;27;4706;70.00176639;28.14345582;740.6228045;735.1089665;14525.22302
20.85;0.475762523;27;4706;69.68066765;26.5288398;740.526868;735.011789;11309.64752
20.85;0.475762523;27;4706;69.44532782;27.42157665;740.4310348;734.9147209;13087.57039
20.85;0.475762523;27;4706;69.19219459;26.10989407;740.3353049;734.8177619;10475.29953
20.85;0.475762523;27;4706;68.98168288;27.15420292;740.2396781;734.7209119;12555.0844
20.85;0.475762523;27;4706;68.76291192;25.96522057;740.1441544;734.6241709;10187.17621
20.85;0.475762523;27;4706;68.61433097;26.98989054;740.0487336;734.5275386;12227.8494
20.85;0.475762523;27;4706;68.4273822;25.90416197;739.9534157;734.431015;10065.57544
20.85;0.475762523;27;4706;68.30420665;26.82892458;739.8582004;734.3345999;11907.27894
20.85;0.475762523;64;4706;67.88015737;25.69332291;739.7630877;734.2382932;9645.68062
20.85;0.475762523;64;4706;67.62071529;26.59640626;739.6680776;734.1420949;11444.20897
20.85;0.475762523;64;4706;67.65940602;25.51943161;739.5731698;734.0460047;9299.368803
20.85;0.475762523;64;4706;67.70293912;26.34940053;739.4783642;733.9500225;10952.28669
20.85;0.475762523;64;4706;67.62132655;25.30513909;739.3836608;733.8541483;8872.596267
20.85;0.475762523;64;4706;67.44495431;26.08126071;739.2890595;733.7583819;10418.27501
20.85;0.475762523;64;4706;67.28522991;24.98146963;739.1945601;733.6627232;8227.994968
20.85;0.475762523;64;4706;67.22252852;25.79485293;739.1001625;733.567172;9847.881907
20.85;0.475762523;64;4706;67.1878474;24.65100637;739.0058667;733.4717283;7569.863528
20.85;0.475762523;64;4706;67.35361259;25.64660251;738.9116724;733.3763919;9552.634986
20.85;0.475762523;64;4706;67.68430357;24.57415962;738.8175797;733.2811628;7416.820006
20.85;0.475762523;64;4706;67.70361199;25.62063744;738.7235883;733.1860407;9500.924453
20.85;0.475762523;64;4706;67.63382667;24.46835993;738.6296982;733.0910255;7206.115485
20.85;0.475762523;64;4706;67.42246196;25.48847204;738.5359093;732.9961172;9237.711511
20.85;0.475762523;64;4706;67.03332217;24.36795872;738.4422214;732.9013157;7006.162266
20.85;0.475762523;64;4706;66.81662689;25.32845426;738.3486345;732.8066207;8919.029393
20.85;0.475762523;64;4706;66.61991088;24.18632738;738.2551484;732.7120322;6644.435833
20.85;0.475762523;64;4706;66.50387271;25.20657124;738.1617631;732.6175501;8676.29425
20.85;0.475762523;64;4706;66.40255873;23.95450762;738.0684784;732.5231742;6182.75708
20.85;0.475762523;64;4706;66.26000927;25.12593723;737.9752942;732.4289045;8515.708243
20.85;0.475762523;64;4706;65.85111892;23.90991721;737.8822104;732.3347407;6093.953393
20.85;0.475762523;64;4706;64.30845621;25.04932604;737.7892269;732.2406828;8363.133853
20.85;0.475762523;64;4706;61.96543176;23.73244046;737.6963437;732.1467307;5740.50101
20.85;0.475762523;64;4706;61.26815401;24.78474197;737.6035604;732.0528843;7836.203581
20.85;0.475762523;64;4706;63.32072195;23.45170629;737.5108772;731.9591434;5181.407138
20.85;0.475762523;64;4706;64.89015131;24.62121484;737.4182939;731.8655078;7510.532441
20.85;0.475762523;64;4706;66.08606481;23.40121143;737.3258103;731.7719776;5080.844516
20.85;0.475762523;64;4706;66.68362033;24.61322257;737.2334263;731.6785526;7494.615517
20.85;0.475762523;64;4706;67.16577771;23.54861942;737.1411419;731.5852326;5374.41371
20.85;0.475762523;64;4706;67.38715956;24.82094537;737.0489569;731.4920175;7908.304163
20.85;0.475762523;64;4706;67.55077473;23.84322432;736.9568713;731.3989073;5961.131719
20.85;0.475762523;64;4706;67.60728448;24.94039068;736.8648849;731.3059017;8146.184504
20.85;0.475762523;64;4706;67.59900503;23.83356625;736.7729976;731.2130007;5941.897271
20.85;0.475762523;64;4706;67.39379109;25.05196281;736.6812093;731.1202042;8368.385087
20.85;0.475762523;64;4706;67.07282621;23.88480473;736.58952;731.0275121;6043.940837
20.85;0.475762523;64;4706;66.88608754;25.05791532;736.4979294;730.9349242;8380.239764
20.85;0.475762523;64;4706;66.73860603;23.90680541;736.4064375;730.8424404;6087.756128
20.85;0.475762523;64;4706;66.66604546;25.01712511;736.3150442;730.7500606;8299.004348
20.85;0.475762523;64;4706;66.63975969;23.9157387;736.2237494;730.6577846;6105.547137
20.85;0.475762523;64;4706;66.62909148;24.94015348;736.1325529;730.5656125;8145.71211
20.85;0.475762523;64;4706;66.65250066;23.66051797;736.0414548;730.4735439;5597.264364
20.85;0.475762523;64;4706;66.59378315;24.87578906;735.9504547;730.3815789;8017.527677
20.85;0.475762523;64;4706;66.61355696;23.67391904;735.8595528;730.2897174;5623.95316
20.85;0.475762523;64;4706;66.69189797;24.86922061;735.7687488;730.1979591;8004.446344
20.85;0.475762523;64;4706;66.79080311;23.72775776;735.6780426;730.106304;5731.175217
20.85;0.475762523;64;4706;66.81126572;24.8213552;735.5874342;730.0147519;7909.120355
20.85;0.475762523;64;4706;66.69528412;23.53959397;735.4969234;729.9233028;5356.439134
20.85;0.475762523;64;4706;66.82105663;24.78524779;735.4065101;729.8319566;7837.210943
20.85;0.475762523;64;4706;66.76509289;23.58965544;735.3161942;729.740713;5456.138653
20.85;0.475762523;64;4706;66.68259927;24.79272022;735.2259757;729.6495721;7852.092611
20.85;0.475762523;64;4706;66.68821003;23.64288854;735.1358544;729.5585336;5562.154614
20.85;0.475762523;64;4706;66.81866949;24.78548089;735.0458302;729.4675975;7837.675172
20.85;0.475762523;64;4706;66.71866643;23.7000495;734.955903;729.3767637;5675.993063
20.85;0.475762523;64;4706;66.65365585;24.73491152;734.8660727;729.286032;7736.964162
20.85;0.475762523;64;4706;66.69968396;23.51272041;734.7763391;729.1954024;5302.919316
20.85;0.475762523;64;4706;66.79819727;24.71273563;734.6867023;729.1048746;7692.799932
20.85;0.475762523;64;4706;66.71164915;23.53130246;734.5971621;729.0144486;5339.926257
20.85;0.475762523;64;4706;66.65343944;24.72951282;734.5077183;728.9241244;7726.212425
20.85;0.475762523;64;4706;66.86471231;23.67269068;734.4183709;728.8339017;5621.506829
20.85;0.475762523;64;4706;67.06647037;24.71944894;734.3291198;728.7437804;7706.169773
20.85;0.475762523;64;4706;66.93212306;23.48379373;734.2399649;728.6537605;5245.310618
20.85;0.475762523;64;4706;66.84233149;24.71910123;734.150906;728.5638418;7705.47729
20.85;0.475762523;64;4706;66.75497705;23.60334136;734.0619431;728.4740242;5483.394744
20.85;0.475762523;64;4706;66.70402226;24.72994736;733.9730761;728.3843076;7727.077814
20.85;0.475762523;64;4706;66.65481282;23.59698042;733.8843048;728.2946919;5470.726666
20.85;0.475762523;64;4706;66.91018502;24.71835901;733.7956292;728.205177;7703.999141
20.85;0.475762523;64;4706;67.30716225;23.67160626;733.7070491;728.1157627;5619.347153
20.85;0.475762523;64;4706;67.24250741;24.72434712;733.6185645;728.026449;7715.924702
20.85;0.475762523;64;4706;67.11470744;23.66566563;733.5301752;727.9372357;5607.516148
20.85;0.475762523;64;4706;67.04456817;24.72516865;733.4418811;727.8481227;7717.560822
20.85;0.475762523;64;4706;66.97145106;23.69993139;733.3536822;727.75911;5675.757843
20.85;0.475762523;64;4706;66.92962536;24.70945205;733.2655783;727.6701973;7686.260558
20.85;0.475762523;64;4706;66.88750281;23.49995214;733.1775694;727.5813846;5277.490778
20.85;0.475762523;64;4706;66.8610149;24.69077274;733.0896553;727.4926718;7649.05992
20.85;0.475762523;64;4706;66.83735358;23.52330918;733.0018359;727.4040587;5324.007306
20.85;0.475762523;64;4706;67.00617631;24.7196386;732.9141112;727.3155453;7706.547487
20.85;0.475762523;64;4706;67.56931594;23.61687408;732.8264809;727.2271314;5510.345729
20.85;0.475762523;64;4706;67.67218003;24.77463095;732.7389451;727.1388169;7816.067059
20.85;0.475762523;64;4706;67.64574924;23.7357048;732.6515037;727.0506017;5747.002078
20.85;0.475762523;64;4706;67.64032127;24.91827198;732.5641564;726.9624857;8102.134191
20.85;0.475762523;64;4706;67.69721673;23.92242283;732.4769033;726.8744689;6118.858857
20.85;0.475762523;64;4706;67.6522119;24.90368485;732.3897441;726.7865509;8073.083318
20.85;0.475762523;64;4706;67.36475979;23.67641873;732.3026789;726.6987319;5628.931393
20.85;0.475762523;64;4706;67.00029159;24.82909638;732.2157075;726.6110116;7924.537243
20.85;0.475762523;64;4706;66.79575546;23.65754163;732.1288299;726.5233899;5591.336845
20.85;0.475762523;64;4706;66.64773518;24.94934297;732.0420458;726.4358668;8164.01337
20.85;0.475762523;64;4706;66.49962515;23.78349113;731.9553553;726.3484421;5842.170554
20.85;0.475762523;64;4706;66.24979419;24.92671105;731.8687581;726.2611156;8118.94096
20.85;0.475762523;64;4706;65.02386877;23.664233;731.7822543;726.1738874;5604.663001
20.85;0.475762523;64;4706;62.64621272;24.73991116;731.6958437;726.0867573;7746.921152
20.85;0.475762523;64;4706;62.07900923;23.26854335;731.6095262;725.9997251;4816.630462
20.85;0.475762523;64;4706;61.75994142;24.40379271;731.5233017;725.9127908;7077.527171
20.85;0.475762523;64;4706;64.02886313;23.01758368;731.4371701;725.8259543;4316.833776
20.85;0.131012251;64;4706;65.89169867;31.60601738;731.3511313;725.7392154;5898.785823
20.85;0.131012251;64;4706;66.96598129;27.11494677;731.2651852;725.6525741;3435.805082
20.85;0.131012251;64;4706;67.46196423;31.84540213;731.1793318;725.5660301;6030.06856
20.85;0.131012251;64;4706;67.66610174;27.57261624;731.0935708;725.4795835;3686.798931
20.85;0.131012251;64;4706;67.43304233;32.1673064;731.0079023;725.3932341;6206.606424
20.85;0.131012251;64;4706;67.01833417;27.95283065;730.922326;725.3069818;3895.315082
20.85;0.131012251;64;4706;66.80091517;32.43719678;730.836842;725.2208265;6354.618973
20.85;0.131012251;64;4706;66.32261323;28.16280105;730.7514501;725.1347681;4010.46648
20.85;0.131012251;64;4706;64.02514253;32.63356913;730.6661502;725.0488064;6462.312964
20.85;0.131012251;64;4706;62.48765649;28.10998989;730.5809422;724.9629414;3981.503927
20.85;0.131012251;64;4706;62.01664152;32.73276448;730.495826;724.877173;6516.713409
20.85;0.131012251;64;4706;61.96281158;28.06524262;730.4108016;724.791501;3956.963754
20.85;0.131012251;64;4706;59.49289954;32.71302484;730.3258687;724.7059253;6505.887848
20.85;0.131012251;64;4706;59.15182931;27.64813704;730.2410274;724.6204458;3728.21584
20.85;0.131012251;64;4706;61.09345855;32.56705795;730.1562775;724.5350625;6425.837084
20.85;0.131012251;64;4706;63.76364284;27.77308781;730.0716189;724.4497752;3796.741002
20.85;0.131012251;64;4706;65.5858547;32.77478255;729.9870516;724.3645838;6539.756843
20.85;0.131012251;64;4706;66.70208573;28.31667667;729.9025753;724.2794882;4094.854528
20.85;0.131012251;64;4706;67.28614361;32.91500459;729.8181901;724.1944883;6616.657031
20.85;0.131012251;64;4706;67.63782891;28.85563751;729.7338958;724.1095839;4390.42997
20.85;0.131012251;64;4706;67.65106867;33.06663254;729.6496924;724.0247751;6699.812424
20.85;0.131012251;64;4706;67.41378927;29.32649811;729.5655796;723.9400616;4648.658061
20.85;0.131012251;64;4706;67.20310418;33.21439999;729.4815575;723.8554433;6780.850646
20.85;0.131012251;64;4706;66.94093284;29.47363834;729.397626;723.7709202;4729.352303
20.85;0.131012251;64;4706;66.81084672;33.36427645;729.3137849;723.6864922;6863.045488
20.85;0.131012251;64;4706;66.68455267;29.52405361;729.2300341;723.6021591;4757.000912
20.85;0.131012251;64;4706;66.63225497;33.47116611;729.1463736;723.5179208;6921.665621
20.85;0.131012251;64;4706;66.62156222;29.47980206;729.0628032;723.4337772;4732.732593
20.85;0.131012251;64;4706;66.6192264;33.47345959;728.9793228;723.3497283;6922.923407
20.85;0.131012251;64;4706;66.6092114;29.01008101;728.8959324;723.2657738;4475.129454
20.85;0.131012251;64;4706;66.8515035;33.54201179;728.8126319;723.1819138;6960.518619
20.85;0.131012251;64;4706;66.76343383;29.31090555;728.7294211;723.0981481;4640.106832
20.85;0.131012251;64;4706;66.66058217;33.74951299;728.6463;723.0144766;7074.315864
20.85;0.131012251;64;4706;66.64349407;29.68991407;728.5632685;722.9308991;4847.961655
20.85;0.131012251;64;4706;66.59549501;33.83821966;728.4803264;722.8474156;7122.964133
20.85;0.131012251;64;4706;66.46646706;29.86001562;728.3974737;722.7640261;4941.248285
20.85;0.131012251;64;4706;66.05892221;33.87156363;728.3147103;722.6807302;7141.250542
20.85;0.131012251;64;4706;64.12538728;29.80560333;728.232036;722.5975281;4911.407646
20.85;0.131012251;64;4706;62.18527152;33.83182983;728.1494509;722.5144195;7119.45984
20.85;0.131012251;64;4706;60.70830895;29.7532408;728.0669547;722.4314043;4882.691126
20.85;0.131012251;64;4706;58.76860161;33.71122407;727.9845474;722.3484825;7053.317554
20.85;0.131012251;64;4706;57.9626466;29.23932271;727.9022289;722.265654;4600.849564
20.85;0.131012251;64;4706;56.66330086;33.31413802;727.8199991;722.1829186;6835.548702
20.85;0.131012251;64;4706;56.03857367;28.3379588;727.737858;722.1002762;4106.52602
20.85;0.131012251;64;4706;55.52313784;33.05486275;727.6558053;722.0177267;6693.357664
20.85;0.131012251;64;4706;55.63358589;28.12776809;727.573841;721.9352701;3991.253798
20.85;0.131012251;64;4706;56.01732826;32.86600494;727.4919651;721.8529062;6589.784779
20.85;0.131012251;64;4706;56.72341525;27.49261989;727.4101774;721.7706349;3642.927552
20.85;0.131012251;64;4706;57.88901135;32.84691991;727.3284778;721.6884562;6579.318219
20.85;0.131012251;64;4706;58.36374653;27.47652895;727.2468662;721.6063698;3634.103003
20.85;0.131012251;64;4706;57.87056927;33.00331659;727.1653426;721.5243757;6665.088861
20.85;0.131012251;64;4706;56.9569561;28.11688254;727.0839068;721.4424739;3985.283975
20.85;0.131012251;64;4706;57.56499976;33.01874432;727.0025588;721.3606641;6673.549694
20.85;0.131012251;64;4706;57.1730035;28.26576703;726.9212984;721.2789463;4066.934803
20.85;0.131012251;64;4706;57.52621681;32.94722105;726.8401256;721.1973204;6634.325099
20.85;0.131012251;64;4706;57.65317184;28.45806483;726.7590403;721.1157863;4172.394241
20.85;0.131012251;64;4706;57.92330507;32.79391222;726.6780423;721.0343439;6550.247885
20.85;0.131012251;64;4706;58.19894282;28.2794994;726.5971316;720.9529931;4074.465875
20.85;0.131012251;64;4706;58.58056842;32.64948309;726.5163081;720.8717337;6471.040455
20.85;0.131012251;64;4706;58.95216981;28.07173739;726.4355717;720.7905658;3960.525598
20.85;0.131012251;64;4706;59.27816178;32.5265125;726.3549223;720.709489;6403.601255
20.85;0.131012251;64;4706;59.58184972;27.89630706;726.2743597;720.6285035;3864.316569
20.85;0.131012251;64;4706;59.86496702;32.52352743;726.193884;720.547609;6401.964194
20.85;0.131012251;64;4706;60.10702191;27.87793721;726.113495;720.4668055;3854.24223
20.85;0.131012251;64;4706;60.31474019;32.59285943;726.0331926;720.3860929;6439.987062
20.85;0.131012251;64;4706;60.48009206;28.03582605;725.9529768;720.305471;3940.831194
20.85;0.131012251;64;4706;60.65262725;32.71077176;725.8728474;720.2249397;6504.652222
20.85;0.131012251;64;4706;60.7423852;28.46023087;725.7928043;720.1444991;4173.582135
20.85;0.131012251;64;4706;60.82138079;32.806343;725.7128475;720.0641488;6557.065142
20.85;0.131012251;64;4706;60.83832655;28.4948559;725.6329768;719.983889;4192.571098
20.85;0.131012251;64;4706;60.89195573;32.81721879;725.5531922;719.9037194;6563.029612
20.85;0.131012251;64;4706;60.87445011;28.76420585;725.4734936;719.8236399;4340.287266
20.85;0.131012251;64;4706;60.89989287;32.87436238;725.3938808;719.7436505;6594.368141
20.85;0.131012251;64;4706;60.85140482;28.84093648;725.3143538;719.663751;4382.367673
20.85;0.131012251;64;4706;60.82163844;32.85854351;725.2349125;719.5839413;6585.692803
20.85;0.131012251;64;4706;60.78759857;28.41858825;725.1555569;719.5042215;4150.7446
20.85;0.131012251;64;4706;60.73853843;32.82277013;725.0762867;719.4245912;6566.074061
20.85;0.131012251;64;4706;60.74345803;28.30746174;724.9971019;719.3450505;4089.800901
20.85;0.131012251;64;4706;60.70082131;32.86683414;724.9180025;719.2655992;6590.239525
20.85;0.131012251;64;4706;60.69806199;28.29752673;724.8389883;719.1862373;4084.352375
20.85;0.131012251;64;4706;60.6572423;32.95080333;724.7600592;719.1069646;6636.289682
20.85;0.131012251;64;4706;60.66082969;28.3550638;724.6812152;719.0277811;4115.906694
20.85;0.131012251;64;2833;60.62527321;31.5395665;724.6024561;718.9486866;5862.343011
20.85;0.131012251;64;2833;60.58743394;25.00824934;724.2571015;718.6205097;2280.455804
20.85;0.131012251;64;2833;60.59573752;31.63048966;723.912119;718.2927019;5912.206844
20.85;0.131012251;64;2833;60.58188931;25.09364275;723.5675083;717.9652626;2327.287026
20.85;0.131012251;64;2833;60.59153114;31.64486585;723.2232689;717.6381916;5920.090997
20.85;0.131012251;64;2833;60.56400356;25.11308384;722.8794004;717.3114883;2337.948854
20.85;0.131012251;64;2833;60.57882124;31.65600369;722.5359024;716.9851525;5926.199182
20.85;0.131012251;64;2833;60.56531528;25.1232482;722.1927746;716.6591835;2343.523166
20.85;0.131012251;64;2833;60.58489476;31.66157434;721.8500164;716.3335811;5929.254224
20.85;0.131012251;64;2833;60.57497095;25.12818792;721.5076277;716.0083449;2346.232192
20.85;0.131012251;64;2833;60.59959958;31.61208611;721.1656078;715.6834744;5902.114022
20.85;0.131012251;64;2833;60.58948112;25.0914357;720.8239565;715.3589691;2326.076639
20.85;0.131012251;64;2833;60.60962175;31.64803086;720.4826733;715.0348288;5921.826743
20.85;0.131012251;64;2833;60.6260072;24.94693554;720.1417579;714.711053;2246.830257
20.85;0.131012251;64;2833;60.62550109;31.7247005;719.8012098;714.3876412;5963.8737
20.85;0.131012251;64;2833;60.62613367;25.14069298;719.4610287;714.0645931;2353.090183
20.85;0.131012251;64;2833;60.65967687;31.82378823;719.1212141;713.7419083;6018.215125
20.85;0.131012251;64;2833;60.63882796;25.28015302;718.7817656;713.4195863;2429.572479
20.85;0.131012251;64;2833;60.6580126;31.83776034;718.442683;713.0976268;6025.87767
20.85;0.131012251;64;2833;60.62531247;25.32016978;718.1039657;712.7760293;2451.518366
20.85;0.131012251;64;2833;60.65600597;32.00469885;717.7656134;712.4547934;6117.429631
20.85;0.131012251;64;2833;60.61173322;25.57444534;717.4276257;712.1339188;2590.967475
20.85;0.131012251;64;2833;60.63530385;32.01033426;717.0900021;711.8134049;6120.520187
20.85;0.131012251;64;2833;60.58655071;25.58366031;716.7527424;711.4932515;2596.021124
20.85;0.131012251;64;2833;60.55341495;31.52564742;716.415846;711.1734581;5854.70955
20.85;0.131012251;64;2833;60.5322159;24.99667591;716.0793127;710.8540243;2274.108737
20.85;0.131012251;64;2833;60.50288134;31.47622943;715.743142;710.5349497;5827.607867
20.85;0.131012251;64;2833;60.54497752;24.92881324;715.4073336;710.2162339;2236.891676
20.85;0.131012251;64;2833;60.53591931;31.59362414;715.0718869;709.8978764;5891.989156
20.85;0.131012251;64;2833;60.5569833;24.97520212;714.7368018;709.579877;2262.332135
20.85;0.131012251;64;2833;60.53915799;31.57134709;714.4020777;709.2622351;5879.77204
20.85;0.131012251;64;2833;60.54589289;24.95604093;714.0677142;708.9449504;2251.823808
20.85;0.131012251;64;2833;60.52690158;31.62751836;713.7337111;708.6280225;5910.577332
20.85;0.131012251;64;2833;60.53760248;24.9820095;713.4000678;708.311451;2266.065424
20.85;0.131012251;64;2833;60.51576485;31.64096377;713.0667841;707.9952354;5917.951029
20.85;0.131012251;64;2833;60.5196109;24.99130404;712.7338595;707.6793754;2271.16271
20.85;0.131012251;64;2833;60.49033296;31.60113911;712.4012936;707.3638706;5896.110499
20.85;0.131012251;64;2833;60.44526694;24.98561862;712.0690861;707.0487206;2268.044724
20.85;0.131012251;64;2833;60.45736526;31.52809449;711.7372365;706.733925;5856.051567
20.85;0.131012251;64;2833;60.48805539;24.87833786;711.4057445;706.4194833;2209.210102
20.85;0.131012251;64;2833;60.46362142;31.59138342;711.0746097;706.1053952;5890.760308
20.85;0.131012251;64;2833;60.43272012;25.00810186;710.7438317;705.7916603;2280.374926
20.85;0.131012251;64;2833;60.44050768;31.58283039;710.4134101;705.4782782;5886.06968
20.85;0.131012251;64;2833;60.42978117;24.79443322;710.0833446;705.1652485;2163.195351
20.85;0.131012251;64;2833;60.42686476;31.62436753;709.7536347;704.8525708;5908.849362
20.85;0.131012251;64;2833;60.39751997;24.95695507;709.4242801;704.5402447;2252.325142
20.85;0.131012251;64;2833;60.4065094;31.56887298;709.0952804;704.2282697;5878.415192
20.85;0.131012251;64;2833;60.39397619;24.76687018;708.7666352;703.9166456;2148.0793
20.85;0.131012251;64;2833;60.39367174;31.6169701;708.4383441;703.6053719;5904.792486
20.85;0.131012251;64;2833;60.35558787;24.93708298;708.1104067;703.2944483;2241.426941
20.85;0.131012251;64;2833;60.37760926;31.70336087;707.7828228;702.9838742;5952.170676
20.85;0.131012251;64;2833;60.35682;25.13928243;707.4555917;702.6736494;2352.316615
20.85;0.131012251;64;2833;60.3675395;31.70084716;707.1287133;702.3637734;5950.792113
20.85;0.131012251;64;2833;60.32298157;25.13943656;706.8021872;702.0542459;2352.401142
20.85;0.131012251;64;2833;60.34664935;31.83088172;706.4760128;701.7450664;6022.105317
20.85;0.131012251;64;2833;60.28877176;25.35845475;706.1501899;701.4362346;2472.514503
20.85;0.131012251;64;2833;60.31706542;31.7895894;705.8247181;701.1277501;5999.459895
20.85;0.131012251;64;2833;60.25098288;25.24930998;705.499597;700.8196124;2412.657627
20.85;0.131012251;64;2833;60.27256038;31.73438195;705.1748262;700.5118213;5969.18317
20.85;0.131012251;64;2833;60.22290038;25.17915697;704.8504054;700.2043762;2374.184502
20.85;0.131012251;64;2833;60.21411907;31.3419718;704.5263342;699.8972769;5753.978666
20.85;0.131012251;64;2833;60.20430063;24.76933219;704.2026121;699.5905229;2149.429511
20.85;0.131012251;64;2833;60.20958963;31.47638552;703.8792389;699.2841138;5827.693473
20.85;0.131012251;64;2833;60.23626963;24.7669839;703.5562141;698.9780493;2148.141668
20.85;0.131012251;64;2833;60.22509587;31.38378018;703.2335374;698.6723289;5776.907104
20.85;0.131012251;64;2833;60.23752827;24.75193443;702.9112083;698.3669523;2139.888278
20.85;0.131012251;64;2833;60.2244861;31.43574237;702.5892266;698.0619191;5805.404067
20.85;0.131012251;64;2833;60.23802353;24.77016821;702.2675919;697.757229;2149.887996
20.85;0.131012251;64;2833;60.21834244;31.43341514;701.9463037;697.4528814;5804.127773
20.85;0.131012251;64;2833;60.22308235;24.76918881;701.6253617;697.148876;2149.350877
20.85;0.131012251;64;2833;60.19949351;31.42687137;701.3047655;696.8452125;5800.539056
20.85;0.131012251;64;2833;60.167714;24.86198933;700.9845147;696.5418905;2200.244289
20.85;0.131012251;64;2833;60.17678444;31.39775749;700.6646091;696.2389095;5784.572501
20.85;0.131012251;64;2833;60.16767722;24.60784428;700.3450482;695.9362693;2060.866751
20.85;0.131012251;64;2833;60.16716036;31.44014435;700.0258315;695.6339693;5807.818186
20.85;0.131012251;64;2833;60.13779949;24.77441202;699.7069589;695.3320093;2152.215374
20.85;0.131012251;64;2833;60.16243726;31.40739088;699.3884299;695.0303888;5789.855619
20.85;0.131012251;64;2833;60.11496054;24.75487998;699.070244;694.7291075;2141.50367
20.85;0.131012251;64;2833;60.1380543;31.41435107;698.7524011;694.428165;5793.672706
20.85;0.131012251;64;2833;60.09609476;24.74209166;698.4349006;694.1275609;2134.49033
20.85;0.131012251;64;2833;60.11792525;31.41305562;698.1177422;693.8272948;5792.962262
20.85;0.131012251;64;2833;60.06724954;24.7312062;697.8009256;693.5273663;2128.520557
20.85;0.131012251;64;2833;60.13130846;31.76348856;697.4844503;693.2277751;5985.14574
20.85;0.131012251;64;2833;60.08388175;25.17778582;697.1683161;692.9285208;2373.432542
20.85;0.131012251;64;2833;60.09547497;31.49658134;696.8525225;692.629603;5838.769207
20.85;0.131012251;64;2833;60.01736518;24.97667894;696.5370692;692.3310214;2263.142048
20.85;0.131012251;64;2833;60.03463379;31.56634054;696.2219558;692.0327754;5877.026359
20.85;0.131012251;64;2833;59.98447268;24.91034863;695.9071819;691.7348649;2226.765361
20.85;0.131012251;64;2833;60.01919466;31.59791599;695.5927472;691.4372893;5894.34288
20.85;0.131012251;64;2833;59.97435377;25.1368663;695.2786513;691.1400483;2350.991568
20.85;0.131012251;64;2833;60.01365357;31.57306228;694.9648939;690.8431416;5880.712679
20.85;0.131012251;64;2833;59.94435976;25.18828899;694.6514746;690.5465688;2379.192661
20.85;0.131012251;64;2833;59.98099245;31.54652491;694.3383929;690.2503294;5866.159126
20.85;0.131012251;64;2833;59.92346465;25.12406545;694.0256487;689.9544232;2343.971361
20.85;0.131012251;64;2833;59.91448036;31.16124839;693.7132414;689.6588497;5654.866824
20.85;0.131012251;64;2833;59.89922754;24.56313798;693.4011707;689.3636086;2036.349041
20.85;0.131012251;64;2833;59.89627071;31.19479105;693.0894363;689.0686994;5673.262197
20.85;0.131012251;64;2833;59.89950676;24.69960418;692.7780378;688.7741219;2111.189464
20.85;0.131012251;64;2833;59.94087815;31.24093068;692.4669749;688.4798756;5698.565969
20.85;0.131012251;64;2833;59.9422368;24.5034442;692.1562471;688.1859602;2003.611941
20.85;0.131012251;64;2833;59.94611846;31.2364105;691.8458541;687.8923753;5696.087023
20.85;0.131012251;64;2833;59.94430241;24.49127838;691.5357956;687.5991205;1996.939993
20.85;0.131012251;64;2833;59.93009842;31.19080885;691.2260712;687.3061955;5671.078293
20.85;0.131012251;64;2833;59.94219579;24.48649347;690.9166806;687.0135999;1994.31587
20.85;0.131012251;64;2833;59.9317582;31.2599665;690.6076233;686.7213333;5709.005539
20.85;0.131012251;64;2833;59.9190016;24.47287974;690.298899;686.4293953;1986.849862
20.85;0.131012251;64;2833;59.9102221;31.25794502;689.9905074;686.1377856;5707.896928
20.85;0.131012251;64;2833;59.90171549;24.45915581;689.6824481;685.8465038;1979.323421
20.85;0.131012251;64;2833;59.89070496;31.25773183;689.3747207;685.5555496;5707.780012
20.85;0.131012251;64;2833;59.88085225;24.44794006;689.0673249;685.2649225;1973.172511
20.85;0.131012251;64;2833;59.86922649;31.25606849;688.7602604;684.9746222;5706.867805
20.85;0.131012251;64;2833;59.85925348;24.43779794;688.4535267;684.6846484;1967.610397
20.85;0.131012251;64;2833;59.84747595;31.25213144;688.1471235;684.3950006;5704.708657
20.85;0.131012251;64;2833;59.80237468;24.54049658;687.8410505;684.1056786;2023.932108
20.85;0.131012251;64;2833;59.82346651;31.22509436;687.5353072;683.8166819;5689.881058
