Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.131012251;64;2833;59.80444396;24.2780252;687.2298935;683.5280101;1879.988268
20.85;0.131012251;64;2833;59.80071671;31.25094746;686.9248088;683.239663;5704.059343
20.85;0.131012251;64;2833;59.7916443;24.30265216;686.6200529;682.95164;1893.494115
20.85;0.131012251;64;2833;59.79826328;31.22192604;686.3156253;682.663941;5688.143494
20.85;0.131012251;64;2833;59.7507677;24.49279179;686.0115258;682.3765655;1997.769973
20.85;0.131012251;64;2833;59.82035586;31.53065133;685.7077539;682.0895131;5857.453782
20.85;0.131012251;64;2833;59.77496586;24.86550633;685.4043094;681.8027835;2202.173071
20.85;0.131012251;64;2833;59.80397152;31.450673;685.1011918;681.5163763;5813.592283
20.85;0.131012251;64;2833;59.70368673;24.89731501;684.7984009;681.2302912;2219.617498
20.85;0.131012251;64;2833;59.72521195;31.36910859;684.4959362;680.9445278;5768.860947
20.85;0.131012251;64;2833;59.65683519;24.73493459;684.1937974;680.6590857;2130.565273
20.85;0.131012251;64;2833;59.68099991;31.3264296;683.8919842;680.3739646;5745.455053
20.85;0.131012251;64;2833;59.63837472;24.67971979;683.5904962;680.0891641;2100.284523
20.85;0.131012251;64;2833;59.66846838;31.26879926;683.2893331;679.8046839;5713.849579
20.85;0.131012251;64;2833;59.60908158;24.57449087;682.9884945;679.5205235;2042.575165
20.85;0.131012251;75;2833;59.40129666;31.07021201;682.68798;679.2366827;5604.940899
20.85;0.131012251;75;2833;59.1846706;24.16838054;682.3877894;678.9531611;1819.857239
20.85;0.131012251;75;2833;59.06931927;31.02965056;682.0879222;678.6699582;5582.696297
20.85;0.131012251;75;2833;58.94223294;24.09808098;681.7883781;678.3870738;1781.303745
20.85;0.131012251;75;2833;58.86572723;31.00693488;681.4891568;678.1045075;5570.238625
20.85;0.131012251;75;2833;58.78483468;24.03467085;681.1902579;677.822259;1746.528535
20.85;0.131012251;75;2833;58.74377964;30.99211518;680.8916811;677.5403278;5562.111247
20.85;0.131012251;75;2833;58.65829309;24.20720284;680.593426;677.2587137;1841.148061
20.85;0.131012251;75;2833;58.66950483;30.97196163;680.2954923;676.9774162;5551.058692
20.85;0.131012251;75;2833;58.65355823;23.93248574;679.9978796;676.6964351;1690.488454
20.85;0.131012251;75;2833;58.64485333;30.96243059;679.7005876;676.4157699;5545.831704
20.85;0.131012251;75;2833;58.62346734;23.91017168;679.403616;676.1354203;1678.251035
20.85;0.131012251;75;2833;58.62736678;30.94977213;679.1069643;675.8553859;5538.889589
20.85;0.131012251;75;2833;58.6146563;23.88989;678.8106323;675.5756665;1667.128212
20.85;0.131012251;75;2833;58.62394693;30.94676594;678.5146196;675.2962615;5537.24094
20.85;0.131012251;75;2833;58.61504342;23.87439007;678.2189259;675.0171708;1658.627785
20.85;0.131012251;75;2833;58.62496554;30.98356834;677.9235508;674.7383939;5557.424014
20.85;0.131012251;75;2833;58.60421631;23.91829467;677.6284939;674.4599305;1682.705828
20.85;0.131012251;75;2833;58.61484833;30.96042064;677.333755;674.1817801;5544.729413
20.85;0.131012251;75;2833;58.57186731;23.82472278;677.0393337;673.9039426;1631.389385
20.85;0.131012251;75;2833;58.59713471;30.90215045;676.7452296;673.6264175;5512.773036
20.85;0.131012251;75;2833;58.58405654;23.84319045;676.4514424;673.3492045;1641.517375
20.85;0.131012251;75;2833;58.63925551;31.16238745;676.1579718;673.0723032;5655.491503
20.85;0.131012251;75;2833;58.59193526;23.98210982;675.8648174;672.7957132;1717.703158
20.85;0.131012251;75;2833;58.60204973;31.10981313;675.5719789;672.5194343;5626.658839
20.85;0.131012251;75;2833;58.55278574;24.08441639;675.2794559;672.243466;1773.809847
20.85;0.131012251;75;2833;58.5713551;31.14192462;674.9872482;671.9678081;5644.269336
20.85;0.131012251;75;2833;58.49711632;24.06007369;674.6953553;671.6924601;1760.459889
20.85;0.131012251;75;2833;58.52258294;31.10993949;674.4037769;671.4174218;5626.728137
20.85;0.131012251;75;2833;58.4658048;24.09521016;674.1125127;671.1426927;1779.729336
20.85;0.131012251;75;2833;58.48628303;31.06299051;673.8215623;670.8682725;5600.980501
20.85;0.131012251;75;2833;58.42343217;24.019307;673.5309255;670.594161;1738.102731
20.85;0.131012251;75;2833;58.45201953;31.07755131;673.2406018;670.3203576;5608.9659
20.85;0.131012251;75;2833;58.42492425;24.18703453;672.950591;670.0468622;1830.08741
20.85;0.131012251;75;2833;58.42038504;30.94468274;672.6608926;669.7736743;5536.098477
20.85;0.131012251;75;2833;58.35550019;23.99695835;672.3715064;669.5007936;1725.846345
20.85;0.131012251;75;2833;58.38532702;31.0063159;672.0824321;669.2282197;5569.899168
20.85;0.131012251;75;2833;58.353785;23.99248268;671.7936692;668.9559523;1723.391814
20.85;0.131012251;75;2833;58.39680343;30.97316688;671.5052174;668.6839911;5551.719674
20.85;0.131012251;75;2833;58.34187464;23.98641524;671.2170765;668.4123357;1720.064322
20.85;0.131012251;75;2833;58.38370285;30.95101269;670.9292461;668.1409858;5539.569932
20.85;0.131012251;75;2833;58.32336759;23.93239311;670.6417258;667.869941;1690.437654
20.85;0.131012251;75;2833;58.34127904;30.83740752;670.3545153;667.599201;5477.266895
20.85;0.131012251;75;2833;58.32080018;23.87245008;670.0676143;667.3287654;1657.563858
20.85;0.131012251;75;2833;58.33746271;30.83603989;669.7810224;667.0586339;5476.516864
20.85;0.131012251;75;2833;58.31273198;23.85979264;669.4947393;666.7888062;1650.622299
20.85;0.131012251;75;2833;58.32899785;30.83311538;669.2087648;666.5192819;5474.913011
20.85;0.131012251;75;2833;58.30044587;23.84708383;668.9230983;666.2500607;1643.65257
20.85;0.131012251;75;2833;58.34052571;30.94262014;668.6377397;665.9811422;5534.967312
20.85;0.131012251;75;2833;58.29483265;23.96125825;668.3526886;665.7125261;1706.267795
20.85;0.131012251;75;2833;58.33058296;30.93023363;668.0679446;665.444212;5528.174338
20.85;0.131012251;75;2833;58.26284924;23.94135931;667.7835074;665.1761997;1695.354875
20.85;0.131012251;75;2833;58.29572958;30.91585675;667.4993767;664.9084887;5520.289808
20.85;0.131012251;75;2833;58.2403731;23.93245005;667.2155522;664.6410788;1690.468883
20.85;0.131012251;75;2833;58.27371256;30.89496815;666.9320335;664.3739696;5508.834138
20.85;0.131012251;75;2833;58.2152374;23.89299153;666.6488203;664.1071607;1668.829148
20.85;0.131012251;75;2833;58.22685095;30.75909317;666.3659123;663.8406518;5434.317948
20.85;0.131012251;75;2833;58.20073734;23.81042184;666.0833091;663.5744427;1623.546499
20.85;0.131012251;75;2833;58.23925696;30.8725538;665.8010104;663.3085328;5496.541723
20.85;0.131012251;75;2833;58.19056575;23.8527999;665.519016;663.042922;1646.787362
20.85;0.131012251;75;2833;58.2088265;30.76526868;665.2373253;662.7776099;5437.704708
20.85;0.131012251;75;2833;58.17297742;23.78024988;664.9559382;662.5125961;1606.999676
20.85;0.131012251;75;2833;58.21594582;30.87546209;664.6748543;662.2478803;5498.136675
20.85;0.131012251;75;2833;58.17375633;23.91934654;664.3940733;661.9834621;1683.28269
20.85;0.131012251;75;2833;58.21115856;30.86665316;664.1135948;661.7193413;5493.305705
20.85;0.131012251;75;2833;58.13830274;23.87762138;663.8334186;661.4555175;1660.399889
20.85;0.131012251;75;2833;58.14415591;30.71844236;663.5535442;661.1919904;5412.024344
20.85;0.131012251;75;2833;58.11530374;23.77010031;663.2739714;660.9287596;1601.433478
20.85;0.131012251;75;2833;58.15058129;30.84886885;662.9946999;660.6658248;5483.552486
20.85;0.131012251;75;2833;58.10933955;23.86630951;662.7157293;660.4031856;1654.196266
20.85;0.131012251;75;2833;58.14691918;30.84498496;662.4370593;660.1408418;5481.422491
20.85;0.131012251;75;2833;58.08559579;23.87104296;662.1586895;659.878793;1656.79217
20.85;0.131012251;75;2833;58.11972367;30.81894879;661.8806197;659.6170388;5467.143807
20.85;0.131012251;75;2833;58.0574809;23.80526441;661.6028496;659.355579;1620.71808
20.85;0.131012251;75;2833;58.09600484;30.80517173;661.3253787;659.0944132;5459.588228
20.85;0.131012251;75;2833;58.04799642;23.80440594;661.0482068;658.8335411;1620.24728
20.85;0.131012251;75;2833;58.06517353;30.69330365;660.7713336;658.5729623;5398.237841
20.85;0.131012251;75;2833;58.02953156;23.71513267;660.4947587;658.3126765;1571.288272
20.85;0.131012251;75;2833;58.07443775;30.80628414;660.2184819;658.0526834;5460.198291
20.85;0.131012251;75;2833;58.03365448;23.86307143;659.9425027;657.7929827;1652.420447
20.85;0.131012251;75;2833;58.07376298;30.80538707;659.6668209;657.533574;5459.706324
20.85;0.131012251;75;2833;58.00081083;23.82396203;659.3914362;657.2744569;1630.972178
20.85;0.131012251;75;2833;58.01067032;30.67372422;659.1163482;657.0156313;5387.500142
20.85;0.131012251;75;2833;57.97298865;23.69712976;658.8415566;656.7570967;1561.415166
20.85;0.131012251;75;2833;58.01004782;30.78221958;658.5670611;656.4988528;5447.000875
20.85;0.131012251;75;2833;57.97848581;23.78404296;658.2928614;656.2408993;1609.079869
20.85;0.131012251;75;2833;57.98975263;30.65884323;658.0189571;655.9832359;5379.339148
20.85;0.131012251;75;2833;57.94096008;23.68518282;657.745348;655.7258622;1554.863258
20.85;0.131012251;75;2833;57.9812132;30.77460593;657.4720337;655.468778;5442.825418
20.85;0.131012251;75;2833;57.94015447;23.77844131;657.1990139;655.2119828;1606.007824
20.85;0.131012251;75;2833;57.96125498;30.67912929;656.9262883;654.9554763;5390.464374
20.85;0.131012251;75;2833;57.90567666;23.66873349;656.6538566;654.6992583;1545.842159
20.85;0.131012251;75;2833;57.94922366;30.77877896;656.3817184;654.4433284;5445.113978
20.85;0.131012251;75;2833;57.92261407;23.85357122;656.1098734;654.1876863;1647.210366
20.85;0.131012251;75;2833;57.9597011;30.7600518;655.8383214;653.9323317;5434.843681
20.85;0.131012251;75;2833;57.87010633;23.78840831;655.567062;653.6772642;1611.473903
20.85;0.131012251;75;2833;57.88085444;30.63020366;655.2960948;653.4224835;5363.632713
20.85;0.131012251;75;2833;57.83880628;23.63897553;655.0254197;653.1679894;1529.522383
20.85;0.131012251;75;2833;57.88408883;30.7346427;654.7550362;652.9137813;5420.908891
20.85;0.131012251;75;2833;57.85679807;23.76841902;654.484944;652.6598592;1600.511429
20.85;0.131012251;75;2833;57.87030344;30.60121331;654.2151429;652.4062226;5347.733906
20.85;0.131012251;75;2833;57.81017512;23.63559746;653.9456325;652.1528711;1527.669789
20.85;0.131012251;75;2833;57.85599152;30.7302505;653.6764125;651.8998046;5418.500132
20.85;0.131012251;75;2833;57.8260312;23.77353999;653.4074826;651.6470226;1603.319859
20.85;0.131012251;75;2833;57.83439905;30.58442678;653.1388424;651.3945249;5338.527885
20.85;0.131012251;75;2833;57.77272593;23.62647006;652.8704918;651.1423111;1522.664164
20.85;0.131012251;75;2833;57.81847054;30.72119114;652.6024303;650.8903809;5413.531819
20.85;0.131012251;75;2833;57.7884108;23.77274049;652.3346576;650.6387341;1602.881396
20.85;0.131012251;75;2833;57.8027091;30.61716634;652.0671735;650.3873701;5356.482825
20.85;0.131012251;75;2833;57.73598544;23.60098701;651.7999776;650.1362889;1508.688818
20.85;0.131012251;75;2833;57.78524431;30.70437439;651.5330696;649.8854899;5404.309223
20.85;0.131012251;75;2833;57.75181096;23.69770038;651.2664492;649.634973;1561.728102
20.85;0.131012251;75;2833;57.76404058;30.50467207;651.000116;649.3847378;5294.789023
20.85;0.131012251;75;2833;57.71374303;23.54138765;650.7340699;649.134784;1476.003501
20.85;0.131012251;75;2833;57.76300406;30.68078378;650.4683105;648.8851112;5391.371728
20.85;0.131012251;75;2833;57.73849835;23.68990746;650.2028374;648.6357192;1557.454332
20.85;0.131012251;75;2833;57.74892507;30.53337394;649.9376503;648.3866076;5310.529622
20.85;0.131012251;75;2833;57.69455738;23.5672781;649.672749;648.1377762;1490.202273
20.85;0.131012251;75;2833;57.73630006;30.64990056;649.4081332;647.8892245;5374.434838
20.85;0.131012251;75;2833;57.69257923;23.55804882;649.1438024;647.6409523;1485.140775
20.85;0.131012251;75;2833;57.73512818;30.63996172;648.8797565;647.3929594;5368.984207
20.85;0.131012251;75;2833;57.68025199;23.53871056;648.6159951;647.1452452;1474.535342
20.85;0.131012251;75;2833;57.72250014;30.64008916;648.352518;646.8978097;5369.054092
20.85;0.131012251;75;2833;57.66883245;23.5294591;648.0893247;646.6506523;1469.46168
20.85;0.131012251;75;2833;57.71026988;30.65648529;647.826415;646.4037729;5378.046015
20.85;0.131012251;75;2833;57.65316924;23.51413013;647.5637886;646.1571711;1461.055008
20.85;0.131012251;75;2833;57.69522504;30.62987244;647.3014452;645.9108466;5363.45107
20.85;0.131012251;75;2833;57.64085551;23.52399086;647.0393845;645.6647991;1466.4628
20.85;0.131012251;75;2833;57.6562935;30.52363656;646.7776062;645.4190282;5305.189475
20.85;0.131012251;75;2833;57.57623273;23.75041195;646.5161099;645.1735337;1590.63604
20.85;0.131012251;75;2833;57.62217822;30.41017977;646.2548954;644.9283153;5242.967813
20.85;0.131012251;75;2833;57.57474183;23.29130866;645.9939624;644.6833726;1338.855864
20.85;0.131012251;75;2833;57.59138347;30.21792782;645.7333105;644.4387054;5137.53352
20.85;0.131012251;75;2833;57.60407456;23.22829143;645.4729395;644.1943132;1304.296124
20.85;0.131012251;75;2833;57.68380409;30.60595885;645.2128491;643.9501959;5350.336444
20.85;0.131012251;75;2833;57.6444785;23.48465976;644.9530389;643.7063531;1444.892948
20.85;0.131012251;75;2833;57.71823627;30.65464859;644.6935086;643.4627845;5377.038735
20.85;0.131012251;75;2833;57.60397907;23.50227207;644.434258;643.2194898;1454.551841
20.85;0.131012251;75;2833;57.64944422;30.6536162;644.1752868;642.9764686;5376.472556
20.85;0.131012251;75;2833;57.48510893;23.95660367;643.9165946;642.7337207;1703.715143
20.85;0.131012251;75;2833;57.59279893;30.62158554;643.6581812;642.4912458;5358.906388
20.85;0.131012251;75;2833;57.53080836;23.4780402;643.4000462;642.2490435;1441.262668
20.85;0.131012251;75;2833;57.57570506;30.64982953;643.1421893;642.0071136;5374.39588
20.85;0.131012251;75;2833;57.48339807;23.76986271;642.8846103;641.7654558;1601.303172
20.85;0.131012251;75;2833;57.55037367;30.60567917;642.6273088;641.5240697;5350.183059
20.85;0.131012251;75;2833;57.46637161;23.48559223;642.3702846;641.282955;1445.404327
20.85;0.131012251;75;2833;57.50936174;30.58873327;642.1135374;641.0421114;5340.889637
20.85;0.131012251;75;2833;57.37192443;23.91298868;641.8570668;640.8015387;1679.79593
20.85;0.131012251;75;2833;57.49862065;30.57986179;641.6008725;640.5612364;5336.024362
20.85;0.131012251;75;2833;57.3646411;23.88442979;641.3449543;640.3212044;1664.13374
20.85;0.131012251;75;2833;57.49898927;30.5764312;641.0893119;640.0814423;5334.142968
20.85;0.131012251;75;2833;57.43512751;23.43871018;640.8339449;639.8419498;1419.693405
20.85;0.131012251;75;2833;57.49383457;30.5719415;640.5788531;639.6027266;5331.68074
20.85;0.131012251;75;2833;57.33701949;23.89616177;640.3240361;639.3637725;1670.567758
20.85;0.131012251;75;2833;57.46483343;30.56668472;640.0694938;639.125087;5328.797832
20.85;0.131012251;75;2833;57.32759657;23.85842678;639.8152257;638.8866699;1649.87324
20.85;0.131012251;75;2833;57.45649649;30.57199177;639.5612316;638.6485209;5331.708311
20.85;0.131012251;75;2833;57.31123848;23.862424;639.3075111;638.4106397;1652.065383
20.85;0.131012251;75;2833;57.44391634;30.55791222;639.0540641;638.173026;5323.986841
20.85;0.131012251;75;2833;57.30145369;23.85418068;638.8008902;637.9356794;1647.544607
20.85;0.131012251;75;2833;57.43674634;30.55129347;638.547989;637.6985998;5320.357003
20.85;0.131012251;75;2833;57.29117563;23.84998527;638.2953604;637.4617868;1645.243772
20.85;0.131012251;75;2833;57.4277031;30.54380386;638.043004;637.22524;5316.249571
20.85;0.131012251;75;2833;57.28073487;23.84488894;637.7909195;636.9889593;1642.448852
20.85;0.131012251;75;2833;57.41769731;30.53770162;637.5391066;636.7529442;5312.902996
20.85;0.131012251;75;2833;57.26926677;23.83978143;637.2875651;636.5171945;1639.647805
20.85;0.131012251;75;2833;57.40651201;30.53217197;637.0362946;636.2817099;5309.870444
20.85;0.131012251;75;2833;57.25700558;23.83440621;636.7852948;636.0464902;1636.699942
20.85;0.131012251;75;2833;57.39523739;30.52926213;636.5345656;635.8115349;5308.274637
20.85;0.131012251;75;2833;57.24224762;23.83789199;636.2841064;635.5768438;1638.611605
20.85;0.131012251;75;2833;57.38393478;30.54361748;636.0339172;635.3424166;5316.147355
20.85;0.131012251;75;2833;57.33893998;23.66169766;635.7839975;635.1082531;1541.983592
20.85;0.131012251;75;2833;57.38316422;30.56354189;635.5343472;634.8743528;5327.074247
20.85;0.131012251;75;2833;57.17704803;23.92557373;635.2849658;634.6407156;1686.697787
20.85;0.131012251;75;2833;57.29001215;30.50413015;635.0358532;634.4073411;5294.491825
20.85;0.131012251;75;2833;57.1545666;23.81014667;634.787009;634.174229;1623.395596
20.85;0.131012251;75;2833;57.28603088;30.48516766;634.5384329;633.941379;5284.092464
20.85;0.131012251;75;2833;57.15176085;23.84627254;634.2901247;633.7087909;1643.207645
20.85;0.131012251;75;2833;57.30124284;30.47845903;634.042084;633.4764643;5280.413338
20.85;0.131012251;75;2833;57.24854514;23.54892033;633.7943106;633.2443989;1480.134554
20.85;0.131012251;75;2833;57.30428869;30.49339834;633.5468042;633.0125945;5288.606313
20.85;0.131012251;75;2833;57.11167008;23.80834204;633.2995645;632.7810508;1622.405904
20.85;0.131012251;75;2833;57.23575231;30.44419406;633.0525911;632.5497674;5261.621834
20.85;0.131012251;75;2833;57.19222832;23.34654847;632.805884;632.3187441;1369.15033
20.85;0.131012251;75;2833;57.25257793;30.45221654;632.5594426;632.0879806;5266.021504
20.85;0.131012251;75;2833;57.09553086;23.81927433;632.3132668;631.8574766;1628.401362
20.85;0.131012251;75;2833;57.23977015;30.48051591;632.0673562;631.6272317;5281.541367
20.85;0.131012251;75;2833;57.19275224;23.575191;631.8217106;631.3972458;1494.541842
20.85;0.131012251;75;2833;57.24034294;30.51652025;631.5763298;631.1675185;5301.286767
20.85;0.131012251;75;2833;57.0466767;23.86445173;631.3312133;630.9380495;1653.177428
20.85;0.131012251;75;2833;57.16678398;30.44785829;631.0863609;630.7088386;5263.631363
20.85;0.131012251;75;2833;57.02642113;23.7821321;630.8417724;630.4798853;1608.031917
20.85;0.131012251;75;2833;57.15926059;30.40718688;630.5974474;630.2511896;5241.326461
20.85;0.131012251;75;2833;57.11258392;23.3089793;630.3533857;630.022751;1348.546746
24.85;0.131012251;75;2833;57.1778375;31.78428959;630.109587;629.7945692;3802.884253
24.85;0.131012251;75;2833;57.10274145;24.52141525;629.8660509;629.5666441;-180.2015563
24.85;0.131012251;75;2833;57.20830299;31.79272215;629.6227773;629.3389753;3807.508816
24.85;0.131012251;75;2833;57.1784495;24.76610926;629.3797658;629.1115624;-46.00713139
24.85;0.131012251;75;2833;57.30089439;31.76991551;629.1370162;628.8844053;3795.001262
24.85;0.131012251;75;2833;57.17670889;25.16921509;628.8945281;628.6575036;175.06307
24.85;0.131012251;75;2833;57.32590153;31.76096055;628.6523014;628.4308571;3790.090205
24.85;0.131012251;75;2833;57.17958824;25.26330168;628.4103356;628.2044654;226.661784
24.85;0.131012251;75;2833;57.31614037;31.74560666;628.1686306;627.9783283;3781.669869
24.85;0.131012251;75;2833;57.18765059;25.31016235;627.927186;627.7524455;252.3609836
24.85;0.131012251;75;2833;57.31622607;31.80611661;627.6860015;627.5268167;3814.854569
24.85;0.131012251;75;2833;57.22569151;25.49928425;627.445077;627.3014416;356.0787015
24.85;0.131012251;75;2833;57.30770885;31.59036793;627.204412;627.0763199;3696.534264
24.85;0.131012251;75;2833;57.21105419;24.9033617;626.9640064;626.8514514;29.26448054
24.85;0.131012251;75;2833;57.2672631;31.387961;626.7238598;626.6268357;3585.530807
24.85;0.131012251;75;2833;57.33923355;24.87620953;626.483972;626.4024726;14.37375718
24.85;0.131012251;75;2833;57.42092554;31.10328089;626.2443427;626.1783618;3429.407315
24.85;0.131012251;75;2833;57.73240782;24.4789463;626.0049715;625.954503;-203.4922593
24.85;0.131012251;75;5277;57.86929333;33.36062829;625.7658583;625.7308959;4667.37564
24.85;0.131012251;75;5277;58.09831963;28.3368696;625.8643209;625.8236432;1912.25955
24.85;0.131012251;75;5277;58.32634378;33.66894855;625.9626773;625.9162862;4836.4638
24.85;0.131012251;75;5277;58.33101714;28.66075734;626.0609277;626.008825;2089.885184
24.85;0.131012251;75;5277;58.47363426;33.98051003;626.1590723;626.1012598;5007.3295
24.85;0.131012251;75;5277;58.31432845;29.01877323;626.2571111;626.1935906;2286.227286
24.85;0.131012251;75;5277;58.32345353;34.23410137;626.3550443;626.2858176;5146.403377
24.85;0.131012251;75;5277;58.08298598;30.38036317;626.452872;626.3779409;3032.94674
24.85;0.131012251;75;5277;58.08518348;34.52401823;626.5505942;626.4699606;5305.398791
24.85;0.131012251;75;5277;57.77587336;31.41415234;626.6482112;626.5618768;3599.894587
24.85;0.131012251;75;5277;57.69863372;34.74281542;626.7457229;626.6536897;5425.390952
24.85;0.131012251;75;5277;57.48637588;31.53203104;626.8431296;626.7453993;3664.541308
24.85;0.131012251;75;5277;57.38158202;34.75098692;626.9404314;626.8370058;5429.872341
24.85;0.131012251;75;5277;57.26959678;31.64711073;627.0376283;626.9285093;3727.652996
24.85;0.131012251;75;5277;57.19032473;34.76681514;627.1347204;627.0199099;5438.552815
24.85;0.131012251;75;5277;57.11464268;30.90637338;627.231708;627.1112077;3321.419834
24.85;0.131012251;75;5277;57.08435896;34.53602158;627.328591;627.2024029;5311.981632
24.85;0.131012251;75;5277;57.13272401;30.27775398;627.4253696;627.2934955;2976.674091
24.85;0.131012251;75;5277;57.22260045;34.45013575;627.522044;627.3844857;5264.880359
24.85;0.131012251;75;5277;57.46213854;29.73523153;627.6186142;627.4753735;2679.145402
24.85;0.131012251;75;5277;57.67424345;34.5048431;627.7150803;627.5661592;5294.882816
24.85;0.131012251;75;5277;58.03607892;29.64323912;627.8114425;627.6568428;2628.695176
24.85;0.131012251;75;5277;58.24978897;34.7584017;627.9077008;627.7474244;5433.938736
24.85;0.131012251;75;5277;58.3783757;29.7015962;628.0038555;627.8379041;2660.699205
24.85;0.131012251;75;5277;58.59287598;35.0534121;628.0999065;627.9282821;5595.727539
24.85;0.131012251;75;5277;58.53797913;29.98910723;628.195854;628.0185585;2818.375224
24.85;0.131012251;75;5277;58.61954064;35.31981214;628.2916981;628.1087334;5741.825923
24.85;0.131012251;75;5277;58.31468552;30.77700452;628.387439;628.1988068;3250.471715
24.85;0.131012251;75;5277;58.36632727;35.46946079;628.4830767;628.288779;5823.895831
24.85;0.131012251;75;5277;58.06008458;32.05825792;628.5786114;628.37865;3953.133222
24.85;0.131012251;75;5277;58.00355686;35.69191187;628.6740431;628.46842;5945.891848
24.85;0.131012251;75;5277;57.62910386;32.97646929;628.7693719;628.558089;4456.696207
24.85;0.131012251;75;5277;57.62926841;35.35610103;628.8645981;628.6476571;5761.72738
24.85;0.131012251;75;5277;57.36868453;34.51383018;628.9597216;628.7371246;5299.811486
24.85;0.131012251;75;5277;57.32635849;35.19698051;629.0547427;628.8264915;5674.462935
24.85;0.131012251;75;5277;57.15220421;32.92290647;629.1496614;628.9157578;4427.321427
24.85;0.131012251;75;5277;57.12502237;35.33001328;629.2444777;629.0049238;5747.420408
24.85;0.131012251;75;5277;57.11043669;31.38684282;629.339192;629.0939895;3584.917579
24.85;0.131012251;75;5277;57.08613851;34.86001266;629.4338041;629.1829551;5489.663942
24.85;0.131012251;75;5277;57.26937203;30.70635751;629.5283143;629.2718206;3211.72767
24.85;0.131012251;75;5277;57.40712771;34.85342407;629.6227227;629.3605862;5486.050645
24.85;0.131012251;75;5277;57.90482606;30.23306464;629.7170294;629.449252;2952.16568
24.85;0.131012251;75;5277;58.17714016;35.06192639;629.8112344;629.5378181;5600.396919
24.85;0.131012251;75;5277;58.35041417;30.17836751;629.9053379;629.6262846;2922.168832
24.85;0.131012251;75;5277;58.65460379;35.31138508;629.99934;629.7146516;5737.204377
24.85;0.131012251;75;5277;58.62278971;30.34117807;630.0932409;629.8029192;3011.456956
24.85;0.131012251;75;5277;58.79536443;35.54482612;630.1870405;629.8910876;5865.22748
24.85;0.131012251;75;5277;58.63567092;30.53824775;630.2807391;629.9791569;3119.533376
24.85;0.131012251;75;5277;58.6302754;35.74231721;630.3743367;630.0671271;5973.535008
24.85;0.131012251;75;5277;58.3831264;31.60510935;630.4678335;630.1549984;3704.618712
24.85;0.131012251;75;5277;58.2971421;35.85522486;630.5612295;630.2427709;6035.455514
24.85;0.131012251;75;5277;58.07045107;32.44912574;630.6545249;630.3304447;4167.491889
24.85;0.131012251;75;5277;57.92104991;35.94903055;630.7477197;630.4180199;6086.900175
24.85;0.131012251;75;5277;57.74698821;32.88630105;630.8408142;630.5054966;4407.246386
24.85;0.131012251;75;5277;57.58981718;35.93889854;630.9338083;630.5928749;6081.343606
24.85;0.131012251;75;5277;57.4332325;32.24167764;631.0267022;630.680155;4053.723765
24.85;0.131012251;75;5277;57.38809197;35.64963888;631.119496;630.767337;5922.708607
24.85;0.131012251;75;5277;57.33199079;31.90198682;631.2121899;630.8544209;3867.431448
24.85;0.131012251;75;5277;57.32883851;35.49963318;631.3047838;630.9414069;5840.442893
24.85;0.131012251;75;5277;57.31835383;31.10172817;631.397278;631.0282951;3428.555775
24.85;0.131012251;75;5277;57.36680722;35.31180718;631.4896725;631.1150856;5737.435865
24.85;0.131012251;75;5277;57.5685372;30.73613563;631.5819675;631.2017785;3228.058506
24.85;0.131012251;75;5277;57.70633404;35.30631203;631.674163;631.2883739;5734.422231
24.85;0.131012251;75;5277;58.02058108;30.42058478;631.7662592;631.3748719;3055.00497
24.85;0.131012251;75;5277;58.18925539;35.37758532;631.8582561;631.4612727;5773.509737
24.85;0.131012251;75;5277;58.37360509;30.34126237;631.9501539;631.5475763;3011.503185
24.85;0.131012251;75;5277;58.59031551;35.57912478;632.0419527;631.6337829;5884.037458
24.85;0.131012251;75;5277;58.57602257;30.59987261;632.1336525;631.7198925;3153.329513
24.85;0.131012251;75;5277;58.65454569;35.76636593;632.2252536;631.8059053;5986.723738
24.85;0.131012251;75;5277;58.42656089;31.48501796;632.316756;631.8918214;3638.758518
24.85;0.131012251;75;5277;58.43467263;35.9203987;632.4081597;631.9776409;6071.197974
24.85;0.131012251;75;5277;58.16713136;32.54713991;632.499465;632.0633638;4221.244553
24.85;0.131012251;75;5277;58.09666197;36.04672961;632.5906719;632.1489904;6140.480029
24.85;0.131012251;75;5277;57.74614746;32.97326562;632.6817805;632.2345207;4454.939259
24.85;0.131012251;75;5277;57.61073242;35.98182815;632.7727909;632.3199548;6104.886948
24.85;0.131012251;75;5277;57.52720883;32.17325491;632.8637033;632.4052928;4016.199559
24.85;0.131012251;75;5277;57.43874112;35.67197337;632.9545177;632.4905349;5934.957228
24.85;0.131012251;75;5277;57.4148355;31.58148073;633.0452342;632.5756812;3691.660369
24.85;0.131012251;75;5277;57.4060392;35.4735973;633.135853;632.6607316;5826.164366
24.85;0.131012251;75;5277;57.42468113;31.02360086;633.2263742;632.7456865;3385.709406
24.85;0.131012251;75;5277;57.548817;35.3218949;633.3167978;632.8305458;5742.968148
24.85;0.131012251;75;5277;57.75014722;30.54023948;633.407124;632.9153097;3120.625675
24.85;0.131012251;75;5277;57.94224984;35.32939733;633.4973528;632.9999783;5747.082607
24.85;0.131012251;75;5277;58.23678073;30.40052722;633.5874845;633.0845517;3044.005057
24.85;0.131012251;75;5277;58.42477596;35.50250921;633.677519;633.1690299;5842.020156
24.85;0.131012251;75;5277;58.51421703;30.44999971;633.7674565;633.2534132;3071.136622
24.85;0.131012251;75;5277;58.7054789;35.68473794;633.8572971;633.3377016;5941.957537
24.85;0.131012251;75;5277;58.57990183;30.68288539;633.9470408;633.4218952;3198.855158
24.85;0.131012251;75;5277;58.69016711;35.88067245;634.0366879;633.5059941;6049.411413
24.85;0.131012251;75;5277;58.43384014;31.59335532;634.1262384;633.5899985;3698.172601
24.85;0.131012251;75;5277;58.40538933;35.9603354;634.2156924;633.6739084;6093.099952
24.85;0.131012251;75;5277;58.1058207;32.79052469;634.30505;633.757724;4354.720975
24.85;0.30897524;75;5277;58.04557305;30.17949569;634.3943113;633.8414453;6893.011727
24.85;0.30897524;75;5277;57.75637686;28.78446449;634.4834765;633.9250724;5088.719735
24.85;0.30897524;75;5277;57.61388042;29.86580138;634.5725455;634.0086056;6487.288816
24.85;0.30897524;75;5277;57.51379033;28.10872426;634.6615186;634.0920448;4214.737358
24.85;0.30897524;75;5277;57.42273088;29.57481299;634.7503958;634.1753901;6110.933051
24.85;0.30897524;75;5277;57.41786544;27.74099614;634.8391773;634.2586418;3739.128704
24.85;0.30897524;75;5277;57.42730288;29.40974062;634.927863;634.3417998;5897.433345
24.85;0.30897524;75;5277;57.47040932;27.48430956;635.0164533;634.4248643;3407.137887
24.85;0.30897524;75;5277;57.61613797;29.32986389;635.104948;634.5078355;5794.123144
24.85;0.30897524;75;5277;57.81416834;27.29591265;635.1933474;634.5907133;3163.470916
24.85;0.30897524;75;5277;58.00391443;29.35082017;635.2816516;634.6734979;5821.227373
24.85;0.30897524;75;5277;58.26305286;27.26492269;635.3698606;634.7561895;3123.389417
24.85;0.30897524;75;5277;58.43498429;29.44520871;635.4579745;634.838788;5943.306713
24.85;0.30897524;75;5277;58.53234024;27.30815542;635.5459935;634.9212937;3179.305349
24.85;0.30897524;75;5277;58.70092474;29.55360106;635.6339177;635.0037066;6083.498176
24.85;0.30897524;75;5277;58.60390454;27.44178969;635.7217471;635.0860268;3352.143955
24.85;0.30897524;75;5277;58.63062099;29.63432352;635.8094819;635.1682545;6187.902214
24.85;0.30897524;75;5277;58.38629861;27.84397717;635.8971222;635.2503897;3872.321316
24.85;0.30897524;75;5277;58.35611728;29.64956182;635.984668;635.3324325;6207.610971
24.85;0.30897524;75;5277;58.19408265;28.1637636;636.0721195;635.4143831;4285.923598
24.85;0.30897524;75;5277;58.10830889;29.65966949;636.1594767;635.4962415;6220.683936
24.85;0.30897524;75;5277;57.8240837;28.40854287;636.2467398;635.5780079;4602.51385
24.85;0.30897524;75;5277;57.72453386;29.60288094;636.3339089;635.6596823;6147.235301
24.85;0.30897524;75;5277;57.60072447;27.9323112;636.4209841;635.7412649;3986.569929
24.85;0.30897524;75;5277;57.53039445;29.41824941;636.5079654;635.8227558;5908.438362
24.85;0.30897524;75;5277;57.55592826;27.71127959;636.5948531;635.904155;3700.694201
24.85;0.30897524;75;5277;57.53615835;29.33803401;636.6816471;635.9854627;5804.690145
24.85;0.30897524;75;5277;57.53996307;27.46535812;636.7683475;636.066679;3382.62666
24.85;0.30897524;75;5277;57.64004428;29.29112068;636.8549546;636.1478039;5744.013833
24.85;0.30897524;75;5277;57.77606813;27.3754866;636.9414683;636.2288376;3266.389501
24.85;0.30897524;75;5277;57.88833874;29.32521613;637.0278888;636.3097802;5788.111871
24.85;0.30897524;75;5277;58.16396157;27.26822648;637.1142162;636.3906318;3127.662442
24.85;0.30897524;75;5277;58.30346348;29.40172322;637.2004506;636.4713925;5887.063872
24.85;0.30897524;75;5277;58.46781545;27.33998617;637.286592;636.5520623;3220.474293
24.85;0.30897524;75;5277;58.55155394;29.48414763;637.3726406;636.6326415;5993.669168
24.85;0.30897524;75;5277;58.58014093;27.36748193;637.4585965;636.71313;3256.036497
24.85;0.30897524;75;5277;58.64652301;29.58093883;637.5444598;636.793528;6118.856029
24.85;0.30897524;75;5277;58.53170129;27.73855211;637.6302306;636.8738356;3735.967667
24.85;0.30897524;75;5277;58.50168533;29.64003767;637.7159089;636.9540529;6195.292717
24.85;0.30897524;75;5277;58.27679896;28.09020225;637.801495;637.03418;4190.781531
24.85;0.30897524;75;5277;58.17700286;29.65190395;637.8869888;637.114217;6210.640214
24.85;0.30897524;75;5277;57.9966231;28.09493371;637.9723904;637.194164;4196.901064
24.85;0.30897524;75;5277;57.89232072;29.5724595;638.0577001;637.2740212;6107.889124
24.85;0.30897524;75;5277;57.77543232;28.03083864;638.1429178;637.3537885;4114.0024
24.85;0.30897524;75;5277;57.71967969;29.49186263;638.2280438;637.4334661;6003.647517
24.85;0.30897524;14;5277;58.50891114;27.71574538;638.3130779;637.5130541;3706.470116
24.85;0.30897524;14;5277;60.37762068;29.37865313;638.3980205;637.5925526;5857.225706
24.85;0.30897524;14;5277;61.44575656;27.38318478;638.4828715;637.6719618;3276.346093
24.85;0.30897524;14;5277;62.54338737;29.57868761;638.5676311;637.7512816;6115.944366
24.85;0.30897524;14;5277;63.38299076;27.57709486;638.6522994;637.8305122;3527.143649
24.85;0.30897524;14;5277;64.22070314;29.86810071;638.7368764;637.9096538;6490.26269
24.85;0.30897524;14;5277;64.84309557;27.79770439;638.8213624;637.9887063;3812.47347
24.85;0.30897524;14;5277;65.4678326;30.13558508;638.9057572;638.06767;6836.219044
24.85;0.30897524;14;5277;65.89852761;28.06306944;638.9900612;638.1465449;4155.688758
24.85;0.30897524;14;5277;66.39684963;30.3070276;639.0742742;638.225331;7057.957717
24.85;0.30897524;14;5277;66.76786035;28.52207419;639.1583966;638.3040286;4749.351899
24.85;0.30897524;14;5277;67.11247174;30.44009467;639.2424283;638.3826377;7230.062721
24.85;0.30897524;14;5277;67.41246352;29.20425785;639.3263695;638.4611584;5631.668014
24.85;0.30897524;14;5277;67.68387022;30.48737756;639.4102202;638.5395908;7291.217008
24.85;0.30897524;14;5277;67.90323691;28.70930355;639.4939805;638.617935;4991.508802
24.85;0.30897524;14;5277;68.08194029;30.40684964;639.5776506;638.6961911;7187.064593
24.85;0.30897524;14;5277;68.26531325;29.04304226;639.6612306;638.7743593;5423.15655
24.85;0.30897524;14;5277;68.40080799;30.4533003;639.7447205;638.8524395;7247.142499
24.85;0.30897524;14;5277;68.5112709;29.22731169;639.8281204;638.9304319;5661.485176
24.85;0.30897524;14;5277;68.60967149;30.31935965;639.9114305;639.0083366;7073.90763
24.85;0.30897524;14;5277;68.68118831;29.09195524;639.9946508;639.0861537;5486.419159
24.85;0.30897524;14;5277;68.74219241;30.37524124;640.0777814;639.1638833;7146.183216
24.85;0.30897524;14;5277;68.79898067;28.64597268;640.1608224;639.2415255;4909.598527
24.85;0.30897524;14;5277;68.84291797;30.24321062;640.243774;639.3190804;6975.418729
24.85;0.30897524;14;5277;68.8922523;28.46564784;640.3266362;639.3965481;4676.371731
24.85;0.30897524;14;5277;68.9114825;30.27181696;640.4094091;639.4739287;7012.41732
24.85;0.30897524;14;5277;68.94742833;28.30316719;640.4920928;639.5512223;4466.224077
24.85;0.30897524;14;5277;68.97883703;30.35182785;640.5746874;639.6284289;7115.901034
24.85;0.30897524;14;5277;68.97959736;28.23597047;640.657193;639.7055487;4379.313833
24.85;0.30897524;14;5277;69.00312067;30.40547057;640.7396097;639.7825819;7185.280939
24.85;0.30897524;14;5277;68.99117186;28.22654635;640.8219376;639.8595284;4367.124955
24.85;0.30897524;14;5277;68.9867881;30.44180175;640.9041768;639.9363883;7232.270608
24.85;0.30897524;14;5277;68.94625962;28.28122197;640.9863274;640.0131619;4437.840779
24.85;0.30897524;14;5277;68.92806434;30.44736254;641.0683895;640.0898491;7239.462769
24.85;0.30897524;14;5277;68.88217313;28.53098461;641.1503631;640.16645;4760.876371
24.85;0.30897524;14;5277;68.85374453;30.45239866;641.2322484;640.2429649;7245.976337
24.85;0.30897524;14;5277;68.81501496;28.85128037;641.3140455;640.3193937;5175.137409
24.85;0.30897524;14;5277;68.7941585;30.46647559;641.3957544;640.3957366;7264.183029
24.85;0.30897524;14;5277;68.76704149;29.22677289;641.4773753;640.4719936;5660.788306
24.85;0.30897524;14;5277;68.74125524;30.32540538;641.5589083;640.5481648;7081.726999
24.85;0.30897524;14;5277;68.71644653;29.6539766;641.6403534;640.6242504;6213.320925
24.85;0.30897524;14;5277;68.68835409;30.28002747;641.7217107;640.7002505;7023.036561
24.85;0.30897524;14;5277;68.66119046;30.0704047;641.8029804;640.7761651;6751.916674
24.85;0.30897524;14;5277;68.62781616;30.04892516;641.8841625;640.8519943;6724.135675
24.85;0.30897524;14;5277;68.59235945;30.15599167;641.9652571;640.9277383;6862.612326
24.85;0.30897524;14;5277;68.55721299;29.92189724;642.0462643;641.0033971;6559.841527
24.85;0.30897524;14;5277;68.51363323;30.11526396;642.1271843;641.0789708;6809.936314
24.85;0.30897524;14;5277;68.47384749;29.80897297;642.208017;641.1544595;6413.788629
24.85;0.30897524;14;5277;68.43548;30.03750597;642.2887627;641.2298634;6709.366431
24.85;0.30897524;14;5277;68.39835297;28.72435492;642.3694213;641.3051824;5010.975792
24.85;0.30897524;14;5277;68.35807951;29.77232033;642.4499931;641.3804168;6366.383193
24.85;0.30897524;14;5277;68.33216957;28.24059509;642.530478;641.4555666;4385.295175
24.85;0.30897524;14;5277;68.28808535;29.81124229;642.6108762;641.5306318;6416.723696
24.85;0.30897524;14;5277;68.25930311;28.02304967;642.6911878;641.6056127;4103.928383
24.85;0.30897524;14;5277;68.23889293;29.97025698;642.7714128;641.6805092;6622.388589
24.85;0.30897524;14;5277;68.20750491;27.98027113;642.8515514;641.7553215;4048.599879
24.85;0.30897524;14;5277;68.18626505;30.08488229;642.9316036;641.8300497;6770.641558
24.85;0.30897524;14;5277;68.15366403;27.96863832;643.0115696;641.9046939;4033.554348
24.85;0.30897524;14;5277;68.13061073;30.14701591;643.0914494;641.9792541;6851.003352
24.85;0.30897524;14;5277;68.09721187;28.00707805;643.1712431;642.0537305;4083.271159
24.85;0.30897524;14;5277;68.07301752;30.18309598;643.2509509;642.1281231;6897.668233
24.85;0.30897524;14;5277;68.03577014;28.27350005;643.3305728;642.2024321;4427.853476
24.85;0.30897524;14;5277;68.0086475;30.18958488;643.4101089;642.2766575;6906.060793
24.85;0.30897524;14;5277;67.97429636;28.52632682;643.4895592;642.3507995;4754.852129
24.85;0.30897524;14;5277;67.95202257;30.19783686;643.568924;642.4248581;6916.733652
24.85;0.30897524;14;5277;67.92340694;28.74052964;643.6482032;642.4988334;5031.895704
24.85;0.30897524;14;5277;67.90877579;30.19388147;643.7273971;642.5727255;6911.617877
24.85;0.30897524;14;5277;67.88860452;29.08000653;643.8065055;642.6465346;5470.965041
24.85;0.30897524;14;5277;67.86993847;29.97184589;643.8855288;642.7202606;6624.443634
24.85;0.30897524;14;5277;67.85341479;29.93243522;643.9644669;642.7939038;6573.471038
24.85;0.30897524;14;5277;67.83669539;29.26320219;644.0433199;642.8674641;5707.90488
24.85;0.30897524;14;5277;67.81948559;29.8711441;644.122088;642.9409417;6494.198929
24.85;0.30897524;14;5277;67.80240911;29.32175332;644.2007712;643.0143367;5783.633184
24.85;0.30897524;14;5277;67.78603971;29.81331532;644.2793696;643.0876492;6419.404902
24.85;0.30897524;14;5277;67.77020969;28.82325903;644.3578833;643.1608792;5138.895443
24.85;0.30897524;14;5277;67.75432103;29.79665419;644.4363124;643.2340269;6397.855885
24.85;0.30897524;14;5277;67.74092867;28.05988706;644.5146571;643.3070923;4151.572768
24.85;0.30897524;14;5277;67.72547712;29.58463549;644.5929173;643.3800755;6123.637178
24.85;0.30897524;14;5277;67.7197257;27.88493704;644.6710931;643.4529767;3925.2976
24.85;0.30897524;14;5277;67.70330179;29.64922506;644.7491847;643.525796;6207.175421
24.85;0.30897524;14;6352;67.69146888;27.7926316;644.8271922;643.5985333;3805.912473
24.85;0.30897524;14;6352;67.68755299;29.8552754;645.0245835;643.7857484;6473.674818
24.85;0.30897524;14;6352;67.67439043;27.76972163;645.221762;643.9727529;3776.281403
24.85;0.30897524;14;6352;67.66659231;29.93972336;645.4187281;644.1595472;6582.89731
24.85;0.30897524;14;6352;67.65144152;27.78066996;645.6154819;644.3461314;3790.441649
24.85;0.30897524;14;6352;67.64134934;29.98791438;645.8120237;644.5325058;6645.226149
24.85;0.30897524;14;6352;67.62381605;27.83010187;646.0083538;644.7186707;3854.375409
24.85;0.30897524;14;6352;67.61482686;30.03395188;646.2044723;644.9046262;6704.769686
24.85;0.30897524;14;6352;67.5881379;28.18934754;646.4003795;645.0903726;4319.01311
24.85;0.30897524;14;6352;67.57479897;30.0623627;646.5960755;645.2759101;6741.515389
24.85;0.30897524;14;6352;67.5507448;28.4608261;646.7915607;645.461239;4670.135435
24.85;0.30897524;14;6352;67.54533376;30.08474274;646.9868353;645.6463595;6770.461071
24.85;0.30897524;14;6352;67.53561129;28.96459652;647.1818995;645.8312718;5321.697156
24.85;0.30897524;14;6352;67.53009145;29.92649531;647.3767534;646.0159762;6565.788534
24.85;0.30897524;14;6352;67.52338551;29.50464904;647.5713975;646.200473;6020.185078
24.85;0.30897524;14;6352;67.51813849;29.81123805;647.7658317;646.3847622;6416.718221
24.85;0.30897524;14;6352;67.51384664;29.62382177;647.9600565;646.5688442;6174.319551
24.85;0.30897524;14;6352;67.50990425;29.74302592;648.154072;646.7527193;6328.494674
24.85;0.30897524;14;6352;67.50681917;29.56953565;648.3478784;646.9363875;6104.107501
24.85;0.30897524;14;6352;67.50407681;29.70498671;648.541476;647.1198493;6279.295886
24.85;0.30897524;14;6352;67.50232045;29.58240975;648.734865;647.3031047;6120.758475
24.85;0.30897524;14;6352;67.50115235;29.67288956;648.9280456;647.4861541;6237.782381
24.85;0.30897524;14;6352;67.50073983;29.65071114;649.1210181;647.6689976;6209.097471
24.85;0.30897524;14;6352;67.50113445;29.49845526;649.3137826;647.8516355;6012.174235
24.85;0.30897524;14;6352;67.50199186;29.67819117;649.5063394;648.0340681;6244.639331
24.85;0.30897524;14;6352;67.50274133;29.30680981;649.6986887;648.2162955;5764.305684
24.85;0.30897524;14;6352;67.50364773;29.64571763;649.8908308;648.398318;6202.639014
24.85;0.30897524;14;6352;67.50379554;28.7711706;650.0827658;648.5801358;5071.525808
24.85;0.30897524;14;6352;67.50409167;29.47203661;650.274494;648.7617492;5978.005133
24.85;0.30897524;14;6352;67.50187171;28.04353843;650.4660156;648.9431583;4130.427937
24.85;0.30897524;14;6352;67.50513314;29.37366288;650.6573309;649.1243635;5850.771469
24.85;0.30897524;14;6352;67.49698409;27.7846941;650.84844;649.3053649;3795.646349
24.85;0.30897524;14;6352;67.4784193;29.57436261;651.0393432;649.4861628;6110.350543
24.85;0.30897524;14;6352;67.47095146;27.71201533;651.2300406;649.6667574;3701.645786
24.85;0.30897524;14;6352;67.45084884;29.76029842;651.4205326;649.8471488;6350.834406
24.85;0.30897524;14;6352;67.44208775;27.73637067;651.6108194;650.0273375;3733.146251
24.85;0.30897524;14;6352;67.41885336;29.89376975;651.8009011;650.2073235;6523.462275
24.85;0.30897524;14;6352;67.40855428;27.77365456;651.9907779;650.3871072;3781.368138
24.85;0.30897524;14;6352;67.38565054;29.97930013;652.1804502;650.5666886;6634.084723
24.85;0.30897524;14;6352;67.37877289;27.82697351;652.3699181;650.7460682;3850.329288
24.85;0.30897524;14;6352;67.36041058;30.02950089;652.5591818;650.925246;6699.012907
24.85;0.30897524;14;6352;67.36602726;28.04933403;652.7482416;651.1042224;4137.92379
24.85;0.30897524;14;6352;67.35369248;30.05585;652.9370977;651.2829975;6733.092057
24.85;0.30897524;14;6352;67.35828967;28.59151201;653.1257503;651.4615715;4839.160715
24.85;0.30897524;14;6352;67.34619293;30.12835591;653.3141996;651.6399448;6826.869056
24.85;0.30897524;14;6352;67.34975034;28.66519737;653.5024459;651.8181175;4934.46318
24.85;0.30897524;14;6352;67.32376099;30.11021143;653.6904893;651.9960898;6803.401519
24.85;0.30897524;14;6352;67.27796927;28.74379871;653.8783301;652.1738621;5036.123819
24.85;0.30897524;14;6352;67.22429304;30.08685569;654.0659685;652.3514344;6773.193897
24.85;0.30897524;14;6352;67.10966948;28.38385305;654.2534047;652.528807;4570.580768
24.85;0.30897524;14;6352;66.84386444;29.96765392;654.4406389;652.7059802;6619.021863
24.85;0.30897524;14;6352;65.58522172;28.26203282;654.6276714;652.8829541;4413.022097
24.85;0.30897524;14;6352;65.16194736;29.83734049;654.8145024;653.0597291;6450.478342
24.85;0.30897524;14;6352;65.3323675;27.94384558;655.001132;653.2363053;4001.48815
24.85;0.30897524;14;6352;65.46687245;29.69064906;655.1875606;653.4126829;6260.751997
24.85;0.30897524;14;6352;65.59783761;27.74108565;655.3737882;653.5888622;3739.244472
24.85;0.30897524;14;6352;65.73605029;29.67252432;655.5598152;653.7648434;6237.309993
24.85;0.30897524;14;6352;65.86882676;27.61729057;655.7456417;653.9406267;3579.131582
24.85;0.30897524;14;6352;66.02124614;29.72692591;655.9312681;654.1162123;6307.671392
24.85;0.30897524;14;6352;66.13855122;27.63453842;656.1166944;654.2916005;3601.439449
24.85;0.30897524;14;6352;66.27316547;29.8222671;656.3019208;654.4667914;6430.982861
24.85;0.30897524;14;6352;66.35736324;27.85958877;656.4869477;654.6417854;3892.51289
24.85;0.30897524;14;6352;66.46524206;29.89879304;656.6717753;654.8165826;6529.959242
24.85;0.30897524;14;6352;66.54098332;27.98871885;656.8564037;654.9911832;4059.525916
24.85;0.30897524;14;6352;66.63758115;29.95067012;657.0408331;655.1655875;6597.055523
24.85;0.30897524;14;6352;66.71905404;28.37528726;657.2250638;655.3397957;4559.502036
24.85;0.30897524;14;6352;66.7986831;30.04267369;657.409096;655.513808;6716.050209
24.85;0.30897524;14;6352;66.86990571;28.65227919;657.5929299;655.6876246;4917.755179
24.85;0.30897524;14;6352;66.9553392;30.09937153;657.7765657;655.8612458;6789.381511
24.85;0.30897524;14;6352;67.03647637;28.72501189;657.9600036;656.0346717;5011.825503
24.85;0.30897524;14;6352;67.10694226;30.12176329;658.1432439;656.2079027;6818.342355
24.85;0.30897524;14;6352;67.17571096;28.76485415;658.3262867;656.3809388;5063.356304
24.85;0.30897524;14;6352;67.24264649;30.12819564;658.5091323;656.5537803;6826.661769
24.85;0.30897524;14;6352;67.30947588;28.43562364;658.6917809;656.7264275;4637.539325
24.85;0.30897524;14;6352;67.36174491;30.02160942;658.8742327;656.8988806;6688.80631
24.85;0.30897524;14;6352;67.43241462;28.28293874;659.0564879;657.0711397;4440.061196
24.85;0.30897524;14;6352;67.45423986;30.00896036;659.2385466;657.2432052;6672.446385
24.85;0.30897524;14;6352;67.4863066;28.1181734;659.4204093;657.4150771;4226.958586
24.85;0.30897524;14;6352;67.52784861;30.02792022;659.6020759;657.5867558;6696.968505
24.85;0.30897524;14;6352;67.57500829;27.96646885;659.7835468;657.7582415;4030.748419
24.85;0.30897524;14;6352;67.63873187;30.09934772;659.9648222;657.9295343;6789.350728
24.85;0.30897524;14;6352;67.65932692;28.00660725;660.1459022;658.1006345;4082.66224
24.85;0.30897524;14;6352;67.71196401;30.17804312;660.3267871;658.2715423;6891.133014
24.85;0.30897524;14;6352;67.70497192;28.16912626;660.5074771;658.4422579;4292.859514
24.85;0.30897524;14;6352;67.73413985;30.23589195;660.6879724;658.6127815;6965.952984
24.85;0.30897524;14;6352;67.72628894;28.49008267;660.8682732;658.7831134;4707.975017
24.85;0.30897524;14;6352;67.75272176;30.27127069;661.0483798;658.9532538;7011.7108
24.85;0.30897524;14;6352;67.74866828;28.82619904;661.2282923;659.1232028;5142.697962
24.85;0.30897524;14;6352;67.79146462;30.31621902;661.4080109;659.2929608;7069.84563
24.85;0.30897524;14;6352;67.81029949;28.98419778;661.5875358;659.4625278;5347.048855
24.85;0.30897524;14;6352;67.84236829;30.2912834;661.7668673;659.6319042;7037.594641
24.85;0.30897524;14;6352;67.86687893;28.62091148;661.9460056;659.8010901;4877.185123
20.85;0.30897524;14;6352;67.85802075;28.92624863;662.1249509;659.9700858;10445.58055
20.85;0.30897524;14;6352;67.8382595;27.23027111;662.3037033;660.1388914;8252.053509
20.85;0.30897524;14;6352;67.82634619;28.91894405;662.4822631;660.3075072;10436.13303
20.85;0.30897524;14;6352;67.82702462;27.10438108;662.6606306;660.4759335;8089.231073
20.85;0.30897524;14;6352;67.81821008;28.87774877;662.8388058;660.6441703;10382.85228
20.85;0.30897524;14;6352;67.80013099;26.8389394;663.016789;660.8122179;7745.916681
20.85;0.30897524;14;6352;67.80307212;28.69416368;663.1945805;660.9800766;10145.40876
20.85;0.30897524;14;6352;67.79280453;26.51648471;663.3721804;661.1477465;7328.863344
20.85;0.30897524;14;6352;67.79204052;28.44899528;663.5495889;661.3152279;9828.315216
20.85;0.30897524;14;6352;67.78284497;26.35550331;663.7268062;661.482521;7120.654764
20.85;0.30897524;14;6352;67.78149179;28.20405405;663.9038326;661.6496259;9511.515494
20.85;0.30897524;14;6352;67.77734841;26.17791333;664.0806683;661.816543;6890.965152
20.85;0.30897524;14;6352;67.76672058;28.02051061;664.2573134;661.9832723;9274.125854
20.85;0.30897524;14;6352;67.75286048;25.99802729;664.4337681;662.1498142;6658.305876
20.85;0.30897524;14;6352;67.74888071;27.88615992;664.6100327;662.3161688;9100.360656
20.85;0.30897524;14;6352;67.74174769;26.00042486;664.7861074;662.4823363;6661.406824
20.85;0.30897524;14;6352;67.74107187;27.72775593;664.9619924;662.648317;8895.485624
20.85;0.30897524;14;6352;67.73955266;25.68772082;665.1376878;662.814111;6256.964691
20.85;0.30897524;14;6352;67.73389032;27.59568335;665.313194;662.9797186;8724.666861
20.85;0.30897524;14;6352;67.72861963;25.61316947;665.488511;663.14514;6160.542185
20.85;0.30897524;14;6352;67.72342022;27.50258308;665.6636391;663.3103753;8604.253744
20.85;0.30897524;14;6352;67.71725205;25.33774946;665.8385785;663.4754249;5804.322104
20.85;0.30897524;14;6352;67.71724413;27.38753051;666.0133294;663.6402889;8455.44815
20.85;0.30897524;14;6352;67.71531009;25.32616891;666.187892;663.8049674;5789.344166
20.85;0.30897524;14;6352;67.71545466;27.37413156;666.3622665;663.9694609;8438.118346
20.85;0.30897524;14;6352;67.71540732;25.26881822;666.5364531;664.1337693;5715.168488
20.85;0.30897524;14;6352;67.71542922;27.32357551;666.7104521;664.297893;8372.730654
20.85;0.30897524;14;6352;67.71590652;25.10426952;666.8842635;664.4618321;5502.346075
