Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.30897524;14;6352;67.70557186;27.22904695;667.0578877;664.6255869;8250.470216
20.85;0.30897524;14;6352;67.69314801;25.14682122;667.2313247;664.7891575;5557.381191
20.85;0.30897524;14;6352;67.68066935;27.13676253;667.4045749;664.9525442;8131.112285
20.85;0.30897524;14;6352;67.66151733;25.19610833;667.5776384;665.1157472;5621.127672
20.85;0.30897524;14;6352;67.64863754;27.09563418;667.7505154;665.2787667;8077.91809
20.85;0.30897524;14;6352;67.63074022;25.10668217;667.9232062;665.4416028;5505.466523
20.85;0.30897524;14;6352;67.61664228;27.06865175;668.0957108;665.6042558;8043.019816
20.85;0.30897524;14;6352;67.5916499;25.33067248;668.2680296;665.766726;5795.168956
20.85;0.30897524;14;6352;67.58101067;27.10214403;668.4401627;665.9290134;8086.337747
20.85;0.30897524;14;6352;67.58172486;25.16165849;668.6121103;666.0911184;5576.571274
20.85;0.30897524;14;6352;67.58379753;26.96501828;668.7838727;666.2530411;7908.983356
20.85;0.30897524;14;6352;67.58477742;25.07197856;668.95545;666.4147817;5460.581906
20.85;0.30897524;14;6352;67.58583551;26.89808347;669.1268423;666.5763404;7822.411867
20.85;0.30897524;14;6352;67.57858078;24.94178681;669.2980501;666.7377175;5292.195752
20.85;0.30897524;14;6352;67.56968719;26.88974788;669.4690733;666.8989131;7811.630862
20.85;0.30897524;14;6352;67.57657792;24.83466671;669.6399122;667.0599274;5153.649798
20.85;0.30897524;14;6352;67.58556338;26.8263737;669.8105671;667.2207607;7729.664575
20.85;0.30897524;14;6352;67.59865038;24.87765566;669.9810381;667.3814131;5209.250428
20.85;0.30897524;14;6352;67.61475724;26.80312281;670.1513254;667.5418849;7699.592558
20.85;0.30897524;14;6352;67.62683652;24.6660516;670.3214292;667.7021762;4935.568008
20.85;0.30897524;14;6352;67.64195906;26.78381492;670.4913497;667.8622873;7674.620301
20.85;0.30897524;14;6352;67.65742247;24.96701885;670.6610871;668.0222184;5324.830129
20.85;0.30897524;14;6352;67.67315803;26.76436389;670.8306416;668.1819696;7649.462919
20.85;0.30897524;14;6352;67.68236012;24.65533051;671.0000135;668.3415411;4921.701667
20.85;0.30897524;14;6352;67.704485;26.68450605;671.1692028;668.5009333;7546.177158
20.85;0.30897524;14;6352;67.72881665;24.91580001;671.3382098;668.6601462;5258.585206
20.85;0.30897524;14;6352;67.74263784;26.63631381;671.5070347;668.81918;7483.846747
20.85;0.30897524;14;6352;67.74985817;24.84369774;671.6756777;668.9780351;5165.330267
20.85;0.30897524;14;6352;67.76687698;26.56548863;671.844139;669.1367115;7392.243561
20.85;0.30897524;14;6352;67.78114126;24.71435643;672.0124187;669.2952095;4998.044048
20.85;0.30897524;14;6352;67.79658539;26.4935664;672.1805171;669.4535292;7299.221478
20.85;0.30897524;14;6352;67.81222244;24.68873709;672.3484344;669.6116709;4964.908748
20.85;0.30897524;14;6352;67.82428012;26.45858068;672.5161708;669.7696348;7253.971981
20.85;0.30897524;14;6352;67.83241999;24.39749312;672.6837264;669.9274211;4588.222436
20.85;0.30897524;14;6352;67.84737503;26.40291378;672.8511015;670.08503;7181.97406
20.85;0.30897524;14;6352;67.86325641;24.43555494;673.0182962;670.2424616;4637.450464
20.85;0.30897524;14;6352;67.87543429;26.39985269;673.1853108;670.3997162;7178.014947
20.85;0.30897524;14;6352;67.88156647;24.30101865;673.3521454;670.5567939;4463.445214
20.85;0.30897524;14;6352;67.89688631;26.37257276;673.5188002;670.7136951;7142.731885
20.85;0.30897524;14;6352;67.90672758;24.29614898;673.6852755;670.8704198;4457.14693
20.85;0.30897524;14;6352;67.9228855;26.37496628;673.8515713;671.0269682;7145.8276
20.85;0.30897524;14;6352;67.93378767;24.19293086;674.017688;671.1833407;4323.647674
20.85;0.30897524;14;6352;67.94632673;26.38783988;674.1836257;671.3395373;7162.477929
20.85;0.30897524;14;6352;67.95727428;24.21057157;674.3493846;671.4955582;4346.463641
20.85;0.30897524;14;6352;67.96834257;26.37987588;674.5149649;671.6514037;7152.177534
20.85;0.30897524;14;6352;67.97834396;24.40640437;674.6803668;671.807074;4599.747984
20.85;0.30897524;14;6352;67.99241321;26.37868117;674.8455904;671.9625692;7150.632325
20.85;0.30897524;14;6352;67.99847348;24.32685641;675.010636;672.1178896;4496.86301
20.85;0.30897524;14;6352;68.0149934;26.34574548;675.1755038;672.2730353;7108.034287
20.85;0.30897524;14;6352;68.0299383;24.23818776;675.3401939;672.4280066;4382.181602
20.85;0.30897524;14;6352;68.04225522;26.3480106;675.5047066;672.5828036;7110.963924
20.85;0.30897524;14;6352;68.05339037;24.61622233;675.669042;672.7374265;4871.120313
20.85;0.30897524;14;6352;68.06636344;26.3666324;675.8332003;672.8918756;7135.0488
20.85;0.30897524;14;6352;68.07009494;24.41146863;675.9971817;673.046151;4606.297949
20.85;0.30897524;14;6352;68.0952901;26.32094401;676.1609865;673.2002529;7075.956797
20.85;0.30897524;14;6352;68.12241153;24.48565847;676.3246147;673.3541815;4702.252888
20.85;0.30897524;14;6352;68.13309085;26.30503915;676.4880666;673.507937;7055.385922
20.85;0.30897524;14;6352;68.14223421;24.28695312;676.6513424;673.6615197;4445.253278
20.85;0.30897524;14;6352;68.15762871;26.28355586;676.8144423;673.8149296;7027.600076
20.85;0.30897524;14;6352;68.16914747;24.26374693;676.9773664;673.968167;4415.239078
20.85;0.30897524;14;6352;68.18184309;26.28785913;677.1401149;674.1212322;7033.16579
20.85;0.30897524;14;6352;68.1904285;24.20501491;677.3026881;674.2741252;4339.276822
20.85;0.30897524;14;6352;68.20594213;26.30514105;677.4650862;674.4268462;7055.517717
20.85;0.30897524;14;6352;68.21695994;24.14034008;677.6273092;674.5793956;4255.628317
20.85;0.30897524;14;6352;68.22870344;26.32178391;677.7893574;674.7317734;7077.043094
20.85;0.30897524;14;6352;68.23713436;24.28488739;677.951231;674.8839799;4442.581524
20.85;0.30897524;14;6352;68.25194109;26.33326911;678.1129302;675.0360152;7091.89771
20.85;0.30897524;14;6352;68.26103151;24.18555767;678.2744552;675.1878795;4314.1114
20.85;0.30897524;14;6352;68.274049;26.33619755;678.4358061;675.3395731;7095.685268
20.85;0.30897524;14;6352;68.28582429;24.57997272;678.5969832;675.4910961;4824.236136
20.85;0.30897524;14;6352;68.29877066;26.34914926;678.7579866;675.6424488;7112.436634
20.85;0.30897524;14;6352;68.30270164;24.61515919;678.9188165;675.7936312;4869.745277
20.85;0.30897524;14;6352;68.33005138;26.33154907;679.0794731;675.9446436;7089.673066
20.85;0.30897524;14;6352;68.35764782;24.65608212;679.2399565;676.0954862;4922.673776
20.85;0.30897524;14;6352;68.37912158;26.31100763;679.4002671;676.2461592;7063.105382
20.85;0.30897524;14;6352;68.40374831;24.60377667;679.5604049;676.3966628;4855.02346
20.85;0.30897524;14;6352;68.42539783;26.27911511;679.7203702;676.5469971;7021.856539
20.85;0.30897524;14;6352;68.4504609;24.51210814;679.8801631;676.6971624;4736.462103
20.85;0.30897524;14;6352;68.45828732;26.25533258;680.0397838;676.8471589;6991.096911
20.85;0.30897524;14;6352;68.47057155;24.290612;680.1992326;676.9969866;4449.985563
20.85;0.30897524;14;6352;68.47765161;26.23768482;680.3585095;677.1466459;6968.27183
20.85;0.30897524;14;6352;68.48906492;24.22430084;680.5176148;677.2961369;4364.220674
20.85;0.30897524;14;6352;68.50221469;26.25422826;680.6765486;677.4454598;6989.668622
20.85;0.30897524;14;6352;68.50848332;24.19601816;680.8353112;677.5946148;4327.640697
20.85;0.30897524;14;6352;68.52859434;26.28709263;680.9939027;677.7436021;7032.174422
20.85;0.30897524;14;6352;68.53452621;24.15511474;681.1523234;677.8924218;4274.737426
20.85;0.30897524;14;6352;68.54930691;26.320084;681.3105733;678.0410742;7074.844487
20.85;0.30897524;14;6352;68.55844756;24.31099339;681.4686527;678.1895594;4476.346251
20.85;0.30897524;14;6352;68.56612715;26.34137924;681.6265618;678.3378777;7102.387109
20.85;0.30897524;14;6352;68.5699718;24.43363855;681.7843007;678.4860292;4634.97186
20.85;0.30897524;14;6352;68.58781357;26.33689722;681.9418697;678.6340141;7096.590198
20.85;0.30897524;14;6352;68.60426835;24.21868378;682.0992689;678.7818325;4356.955733
20.85;0.30897524;14;6352;68.61541721;26.32903806;682.2564985;678.9294848;7086.425401
20.85;0.30897524;14;6352;68.63525299;24.57555044;682.4135586;679.076971;4818.51649
20.85;0.30897524;14;6352;68.64199214;26.34339247;682.5704495;679.2242914;7104.990971
20.85;0.30897524;14;6352;68.64215335;24.23709817;682.7271714;679.3714462;4380.772358
20.85;0.30897524;14;6352;68.69315177;26.31934967;682.8837244;679.5184354;7073.894723
20.85;0.30897524;14;6352;68.73728521;24.53004629;683.0401087;679.6652594;4759.662779
20.85;0.30897524;14;6352;68.71657775;26.32676552;683.1963245;679.8119183;7083.48616
20.85;0.30897524;14;6352;68.72313237;24.39777781;683.352372;679.9584122;4588.590641
20.85;0.30897524;14;6352;68.73498823;26.31317013;683.5082513;680.1047415;7065.902286
20.85;0.30897524;14;6352;68.76657997;24.43485878;683.6639627;680.2509062;4636.550066
20.85;0.30897524;14;6352;68.74370021;26.32353871;683.8195062;680.3969065;7079.312702
20.85;0.30897524;14;6352;68.79399631;24.2493053;683.9748822;680.5427426;4396.560699
20.85;0.30897524;14;6352;68.73944614;26.35489682;684.1300908;680.6884148;7119.870356
20.85;0.30897524;14;6352;68.93342771;24.3195951;684.2851321;680.8339232;4487.471449
20.85;0.30897524;14;6352;68.76204664;26.42703235;684.4400063;680.9792679;7213.168306
20.85;0.30897524;14;6352;68.83136467;24.36041055;684.5947137;681.1244492;4540.260942
20.85;0.30897524;14;6352;68.7916295;26.42314026;684.7492544;681.2694673;7208.134396
20.85;0.30897524;14;6352;69.02483663;24.25336507;684.9036285;681.4143222;4401.811487
20.85;0.30897524;14;6352;68.80973976;26.43687302;685.0578363;681.5590143;7225.895936
20.85;0.30897524;14;6352;68.92700053;24.49336893;685.211878;681.7035437;4712.225365
20.85;0.30897524;14;6352;68.8601056;26.44190836;685.3657536;681.8479106;7232.408505
20.85;0.30897524;14;6352;68.99189353;24.61019487;685.5194635;681.9921151;4863.324567
20.85;0.30897524;14;6352;68.94146319;26.42863774;685.6730077;682.1361575;7215.244672
20.85;0.30897524;14;6352;69.06679691;24.72671318;685.8263865;682.2800379;5014.025906
20.85;0.30897524;14;6352;68.96709621;26.40233169;685.9796;682.4237565;7181.221205
20.85;0.30897524;14;4672;68.96315729;24.5313328;686.1326484;682.5673135;4761.326715
20.85;0.30897524;14;4672;69.02295311;26.1611808;686.0910632;682.5250995;6869.323798
20.85;0.30897524;14;4672;69.12039549;24.36562159;686.0495228;682.4829329;4547.000748
20.85;0.30897524;14;4672;69.04037148;26.11153204;686.0080272;682.4408137;6805.109566
20.85;0.30897524;14;4672;69.09317269;24.35562816;685.9665762;682.3987418;4534.075537
20.85;0.30897524;14;4672;68.95036126;26.07040168;685.92517;682.3567173;6751.912767
20.85;0.30897524;14;4672;68.96333219;24.17380928;685.8838083;682.31474;4298.91639
20.85;0.30897524;14;4672;68.95010219;26.04915381;685.8424912;682.27281;6724.431402
20.85;0.30897524;14;4672;69.0713409;24.04778741;685.8012187;682.2309271;4135.923431
20.85;0.30897524;14;4672;68.88613275;26.07449424;685.7599906;682.1890912;6757.205967
20.85;0.30897524;14;4672;68.87606251;24.06271017;685.7188069;682.1473025;4155.224096
20.85;0.30897524;14;4672;68.93940814;26.0694354;685.6776677;682.1055607;6750.663009
20.85;0.30897524;14;4672;69.25051279;24.02225285;685.6365727;682.0638658;4102.897797
20.85;0.30897524;14;4672;68.93771007;26.09587732;685.595522;682.0222179;6784.862213
20.85;0.30897524;14;4672;68.9512727;24.0121187;685.5545156;681.9806167;4089.79058
20.85;0.30897524;14;4672;68.92056345;26.05680896;685.5135533;681.9390624;6734.332349
20.85;0.30897524;14;4672;69.40127461;23.93723129;685.4726352;681.8975548;3992.933426
20.85;0.30897524;14;4672;68.99506866;26.10606529;685.4317612;681.8560938;6798.039023
20.85;0.30897524;14;4672;69.3839995;24.04061231;685.3909312;681.8146795;4126.643376
20.85;0.30897524;14;4672;69.00668169;26.13056118;685.3501452;681.7733117;6829.721286
20.85;0.30897524;14;4672;69.32149655;24.10071567;685.3094032;681.7319905;4204.379285
20.85;0.30897524;14;4672;68.98934986;26.15380661;685.268705;681.6907157;6859.786237
20.85;0.30897524;14;4672;69.08950214;24.34939878;685.2280507;681.6494874;4526.01864
20.85;0.30897524;14;4672;69.08881224;26.15183739;685.1874403;681.6083054;6857.239311
20.85;0.30897524;14;4672;69.11389534;24.42728172;685.1468735;681.5671697;4626.750124
20.85;0.30897524;14;4672;69.16796943;26.14108692;685.1063505;681.5260802;6843.334967
20.85;0.30897524;14;4672;68.97183965;24.44417948;685.0658712;681.485037;4648.605183
20.85;0.30897524;14;4672;69.17148202;26.10931379;685.0254355;681.4440399;6802.240543
20.85;0.30897524;14;4672;69.05396692;24.45420278;684.9850433;681.4030889;4661.569021
20.85;0.30897524;14;4672;69.16763631;26.08093381;684.9446947;681.362184;6765.534716
20.85;0.30897524;14;4672;69.13060419;24.41540511;684.9043895;681.3213251;4611.389268
20.85;0.30897524;14;4672;69.05427046;26.01678245;684.8641278;681.2805121;6682.563244
20.85;0.30897524;14;4672;69.00073483;24.14721733;684.8239094;681.239745;4264.523142
20.85;0.30897524;63;4672;64.96778484;25.98779142;684.7837344;681.1990237;6645.067109
20.85;0.30897524;63;4672;62.36454809;23.96741869;684.7436027;681.1583482;4031.976913
20.85;0.30897524;63;4672;60.27596714;25.74158198;684.7035142;681.1177185;6326.627121
20.85;0.30897524;63;4672;62.25762503;23.64606108;684.663469;681.0771345;3616.342516
20.85;0.30897524;63;4672;59.18641307;25.70325378;684.6234668;681.0365961;6277.054556
20.85;0.30897524;63;4672;60.14201838;23.52219935;684.5835078;680.9961032;3456.143419
20.85;0.30897524;63;4672;57.47175679;25.50193686;684.5435918;680.955656;6016.677232
20.85;0.30897524;63;4672;58.88928137;23.09388532;684.5037189;680.9152542;2902.174753
20.85;0.30897524;63;4672;58.4418729;25.03187966;684.4638889;680.8748978;5408.719179
20.85;0.30897524;63;4672;57.67587311;23.20282405;684.4241018;680.8345868;3043.07288
20.85;0.30897524;63;4672;61.47410125;25.3623927;684.3843576;680.7943211;5836.194951
20.85;0.30897524;63;4672;61.70700676;23.1794908;684.3446562;680.7541007;3012.894341
20.85;0.30897524;63;4672;57.89752524;25.78066179;684.3049976;680.7139256;6377.171785
20.85;0.30897524;63;4672;56.86980091;24.49416619;684.2653818;680.6737956;4713.256516
20.85;0.30897524;63;4672;58.03692611;25.59744977;684.2258086;680.6337107;6140.210792
20.85;0.30897524;63;4672;57.25096629;23.75812506;684.1862781;680.5936709;3761.282741
20.85;0.30897524;63;4672;56.69185841;25.66673797;684.1467901;680.5536762;6229.826101
20.85;0.30897524;63;4672;56.51883764;23.9365904;684.1073447;680.5137264;3992.104526
20.85;0.30897524;63;4672;56.70148103;25.54357886;684.0679418;680.4738215;6070.53576
20.85;0.30897524;63;4672;55.42524327;23.53581776;684.0285814;680.4339615;3473.757063
20.85;0.30897524;63;4672;56.14994572;25.26677403;683.9892634;680.3941464;5712.524597
20.85;0.30897524;63;4672;56.3881083;23.22637838;683.9499877;680.354376;3073.537346
20.85;0.30897524;63;4672;57.29318321;25.19146744;683.9107544;680.3146503;5615.125282
20.85;0.30897524;63;4672;57.64370285;23.25429475;683.8715633;680.2749693;3109.643553
20.85;0.30897524;63;4672;57.96363844;25.21369201;683.8324145;680.2353329;5643.869887
20.85;0.30897524;63;4672;58.28539078;23.27265907;683.7933078;680.1957411;3133.395415
20.85;0.30897524;63;4672;58.29959632;25.27872656;683.7542433;680.1561938;5727.983637
20.85;0.30897524;63;4672;57.71056563;23.27881813;683.7152209;680.1166909;3141.361368
20.85;0.30897524;63;4672;56.88499363;25.32968379;683.6762406;680.0772325;5793.890216
20.85;0.30897524;63;4672;56.51341118;23.21120677;683.6373022;680.0378185;3053.914836
20.85;0.30897524;63;4672;56.44165715;25.30107726;683.5984058;679.9984488;5756.891379
20.85;0.30897524;63;4672;56.07070626;23.12376969;683.5595513;679.9591233;2940.82631
20.85;0.30897524;63;4672;56.34447837;25.27288902;683.5207387;679.9198421;5720.433536
20.85;0.30897524;63;4672;56.34992109;23.11190817;683.4819679;679.880605;2925.484977
20.85;0.30897524;63;4672;56.70608059;25.31284074;683.4432388;679.8414121;5772.105906
20.85;0.30897524;63;4672;56.96309591;23.15673395;683.4045515;679.8022632;2983.461307
20.85;0.30897524;63;4672;57.31441019;25.35637674;683.3659059;679.7631584;5828.41408
20.85;0.30897524;63;4672;57.62957861;23.21129175;683.327302;679.7240975;3054.024744
20.85;0.30897524;63;4672;57.98277982;25.42157493;683.2887396;679.6850806;5912.73949
20.85;0.30897524;63;4672;58.30123434;23.32941097;683.2502188;679.6461075;3206.796651
20.85;0.30897524;63;4672;58.58265746;25.51911028;683.2117394;679.6071782;6038.888821
20.85;0.30897524;63;4672;58.83386567;23.45653346;683.1733016;679.5682928;3371.213112
20.85;0.30897524;63;4672;59.03793712;25.60246609;683.1349052;679.529451;6146.698753
20.85;0.30897524;63;4672;59.2142574;23.5556761;683.0965501;679.490653;3499.441253
20.85;0.30897524;63;4672;59.35749702;25.71237483;683.0582364;679.4518985;6288.851459
20.85;0.30897524;63;4672;59.48122116;23.65771474;683.0199639;679.4131876;3631.415011
20.85;0.30897524;63;4672;59.5796884;25.77966904;682.9817327;679.3745203;6375.887788
20.85;0.30897524;63;4672;59.64764279;23.7053727;682.9435427;679.3358965;3693.054398
20.85;0.30897524;63;4672;59.71046686;25.83131817;682.9053938;679.297316;6442.689247
20.85;0.30897524;63;4672;59.74747768;23.74425928;682.8672861;679.258779;3743.349152
20.85;0.30897524;63;4672;59.78194205;25.87118827;682.8292194;679.2202853;6494.256055
20.85;0.30897524;63;4672;59.7890392;23.7730983;682.7911937;679.1818349;3780.648691
20.85;0.30897524;63;4672;59.80178272;25.90341938;682.753209;679.1434277;6535.942819
20.85;0.30897524;63;4672;59.78424228;23.79751811;682.7152652;679.1050637;3812.232541
20.85;0.30897524;63;4672;59.78288939;25.92831625;682.6773623;679.0667428;6568.143693
20.85;0.30897524;63;4672;59.75005296;23.81512876;682.6395003;679.0284651;3835.009634
20.85;0.30897524;63;4672;59.73742013;25.94733774;682.6016791;678.9902303;6592.745526
20.85;0.30897524;63;4672;59.69404001;23.82624145;682.5638986;678.9520386;3849.382463
20.85;0.30897524;63;4672;59.67487165;25.95912864;682.5261588;678.9138898;6607.995516
20.85;0.30897524;63;4672;59.62643977;23.83047924;682.4884597;678.8757839;3854.863493
20.85;0.30897524;63;4672;59.60514426;25.96401728;682.4508012;678.8377209;6614.318344
20.85;0.30897524;63;4672;59.5562272;23.82882349;682.4131832;678.7997007;3852.721993
20.85;0.30897524;63;4672;59.53676038;25.9631422;682.3756058;678.7617232;6613.186534
20.85;0.30897524;63;4672;59.49034599;23.82261456;682.338069;678.7237884;3844.691545
20.85;0.30897524;63;4672;59.51314257;25.9908161;682.3005725;678.6858963;6648.979148
20.85;0.30897524;63;4672;59.44660035;24.0920674;682.2631165;678.6480468;4193.193858
20.85;0.30897524;63;4672;59.46895909;25.99073409;682.2257008;678.6102398;6648.873076
20.85;0.30897524;63;4672;59.35200461;24.02268746;682.1883254;678.5724754;4103.459906
20.85;0.30897524;63;4672;59.36868686;25.9521595;682.1509903;678.5347534;6598.981836
20.85;0.30897524;63;4672;59.31612814;23.99218301;682.1136954;678.4970738;4064.006355
20.85;0.30897524;63;4672;59.3415569;25.92987557;682.0764408;678.4594366;6570.160465
20.85;0.30897524;63;4672;59.32566793;23.91471465;682.0392262;678.4218418;3963.811074
20.85;0.30897524;63;4672;59.34968039;25.93027625;682.0020518;678.3842892;6570.678693
20.85;0.30897524;63;4672;59.29934532;23.97968595;681.9649174;678.3467788;4047.843024
20.85;0.30897524;63;4672;59.3522973;25.91160083;681.927823;678.3093106;6546.524457
20.85;0.30897524;63;4672;59.30291379;23.92334504;681.8907686;678.2718846;3974.973362
20.85;0.30897524;63;4672;59.37595353;25.90563009;681.8537542;678.2345006;6538.802081
20.85;0.30897524;63;4672;59.34014653;23.96578802;681.8167796;678.1971587;4029.867855
20.85;0.30897524;63;4672;59.36638082;25.85509925;681.7798448;678.1598588;6473.446995
20.85;0.30897524;63;4672;59.38039695;23.80167336;681.7429499;678.1226008;3817.606817
20.85;0.30897524;63;4672;59.39996422;25.86964425;681.7060947;678.0853847;6492.259061
20.85;0.30897524;63;4672;59.41876314;23.76169451;681.6692792;678.0482104;3765.899357
20.85;0.30897524;63;4672;59.45369288;25.87545711;681.6325034;678.011078;6499.777238
20.85;0.30897524;63;4672;59.47047072;23.81492016;681.5957672;677.9739873;3834.739841
20.85;0.30897524;63;4672;59.49474494;25.89097967;681.5590706;677.9369383;6519.853666
20.85;0.30897524;63;4672;59.49283385;23.82328817;681.5224136;677.8999309;3845.56278
20.85;0.30897524;63;4672;59.50763357;25.89745915;681.485796;677.8629652;6528.234035
20.85;0.30897524;63;4672;59.5051875;23.82684135;681.4492179;677.8260411;3850.158356
20.85;0.30897524;63;4672;59.5131384;25.90381651;681.4126792;677.7891585;6536.456452
20.85;0.30897524;63;4672;59.50848641;23.83149383;681.3761799;677.7523173;3856.175733
20.85;0.30897524;63;4672;59.51029275;25.9060277;681.3397199;677.7155176;6539.316334
20.85;0.30897524;63;4672;59.48915458;23.78634511;681.3032992;677.6787592;3797.781718
20.85;0.30897524;63;4672;59.50018596;25.90601584;681.2669178;677.6420422;6539.300994
20.85;0.30897524;63;4672;59.50595006;23.83023311;681.2305755;677.6053665;3854.545155
20.85;0.30897524;63;4672;59.50376073;25.91542509;681.1942724;677.568732;6551.47064
20.85;0.30897524;63;4672;59.47328445;23.78893609;681.1580084;677.5321387;3801.132816
20.85;0.30897524;63;4672;59.48196491;25.91177839;681.1217835;677.4955866;6546.75411
20.85;0.30897524;63;4672;59.48540414;23.83094817;681.0855977;677.4590755;3855.469993
20.85;0.30897524;63;4672;59.48075671;25.91871312;681.0494508;677.4226056;6555.723282
20.85;0.30897524;63;4672;59.45106765;23.78785011;681.0133429;677.3861766;3799.728239
20.85;0.30897524;63;4672;59.45704803;25.9134243;680.9772738;677.3497886;6548.882879
20.85;0.30897524;63;4672;59.46070159;23.82927795;680.9412437;677.3134415;3853.309775
20.85;0.30897524;63;4672;59.45637203;25.91774765;680.9052524;677.2771353;6554.474569
20.85;0.30897524;63;4672;59.42782816;23.78423573;680.8692998;677.2408699;3795.053507
20.85;0.30897524;63;4672;59.43432993;25.90670559;680.833386;677.2046453;6540.193105
20.85;0.30897524;63;4672;59.42330269;23.77330583;680.7975109;677.1684614;3780.917103
20.85;0.30897524;63;4672;59.43686408;25.90827005;680.7616744;677.1323182;6542.216532
20.85;0.30897524;63;4672;59.43942864;23.8193465;680.7258766;677.0962156;3840.464736
20.85;0.30897524;63;4672;59.45343557;25.94069845;680.6901173;677.0601537;6584.158459
20.85;0.30897524;63;4672;59.41431527;23.94302206;680.6543966;677.0241323;4000.42304
20.85;0.30897524;63;4672;59.47403304;25.936428;680.6187143;676.9881514;6578.635187
20.85;0.30897524;63;4672;59.39046275;23.94609192;680.5830705;676.9522109;4004.393508
20.85;0.30897524;63;4672;59.44341756;25.92467009;680.5474651;676.9163109;6563.427851
20.85;0.30897524;63;4672;59.3809826;23.95581175;680.5118981;676.8804513;4016.964842
20.85;0.30897524;63;4672;59.41591526;25.91004017;680.4763694;676.8446319;6544.505948
20.85;0.30897524;63;4672;59.39140525;23.92749597;680.440879;676.8088529;3980.342049
20.85;0.30897524;63;4672;59.40116453;25.90347231;680.4054268;676.7731141;6536.01127
20.85;0.30897524;63;4672;59.38930659;23.92152649;680.3700129;676.7374154;3972.621304
20.85;0.30897524;63;4672;59.40237235;25.89783799;680.334637;676.7017569;6528.724016
20.85;0.30897524;63;4672;59.39019631;23.90987913;680.2992993;676.6661385;3957.556961
20.85;0.30897524;63;4672;59.4196716;25.90154789;680.2639997;676.6305602;6533.522285
20.85;0.30897524;63;4672;59.39139541;23.90361499;680.2287381;676.5950219;3949.455104
20.85;0.30897524;63;4672;59.42425175;25.8999171;680.1935145;676.5595235;6531.413072
20.85;0.30897524;63;4672;59.36361941;23.91302923;680.1583289;676.524065;3961.631208
20.85;0.30897524;63;4672;59.39910583;25.85684142;680.1231812;676.4886464;6475.700266
20.85;0.30897524;63;4672;59.39352312;23.7834455;680.0880713;676.4532677;3794.031449
22.85;0.30897524;63;4672;59.44484601;26.54992133;680.0529993;676.4179287;4785.36856
22.85;0.30897524;63;4672;59.43352982;24.56130006;680.0179651;676.3826295;2213.344762
22.85;0.30897524;63;4672;59.49806854;26.54749846;679.9829686;676.3473699;4782.234894
22.85;0.30897524;63;4672;59.46825428;24.57977482;679.9480099;676.31215;2237.239466
22.85;0.30897524;63;4672;59.55420866;26.56446368;679.9130888;676.2769697;4804.177206
22.85;0.30897524;63;4672;59.56868414;24.65512849;679.8782053;676.241829;2334.699672
22.85;0.30897524;63;4672;59.67042051;26.64869018;679.8433594;676.2067278;4913.113269
22.85;0.30897524;63;4672;59.69750789;24.74646496;679.8085511;676.1716661;2452.831557
22.85;0.30897524;63;4672;59.82826956;26.78472595;679.7737803;676.1366437;5089.057902
22.85;0.30897524;63;4672;59.85131423;24.89688831;679.7390469;676.1016608;2647.384655
22.85;0.30897524;63;4672;59.97334119;26.92651182;679.704351;676.0667172;5272.439538
22.85;0.30897524;63;4672;59.97653752;25.03709021;679.6696924;676.0318129;2828.717637
22.85;0.30897524;63;4672;60.08310341;27.05569038;679.6350712;675.9969478;5439.515259
22.85;0.30897524;63;4672;60.07071539;25.16271345;679.6004873;675.962122;2991.195017
22.85;0.30897524;63;4672;60.16371327;27.17090809;679.5659407;675.9273353;5588.534423
22.85;0.30897524;63;4672;60.13860073;25.27289037;679.5314313;675.8925877;3133.694583
22.85;0.30897524;63;4672;60.2206755;27.27053053;679.4969591;675.8578792;5717.383138
22.85;0.30897524;63;4672;60.1855133;25.36553485;679.462524;675.8232097;3253.518199
22.85;0.30897524;63;4672;60.25908319;27.35236391;679.428126;675.7885792;5823.224003
22.85;0.30897524;63;4672;60.21639752;25.43945267;679.3937651;675.7539877;3349.121324
22.85;0.30897524;63;4672;60.28351904;27.41612597;679.3594412;675.719435;5905.69197
22.85;0.30897524;63;4672;60.23542046;25.49547283;679.3251543;675.6849212;3421.576137
22.85;0.30897524;63;4672;60.29785231;27.46343868;679.2909044;675.6504463;5966.884818
22.85;0.30897524;63;4672;60.24607171;25.53600219;679.2566913;675.61601;3473.995601
22.85;0.30897524;63;4672;60.30526693;27.49707016;679.2225151;675.5816125;6010.382778
22.85;0.30897524;63;4672;60.25108399;25.56410841;679.1883758;675.5472537;3510.347358
22.85;0.30897524;63;4672;60.30813788;27.52004688;679.1542732;675.5129335;6040.100187
22.85;0.30897524;63;4672;60.25247985;25.58285828;679.1202074;675.478652;3534.597878
22.85;0.30897524;63;4672;60.30817439;27.53515237;679.0861783;675.4444089;6059.637187
22.85;0.30897524;63;4672;60.2516631;25.59487368;679.0521858;675.4102044;3550.13825
22.85;0.30897524;63;4672;60.3065334;27.54468794;679.01823;675.3760383;6071.97021
22.85;0.30897524;63;4672;60.24957547;25.60222885;678.9843108;675.3419106;3559.651206
22.85;0.30897524;63;4672;60.3039739;27.55043388;678.9504281;675.3078214;6079.401828
22.85;0.30897524;63;4672;60.24682391;25.60648085;678.9165819;675.2737704;3565.15062
22.85;0.30897524;63;4672;60.3009731;27.55369805;678.8827722;675.2397578;6083.623609
22.85;0.30897524;63;4672;60.24167398;25.6113132;678.8489989;675.2057834;3571.400638
22.85;0.30897524;63;4672;60.29813257;27.55396544;678.8152621;675.1718471;6083.969452
22.85;0.30897524;63;4672;60.24085594;25.60542079;678.7815615;675.1379491;3563.779566
22.85;0.30897524;63;4672;60.29617724;27.55494206;678.7478973;675.1040892;6085.232582
22.85;0.30897524;63;4672;60.23770293;25.61223921;678.7142694;675.0702673;3572.598312
22.85;0.30897524;63;4672;60.29496058;27.55473841;678.6806777;675.0364835;6084.96918
22.85;0.30897524;63;4672;60.2370003;25.60596479;678.6471221;675.0027377;3564.483159
22.85;0.30897524;63;4672;60.2926502;27.55504119;678.6136028;674.9690298;6085.360788
22.85;0.30897524;63;4672;60.2358137;25.60934928;678.5801196;674.9353598;3568.860552
22.85;0.30897524;63;4672;60.29080143;27.55579282;678.5466724;674.9017277;6086.332925
22.85;0.30897524;63;4672;60.23263891;25.60949267;678.5132613;674.8681334;3569.046014
22.85;0.30897524;63;4672;60.28716278;27.5556069;678.4798862;674.8345768;6086.092469
22.85;0.30897524;63;4672;60.22721033;25.61139795;678.446547;674.801058;3571.51024
22.85;0.30897524;63;4672;60.28402108;27.55377711;678.4132438;674.7675769;6083.72587
22.85;0.30897524;63;4672;60.22645443;25.6039607;678.3799764;674.7341335;3561.891126
22.85;0.30897524;63;4672;60.28212813;27.55365961;678.3467449;674.7007276;6083.573897
22.85;0.30897524;63;4672;60.22331963;25.60989105;678.3135492;674.6673593;3569.561267
22.85;0.30897524;63;4672;60.28094925;27.55283255;678.2803893;674.6340286;6082.504202
22.85;0.30897524;63;4672;60.22276285;25.60322551;678.2472651;674.6007353;3560.94026
22.85;0.30897524;63;4672;60.2787502;27.55286354;678.2141766;674.5674795;6082.544284
22.85;0.30897524;63;4672;60.22163606;25.60636015;678.1811238;674.534261;3564.994502
22.85;0.30897524;63;4672;60.27694928;27.55347097;678.1481066;674.5010799;6083.329921
22.85;0.30897524;63;4672;60.21854798;25.60641618;678.1151249;674.4679361;3565.066973
22.85;0.30897524;63;4672;60.27337387;27.55324417;678.0821788;674.4348296;6083.036582
22.85;0.30897524;63;4672;60.21532179;25.60574421;678.0492682;674.4017603;3564.197872
22.85;0.30897524;63;4672;60.26997526;27.55286946;678.016393;674.3687282;6082.551935
22.85;0.30897524;63;4672;60.21010195;25.60777183;677.9835533;674.3357333;3566.820328
22.85;0.30897524;63;4672;60.26717436;27.55105851;677.950749;674.3027754;6080.209715
22.85;0.30897524;63;4672;60.20947572;25.60036818;677.91798;674.2698546;3557.244662
22.85;0.30897524;63;4672;60.26542973;27.55094017;677.8852463;674.2369708;6080.056657
22.85;0.30897524;63;4672;60.20647569;25.60633986;677.8525479;674.204124;3564.968259
22.85;0.30897524;63;4672;60.26437997;27.55013934;677.8198847;674.1713142;6079.020891
22.85;0.215729585;63;4672;60.20937329;26.57806833;677.7872567;674.1385412;3366.609897
22.85;0.215729585;63;4672;60.27348063;29.39673859;677.7546639;674.1058051;5911.993283
22.85;0.215729585;63;4672;60.21891357;26.65335097;677.7221062;674.0731058;3434.593434
22.85;0.215729585;63;4672;60.27880245;29.45591165;677.6895835;674.0404432;5965.429163
22.85;0.215729585;63;4672;60.22065626;26.69048456;677.657096;674.0078174;3468.126705
22.85;0.215729585;63;4672;60.27651302;29.49431166;677.6246434;673.9752283;6000.106063
22.85;0.215729585;63;4672;60.21574987;26.72743968;677.5922258;673.9426758;3501.498801
22.85;0.215729585;63;4672;60.27252974;29.51697112;677.5598431;673.91016;6020.568551
22.85;0.215729585;63;4672;60.21224113;26.73588122;677.5274953;673.8776807;3509.121891
22.85;0.215729585;63;4672;60.26714902;29.5322742;677.4951824;673.8452379;6034.387909
22.85;0.215729585;63;4672;60.20575332;26.75554983;677.4629043;673.8128316;3526.883509
22.85;0.215729585;63;4672;60.26257041;29.54091799;677.430661;673.7804617;6042.193634
22.85;0.215729585;63;4672;60.20232648;26.75343226;677.3984524;673.7481282;3524.971247
22.85;0.215729585;63;4672;60.25768697;29.54752445;677.3662785;673.7158311;6048.15956
22.85;0.215729585;83;4672;59.88425686;26.7465831;677.3341393;673.6835703;3518.786157
22.85;0.215729585;83;4672;59.43645917;29.56144378;677.3020347;673.6513458;6060.729328
22.85;0.215729585;83;4672;59.15791436;26.84055984;677.2699647;673.6191575;3603.651293
22.85;0.215729585;83;4672;59.01405792;29.49414382;677.2379293;673.5870055;5999.954492
22.85;0.215729585;83;4672;58.76259653;26.85253951;677.2059284;673.5548895;3614.469456
22.85;0.215729585;83;4672;58.74115289;29.44578513;677.1739619;673.5228097;5956.284472
22.85;0.215729585;83;4672;58.56957569;26.81463222;677.1420299;673.490766;3580.237508
22.85;0.215729585;83;4672;58.53049127;29.39876879;677.1101324;673.4587583;5913.826639
22.85;0.215729585;83;4672;58.38471738;26.51454318;677.0782692;673.4267865;3309.24389
22.85;0.215729585;83;4672;58.37893659;29.3414444;677.0464403;673.3948508;5862.060196
22.85;0.215729585;83;4672;58.32497964;26.46256333;677.0146457;673.3629509;3262.303798
22.85;0.215729585;83;4672;58.34887146;29.34196435;676.9828854;673.3310869;5862.52973
22.85;0.215729585;83;4672;58.27122539;26.44195087;676.9511593;673.2992588;3243.68984
22.85;0.215729585;83;4672;58.29551986;29.33558268;676.9194674;673.2674664;5856.766803
22.85;0.215729585;83;4672;58.24690566;26.45143816;676.8878096;673.2357098;3252.257273
22.85;0.215729585;83;4672;58.29877495;29.36730879;676.856186;673.2039889;5885.41688
22.85;0.215729585;83;4672;58.22401363;26.45928985;676.8245964;673.1723037;3259.347698
22.85;0.215729585;83;4672;58.27615667;29.38942492;676.7930409;673.1406541;5905.388716
22.85;0.215729585;83;4672;58.21026784;26.4853122;676.7615193;673.10904;3282.847027
22.85;0.215729585;83;4672;58.26237009;29.41586368;676.7300318;673.0774616;5929.264086
22.85;0.215729585;83;4672;58.19506615;26.51284177;676.6985781;673.0459186;3307.707437
22.85;0.215729585;83;4672;58.23976243;29.43909801;676.6671584;673.0144111;5950.245703
22.85;0.215729585;83;4672;58.20302564;26.55105474;676.6357725;672.9829391;3342.215435
22.85;0.215729585;83;4672;58.22411582;29.45433212;676.6044204;672.9515024;5964.002774
22.85;0.215729585;83;4672;58.18224907;26.5659667;676.5731021;672.9201011;3355.681591
22.85;0.215729585;83;4672;58.22664171;29.49031701;676.5418176;672.8887351;5996.498715
22.85;0.215729585;83;4672;58.18200582;26.6006789;676.5105668;672.8574043;3387.028236
22.85;0.215729585;83;4672;58.20463443;29.49787824;676.4793496;672.8261088;6003.326839
22.85;0.215729585;83;4672;58.16603968;26.6139043;676.4481661;672.7948485;3398.971357
22.85;0.215729585;83;4672;58.20951027;29.52457375;676.4170161;672.7636233;6027.434064
22.85;0.215729585;83;4672;58.17419457;26.63461275;676.3858998;672.7324333;3417.671998
22.85;0.215729585;83;4672;58.19980784;29.53448689;676.354817;672.7012783;6036.386062
22.85;0.215729585;83;4672;58.16903788;26.69359044;676.3237676;672.6701583;3470.931453
22.85;0.215729585;83;4672;58.21576039;29.55662442;676.2927517;672.6390734;6056.377229
22.85;0.215729585;83;4672;58.14784948;26.64569717;676.2617693;672.6080234;3427.681714
22.85;0.215729585;83;4672;58.19040916;29.55923624;676.2308202;672.5770083;6058.735819
22.85;0.215729585;83;4672;58.16591664;26.67070488;676.1999045;672.5460281;3450.264779
22.85;0.215729585;83;4672;58.18927966;29.55953329;676.1690221;672.5150827;6059.004065
22.85;0.215729585;83;4672;58.14961755;26.65210385;676.1381729;672.4841721;3433.46723
22.85;0.215729585;83;4672;58.19856966;29.58160528;676.107357;672.4532963;6078.936048
22.85;0.215729585;83;4672;58.16303725;26.68643668;676.0765744;672.4224552;3464.471289
22.85;0.215729585;83;4672;58.19020644;29.58165472;676.0458248;672.3916488;6078.980691
22.85;0.215729585;83;4672;58.1563759;26.72528948;676.0151084;672.360877;3499.557078
22.85;0.215729585;83;4672;58.17939397;29.58250481;675.9844252;672.3301398;6079.748361
22.85;0.215729585;83;4672;58.14135234;26.67428967;675.9537749;672.2994372;3453.502004
22.85;0.215729585;83;4672;58.18439066;29.59217493;675.9231577;672.2687691;6088.48091
22.85;0.215729585;83;4672;58.15827775;26.69844535;675.8925735;672.2381355;3475.315645
22.85;0.215729585;83;4672;58.18246863;29.58622438;675.8620223;672.2075364;6083.107293
22.85;0.215729585;83;4672;58.13933066;26.67353997;675.8315039;672.1769716;3452.82499
22.85;0.215729585;83;4672;58.19643237;29.59510952;675.8010185;672.1464413;6091.130968
22.85;0.215729585;83;4672;58.14934542;26.67604083;675.7705659;672.1159452;3455.083382
22.85;0.215729585;83;4672;58.20696664;29.60171319;675.7401461;672.0854835;6097.094375
22.85;0.215729585;83;4672;58.15782579;26.7049256;675.7097591;672.0550559;3481.167603
22.85;0.215729585;83;4672;58.20744733;29.60746802;675.6794048;672.0246627;6102.291244
22.85;0.215729585;83;4672;58.16005936;26.70573017;675.6490832;671.9943035;3481.894156
22.85;0.215729585;83;4672;58.20182896;29.6099779;675.6187944;671.9639786;6104.557774
22.85;0.215729585;83;4672;58.15217766;26.70364249;675.5885381;671.9336877;3480.008895
22.85;0.215729585;83;4672;58.20077856;29.60656167;675.5583145;671.9034309;6101.472764
22.85;0.215729585;83;4672;58.14038893;26.68522961;675.5281234;671.8732081;3463.381249
22.85;0.215729585;83;4672;58.18720499;29.61092485;675.4979648;671.8430193;6105.41291
22.85;0.215729585;83;4672;58.14756676;26.70922414;675.4678388;671.8128644;3485.049368
22.85;0.215729585;83;4672;58.18842135;29.61307989;675.4377452;671.7827435;6107.359006
22.85;0.215729585;83;4672;58.13698865;26.70334774;675.407684;671.7526564;3479.742717
22.85;0.215729585;83;4672;58.18764234;29.6099993;675.3776552;671.7226032;6104.577096
22.85;0.215729585;83;4672;58.13224951;26.71773589;675.3476588;671.6925837;3492.735854
22.85;0.215729585;83;4672;58.18178555;29.60736387;675.3176947;671.662598;6102.197185
22.85;0.215729585;83;4672;58.12483361;26.68830489;675.2877629;671.632646;3466.158365
22.85;0.215729585;83;4672;58.17156162;29.60529729;675.2578634;671.6027277;6100.330972
22.85;0.215729585;83;4672;58.1371417;26.70441962;675.227996;671.5728431;3480.710677
22.85;0.215729585;83;4672;58.18585639;29.60708848;675.1981609;671.542992;6101.948502
22.85;0.215729585;83;4672;58.12263086;26.68080457;675.1683579;671.5131746;3459.385247
22.85;0.215729585;83;4672;58.17096975;29.60946962;675.138587;671.4833906;6104.09877
22.85;0.215729585;83;4672;58.13139154;26.70637168;675.1088481;671.4536401;3482.473468
22.85;0.215729585;83;4672;58.17201815;29.61136139;675.0791414;671.4239231;6105.807123
22.85;0.215729585;83;4672;58.12347671;26.70323706;675.0494666;671.3942395;3479.642776
22.85;0.215729585;83;4672;58.17403452;29.6092953;675.0198238;671.3645893;6103.941353
22.85;0.215729585;83;4672;58.11728149;26.71497403;674.990213;671.3349725;3490.241773
22.85;0.215729585;83;4672;58.16679301;29.60548024;674.960634;671.3053889;6100.49619
22.85;0.215729585;83;4672;58.10915666;26.68203011;674.931087;671.2758386;3460.491965
22.85;0.215729585;83;4672;58.15467119;29.60323108;674.9015718;671.2463215;6098.465098
22.85;0.215729585;83;4672;58.12553798;26.70183652;674.8720883;671.2168376;3478.378025
22.85;0.215729585;83;4672;58.17343478;29.60500168;674.8426367;671.1873869;6100.064024
22.85;0.215729585;83;4672;58.1096841;26.67484203;674.8132168;671.1579693;3454.000808
22.85;0.215729585;83;4672;58.16646065;29.60502749;674.7838285;671.1285847;6100.087333
22.85;0.215729585;83;4672;58.11118878;26.69012489;674.754472;671.0992332;3467.801904
22.85;0.215729585;83;4672;58.15873022;29.60515007;674.7251471;671.0699148;6100.19803
22.85;0.215729585;83;4672;58.12369521;26.70036407;674.6958537;671.0406292;3477.04834
22.85;0.215729585;83;4672;58.17146834;29.60524894;674.666592;671.0113767;6100.287312
22.85;0.215729585;83;4672;58.10756273;26.67508622;674.6373617;670.982157;3454.221326
22.85;0.215729585;83;4672;58.16390264;29.60498279;674.608163;670.9529701;6100.046968
22.85;0.215729585;83;4672;58.107384;26.68812967;674.5789957;670.9238161;3466.000137
22.85;0.215729585;83;4672;58.15474533;29.60459196;674.5498599;670.8946949;6099.694034
22.85;0.215729585;83;4672;58.11995768;26.69919756;674.5207555;670.8656064;3475.994924
22.85;0.215729585;83;4672;58.16765134;29.60480489;674.4916824;670.8365506;6099.886316
22.85;0.215729585;83;4672;58.10312942;26.67419487;674.4626406;670.8075275;3453.416395
22.85;0.215729585;83;4672;58.15937099;29.60414618;674.4336302;670.778537;6099.291476
22.85;0.215729585;83;4672;58.10226143;26.6857067;674.4046509;670.7495792;3463.812085
22.85;0.215729585;83;4672;58.14960946;29.60349474;674.375703;670.7206538;6098.703191
22.85;0.215729585;83;4672;58.11508618;26.69765672;674.3467862;670.6917611;3474.603479
22.85;0.215729585;83;4672;58.16298107;29.60388271;674.3179006;670.6629008;6099.05355
22.85;0.215729585;83;4672;58.09804548;26.67346468;674.289046;670.6340729;3452.757006
22.85;0.215729585;83;4672;58.15421895;29.60301089;674.2602226;670.6052775;6098.266259
22.85;0.215729585;83;4672;58.09660008;26.68351292;674.2314303;670.5765145;3461.831008
22.85;0.215729585;83;4672;58.14391351;29.60211195;674.202669;670.5477838;6097.454476
22.85;0.215729585;83;4672;58.10960859;26.69594586;674.1739386;670.5190854;3473.058494
22.85;0.215729585;83;4672;58.15776535;29.60266229;674.1452392;670.4904192;6097.951452
22.85;0.215729585;83;4672;58.09261178;26.67270685;674.1165708;670.4617853;3452.072645
22.85;0.215729585;83;4672;58.14875642;29.60169641;674.0879332;670.4331837;6097.07922
22.85;0.215729585;83;4672;58.09068572;26.68129413;674.0593265;670.4046141;3459.827344
22.85;0.215729585;83;4672;58.13799696;29.60060994;674.0307506;670.3760767;6096.098092
22.85;0.215729585;83;4672;58.10395744;26.69418956;674.0022055;670.3475714;3471.472479
22.85;0.215729585;83;4672;58.15241167;29.60137322;673.9736912;670.3190982;6096.787371
22.85;0.215729585;83;4672;58.08708834;26.67195446;673.9452076;670.2906569;3451.393204
22.85;0.215729585;83;4672;58.14322856;29.60036609;673.9167547;670.2622476;6095.877886
22.85;0.215729585;83;4672;58.08472649;26.67910132;673.8883324;670.2338703;3457.84714
22.85;0.215729585;83;4672;58.13203193;29.59913128;673.8599408;670.2055249;6094.762797
22.85;0.215729585;83;4672;58.09828589;26.69240772;673.8315797;670.1772114;3469.8634
22.85;0.215729585;83;4672;58.14708205;29.60026581;673.8032493;670.1489297;6095.787323
22.85;0.215729585;83;4672;58.08190062;26.67286131;673.7749493;670.1206798;3452.212132
22.85;0.215729585;83;4672;58.13792675;29.59939856;673.7466798;670.0924617;6095.004164
22.85;0.215729585;83;4672;58.07863057;26.67835586;673.7184408;670.0642753;3457.173955
22.85;0.215729585;83;4672;58.12575241;29.59771603;673.6902323;670.0361206;6093.48476
22.85;0.215729585;83;4672;58.09206137;26.69081257;673.6620541;670.0079975;3468.422909
22.85;0.215729585;83;4672;58.1410948;29.59911444;673.6339063;669.9799061;6094.747587
22.85;0.215729585;83;4672;58.07665756;26.67510724;673.6057888;669.9518463;3454.240307
22.85;0.215729585;83;4672;58.12529416;29.60042189;673.5777016;669.923818;6095.928271
22.85;0.215729585;83;4672;58.0816249;26.69274953;673.5496447;669.8958213;3470.17207
22.85;0.215729585;83;4672;58.13163903;29.60063227;673.521618;669.867856;6096.118254
22.85;0.215729585;83;4672;58.07046383;26.69845567;673.4936215;669.8399221;3475.324967
22.85;0.215729585;83;4672;58.11612519;29.59726625;673.4656552;669.8120197;6093.078595
22.85;0.215729585;83;4672;58.0734174;26.69117589;673.437719;669.7841487;3468.751004
22.85;0.215729585;83;4672;58.11413244;29.59767302;673.4098129;669.756309;6093.445928
22.85;0.215729585;83;4672;58.06745526;26.68743939;673.3819369;669.7285006;3465.376779
22.85;0.215729585;83;4672;58.11053003;29.5957512;673.3540909;669.7007234;6091.710434
22.85;0.215729585;83;4672;58.06551689;26.68678829;673.326275;669.6729776;3464.788805
22.85;0.215729585;83;4672;58.10910843;29.59505972;673.298489;669.6452629;6091.085998
22.85;0.215729585;83;4672;58.06373553;26.68607343;673.2707329;669.6175793;3464.143258
22.85;0.215729585;83;4672;58.10773942;29.59449659;673.2430068;669.5899269;6090.577469
22.85;0.215729585;83;4672;58.06216945;26.68555699;673.2153105;669.5623056;3463.67689
22.85;0.215729585;83;4672;58.10635523;29.59406075;673.1876441;669.5347154;6090.183887
22.85;0.215729585;83;4672;58.06062179;26.68507938;673.1600074;669.5071561;3463.245587
22.85;0.215729585;83;4672;58.10491774;29.59369572;673.1324006;669.4796279;6089.85425
22.85;0.215729585;83;4672;58.05906459;26.68464004;673.1048235;669.4521306;3462.848844
22.85;0.215729585;83;4672;58.10344278;29.59337767;673.0772761;669.4246643;6089.567033
22.85;0.215729585;83;4672;58.05748381;26.68421914;673.0497584;669.3972288;3462.46875
22.85;0.215729585;83;4672;58.10193601;29.59308331;673.0222704;669.3698242;6089.301217
22.85;0.215729585;83;4672;58.05587932;26.68380289;672.9948119;669.3424504;3462.092861
22.85;0.215729585;83;4672;58.10040381;29.59279552;672.9673831;669.3151074;6089.041329
22.85;0.215729585;83;4672;58.05425438;26.68338056;672.9399838;669.2877951;3461.711481
22.85;0.215729585;83;4672;58.09885225;29.59250269;672.912614;669.2605135;6088.776891
22.85;0.215729585;83;4672;58.05261341;26.6829456;672.8852738;669.2332626;3461.318693
22.85;0.215729585;83;4672;58.0972797;29.59219865;672.857963;669.2060424;6088.502324
22.85;0.215729585;83;4672;58.05096653;26.682504;672.8306816;669.1788527;3460.919908
22.85;0.215729585;83;4672;58.09569656;29.59188389;672.8034296;669.1516937;6088.218087
22.85;0.215729585;83;4672;58.04930696;26.68204915;672.776207;669.1245651;3460.509157
22.85;0.215729585;83;4672;58.09410073;29.59155492;672.7490137;669.0974671;6087.921006
22.85;0.215729585;83;4672;58.04763532;26.68157859;672.7218497;669.0703996;3460.084223
22.85;0.215729585;83;4672;58.09249428;29.59121148;672.694715;669.0433625;6087.61087
22.85;0.215729585;83;4672;58.04595528;26.68109399;672.6676095;669.0163558;3459.646601
22.85;0.215729585;83;4672;58.09088138;29.59085541;672.6405332;668.9893794;6087.289319
22.85;0.215729585;83;6589;58.04427002;27.29454975;672.6134861;668.9624334;4013.624176
22.85;0.215729585;83;6589;58.09079345;29.93669474;672.8048997;669.1443716;6399.597467
22.85;0.215729585;83;6589;58.04848778;27.2970569;672.996107;669.3261053;4015.888246
22.85;0.215729585;83;6589;58.09714249;29.93937619;673.1871083;669.5076346;6402.018939
22.85;0.215729585;83;6589;58.05589382;27.30079617;673.3779037;669.6889597;4019.264963
22.85;0.215729585;83;6589;58.10510268;29.94277999;673.5684936;669.870081;6405.092718
22.85;0.215729585;83;6589;58.06482185;27.30519752;673.7588781;670.0509986;4023.239583
22.85;0.215729585;83;6589;58.11403484;29.94661781;673.9490575;670.2317127;6408.558439
22.85;0.215729585;83;6589;58.07460383;27.30999472;674.1390319;670.4122237;4027.571665
22.85;0.215729585;83;6589;58.13243694;29.95223796;674.3288017;670.5925317;6413.633679
22.85;0.215729585;83;6589;58.08005551;27.31682091;674.5183669;670.7726369;4033.73601
22.85;0.215729585;83;6589;58.13242978;29.95290521;674.7077279;670.9525396;6414.236233
22.85;0.215729585;83;6589;58.09856048;27.3227152;674.8968849;671.13224;4039.058818
22.85;0.215729585;83;6589;58.15425783;29.96185841;675.085838;671.3117383;6422.321374
22.85;0.215729585;83;6589;58.10075065;27.32774788;675.2745875;671.4910348;4043.603548
22.85;0.215729585;83;6589;58.15804679;29.96226827;675.4631337;671.6701296;6422.69149
22.85;0.215729585;83;6589;58.10842887;27.30659677;675.6514767;671.8490231;4024.503166
22.85;0.215729585;83;6589;58.16119177;29.96180685;675.8396167;672.0277154;6422.274812
22.85;0.215729585;83;6589;58.13938286;27.33610814;676.027554;672.2062068;4051.153229
22.85;0.215729585;83;6589;58.17072629;29.97116589;676.2152888;672.3844975;6430.726434
22.85;0.215729585;83;6589;58.13660412;27.31374588;676.4028214;672.5625877;4030.959123
22.85;0.215729585;83;6589;58.19128499;29.9753824;676.5901518;672.7404776;6434.534127
22.85;0.215729585;83;6589;58.16083771;27.34726416;676.7772804;672.9181675;4061.22761
22.85;0.215729585;83;6589;58.19210449;29.98112994;676.9642073;673.0956576;6439.724411
22.85;0.215729585;83;6589;58.15777956;27.33497453;677.1509329;673.2729481;4050.12953
22.85;0.215729585;83;6589;58.2100937;29.98025182;677.3374572;673.4500393;6438.931433
22.85;0.215729585;83;6589;58.1836568;27.35492614;677.5237806;673.6269313;4068.146716
22.85;0.215729585;83;6589;58.21447391;29.98767743;677.7099032;673.8036244;6445.637079
22.85;0.215729585;83;6589;58.18143522;27.34828387;677.8958252;673.9801188;4062.148454
22.85;0.215729585;83;6589;58.23815049;29.98844314;678.0815469;674.1564148;6446.328555
22.85;0.215729585;83;6589;58.19377006;27.33645033;678.2670685;674.3325125;4051.462243
22.85;0.215729585;83;6589;58.24598325;29.98954574;678.4523901;674.5084122;6447.324244
22.85;0.215729585;83;6589;58.22169702;27.3668251;678.6375121;674.6841141;4078.892003
22.85;0.215729585;83;6589;58.2531122;29.99807474;678.8224346;674.8596184;6455.026311
22.85;0.215729585;83;6589;58.22155468;27.36444652;679.0071579;675.0349254;4076.744039
22.85;0.215729585;83;6589;58.25892458;30.0022756;679.1916821;675.2100352;6458.819875
22.85;0.215729585;83;6589;58.23163261;27.398792;679.3760074;675.3849482;4107.75952
22.85;0.215729585;83;6589;58.28302806;30.00761535;679.5601342;675.5596644;6463.641904
22.85;0.215729585;83;6589;58.23304647;27.37466214;679.7440626;675.7341842;4085.969188
22.85;0.215729585;83;6589;58.26471151;30.00054335;679.9277927;675.9085078;6457.255578
22.85;0.215729585;83;6589;58.25509018;27.42476593;680.1113249;676.0826353;4131.215117
22.85;0.215729585;83;6589;58.30042248;30.01177312;680.2946594;676.256567;6467.396555
22.85;0.215729585;83;6589;58.25110813;27.38156074;680.4777962;676.4303032;4092.198929
22.85;0.215729585;83;6589;58.29949278;30.00595058;680.6607358;676.6038439;6462.138538
22.85;0.215729585;83;6589;58.26086463;27.36371587;680.8434782;676.7771896;4076.084224
22.85;0.215729585;83;6589;58.29483849;30.00103273;681.0260237;676.9503403;6457.697506
22.85;0.215729585;83;6589;58.2815065;27.36240239;681.2083726;677.1232963;4074.898097
22.85;0.215729585;83;6589;58.32464513;30.01170728;681.3905249;677.2960578;6467.337093
