Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.215729585;83;6589;58.30317281;27.40066046;681.572481;677.4686251;4109.446822
22.85;0.215729585;83;6589;58.35488017;30.02540718;681.754241;677.6409983;6479.70871
22.85;0.215729585;83;6589;58.30924236;27.39717435;681.9358051;677.8131777;4106.298713
22.85;0.215729585;83;6589;58.35653618;30.02350977;682.1171736;677.9851634;6477.995267
22.85;0.215729585;83;6589;58.31335129;27.37748179;682.2983467;678.1569558;4088.515462
22.85;0.215729585;83;6589;58.34732001;30.01720051;682.4793246;678.328555;6472.297721
22.85;0.215729585;83;6589;58.33573546;27.40806994;682.6601074;678.4999612;4116.137906
22.85;0.215729585;83;6589;58.39130194;30.02799191;682.8406955;678.6711747;6482.042838
22.85;0.215729585;83;6589;58.3428804;27.38555663;683.0210889;678.8421957;4095.807392
22.85;0.215729585;83;6589;58.37760377;30.02325808;683.201288;679.0130244;6477.767974
22.85;0.215729585;83;6589;58.36202328;27.40402261;683.3812929;679.1836609;4112.48299
22.85;0.215729585;83;6589;58.41436948;30.03712403;683.5611039;679.3541056;6490.289544
22.85;0.215729585;83;6589;58.37550233;27.41618989;683.7407211;679.5243587;4123.470576
22.85;0.215729585;83;6589;58.41804237;30.03863889;683.9201448;679.6944202;6491.657527
22.85;0.215729585;83;6589;58.38341097;27.41317699;684.0993751;679.8642906;4120.749797
22.85;0.215729585;83;6589;58.42653708;30.03855356;684.2784123;680.0339699;6491.580467
22.85;0.215729585;83;6589;58.39667895;27.41875765;684.4572566;680.2034585;4125.78938
22.85;0.215729585;83;6589;58.44838702;30.04251853;684.6359082;680.3727564;6495.161014
22.85;0.215729585;83;6589;58.41245564;27.46958579;684.8143672;680.541864;4171.689424
22.85;0.215729585;83;6589;58.44221659;30.05000145;684.992634;680.7107814;6501.918419
22.85;0.215729585;83;6589;58.42137483;27.51444221;685.1707087;680.8795089;4212.196749
22.85;0.215729585;83;6589;58.43345708;30.05355339;685.3485915;681.0480467;6505.125977
22.85;0.215729585;83;6589;58.39747306;27.44284634;685.5262827;681.2163949;4147.542527
22.85;0.215729585;83;6589;58.44407189;30.04122486;685.7037824;681.3845538;6493.992771
22.85;0.215729585;83;6589;58.42993007;27.46937877;685.8810908;681.5525237;4171.502478
22.85;0.215729585;83;6589;58.44704282;30.04942242;686.0582081;681.7203046;6501.395526
22.85;0.215729585;83;6589;58.44131691;27.48021252;686.2351346;681.8878969;4181.285837
22.85;0.215729585;83;6589;58.44900104;30.05085478;686.4118705;682.0553008;6502.689014
22.85;0.215729585;83;6589;58.42985179;27.43578052;686.5884159;682.2225164;4141.161783
22.85;0.215729585;83;6589;58.48082909;30.04648401;686.7647711;682.3895439;6498.742017
22.85;0.215729585;83;6589;58.45551526;27.42412351;686.9409363;682.5563837;4130.634984
22.85;0.215729585;83;6589;58.50579031;30.05425465;687.1169116;682.7230358;6505.759245
22.85;0.215729585;83;6589;58.48831281;27.47629885;687.2926974;682.8895006;4177.751619
22.85;0.215729585;83;6589;58.50582163;30.06448303;687.4682937;683.0557781;6514.995922
22.85;0.215729585;83;6589;58.48883343;27.46201158;687.6437008;683.2218687;4164.849582
22.85;0.215729585;83;6589;58.52984254;30.0664099;687.8189189;683.3877725;6516.735974
22.85;0.215729585;83;6589;58.49753411;27.46309854;687.9939482;683.5534898;4165.831153
22.85;0.215729585;83;6589;58.54236901;30.0701615;688.1687889;683.7190207;6520.123835
22.85;0.215729585;83;6589;58.51519585;27.4943249;688.3434412;683.8843655;4194.029932
22.85;0.215729585;83;6589;58.52369799;30.07375897;688.5179053;684.0495244;6523.372508
22.85;0.215729585;83;6589;58.50166128;27.45663628;688.6921814;684.2144975;4159.995447
22.85;0.215729585;83;6589;58.54980512;30.06390299;688.8662698;684.3792851;6514.472124
22.85;0.215729585;83;6589;58.53069685;27.50167613;689.0401705;684.5438875;4200.668418
22.85;0.215729585;83;6589;58.54867159;30.0724141;689.2138839;684.7083047;6522.158029
22.85;0.215729585;83;6589;58.5297915;27.46858844;689.3874101;684.8725371;4170.788773
22.85;0.215729585;83;6589;58.57818638;30.06858053;689.5607493;685.0365847;6518.696142
22.85;0.215729585;83;6589;58.55866802;27.46371443;689.7339017;685.200448;4166.387335
22.85;0.215729585;83;6589;58.57134827;30.07575075;689.9068675;685.3641269;6525.17117
22.85;0.215729585;83;6589;58.56581245;27.47463129;690.079647;685.5276218;4176.245738
22.85;0.215729585;83;6589;58.58394378;30.07350259;690.2522403;685.6909329;6523.140986
22.85;0.215729585;83;6589;58.58039999;27.47049034;690.4246477;685.8540603;4172.506274
22.85;0.215729585;83;6589;58.6300033;30.07926;690.5968692;686.0170043;6528.340174
22.85;0.215729585;83;6589;58.60306501;27.46072352;690.7689052;686.179765;4163.68641
22.85;0.215729585;83;6589;58.64711007;30.09010762;690.9407558;686.3423427;6538.136056
22.85;0.215729585;83;6589;58.61415527;27.46026395;691.1124212;686.5047377;4163.271393
22.85;0.215729585;83;6589;58.65945761;30.09645495;691.2839017;686.66695;6543.867978
22.85;0.215729585;83;6589;58.61874644;27.50131669;691.4551974;686.8289799;4200.343831
22.85;0.215729585;83;6589;58.64693164;30.09745834;691.6263085;686.9908276;6544.774078
22.85;0.215729585;83;6589;58.62997316;27.52927059;691.7972352;687.1524933;4225.587427
22.85;0.215729585;83;6589;58.64077655;30.09990644;691.9679778;687.3139772;6546.98482
22.85;0.215729585;83;6589;58.62233795;27.49444013;692.1385364;687.4752796;4194.133993
22.85;0.215729585;83;6589;58.66796688;30.09324877;692.3089112;687.6364005;6540.972649
22.85;0.215729585;83;6589;58.66099739;27.54303348;692.4791024;687.7973403;4238.015928
22.85;0.215729585;83;6589;58.65691691;30.10537969;692.6491102;687.9580991;6551.927406
22.85;0.215729585;83;6589;58.64552021;27.52293489;692.8189348;688.1186772;4219.866012
22.85;0.215729585;83;6589;58.65886321;30.0941372;692.9885765;688.2790746;6541.774944
22.85;0.215729585;83;6589;58.6514022;27.49673408;693.1580353;688.4392917;4196.205529
22.85;0.215729585;83;6589;58.67238002;30.09338171;693.3273116;688.5993287;6541.092707
22.85;0.215729585;83;6589;58.66862606;27.49982088;693.4964054;688.7591857;4198.993043
22.85;0.215729585;83;6589;58.69150228;30.09781837;693.6653171;688.9188629;6545.099205
22.85;0.215729585;83;6589;58.68411288;27.50308819;693.8340467;689.0783606;4201.943571
22.85;0.215729585;83;6589;58.7064897;30.10187701;694.0025946;689.2376789;6548.764337
22.85;0.215729585;83;6589;58.69790641;27.50631159;694.1709608;689.3968181;4204.854444
22.85;0.215729585;83;6589;58.71906342;30.10555213;694.3391456;689.5557783;6552.083126
22.85;0.215729585;83;6589;58.71049099;27.51017288;694.5071492;689.7145598;4208.341356
22.85;0.215729585;83;6589;58.73032959;30.10903442;694.6749717;689.8731628;6555.227791
22.85;0.215729585;83;6589;58.72647932;27.51456709;694.8426135;690.0315874;4212.309519
22.85;0.215729585;83;6589;58.74037703;30.11398374;695.0100745;690.1898338;6559.697248
22.85;0.201378;83;6589;58.73797486;27.7957096;695.1773552;690.3479023;4169.076455
22.85;0.201378;83;6589;58.75103743;30.58390737;695.3444556;690.5057931;6519.438813
22.85;0.201378;83;6589;58.75114405;27.82030401;695.5113759;690.6635063;4189.808765
22.85;0.201378;83;6589;58.758099;30.60199495;695.6781164;690.8210422;6534.686064
22.85;0.201378;83;6589;58.7582742;27.84242908;695.8446772;690.9784009;4208.459491
22.85;0.201378;83;6589;58.76731253;30.60897062;696.0110585;691.1355827;6540.566332
22.85;0.201378;83;6589;58.7686642;27.84572994;696.1772605;691.2925877;4211.242015
22.85;0.201378;83;6589;58.77609113;30.61917299;696.3432835;691.4494162;6549.166612
22.85;0.201378;83;6589;58.77997735;27.86288605;696.5091276;691.6060683;4225.704073
22.85;0.201378;83;6589;58.78574071;30.62330663;696.6747929;691.7625443;6552.65114
22.85;0.201378;83;6589;58.79634196;27.87888835;696.8402798;691.9188443;4239.193499
22.85;0.201378;83;6589;58.80538894;30.63099245;697.0055883;692.0749686;6559.130043
22.85;0.201378;83;6589;58.79732465;27.86198261;697.1707188;692.2309173;4224.942502
22.85;0.201378;83;6589;58.82350512;30.63388099;697.3356712;692.3866907;6561.564985
22.85;0.201378;83;6589;58.82096917;27.91298436;697.500446;692.5422889;4267.935357
22.85;0.201378;83;6589;58.83997714;30.64622001;697.6650432;692.6977121;6571.966389
22.85;0.201378;83;6589;58.8254395;27.89195211;697.829463;692.8529605;4250.205841
22.85;0.201378;83;6589;58.83127748;30.64728186;697.9937057;693.0080344;6572.861498
22.85;0.201378;83;6589;58.81581417;27.86524518;698.1577714;693.1629339;4227.692744
22.85;0.201378;83;6589;58.77826992;30.62998218;698.3216603;693.3176592;6558.278415
22.85;0.201378;83;6589;58.81293286;27.70689781;698.4853726;693.4722106;4094.210932
22.85;0.201378;83;6589;58.81406387;30.62447372;698.6489085;693.6265881;6553.634959
22.85;0.201378;83;6589;58.853442;27.69293434;698.8122682;693.7807921;4082.440165
22.85;0.201378;83;6589;58.86997404;30.63771727;698.9754519;693.9348226;6564.798849
22.85;0.201378;83;6589;58.89500973;27.70561487;699.1384597;694.08868;4093.129454
22.85;0.201378;83;6589;58.96754667;30.66421708;699.3012919;694.2423643;6587.137352
22.85;0.201378;83;6589;58.96258763;27.87907769;699.4639486;694.3958759;4239.353113
22.85;0.201378;83;6589;58.97622612;30.69280463;699.6264301;694.5492148;6611.23575
22.85;0.201378;83;6589;58.94269581;27.88897415;699.7887365;694.7023812;4247.695517
22.85;0.201378;83;6589;58.94553812;30.68403092;699.950868;694.8553755;6603.839789
22.85;0.201378;83;6589;58.93605626;27.90204046;700.1128248;695.0081977;4258.709997
22.85;0.201378;83;6589;58.93462256;30.67937161;700.2746071;695.1608481;6599.912137
22.85;0.201378;83;6589;58.93762407;27.9148036;700.436215;695.3133268;4269.46892
22.85;0.201378;83;6589;58.94955298;30.68122526;700.5976489;695.465634;6601.474709
22.85;0.201378;83;6589;58.95619969;27.99943168;700.7589087;695.61777;4340.807709
22.85;0.201378;83;6589;58.95940804;30.69331916;700.9199949;695.769735;6611.669477
22.85;0.201378;83;6589;58.93340139;27.98757959;701.0809074;695.921529;4330.816772
22.85;0.201378;83;6589;58.9394926;30.68092205;701.2416466;696.0731523;6601.219111
22.85;0.201378;83;6589;58.93610699;28.02029735;701.4022125;696.2246052;4358.396812
22.85;0.201378;83;6589;58.93639892;30.67843511;701.5626054;696.3758877;6599.122696
22.85;0.201378;83;6589;58.9089636;27.90423289;701.7228255;696.5270002;4260.558149
22.85;0.201378;83;6589;58.91438489;30.6550082;701.882873;696.6779427;6579.374559
22.85;0.201378;83;6589;58.93917754;27.93573145;702.042748;696.8287154;4287.110439
22.85;0.201378;83;6589;58.95790968;30.66647354;702.2024508;696.9793187;6589.039479
22.85;0.201378;83;6589;58.95296296;27.899686;702.3619814;697.1297526;4256.72526
22.85;0.201378;83;6589;58.9750168;30.67089861;702.5213402;697.2800173;6592.769671
22.85;0.201378;83;6589;58.98198373;27.97937406;702.6805272;697.4301131;4323.899772
22.85;0.201378;83;6589;58.99681526;30.68408322;702.8395428;697.58004;6603.883874
22.85;0.201378;83;6589;58.97268889;27.9146644;702.9983869;697.7297984;4269.35158
22.85;0.201378;83;6589;58.98436809;30.67400364;703.15706;697.8793884;6595.387107
22.85;0.201378;83;6589;58.98898532;27.92496994;703.315562;698.0288102;4278.038824
22.85;0.201378;83;6589;59.01233101;30.68095399;703.4738932;698.1780639;6601.246036
22.85;0.201378;83;6589;59.00670289;27.94883532;703.6320539;698.3271499;4298.15658
22.85;0.201378;83;6589;59.02339525;30.68692582;703.7900441;698.4760682;6606.280101
22.85;0.201378;83;6589;59.010856;27.92666748;703.9478641;698.624819;4279.469797
22.85;0.201378;83;6589;59.03566529;30.68702378;704.105514;698.7734025;6606.362671
22.85;0.201378;83;6589;59.04674827;27.99126513;704.2629941;698.921819;4333.923568
22.85;0.201378;83;6589;59.05304411;30.7025412;704.4203045;699.0700686;6619.44337
22.85;0.201378;84;6589;59.01273278;27.93032569;704.5774453;699.2181515;4282.553549
22.85;0.201378;84;6589;59.00906183;30.69009855;704.7344169;699.3660679;6608.954606
22.85;0.201378;84;6589;59.01307855;27.97734258;704.8912193;699.5138179;4322.187295
22.85;0.201378;84;6589;59.01518967;30.69940524;705.0478527;699.6614018;6616.799854
22.85;0.201378;84;6589;58.99491527;27.93790468;705.2043174;699.8088198;4288.942398
22.85;0.201378;84;6589;59.00384165;30.69322788;705.3606134;699.9560719;6611.592533
22.85;0.201378;84;6589;58.99934226;27.94191424;705.5167411;700.1031585;4292.322335
22.85;0.201378;84;6589;59.01502743;30.69666051;705.6727005;700.2500797;6614.486136
22.85;0.201378;84;6589;59.00703327;27.94570423;705.8284919;700.3968357;4295.517169
22.85;0.201378;84;6589;59.02231211;30.70221765;705.9841154;700.5434267;6619.170627
22.85;0.201378;84;6589;59.01123861;27.94262118;706.1395712;700.6898528;4292.918261
22.85;0.201378;84;6589;59.02708188;30.70408869;706.2948595;700.8361143;6620.747852
22.85;0.201378;84;6589;59.01983864;27.94614184;706.4499805;700.9822113;4295.886062
22.85;0.201378;84;6589;59.03623883;30.707671;706.6049343;701.128144;6623.767626
22.85;0.201378;84;6589;59.02959635;27.95257715;706.7597212;701.2739127;4301.31083
22.85;0.201378;84;6589;59.04486509;30.71305703;706.9143413;701.4195174;6628.307879
22.85;0.201378;84;6589;59.03508118;27.95085439;707.0687947;701.5649584;4299.858594
22.85;0.201378;84;6589;59.05119024;30.71486615;707.2230818;701.7102358;6629.832907
22.85;0.201378;84;6589;59.04621106;27.95941187;707.3772026;701.8553499;4307.072276
22.85;0.201378;84;6589;59.06509889;30.72121887;707.5311573;702.0003008;6635.188053
22.85;0.201378;84;6589;59.06929614;28.01755253;707.6849461;702.1450887;4356.083009
22.85;0.201378;84;6589;59.07755508;30.73266065;707.8385693;702.2897138;6644.833109
22.85;0.201378;84;6589;59.06873685;28.04639795;707.9920269;702.4341763;4380.398785
22.85;0.201378;84;6589;59.06989427;30.73148944;708.1453191;702.5784763;6643.845818
22.85;0.201378;84;6589;59.04992865;27.96998287;708.2984462;702.7226141;4315.983297
22.85;0.201378;84;6589;59.054794;30.71650217;708.4514082;702.8665897;6631.212025
22.85;0.201378;84;6589;59.07408723;27.9855199;708.6042055;703.0104035;4329.080525
22.85;0.201378;84;6589;59.09370835;30.72736906;708.7568381;703.1540556;6640.372469
22.85;0.201378;84;6589;59.09910306;28.05516076;708.9093062;703.2975461;4387.785555
22.85;0.201378;84;6589;59.10461167;30.73805661;709.06161;703.4408753;6649.381733
22.85;0.201378;84;6589;59.08149983;27.98210084;709.2137498;703.5840433;4326.198363
22.85;0.201378;84;6589;59.09723133;30.72637008;709.3657256;703.7270504;6639.530356
22.85;0.201378;84;6589;59.11265423;28.04426603;709.5175376;703.8698966;4378.601647
22.85;0.201378;84;6589;59.12147847;30.73855042;709.6691861;704.0125822;6649.798
22.85;0.201378;84;6589;59.10319125;27.98880323;709.8206711;704.1551073;4331.848264
22.85;0.201378;84;6589;59.11423812;30.72969049;709.9719929;704.2974722;6642.329358
22.85;0.201378;84;6589;59.12785045;28.00514554;710.1231517;704.439677;4345.62431
22.85;0.201378;84;6589;59.13937906;30.74019098;710.2741476;704.5817219;6651.180943
22.85;0.201378;84;6589;59.13565248;27.9921682;710.4249808;704.723607;4334.684831
22.85;0.201378;84;6589;59.14651006;30.74124224;710.5756515;704.8653327;6652.067118
22.85;0.201378;84;6589;59.15489317;28.01187246;710.7261598;705.0068989;4351.29489
22.85;0.201378;84;6589;59.16483992;30.75032078;710.8765059;705.148306;6659.720043
22.85;0.201378;84;6589;59.15899247;27.99864826;711.02669;705.289554;4340.147315
22.85;0.201378;84;6589;59.17213425;30.75056266;711.1767123;705.4306432;6659.923938
22.85;0.201378;84;9013;59.17288657;28.32922219;711.326573;705.5715738;4618.810656
22.85;0.201378;84;9013;59.18955924;31.07903881;711.6720784;705.9083453;6936.818924
22.85;0.201378;84;9013;59.15724093;28.48317438;712.0172116;706.2447381;4748.587479
22.85;0.201378;84;9013;59.21597131;31.09098164;712.3619728;706.5807526;6946.886347
22.85;0.201378;84;9013;59.17223314;28.3481728;712.7063626;706.9163893;4634.785419
22.85;0.201378;84;9013;59.18813676;31.0730093;713.0503813;707.2516486;6931.73624
22.85;0.201378;84;9013;59.20676588;28.35073188;713.3940292;707.5865309;4636.942649
22.85;0.201378;84;9013;59.22718151;31.08307206;713.7373069;707.9210366;6940.21882
22.85;0.201378;84;9013;59.23675479;28.36001314;714.0802147;708.2551662;4644.766456
22.85;0.201378;84;9013;59.25882593;31.09322589;714.422753;708.58892;6948.778182
22.85;0.201378;84;9013;59.26393912;28.36791572;714.7649223;708.9222986;4651.428076
22.85;0.201378;84;9013;59.2848713;31.10205286;715.1067228;709.2553023;6956.219033
22.85;0.201378;84;9013;59.28911881;28.37561338;715.448155;709.5879315;4657.916964
22.85;0.201378;84;9013;59.308987;31.11035263;715.7892193;709.9201867;6963.215479
22.85;0.201378;84;9013;59.31313342;28.38402901;716.1299161;710.2520683;4665.011072
22.85;0.201378;84;9013;59.3322622;31.11842015;716.4702458;710.5835767;6970.016147
22.85;0.201378;84;9013;59.33625364;28.39268064;716.8102088;710.9147123;4672.304118
22.85;0.201378;84;9013;59.35485638;31.12616422;717.1498055;711.2454755;6976.544152
22.85;0.201378;84;9013;59.35875902;28.40131529;717.4890362;711.5758669;4679.582854
22.85;0.201378;84;9013;59.37697574;31.13355245;717.8279014;711.9058867;6982.772191
22.85;0.201378;84;9013;59.38086098;28.40983088;718.1664015;712.2355354;4686.761226
22.85;0.201378;84;9013;59.39935763;31.14069675;718.5045369;712.5648134;6988.794609
22.85;0.201378;84;9013;59.40239449;28.41635269;718.8423078;712.8937211;4692.25891
22.85;0.201378;84;9013;59.4206966;31.14700537;719.1797149;713.222259;6994.112582
22.85;0.201378;84;9013;59.42521266;28.42501438;719.5167583;713.5504275;4699.560443
22.85;0.201378;84;9013;59.44265596;31.15372972;719.8534386;713.878227;6999.78099
22.85;0.201378;84;9013;59.44770167;28.4340154;720.1897561;714.2056578;4707.148015
22.85;0.201378;84;9013;59.46416977;31.16028464;720.5257112;714.5327205;7005.306584
22.85;0.201378;84;9013;59.46975803;28.44284849;720.8613044;714.8594154;4714.594025
22.85;0.201378;84;9013;59.48489113;31.1665489;721.1965359;715.1857429;7010.587153
22.85;0.201378;84;9013;59.49048042;28.45267157;721.5314061;715.5117035;4722.874576
22.85;0.201378;84;9013;59.50627134;31.16758087;721.8659156;715.8372976;7011.457075
22.85;0.201378;84;9013;59.51496828;28.44921676;722.2000646;716.1625255;4719.962275
22.85;0.201378;84;9013;59.53056433;31.17584381;722.5338536;716.4873877;7018.422471
22.85;0.201378;84;9013;59.54012503;28.47095593;722.8672828;716.8118846;4738.28771
22.85;0.201378;84;9013;59.55310479;31.17955493;723.2003529;717.1360166;7021.550826
22.85;0.201378;84;9013;59.56187718;28.47089805;723.533064;717.4597842;4738.238917
22.85;0.201378;84;9013;59.57566393;31.1828556;723.8654166;717.7831876;7024.333188
22.85;0.201378;84;9013;59.58740612;28.47932861;724.1974111;718.1062275;4745.345616
22.85;0.201378;84;9013;59.5998046;31.18827755;724.5290478;718.428904;7028.903719
22.85;0.201378;84;9013;59.61268832;28.49101647;724.8603273;718.7512178;4755.19811
22.85;0.201378;84;9013;59.6243657;31.19463048;725.1912497;719.073169;7034.259039
22.85;0.201378;84;9013;59.63421271;28.49621314;725.5218156;719.3947583;4759.578741
22.85;0.201378;84;9013;59.5903677;31.19451995;725.8520253;719.7159859;7034.165867
22.85;0.201378;84;9013;59.62373021;28.34467457;726.1818791;720.0368524;4631.836526
22.85;0.201378;84;9013;59.60397394;31.18528703;726.5113776;720.357358;7026.382808
22.85;0.201378;84;9013;59.67187538;28.35537653;726.840521;720.6775032;4640.857941
22.85;0.201378;84;9013;59.65191946;31.20394719;727.1693097;720.9972884;7042.112731
24.85;0.201378;84;9013;59.73009122;29.01654324;727.4977442;721.3167141;3512.263905
24.85;0.201378;84;9013;59.76292521;31.93789669;727.8258247;721.6357805;5974.872278
24.85;0.201378;84;9013;59.75675398;29.25439994;728.1535518;721.9544882;3712.769563
24.85;0.201378;84;9013;59.82973551;31.95667569;728.4809257;722.2728375;5990.702378
24.85;0.201378;84;9013;59.83066663;29.23460437;728.8079469;722.5908288;3696.082525
24.85;0.201378;84;9013;59.84561275;31.95229301;729.1346157;722.9084625;5987.007917
24.85;0.201378;84;9013;59.89140971;29.28332846;729.4609324;723.2257391;3737.155388
24.85;0.201378;84;9013;59.90460957;31.98071441;729.7868976;723.5426589;6010.966258
24.85;0.201378;84;9013;59.8899461;29.34486966;730.1125116;723.8592223;3789.032673
24.85;0.201378;84;9013;59.95525473;32.02946705;730.4377746;724.1754298;6052.063195
24.85;0.201378;84;9013;59.94540366;29.4480495;730.7626872;724.4912816;3876.010004
24.85;0.201378;84;9013;60.00839125;32.1203802;731.0872498;724.8067784;6128.700096
24.85;0.201378;84;9013;60.04508722;29.56144811;731.4114625;725.1219203;3971.601443
24.85;0.201378;84;9013;60.05570819;32.23517006;731.735326;725.4367079;6225.464311
24.85;0.201378;84;9013;60.09024838;29.67404275;732.0588404;725.7511415;4066.515154
24.85;0.201378;84;9013;60.09820966;32.3486055;732.3820063;726.0652215;6321.086789
24.85;0.201378;84;9013;60.13283499;29.79605483;732.7048239;726.3789484;4169.36747
24.85;0.201378;84;9013;60.13911755;32.46404892;733.0272937;726.6923225;6418.401933
24.85;0.201378;84;9013;60.16977535;29.91138332;733.349416;727.0053442;4266.585731
24.85;0.201378;84;9013;60.17443829;32.57313509;733.6711913;727.3180139;6510.358122
24.85;0.201378;84;9013;60.20315184;30.01819551;733.9926198;727.630332;4356.625024
24.85;0.201378;84;9013;60.21065523;32.67378263;734.3137019;727.942299;6595.200802
24.85;0.201378;84;9013;60.17556347;30.09389032;734.6344381;728.2539151;4420.433353
24.85;0.201378;84;9013;60.23002265;32.74737781;734.9548287;728.5651808;6657.239213
24.85;0.201378;84;9013;60.21464571;30.20720907;735.2748741;728.8760965;4515.957466
24.85;0.201378;84;9013;60.27097131;32.83475151;735.5945746;729.1866626;6730.892472
24.85;0.201378;84;9013;60.22943918;30.25259461;735.9139306;729.4968795;4554.216036
24.85;0.201378;84;9013;60.28269046;32.89087808;736.2329425;729.8067475;6778.20539
24.85;0.201378;84;9013;60.26670391;30.34322961;736.5516107;730.1162671;4630.618467
24.85;0.201378;84;9013;60.32070649;32.95710615;736.8699354;730.4254387;6834.033556
24.85;0.201378;84;9013;60.28087323;30.37419436;737.1879172;730.7342626;4656.720775
24.85;0.201378;84;9013;60.33608763;32.99682995;737.5055564;731.0427392;6867.519457
24.85;0.201378;84;9013;60.30807673;30.43432841;737.8228532;731.350869;4707.411872
24.85;0.201378;84;9013;60.36676134;33.04062318;738.1398082;731.6586523;6904.43576
24.85;0.201378;84;9013;60.32943115;30.45358636;738.4564217;731.9660894;4723.645713
24.85;0.201378;84;9013;60.37837968;33.06885916;738.772694;732.2731809;6928.237799
24.85;0.201378;84;9013;60.36452203;30.52339302;739.0886255;732.5799271;4782.490514
24.85;0.201378;84;9013;60.41991206;33.10616859;739.4042166;732.8863283;6959.688469
24.85;0.201378;84;9013;60.37076473;30.51933915;739.7194676;733.192385;4779.073234
24.85;0.201378;84;9013;60.42805363;33.11726053;740.0343789;733.4980975;6969.038624
24.85;0.201378;84;9013;60.39877969;30.54457055;740.3489509;733.8034663;4800.342501
24.85;0.201378;84;9013;60.45009228;33.13695644;740.663184;734.1084917;6985.641647
24.85;0.201378;84;9013;60.4359462;30.59934477;740.9770784;734.413174;4846.515431
24.85;0.201378;84;9013;60.48016386;33.16319892;741.2906347;734.7175138;7007.763231
24.85;0.201378;84;9013;60.44370149;30.59308266;741.603853;735.0215114;4841.236675
24.85;0.201378;84;9013;60.49944181;33.17284731;741.9167339;735.3251671;7015.896512
24.85;0.201378;84;9013;60.46071275;30.59269497;742.2292776;735.6284814;4840.90986
24.85;0.201378;84;9013;60.52064838;33.18039502;742.5414845;735.9314546;7022.258996
24.85;0.201378;84;9013;60.48566031;30.60427637;742.8533551;736.2340871;4850.672614
24.85;0.201378;84;9013;60.54683278;33.19227902;743.1648896;736.5363793;7032.276834
24.85;0.201378;84;9013;60.50999188;30.61554175;743.4760884;736.8383316;4860.168973
24.85;0.201378;84;9013;60.57009678;33.20314551;743.7869518;737.1399443;7041.436936
24.85;0.201378;84;9013;60.53332882;30.62745;744.0974803;737.4412179;4870.207252
24.85;0.201378;84;9013;60.59188897;33.21307869;744.4076742;737.7421527;7049.810297
24.85;0.201378;84;9013;60.55408853;30.63536897;744.7175339;738.0427492;4876.882692
24.85;0.201378;84;9013;60.6130004;33.21423062;745.0270597;738.3430076;7050.781338
24.85;0.201378;84;9013;60.58096678;30.64066667;745.336252;738.6429283;4881.348482
24.85;0.201378;84;9013;60.63848934;33.2262406;745.6451111;738.9425119;7060.905367
24.85;0.201378;84;9013;60.60434921;30.65932041;745.9536373;739.2417585;4897.072997
24.85;0.201378;84;9013;60.67195862;33.23142603;746.2618312;739.5406687;7065.276516
24.85;0.201378;84;9013;60.66183684;30.81336842;746.569693;739.8392427;5026.930588
24.85;0.201378;84;9013;60.67332907;33.26147865;746.877223;740.137481;7090.609927
24.85;0.201378;84;9013;60.62164511;30.67669944;747.1844217;740.4353839;4911.722964
24.85;0.201378;84;9013;60.66597983;33.22846005;747.4912893;740.7329519;7062.776296
24.85;0.201378;84;9013;60.69704714;30.8362311;747.7978263;741.0301852;5046.203102
24.85;0.201378;84;9013;60.71184629;33.26931189;748.104033;741.3270843;7097.213099
24.85;0.201378;84;9013;60.69470082;30.88112973;748.4099097;741.6236496;5084.051222
24.85;0.201378;84;9013;60.7040471;33.27315186;748.7154569;741.9198813;7100.450075
24.85;0.201378;84;9013;60.67625597;30.83524586;749.0206748;742.21578;5045.372577
24.85;0.201378;84;9013;60.68044318;33.25887404;749.3255638;742.5113459;7088.414318
24.85;0.201378;84;9013;60.66739884;30.7234308;749.6301243;742.8065795;4951.116026
24.85;0.201378;84;9013;60.69802227;33.23745973;749.9343567;743.1014811;7070.362735
24.85;0.201378;84;9013;60.71137827;30.74049294;750.2382612;743.3960511;4965.498867
24.85;0.201378;84;9013;60.75775223;33.25281201;750.5418382;743.6902898;7083.304219
24.85;0.201378;84;9013;60.73575667;30.70781998;750.8450882;743.9841977;4937.956593
24.85;0.201378;84;9013;60.79352998;33.25033063;751.1480113;744.2777751;7081.212494
24.85;0.201378;84;9013;60.77604702;30.71579347;751.4506081;744.5710224;4944.677998
24.85;0.201378;84;9013;60.83176718;33.26114093;751.7528788;744.8639399;7090.325237
24.85;0.201378;84;9013;60.81575705;30.73415999;752.0548238;745.156528;4960.160389
24.85;0.201378;84;9013;60.86683304;33.27603468;752.3564435;745.4487871;7102.880197
24.85;0.201378;84;9013;60.84135308;30.74579249;752.6577382;745.7407176;4969.966216
24.85;0.201378;84;9013;60.88830688;33.28732807;752.9587082;746.0323199;7112.400167
24.85;0.201378;84;9013;60.86024428;30.75230283;753.2593539;746.3235942;4975.454228
24.85;0.201378;84;9013;60.90481127;33.29600211;753.5596756;746.614541;7119.712106
24.85;0.201378;84;9013;60.87738309;30.75821199;753.8596737;746.9051606;4980.435468
24.85;0.201378;84;9013;60.92085013;33.30337753;754.1593486;747.1954534;7125.929356
24.85;0.201378;84;9013;60.89441703;30.76434418;754.4587006;747.4854198;4985.604709
24.85;0.201378;84;9013;60.93718804;33.30991432;754.75773;747.7750602;7131.439658
24.85;0.201378;84;9013;60.91213809;30.77133125;755.0564372;748.0643748;4991.494585
24.85;0.201378;84;9013;60.95383566;33.31610299;755.3548226;748.3533642;7136.656512
24.85;0.201378;84;9013;60.93019131;30.77941783;755.6528864;748.6420285;4998.311316
24.85;0.201378;84;9013;60.96569386;33.32130323;755.950629;748.9303683;7141.040155
24.85;0.201378;84;9013;60.94834557;30.78526659;756.2480509;749.2183838;5003.241634
24.85;0.201378;84;9013;60.98743515;33.31991924;756.5451522;749.5060755;7139.873489
24.85;0.201378;84;9013;60.97046318;30.78487549;756.8419334;749.7934437;5002.911949
24.85;0.201378;84;9013;61.01277255;33.31939187;757.1383948;750.0804887;7139.428938
24.85;0.201378;84;9013;60.9948479;30.78083697;757.4345368;750.3672109;4999.507606
24.85;0.201378;84;9013;61.03982908;33.32017172;757.7303597;750.6536108;7140.08632
24.85;0.201378;84;9013;61.02363738;30.78603505;758.0258638;750.9396886;5003.88942
24.85;0.201378;84;9013;61.07771944;33.32578315;758.3210495;751.2254447;7144.816578
24.85;0.201378;84;9013;61.08261492;30.93861249;758.6159171;751.5108794;5132.50737
24.85;0.201378;84;9013;61.09155214;33.35026436;758.910467;751.7959932;7165.453462
24.85;0.201378;84;9013;61.05698199;30.84186686;759.2046996;752.0807864;5050.953865
24.85;0.201378;84;9013;61.08958359;33.33120975;759.498615;752.3652594;7149.391033
24.85;0.201378;84;9013;61.07692258;30.82155706;759.7922138;752.6494125;5033.833352
24.85;0.201378;84;9013;61.11056061;33.33729853;760.0854962;752.933246;7154.523678
24.85;0.201378;84;9013;61.09976337;30.829825;760.3784626;753.2167604;5040.802966
24.85;0.201378;84;9013;61.13567728;33.3460406;760.6711133;753.499956;7161.892972
24.85;0.201378;84;9013;61.11874832;30.8303915;760.9634487;753.7828332;5041.2805
24.85;0.201378;84;9013;61.1530999;33.3519075;761.2554691;754.0653922;7166.838583
24.85;0.201378;84;9013;61.13999883;30.84155963;761.5471748;754.3476335;5050.694881
24.85;0.201378;84;9013;61.17447034;33.35922595;761.8385662;754.6295575;7173.007798
24.85;0.201378;84;9013;61.15761223;30.84331913;762.1296436;754.9111644;5052.178084
24.85;0.201378;84;9013;61.19287057;33.36474536;762.4204074;755.1924547;7177.660491
24.85;0.201378;84;9013;61.17501219;30.84343265;762.7108579;755.4734286;5052.273783
24.85;0.201378;84;9013;61.20839391;33.36907729;763.0009954;755.7540866;7181.312169
24.85;0.201378;84;9013;61.19703426;30.85883058;763.2908202;756.0344291;5065.253751
24.85;0.201378;84;9013;61.23000682;33.3763263;763.5803328;756.3144562;7187.42285
24.85;0.201378;84;9013;61.21449032;30.86297317;763.8695334;756.5941685;5068.745817
24.85;0.201378;84;9013;61.24776837;33.38162659;764.1584224;756.8735663;7191.890827
24.85;0.201378;84;9013;61.23143026;30.86431716;764.4470001;757.1526499;5069.878761
24.85;0.201378;84;9013;61.26478083;33.38626499;764.7352669;757.4314197;7195.800852
24.85;0.201378;84;9013;61.25018594;30.86972134;765.023223;757.709876;5074.43431
24.85;0.201378;84;9013;61.28322299;33.39164333;765.3108689;757.9880191;7200.334628
24.85;0.201378;84;9013;61.26906718;30.87627053;765.5982048;758.2658496;5079.955073
24.85;0.201378;84;9013;61.30165718;33.39710688;765.8852311;758.5433676;7204.940222
24.85;0.201378;84;9013;61.28767207;30.88279744;766.1719481;758.8205735;5085.457054
24.85;0.201378;84;9013;61.3197612;33.40248339;766.4583562;759.0974677;7209.472454
24.85;0.201378;84;9013;61.30596717;30.88907844;766.7444557;759.3740506;5090.751737
24.85;0.201378;84;9013;61.33761401;33.40777518;767.0302469;759.6503225;7213.933264
24.85;0.201378;84;9013;61.32403059;30.89510821;767.3157301;759.9262836;5095.834636
24.85;0.201378;84;9013;61.35531443;33.41300441;767.6009057;760.2019345;7218.341339
24.85;0.201378;84;9013;61.34196991;30.90097079;767.8857741;760.4772754;5100.776611
24.85;0.201378;84;9013;61.37293941;33.41819069;768.1703355;760.7523068;7222.713209
24.85;0.201378;84;9013;61.35987951;30.90679788;768.4545902;761.0270288;5105.688657
24.85;0.201378;84;9013;61.39057266;33.4233681;768.7385387;761.3014419;7227.077598
24.85;0.201378;84;9013;61.37776631;30.91256571;769.0221812;761.5755465;5110.550762
24.85;0.201378;84;9013;61.40820955;33.42853375;769.3055181;761.8493428;7231.432081
24.85;0.201378;84;9013;61.39563342;30.91825818;769.5885497;762.1228312;5115.349328
24.85;0.201378;84;9013;61.42584038;33.43368885;769.8712763;762.3960121;7235.777665
24.85;0.201378;84;9013;61.41350056;30.92392898;770.1536982;762.6688859;5120.129638
24.85;0.201378;84;9013;61.44348422;33.4388434;770.4358159;762.9414528;7240.122788
24.85;0.201378;84;9013;61.43136403;30.92958442;770.7176295;763.2137132;5124.896995
24.85;0.201378;84;9013;61.46113572;33.44399575;770.9991395;763.4856674;7244.466053
24.85;0.201378;84;9013;61.44921947;30.93522002;771.2803462;763.7573158;5129.647625
24.85;0.201378;84;9013;61.4787863;33.44914288;771.5612498;764.0286588;7248.804921
24.85;0.201378;84;9013;61.46707185;30.94085942;771.8418508;764.2996967;5134.401457
24.85;0.201378;84;9013;61.49641828;33.45428515;772.1221494;764.5704298;7253.139692
24.85;0.201378;84;9013;61.48501694;30.94686388;772.402146;764.8408584;5139.46303
24.85;0.201378;84;9013;61.48661066;33.45492882;772.6818409;765.110983;7253.682292
24.85;0.201378;84;9013;61.49862475;30.94317468;772.9612344;765.3808038;5136.353153
24.85;0.201378;84;9013;61.52546608;33.4577221;773.2403268;765.6503212;7256.036933
24.85;0.201378;84;9013;61.53076641;30.97623617;773.5191185;765.9195355;5164.222939
24.85;0.201378;84;9013;61.54584738;33.46976916;773.7976098;766.1884471;7266.192223
24.85;0.201378;84;9013;61.51457819;31.12662097;774.075801;766.4570563;5290.992562
24.85;0.201378;84;9013;61.53997201;33.47723135;774.3536925;766.7253635;7272.482616
24.85;0.201378;84;9013;61.42633079;31.05777624;774.6312846;766.993369;5232.958632
24.85;0.201378;84;9013;61.5417067;33.45471597;774.9085775;767.2610731;7253.502864
24.85;0.201378;84;9013;61.52877531;31.10819614;775.1855716;767.5284762;5275.461008
24.85;0.201378;84;9013;61.57278504;33.46583352;775.4622673;767.7955786;7262.874609
24.85;0.201378;84;9013;61.57065409;31.01387812;775.7386648;768.0623806;5195.95391
24.85;0.201378;84;9013;61.57023539;33.45570952;776.0147645;768.3288826;7254.340389
24.85;0.201378;84;9013;61.59781162;30.99207575;776.2905667;768.595085;5177.575204
24.85;0.201378;84;9013;61.61764279;33.46437176;776.5660717;768.860988;7261.642389
24.85;0.201378;84;9013;61.59136081;31.10843123;776.8412798;769.126592;5275.659182
24.85;0.201378;84;9013;61.65777301;33.48051546;777.1161914;769.3918974;7275.251013
24.85;0.201378;84;9013;61.61942011;31.19624669;777.3908068;769.6569044;5349.684835
24.85;0.201378;84;9013;61.64164229;33.48957992;777.6651262;769.9216134;7282.892066
24.85;0.201378;84;9013;61.52525685;31.05663178;777.9391501;770.1860248;5231.99389
24.85;0.201378;84;9013;61.63731329;33.4624794;778.2128787;770.4501388;7260.047184
24.85;0.201378;84;9013;61.66495651;31.00820193;778.4863124;770.7139559;5191.16906
24.85;0.201378;84;9013;61.66663947;33.47406833;778.7594514;770.9774763;7269.816287
24.85;0.201378;84;2361;61.70240706;26.86200743;779.0322961;771.2407003;1696.058499
24.85;0.201378;84;2361;61.67812517;31.33637642;778.5526313;770.7837683;5467.809754
24.85;0.201378;84;2361;61.71369219;26.8838077;778.0734834;770.32735;1714.435439
24.85;0.201378;84;2361;61.70953265;31.48446044;777.5948518;769.871445;5592.639893
24.85;0.201378;84;2361;61.65222272;26.98664873;777.1167359;769.4160526;1801.127168
24.85;0.201378;84;2361;61.68995924;31.45234935;776.6391352;768.9611723;5565.571262
24.85;0.201378;84;2361;61.66390276;26.86191059;776.1620491;768.5068035;1695.976867
24.85;0.201378;94;2361;61.44808293;31.44240851;775.6854771;768.0529457;5557.191444
24.85;0.201378;94;2361;61.30000775;26.76972245;775.2094186;767.5995982;1618.265189
24.85;0.201378;94;2361;61.20547014;31.47155725;774.7338731;767.1467604;5581.762912
24.85;0.201378;94;2361;61.0461832;26.87883723;774.25884;766.6944319;1710.245489
24.85;0.201378;94;2361;61.02378617;31.43475182;773.7843188;766.242612;5550.737103
24.85;0.201378;94;2361;60.84909263;26.89456462;773.3103088;765.7913002;1723.503178
24.85;0.201378;94;2361;60.87730671;31.37691765;772.8368097;765.3404958;5501.984732
24.85;0.201378;94;2361;60.82595543;26.68579903;772.3638207;764.8901984;1547.520399
24.85;0.201378;94;2361;60.79367863;31.35432708;771.8913414;764.4404073;5482.941596
24.85;0.201378;94;2361;60.75839586;26.64072133;771.4193712;763.991122;1509.521333
24.85;0.201378;94;2361;60.68327538;31.12309139;770.9479096;763.5423419;5288.017237
24.85;0.201378;94;2361;60.68251033;26.33922283;770.4769559;763.0940665;1255.36765
24.85;0.201378;94;2361;60.62977835;31.13915124;770.0065098;762.6462951;5301.555182
24.85;0.201378;94;2361;60.69837401;26.43547539;769.5365705;762.1990273;1336.505508
24.85;0.201378;94;2361;60.75170264;31.41720634;769.0671376;761.7522624;5535.94682
24.85;0.201378;94;2361;60.72276111;26.57368759;768.5982106;761.3059998;1453.014014
24.85;0.201378;94;2361;60.74991603;31.40199239;768.1297888;760.8602391;5523.121942
24.85;0.201378;94;2361;60.66819134;26.60104784;767.6618718;760.4149796;1476.077832
24.85;0.201378;94;2361;60.67781559;31.38252271;767.194459;759.9702208;5506.709616
24.85;0.201378;94;2361;60.60806252;26.60371307;766.7275498;759.5259621;1478.324535
24.85;0.201378;94;2361;60.61623181;31.38844945;766.2611437;759.082203;5511.70567
24.85;0.201378;94;2361;60.5524126;26.59182767;765.7952402;758.6389429;1468.305526
24.85;0.201378;94;2361;60.56035347;31.38303274;765.3298387;758.1961812;5507.139556
24.85;0.201378;94;2361;60.51102917;26.59433282;764.8649387;757.7539174;1470.417282
24.85;0.201378;94;2361;60.52366665;31.38492484;764.4005396;757.3121509;5508.734538
24.85;0.201378;94;2361;60.47093679;26.58750489;763.936641;756.8708812;1464.661558
24.85;0.201378;94;2361;60.48736;31.3863774;763.4732422;756.4301076;5509.958998
24.85;0.201378;94;2361;60.43608946;26.5811607;763.0103427;755.9898297;1459.313607
24.85;0.201378;94;2361;60.45399364;31.39614518;762.547942;755.5500469;5518.192929
24.85;0.201378;94;2361;60.40472489;26.57669322;762.0860396;755.1107586;1455.547665
24.85;0.201378;94;2361;60.42570389;31.39346429;761.6246348;754.6719643;5515.933018
24.85;0.201378;94;2361;60.37998647;26.57591547;761.1637273;754.2336634;1454.892045
24.85;0.201378;94;2361;60.40125349;31.38129439;760.7033164;753.7958553;5505.674177
24.85;0.201378;94;2361;60.35696639;26.57808478;760.2434016;753.3585396;1456.720699
24.85;0.201378;94;2361;60.38033212;31.36690433;759.7839823;752.9217156;5493.543821
24.85;0.201378;94;2361;60.33146473;26.57650262;759.3250581;752.4853828;1455.386993
24.85;0.201378;94;2361;60.35469027;31.38036167;758.8666284;752.0495407;5504.887927
24.85;0.201378;94;2361;60.29998494;26.56769293;758.4086927;751.6141886;1447.960704
24.85;0.201378;94;2361;60.33800408;31.44304537;757.9512504;751.1793261;5557.7283
24.85;0.201378;94;2361;60.3118933;26.69700026;757.4943011;750.7449526;1556.962682
24.85;0.201378;94;2361;60.294399;31.29313147;757.037844;750.3110675;5431.355636
24.85;0.201378;94;2361;60.2212465;26.58022068;756.5818789;749.8776703;1458.521203
24.85;0.201378;94;2361;60.24203764;31.36262503;756.126405;749.4447605;5489.936505
24.85;0.201378;94;2361;60.20279454;26.55562728;755.671422;749.0123374;1437.78974
24.85;0.201378;94;2361;60.22827731;31.36560504;755.2169292;748.5804007;5492.448553
24.85;0.201378;94;2361;60.18410794;26.54965239;754.7629261;748.1489496;1432.753102
24.85;0.201378;94;2361;60.21482082;31.36167982;754.3094122;747.7179836;5489.139721
24.85;0.201378;94;2361;60.16502157;26.54464574;753.856387;747.2875023;1428.532648
24.85;0.201378;94;2361;60.19835585;31.36081723;753.40385;746.8575051;5488.412584
24.85;0.201378;94;2361;60.1439262;26.53773275;752.9518005;746.4279913;1422.705224
24.85;0.201378;94;2361;60.18270909;31.30351435;752.5002382;745.9989606;5440.108075
24.85;0.201378;94;2361;60.12614142;26.55796896;752.0491624;745.5704123;1439.763704
24.85;0.201378;94;2361;60.15536405;31.34104379;751.5985727;745.1423458;5471.744198
24.85;0.201378;94;2361;60.08851917;26.53637202;751.1484685;744.7147608;1421.558168
24.85;0.201378;94;2361;60.12158973;31.30318707;750.6988493;744.2876565;5439.832186
24.85;0.201378;94;2361;60.06789917;26.54373954;750.2497145;743.8610325;1427.768754
24.85;0.201378;94;2361;60.09909133;31.30045679;749.8010638;743.4348882;5437.530645
24.85;0.201378;94;2361;60.02577181;26.53410438;749.3528964;743.0092232;1419.646623
24.85;0.201378;94;2361;60.0602235;31.325868;748.905212;742.5840367;5458.951493
24.85;0.201378;94;2361;59.98593872;26.51401892;748.45801;742.1593284;1402.715212
24.85;0.201378;94;2361;60.02433309;31.33416392;748.0112898;741.7350977;5465.94469
24.85;0.201378;94;2361;59.95383447;26.50086311;747.565051;741.311344;1391.625278
24.85;0.201378;94;2361;59.99962352;31.3263717;747.119293;740.8880668;5459.376097
24.85;0.201378;94;2361;59.93009095;26.49589237;746.6740154;740.4652655;1387.435107
24.85;0.201378;94;2361;59.9774755;31.3223741;746.2292175;740.0429397;5456.006246
24.85;0.201378;94;2361;59.90304923;26.48925064;745.7848989;739.6210888;1381.836339
24.85;0.201378;94;2361;59.95178472;31.31535875;745.3410591;739.1997123;5450.092528
24.85;0.201378;94;2361;59.87730241;26.48353215;744.8976975;738.7788096;1377.015832
24.85;0.201378;94;2361;59.92609098;31.30784099;744.4548137;738.3583801;5443.755293
24.85;0.201378;94;2361;59.85150548;26.47862552;744.0124071;737.9384235;1372.879698
24.85;0.201378;94;2361;59.90015183;31.30098157;743.5704772;737.518939;5437.973021
24.85;0.201378;94;2361;59.82502969;26.47352363;743.1290235;737.0999263;1368.578968
24.85;0.201378;94;2361;59.86599763;31.26528523;742.6880454;736.6813848;5407.88214
24.85;0.201378;94;2361;59.80353345;26.47959379;742.2475426;736.2633138;1373.69592
24.85;0.201378;94;2361;59.85112765;31.29480306;741.8075144;735.845713;5432.764735
24.85;0.201378;94;2361;59.7623852;26.46078982;741.3679603;735.4285818;1357.844773
24.85;0.201378;94;2361;59.81036898;31.28164094;740.9288798;735.0119196;5421.669482
24.85;0.201378;94;2361;59.73899799;26.45451598;740.4902725;734.595726;1352.556117
24.85;0.201378;94;2361;59.78866516;31.27975036;740.0521378;734.1800003;5420.075781
24.85;0.201378;94;2361;59.71097173;26.44695848;739.6144752;733.7647422;1346.185388
24.85;0.201378;94;2361;59.7625296;31.27048292;739.1772842;733.3499509;5412.263623
24.85;0.201378;94;2361;59.68588046;26.4420344;738.7405642;732.9356261;1342.034542
24.85;0.201378;94;2361;59.73859158;31.26818261;738.3043149;732.5217672;5410.324534
24.85;0.201378;94;2361;59.65625669;26.43385084;737.8685356;732.1083737;1335.136061
24.85;0.201378;94;2361;59.703004;31.22901526;737.4332259;731.695445;5377.307698
24.85;0.201378;94;2361;59.64024468;26.44482189;736.9983852;731.2829807;1344.384306
24.85;0.201378;94;2361;59.68937856;31.26184016;736.5640131;730.8709802;5404.978047
24.85;0.201378;94;2361;59.59588273;26.42521928;736.130109;730.4594429;1327.859929
24.85;0.201378;94;2361;59.6539298;31.33354975;735.6966725;730.0483684;5465.426964
24.85;0.201378;94;2361;59.62108799;26.57040046;735.263703;729.6377562;1450.243062
24.85;0.201378;94;2361;59.64929272;31.24145933;734.8312001;729.2276056;5387.797656
24.85;0.201378;94;2361;59.51482088;26.42655821;734.3991632;728.8179163;1328.988603
24.85;0.201378;94;2361;59.56557664;31.30618908;733.9675918;728.4086877;5442.362782
24.85;0.201378;94;2361;59.54397554;26.55336376;733.5364854;727.9999192;1435.881668
24.85;0.201378;94;2361;59.57526642;31.21864497;733.1058436;727.5916104;5368.565871
24.85;0.201378;94;2361;59.45116621;26.41135975;732.6756658;727.1837607;1316.176787
24.85;0.201378;94;2361;59.49277665;31.21698931;732.2459515;726.7763697;5367.170209
24.85;0.201378;94;2361;59.44617627;26.38735369;731.8167003;726.3694367;1295.940437
24.85;0.201378;94;2361;59.49691351;31.13679988;731.3879116;725.9629614;5299.57306
24.85;0.201378;94;2361;59.50506296;26.31631676;730.9595849;725.556943;1236.05856
24.85;0.201378;94;2361;59.49503055;31.15862332;730.5317198;725.1513813;5317.969527
24.85;0.201378;94;2361;59.49170678;26.33018143;730.1043157;724.7462756;1247.746034
24.85;0.201378;94;2361;59.48208053;31.18462536;729.6773721;724.3416254;5339.888424
24.85;0.201378;94;2361;59.4572689;26.33123909;729.2508886;723.9374303;1248.637607
24.85;0.201378;94;2361;59.36794914;30.92878661;728.8248646;723.5336897;5124.224464
24.85;0.201378;94;2361;59.36753353;26.16809758;728.3992997;723.130403;1111.114485
24.85;0.201378;94;2361;59.30583166;30.92275023;727.9741933;722.7275699;5119.135986
24.85;0.201378;94;2361;59.40931848;26.15453983;727.549545;722.3251897;1099.685735
24.85;0.201378;94;2361;59.40803444;31.13784207;727.1253543;721.923262;5300.451587
24.85;0.201378;94;2361;59.45517599;26.31290788;726.7016206;721.5217862;1233.18498
24.85;0.201378;94;2361;59.42124478;31.14440372;726.2783435;721.1207619;5305.982853
24.85;0.201378;94;2361;59.37085076;26.26470753;725.8555225;720.7201886;1192.553613
24.85;0.201378;94;2361;59.35901944;31.18692472;725.4331572;720.3200656;5341.826707
24.85;0.201378;94;2361;59.34884206;26.31709437;725.0112469;719.9203926;1236.714061
24.85;0.201378;94;2361;59.32564171;31.18761496;724.5897912;719.5211691;5342.408556
24.85;0.201378;94;2361;59.29471044;26.30016978;724.1687897;719.1223944;1222.447169
24.85;0.201378;94;2361;59.27049889;31.17668755;723.7482418;718.7240682;5333.197096
24.85;0.201378;94;2361;59.25457585;26.29162488;723.3281471;718.3261898;1215.244089
24.85;0.201378;94;2361;59.23403461;31.16145847;722.908505;717.9287589;5320.359471
24.85;0.201378;94;2361;59.2221871;26.28309514;722.4893151;717.5317749;1208.053783
24.85;0.201378;94;2361;59.2031325;31.15083131;722.0705769;717.1352373;5311.401106
24.85;0.201378;94;2361;59.19151638;26.27519525;721.6522899;716.7391455;1201.39443
24.85;0.201378;94;2361;59.17385849;31.14235704;721.2344537;716.3434992;5304.257564
24.85;0.201378;94;2361;59.16282915;26.26813705;720.8170676;715.9482978;1195.444589
24.85;0.201378;94;2361;59.14606181;31.13492162;720.4001313;715.5535407;5297.989742
24.85;0.201378;94;2361;59.13486332;26.26120889;719.9836442;715.1592276;1189.604369
24.85;0.201378;94;2361;59.11962823;31.13019113;719.567606;714.7653578;5294.002094
24.85;0.201378;94;2361;59.10763954;26.25376094;719.152016;714.371931;1183.325984
24.85;0.201378;94;2361;59.09396024;31.12667795;718.7368738;713.9789465;5291.040593
24.85;0.201378;94;2361;59.08105621;26.2462659;718.322179;713.5864039;1177.007907
24.85;0.201378;94;2361;59.0693386;31.12449872;717.9079309;713.1943028;5289.203571
24.85;0.201378;94;2361;59.05522391;26.23884889;717.4941293;712.8026426;1170.7556
24.85;0.201378;94;2361;59.0429719;31.11700464;717.0807736;712.4114227;5282.886301
24.85;0.201378;94;2361;59.03002702;26.2360314;716.6678632;712.0206428;1168.380542
24.85;0.201378;94;2361;59.02047681;31.11398139;716.2553978;711.6303023;5280.337795
24.85;0.201378;94;2361;59.00452291;26.22958877;715.8433768;711.2404008;1162.94961
24.85;0.201378;94;2361;58.99796592;31.11523726;715.4317997;710.8509376;5281.396454
24.85;0.201378;94;2361;58.97897057;26.22075857;715.0206662;710.4619125;1155.506034
24.85;0.201378;94;2361;58.97473155;31.11067512;714.6099757;710.0733247;5277.550712
24.85;0.201378;94;2361;58.95657853;26.21436434;714.1997277;709.685174;1150.115903
24.85;0.201378;94;2361;58.96133542;31.13133194;713.7899217;709.2974597;5294.963756
24.85;0.201378;94;2361;58.93310476;26.19036193;713.3805573;708.9101813;1129.882631
24.85;0.201378;94;2361;58.93470012;31.11638564;712.9716341;708.5233385;5282.364502
24.85;0.201378;94;2361;58.92038749;26.18901543;712.5631514;708.1369306;1128.747575
24.85;0.201378;94;2361;58.91763464;31.09594815;712.1551089;707.7509573;5265.136345
24.85;0.201378;94;2361;58.89772133;26.19815748;711.7475061;707.365418;1136.454032
24.85;0.201378;94;2361;58.90708661;31.14608338;711.3403425;706.9803122;5307.398756
24.85;0.201378;94;2361;58.87723038;26.21128392;710.9336176;706.5956394;1147.5192
24.85;0.201378;94;2361;58.87889542;31.1447316;710.5273309;706.2113992;5306.259245
24.85;0.201378;94;2361;58.85265147;26.22531199;710.1214821;705.8275911;1159.344425
24.85;0.201378;94;2361;58.83846818;31.08875694;709.7160706;705.4442145;5259.07438
24.85;0.201378;94;2361;58.80092618;26.18446317;709.3110959;705.0612691;1124.910159
24.85;0.201378;94;2361;58.8032445;31.10029267;708.9065576;704.6787543;5268.798635
24.85;0.201378;94;2361;58.77842431;26.15736752;708.5024551;704.2966696;1102.069386
24.85;0.201378;94;2361;58.78085301;31.08366477;708.0987881;703.9150145;5254.781845
24.85;0.201378;94;2361;58.76574763;26.15453639;707.6955561;703.5337886;1099.682836
24.85;0.201378;94;2361;58.77180625;31.08838128;707.2927586;703.1529914;5258.75771
37.85;0.201378;94;2361;58.69674696;29.55588415;706.8903951;702.7726224;-6991.676808
37.85;0.201378;94;2361;58.72000113;36.01704009;706.4884651;702.3926811;-1545.127116
37.85;0.201378;94;2361;59.03530612;31.72259423;706.0869683;702.013167;-5165.208871
37.85;0.201378;94;2361;59.27949055;35.16951728;705.685904;701.6340797;-2259.561984
37.85;0.201378;94;2361;58.80909847;32.47644587;705.2852719;701.2554187;-4529.735829
37.85;0.201378;94;2361;58.89980502;34.53228;704.8850716;700.8771834;-2796.732815
37.85;0.201378;94;2361;58.8198485;30.99232388;704.4853024;700.4993735;-5780.803632
37.85;0.201378;94;2361;58.82774885;36.01319974;704.085964;700.1219884;-1548.364411
37.85;0.201378;94;2361;59.1339452;31.36410842;703.6870559;699.7450277;-5467.401055
37.85;0.201378;94;2361;59.22570483;36.30596493;703.2885776;699.3684908;-1301.572627
37.85;0.201378;94;2361;59.41753851;31.89133468;702.8905287;698.9923774;-5022.966025
37.85;0.201378;94;2361;59.58282764;36.3532485;702.4929087;698.6166869;-1261.714083
37.85;0.201378;94;2361;59.91930999;31.9148646;702.0957172;698.2414188;-5003.13105
37.85;0.201378;94;2361;60.20948103;36.75457684;701.6989536;697.8665728;-923.4070037
37.85;0.201378;94;2361;61.37754755;32.48844253;701.3026176;697.4921482;-4519.623029
