Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.201378;94;2361;62.05503591;37.55026456;700.9067086;697.1181447;-252.6674741
37.85;0.201378;94;2361;62.26821501;33.65283886;700.5112262;696.7445617;-3538.073824
37.85;0.201378;94;2361;63.081999;38.84363743;700.11617;696.3713988;837.6048655
37.85;0.201378;94;2361;63.06854671;34.65965308;699.7215395;695.9986555;-2689.361345
37.85;0.201378;94;2361;63.71912067;39.87101732;699.3273342;695.6263314;1703.653547
37.85;0.201378;94;2361;63.72662752;35.35445308;698.9335536;695.2544259;-2103.666963
37.85;0.201378;94;2361;63.96650548;40.67326693;698.5401974;694.8829387;2379.924548
37.85;0.201378;94;2361;63.591901;36.38785126;698.147265;694.5118691;-1232.545049
37.85;0.201378;94;2361;64.04326694;41.37040471;697.754756;694.1412169;2967.589599
37.85;0.201378;94;2361;63.71454336;36.89215406;697.3626699;693.7709814;-807.4337721
37.85;0.201378;94;2361;63.97295559;41.8834579;696.9710063;693.4011622;3400.077179
37.85;0.201378;94;2361;63.63871916;37.3345779;696.5797648;693.0317589;-434.4844973
37.85;0.201378;94;2361;63.85525228;42.50215189;696.1889448;692.662771;3921.616609
37.85;0.201378;94;2361;63.76466387;37.57965948;695.798546;692.294198;-227.8884924
37.85;0.201378;94;2361;63.76391923;42.69277698;695.4085678;691.9260394;4082.30752
37.85;0.201378;94;2361;63.18537697;37.98045501;695.0190098;691.5582948;109.9694381
37.85;0.201378;94;2361;63.37193835;43.2517698;694.6298716;691.1909638;4553.520746
37.85;0.201378;94;2361;63.28887395;38.45104926;694.2411527;690.8240458;506.6654767
37.85;0.201378;94;2361;63.37743998;43.1740172;693.8528526;690.4575404;4487.977774
37.85;0.201378;94;2361;62.76331658;38.10405358;693.464971;690.0914471;214.159117
37.85;0.201378;94;2361;62.49350421;43.47736309;693.0775073;689.7257655;4743.688741
37.85;0.201378;94;2361;62.32305374;38.49920856;692.6904611;689.3604951;547.2622451
37.85;0.201378;94;2361;62.27357147;43.58667475;692.3038319;688.9956354;4835.835008
37.85;0.201378;94;2361;62.09494887;38.706764;691.9176194;688.631186;722.2249023
37.85;0.201378;94;2361;62.10721797;43.83205415;691.531823;688.2671464;5042.682068
37.85;0.201378;94;2361;61.6807842;39.08121412;691.1464423;687.9035162;1037.874487
37.85;0.201378;94;2361;61.79034558;44.42109676;690.7614769;687.5402948;5539.226317
37.85;0.201378;94;2361;60.69730529;41.14348747;690.3769263;687.1774819;2776.305561
37.85;0.201378;94;2361;60.54973803;42.52996425;689.99279;686.815077;3945.061542
37.85;0.201378;94;2361;60.04948213;40.27145362;689.6090677;686.4530796;2041.208658
37.85;0.201378;94;2361;59.72742105;43.4481528;689.2257588;686.0914892;4719.065392
37.85;0.201378;94;2361;59.33642297;40.49085902;688.842863;685.7303055;2226.160459
37.85;0.201378;94;2361;59.22891184;42.66444897;688.4603797;685.3695279;4058.427899
37.85;0.201378;94;2361;59.00528481;39.34963616;688.0783086;685.009156;1264.145757
37.85;0.201378;94;2361;59.0275137;43.64657888;687.6966492;684.6491893;4886.332291
37.85;0.201378;94;2361;58.91849644;39.55916607;687.315401;684.2896273;1440.772834
37.85;0.201378;94;2361;58.96386623;43.06645462;686.9345636;683.9304697;4397.305926
37.85;0.201378;94;2361;59.06441051;39.11578777;686.5541366;683.571716;1067.018978
37.85;0.201378;94;2361;58.98403389;43.0859911;686.1741195;683.2133657;4413.774559
37.85;0.201378;94;2361;59.22363195;38.62079481;685.7945119;682.8554183;649.7555999
37.85;0.201378;94;2361;59.20548948;42.70926769;685.4153133;682.4978734;4096.208659
37.85;0.201378;94;2361;60.26479533;38.11660175;685.0365233;682.1407306;224.7368243
37.85;0.201378;94;2361;61.16461863;42.69891982;684.6581415;681.7839894;4087.485738
37.85;0.201378;94;2361;61.31229229;38.44318407;684.2801674;681.4276493;500.0353683
37.85;0.201378;94;2361;62.38004037;42.77952979;683.9026006;681.0717099;4155.437387
37.85;0.201378;94;2361;62.34437344;38.613445;683.5254406;680.7161708;643.5599357
37.85;0.201378;94;2361;63.19667924;43.22399422;683.148687;680.3610315;4530.106811
37.85;0.201378;94;2361;62.86834411;38.93118856;682.7723394;680.0062915;911.4076925
37.85;0.201378;94;2361;63.50163349;43.24917023;682.3963973;679.6519504;4551.329397
37.85;0.201378;94;2361;63.1305458;39.05292507;682.0208602;679.2980078;1014.027708
37.85;0.201378;94;2361;63.80498066;43.64182033;681.6457279;678.9444631;4882.320985
37.85;0.338211265;94;2361;63.28617284;39.17273932;681.2709997;678.591316;1872.671303
37.85;0.338211265;94;2361;63.94255539;41.79949178;680.8966753;678.238566;5591.502289
37.85;0.338211265;94;2361;63.48734669;39.05814639;680.5227543;677.8862127;1710.436104
37.85;0.338211265;94;2361;63.93277701;41.73272303;680.1492362;677.5342556;5496.974275
37.85;0.338211265;94;2361;63.56585143;38.85797764;679.7761206;677.1826943;1427.046723
37.85;0.338211265;94;2361;63.78732984;41.69233538;679.403407;676.8315282;5439.795368
37.85;0.338211265;94;2361;63.46714289;38.75298667;679.031095;676.4807571;1278.405505
37.85;0.338211265;94;2361;63.71333103;41.63739577;678.6591842;676.1303804;5362.014482
37.85;0.338211265;94;2361;63.40511511;38.6556706;678.2876741;675.7803977;1140.630055
37.85;0.338211265;94;2361;63.4155111;41.45251253;677.9165643;675.4308085;5100.265595
37.85;0.338211265;94;2361;63.19665874;38.48436647;677.5458544;675.0816124;898.105831
37.85;0.338211265;94;2361;63.19626517;41.41431474;677.175544;674.732809;5046.186992
37.85;0.338211265;94;2361;62.88696596;38.55975748;676.8056326;674.3843978;1004.840828
37.85;0.338211265;94;2361;63.3093442;41.3479354;676.4361198;674.0363784;4952.210285
37.85;0.338211265;94;2361;62.74424149;38.5001127;676.0670051;673.6887504;920.3985924
37.85;0.338211265;94;2361;63.02977836;41.26175545;675.6982882;673.3415132;4830.200814
37.85;0.338211265;94;2361;62.70438415;38.32689164;675.3299686;672.9946665;675.1604685
37.85;0.338211265;94;2361;62.95958757;41.32846655;674.9620458;672.6482098;4924.647207
37.85;0.338211265;94;2361;62.88796323;38.37970061;674.5945195;672.3021427;749.9248814
37.85;0.338211265;94;2361;62.96013465;41.24471974;674.2273892;671.9564648;4806.082468
37.85;0.338211265;94;2361;62.10677668;38.36492375;673.8606545;671.6111755;729.004512
37.85;0.338211265;94;2361;62.26911219;41.35560639;673.494315;671.2662745;4963.070504
37.85;0.338211265;94;2361;62.41883499;38.31213637;673.1283702;670.9217614;654.2706537
37.85;0.338211265;94;2361;62.76319399;41.38412091;672.7628197;670.5776357;5003.440001
37.85;0.338211265;94;2361;61.87460797;38.40984386;672.3976632;670.2338969;792.600266
37.85;0.338211265;94;2361;62.05531515;41.454785;672.0329;669.8905446;5103.482853
37.85;0.338211265;94;2361;61.64251328;38.61499445;671.66853;669.5475784;1083.042701
37.85;0.338211265;94;2361;61.63218377;41.81383558;671.3045525;669.2049979;5611.809559
37.85;0.338211265;94;2361;60.46609667;40.13870636;670.9409673;668.8628026;3240.24142
37.85;0.338211265;94;2361;60.44585265;40.24817593;670.5777738;668.5209921;3395.223225
37.85;0.338211265;94;2361;59.58468262;39.44375629;670.2149716;668.179566;2256.364215
37.85;0.338211265;94;2361;59.30354237;40.85304486;669.8525604;667.8385238;4251.567832
37.85;0.338211265;94;2361;58.80041375;39.18357952;669.4905397;667.4978651;1888.018345
37.85;0.338211265;94;2361;58.60936179;40.74660836;669.1289091;667.1575894;4100.880104
37.85;0.338211265;94;2361;58.31797682;38.8945026;668.7676682;666.8176964;1478.757013
37.85;0.338211265;94;2361;58.21513148;40.91194531;668.4068165;666.4781856;4334.956281
37.85;0.338211265;94;2361;58.05304142;38.99813255;668.0463536;666.1390565;1625.471367
37.85;0.338211265;94;2361;58.10123823;40.75683951;667.6862791;665.8003088;4115.364876
37.85;0.338211265;94;2361;58.02633416;38.26945036;667.3265926;665.461942;593.83784
37.85;0.338211265;94;2361;57.98444476;40.73699782;666.9672937;665.1239557;4087.273968
37.85;0.338211265;94;2361;59.39470457;37.79709588;666.608382;664.7863495;-74.89913157
37.85;0.338211265;94;2361;59.7579461;40.76795159;666.249857;664.4491228;4131.096832
37.85;0.338211265;94;2361;60.36453039;38.03623059;665.8917183;664.1122754;263.6563927
37.85;0.338211265;94;2361;61.40428411;40.97002346;665.5339655;663.7758068;4417.180567
37.85;0.338211265;94;2361;61.240486;38.52237412;665.1765982;663.4397165;951.9152445
37.85;0.338211265;94;2361;62.14169724;41.18494786;664.819616;663.1040041;4721.460282
37.85;0.338211265;94;2361;61.86802618;38.73752354;664.4630184;662.7686693;1256.513543
37.85;0.338211265;94;2361;62.6340251;41.29089698;664.1068051;662.4337115;4871.457998
37.85;0.338211265;94;2361;62.63454718;38.75330872;663.7509756;662.0991304;1278.86145
37.85;0.338211265;94;2361;62.94387043;41.46998786;663.3955295;661.7649255;5125.006342
37.85;0.338211265;94;2361;62.88550119;38.80251781;663.0404664;661.4310964;1348.529334
37.85;0.338211265;94;2361;63.0724964;41.39487432;662.6857859;661.0976426;5018.664167
37.85;0.338211265;94;2361;62.99774726;38.78265006;662.3314876;660.7645639;1320.401519
37.85;0.338211265;94;2361;63.26388861;41.35669932;661.9775711;660.4318597;4964.617827
37.85;0.338211265;94;2361;62.91197687;38.72518414;661.6240359;660.0995296;1239.044001
37.85;0.338211265;94;2361;63.12873645;41.29353663;661.2708817;659.7675732;4875.1951
37.85;0.338211265;94;2361;62.88527396;38.62281713;660.9181079;659.4359901;1094.11767
37.85;0.338211265;94;2361;63.19211723;41.39775254;660.5657144;659.1047798;5022.73901
37.85;0.338211265;94;2361;62.71712004;38.72071808;660.2137005;658.773942;1232.721173
37.85;0.338211265;94;2361;63.09699424;41.34972471;659.8620659;658.4434762;4954.7435
37.85;0.338211265;94;2361;62.78521028;38.44523095;659.5108102;658.113382;842.6996141
37.85;0.338211265;94;2361;62.99585543;41.26770215;659.159933;657.7836589;4838.619871
37.85;0.338211265;94;2361;62.6784891;38.5167337;658.8094339;657.4543067;943.9298016
37.85;0.338211265;94;2361;62.93555248;41.21341456;658.4593125;657.1253248;4761.762081
37.85;0.338211265;94;2361;62.3213281;38.46586347;658.1095683;656.7967128;871.9101557
37.85;0.338211265;94;2361;62.74871499;41.27976882;657.760201;656.4684703;4855.703291
37.85;0.338211265;94;2361;62.72948929;38.4565705;657.4112101;656.140597;858.7536175
37.85;0.338211265;94;2361;62.93691121;41.28004072;657.0625953;655.8130923;4856.088224
37.85;0.338211265;94;2361;61.79327838;38.44987956;656.7143562;655.4859559;849.2808958
37.85;0.338211265;94;2361;61.84588808;41.31482213;656.3664922;655.1591874;4905.330094
37.85;0.338211265;94;2361;62.02945561;38.3094647;656.0190031;654.8327863;650.488229
37.85;0.338211265;94;2361;62.34312225;41.25053409;655.6718884;654.5067522;4814.314143
37.85;0.338211265;94;2361;61.66112099;38.34870728;655.3251478;654.1810847;706.0460027
37.85;0.338211265;94;2361;61.91662314;41.27613129;654.9787808;653.8557835;4850.553438
37.85;0.338211265;94;2361;61.88422168;38.21358315;654.632787;653.530848;514.7437004
37.85;0.338211265;94;2361;62.18432143;41.26291979;654.287166;653.206278;4831.849226
37.85;0.338211265;94;2361;61.77684946;38.45471571;653.9419174;652.8820729;856.1276869
37.85;0.338211265;94;2361;62.07455986;41.17751585;653.5970408;652.5582323;4710.938407
37.85;0.338211265;94;2361;61.5482724;38.18439877;653.2525359;652.234756;473.4258488
37.85;0.338211265;94;2361;61.88038029;41.31915618;652.9084022;651.9116433;4911.466039
37.85;0.338211265;94;2361;62.17950115;38.49793065;652.5646392;651.588894;917.30934
37.85;0.338211265;94;2361;62.34162979;41.22365554;652.2212467;651.2665076;4776.260773
37.85;0.338211265;94;2361;61.25368013;38.27050496;651.8782242;650.9444837;595.3308912
37.85;0.338211265;94;2361;61.22647568;41.4543501;651.5355714;650.622822;5102.867149
37.85;0.338211265;94;2361;62.09073504;38.63498482;651.1932877;650.3015219;1111.344103
37.85;0.338211265;94;2361;62.09970681;41.30942686;650.8513729;649.9805832;4897.691729
37.85;0.338211265;94;2361;60.76674372;38.50177377;650.5098265;649.6600053;922.7502523
37.85;0.338211265;94;2361;60.73445448;41.52703642;650.1686481;649.3397879;5205.772977
37.85;0.338211265;94;2361;60.24763015;39.08647524;649.8278373;649.0199306;1750.542734
37.85;0.338211265;94;2361;60.40219396;41.50369237;649.4873938;648.7004329;5172.723583
37.85;0.338211265;94;2361;59.19133131;40.63832669;649.1473171;648.3812945;3947.580073
37.85;0.338211265;94;2361;58.84937034;39.27847113;648.8076068;648.062515;2022.361361
37.85;0.338211265;94;2361;58.31564839;40.59231082;648.4682626;647.744094;3882.433008
37.85;0.338211265;22;2361;59.69897512;39.30592266;648.1292841;647.426031;2061.225937
37.85;0.338211265;22;2361;61.32588909;40.49249163;647.7906708;647.1083256;3741.113745
37.85;0.338211265;22;2361;62.50456706;40.38485037;647.4524224;646.7909775;3588.720376
37.85;0.338211265;22;2361;63.52938047;39.21985192;647.1145384;646.4739863;1939.371087
37.85;0.338211265;22;2361;64.23667736;41.44350585;646.7770185;646.1573515;5087.514377
37.85;0.338211265;22;2361;64.93514275;39.47128884;646.4398623;645.8410727;2295.343487
37.85;0.338211265;22;2361;65.57186918;41.41575756;646.1030695;645.5251497;5048.229668
37.85;0.338211265;22;2361;66.13131672;39.53132101;645.7666395;645.2095818;2380.334186
37.85;0.338211265;22;2361;66.46812741;41.42781312;645.430572;644.8943688;5065.297353
37.85;0.338211265;22;2361;66.83997646;38.99505323;645.0948666;644.5795103;1621.11181
37.85;0.338211265;22;2361;67.13628239;41.34322019;644.759523;644.2650058;4945.53471
37.85;0.338211265;22;2361;67.46989589;38.68237647;644.4245407;643.9508549;1178.438945
37.85;0.338211265;22;2361;67.74476763;41.28192999;644.0899194;643.6370573;4858.762972
37.85;0.338211265;22;2361;67.91773627;38.94407212;643.7556586;643.3236126;1548.935174
37.85;0.338211265;22;2361;68.17538467;41.13962452;643.421758;643.0105203;4657.293655
37.85;0.338211265;22;2361;68.28488631;38.72272364;643.0882172;642.6977801;1235.560548
37.85;0.338211265;22;2361;68.48056501;41.18462252;642.7550358;642.3853916;4720.999688
37.85;0.338211265;22;2361;68.56217916;38.71650646;642.4222134;642.0733543;1226.758558
37.85;0.338211265;22;2361;68.69835819;40.94763162;642.0897496;641.7616679;4385.47926
37.85;0.338211265;22;2361;68.73484622;38.62648743;641.7576441;641.450332;1099.313904
37.85;0.338211265;22;2361;68.84184351;40.90715784;641.4258964;641.1393462;4328.178413
37.85;0.338211265;22;2361;68.88638706;38.41192203;641.0945062;640.8287101;795.5424353
37.85;0.338211265;22;2361;68.95320857;40.94502478;640.7634731;640.5184233;4381.788616
37.85;0.338211265;22;2361;68.95999441;38.52704055;640.4327966;640.2084854;958.5217517
37.85;0.338211265;22;2361;69.01214057;40.95645139;640.1024765;639.898896;4397.965873
37.85;0.338211265;22;7034;69.00714409;40.28865969;639.7725123;639.5896548;3452.538202
37.85;0.338211265;22;7034;69.03682353;41.83619653;640.0419876;639.8463024;5643.467128
37.85;0.338211265;22;7034;69.04955261;40.15541887;640.3111725;640.1026615;3263.902194
37.85;0.338211265;22;7034;69.06961877;41.76536057;640.5800674;640.3587323;5543.180946
37.85;0.338211265;22;7034;69.08697305;40.14348995;640.8486725;640.6145152;3247.013804
37.85;0.338211265;22;7034;69.12888869;41.74602761;641.1169882;640.8700104;5515.810266
37.85;0.338211265;22;7034;69.11527422;40.28904625;641.3850147;641.1252183;3453.085474
37.85;0.338211265;22;7034;69.16215285;41.78563681;641.6527525;641.3801393;5571.887086
37.85;0.338211265;22;7034;69.1262855;40.07106201;641.9202018;641.6347736;3144.473778
37.85;0.338211265;22;7034;69.17826521;41.69229487;642.1873628;641.8891216;5439.738007
37.85;0.338211265;22;7034;69.19610199;40.30693008;642.454236;642.1431835;3478.404544
37.85;0.338211265;22;7034;69.21141927;41.80147872;642.7208217;642.3969598;5594.315298
37.85;0.338211265;22;7034;69.19492237;40.08346585;642.9871201;642.6504507;3162.034531
37.85;0.338211265;22;7034;69.21263047;41.70393026;643.2531315;642.9036566;5456.21085
37.85;0.338211265;22;7034;69.21392585;40.2232065;643.5188564;643.1565777;3359.872687
37.85;0.338211265;22;7034;69.25915239;41.7653902;643.7842948;643.4092145;5543.222895
37.85;0.338211265;22;7034;69.24339554;40.26767225;644.0494473;643.6615671;3422.825177
37.85;0.338211265;22;7034;69.26845139;41.78616936;644.3143141;643.913636;5572.641036
37.85;0.338211265;22;7034;69.26150583;40.08040558;644.5788954;644.1654215;3157.701947
37.85;0.338211265;22;7034;69.27900413;41.71485572;644.8431917;644.4169238;5471.678583
37.85;0.338211265;22;7034;69.27164635;40.32385823;645.1072032;644.6681433;3502.37062
37.85;0.338211265;22;7034;69.32166027;41.79662018;645.3709302;644.9190803;5587.436818
37.85;0.338211265;22;7034;69.29404871;40.12513832;645.634373;645.1697352;3221.032432
37.85;0.338211265;22;7034;69.32741901;41.72477837;645.897532;645.4201082;5485.726603
37.85;0.338211265;22;7034;69.31774327;40.35474118;646.1604074;645.6701996;3546.093219
37.85;0.338211265;22;7034;69.37279636;41.82688938;646.4229996;645.9200098;5630.290507
37.85;0.338211265;22;7034;69.33716416;40.2776653;646.6853088;646.1695392;3436.972871
37.85;0.338211265;22;7034;69.36872502;41.7830673;646.9473353;646.4187879;5568.249288
37.85;0.338211265;22;7034;69.35667515;40.20986577;647.2090795;646.6677564;3340.985526
37.85;0.338211265;22;7034;69.39900981;41.75888176;647.4705417;646.9164449;5534.008561
37.85;0.338211265;22;7034;69.39774704;40.55128114;647.7317221;647.1648537;3824.345134
37.85;0.338211265;22;7034;69.44007246;41.88899415;647.9926212;647.4129832;5718.215479
37.85;0.338211265;22;7034;69.39249531;40.34717366;648.2532391;647.6608338;3535.37949
37.85;0.338211265;22;7034;69.399511;41.82077483;648.5135761;647.9084056;5621.633816
37.85;0.338211265;22;7034;69.4074855;40.19648061;648.7736327;648.155699;3322.035448
37.85;0.338211265;22;7034;69.43256877;41.75925779;649.033409;648.4027143;5534.540918
37.85;0.338211265;22;7034;69.43591276;40.14639298;649.2929054;648.6494519;3251.123767
37.85;0.338211265;22;7034;69.48654131;41.73254866;649.5521222;648.895912;5496.72741
37.85;0.338211265;22;7034;69.49446415;40.49290941;649.8110597;649.142095;3741.705225
37.85;0.338211265;22;7034;69.54768532;41.87026368;650.0697182;649.3880012;5691.69777
37.85;0.338211265;22;7034;69.5135367;40.44292242;650.3280979;649.6336309;3670.936018
37.85;0.338211265;22;7034;69.52780651;41.87805833;650.5861993;649.8789843;5702.733067
37.85;0.338211265;22;7034;69.51412263;40.2543749;650.8440225;650.1240618;3403.999429
37.85;0.338211265;22;7034;69.5404876;41.79000295;651.101568;650.3688638;5578.068451
37.85;0.338211265;22;7034;69.55062335;40.35564598;651.3588359;650.6133905;3547.374204
37.85;0.338211265;22;7034;69.58329935;41.83203365;651.6158266;650.8576422;5637.573514
37.85;0.338211265;22;7034;69.57252527;40.16328609;651.8725404;651.1016193;3275.040228
37.85;0.338211265;22;7034;69.60827621;41.76777711;652.1289775;651.345322;5546.602168
37.85;0.338211265;22;7034;69.60942208;40.24425678;652.3851384;651.5887507;3389.674681
37.85;0.338211265;22;7034;69.66118001;41.76622826;652.6410232;651.8319057;5544.409381
37.85;0.338211265;22;7034;69.6510474;40.2205936;652.8966323;652.0747872;3356.173478
37.85;0.338211265;22;7034;69.69433179;41.76527757;653.151966;652.3173956;5543.063441
37.85;0.338211265;22;7034;69.68365283;40.21716386;653.4070246;652.5597312;3351.317812
37.85;0.338211265;22;7034;69.73144447;41.75477623;653.6618083;652.8017944;5528.196143
37.85;0.338211265;22;7034;69.72766217;40.20813267;653.9163175;653.0435853;3338.531885
37.85;0.338211265;22;7034;69.77217799;41.77383217;654.1705525;653.2851043;5555.174635
37.85;0.338211265;22;7034;69.77961544;40.33815194;654.4245135;653.5263518;3522.606973
37.85;0.338211265;22;7034;69.81913265;41.84813274;654.6782008;653.7673279;5660.365847
37.85;0.338211265;22;7034;69.80755718;40.21353481;654.9316148;654.0080331;3346.179976
37.85;0.338211265;22;7034;69.83268966;41.79474226;655.1847558;654.2484677;5584.778145
37.85;0.338211265;22;7034;69.82609808;40.24687149;655.4376239;654.4886318;3393.376453
37.85;0.338211265;22;7034;69.90558216;41.79434248;655.6902196;654.7285259;5584.212158
37.85;0.338211265;22;7034;69.88184254;40.5742768;655.9425432;654.9681503;3856.901292
37.85;0.338211265;22;7034;69.94843958;41.91710933;656.1945948;655.2075052;5758.01962
37.85;0.338211265;22;7034;69.86629391;40.38954549;656.4463748;655.4465909;3595.367509
37.85;0.338211265;22;7034;69.87180364;41.86136275;656.6978836;655.6854078;5679.096257
37.85;0.338211265;22;7034;69.85221544;40.45768147;656.9491213;655.9239562;3691.83118
37.85;0.338211265;22;7034;69.93999341;41.86036661;657.2000883;656.1622363;5677.685978
37.85;0.338211265;22;7034;69.89240758;40.3019579;657.4507849;656.4002485;3471.365175
37.85;0.338211265;22;7034;69.9533606;41.81262002;657.7012114;656.637993;5610.088627
37.85;0.338211265;22;7034;69.933296;40.31223703;657.951368;656.8754702;3485.917875
37.85;0.338211265;22;7034;70.00601427;41.81798906;658.2012551;657.1126804;5617.689855
37.85;0.338211265;22;7034;69.97202477;40.19925447;658.4508729;657.3496238;3325.962555
37.85;0.338211265;22;7034;70.05753742;41.77604658;658.7002218;657.5863008;5558.309692
37.85;0.338211265;22;7034;70.01245538;40.42070261;658.9493019;657.8227117;3639.478271
37.85;0.338211265;22;7034;70.10919145;41.84653094;659.1981137;658.0588567;5658.098094
37.85;0.338211265;22;7034;70.04903564;40.21754307;659.4466574;658.2947362;3351.854677
37.85;0.338211265;22;7034;70.11536875;41.77058472;659.6949333;658.5303504;5550.577048
37.85;0.338211265;22;7034;70.09962478;40.42123405;659.9429416;658.7656997;3640.230659
37.85;0.338211265;22;7034;70.16787872;41.87345006;660.1906827;659.0007843;5696.208902
37.85;0.338211265;22;7034;70.13892491;40.34282513;660.4381568;659.2356046;3529.223043
37.85;0.338211265;22;7034;70.16420493;41.8308551;660.6853643;659.4701609;5635.904989
37.85;0.338211265;22;7034;70.15243327;40.22114236;660.9323055;659.7044534;3356.950385
37.85;0.338211265;22;7034;70.19076286;41.79577886;661.1789805;659.9384824;5586.245717
37.85;0.338211265;22;7034;70.17264966;40.45369901;661.4253897;660.1722483;3686.193008
37.85;0.338211265;22;7034;70.24004819;41.87238193;661.6715335;660.4057513;5694.696693
37.85;0.338211265;22;7034;70.18188994;40.391018;661.917412;660.6389917;3597.452224
37.85;0.338211265;22;7034;70.2190258;41.85056798;662.1630255;660.8719699;5663.813539
37.85;0.338211265;22;7034;70.20410194;40.27269437;662.4083744;661.1046861;3429.935257
37.85;0.338211265;22;7034;70.24122577;41.81629039;662.653459;661.3371406;5615.284966
37.85;0.338211265;22;7034;70.22414429;40.27442039;662.8982794;661.5693337;3432.378879
37.85;0.338211265;22;7034;70.28477262;41.81979082;663.142836;661.8012658;5620.240705
37.85;0.338211265;22;7034;70.26729801;40.3652464;663.3871292;662.032937;3560.966015
37.85;0.338211265;22;7034;70.31846974;41.86527781;663.6311591;662.2643477;5684.639018
37.85;0.338211265;22;7034;70.28160221;40.24188562;663.874926;662.4954982;3386.317696
37.85;0.338211265;22;7034;70.33517091;41.80340875;664.1184303;662.7263888;5597.04775
37.85;0.338211265;22;7034;70.31979231;40.39508103;664.3616722;662.9570197;3603.204458
37.85;0.338211265;22;7034;70.3825415;41.85789768;664.604652;663.1873913;5674.190585
37.85;0.338211265;22;7034;70.33841123;40.41285693;664.84737;663.4175039;3628.370731
37.85;0.338211265;22;7034;70.38408278;41.86272139;665.0898264;663.6473577;5681.019766
37.85;0.338211265;22;7034;70.37281998;40.27763693;665.3320216;663.876953;3436.932702
37.85;0.338211265;22;7034;70.40367882;41.83980731;665.5739559;664.1062902;5648.579096
37.85;0.338211265;22;7034;70.37226728;40.40595162;665.8156294;664.3353694;3618.594519
37.85;0.338211265;22;7034;70.441208;41.85066639;666.0570425;664.5641911;5663.952862
37.85;0.338211265;22;7034;70.42691881;40.31146212;666.2981955;664.7927555;3484.82079
37.85;0.338211265;22;7034;70.45933606;41.85084917;666.5390887;665.0210628;5664.21164
37.85;0.338211265;22;7034;70.430075;40.3849415;666.7797222;665.2491135;3588.849398
37.85;0.338211265;22;7034;70.49418272;41.86100796;667.0200965;665.4769077;5678.593964
37.85;0.338211265;22;7034;70.47262854;40.26017277;667.2602118;665.7044457;3412.207782
37.85;0.338211265;22;7034;70.51203649;41.82917142;667.5000684;665.9317279;5633.521316
37.85;0.338211265;22;7034;70.50755255;40.38687947;667.7396665;666.1587545;3591.593079
37.85;0.338211265;22;7034;70.56646425;41.86777272;667.9790064;666.3855259;5688.171198
37.85;0.338211265;22;7034;70.53177391;40.43029951;668.2180884;666.6120422;3653.065111
37.85;0.338211265;22;7034;70.58183177;41.88276012;668.4569128;666.8383038;5709.389643
37.85;0.338211265;22;7034;70.55061629;40.45799482;668.6954799;667.064311;3692.274813
37.85;0.338211265;22;7034;70.58956816;41.89451799;668.9337899;667.290064;5726.035864
37.85;0.338211265;22;7034;70.55626235;40.40202229;669.1718431;667.5155632;3613.031575
37.85;0.338211265;22;7034;70.59488895;41.86777072;669.4096398;667.7408089;5688.168361
37.85;0.338211265;22;7034;70.57939361;40.28514513;669.6471803;667.9658012;3447.562455
37.85;0.338211265;22;7034;70.62074678;41.8295592;669.8844649;668.1905405;5634.070315
37.85;0.338211265;22;7034;70.60725089;40.24496397;670.1214937;668.4150272;3390.675885
37.85;0.338211265;22;7034;70.67509012;41.8199706;670.3582671;668.6392614;5620.495227
37.85;0.338211265;22;7034;70.65600834;40.45541144;670.5947855;668.8632434;3688.617381
37.85;0.338211265;22;7034;70.72291892;41.889263;670.8310489;669.0869736;5718.596107
37.85;0.338211265;22;7034;70.67239856;40.41285212;671.0670578;669.3104522;3628.363928
37.85;0.338211265;22;7034;70.72072455;41.87917002;671.3028124;669.5336795;5704.306943
37.85;0.338211265;22;7034;70.71494457;40.35612906;671.5383129;669.7566558;3548.058114
37.85;0.338211265;22;7034;70.73823521;41.88652125;671.7735597;669.9793814;5714.714463
37.85;0.338211265;22;7034;70.72193114;40.25968374;672.008553;670.2018565;3411.515433
37.85;0.338211265;22;7034;70.76816402;41.84664545;672.2432931;670.4240815;5658.260213
37.85;0.338211265;22;7034;70.7630167;40.25666593;672.4777802;670.6460566;3407.242955
37.85;0.338211265;22;7034;70.82221785;41.83460695;672.7120147;670.867782;5641.216671
37.85;0.338211265;22;7034;70.80108351;40.48876057;672.9459968;671.0892581;3735.831498
37.85;0.338211265;22;7034;70.85853064;41.91480013;673.1797267;671.3104852;5754.750361
37.85;0.338211265;22;7034;70.82904953;40.33371786;673.4132049;671.5314636;3516.329414
37.85;0.338211265;22;7034;70.85686862;41.87677976;673.6464314;671.7521934;5700.922931
37.85;0.338211265;22;7034;70.86337901;40.41779219;673.8794066;671.972675;3635.357841
37.85;0.338211265;22;7034;70.903282;41.91690932;674.1121308;672.1929087;5757.736449
37.85;0.338211265;22;7034;70.85728375;40.49193309;674.3446042;672.4128948;3740.322993
37.85;0.338211265;22;7034;70.92234538;41.91886597;674.5768272;672.6326335;5760.506583
37.85;0.338211265;22;7034;70.89770055;40.60630942;674.8087999;672.8521251;3902.251552
37.85;0.338211265;22;7034;70.91852873;41.97126066;675.0405226;673.0713699;5834.684486
37.85;0.338211265;22;7034;70.86250667;40.60549463;675.2719957;673.2903681;3901.098013
37.85;0.338211265;22;7034;70.89375938;41.93390579;675.5032193;673.5091201;5781.79924
37.85;0.338211265;22;7034;70.87526653;40.79204841;675.7341938;673.7276261;4165.211959
37.85;0.338211265;22;7034;70.92167064;41.98971092;675.9649194;673.9458864;5860.805478
37.85;0.338211265;22;7034;70.83677548;41.57598638;676.1953964;674.1639013;5275.073992
37.85;0.338211265;22;7034;70.85640778;42.0237772;676.425625;674.381671;5909.034895
37.85;0.338211265;22;7034;70.7859882;41.90504879;676.6556056;674.5991959;5740.944875
37.85;0.338211265;22;7034;70.83331191;41.5496086;676.8853384;674.8164761;5237.729594
37.85;0.338211265;22;7034;70.84544973;42.03147481;677.1148236;675.033512;5919.93281
37.85;0.338211265;22;7034;70.86401899;41.72901607;677.3440615;675.2503039;5491.726133
37.85;0.338211265;22;7034;70.87700844;42.05941778;677.5730525;675.466852;5959.493131
37.85;0.338211265;22;7034;70.89524054;41.072001;677.8017967;675.6831566;4561.555508
37.85;0.338211265;22;7034;70.9085381;41.84693482;678.0302944;675.8992179;5658.669889
37.85;0.338211265;22;7034;70.95638635;41.09578052;678.2585459;676.1150364;4595.221418
37.85;0.338211265;22;7034;70.93135595;41.8386668;678.4865514;676.3306121;5646.964416
37.85;0.338211265;22;7034;70.93107491;40.43512003;678.7143113;676.5459454;3659.889769
37.85;0.338211265;22;7034;70.94415249;41.63383277;678.9418257;676.7610365;5356.970155
37.85;0.338211265;22;7034;71.0056476;40.18290807;679.169095;676.9758859;3302.820093
37.85;0.338211265;22;7034;71.09527293;41.5997331;679.3961194;677.1904936;5308.693461
37.85;0.338211265;22;7034;71.12122259;40.15154293;679.6228992;677.40486;3258.414825
37.85;0.338211265;22;7034;71.2289198;41.62119039;679.8494347;677.6189853;5339.071678
37.85;0.338211265;22;7034;71.21673378;40.18212053;680.075726;677.8328699;3301.705131
37.85;0.338211265;22;7034;71.31925711;41.67049872;680.3017735;678.0465139;5408.880058
37.85;0.338211265;22;7034;71.29123811;40.24115611;680.5275774;678.2599177;3385.284892
37.85;0.338211265;22;7034;71.38898777;41.721574;680.753138;678.4730816;5481.190004
37.85;0.338211265;22;7034;71.3508955;40.24664644;680.9784556;678.6860057;3393.057849
37.85;0.338211265;22;7034;71.43207543;41.76952658;681.2035303;678.8986905;5549.078992
37.85;0.338211265;22;7034;71.41266709;40.25402485;681.4283626;679.111136;3403.503843
37.85;0.338211265;22;7034;71.45151099;41.80930002;681.6529526;679.3233427;5605.388327
37.85;0.338211265;22;7034;71.41862509;40.18671089;681.8773006;679.5353107;3308.203939
37.85;0.338211265;22;7034;71.48273612;41.77577247;682.1014068;679.7470404;5557.921614
37.85;0.338211265;22;7034;71.44148625;40.26789437;682.3252716;679.9585321;3423.139648
37.85;0.338211265;22;7034;71.5071871;41.81292692;682.5488951;680.1697859;5610.523115
37.85;0.338211265;22;7034;71.47104417;40.23301856;682.7722777;680.3808021;3373.764141
37.85;0.338211265;22;7034;71.52013123;41.8226011;682.9954196;680.5915811;5624.219358
37.85;0.338211265;22;7034;71.50422574;40.23526122;683.218321;680.802123;3376.939189
37.85;0.338211265;22;7034;71.55221294;41.84013642;683.4409823;681.0124282;5649.045036
37.85;0.338211265;22;7034;71.52064472;40.42746936;683.6634036;681.2224969;3649.058322
37.85;0.338211265;22;7034;71.57870363;41.92053052;683.8855853;681.4323294;5762.863165
37.85;0.338211265;22;7034;71.52882065;40.44642171;684.1075276;681.641926;3675.890145
37.85;0.338211265;22;7034;71.55543043;41.93414711;684.3292307;681.8512868;5782.140894
37.85;0.338211265;22;7034;71.51422668;40.29388706;684.5506949;682.0604123;3459.938867
37.85;0.338211265;22;7034;71.55341188;41.87164385;684.7719205;682.2693025;5693.651757
37.85;0.338211265;22;7034;71.53623757;40.3895791;684.9929077;682.4779579;3595.415098
37.85;0.338211265;22;7034;71.58125397;41.91771384;685.2136568;682.6863787;5758.875448
37.85;0.338211265;22;7034;71.56031358;40.3425271;685.4341681;682.8945651;3528.801113
37.85;0.338211265;22;7034;71.59276709;41.90303985;685.6544417;683.1025174;5738.10072
37.85;0.338211265;22;7034;71.54600715;40.37236293;685.874478;683.3102358;3571.041262
37.85;0.338211265;22;7034;71.61228258;41.88802201;686.0942772;683.5177207;5716.839178
37.85;0.338211265;22;7034;71.56928575;40.44953592;686.3138395;683.7249723;3680.299102
37.85;0.338211265;22;7034;71.62365213;41.92315379;686.5331653;683.9319908;5766.577078
37.85;0.338211265;22;7034;71.58011005;40.43058288;686.7522547;684.1387766;3653.466296
37.85;0.338211265;22;7034;71.63409028;41.91543439;686.971108;684.3453298;5755.648315
37.85;0.338211265;22;7034;71.60629266;40.62287386;687.1897256;684.5516507;3925.702693
37.85;0.338211265;22;7034;71.64890618;41.99932825;687.4081075;684.7577397;5874.421246
37.85;0.338211265;22;7034;71.58500729;41.12594922;687.6262542;684.9635968;4637.932822
37.85;0.338211265;22;7034;71.59692689;42.10213279;687.8441658;685.1692226;6019.967016
37.85;0.338211265;22;7034;71.49476661;41.89219723;688.0618426;685.3746171;5722.750254
37.85;0.338211265;22;7034;71.50735867;41.7844098;688.2792848;685.5797806;5570.149937
37.85;0.338211265;22;7034;71.47548941;41.90327769;688.4964928;685.7847134;5738.437438
37.85;0.338211265;22;7034;71.51160652;41.76862908;688.7134667;685.9894158;5547.80835
37.85;0.338211265;22;7034;71.51829658;41.88673154;688.9302067;686.193888;5715.012189
37.85;0.338211265;29;7034;71.2868337;41.85083134;689.1467133;686.3981303;5664.186393
37.85;0.338211265;29;7034;70.92277466;41.78361002;689.3629866;686.6021429;5569.017644
37.85;0.338211265;29;7034;70.63115605;41.96071474;689.5790268;686.8059261;5819.754072
37.85;0.338211265;29;7034;70.4352368;40.86064899;689.7948342;687.0094802;4262.333395
37.85;0.338211265;29;7034;70.25504866;41.79320331;690.0104091;687.2128054;5582.599368
37.85;0.338211265;29;7034;70.2020679;40.28315659;690.2257517;687.4159019;3444.747172
37.85;0.338211265;29;7034;70.13931524;41.57454527;690.4408623;687.6187701;5273.033742
37.85;0.338211265;29;7034;70.0689048;40.2136314;690.6557411;687.8214101;3346.316717
37.85;0.338211265;29;7034;70.13256503;41.61807626;690.8703883;688.0238223;5334.662841
37.85;0.338211265;29;7034;70.03162371;40.15600445;691.0848043;688.2260068;3264.731238
37.85;0.338211265;29;7034;70.13425064;41.62942255;691.2989892;688.427964;5350.726377
37.85;0.338211265;29;7034;70.04461282;40.14408669;691.5129433;688.6296942;3247.858629
37.85;0.338211265;29;7034;70.16704625;41.66261231;691.7266669;688.8311974;5397.714863
37.85;0.338211265;29;7034;70.07419326;40.2467957;691.9401602;689.0324741;3393.269158
37.85;0.338211265;29;7034;70.16806748;41.74418966;692.1534234;689.2335245;5513.208184
37.85;0.338211265;29;7034;70.06295181;40.20211423;692.3664569;689.4343488;3330.011258
37.85;0.338211265;29;7034;70.16213823;41.74714646;692.5792608;689.6349472;5517.394273
37.85;0.338211265;29;7034;70.08768002;40.22888945;692.7918354;689.8353201;3367.918344
37.85;0.338211265;29;7034;70.1664164;41.79514351;693.0041809;690.0354677;5585.346214
37.85;0.338211265;29;7034;70.09521244;40.26383562;693.2162977;690.2353902;3417.393464
37.85;0.338211265;29;7034;70.17345997;41.83717224;693.4281858;690.4350879;5644.848493
37.85;0.338211265;29;7034;70.10445119;40.31085376;693.6398457;690.6345611;3483.959508
37.85;0.338211265;29;7034;70.17591831;41.88973147;693.8512775;690.8338099;5719.259342
37.85;0.338211265;29;7034;70.10168308;40.34003318;694.0624815;691.0328347;3525.270338
37.85;0.338211265;29;7034;70.16702932;41.89849754;694.2734579;691.2316357;5731.66993
37.85;0.338211265;29;7034;70.1043507;40.35716125;694.4842069;691.4302132;3549.519452
37.85;0.338211265;29;7034;70.17885757;41.93002243;694.6947289;691.6285673;5776.301367
37.85;0.338211265;29;7034;70.11262188;40.42510639;694.905024;691.8266984;3645.712942
37.85;0.338211265;29;7034;70.17662372;41.96516828;695.1150925;692.0246068;5826.059189
37.85;0.338211265;29;7034;70.10929772;40.4080313;695.3249347;692.2222925;3621.538836
37.85;0.338211265;29;7034;70.17875874;41.96138672;695.5345508;692.419756;5820.705431
37.85;0.338211265;29;7034;70.13695594;40.46484039;695.743941;692.6169975;3701.966443
37.85;0.338211265;29;7034;70.1837947;41.99437671;695.9531055;692.8140171;5867.411095
37.85;0.338211265;29;7034;70.14130911;40.45366448;696.1620447;693.0108152;3686.14412
37.85;0.338211265;29;7034;70.18589529;41.99173686;696.3707588;693.207392;5863.67371
37.85;0.338211265;29;7034;70.12895194;40.54527524;696.579248;693.4037478;3815.842268
37.85;0.338211265;29;7034;70.20376547;42.01146865;696.7875125;693.5998827;5891.60904
37.85;0.338211265;29;7034;70.11779793;40.62859531;696.9955526;693.7957972;3933.802859
37.85;0.338211265;29;7034;70.19535535;42.02166405;697.2033685;693.9914913;5906.043209
37.85;0.338211265;29;7034;70.13057087;40.79792474;697.4109605;694.1869653;4173.531398
37.85;0.338211265;29;7034;70.18730029;42.09209173;697.6183288;694.3822196;6005.751358
35.85;0.338211265;29;7034;70.00365203;41.03306938;697.8254737;694.5772543;7337.942688
35.85;0.338211265;29;7034;69.98404546;41.36299546;698.0323953;694.7720697;7805.036308
35.85;0.338211265;29;7034;69.83329592;41.30642654;698.239094;694.966666;7724.948729
35.85;0.338211265;29;7034;69.80783207;41.24539601;698.44557;695.1610435;7638.544614
35.85;0.338211265;29;7034;69.77279118;41.17539493;698.6518235;695.3552024;7539.440414
35.85;0.338211265;29;7034;69.74651986;41.26675438;698.8578548;695.549143;7668.782767
35.85;0.338211265;29;7034;69.7123297;40.28291991;699.063664;695.7428655;6275.91681
35.85;0.338211265;29;7034;69.71277155;41.05650597;699.2692515;695.9363702;7371.123096
35.85;0.338211265;29;7034;69.72001552;40.04559942;699.4746175;696.1296573;5939.929767
35.85;0.338211265;29;7034;69.6984358;40.83424273;699.6797621;696.322727;7056.453387
35.85;0.338211265;29;7034;69.67802169;39.24775519;699.8846857;696.5155797;4810.379915
35.85;0.338211265;29;7034;69.68144551;40.43058163;700.0893886;696.7082154;6484.96923
35.85;0.338211265;29;7034;69.79438442;38.88881706;700.2938708;696.9006346;4302.212411
35.85;0.338211265;29;7034;69.92749098;40.26326283;700.4981327;697.0928374;6248.087244
35.85;0.338211265;29;7034;69.92554537;38.70536291;700.7021745;697.2848241;4042.486768
35.85;0.338211265;29;7034;70.08795278;40.16107586;700.9059964;697.4765949;6103.415802
35.85;0.338211265;29;7034;70.0745689;38.57789686;701.1095988;697.66815;3862.026401
35.85;0.338211265;29;7034;70.20091713;40.12459393;701.3129817;697.8594897;6051.766417
35.85;0.338211265;29;7034;70.16673763;38.54598812;701.5161455;698.0506143;3816.851527
35.85;0.338211265;29;7034;70.26631715;40.09197041;701.7190904;698.241524;6005.579594
35.85;0.338211265;29;7034;70.24415974;38.47129953;701.9218165;698.432219;3711.110978
35.85;0.338211265;29;7034;70.30275075;40.06792667;702.1243243;698.6226996;5971.539614
35.85;0.338211265;29;7034;70.26627861;38.51561371;702.3266138;698.8129659;3773.848891
35.85;0.338211265;29;7034;70.31155277;40.09432052;702.5286854;699.0030183;6008.90677
35.85;0.338211265;29;7034;70.27187839;38.47278972;702.7305392;699.1928571;3713.220723
35.85;0.146647199;29;7034;70.30506763;45.05368559;702.9321756;699.3824823;5649.822063
35.85;0.146647199;29;7034;70.28596264;41.48725223;703.1335946;699.5718943;3460.512829
35.85;0.146647199;29;7034;70.32765855;45.18821275;703.3347966;699.7610933;5732.403604
35.85;0.146647199;29;7034;70.30052709;41.62407815;703.5357819;699.9500796;3544.505493
35.85;0.146647199;29;7034;70.33889208;45.30622549;703.7365505;700.1388534;5804.847518
35.85;0.146647199;29;7034;70.30556182;41.81049255;703.9371029;700.3274149;3658.938804
35.85;0.146647199;29;7034;70.3362264;45.41413058;704.1374391;700.5157643;5871.08669
35.85;0.146647199;29;7034;70.28129754;41.97830113;704.3375594;700.703902;3761.950647
35.85;0.146647199;29;7034;70.31116997;45.48424486;704.5374641;700.8918281;5914.127405
35.85;0.146647199;29;7034;70.26050396;42.59552322;704.7371535;701.0795429;4140.841794
35.85;0.146647199;29;7034;70.28359432;45.69057136;704.9366276;701.2670466;6040.784058
35.85;0.146647199;29;7034;70.16354271;44.04971598;705.1358868;701.4543395;5033.520088
35.85;0.146647199;29;7034;70.17574168;45.70726949;705.3349313;701.6414217;6051.034463
35.85;0.146647199;29;7034;70.07905399;45.36938276;705.5337614;701.8282936;5843.617566
35.85;0.146647199;29;7034;70.05757475;43.91576051;705.7323771;702.0149554;4951.289486
35.85;0.146647199;29;7034;69.94983833;45.89509347;705.9307789;702.2014072;6166.33306
35.85;0.146647199;29;7034;69.90269166;44.58426635;706.1289669;702.3876494;5361.661939
35.85;0.146647199;29;7034;69.9022306;45.6604468;706.3269413;702.5736822;6022.291644
35.85;0.146647199;29;7034;69.91493723;44.29205461;706.5247024;702.7595058;5182.283328
35.85;0.146647199;29;7034;69.89915885;45.2461426;706.7222504;702.9451204;5767.964721
35.85;0.146647199;29;7034;69.92836692;45.22378479;706.9195856;703.1305263;5754.240043
35.85;0.146647199;29;7034;69.92399947;45.0854528;707.1167081;703.3157238;5669.32285
35.85;0.146647199;29;7034;69.96596421;45.11142626;707.3136182;703.5007129;5685.267052
35.85;0.146647199;29;7034;69.9599529;43.38184118;707.5103162;703.6854941;4623.535005
35.85;0.146647199;29;7034;70.02445553;45.33653831;707.7068022;703.8700675;5823.455499
35.85;0.146647199;29;7034;70.0572086;42.05458826;707.9030764;704.0544333;3808.780657
35.85;0.146647199;29;7034;70.11998157;44.84674177;708.0991392;704.2385918;5522.786464
35.85;0.146647199;29;7034;70.2229166;41.60692015;708.2949907;704.4225433;3533.972793
35.85;0.146647199;29;7034;70.37853361;44.83002122;708.4906312;704.6062878;5512.522299
35.85;0.146647199;29;7034;70.39049947;41.53389822;708.6860609;704.7898258;3489.147173
35.85;0.146647199;29;7034;70.52343532;44.94686635;708.88128;704.9731574;5584.249454
35.85;0.146647199;29;7034;70.54767344;41.49505582;709.0762887;705.1562828;3465.303177
35.85;0.146647199;29;7034;70.63887783;45.15758481;709.2710873;705.3392023;5713.602179
35.85;0.146647199;29;7034;70.62865557;41.52416357;709.465676;705.5219162;3483.171411
35.85;0.146647199;29;7034;70.69587001;45.28818013;709.6600551;705.7044245;5793.770098
35.85;0.146647199;29;7034;70.66107859;41.55868698;709.8542247;705.8867277;3504.36413
35.85;0.146647199;29;7034;70.72936633;45.35519701;710.048185;706.0688258;5834.909426
35.85;0.146647199;29;7034;70.69353221;41.63462596;710.2419364;706.2507192;3550.98043
35.85;0.146647199;29;7034;70.7453803;45.44759414;710.435479;706.432408;5891.628805
35.85;0.146647199;29;7034;70.72148794;41.66666008;710.6288131;706.6138926;3570.645058
35.85;0.146647199;29;7034;70.76480859;45.5226035;710.8219388;706.795173;5937.674441
35.85;0.146647199;29;7034;70.71379583;41.90135882;711.0148564;706.9762496;3714.718439
35.85;0.146647199;29;7034;70.75994395;45.62432278;711.2075662;707.1571226;6000.116366
35.85;0.146647199;29;7034;70.697622;42.0265441;711.4000683;707.3377922;3791.565325
35.85;0.146647199;29;7034;70.7213631;45.67077991;711.592363;707.5182587;6028.634776
35.85;0.146647199;29;7034;70.66286221;42.27290775;711.7844504;707.6985222;3942.799388
35.85;0.146647199;29;7034;70.67889953;45.69556557;711.9763309;707.878583;6043.849832
35.85;0.146647199;29;7034;70.61908035;43.14961898;712.1680047;708.0584414;4480.981884
35.85;0.146647199;29;7034;70.60784228;45.93223454;712.3594719;708.2380975;6189.132672
35.85;0.146647199;29;7034;70.49115506;44.64693247;712.5507328;708.4175516;5400.13049
35.85;0.146647199;29;7034;70.47425168;45.53227778;712.7417876;708.5968039;5943.613143
35.85;0.146647199;29;7034;70.41588616;45.1386252;712.9326365;708.7758546;5701.963533
35.85;0.146647199;29;7034;70.40995081;45.72832133;713.1232798;708.954704;6063.957451
35.85;0.146647199;29;7034;70.38094623;43.60212162;713.3137177;709.1333522;4758.757493
35.85;0.146647199;29;7034;70.38491497;45.70030671;713.5039504;709.3117996;6046.76025
35.85;0.146647199;29;7034;70.38344633;43.12719217;713.6939781;709.4900464;4467.214844
35.85;0.146647199;29;7034;70.38117037;45.54836469;713.883801;709.6680927;5953.48834
35.85;0.146647199;29;7034;70.38378812;42.19840431;714.0734194;709.8459387;3897.064322
35.85;0.146647199;29;7034;70.40802014;45.22672397;714.2628335;710.0235848;5756.0443
35.85;0.146647199;29;7034;70.48829924;41.74441545;714.4520434;710.2010312;3618.376373
35.85;0.146647199;29;7034;70.60865638;45.19060792;714.6410495;710.378278;5733.873918
35.85;0.146647199;29;7034;70.65089686;41.68667687;714.829852;710.5553255;3582.932665
35.85;0.146647199;29;7034;70.75204725;45.33041882;715.018451;710.7321739;5819.698957
35.85;0.146647199;29;7034;70.77186846;41.67439029;715.2068467;710.9088234;3575.390365
35.85;0.146647199;29;7034;70.85056111;45.42589676;715.3950395;711.0852744;5878.309539
35.85;0.146647199;29;7034;70.83495496;41.72365826;715.5830295;711.2615269;3605.634255
35.85;0.146647199;29;7034;70.91165355;45.47927926;715.7708169;711.4375812;5911.079199
35.85;0.146647199;29;7034;70.89662212;41.76052532;715.958402;711.6134375;3628.26566
35.85;0.146647199;29;5980;70.94821045;45.35390502;716.145785;711.7890961;5834.11632
35.85;0.146647199;29;5980;70.91957123;41.66694985;716.2269851;711.8616818;3570.822936
35.85;0.146647199;29;5980;70.96790948;45.43648775;716.3080978;711.9341859;5884.810981
35.85;0.146647199;29;5980;70.92561929;41.80421223;716.3891231;712.0066084;3655.083531
35.85;0.146647199;29;5980;70.95382739;45.49277238;716.4700611;712.0789495;5919.362156
35.85;0.146647199;29;5980;70.90422051;42.11811807;716.5509118;712.1512093;3847.779396
35.85;0.146647199;29;5980;70.93080093;45.52671854;716.6316755;712.2233878;5940.20052
35.85;0.146647199;29;5980;70.86285823;43.02503844;716.7123521;712.2954852;4404.506227
35.85;0.146647199;29;5980;70.8492223;45.77812147;716.7929418;712.3675015;6094.528025
35.85;0.146647199;29;5980;70.74402295;44.66483418;716.8734446;712.4394368;5411.119728
35.85;0.146647199;29;5980;70.7275022;45.86956046;716.9538608;712.5112912;6150.659235
35.85;0.146647199;29;5980;70.65104287;43.14839835;717.0341902;712.5830648;4480.232582
35.85;0.146647199;29;5980;70.63845891;45.62727156;717.1144331;712.6547577;6001.926518
35.85;0.146647199;29;5980;70.62665839;43.11793775;717.1945895;712.72637;4461.533876
35.85;0.146647199;29;5980;70.60928282;45.53428154;717.2746596;712.7979017;5944.843184
35.85;0.146647199;29;5980;70.59954306;42.65300868;717.3546434;712.869353;4176.130117
35.85;0.146647199;29;5980;70.60524122;45.37463354;717.434541;712.940724;5846.840836
35.85;0.146647199;29;5980;70.60334346;42.48117083;717.5143525;713.0120147;4070.644841
35.85;0.146647199;29;5980;70.63574545;45.32627112;717.594078;713.0832253;5817.152828
35.85;0.146647199;29;5980;70.64270746;41.72378768;717.6737176;713.1543558;3605.713703
35.85;0.146647199;29;5980;70.72233353;45.09211461;717.7532714;713.2254063;5673.412304
35.85;0.146647199;29;5980;70.7492197;41.59057208;717.8327395;713.2963769;3523.937283
35.85;0.146647199;29;5980;70.86173941;45.12847837;717.9121219;713.3672677;5695.73475
35.85;0.146647199;29;5980;70.87593545;41.54112194;717.9914188;713.4380788;3493.581564
35.85;0.146647199;29;5980;70.96647481;45.25288599;718.0706303;713.5088102;5772.104253
35.85;0.146647199;29;5980;70.94987718;41.58044708;718.1497564;713.5794622;3517.721901
35.85;0.146647199;29;5980;71.02571613;45.31504034;718.2287972;713.6500346;5810.258647
35.85;0.146647199;29;5980;71.00184034;41.63340726;718.3077529;713.7205278;3550.232311
35.85;0.146647199;29;5980;71.0634486;45.38845598;718.3866235;713.7909416;5855.325951
35.85;0.146647199;29;5980;70.9949686;41.77827509;718.4654091;713.8612763;3639.161624
35.85;0.146647199;29;5980;71.06861846;45.38780351;718.5441099;713.9315319;5854.925423
35.85;0.146647199;29;5980;71.00528582;41.95725873;718.6227258;714.0017085;3749.033449
35.85;0.146647199;29;5980;71.05687362;45.47183216;718.701257;714.0718061;5906.507682
35.85;0.146647199;29;5980;70.99105194;42.6101706;718.7797036;714.141825;4149.833308
35.85;0.146647199;29;5980;70.98268519;45.66868425;718.8580656;714.2117651;6027.348326
35.85;0.146647199;29;5980;70.89092359;43.89330251;718.9363433;714.2816266;4937.5033
35.85;0.146647199;29;5980;70.88467001;45.93762191;719.0145366;714.3514095;6192.439792
35.85;0.146647199;29;5980;70.76719941;45.04302931;719.0926456;714.4211139;5643.280547
35.85;0.146647199;29;5980;70.7559944;44.96119033;719.1706704;714.49074;5593.042447
35.85;0.146647199;29;5980;70.72289997;45.35449093;719.2486112;714.5602877;5834.47599
35.85;0.146647199;29;5980;70.71222258;44.15678875;719.326468;714.6297573;5099.248331
35.85;0.146647199;29;5980;70.66831384;45.20310406;719.4042409;714.6991487;5741.544863
35.85;0.146647199;29;5980;70.67847704;45.10165475;719.48193;714.7684622;5679.268664
35.85;0.146647199;29;5980;70.6474947;44.93131659;719.5595354;714.8376976;5574.703999
35.85;0.146647199;29;5980;70.64986661;45.17786281;719.6370572;714.9068552;5726.050139
35.85;0.146647199;29;5980;70.63673729;42.94232953;719.7144954;714.9759351;4353.734108
35.85;0.146647199;29;5980;70.63906838;45.12324978;719.7918502;715.0449373;5692.525097
35.85;0.146647199;29;5980;70.69789332;41.84280518;719.8691217;715.1138619;3678.774402
35.85;0.146647199;29;5980;70.73914846;44.815754;719.9463099;715.1827089;5503.764147
35.85;0.146647199;29;5980;70.8320447;41.56127326;720.0234149;715.2514786;3505.95176
35.85;0.146647199;29;5980;70.95792978;44.9413737;720.1004368;715.3201709;5580.87771
35.85;0.146647199;29;5980;70.99033459;41.5167203;720.1773758;715.388786;3478.602247
35.85;0.146647199;29;5980;71.09125517;45.07054587;720.2542318;715.457324;5660.172003
35.85;0.146647199;29;5980;71.09717002;41.52544136;720.331005;715.5257848;3483.955805
35.85;0.146647199;29;5980;71.17612849;45.18249458;720.4076955;715.5941687;5728.893418
35.85;0.146647199;29;5980;71.163961;41.57267047;720.4843034;715.6624757;3512.948111
