Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.146647199;29;5980;71.22397966;45.28173084;720.5608287;715.7307059;5789.811101
35.85;0.146647199;29;5980;71.18372136;41.59528878;720.6372715;715.7988593;3526.832703
35.85;0.146647199;29;5980;71.24738747;45.33192709;720.713632;715.8669361;5820.62483
35.85;0.146647199;29;5980;71.21454626;41.78078491;720.7899102;715.9349364;3640.702319
35.85;0.146647199;29;5980;71.25128681;45.4515872;720.8661062;716.0028602;5894.080006
35.85;0.146647199;29;5980;71.18900266;41.89016169;720.9422201;716.0707076;3707.844912
35.85;0.146647199;29;5980;71.22755235;45.50025726;721.018252;716.1384788;5923.956859
35.85;0.146647199;29;5980;71.15303574;42.3157184;721.094202;716.2061737;3969.079359
35.85;0.146647199;29;5980;71.15496769;45.59257623;721.1700701;716.2737925;5980.628265
35.85;0.146647199;29;5980;71.08408551;43.40732803;721.2458565;716.3413353;4639.180494
35.85;0.146647199;29;5980;71.06451309;45.84980143;721.3215612;716.4088021;6138.529854
35.85;0.146647199;29;5980;70.93129426;44.18461407;721.3971844;716.476193;5116.329327
35.85;0.146647199;29;5980;70.91022244;45.365667;721.472726;716.5435082;5841.336587
35.85;0.146647199;29;5980;70.85357136;45.19772986;721.5481863;716.6107477;5738.245827
35.85;0.146647199;29;5980;70.84259892;45.14331382;721.6235652;716.6779115;5704.841716
35.85;0.146647199;29;5980;70.80639233;45.0368627;721.6988629;716.7449999;5639.495082
35.85;0.146647199;29;5980;70.79506;45.3157608;721.7740795;716.8120128;5810.700912
35.85;0.146647199;29;5980;70.78132767;43.35842833;721.8492151;716.8789503;4609.16267
35.85;0.146647199;29;5980;70.7712201;45.34968421;721.9242697;716.9458126;5831.525308
35.85;0.146647199;29;5980;70.79130446;42.03056362;721.9992434;717.0125997;3794.032769
35.85;0.146647199;29;5980;70.80088772;44.94048983;722.0741363;717.0793117;5580.335133
35.85;0.146647199;29;5980;70.91561994;41.62155054;722.1489485;717.1459487;3542.953882
35.85;0.146647199;29;5980;71.03038367;44.96165595;722.2236801;717.2125107;5593.328276
35.85;0.146647199;29;5980;71.03054254;41.58511344;722.2983312;717.2789979;3520.586416
35.85;0.146647199;29;5980;71.16081139;45.05705584;722.3729019;717.3454104;5651.890944
35.85;0.146647199;29;5980;71.17386868;41.54640755;722.4473922;717.4117481;3496.826219
35.85;0.146647199;29;5980;71.25490143;45.22663098;722.5218022;717.4780113;5755.987216
35.85;0.146647199;29;5980;71.24244612;41.59650024;722.596132;717.5441999;3527.576379
35.85;0.146647199;29;5980;71.30544275;45.31862993;722.6703818;717.6103141;5812.462167
35.85;0.146647199;29;5980;71.26366241;41.65374484;722.7445515;717.676354;3562.716842
35.85;0.146647199;29;5980;71.33049751;45.36360517;722.8186414;717.7423196;5840.070905
35.85;0.146647199;29;5980;71.28290437;41.82458564;722.8926514;717.8082111;3667.590059
35.85;0.146647199;29;5980;71.33332006;45.46732901;722.9665816;717.8740284;5903.743353
35.85;0.146647199;29;5980;71.26392131;41.91640496;723.0404322;717.9397718;3723.954742
35.85;0.146647199;29;5980;71.29804669;45.4645961;723.1142032;718.0054412;5902.065718
35.85;0.146647199;29;5980;71.22630481;42.57976551;723.1878948;718.0710367;4131.168681
35.85;0.146647199;29;5980;71.22705149;45.66463704;723.2615069;718.1365585;6024.863886
35.85;0.146647199;29;5980;71.12084876;43.60556486;723.3350397;718.2020067;4760.871182
35.85;0.146647199;29;5980;71.11963578;45.88200006;723.4084932;718.2673812;6158.29547
35.85;0.146647199;29;5980;71.00418949;44.42198109;723.4818677;718.3326822;5262.040675
35.85;0.146647199;29;5980;70.99807264;45.36197993;723.555163;718.3979098;5839.073224
35.85;0.146647199;29;5980;70.92740149;45.19137079;723.6283794;718.4630641;5734.342215
35.85;0.146647199;29;5980;70.92550779;45.01542857;723.7015169;718.528145;5626.337412
35.85;0.146647199;29;5980;70.88681322;45.20367123;723.7745756;718.5931528;5741.893025
35.85;0.146647199;29;5980;70.88453857;45.05614626;723.8475555;718.6580875;5651.332584
35.85;0.146647199;29;5980;70.85624335;45.06812558;723.9204568;718.7229492;5658.68627
35.85;0.146647199;29;5980;70.85798395;45.01133835;723.9932796;718.787738;5623.82657
35.85;0.146647199;29;5980;70.84706657;44.6221103;724.0660239;718.8524539;5384.893026
35.85;0.146647199;29;5980;70.86058308;45.02219749;724.1386898;718.917097;5630.492617
35.85;0.146647199;29;5980;70.85789688;43.06635261;724.2112774;718.9816674;4429.867555
35.85;0.146647199;29;5980;70.85915802;45.14602815;724.2837868;719.0461652;5706.507948
35.85;0.146647199;29;5980;70.90557421;41.95803769;724.3562181;719.1105905;3749.511626
35.85;0.146647199;29;5980;70.92488394;44.79115889;724.4285713;719.1749434;5488.666067
35.85;0.146647199;29;5980;71.02923441;41.63653828;724.5008465;719.2392239;3552.154333
35.85;0.146647199;29;5980;71.17374259;44.84849651;724.5730439;719.3034321;5523.863632
35.85;0.146647199;29;5980;71.17683512;41.58537337;724.6451635;719.3675681;3520.745979
35.85;0.146647199;29;5980;71.31690608;44.96621372;724.7172054;719.431632;5596.126129
35.85;0.146647199;29;5980;71.32137502;41.57039792;724.7891696;719.4956238;3511.553071
35.85;0.146647199;29;5980;71.40777192;45.15387586;724.8610563;719.5595437;5711.325386
35.85;0.146647199;29;5980;71.39795541;41.59489111;724.9328656;719.6233917;3526.588588
35.85;0.146647199;29;5980;71.45890127;45.27428956;725.0045974;719.6871679;5785.243161
35.85;0.146647199;29;5980;71.42126646;41.6071025;725.076252;719.7508724;3534.084736
35.85;0.146647199;29;5980;71.47427262;45.33814381;725.1478294;719.8145053;5824.441062
35.85;0.146647199;29;5980;71.43635129;41.63046319;725.2193296;719.8780666;3548.425051
35.85;0.146647199;29;5980;71.48221883;45.41508116;725.2907528;719.9415565;5871.670218
35.85;0.146647199;29;5980;71.42016008;41.8440513;725.362099;720.0049749;3679.539353
35.85;0.146647199;29;5980;71.47706607;45.45441288;725.4333684;720.0683221;5895.814596
35.85;0.146647199;29;5980;71.39946443;42.11268555;725.504561;720.131598;3844.444563
35.85;0.146647199;29;5980;71.42586119;45.57321605;725.5756768;720.1948027;5968.74372
35.85;0.146647199;29;5980;71.34077869;42.87446866;725.646716;720.2579364;4312.076683
35.85;0.146647199;29;5980;71.32911061;45.764876;725.7176787;720.3209991;6086.397088
35.85;0.146647199;29;5980;71.20245089;44.48753758;725.7885649;720.3839909;5302.283517
35.85;0.146647199;29;5980;71.1871183;45.60584331;725.8593747;720.4469118;5988.772462
35.85;0.146647199;29;5980;71.10143085;44.09362868;725.9301083;720.509762;5060.476561
35.85;0.146647199;29;5980;71.09709691;45.88087246;726.0007656;720.5725415;6157.603277
35.85;0.146647199;29;5980;71.04060846;43.94674127;726.0713468;720.6352504;4970.307494
35.85;0.146647199;29;5980;71.0321599;45.20512551;726.1418519;720.6978888;5742.785757
35.85;0.146647199;29;5980;71.01505614;44.77321559;726.212281;720.7604568;5477.651298
35.85;0.146647199;29;5980;71.01195847;45.74300497;726.2826343;720.8229544;6072.971226
35.85;0.146647199;29;5980;70.98016865;42.68096691;726.3529117;720.8853818;4193.292699
35.85;0.146647199;29;5980;70.97739164;45.21582726;726.4231135;720.9477389;5749.355191
35.85;0.146647199;29;5980;71.02352131;41.89679266;726.4932396;721.0100259;3711.915437
35.85;0.146647199;29;5980;71.08046079;44.99135799;726.5632901;721.0722429;5611.561324
35.85;0.146647199;29;5980;71.14115073;41.65197383;726.6332651;721.1343899;3561.629682
35.85;0.146647199;29;5980;71.28689027;45.0462985;726.7031648;721.1964671;5645.287387
35.85;0.146647199;29;5980;71.28624384;41.63928992;726.7729891;721.2584744;3553.843469
35.85;0.146647199;29;5980;71.39859841;45.16949346;726.8427382;721.320412;5720.912485
35.85;0.146647199;29;5980;71.37925021;41.65641786;726.9124121;721.38228;3564.357715
35.85;0.146647199;29;5980;71.47122792;45.24930076;726.982011;721.4440783;5769.903403
35.85;0.146647199;29;5980;71.45490843;41.66747141;727.0515348;721.5058072;3571.143102
35.85;0.146647199;29;5980;71.50675247;45.37478759;727.1209838;721.5674667;5846.935403
35.85;0.146647199;29;5980;71.47325664;41.68466529;727.1903579;721.6290569;3581.697827
35.85;0.146647199;29;5980;71.53882517;45.41635776;727.2596572;721.6905778;5872.453879
35.85;0.146647199;29;5980;71.47751582;41.92670629;727.3288819;721.7520295;3730.278371
35.85;0.146647199;29;5980;71.53955203;45.48467643;727.398032;721.8134121;5914.392331
35.85;0.146647199;36;5980;71.23913891;42.44251029;727.4671076;721.8747257;4046.912482
35.85;0.146647199;36;5980;70.87818311;45.62841932;727.5361087;721.9359703;6002.63109
35.85;0.146647199;36;5980;70.56014772;43.73758078;727.6050355;721.9971461;4841.911153
35.85;0.146647199;36;5980;70.35844524;45.94459528;727.6738881;722.0582531;6196.720498
35.85;0.146647199;36;5980;70.07752966;44.92274405;727.7426664;722.1192914;5569.441612
35.85;0.146647199;36;5980;69.87092905;45.57126905;727.8113706;722.180261;5967.548529
35.85;0.146647199;36;5980;69.65197699;43.4333742;727.8800008;722.2411621;4655.169329
35.85;0.146647199;36;5980;69.56044814;45.64653622;727.9485571;722.3019947;6013.752421
35.85;0.146647199;36;5980;69.49818156;42.82259554;728.0170395;722.3627589;4280.233581
35.85;0.146647199;36;5980;69.44096267;45.43862975;728.0854481;722.4234547;5886.125882
35.85;0.146647199;36;5980;69.42956561;42.2913079;728.1537829;722.4840824;3954.094604
35.85;0.146647199;36;5980;69.40448106;45.27589454;728.2220442;722.5446418;5786.228403
35.85;0.146647199;36;5980;69.4540543;41.78041832;728.2902319;722.6051331;3640.477278
35.85;0.146647199;36;5980;69.53930523;45.18250353;728.3583461;722.6655565;5728.898914
35.85;0.146647199;36;5980;69.54952134;41.77250626;728.4263869;722.7259118;3635.620339
35.85;0.146647199;36;5980;69.64592769;45.25173289;728.4943544;722.7861993;5771.396407
35.85;0.146647199;36;5980;69.64087794;41.79191769;728.5622487;722.8464191;3647.536343
35.85;0.146647199;36;5980;69.72020436;45.32732645;728.6300698;722.9065711;5817.800662
35.85;0.146647199;36;5980;69.6936203;41.89354638;728.6978178;722.9666554;3709.922654
35.85;0.146647199;36;5980;69.75510444;45.45732091;728.7654928;723.0266722;5897.599729
35.85;0.146647199;36;5980;69.68830589;41.97144047;728.833095;723.0866215;3757.739125
35.85;0.146647199;36;5980;69.73855608;45.45629577;728.9006242;723.1465034;5896.970433
35.85;0.146647199;36;5980;69.68574354;42.46532343;728.9680807;723.206318;4060.916676
35.85;0.146647199;36;5980;69.6780302;45.6169785;729.0354645;723.2660653;5995.607967
35.85;0.146647199;36;5980;69.60262855;43.10075105;729.1027757;723.3257454;4450.983564
35.85;0.146647199;36;5980;69.55197156;45.74189898;729.1700144;723.3853584;6072.292297
35.85;0.146647199;36;5980;69.48295584;43.18862738;729.2371806;723.4449044;4504.92778
35.85;0.146647199;36;5980;69.45490376;45.69948113;729.3042745;723.5043834;6046.253457
35.85;0.146647199;36;5980;69.39997856;43.0850533;729.3712961;723.5637955;4441.347262
35.85;0.146647199;36;5980;69.37352237;45.60323369;729.4382454;723.6231409;5987.170507
35.85;0.146647199;36;5980;69.35940373;42.57925291;729.5051226;723.6824194;4130.854016
35.85;0.146647199;36;5980;69.33730129;45.43602689;729.5719277;723.7416314;5884.528074
35.85;0.146647199;36;5980;69.34891494;42.12346131;729.6386609;723.8007767;3851.059425
35.85;0.146647199;36;5980;69.37705546;45.28032387;729.7053221;723.8598556;5788.947412
35.85;0.146647199;36;5980;69.44450452;41.77668832;729.7719116;723.918868;3638.187562
35.85;0.146647199;36;5980;69.55499212;45.2499128;729.8384292;723.9778141;5770.279116
35.85;0.146647199;36;5980;69.56852586;41.79731974;729.9048752;724.0366938;3650.85247
35.85;0.146647199;36;5980;69.67902315;45.33842369;729.9712496;724.0955074;5824.612867
35.85;0.146647199;36;5980;69.65222793;41.79526882;730.0375525;724.1542548;3649.593485
35.85;0.146647199;36;5980;69.74607919;45.39662963;730.1037839;724.2129362;5860.343468
35.85;0.146647199;36;5980;69.71778509;41.82156637;730.169944;724.2715516;3665.736634
35.85;0.146647199;36;5980;69.84209428;45.46657815;730.2360327;724.330101;5903.28243
35.85;0.146647199;36;5980;69.76251621;42.07922653;730.3020503;724.3885847;3823.905234
35.85;0.146647199;36;5980;69.87099923;45.58815087;730.3679967;724.4470025;5977.911691
35.85;0.146647199;36;5980;69.74305166;42.54682991;730.4338721;724.5053547;4110.950665
35.85;0.146647199;36;5980;69.72290893;45.74402502;730.4996765;724.5636413;6073.597402
35.85;0.146647199;36;5980;69.64845166;43.34132321;730.56541;724.6218623;4598.662432
35.85;0.146647199;36;5980;69.62733314;45.89831422;730.6310726;724.6800179;6168.310167
35.85;0.146647199;36;5980;69.53985837;43.37689262;730.6966645;724.738108;4620.497258
35.85;0.146647199;36;5980;69.5025146;45.84391487;730.7621857;724.7961329;6134.916299
35.85;0.146647199;36;5980;69.46125016;43.33945631;730.8276364;724.8540924;4597.516408
35.85;0.146647199;36;5980;69.43836106;45.7579347;730.8930165;724.9119869;6082.136066
35.85;0.146647199;36;5980;69.40471593;42.95964487;730.9583261;724.9698162;4364.36339
35.85;0.146647199;36;5980;69.39226632;45.60702169;731.0235654;725.0275805;5989.495829
35.85;0.146647199;36;5980;69.39394983;42.49342257;731.0887343;725.0852798;4078.165762
35.85;0.146647199;36;5980;69.39949873;45.44186003;731.1538331;725.1429143;5888.108837
35.85;0.146647199;36;5980;69.45631142;41.92330673;731.2188617;725.2004839;3728.191499
35.85;0.146647199;36;5980;69.55066935;45.31331751;731.2838202;725.2579888;5809.201057
35.85;0.146647199;36;5980;69.6008234;41.87394587;731.3487088;725.3154291;3697.890589
35.85;0.146647199;36;5980;69.68859986;45.42859058;731.4135274;725.3728047;5879.963184
35.85;0.146647199;36;5980;69.69991398;41.8536167;731.4782762;725.4301158;3685.411218
35.85;0.146647199;36;5980;69.81631128;45.45445099;731.5429552;725.4873625;5895.837985
35.85;0.146647199;36;5980;69.77138462;41.92869831;731.6075645;725.5445449;3731.5012
35.85;0.146647199;36;5980;69.89333253;45.53332694;731.6721042;725.6016629;5944.257184
35.85;0.146647199;36;5980;69.80164796;41.92241454;731.7365744;725.6587167;3727.643812
35.85;0.146647199;36;5980;69.90844189;45.55736742;731.8009751;725.7157063;5959.014801
35.85;0.146647199;36;5980;69.83759625;42.15600852;731.8653064;725.7726319;3871.039021
35.85;0.146647199;36;5980;69.92943116;45.69136381;731.9295683;725.8294934;6041.270518
35.85;0.146647199;36;5980;69.78791693;42.88560424;731.9937611;725.886291;4318.912429
35.85;0.146647199;36;5980;69.77447391;45.86964053;732.0578846;725.9430247;6150.708388
35.85;0.146647199;36;5980;69.65804114;43.92716946;732.1219391;725.9996947;4958.293043
35.85;0.146647199;36;5980;69.64247796;46.08711544;732.1859246;726.0563009;6284.20866
35.85;0.146647199;36;5980;69.54640318;44.65796515;732.2498411;726.1128434;5406.903065
35.85;0.146647199;36;5980;69.52882792;46.08483957;732.3136887;726.1693224;6282.811584
35.85;0.146647199;36;5980;69.44023302;43.67862973;732.3774675;726.2257379;4805.723162
35.85;0.146647199;36;5980;69.42657539;45.78042388;732.4411776;726.2820899;6095.941395
35.85;0.146647199;36;5980;69.42999487;42.94085852;732.5048191;726.3383786;4352.831109
35.85;0.146647199;36;5980;69.40709695;45.53898248;732.568392;726.394604;5947.728924
35.85;0.146647199;36;5980;69.42269278;42.30575229;732.6318964;726.4507661;3962.961511
35.85;0.146647199;36;5980;69.44541543;45.33785762;732.6953323;726.5068651;5824.265377
35.85;0.146647199;36;5980;69.54004327;41.91186391;732.7586999;726.562901;3721.167148
35.85;0.146647199;36;5980;69.6546651;45.32629434;732.8219992;726.6188739;5817.167083
35.85;0.146647199;36;5980;69.67473441;41.93440972;732.8852304;726.6747839;3735.007237
35.85;0.146647199;36;5980;69.83048124;45.40733684;732.9483933;726.730631;5866.916255
35.85;0.146647199;36;5980;69.7957674;41.94632741;733.0114883;726.7864153;3742.323092
35.85;0.146647199;36;5980;69.93823886;45.49408239;733.0745152;726.8421368;5920.166324
35.85;0.146647199;36;5980;69.84976122;41.9447091;733.1374742;726.8977957;3741.329667
35.85;0.146647199;36;5980;69.98867943;45.53327152;733.2003654;726.9533921;5944.223169
35.85;0.146647199;36;5980;69.88272395;41.96409207;733.2631888;727.0089259;3753.228198
35.85;0.146647199;36;5980;70.0120707;45.5794099;733.3259445;727.0643972;5972.545912
35.85;0.146647199;36;5980;69.90277687;42.26115011;733.3886326;727.1198062;3935.581783
35.85;0.146647199;36;5980;69.99974774;45.69196777;733.4512532;727.1751529;6041.641268
35.85;0.146647199;36;5980;69.83245652;42.87645414;733.5138063;727.2304373;4313.295498
35.85;0.146647199;36;5980;69.80774771;45.87397077;733.5762919;727.2856596;6153.366568
35.85;0.146647199;36;5980;69.71430736;43.96200451;733.6387103;727.3408198;4979.677069
35.85;0.146647199;36;5980;69.68993564;46.10605058;733.7010614;727.3959179;6295.832286
35.85;0.146647199;36;5980;69.57889852;44.43929428;733.7633453;727.4509541;5272.668634
35.85;0.146647199;36;5980;69.56937964;45.49613299;733.8255621;727.5059284;5921.425113
35.85;0.146647199;36;5980;69.5068286;45.53084213;733.8877118;727.5608409;5942.731849
35.85;0.146647199;36;5980;69.4843615;44.67937618;733.9497946;727.6156916;5420.046553
35.85;0.146647199;36;5980;69.4416038;45.76464357;734.0118105;727.6704807;6086.25441
35.85;0.146647199;36;5980;69.42647605;43.39343187;734.0737596;727.7252082;4630.650124
35.85;0.146647199;36;5980;69.39453118;45.62626539;734.1356419;727.7798741;6001.308866
35.85;0.146647199;36;5980;69.42189392;42.73629197;734.1974575;727.8344785;4227.254827
35.85;0.146647199;36;5980;69.41940347;45.41436689;734.2592065;727.8890216;5871.231757
35.85;0.146647199;36;5980;69.45283863;42.67005408;734.320889;727.9435033;4186.593694
35.85;0.146647199;36;5980;69.45712171;45.40972957;734.382505;727.9979237;5868.385063
35.85;0.146647199;36;5980;69.48147714;42.60695763;734.4440546;728.052283;4147.86098
35.85;0.146647199;36;5980;69.48795953;45.40638424;734.505538;728.1065811;5866.331482
35.85;0.146647199;36;5980;69.51205599;42.64459152;734.566955;728.1608182;4170.96311
35.85;0.146647199;36;5980;69.51588585;45.41774335;734.6283059;728.2149942;5873.304444
35.85;0.146647199;36;5980;69.53431688;42.51250694;734.6895907;728.2691094;4089.880987
35.85;0.146647199;36;5980;69.53111102;45.37289045;734.7508094;728.3231637;5845.770814
35.85;0.146647199;36;5980;69.56341062;42.50919545;734.8119622;728.3771572;4087.848183
35.85;0.146647199;36;5980;69.50233393;45.35733715;734.873049;728.4310901;5836.223182
35.85;0.146647199;36;5980;69.67454694;41.9663222;734.9340701;728.4849622;3754.597198
35.85;0.146647199;36;5980;69.7279619;45.25361124;734.9950254;728.5387738;5772.549458
35.85;0.146647199;36;5980;69.77551788;41.85047968;735.055915;728.5925249;3683.485506
35.85;0.146647199;36;5980;69.98593322;45.2680074;735.116739;728.6462155;5781.386762
35.85;0.146647199;36;5980;69.94101972;41.79701746;735.1774975;728.6998458;3650.666914
35.85;0.146647199;36;5980;70.13622221;45.35860316;735.2381905;728.7534157;5837.000343
35.85;0.146647199;36;5980;70.07076573;41.85489355;735.2988181;728.8069255;3686.195027
35.85;0.146647199;36;5980;70.20598179;45.50554894;735.3593804;728.860375;5927.205237
35.85;0.146647199;36;5980;70.11196367;41.89896135;735.4198774;728.9137645;3713.246716
35.85;0.146647199;36;5980;70.21837444;45.54370015;735.4803092;728.9670939;5950.624936
35.85;0.146647199;36;5980;70.10602842;41.94825962;735.540676;729.0203633;3743.509208
35.85;0.146647199;36;5980;70.20226677;45.59561178;735.6009776;729.0735728;5982.491678
35.85;0.146647199;36;5980;70.08390122;42.01860665;735.6612143;729.1267226;3786.692803
35.85;0.146647199;36;5980;70.1667365;45.64184687;735.7213861;729.1798125;6010.873791
35.85;0.146647199;36;5980;70.04032132;42.27262973;735.7814931;729.2328427;3942.628725
35.85;0.36659658;36;5980;70.1005677;40.30907625;735.8415352;729.2858134;6842.779281
35.85;0.36659658;36;5980;69.9056843;39.10169547;735.9015127;729.3387244;4989.964991
35.85;0.36659658;36;5980;69.89694844;40.16746063;735.9614256;729.391576;6625.459739
35.85;0.36659658;36;5980;69.72133116;39.41386405;736.0212739;729.4443681;5469.010557
35.85;0.36659658;36;5980;69.69310669;39.90256813;736.0810577;729.4971008;6218.962786
35.85;0.36659658;36;5980;69.61620633;39.85178532;736.1407771;729.5497743;6141.032837
35.85;0.36659658;36;5980;69.58613776;39.54178954;736.2004321;729.6023885;5665.321597
35.85;0.36659658;36;5980;69.5579389;39.86853656;736.2600229;729.6549436;6166.738852
35.85;0.36659658;36;5980;69.51979615;38.96269066;736.3195494;729.7074396;4776.651934
35.85;0.36659658;36;5980;69.48952219;39.8058459;736.3790119;729.7598765;6070.535431
35.85;0.36659658;36;5980;69.50638261;38.68339642;736.4384102;729.8122545;4348.05445
35.85;0.36659658;36;5980;69.50649462;39.70492578;736.4977445;729.8645736;5915.66612
35.85;0.36659658;36;5980;69.53436266;38.57556277;736.5570149;729.9168338;4182.575812
35.85;0.36659658;36;5980;69.53788822;39.66424013;736.6162215;729.9690353;5853.230998
35.85;0.36659658;36;5980;69.56931373;38.61844343;736.6753642;730.0211781;4248.379325
35.85;0.36659658;36;5980;69.57539248;39.68746193;736.7344432;730.0732622;5888.866555
35.85;0.36659658;36;5980;69.59348273;38.63311415;736.7934586;730.1252878;4270.892622
35.85;0.36659658;36;5980;69.60062104;39.69958839;736.8524103;730.1772549;5907.475502
35.85;0.36659658;36;5980;69.61567613;38.60084605;736.9112986;730.2291635;4221.374854
35.85;0.36659658;36;5980;69.62207293;39.69131851;736.9701234;730.2810138;5894.784758
35.85;0.36659658;36;5980;69.64226583;38.57461873;737.0288848;730.3328058;4181.127118
35.85;0.36659658;36;5980;69.63984383;39.68217774;737.0875828;730.3845395;5880.757578
35.85;0.36659658;36;5980;69.66277612;38.57096287;737.1462177;730.4362151;4175.516933
35.85;0.36659658;36;5980;69.6545285;39.68272342;737.2047893;730.4878325;5881.59496
35.85;0.36659658;36;5980;69.68544254;38.55104054;737.2632979;730.5393919;4144.94465
35.85;0.36659658;36;5980;69.62190741;39.68055991;737.3217434;730.5908934;5878.274903
35.85;0.36659658;36;5980;69.79081318;38.34541332;737.3801259;730.6423369;3829.394607
35.85;0.36659658;36;5980;69.89592531;39.62260748;737.4384455;730.6937225;5789.342644
35.85;0.36659658;36;5980;69.92180277;38.29565992;737.4967023;730.7450504;3753.044376
35.85;0.36659658;36;5980;70.13618019;39.63499109;737.5548963;730.7963206;5808.34621
35.85;0.36659658;36;5980;70.09081573;38.28170196;737.6130276;730.8475331;3731.62486
35.85;0.36659658;36;5980;70.27890211;39.67766747;737.6710962;730.8986881;5873.836232
35.85;0.36659658;36;5980;70.22198799;38.31321759;737.7291023;730.9497855;3779.9879
35.85;0.36659658;36;5980;70.32341505;39.71507298;737.7870459;731.0008254;5931.237739
35.85;0.36659658;36;5980;70.28376091;38.32822539;737.844927;731.051808;3803.018474
35.85;0.36659658;36;5980;70.34159352;39.76676678;737.9027458;731.1027332;6010.565657
35.85;0.36659658;36;5980;70.27574937;38.38781366;737.9605023;731.1536012;3894.461045
35.85;0.36659658;36;5980;70.31802518;39.78586414;738.0181965;731.2044119;6039.871957
35.85;0.36659658;36;5980;70.25382259;38.40482461;738.0758286;731.2551656;3920.565591
35.85;0.36659658;36;5980;70.26170293;39.8153195;738.1333986;731.3058621;6085.073361
35.85;0.36659658;36;5980;70.13382838;38.54545284;738.1909065;731.3565017;4136.369909
35.85;0.36659658;36;5980;70.16554769;39.83447552;738.2483525;731.4070843;6114.469685
35.85;0.36659658;36;5980;69.98879011;38.72054249;738.3057366;731.45761;4405.057817
35.85;0.36659658;36;5980;69.99627569;39.882507;738.3630588;731.5080789;6188.177515
35.85;0.36659658;36;5980;69.85703477;38.86025207;738.4203193;731.5584911;4619.452407
35.85;0.36659658;36;5980;69.81448079;39.88584826;738.4775181;731.6088466;6193.304925
35.85;0.36659658;36;5980;69.77706451;38.82032045;738.5346552;731.6591454;4558.174406
35.85;0.36659658;36;7418;69.77021797;39.940874;738.5917308;731.7093877;6277.745943
35.85;0.36659658;36;7418;69.75860499;38.82892748;738.7891185;731.8963559;4571.382525
35.85;0.36659658;36;7418;69.73466552;39.88738291;738.9862935;732.0831138;6195.659956
35.85;0.36659658;36;7418;69.72453698;38.64441064;739.183256;732.2696617;4288.227909
35.85;0.36659658;36;7418;69.75821941;39.81663734;739.3800063;732.4559998;6087.095687
35.85;0.36659658;36;7418;69.80764334;38.5109068;739.5765446;732.6421284;4083.356487
35.85;0.36659658;36;7418;69.94051874;39.7771637;739.7728711;732.8280477;6026.520501
35.85;0.36659658;36;7418;69.93550991;38.41405007;739.9689861;733.013758;3934.722733
35.85;0.36659658;36;7418;70.15461109;39.78238206;740.1648897;733.1992594;6034.528457
35.85;0.36659658;36;7418;70.07411428;38.43951582;740.3605823;733.3845522;3973.801798
35.85;0.36659658;36;7418;70.27111668;39.81799517;740.556064;733.5696367;6089.179373
35.85;0.36659658;36;7418;70.20524673;38.47657855;740.7513351;733.754513;4030.677273
35.85;0.36659658;36;7418;70.32083683;39.85946284;740.9463957;733.9391815;6152.814559
35.85;0.36659658;36;7418;70.25519457;38.56325661;741.1412462;734.1236423;4163.691111
35.85;0.36659658;36;7418;70.31889872;39.90109206;741.3358867;734.3078956;6216.697652
35.85;0.36659658;36;7418;70.20567762;38.83831847;741.5303175;734.4919418;4585.793681
35.85;0.36659658;36;7418;70.21227729;39.98429837;741.7245388;734.6757811;6344.383833
35.85;0.36659658;36;7418;70.046496;38.99493934;741.9185508;734.8594136;4826.139895
35.85;0.36659658;36;7418;70.05789746;40.01276787;742.1123537;735.0428396;6388.072365
35.85;0.36659658;36;7418;69.91796806;39.08322989;742.3059478;735.2260593;4961.628212
35.85;0.36659658;36;7418;69.92897748;40.01817106;742.4993333;735.4090731;6396.363953
35.85;0.36659658;36;7418;69.86748768;38.94569676;742.6925105;735.591881;4750.573538
35.85;0.36659658;36;7418;69.8555846;39.95120602;742.8854795;735.7744834;6293.601194
35.85;0.36659658;36;7418;69.87745325;38.7458076;743.0782405;735.9568804;4443.828978
35.85;0.36659658;36;7418;69.94109051;39.86404272;743.2707939;736.1390724;6159.842724
35.85;0.36659658;36;7418;69.94997411;38.67409549;743.4631397;736.3210594;4333.781496
35.85;0.36659658;36;7418;70.07573509;39.82440228;743.6552783;736.5028419;6099.011557
35.85;0.36659658;36;7418;70.07179186;38.47264607;743.8472099;736.6844199;4024.642594
35.85;0.36659658;36;7418;70.24606243;39.78494753;744.0389347;736.8657937;6038.465358
35.85;0.36659658;36;7418;70.25368452;38.4417195;744.2304529;737.0469636;3977.18351
35.85;0.36659658;36;7418;70.40929379;39.81714219;744.4217647;737.2279298;6087.870424
35.85;0.36659658;36;7418;70.36061578;38.45787886;744.6128703;737.4086925;4001.981227
35.85;0.36659658;36;7418;70.47647377;39.85214202;744.8037701;737.5892519;6141.58022
35.85;0.36659658;36;7418;70.43814366;38.51916073;744.9944641;737.7696083;4096.022743
35.85;0.36659658;36;7418;70.50445434;39.9019149;745.1849527;737.9497618;6217.960359
35.85;0.36659658;36;7418;70.41242359;38.65375104;745.375236;738.1297128;4302.561448
35.85;0.36659658;36;7418;70.45365442;39.94946329;745.5653143;738.3094615;6290.92684
35.85;0.36659658;36;7418;70.35997642;38.98096892;745.7551878;738.489008;4804.701264
35.85;0.36659658;36;7418;70.3650903;40.03279638;745.9448566;738.6683526;6418.80757
35.85;0.36659658;36;7418;70.26559613;39.02346643;746.1343211;738.8474956;4869.916798
35.85;0.36659658;36;7418;70.23327041;40.01628853;746.3235815;739.0264371;6393.475068
35.85;0.36659658;36;7418;70.17746885;38.9152583;746.5126379;739.2051774;4703.863492
35.85;0.36659658;36;7418;70.1609824;39.9476248;746.7014906;739.3837167;6288.105551
35.85;0.36659658;36;7418;70.09586896;38.77651293;746.8901398;739.5620552;4490.948554
35.85;0.36659658;36;7418;70.13957317;39.90315091;747.0785857;739.7401933;6219.857109
35.85;0.36659658;36;7418;70.10841768;38.61517701;747.2668286;739.9181309;4243.366766
35.85;0.36659658;36;7418;70.19691169;39.83649214;747.4548686;740.0958686;6117.564333
35.85;0.36659658;36;7418;70.26913555;38.48635083;747.642706;740.2734063;4045.673555
35.85;0.36659658;36;7418;70.40970838;39.82581592;747.830341;740.4507444;6101.18089
35.85;0.36659658;36;7418;70.40639579;38.47674341;748.0177739;740.6278831;4030.930258
35.85;0.36659658;36;7418;70.52335848;39.84450008;748.2050047;740.8048226;6129.853105
35.85;0.36659658;36;7418;70.49738811;38.49898063;748.3920339;740.9815632;4065.054906
35.85;0.36659658;36;7418;70.60411734;39.88960509;748.5788615;741.158105;6199.070043
35.85;0.36659658;36;7418;70.54970428;38.58195936;748.7654877;741.3344482;4192.39184
35.85;0.36659658;36;7418;70.633802;39.9329375;748.9519129;741.5105932;6265.566801
35.85;0.36659658;36;7418;70.55754623;38.9095377;749.1381373;741.6865402;4695.084809
35.85;0.36659658;36;7418;70.55251019;40.03171399;749.3241609;741.8622892;6417.146568
35.85;0.36659658;36;7418;70.43934641;39.05257935;749.5099841;742.0378407;4914.592705
35.85;0.36659658;36;7418;70.43406753;40.03875246;749.6956071;742.2131947;6427.947623
35.85;0.36659658;36;7418;70.36891505;39.09516773;749.88103;742.3883516;4979.947703
35.85;0.36659658;36;7418;70.35785542;40.02651947;750.0662532;742.5633115;6409.175192
35.85;0.36659658;36;7418;70.30689438;38.9379977;750.2512768;742.7380747;4738.758768
35.85;0.36659658;36;7418;70.30003854;39.9531544;750.436101;742.9126413;6296.591119
35.85;0.36659658;36;7418;70.29616407;38.78233362;750.6207261;743.0870117;4499.880839
35.85;0.36659658;36;7418;70.30462079;39.8866502;750.8051522;743.2611859;6194.535546
35.85;0.36659658;36;7418;70.31662097;38.60074264;750.9893796;743.4351643;4221.216165
35.85;0.36659658;36;7418;70.3735085;39.83545467;751.1734085;743.6089471;6115.97226
35.85;0.36659658;36;7418;70.44706467;38.50714319;751.3572391;743.7825345;4077.580945
35.85;0.36659658;36;7418;70.58444204;39.84506371;751.5408716;743.9559267;6130.718041
35.85;0.36659658;36;7418;70.58297612;38.51044661;751.7243062;744.1291239;4082.650293
35.85;0.36659658;36;7418;70.69055312;39.8794543;751.9075432;744.3021263;6183.492914
35.85;0.36659658;36;7418;70.66884386;38.51378499;752.0905827;744.4749342;4087.773281
35.85;0.36659658;36;7418;70.77724606;39.90467016;752.273425;744.6475478;6222.188503
35.85;0.36659658;36;7418;70.72462338;38.56689321;752.4560703;744.8199673;4169.271728
35.85;0.36659658;36;7418;70.81093724;39.94070412;752.6385188;744.9921929;6277.485261
35.85;0.36659658;36;7418;70.72932537;38.80524986;752.8207707;745.1642249;4535.04748
35.85;0.36659658;36;7418;70.73836358;40.01171337;753.0028262;745.3360634;6386.454155
35.85;0.36659658;36;7418;70.64008203;38.88232292;753.1846856;745.5077086;4653.321736
35.85;0.36659658;36;7418;70.64871297;40.01031324;753.366349;745.6791609;6384.305548
35.85;0.36659658;36;7418;70.59464422;39.02875612;753.5478166;745.8504203;4878.034221
35.85;0.36659658;36;7418;70.58075907;40.02943567;753.7290887;746.0214872;6413.650326
35.85;0.36659658;36;7418;70.53626092;38.90603316;753.9101655;746.1923618;4689.706843
35.85;0.36659658;36;7418;70.51576189;39.96809314;754.0910472;746.3630441;6319.515718
35.85;0.36659658;36;7418;70.51137549;38.77396988;754.2717339;746.5335346;4487.046059
35.85;0.36659658;36;7418;70.51368388;39.91277371;754.452226;746.7038333;6234.624001
35.85;0.36659658;36;7418;70.52105498;38.65329427;754.6325236;746.8739406;4301.8605
35.85;0.36659658;36;7418;70.56387806;39.86902152;754.8126269;747.0438565;6167.483057
35.85;0.36659658;36;7418;70.62316654;38.54042356;754.9925361;747.2135814;4128.652118
35.85;0.36659658;36;7418;70.75374866;39.86203309;755.1722515;747.3831155;6156.758801
35.85;0.36659658;36;7418;70.74776179;38.5334911;755.3517732;747.5524589;4118.013742
35.85;0.36659658;36;7418;70.882111;39.88378342;755.5311015;747.7216119;6190.136268
35.85;0.36659658;36;7418;70.84097212;38.5787784;755.7102366;747.8905746;4187.51043
35.85;0.36659658;36;7418;70.9521282;39.93405267;755.8891786;748.0593474;6267.278123
35.85;0.36659658;36;7418;70.87629005;38.83097843;756.0679278;748.2279304;4574.529859
35.85;0.36659658;36;7418;70.8969328;40.01710086;756.2464844;748.3963239;6394.721655
35.85;0.36659658;36;7418;70.79100055;38.95532169;756.4248487;748.5645279;4765.343704
22.85;0.36659658;36;7418;70.73542794;35.79077716;756.6030207;748.7325429;19858.57091
22.85;0.36659658;36;7418;70.43695203;34.54637702;756.7810007;748.9003689;17948.94769
22.85;0.36659658;36;7418;70.31928249;35.74479695;756.958789;749.0680062;19788.0109
22.85;0.36659658;36;7418;70.20614218;34.33304454;757.1363857;749.2354549;17621.57337
22.85;0.36659658;36;7418;70.10743774;35.37992746;757.313791;749.4027154;19228.09193
22.85;0.36659658;36;7418;69.84438083;33.480772;757.4910052;749.5697879;16313.69871
22.85;0.36659658;36;7418;69.64761467;34.28266241;757.6680284;749.7366724;17544.25829
22.85;0.36659658;36;7418;69.30549315;32.09489073;757.8448608;749.9033693;14186.96232
22.85;0.36659658;36;7418;69.05747332;32.84735299;758.0215028;750.0698787;15341.67081
22.85;0.36659658;36;7418;68.71472886;30.75854406;758.1979543;750.2362009;12136.24043
22.85;0.36659658;36;7418;68.47085206;31.52677829;758.3742158;750.4023361;13315.15216
22.85;0.36659658;36;7418;68.16420336;29.56359339;758.5502873;750.5682845;10302.50105
22.85;0.36659658;36;7418;67.96046616;30.58210166;758.7261691;750.7340462;11865.47664
22.85;0.36659658;36;7418;67.68166044;28.79236924;758.9018614;750.8996216;9119.001079
22.85;0.36659658;36;7418;67.58759651;29.94262641;759.0773644;751.0650108;10884.15501
22.85;0.36659658;36;7418;67.49690984;28.26928579;759.2526783;751.230214;8316.291191
22.85;0.36659658;36;7418;67.49154117;29.55445583;759.4278032;751.3952314;10288.4788
22.85;0.36659658;36;7418;67.52437584;28.11167779;759.6027395;751.5600633;8074.430164
22.85;0.36659658;36;7418;67.58632454;29.34359985;759.7774873;751.7247098;9964.904853
22.85;0.36659658;36;7418;67.59357887;27.84648369;759.9520467;751.8891712;7667.470384
22.85;0.36659658;36;7418;67.55976697;29.19861257;760.1264181;752.0534476;9742.411241
22.85;0.36659658;36;7418;67.54742613;27.70405204;760.3006016;752.2175394;7448.898585
22.85;0.36659658;36;7418;67.60155448;29.10714031;760.4745974;752.3814466;9602.040359
22.85;0.36659658;36;7418;67.66092043;27.57525916;760.6484057;752.5451695;7251.25646
22.85;0.36659658;36;7418;67.63984641;29.06898133;760.8220267;752.7087083;9543.482599
22.85;0.36659658;36;7418;67.58732373;27.5711718;760.9954607;752.8720632;7244.984105
22.85;0.36659658;36;7418;67.57935402;29.032763;761.1687078;753.0352344;9487.902914
22.85;0.36659658;36;7418;67.58807932;27.57056813;761.3417681;753.1982221;7244.057734
22.85;0.36659658;36;7418;67.64118128;29.00933914;761.5146421;753.3610266;9451.957293
22.85;0.36659658;36;7418;67.66935482;27.57209035;761.6873297;753.5236479;7246.39369
22.85;0.36659658;36;7418;67.62997231;28.99804427;761.8598313;753.6860865;9434.624484
22.85;0.36659658;36;7418;67.57759535;27.65795813;762.0321469;753.8483423;7378.164092
22.85;0.36659658;36;7418;67.57370054;29.02067089;762.204277;754.0104157;9469.346685
22.85;0.36659658;36;7418;67.57659548;27.54904741;762.3762215;754.1723069;7211.032614
22.85;0.36659658;36;7418;67.62771121;28.97234773;762.5479808;754.334016;9395.191262
22.85;0.36659658;36;7418;67.67869271;27.46994619;762.7195549;754.4955433;7089.645993
22.85;0.36659658;36;7418;67.6640457;28.93516269;762.8909443;754.6568889;9338.128094
22.85;0.36659658;36;7418;67.59840297;27.4648232;763.0621489;754.8180532;7081.784386
22.85;0.36659658;36;7418;67.52366372;28.90026319;763.233169;754.9790361;9284.572254
22.85;0.36659658;36;7418;67.47311447;27.42016047;763.4040049;755.1398381;7013.246163
22.85;0.36659658;36;7418;67.47002719;28.87395064;763.5746567;755.3004593;9244.193722
22.85;0.36659658;36;7418;67.46810776;27.38484521;763.7451246;755.4608998;6959.052309
22.85;0.36659658;36;7418;67.50256651;28.84042463;763.9154089;755.6211599;9192.745594
22.85;0.36659658;36;7418;67.59905172;27.31208619;764.0855096;755.7812398;6847.398261
22.85;0.36659658;36;7418;67.65671959;28.80593038;764.2554271;755.9411398;9139.811644
22.85;0.36659658;36;7418;67.67678583;27.32550273;764.4251614;756.1008599;6867.986918
22.85;0.36659658;36;7418;67.67777227;28.79275984;764.5947129;756.2604004;9119.600485
22.85;0.36659658;36;7418;67.67771197;27.47407613;764.7640817;756.4197615;7095.983693
22.85;0.36659658;36;7418;67.65209153;28.76755703;764.933268;756.5789434;9080.924917
22.85;0.36659658;36;7418;67.54538927;27.37566708;765.102272;756.7379463;6944.967794
22.85;0.36659658;36;7418;67.41454552;28.67965339;765.2710938;756.8967704;8946.030353
22.85;0.36659658;36;7418;67.25845448;27.18947749;765.4397338;757.0554159;6659.246226
22.85;0.36659658;36;7418;67.17022383;28.59431621;765.608192;757.2138831;8815.074195
22.85;0.36659658;36;7418;67.15901121;27.10015423;765.7764688;757.372172;6522.173131
22.85;0.36659658;36;7418;67.08963702;28.56201305;765.9445642;757.5302829;8765.502626
22.85;0.36659658;36;7418;67.09530939;27.25113314;766.1124784;757.6882161;6753.861337
22.85;0.36659658;36;7418;67.02500575;28.57118781;766.2802118;757.8459716;8779.581965
22.85;0.36659658;36;7418;66.94306278;27.18475406;766.4477644;758.0035498;6651.997773
22.85;0.36659658;36;7418;66.87365637;28.52908089;766.6151365;758.1609508;8714.965803
22.85;0.36659658;36;7418;66.7830428;27.07746365;766.7823282;758.3181748;6487.352774
22.85;0.36659658;36;7418;66.59812583;28.49517578;766.9493398;758.475222;8662.935934
22.85;0.36659658;36;7418;66.29957951;27.03160081;767.1161714;758.6320925;6416.972882
22.85;0.36659658;36;7418;65.95703794;28.43555271;767.2828232;758.7887867;8571.439965
22.85;0.36659658;36;7418;65.59035593;26.94645231;767.4492955;758.9453047;6286.306271
22.85;0.36659658;36;7418;65.29143965;28.37582443;767.6155884;759.1016467;8479.782535
22.85;0.36659658;36;7418;64.91041401;27.02601815;767.7817021;759.2578129;6408.405892
22.85;0.36659658;36;7418;64.65621008;28.30047132;767.9476368;759.4138035;8364.147669
22.85;0.36659658;36;7418;64.27482668;26.83130721;768.1133927;759.5696187;6109.607675
22.85;0.36659658;36;7418;64.73256836;28.16484283;768.27897;759.7252586;8156.015817
22.85;0.36659658;36;7418;65.76225177;26.83302447;768.4443689;759.8807236;6112.242935
22.85;0.36659658;36;7418;66.22083085;28.18966024;768.6095896;760.0360137;8194.099951
22.85;0.36659658;36;7418;66.57963387;26.85825764;768.7746322;760.1911292;6150.965082
22.85;0.36659658;36;7418;66.79274439;28.26860505;768.939497;760.3460703;8315.24655
22.85;0.36659658;36;7418;66.95803696;26.84056713;769.1041842;760.5008372;6123.817701
22.85;0.36659658;36;7418;67.0640397;28.36004382;769.2686939;760.65543;8455.566037
22.85;0.36659658;36;7418;67.16065101;26.95475408;769.4330263;760.809849;6299.045955
22.85;0.36659658;36;7418;67.22089665;28.45931093;769.5971817;760.9640944;8607.898691
22.85;0.36659658;36;7418;67.27490029;27.04354873;769.7611602;761.1181663;6435.307844
22.85;0.36659658;36;7418;67.30637569;28.53182953;769.924962;761.272065;8719.183797
22.85;0.36659658;36;7418;67.33338282;27.06138846;770.0885873;761.4257906;6462.684223
22.85;0.36659658;36;7418;67.34734782;28.53071739;770.2520362;761.5793433;8717.477143
22.85;0.36659658;36;7418;67.35894957;27.04186177;770.4153091;761.7327234;6432.719084
22.85;0.36659658;96;7418;67.37171292;28.52114787;770.578406;761.885931;8702.792005
22.85;0.36659658;96;7418;67.35183356;27.17460647;770.7413272;762.0389663;6636.425556
22.85;0.36659658;96;7418;67.21607898;28.49151228;770.9040729;762.1918296;8657.314028
22.85;0.36659658;96;7418;67.1428819;27.29291303;771.0666431;762.3445209;6817.975642
22.85;0.36659658;96;7418;67.02860369;28.46461369;771.2290382;762.4970406;8616.036172
22.85;0.36659658;96;7418;65.40887809;27.28308499;771.3912584;762.6493887;6802.893786
22.85;0.36659658;96;7418;62.68420898;28.30485053;771.5533037;762.8015655;8370.867884
22.85;0.36659658;96;7418;59.8956786;26.84126002;771.7151744;762.9535713;6124.880998
22.85;0.36659658;96;7418;57.19618992;27.75086213;771.8768707;763.105406;7520.732089
22.85;0.36659658;96;7418;56.88721229;26.04023161;772.0383927;763.2570701;4895.644201
22.85;0.36659658;96;7418;58.17147199;27.32677711;772.1997408;763.4085636;6869.942557
22.85;0.36659658;96;7418;56.72971755;25.78749459;772.3609149;763.5598868;4507.800725
22.85;0.36659658;96;7418;55.24000137;26.91447053;772.5219154;763.7110398;6237.227893
22.85;0.36659658;96;7418;54.73011462;25.41389296;772.6827424;763.8620228;3934.481637
22.85;0.36659658;96;7418;54.82718924;26.62772804;772.8433961;764.0128361;5797.200522
22.85;0.36659658;96;7418;55.42709731;25.15110261;773.0038767;764.1634797;3531.210596
22.85;0.36659658;96;7418;55.7249046;26.5002938;773.1641844;764.313954;5601.643339
22.85;0.36659658;96;7418;56.60721435;24.96145077;773.3243194;764.4642591;3240.175946
22.85;0.36659658;96;7418;57.30901132;26.52070441;773.4842817;764.6143951;5632.964924
22.85;0.36659658;96;7418;57.9559479;25.03198299;773.6440718;764.7643624;3348.412798
22.85;0.36659658;96;7418;58.52798421;26.6961238;773.8036896;764.914161;5902.158832
22.85;0.36659658;96;7418;58.78129434;25.30893546;773.9631355;765.0637911;3773.416662
22.85;0.36659658;96;7418;59.17761554;26.9391789;774.1224096;765.213253;6275.1447
22.85;0.36659658;96;7418;59.34139124;25.5227314;774.281512;765.3625469;4101.502202
22.85;0.36659658;96;7418;59.52579387;27.16237921;774.440443;765.5116728;6617.661919
22.85;0.36659658;96;7418;59.69102695;25.75698885;774.5992027;765.6606311;4460.987432
22.85;0.36659658;96;7418;59.85353836;27.36093078;774.7577914;765.8094218;6922.353865
22.85;0.36659658;96;7418;59.96342527;26.01958292;774.9162092;765.9580453;4863.957267
22.85;0.36659658;96;7418;60.0603849;27.51431515;775.0744563;766.1065016;7157.733418
22.85;0.36659658;96;7418;60.0550706;26.12932827;775.2325329;766.254791;5032.369559
22.85;0.36659658;96;7418;60.10507405;27.59120438;775.3904391;766.4029137;7275.725569
22.85;0.36659658;96;7418;60.14937832;26.21665882;775.5481752;766.5508697;5166.384679
22.85;0.36659658;96;7418;60.17628884;27.63908326;775.7057413;766.6986594;7349.199223
22.85;0.36659658;96;7418;60.15392611;26.33524122;775.8631377;766.846283;5348.358066
22.85;0.36659658;96;7418;60.20989793;27.65914252;776.0203644;766.9937405;7379.981622
22.85;0.36659658;96;7418;60.11590431;26.30401889;776.1774218;767.1410322;5300.445103
22.85;0.36659658;96;7418;60.14023395;27.63847397;776.3343099;767.2881583;7348.264227
22.85;0.36659658;96;7418;60.18409255;26.25807761;776.4910289;767.4351189;5229.944857
22.85;0.36659658;96;6088;60.17706692;27.53249224;776.6475791;767.5819143;7185.627495
22.85;0.36659658;96;6088;60.21910648;26.16139669;776.6752271;767.6029647;5081.580886
22.85;0.36659658;96;6088;60.22049229;27.52673175;776.7028453;767.6239915;7176.787595
22.85;0.36659658;96;6088;60.21640046;26.12485101;776.7304337;767.6449946;5025.498865
22.85;0.36659658;96;6088;60.2236925;27.51390218;776.7579925;767.665974;7157.099688
22.85;0.36659658;96;6088;60.2364555;26.11270268;776.7855215;767.6869299;5006.856367
22.85;0.36659658;96;6088;60.2423185;27.50839885;776.8130208;767.7078623;7148.654419
22.85;0.36659658;96;6088;60.24630366;26.09046188;776.8404906;767.728771;4972.726228
22.85;0.36659658;96;6088;60.28914686;27.50499214;776.8679307;767.7496563;7143.426576
22.85;0.36659658;96;6088;60.27634012;26.09420995;776.8953413;767.7705181;4978.47791
22.85;0.36659658;96;6088;60.31478924;27.50664393;776.9227223;767.7913564;7145.961369
22.85;0.36659658;96;6088;60.27757736;26.08695117;776.9500738;767.8121713;4967.338789
22.85;0.36659658;96;6088;60.31723856;27.50388216;776.9773958;767.8329628;7141.723234
22.85;0.36659658;96;6088;60.28214431;26.08179719;777.0046885;767.8537309;4959.429624
22.85;0.36659658;96;6088;60.32026706;27.50161301;777.0319517;767.8744757;7138.241054
22.85;0.36659658;96;6088;60.28585037;26.07876425;777.0591855;767.8951971;4954.775359
22.85;0.36659658;96;6088;60.32317612;27.4994121;777.08639;767.9158952;7134.863599
22.85;0.36659658;96;6088;60.28859231;26.07639423;777.1135651;767.9365701;4951.138383
22.85;0.36659658;96;6088;60.32537832;27.49730587;777.140711;767.9572217;7131.631429
22.85;0.36659658;96;6088;60.29060742;26.07442906;777.1678276;767.9778501;4948.122693
22.85;0.36659658;96;6088;60.32695346;27.4954225;777.194915;767.9984552;7128.741268
22.85;0.36659658;96;6088;60.29210325;26.07280665;777.2219733;768.0190373;4945.63298
22.85;0.36659658;96;6088;60.3281101;27.4938319;777.2490023;768.0395961;7126.300362
22.85;0.36659658;96;6088;60.2932883;26.0715185;777.2760023;768.0601319;4943.656227
22.85;0.36659658;96;6088;60.32904376;27.49256277;777.3029731;768.0806446;7124.352802
22.85;0.36659658;96;6088;60.2943312;26.07057054;777.3299149;768.1011341;4942.201504
22.85;0.36659658;96;6088;60.32989709;27.49160775;777.3568277;768.1216007;7122.887246
22.85;0.36659658;96;6088;60.29531559;26.06992415;777.3837115;768.1420442;4941.209577
22.85;0.36659658;96;6088;60.33073071;27.49092852;777.4105662;768.1624648;7121.844926
22.85;0.36659658;96;6088;60.29628396;26.06952817;777.4373921;768.1828624;4940.60192
22.85;0.36659658;96;6088;60.3315718;27.49047813;777.4641891;768.203237;7121.153763
22.85;0.36659658;96;6088;60.2972555;26.06933124;777.4909571;768.2235888;4940.299715
22.85;0.36659658;96;6088;60.3324309;27.49021012;777.5176964;768.2439176;7120.74248
22.85;0.36659658;96;6088;60.29823861;26.06928772;777.5444068;768.2642236;4940.232921
22.85;0.36659658;96;6088;60.33331128;27.49008299;777.5710884;768.2845068;7120.547386
22.85;0.36659658;96;6088;60.29923586;26.0693593;777.5977413;768.3047672;4940.342776
22.85;0.36659658;96;6088;60.33421243;27.49006176;777.6243655;768.3250047;7120.514815
22.85;0.36659658;96;6088;60.30024674;26.06951496;777.650961;768.3452196;4940.581651
22.85;0.36659658;96;6088;60.33513202;27.49011825;777.6775278;768.3654117;7120.601501
22.85;0.36659658;96;6088;60.30127176;26.06973039;777.704066;768.385581;4940.912244
22.85;0.36659658;96;6088;60.33607098;27.49023057;777.7305756;768.4057277;7120.773857
22.85;0.36659658;96;6088;60.30230729;26.06998589;777.7570566;768.4258518;4941.304327
22.85;0.36659658;96;6088;60.33702234;27.49038009;777.7835091;768.4459532;7121.003307
22.85;0.36659658;96;6088;60.30335012;26.07026723;777.8099331;768.466032;4941.736061
22.85;0.36659658;96;6088;60.33798329;27.49055606;777.8363287;768.4860883;7121.273351
22.85;0.36659658;96;6088;60.3043982;26.07056712;777.8626957;768.5061219;4942.196257
22.85;0.36659658;96;6088;60.33895228;27.49075165;777.8890344;768.5261331;7121.573495
22.85;0.36659658;96;6088;60.30545047;26.07087917;777.9153447;768.5461218;4942.675124
22.85;0.36659658;96;6088;60.33992811;27.49096054;777.9416266;768.5660879;7121.894058
22.85;0.36659658;96;6088;60.30650615;26.07119811;777.9678803;768.5860317;4943.164561
22.85;0.36659658;96;6088;60.3409098;27.49117787;777.9941056;768.605953;7122.227564
22.85;0.36659658;96;6088;60.30756467;26.07152025;778.0203027;768.6258519;4943.658914
22.85;0.36659658;96;6088;60.34189661;27.49140029;778.0464715;768.6457284;7122.56889
22.85;0.36659658;96;6088;60.30862558;26.07184324;778.0726122;768.6655826;4944.154558
22.85;0.36659658;96;6088;60.34288795;27.49162564;778.0987247;768.6854144;7122.914707
22.85;0.36659658;96;6088;60.30968856;26.07216562;778.124809;768.7052239;4944.649278
22.85;0.36659658;96;6088;60.34388333;27.49185254;778.1508653;768.7250112;7123.262902
22.85;0.36659658;96;6088;60.31075454;26.07248658;778.1768934;768.7447762;4945.141819
22.85;0.36659658;96;6088;60.34488698;27.49208028;778.2028935;768.764519;7123.612372
22.85;0.36659658;96;6088;60.31182444;26.07280569;778.2288656;768.7842396;4945.631514
22.85;0.36659658;96;6088;60.34589037;27.49230789;778.2548098;768.8039381;7123.961664
22.85;0.36659658;96;6088;60.31289372;26.07312201;778.2807259;768.8236143;4946.116923
22.85;0.36659658;96;6088;60.34689628;27.4925345;778.3066142;768.8432685;7124.309409
22.85;0.36659658;96;6088;60.31396322;26.07343541;778.3324745;768.8629005;4946.597866
22.85;0.36659658;96;6088;60.34790459;27.49276025;778.358307;768.8825105;7124.655838
22.85;0.36659658;96;6088;60.3150331;26.07374623;778.3841116;768.9020984;4947.074845
22.85;0.36659658;96;6088;60.34891496;27.49298543;778.4098884;768.9216643;7125.001391
22.85;0.36659658;96;6088;60.31610337;26.07405477;778.4356375;768.9412082;4947.548314
22.85;0.36659658;96;6088;60.34992723;27.49321016;778.4613588;768.9607301;7125.346268
22.85;0.36659658;96;6088;60.31717401;26.07436119;778.4870524;768.98023;4948.018544
22.85;0.36659658;96;6088;60.35094123;27.49343449;778.5127183;768.9997081;7125.690509
22.85;0.36659658;96;6088;60.31824496;26.07466562;778.5383566;769.0191642;4948.485703
22.85;0.36659658;96;6088;60.35195681;27.49365838;778.5639672;769.0385985;7126.034082
22.85;0.36659658;96;6088;60.31931609;26.07496809;778.5895503;769.0580109;4948.94988
22.85;0.36659658;96;6088;60.3529738;27.49388179;778.6151057;769.0774014;7126.376924
22.85;0.36659658;96;6088;60.32038728;26.07526866;778.6406337;769.0967702;4949.41112
22.85;0.36659658;96;6088;60.353992;27.49410468;778.6661341;769.1161172;7126.718967
