Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.36659658;96;6088;60.32145841;26.07556734;778.691607;769.1354424;4949.86946
22.85;0.36659658;96;6088;60.35501125;27.49432701;778.7170525;769.1547459;7127.060151
22.85;0.36659658;96;6088;60.3225308;26.07586419;778.7424706;769.1740277;4950.324996
22.85;0.36659658;96;6088;60.35603495;27.49454888;778.7678613;769.1932878;7127.400624
22.85;0.36659658;96;6088;60.32360497;26.07615921;778.7932246;769.2125263;4950.777727
22.85;0.36659658;96;6088;60.35705831;27.49476969;778.8185606;769.2317431;7127.739472
22.85;0.36659658;96;6088;60.32467769;26.07645161;778.8438693;769.2509383;4951.226444
22.85;0.36659658;96;6088;60.35808144;27.49498922;778.8691508;769.2701119;7128.076354
22.85;0.36659658;96;6088;60.32574908;26.07674212;778.894405;769.289264;4951.672252
22.85;0.36659658;96;6088;60.35910453;27.49520824;778.919632;769.3083945;7128.412459
22.85;0.36659658;96;6088;60.32681935;26.07703121;778.9448317;769.3275036;4952.115878
22.85;0.36659658;96;6088;60.3601276;27.49542696;778.9700044;769.3465911;7128.748098
22.85;0.36659658;96;6088;60.3278886;26.07731887;778.9951499;769.3656572;4952.557319
22.85;0.36659658;96;6088;60.36115065;27.49564527;779.0202683;769.3847018;7129.083125
22.85;0.36659658;96;6088;60.32906987;26.07760895;779.0453597;769.403725;4953.00246
22.85;0.36659658;96;6088;60.36216155;27.49587907;779.070424;769.4227268;7129.441899
22.85;0.36659658;96;6088;60.33014359;26.07795591;779.0954613;769.4417073;4953.534907
22.85;0.36659658;96;6088;60.36317046;27.49610708;779.1204717;769.4606664;7129.791794
22.85;0.36659658;96;6088;60.33114727;26.07823929;779.1454551;769.4796042;4953.969771
22.85;0.36659658;96;6088;60.36412722;27.49631964;779.1704115;769.4985207;7130.117987
22.85;0.36659658;96;6088;60.33215585;26.07850835;779.1953411;769.5174159;4954.382656
22.85;0.36659658;96;6088;60.36509336;27.49652977;779.2202438;769.5362899;7130.440445
22.85;0.36659658;96;6088;60.33318114;26.07878206;779.2451197;769.5551427;4954.802696
22.85;0.36659658;96;6088;60.36608079;27.49674094;779.2699688;769.5739742;7130.764503
22.85;0.36659658;96;6088;60.33421828;26.07905871;779.2947911;769.5927846;4955.227223
22.85;0.36659658;96;6088;60.36708238;27.49695341;779.3195866;769.6115738;7131.090548
22.85;0.36659658;96;6088;60.33526274;26.07933561;779.3443555;769.6303419;4955.652159
22.85;0.36659658;96;6088;60.36809216;27.49716701;779.3690976;769.6490889;7131.418335
22.85;0.36659658;96;6088;60.33631218;26.0796121;779.3938131;769.6678148;4956.07644
22.85;0.36659658;96;6088;60.36910736;27.49738145;779.4185019;769.6865197;7131.747417
22.85;0.36659658;96;6088;60.3373651;26.07988798;779.4431642;769.7052035;4956.499798
22.85;0.36659658;96;6088;60.37012648;27.49759629;779.4677999;769.7238663;7132.077108
22.85;0.36659658;96;6088;60.33842026;26.08016293;779.492409;769.7425082;4956.921739
22.85;0.36659658;96;6088;60.37114835;27.49781105;779.5169916;769.761129;7132.406663
22.85;0.36659658;96;6088;60.33947665;26.08043659;779.5415477;769.779729;4957.341683
22.85;0.36659658;96;6088;60.37217195;27.49802532;779.5660774;769.798308;7132.735472
22.85;0.36659658;96;6088;60.34053352;26.08070866;779.5905807;769.8168661;4957.759204
22.85;0.36659658;96;6088;60.37319656;27.49823883;779.6150575;769.8354034;7133.063129
22.85;0.36659658;96;6088;60.34159033;26.08097902;779.6395079;769.8539198;4958.174084
22.85;0.36659658;96;6088;60.37422163;27.49845145;779.6639321;769.8724154;7133.389412
22.85;0.36659658;96;6088;60.34264669;26.08124762;779.6883298;769.8908902;4958.58627
22.85;0.36659658;96;6088;60.37524677;27.49866313;779.7127014;769.9093442;7133.714239
22.85;0.36659658;96;6088;60.34370233;26.08151449;779.7370466;769.9277774;4958.995808
22.85;0.36659658;96;6088;60.3762716;27.49887385;779.7613656;769.94619;7134.037614
22.85;0.36659658;96;6088;60.34493049;26.08178386;779.7856584;769.9645818;4959.409178
22.85;0.36659658;96;6088;60.3773673;27.49910364;779.809925;769.982953;7134.390236
22.85;0.36659658;96;6088;60.34606062;26.08212937;779.8341655;770.0013035;4959.939388
22.85;0.36659658;96;6088;60.37843524;27.49933219;779.8583799;770.0196333;7134.740971
22.85;0.36659658;96;6088;60.34707829;26.08238737;779.8825682;770.0379426;4960.335307
22.85;0.36659658;96;6088;60.37940673;27.49953388;779.9067304;770.0562312;7135.050474
22.85;0.36659658;96;6088;60.34809388;26.08263118;779.9308665;770.0744993;4960.709449
22.85;0.36659658;96;6088;60.38037898;27.49973008;779.9549767;770.0927469;7135.351558
22.85;0.36659658;96;6088;60.34911661;26.08288136;779.9790609;770.1109739;4961.093364
22.85;0.36659658;96;6088;60.38136493;27.499926;780.0031191;770.1291805;7135.652216
22.85;0.36659658;96;6088;60.3501415;26.08313288;780.0271514;770.1473665;4961.479336
22.85;0.36659658;96;6088;60.38235656;27.50012254;780.0511579;770.1655321;7135.953821
22.85;0.36659658;96;6088;60.35117007;26.08338443;780.0751384;770.1836773;4961.86536
22.85;0.36659658;96;6088;60.38335353;27.50032031;780.0990931;770.2018021;7136.257305
22.85;0.36659658;96;6088;60.3521998;26.0836346;780.123022;770.2199065;4962.249261
22.85;0.36659658;96;6088;60.38435243;27.50051712;780.1469251;770.2379906;7136.559325
22.85;0.36659658;96;6088;60.35323045;26.08388491;780.1708025;770.2560543;4962.633381
22.85;0.36659658;96;6088;60.38535293;27.50071614;780.1946541;770.2740977;7136.864745
22.85;0.36659658;96;6088;60.35426157;26.08413777;780.21848;770.2921208;4963.021423
22.85;0.36659658;96;6088;60.38635431;27.50091828;780.2422803;770.3101236;7137.174939
22.85;0.36659658;96;6088;60.35530181;26.08439261;780.2660549;770.3281062;4963.412485
22.85;0.36659658;96;6088;60.38737812;27.50112306;780.2898039;770.3460686;7137.489196
22.85;0.36659658;96;6088;60.35635294;26.08464792;780.3135273;770.3640108;4963.804283
22.85;0.36659658;96;6088;60.38839555;27.50132563;780.3372251;770.3819328;7137.800045
22.85;0.36659658;96;6088;60.35739645;26.08489762;780.3608974;770.3998346;4964.187463
22.85;0.36659658;96;6088;60.38940671;27.50152434;780.3845442;770.4177164;7138.10498
22.85;0.36659658;96;6088;60.35843366;26.08514578;780.4081655;770.435578;4964.568278
22.85;0.36659658;96;6088;60.39041386;27.50172346;780.4317614;770.4534195;7138.410542
22.85;0.36659658;96;6088;60.35946602;26.08539456;780.4553318;770.471241;4964.950051
22.85;0.36659658;96;6088;60.39141782;27.50192385;780.4788769;770.4890424;7138.718065
22.85;0.36659658;96;6088;60.36049468;26.0856436;780.5023965;770.5068238;4965.332227
22.85;0.36659658;96;6088;60.39241919;27.50212489;780.5258909;770.5245852;7139.026562
22.85;0.36659658;96;6088;60.36152044;26.0858923;780.5493599;770.5423266;4965.71387
22.85;0.36659658;96;6088;60.39341846;27.50232595;780.5728036;770.5600481;7139.335112
22.85;0.36659658;96;6088;60.36254379;26.08614028;780.5962221;770.5777497;4966.094409
22.85;0.36659658;96;6088;60.39441597;27.50252673;780.6196153;770.5954314;7139.643223
22.85;0.36659658;96;6088;60.363565;26.08638738;780.6429833;770.6130931;4966.473603
22.85;0.36659658;96;6088;60.39541192;27.5027271;780.6663262;770.6307351;7139.950703
22.85;0.36659658;96;6088;60.3645923;26.08663358;780.6896438;770.6483571;4966.851417
22.85;0.36659658;96;6088;60.39641125;27.50292581;780.7129364;770.6659594;7140.25564
22.85;0.36659658;96;6088;60.36561306;26.08687387;780.7362039;770.6835419;4967.220167
22.85;0.36659658;96;6088;60.3974074;27.50311743;780.7594463;770.7011046;7140.549697
22.85;0.36659658;96;6088;60.36662914;26.08711164;780.7826636;770.7186475;4967.585044
22.85;0.36659658;96;6088;60.39839942;27.50331225;780.8058559;770.7361707;7140.848668
22.85;0.36659658;96;6088;60.36765457;26.08735366;780.8290233;770.7536743;4967.956437
22.85;0.36659658;96;6088;60.39938806;27.50351251;780.8521657;770.7711581;7141.155976
22.85;0.36659658;96;6088;60.36800831;26.08757915;780.8752831;770.7886223;4968.302467
22.85;0.36659658;96;6088;60.40041874;27.5036164;780.8983756;770.8060668;7141.315394
22.85;0.36659658;96;6088;60.36902437;26.08760043;780.9214433;770.8234917;4968.335127
22.85;0.36659658;96;6088;60.40147719;27.50377021;780.9444861;770.8408971;7141.551431
22.85;0.36659658;96;6088;60.37031486;26.08788167;780.967504;770.8582828;4968.766713
22.85;0.36659658;96;6088;60.40275538;27.50399117;780.9904972;770.875649;7141.890509
22.85;0.36659658;96;6088;60.37151526;26.08814627;781.0134656;770.8929957;4969.172752
22.85;0.36659658;32;6088;61.70626054;27.51716146;781.0364092;770.9103229;7162.101284
22.85;0.36659658;32;6088;63.12163509;26.13337707;781.0593281;770.9276306;5038.582731
22.85;0.36659658;32;6088;63.99929669;27.7113935;781.0822224;770.9449188;7460.164587
22.85;0.36659658;32;6088;64.95765626;26.3805354;781.1050919;770.9621876;5417.865302
22.85;0.36659658;32;6088;65.5971691;27.97970121;781.1279368;770.9794369;7871.902428
22.85;0.36659658;32;6088;66.18852809;26.60416849;781.1507571;770.9966669;5761.046668
22.85;0.36659658;32;6088;66.69999394;28.24560324;781.1735528;771.0138775;8279.948584
22.85;0.36659658;32;6088;67.11881401;26.9903078;781.1963239;771.0310688;6353.60574
22.85;0.36659658;32;6088;67.39375989;28.51034671;781.2190705;771.0482407;8686.216844
22.85;0.36659658;32;6088;67.61106725;27.18843183;781.2417926;771.0653933;6657.641577
22.85;0.36659658;32;6088;67.79190962;28.78203002;781.2644902;771.0825266;9103.134781
22.85;0.36659658;32;6088;67.93260771;27.60104702;781.2871634;771.0996406;7290.829823
22.85;0.36659658;32;6088;68.01583084;29.05254541;781.3098121;771.1167354;9518.260485
22.85;0.36659658;32;6088;68.03684745;27.63469244;781.3324364;771.133811;7342.461183
22.85;0.304380069;32;6088;68.05889505;29.91258038;781.3550364;771.1508674;8998.680635
22.85;0.304380069;32;6088;68.01456432;28.33241861;781.3776119;771.1679046;6985.341264
22.85;0.304380069;32;6088;68.00587799;29.99234118;781.4001632;771.1849227;9100.306657
22.85;0.304380069;32;6088;67.97877166;28.3809653;781.4226902;771.2019216;7047.196304
22.85;0.304380069;32;6088;67.96037258;30.05486204;781.4451928;771.2189014;9179.966667
22.85;0.304380069;32;6088;67.92596333;28.449347;781.4676713;771.2358621;7134.323811
22.85;0.304380069;32;6088;67.89795729;30.12786297;781.4901255;771.2528037;9272.979707
22.85;0.304380069;32;6088;67.85347923;28.46814084;781.5125555;771.2697263;7158.26971
22.85;0.304380069;32;6088;67.80928607;30.15967727;781.5349614;771.2866298;9313.515418
22.85;0.304380069;32;6088;67.75339984;28.47268036;781.5573431;771.3035143;7164.053671
22.85;0.304380069;32;6088;67.7303819;30.1561425;781.5797007;771.3203799;9309.01165
22.85;0.304380069;32;6088;67.70964033;28.44769831;781.6020342;771.3372265;7132.223166
22.85;0.304380069;32;6088;67.7056365;30.10820239;781.6243436;771.3540541;9247.929478
22.85;0.304380069;32;6088;67.70294194;28.38353891;781.646629;771.3708629;7050.475425
22.85;0.304380069;32;6088;67.70227412;30.05958969;781.6688904;771.3876527;9185.990335
22.85;0.304380069;32;6088;67.70167894;28.38935456;781.6911278;771.4044236;7057.885345
22.85;0.304380069;32;6088;67.70149658;30.02605187;781.7133412;771.4211757;9143.258627
22.85;0.304380069;32;6088;67.70145735;28.3213903;781.7355307;771.437909;6971.289712
22.85;0.304380069;32;6088;67.70509781;29.9643875;781.7576963;771.4546234;9064.689897
22.85;0.304380069;32;6088;67.70741221;28.21994516;781.779838;771.471319;6842.034903
22.85;0.304380069;32;6088;67.69148815;29.92127963;781.8019559;771.4879959;9009.764646
22.85;0.304380069;32;6088;67.6438493;28.23338354;781.8240499;771.504654;6859.157219
22.85;0.304380069;32;6088;67.56269154;29.88358099;781.8461201;771.5212934;8961.731498
22.85;0.304380069;32;6088;67.46588109;28.05348737;781.8681665;771.537914;6629.945213
22.85;0.304380069;32;6088;67.38502528;29.82347131;781.8901892;771.554516;8885.143652
22.85;0.304380069;32;6088;67.29754269;28.04849622;781.9121882;771.5710993;6623.58582
22.85;0.304380069;32;6088;67.23908021;29.80096569;781.9341634;771.587664;8856.468447
22.85;0.304380069;32;6088;67.16160584;28.08125082;781.956115;771.60421;6665.3196
22.85;0.304380069;32;6088;67.11879887;29.76947721;781.9780429;771.6207374;8816.347881
22.85;0.304380069;32;6088;67.06029028;28.08915113;781.9999471;771.6372463;6675.385668
22.85;0.304380069;32;6088;67.02388282;29.74049248;782.0218278;771.6537366;8779.417425
22.85;0.304380069;32;6088;66.98112184;27.99966465;782.0436849;771.6702083;6561.367802
22.85;0.304380069;32;6088;66.94837303;29.70055361;782.0655185;771.6866615;8728.529914
22.85;0.304380069;32;6088;66.90646081;27.97117039;782.0873285;771.7030962;6525.06228
22.85;0.304380069;32;6088;66.85800108;29.66955818;782.109115;771.7195125;8689.037544
22.85;0.304380069;32;6088;66.7774924;27.95790525;782.130878;771.7359102;6508.160694
22.85;0.304380069;32;6088;66.65633499;29.63165251;782.1526176;771.7522896;8640.740605
22.85;0.304380069;32;6088;66.52641406;27.80216207;782.1743338;771.7686505;6309.722869
22.85;0.304380069;32;6088;66.39293054;29.57652469;782.1960266;771.784993;8570.500327
22.85;0.304380069;32;6088;66.24470057;27.82963921;782.217696;771.8013172;6344.732455
22.85;0.304380069;32;6088;66.1113987;29.53028816;782.239342;771.8176229;8511.588747
22.85;0.304380069;32;6088;65.9528719;27.84778337;782.2609647;771.8339104;6367.850564
22.85;0.304380069;32;6088;65.84672898;29.48184857;782.2825642;771.8501795;8449.870169
22.85;0.304380069;32;6088;65.69045311;27.75982909;782.3041403;771.8664304;6255.784929
22.85;0.304380069;32;6088;65.56586794;29.40777789;782.3256932;771.8826629;8355.494124
22.85;0.304380069;32;6088;65.46324454;27.5794145;782.3472229;771.8988773;6025.912397
22.85;0.304380069;32;6088;65.37915944;29.36083312;782.3687294;771.9150733;8295.680154
22.85;0.304380069;32;6088;65.30429296;27.54268589;782.3902127;771.9312512;5979.115194
22.85;0.304380069;32;6088;65.23557617;29.36054454;782.4116728;771.9474109;8295.31246
22.85;0.304380069;32;6088;65.17353963;27.55992375;782.4331099;771.9635524;6001.078555
22.85;0.304380069;32;6088;65.22048982;29.35720784;782.4545238;771.9796757;8291.061058
22.85;0.304380069;32;6088;65.39081298;27.53435974;782.4759146;771.995781;5968.506556
22.85;0.304380069;32;6088;65.0259942;29.34451135;782.4972825;772.0118681;8274.88402
22.85;0.304380069;32;6088;65.6539932;27.61218668;782.5186272;772.0279371;6067.668575
22.85;0.304380069;32;6088;67.14430972;29.37940622;782.539949;772.0439881;8319.344788
22.85;0.304380069;32;6088;67.54837702;27.60149822;782.5612478;772.060021;6054.050035
22.85;0.304380069;32;6088;67.62896162;29.45896686;782.5825237;772.0760359;8420.715787
22.85;0.304380069;32;6088;67.65946555;28.00189856;782.6037766;772.0920327;6564.214116
22.85;0.304380069;32;6088;67.63663996;29.59394354;782.6250067;772.1080116;8592.694295
22.85;0.304380069;32;6088;67.5951524;28.15125631;782.6462138;772.1239725;6754.516043
22.85;0.304380069;32;6088;67.58154731;29.66038665;782.6673981;772.1399155;8677.351786
22.85;0.304380069;32;6088;67.57373826;28.01752471;782.6885596;772.1558405;6584.12394
22.85;0.304380069;32;6088;67.5725609;29.66001203;782.7096983;772.1717477;8676.874464
22.85;0.304380069;32;6088;67.57255807;27.97733722;782.7308142;772.1876369;6532.919655
22.85;0.304380069;32;6088;67.60333628;29.69824733;782.7519073;772.2035083;8725.591399
22.85;0.304380069;32;6088;67.65030264;28.01317959;782.7729777;772.2193618;6578.58767
22.85;0.304380069;32;6088;67.65230222;29.74646422;782.7940255;772.2351975;8787.026219
22.85;0.304380069;32;6088;67.63819951;28.02432033;782.8150505;772.2510154;6592.782476
22.85;0.304380069;32;6088;67.5746919;29.77166828;782.8360529;772.2668155;8819.139598
22.85;0.304380069;32;6088;67.48801151;28.07148852;782.8570326;772.2825979;6652.88111
22.85;0.304380069;32;6088;67.43572767;29.77353485;782.8779898;772.2983625;8821.517866
22.85;0.304380069;32;6088;67.36727697;28.11761459;782.8989243;772.3141094;6711.651946
22.85;0.304380069;32;6088;67.34769584;29.74464795;782.9198363;772.3298385;8784.712054
22.85;0.304380069;32;6088;67.33410484;27.97866628;782.9407258;772.34555;6534.613052
22.85;0.304380069;32;6088;67.33101464;29.75694838;782.9615928;772.3612438;8800.384457
22.85;0.304380069;32;6088;67.32802611;28.04792501;782.9824372;772.37692;6622.858018
22.85;0.304380069;32;6088;67.32697307;29.77403364;783.0032593;772.3925785;8822.153392
22.85;0.304380069;32;6088;67.32696264;27.97316017;783.0240588;772.4082194;6527.597519
22.85;0.304380069;32;6088;67.38289264;29.75912467;783.044836;772.4238428;8803.157341
22.85;0.304380069;32;6088;67.50549118;27.98936845;783.0655908;772.4394485;6548.249064
22.85;0.304380069;32;6088;67.57888727;29.76333148;783.0863232;772.4550368;8808.517389
22.85;0.304380069;32;6088;67.62226792;27.97813596;783.1070333;772.4706075;6533.937351
22.85;0.304380069;32;6088;67.62672388;29.73927436;783.127721;772.4861606;8777.865375
22.85;0.304380069;32;6088;67.62985007;28.02955614;783.1483865;772.5016963;6599.453604
22.85;0.304380069;32;6088;67.63114637;29.70543633;783.1690297;772.5172146;8734.751151
22.85;0.304380069;32;6088;67.63229736;27.90638654;783.1896507;772.5327153;6442.518901
22.85;0.304380069;32;6088;67.63279402;29.67360142;783.2102494;772.5481987;8694.189186
22.85;0.304380069;32;6088;67.63262261;27.98876031;783.230826;772.5636646;6547.474206
22.85;0.304380069;32;6088;67.59938019;29.64260922;783.2513803;772.5791132;8654.70094
22.85;0.304380069;32;6088;67.5273887;27.96754023;783.2719125;772.5945443;6520.436966
22.85;0.304380069;32;6088;67.44944385;29.61131416;783.2924226;772.6099582;8614.826807
22.85;0.304380069;32;6088;67.33919833;28.00788498;783.3129106;772.6253546;6571.841613
22.85;0.304380069;32;6088;67.28364133;29.59651342;783.3333766;772.6407338;8595.968668
22.85;0.304380069;32;6088;67.20338971;27.89346498;783.3538204;772.6560957;6426.055092
22.85;0.304380069;32;6088;67.13227545;29.56844711;783.3742423;772.6714403;8560.208402
22.85;0.304380069;32;6088;67.03489918;27.78879667;783.3946421;772.6867677;6292.693537
22.85;0.304380069;32;6088;66.88245585;29.59248471;783.41502;772.7020778;8590.835543
22.85;0.304380069;32;6088;66.70459113;27.85412662;783.4353759;772.7173707;6375.932709
22.85;0.304380069;32;6088;66.56470586;29.59743401;783.4557098;772.7326464;8597.141625
22.85;0.304380069;32;6088;66.34745206;28.00188555;783.4760219;772.7479049;6564.197535
22.85;0.304380069;32;6088;66.20780836;29.55613856;783.496312;772.7631463;8544.525641
22.85;0.304380069;32;6088;65.98639487;27.85100475;783.5165804;772.7783705;6371.955029
22.85;0.304380069;32;6088;65.84478731;29.43656542;783.5368268;772.7935776;8392.173328
22.85;0.304380069;32;6088;65.70740198;27.67741177;783.5570515;772.8087676;6150.774144
22.85;0.304380069;32;6088;65.58598511;29.34184267;783.5772543;772.8239406;8271.483757
22.85;0.304380069;32;6088;65.46797696;27.64012194;783.5974354;772.8390964;6103.26187
22.85;0.304380069;32;6088;65.40614107;29.29497629;783.6175947;772.8542353;8211.769661
22.85;0.304380069;32;6088;65.19832764;27.51846965;783.6377324;772.8693571;5948.260438
22.85;0.304380069;32;6088;66.17589854;29.26427728;783.6578483;772.8844619;8172.654987
22.85;0.304380069;32;6088;66.93503942;27.54737901;783.6779425;772.8995497;5985.094854
22.85;0.304380069;32;6088;67.30899779;29.35087407;783.6980151;772.9146205;8282.990975
22.85;0.304380069;32;6088;67.53026622;27.56968687;783.7180661;772.9296744;6013.518083
22.85;0.304380069;32;6088;67.58369343;29.40297197;783.7380954;772.9447114;8349.370733
22.85;0.304380069;32;6088;67.57343838;27.638396;783.7581032;772.9597315;6101.062793
22.85;0.304380069;32;6088;67.51941786;29.44886294;783.7780894;772.9747347;8407.842026
22.85;0.304380069;32;6088;67.44861341;27.67547367;783.7980541;772.989721;6148.304747
22.85;0.304380069;32;3190;67.39677583;28.67546235;783.8179973;773.0046904;7422.425285
22.85;0.304380069;32;3190;67.3374192;26.44386118;783.4638015;772.6667239;4579.064209
22.85;0.304380069;32;3190;67.29838069;28.67780821;783.1099874;772.3291373;7425.414238
22.85;0.304380069;32;3190;67.25582416;26.43968444;782.7565545;771.9919304;4573.742468
22.85;0.304380069;32;3190;67.2397688;28.8253632;782.4035025;771.6551027;7613.419199
22.85;0.304380069;32;3190;67.2268018;26.49815068;782.0508309;771.3186537;4648.236351
22.85;0.304380069;32;3190;67.22510435;28.75308919;781.6985393;770.9825831;7521.332356
22.85;0.304380069;32;3190;67.22441105;26.54152862;781.3466273;770.6468903;4703.5057
22.85;0.304380069;32;3190;67.28523407;28.85371013;780.9950945;770.3115751;7649.537026
22.85;0.304380069;32;3190;67.44628591;26.67829644;780.6439404;769.9766369;4877.766366
22.85;0.304380069;32;3190;67.54755432;28.8873018;780.2931648;769.6420753;7692.337335
22.85;0.304380069;32;3190;67.603849;26.62903769;779.9427671;769.3078899;4815.004064
22.85;0.304380069;32;3190;67.60800645;28.70771318;779.592747;768.9740803;7463.517194
22.85;0.304380069;32;3190;67.61030208;26.61288444;779.2431041;768.6406461;4794.422652
22.85;0.304380069;32;3190;67.61121537;28.8019682;778.8938379;768.3075868;7583.610822
22.85;0.304380069;32;3190;67.61115593;26.56540021;778.544948;767.974902;4733.921325
22.85;0.304380069;32;3190;67.57745567;28.76322029;778.1964341;767.6425913;7534.240747
22.85;0.304380069;32;3190;67.50403007;26.43596666;777.8482957;767.3106543;4569.00552
22.85;0.304380069;32;3190;67.41131784;28.66514903;777.5005325;766.9790906;7409.284732
22.85;0.304380069;32;3190;67.32624041;26.41109053;777.1531439;766.6478997;4537.309967
22.85;0.304380069;32;3190;67.26354921;28.68826316;776.8061297;766.3170812;7438.735245
22.85;0.304380069;32;3190;67.19212505;26.40510321;776.4594894;765.9866347;4529.681318
22.85;0.304380069;32;3190;67.13175543;28.75497825;776.1132226;765.6565598;7523.739275
22.85;0.304380069;32;3190;67.04736668;26.47101239;775.767329;765.326856;4613.658511
22.85;0.304380069;32;3190;66.90333079;28.80927383;775.421808;764.997523;7592.919175
22.85;0.304380069;32;3190;66.70328266;26.53005901;775.0766594;764.6685603;4688.891871
22.85;0.304380069;32;3190;66.4995841;28.68664064;774.7318826;764.3399676;7436.667936
22.85;0.304380069;32;3190;66.26794956;26.39094717;774.3874774;764.0117443;4511.64461
22.85;0.304380069;32;3190;66.05511752;28.61325696;774.0434432;763.6838901;7343.167222
22.85;0.304380069;32;3190;65.86109168;26.28987122;773.6997798;763.3564046;4382.860213
22.85;0.304380069;32;3190;65.69149042;28.61114368;773.3564867;763.0292873;7340.474622
22.85;0.304380069;32;3190;65.50336864;26.24289214;773.0135635;762.7025378;4323.002516
22.85;0.304380069;32;3190;65.34617304;28.43888952;772.6710098;762.3761558;7120.99958
22.85;0.304380069;32;3190;65.19522201;26.13159888;772.3288252;762.0501408;4181.199887
22.85;0.304380069;32;3190;65.07076632;28.32965591;771.9870093;761.7244924;6981.821217
22.85;0.304380069;32;3190;65.14715695;25.90653882;771.6455617;761.3992101;3894.442994
22.85;0.304380069;32;3190;64.56254861;28.26661856;771.3044821;761.0742937;6901.503117
22.85;0.304380069;32;3190;64.87095235;25.95828049;770.96377;760.7497426;3960.36886
22.85;0.304380069;32;3190;64.71418174;28.25100322;770.623425;760.4255564;6881.607069
22.85;0.304380069;32;3190;64.68536395;25.91651429;770.2834467;760.1017348;3907.153087
22.85;0.304380069;32;3190;64.57092187;28.20890681;769.9438348;759.7782773;6827.970564
22.85;0.304380069;32;3190;64.52476645;25.84434773;769.6045888;759.4551836;3815.203151
22.85;0.304380069;32;3190;64.44091407;28.16511641;769.2657083;759.1324531;6772.175687
22.85;0.304380069;32;3190;64.38089206;25.79962999;768.927193;758.8100856;3758.226715
22.85;0.304380069;32;3190;64.32646605;28.09155091;768.5890425;758.4880805;6678.443307
22.85;0.304380069;32;3190;64.28963909;25.76766656;768.2512563;758.1664376;3717.500991
22.85;0.304380069;32;3190;64.5943468;28.15871296;767.9138341;757.8451563;6764.016827
22.85;0.304380069;32;3190;65.76916187;25.81044723;767.5767755;757.5242363;3772.009345
22.85;0.304380069;32;3190;66.64500591;28.24001047;767.2400801;757.2036771;6867.600827
22.85;0.304380069;32;3190;67.13910375;26.0569407;766.9037475;756.8834784;4086.075293
22.85;0.304380069;32;3190;67.37889066;28.56589691;766.5677773;756.5636398;7282.824132
22.85;0.304380069;32;3190;67.56247978;26.43469486;766.2321691;756.2441608;4567.385068
22.85;0.304380069;32;3190;67.62922995;28.68357818;765.8969225;755.9250411;7432.765951
22.85;0.304380069;32;3190;67.65379055;26.47498246;765.5620372;755.6062802;4618.71692
22.85;0.304380069;32;3190;67.62541975;28.66497471;765.2275127;755.2878778;7409.062615
22.85;0.304380069;32;3190;67.59727175;26.53018725;764.8933487;754.9698334;4689.055269
22.85;0.304380069;32;3190;67.59257332;28.8089778;764.5595447;754.6521466;7592.541987
22.85;0.304380069;32;3190;67.59103298;26.59828527;764.2261004;754.334817;4775.82134
22.85;0.304380069;32;3190;67.613867;28.88467293;763.8930154;754.0178443;7688.987803
22.85;0.304380069;32;3190;67.66226849;26.63325009;763.5602894;753.701228;4820.371229
22.85;0.304380069;32;3190;67.66553398;28.83118962;763.2279218;753.3849678;7620.842852
22.85;0.304380069;32;3190;67.63424441;26.57922753;762.8959124;753.0690631;4751.539198
22.85;0.304380069;32;3190;67.554207;28.78801098;762.5642607;752.7535137;7565.827433
22.85;0.304380069;32;3190;67.4639539;26.52518826;762.2329664;752.4383192;4682.685882
22.85;0.304380069;32;3190;67.42571102;28.74757236;761.9020291;752.123479;7514.303171
22.85;0.304380069;32;3190;67.40490832;26.50129599;761.5714484;751.8089929;4652.243906
22.85;0.304380069;32;3190;67.40151524;28.71515991;761.2412239;751.4948604;7473.005337
22.85;0.304380069;32;3190;67.39922766;26.48848332;760.9113552;751.1810812;4635.918835
22.85;0.304380069;32;3190;67.39870917;28.73586199;760.5818419;750.8676547;7499.382579
22.85;0.304380069;32;3190;67.41782479;26.49545231;760.2526837;750.5545808;4644.798271
22.85;0.304380069;32;3190;67.531289;28.73164185;759.9238802;750.2418588;7494.00556
22.85;0.304380069;32;3190;67.63383535;26.48367424;759.595431;749.9294886;4629.791409
22.85;0.304380069;32;3190;67.65183325;28.73346879;759.2673357;749.6174695;7496.33333
22.85;0.304380069;32;3190;67.65612694;26.48137018;758.9395939;749.3058014;4626.85573
22.85;0.304380069;32;3190;67.65722981;28.71227166;758.6122053;748.9944837;7469.325314
22.85;0.304380069;32;3190;67.65761656;26.47654085;758.2851694;748.683516;4620.702517
22.85;0.304380069;32;3190;67.63345142;28.79491067;757.9584859;748.3728981;7574.618565
22.85;0.304380069;32;3190;67.55835995;26.46531818;757.6321545;748.0626294;4606.403318
22.85;0.304380069;32;3190;67.44868086;28.6547624;757.3061746;747.7527096;7396.05076
22.85;0.304380069;32;3190;67.32028523;26.38831241;756.9805461;747.4431383;4508.28757
22.85;0.304380069;32;3190;67.22610864;28.66197859;756.6552684;747.1339151;7405.245161
22.85;0.304380069;32;3190;67.1237548;26.38470964;756.3303412;746.8250397;4503.697156
22.85;0.304380069;32;3190;67.05284071;28.66739239;756.0057641;746.5165115;7412.143069
22.85;0.304380069;32;3190;66.96242923;26.35208792;755.6815367;746.2083303;4462.132679
22.85;0.304380069;32;3190;66.82282839;28.69078203;755.3576587;745.9004956;7441.944632
22.85;0.304380069;32;3190;66.57499975;26.46820092;755.0341297;745.5930071;4610.076316
22.85;0.304380069;32;3190;66.30505134;28.61368749;754.7109493;745.2858644;7343.715782
22.85;0.304380069;32;3190;65.99091828;26.36158833;754.3881172;744.979067;4474.237488
22.85;0.304380069;32;3190;65.70706214;28.49929601;754.0656329;744.6726146;7197.9656
22.85;0.304380069;32;3190;65.42841239;26.18833593;753.7434961;744.3665068;4253.490546
22.85;0.304380069;32;3190;65.17080052;28.33571007;753.4217064;744.0607432;6989.535034
22.85;0.304380069;32;3190;64.93682578;26.0144185;753.1002634;743.7553235;4031.896261
22.85;0.304380069;32;3190;64.74200076;28.20861888;752.7791669;743.4502471;6827.603701
22.85;0.304380069;32;3190;64.80232358;25.88788466;752.4584163;743.1455139;3870.67508
22.85;0.304380069;32;3190;64.13214263;28.20456594;752.1380113;742.8411233;6822.439704
22.85;0.304380069;32;3190;64.80846097;25.63245054;751.8179515;742.5370749;3545.217535
22.85;0.304380069;32;3190;64.83050556;28.11487792;751.4982367;742.2333685;6708.165062
22.85;0.304380069;32;3190;65.00725554;25.75430814;751.1788663;741.9300036;3700.480567
22.85;0.304380069;32;3190;64.86657452;28.15271135;750.85984;741.6269798;6756.369965
22.85;0.304380069;32;3190;64.73667606;25.77931561;750.5411576;741.3242967;3732.343455
22.85;0.304380069;32;3190;64.52595761;28.15578771;750.2228185;741.0219541;6760.289653
22.85;0.304380069;32;3190;64.36566934;25.76085495;749.9048224;740.7199513;3708.822084
22.85;0.304380069;32;3190;64.24241592;28.26663477;749.587169;740.4182882;6901.523772
22.85;0.304380069;32;3190;64.06172246;25.99462638;749.2698578;740.1169643;4006.678432
22.85;0.304380069;32;3190;63.99643385;28.15217176;748.9528886;739.8159793;6755.682455
22.85;0.304380069;32;3190;63.79689044;25.87357845;748.6362609;739.5153326;3852.447032
22.85;0.304380069;32;3190;63.50584558;27.91921879;748.3199744;739.2150241;6458.868924
22.85;0.304380069;32;3190;63.34682623;25.62677572;748.0040287;738.9150532;3537.987048
22.85;0.304380069;32;3190;63.30297419;27.97941413;747.6884234;738.6154197;6535.565913
22.85;0.304380069;32;3190;63.28014584;25.5117531;747.3731582;738.3161231;3391.4327
22.85;0.304380069;32;3190;63.21154406;27.82386358;747.0582328;738.017163;6337.373515
22.85;0.304380069;32;3190;63.17026947;25.45856268;746.7436466;737.7185391;3323.660935
22.85;0.304380069;32;3190;63.29887517;27.829791;746.4293994;737.420251;6344.925856
22.85;0.304380069;32;3190;63.63358551;25.45172801;746.1154909;737.1222983;3314.952631
22.85;0.304380069;32;3190;63.29828355;27.7490627;745.8019206;736.8246807;6242.067097
22.85;0.304380069;32;3190;64.01168364;25.56765946;745.4886881;736.5273977;3462.664951
22.85;0.304380069;32;3190;64.04974367;27.88327266;745.1757932;736.230449;6413.068704
22.85;0.304380069;32;3190;63.87878981;25.56306124;744.8632354;735.9338343;3456.806201
22.85;0.304380069;32;3190;63.74582646;27.9165659;744.5510145;735.637553;6455.488783
22.85;0.304380069;32;3190;63.65782455;25.58934126;744.2391299;735.3416049;3490.290495
22.85;0.304380069;32;3190;63.57662093;27.94455876;743.9275814;735.0459896;6491.155465
22.85;0.304380069;32;3190;63.47843728;25.58089685;743.6163686;734.7507068;3479.531171
22.85;0.304380069;32;3190;63.89581108;27.95526815;743.3054912;734.4557559;6504.80067
22.85;0.304380069;32;3190;64.97801015;25.61523042;742.9949487;734.1611368;3523.276778
22.85;0.304380069;32;3190;65.72148567;28.0468811;742.6847409;733.8668489;6621.527932
22.85;0.304380069;32;3190;66.16845599;25.7540516;742.3748673;733.5728919;3700.153695
22.85;0.304380069;32;3190;66.44194727;28.20653559;742.0653276;733.2792655;6824.949307
22.85;0.304380069;32;3190;66.64416722;25.94021731;741.7561214;732.9859693;3937.353942
22.85;0.304380069;32;3190;66.76741297;28.47839534;741.4472485;732.6930028;7171.335316
22.85;0.304380069;32;3190;66.87293807;26.25291058;741.1387083;732.4003658;4335.767364
22.85;0.304380069;32;3190;66.93021602;28.68607769;740.8305006;732.1080579;7435.950662
22.85;0.304380069;32;3190;66.98221097;26.53043956;740.522625;731.8160787;4689.376745
22.85;0.304380069;32;3190;67.00776229;28.77168076;740.2150811;731.5244277;7545.020526
22.85;0.304380069;32;3190;67.02898019;26.54827121;739.9078687;731.2331048;4712.09667
22.85;0.304380069;32;3190;67.03713359;28.83165369;739.6009872;730.9421094;7621.434143
22.85;0.304380069;32;3190;67.04332136;26.53092866;739.2944365;730.6514412;4689.999921
22.85;0.304380069;32;3190;67.04496474;28.83323328;738.988216;730.3610999;7623.446743
22.85;0.304380069;32;3190;67.03649927;26.54044697;738.6823255;730.0710851;4702.127536
22.85;0.304380069;32;3190;67.02614195;28.85480528;738.3767646;729.7813964;7650.932388
22.85;0.304380069;32;3190;67.03240357;26.5573194;738.071533;729.4920334;4723.625292
22.85;0.304380069;32;3190;67.22592181;28.82131351;737.7666303;729.2029958;7608.259352
35.85;0.304380069;32;3190;67.53753035;30.23202701;737.4620561;728.9142833;-7158.055835
35.85;0.304380069;32;3190;67.60716109;33.22342881;737.1578101;728.6258954;-3346.606198
35.85;0.304380069;32;3190;67.62360983;31.0012697;736.8538919;728.3378317;-6177.936829
35.85;0.304380069;32;3190;67.65415534;33.32781366;736.5503012;728.050092;-3213.605808
35.85;0.304380069;32;3190;67.67580673;31.67749114;736.2470376;727.7626759;-5316.33944
35.85;0.304380069;32;3190;67.67072862;33.34270418;735.9441008;727.4755829;-3194.63328
35.85;0.304380069;32;3190;67.67124039;31.89220411;735.6414905;727.1888128;-5042.766137
35.85;0.304380069;32;3190;67.53237455;34.1542704;735.3392062;726.9023651;-2160.588381
35.85;0.304380069;32;3190;67.45027431;32.2645373;735.0372476;726.6162396;-4568.36341
35.85;0.304380069;32;3190;67.45947301;34.64931212;734.7356144;726.3304357;-1529.838413
35.85;0.304380069;32;3190;67.57710248;32.66534801;734.4343062;726.0449533;-4057.676468
35.85;0.304380069;32;3190;67.79545351;34.99619419;734.1333226;725.7597919;-1087.86384
35.85;0.304380069;32;3190;68.09460829;33.07871371;733.8326634;725.4749511;-3530.992777
35.85;0.304380069;32;3190;68.47411774;35.6101798;733.5323282;725.1904307;-305.5633077
35.85;0.304380069;32;3190;68.72806896;33.6101879;733.2323166;724.9062301;-2853.82292
35.85;0.304380069;32;3190;69.04322958;36.01625252;732.9326282;724.6223492;211.8281513
35.85;0.304380069;32;3190;69.22454652;34.03357425;732.6332628;724.3387874;-2314.371564
35.85;0.304380069;32;3190;69.49856308;36.5630269;732.3342199;724.0555446;908.492506
35.85;0.304380069;32;3190;69.63701603;34.61853538;732.0354993;723.7726202;-1569.052132
35.85;0.304380069;32;3190;69.89043724;37.17667076;731.7371005;723.4900139;1690.357606
35.85;0.304380069;32;3190;69.99498975;35.21960141;731.4390233;723.2077255;-803.2128924
35.85;0.304380069;32;3190;70.27868757;37.7819194;731.1412673;722.9257545;2461.526064
35.85;0.304380069;32;3190;70.33621428;35.69468171;730.8438321;722.6441005;-197.8964658
35.85;0.304380069;32;3190;70.46850374;38.40310635;730.5467174;722.3627633;3253.002082
35.85;0.304380069;32;3190;70.43734665;36.41316055;730.2499228;722.0817424;717.5425541
35.85;0.304380069;32;3190;70.47831341;39.02222309;729.9534481;721.8010375;4041.840362
35.85;0.304380069;32;3190;70.40691596;37.36571337;729.6572928;721.5206483;1931.22341
35.85;0.304380069;32;3190;70.39166996;39.27611762;729.3614566;721.2405743;4365.336269
35.85;0.304380069;15;3190;70.86651389;37.57118687;729.0659392;720.9608153;2193.024384
35.85;0.304380069;15;3190;71.75620507;39.47976076;728.7707403;720.6813709;4624.805113
35.85;0.304380069;15;3190;72.31455646;37.8591259;728.4758594;720.4022407;2559.897565
35.85;0.304380069;15;3190;72.93159947;39.62588609;728.1812962;720.1234244;4810.9885
35.85;0.304380069;15;3190;73.28629652;39.22007569;727.8870505;719.8449216;4293.931283
35.85;0.304380069;15;3190;73.86120609;37.67746295;727.5931218;719.566732;2328.434449
35.85;0.304380069;15;3190;74.3715794;39.53728537;727.2995098;719.2888551;4698.099229
35.85;0.304380069;15;3190;74.64253712;37.6031123;727.0062142;719.0112908;2233.70169
35.85;0.304380069;15;3190;74.89646991;39.14288887;726.7132347;718.7340386;4195.58486
35.85;0.304380069;15;3190;75.14801678;37.17597874;726.4205708;718.4570981;1689.475878
35.85;0.304380069;15;3190;75.36673849;39.18860208;726.1282223;718.180469;4253.829657
35.85;0.304380069;15;3190;75.50833282;37.2918079;725.8361888;717.9041511;1837.057857
35.85;0.304380069;15;3190;75.69497512;39.26735897;725.54447;717.6281438;4354.176563
35.85;0.304380069;15;3190;75.78345666;37.33344238;725.2530655;717.3524469;1890.105808
35.85;0.304380069;15;3190;75.91064863;39.34857099;724.961975;717.07706;4457.651641
35.85;0.304380069;15;3190;75.95898215;37.34777362;724.6711981;716.8019827;1908.365745
35.85;0.304380069;15;3190;76.04492381;39.38537277;724.3807346;716.5272148;4504.542072
35.85;0.304380069;15;3190;76.06341214;37.36352445;724.0905841;716.2527559;1928.434433
35.85;0.304380069;15;3190;76.12829231;39.48063705;723.8007462;715.9786056;4625.921628
35.85;0.304380069;15;3190;76.13600947;37.29186813;723.5112206;715.7047635;1837.134609
35.85;0.304380069;15;3190;76.17271361;39.51974243;723.222007;715.4312294;4675.747162
35.85;0.304380069;15;3190;76.15440192;37.35382617;722.933105;715.1580029;1916.077505
35.85;0.304380069;15;3190;76.18518633;39.5421774;722.6445143;714.8850836;4704.332334
35.85;0.304380069;15;3190;76.17415967;37.24595241;722.3562346;714.6124712;1778.631783
35.85;0.304380069;15;3190;76.18405239;39.66019433;722.0682655;714.3401653;4854.701828
35.85;0.304380069;15;3190;76.15901934;37.4504728;721.7806067;714.0681656;2039.218356
35.85;0.304380069;15;3190;76.16428544;39.87060422;721.4932579;713.7964718;5122.792435
35.85;0.304380069;15;3190;76.1101183;37.79183589;721.2062187;713.5250835;2474.161012
35.85;0.304380069;15;3190;76.09689962;40.13304188;720.9194888;713.2540004;5457.173426
35.85;0.304380069;15;3190;76.03336328;38.56438743;720.6330678;712.9832221;3458.495942
35.85;0.304380069;15;3190;76.04686636;39.77214298;720.3469555;712.7127483;4997.339526
35.85;0.304380069;15;3190;76.02831569;38.94996321;720.0611515;712.4425787;3949.771526
35.85;0.350100281;15;3190;76.01598133;38.84877698;719.7756554;712.1727128;4394.766965
35.85;0.350100281;15;3190;75.99902889;37.97894554;719.4904669;711.9031504;3120.011792
35.85;0.350100281;15;3190;75.98236402;39.3934767;719.2055858;711.6338911;5193.035173
35.85;0.350100281;15;3190;75.96604572;38.14194285;718.9210116;711.3649346;3358.887579
35.85;0.350100281;15;3190;75.9434983;39.07308034;718.6367441;711.0962805;4723.487986
35.85;0.350100281;15;3190;75.92280082;38.34837152;718.3527828;710.8279285;3661.412868
35.85;0.350100281;15;3190;75.89904505;38.98302248;718.0691276;710.5598783;4591.506405
35.85;0.350100281;15;3190;75.88019646;38.04943143;717.785778;710.2921295;3223.310261
35.85;0.350100281;15;3190;75.85625953;38.99714491;717.5027337;710.0246817;4612.203099
35.85;0.350100281;15;3190;75.83861534;37.87928724;717.2199944;709.7575347;2973.960583
35.85;0.350100281;15;3190;75.81414631;38.81429625;716.9375597;709.4906881;4344.234772
35.85;0.350100281;15;3190;75.79976681;37.25811047;716.6554294;709.2241416;2063.613738
35.85;0.350100281;15;3190;75.75383849;38.56897723;716.3736031;708.9578948;3984.714897
35.85;0.350100281;15;3190;75.77368248;36.99902987;716.0920804;708.6919474;1683.925997
35.85;0.350100281;15;3190;75.78345853;38.55843032;715.8108611;708.426299;3969.258199
35.85;0.350100281;15;3190;75.74851046;36.97160219;715.5299449;708.1609494;1643.730193
35.85;0.350100281;15;3190;75.77291296;38.69012193;715.2493313;707.8958981;4162.254855
35.85;0.350100281;15;3190;75.73191405;36.98067668;714.9690201;707.6311449;1657.029037
35.85;0.350100281;15;3190;75.74373911;38.75479272;714.6890109;707.3666893;4257.031184
35.85;0.350100281;15;3190;75.69636261;36.98887516;714.4093035;707.1025312;1669.044064
35.85;0.350100281;15;3190;75.69843587;38.75597269;714.1298974;706.8386701;4258.760447
35.85;0.350100281;15;3190;75.6580244;36.89897334;713.8507924;706.5751057;1537.291181
35.85;0.350100281;15;3190;75.64748484;38.80288732;713.5719882;706.3118377;4327.514768
35.85;0.350100281;15;3190;75.60723493;36.84932463;713.2934844;706.0488657;1464.530011
35.85;0.350100281;15;3190;75.59977104;38.96562153;713.0152806;705.7861894;4566.004961
35.85;0.350100281;15;3190;75.55452659;36.93788974;712.7373767;705.5238085;1594.323928
35.85;0.350100281;15;3190;75.54286511;39.03294098;712.4597722;705.2617226;4664.662957
35.85;0.350100281;15;3190;75.48275224;37.03614376;712.1824668;704.9999314;1738.317139
35.85;0.350100281;15;3190;75.46983243;39.04493048;711.9054602;704.7384347;4682.233798
35.85;0.350100281;15;3190;75.419818;37.14929835;711.6287521;704.4772319;1904.147421
35.85;0.350100281;15;3190;75.40079863;39.23399653;711.3523422;704.2163229;4959.31384
35.85;0.350100281;15;3190;75.32434378;37.4015016;711.0762301;703.9557073;2273.756271
35.85;0.350100281;15;3190;75.30724827;39.47848816;710.8004155;703.6953847;5317.621152
35.85;0.350100281;15;3190;75.22934959;38.41525411;710.5248981;703.4353549;3759.430626
35.85;0.350100281;15;3190;75.2258311;38.5855276;710.2496776;703.1756174;4008.969797
35.85;0.350100281;15;3190;75.19751313;38.75674945;709.9747536;702.916172;4259.898807
35.85;0.350100281;15;3190;75.18369913;38.18856823;709.7001259;702.6570184;3427.217983
35.85;0.350100281;15;3190;75.1613073;39.11640666;709.4257941;702.3981561;4786.983555
35.85;0.350100281;15;3190;75.14247899;38.57328485;709.1517579;702.139585;3991.027804
35.85;0.350100281;15;3190;75.12055186;38.45809948;708.878017;701.8813046;3822.221367
35.85;0.350100281;15;3190;75.09937769;38.85152345;708.6045711;701.6233147;4398.791968
35.85;0.350100281;15;3190;75.07943054;38.51758533;708.3314198;701.3656148;3909.399052
35.85;0.350100281;15;3190;75.05942722;38.67839714;708.0585628;701.1082047;4145.071937
35.85;0.350100281;15;3190;75.03921825;38.55556744;707.7859998;700.8510841;3965.062591
35.85;0.350100281;15;3190;75.02078874;38.40882941;707.5137306;700.5942526;3750.015105
35.85;0.350100281;15;3190;75.00188807;38.62261167;707.2417547;700.3377099;4063.317234
35.85;0.350100281;15;3190;74.98702726;38.38927739;706.9700718;700.0814557;3721.361226
35.85;0.350100281;15;3190;74.97052541;38.50777959;706.6986818;699.8254896;3895.028555
35.85;0.350100281;15;3190;74.95651526;38.38614573;706.4275841;699.5698114;3716.771728
35.85;0.350100281;15;3190;74.94341134;38.42073467;706.1567786;699.3144206;3767.462497
35.85;0.350100281;15;5053;74.9278627;39.16976467;705.8862648;699.0593171;4865.180775
35.85;0.350100281;15;5053;74.91701622;39.12287647;705.8712786;699.0438543;4796.465195
35.85;0.350100281;15;5053;74.90830226;39.10280905;705.8563085;699.028409;4767.055995
35.85;0.350100281;15;5053;74.90294054;39.07288993;705.8413546;699.012981;4723.208926
35.85;0.350100281;15;5053;74.89805343;39.02985031;705.8264167;698.9975704;4660.133509
35.85;0.350100281;15;5053;74.89465491;38.99980789;705.811495;698.9821771;4616.105751
35.85;0.350100281;15;5053;74.89280491;38.95725588;705.7965893;698.9668011;4553.744946
35.85;0.350100281;15;5053;74.89174659;38.94903133;705.7816997;698.9514424;4541.691702
35.85;0.350100281;15;5053;74.89088117;38.7469836;705.7668262;698.936101;4245.586751
35.85;0.350100281;15;5053;74.88907619;38.77258779;705.7519686;698.9207768;4283.110205
35.85;0.350100281;15;5053;74.88883796;38.84934155;705.7371271;698.9054699;4395.594359
35.85;0.350100281;15;5053;74.88772532;38.78278969;705.7223016;698.8901802;4298.061288
35.85;0.350100281;15;5053;74.88754328;38.70783842;705.707492;698.8749076;4188.218724
35.85;0.350100281;15;5053;74.8655403;38.78254881;705.6926984;698.8596523;4297.708269
35.85;0.350100281;15;5053;74.85517619;38.57585806;705.6779208;698.8444141;3994.798887
35.85;0.350100281;15;5053;74.84483311;38.76359612;705.663159;698.829193;4269.932733
35.85;0.350100281;15;5053;74.8316923;38.48855812;705.6484132;698.813989;3866.859099
35.85;0.350100281;15;5053;74.82616369;38.75840514;705.6336833;698.7988022;4262.325244
35.85;0.350100281;15;5053;74.81473464;38.41449934;705.6189692;698.7836324;3758.324497
35.85;0.350100281;15;5053;74.81258639;38.71257217;705.604271;698.7684797;4195.156122
35.85;0.350100281;15;5053;74.80425922;38.37136969;705.5895886;698.753344;3695.117139
35.85;0.350100281;15;5053;74.80421621;38.6677079;705.5749221;698.7382253;4129.40665
35.85;0.350100281;15;5053;74.79889603;38.33548314;705.5602713;698.7231236;3642.524701
35.85;0.350100281;15;5053;74.80561252;38.62801528;705.5456364;698.7080389;4071.236326
35.85;0.350100281;15;5053;74.78889272;38.33237173;705.5310172;698.6929712;3637.964866
35.85;0.350100281;15;5053;74.79968158;38.5043816;705.5164137;698.6779204;3890.048733
35.85;0.350100281;15;5053;74.79583744;38.30245513;705.501826;698.6628866;3594.121494
35.85;0.350100281;15;5053;74.80181333;38.54501618;705.487254;698.6478696;3949.599509
35.85;0.350100281;15;5053;74.79347379;38.25960413;705.4726978;698.6328696;3531.322499
35.85;0.350100281;15;5053;74.80636263;38.46264796;705.4581572;698.6178864;3828.887257
35.85;0.350100281;15;5053;74.79702658;38.24187786;705.4436322;698.60292;3505.344305
35.85;0.350100281;15;5053;74.81455028;38.4251335;705.4291229;698.5879705;3773.909065
35.85;0.350100281;15;5053;74.80644457;38.19529096;705.4146293;698.5730378;3437.070289
35.85;0.350100281;15;5053;74.83550891;38.27930068;705.4001513;698.5581219;3560.188196
35.85;0.350100281;15;5053;74.82551472;38.18566905;705.3856888;698.5432227;3422.969182
35.85;0.350100281;15;5053;74.86110585;38.27124716;705.371242;698.5283403;3548.385597
35.85;0.350100281;15;5053;74.84671967;38.17326861;705.3568107;698.5134747;3404.796089
35.85;0.350100281;15;5053;74.88127375;38.26259723;705.342395;698.4986257;3535.708949
35.85;0.350100281;15;5053;74.86368021;38.16442276;705.3279948;698.4837935;3391.832319
35.85;0.350100281;15;5053;74.89674926;38.25039998;705.3136101;698.4689779;3517.83364
35.85;0.350100281;15;5053;74.87734242;38.15923297;705.2992409;698.454179;3384.226591
35.85;0.350100281;15;5053;74.90896508;38.24465842;705.2848872;698.4393968;3509.419265
35.85;0.350100281;15;5053;74.88878085;38.15489519;705.270549;698.4246311;3377.86949
35.85;0.350100281;15;5053;74.91865825;38.24498308;705.2562262;698.4098821;3509.895069
35.85;0.350100281;15;5053;74.89761029;38.15049154;705.2419189;698.3951496;3371.41585
35.85;0.350100281;15;5053;74.92616952;38.24289401;705.227627;698.3804338;3506.833497
35.85;0.350100281;15;5053;74.90431763;38.14746352;705.2133504;698.3657344;3366.978217
35.85;0.350100281;15;5053;74.93190854;38.24091462;705.1990893;698.3510516;3503.932657
35.85;0.350100281;15;5053;74.9094026;38.14529224;705.1848435;698.3363853;3363.796171
35.85;0.350100281;15;5053;74.93622159;38.23946389;705.1706131;698.3217355;3501.806586
35.85;0.350100281;15;5053;74.91317577;38.14365062;705.156398;698.3071022;3361.39035
35.85;0.350100281;15;5053;74.93936281;38.23838444;705.1421982;698.2924853;3500.224626
35.85;0.350100281;15;5053;74.91586895;38.142393;705.1280137;698.2778848;3359.547284
35.85;0.350100281;15;5053;74.94153517;38.23755739;705.1138445;698.2633008;3499.012574
35.85;0.350100281;15;5053;74.91766969;38.1414297;705.0996906;698.2487332;3358.135536
35.85;0.350100281;15;5053;74.94290721;38.236925;705.0855519;698.2341819;3498.085797
35.85;0.350100281;15;5053;74.91873384;38.14069321;705.0714285;698.2196471;3357.0562
35.85;0.350100281;15;5053;74.943619;38.23643897;705.0573203;698.2051285;3497.3735
35.85;0.350100281;15;5053;74.91919151;38.14012559;705.0432272;698.1906263;3356.224335
35.85;0.350100281;15;5053;74.94378731;38.23606064;705.0291494;698.1761404;3496.819059
35.85;0.350100281;15;5053;74.91915139;38.13968185;705.0150867;698.1616708;3355.574039
35.85;0.350100281;15;5053;74.94351001;38.23576029;705.0010392;698.1472175;3496.378886
35.85;0.350100281;15;5053;74.91870433;38.13932899;704.9870069;698.1327804;3355.056911
35.85;0.350100281;15;5053;74.94286921;38.23551583;704.9729896;698.1183595;3496.020626
35.85;0.350100281;15;5053;74.91792628;38.13904305;704.9589875;698.1039549;3354.637859
35.85;0.350100281;15;5053;74.94193359;38.23531119;704.9450004;698.0895664;3495.720728
35.85;0.350100281;15;5053;74.91688062;38.13880654;704.9310284;698.0751941;3354.291254
35.85;0.350100281;15;5053;74.9407604;38.23513478;704.9170715;698.060838;3495.462183
35.85;0.350100281;15;5053;74.91562003;38.13860654;704.9031296;698.0464981;3353.998151
35.85;0.350100281;15;5053;74.93939716;38.23497822;704.8892027;698.0321742;3495.232744
35.85;0.350100281;15;5053;74.91418812;38.13843341;704.8752908;698.0178665;3353.744424
35.85;0.350100281;15;5053;74.93788311;38.23483552;704.8613939;698.0035749;3495.023623
35.85;0.350100281;15;5053;74.91262085;38.13827994;704.847512;697.9892993;3353.519501
35.85;0.350100281;15;5053;74.93625053;38.23470241;704.8336451;697.9750398;3494.82855
35.85;0.350100281;15;5053;74.91094767;38.13814072;704.8197931;697.9607963;3353.315477
35.85;0.350100281;15;5053;74.93452578;38.23457587;704.805956;697.9465688;3494.643097
35.85;0.350100281;15;5053;74.90919264;38.13801175;704.7921338;697.9323574;3353.126463
35.85;0.350100281;15;5053;74.93273035;38.23445379;704.7783266;697.9181619;3494.464183
35.85;0.350100281;15;5053;74.90737525;38.13789004;704.7645342;697.9039824;3352.948095
35.85;0.350100281;15;5053;74.93088158;38.23433473;704.7507566;697.8898188;3494.289704
35.85;0.350100281;15;5053;74.90551124;38.1377734;704.736994;697.8756711;3352.777158
35.85;0.350100281;15;5053;74.92899343;38.23421775;704.7232461;697.8615394;3494.118261
35.85;0.350100281;15;5053;74.9036132;38.13766023;704.709513;697.8474235;3352.611304
35.85;0.350100281;15;5053;74.92707704;38.23410222;704.6957948;697.8333235;3493.948953
