Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.350100281;15;5053;74.90169118;38.13754936;704.6820913;697.8192394;3352.448833
35.85;0.350100281;15;5053;74.92514127;38.23398777;704.6684026;697.8051711;3493.78123
35.85;0.350100281;15;5053;74.89975311;38.13743998;704.6547287;697.7911187;3352.288526
35.85;0.350100281;15;5053;74.92319306;38.2338742;704.6410695;697.777082;3493.61478
35.85;0.350100281;15;5053;74.89780522;38.13733148;704.627425;697.7630611;3352.12952
35.85;0.350100281;15;5053;74.92123787;38.23376138;704.6137952;697.749056;3493.449451
35.85;0.350100281;15;5053;74.89585235;38.13722346;704.6001801;697.7350666;3351.971215
35.85;0.350100281;15;5053;74.9192799;38.2336493;704.5865796;697.721093;3493.285191
35.85;0.350100281;15;5053;74.89389824;38.13711564;704.5729938;697.7071351;3351.813204
35.85;0.350100281;15;5053;74.91732238;38.23353796;704.5594227;697.6931928;3493.122013
35.85;0.350100281;15;5053;74.89194574;38.13700784;704.5458662;697.6792663;3351.655219
35.85;0.350100281;15;5053;74.91536776;38.23342738;704.5323243;697.6653554;3492.959961
35.85;0.350100281;15;5053;74.889997;38.13689994;704.5187969;697.6514601;3351.497094
35.85;0.350100281;15;5053;74.91341785;38.23331761;704.5052842;697.6375805;3492.799095
35.85;0.350100281;15;5053;74.8880536;38.13679189;704.491786;697.6237165;3351.338733
35.85;0.350100281;15;5053;74.911474;38.2332087;704.4783024;697.6098681;3492.63948
35.85;0.350100281;15;5053;74.88611669;38.13668364;704.4648333;697.5960352;3351.18009
35.85;0.350100281;15;5053;74.90953717;38.23310068;704.4513787;697.5822179;3492.481172
35.85;0.350100281;15;5053;74.88418711;38.13657519;704.4379386;697.5684161;3351.021155
35.85;0.350100281;15;5053;74.907608;38.23299358;704.4245129;697.5546299;3492.324221
35.85;0.350100281;15;5053;74.88226538;38.13646654;704.4111018;697.5408592;3350.861938
35.85;0.350100281;15;5053;74.90568694;38.23288744;704.3977051;697.5271039;3492.168663
35.85;0.350100281;15;5053;74.88035186;38.13635773;704.3843228;697.5133641;3350.702466
35.85;0.350100281;15;5053;74.90377424;38.23278226;704.370955;697.4996398;3492.014523
35.85;0.350100281;15;5053;74.87844675;38.13624876;704.3576015;697.4859309;3350.542775
35.85;0.350100281;15;5053;74.90187001;38.23267806;704.3442625;697.4722374;3491.861811
35.85;0.350100281;15;5053;74.8765501;38.13613967;704.3309378;697.4585593;3350.382902
35.85;0.350100281;15;5053;74.89997427;38.23257483;704.3176275;697.4448966;3491.710529
35.85;0.350100281;15;5053;74.87466191;38.13603049;704.3043315;697.4312492;3350.222889
35.85;0.350100281;15;5053;74.89808696;38.23247257;704.2910498;697.4176172;3491.560665
35.85;0.350100281;15;5053;74.87278208;38.13592123;704.2777825;697.4040005;3350.062777
35.85;0.350100281;15;5053;74.89620797;38.23237126;704.2645294;697.3903992;3491.412201
35.85;0.350100281;15;5053;74.87091048;38.13581194;704.2512907;697.3768131;3349.902603
35.85;0.350100281;15;5053;74.89433712;38.2322709;704.2380662;697.3632423;3491.265109
35.85;0.350100281;15;5053;74.86904694;38.13570263;704.2248559;697.3496868;3349.742403
35.85;0.350100281;15;5053;74.89247424;38.23217144;704.2116599;697.3361465;3491.119357
35.85;0.350100281;15;5053;74.86719125;38.13559332;704.1984781;697.3226214;3349.582211
35.85;0.350100281;15;5053;74.8906191;38.23207287;704.1853105;697.3091116;3490.974905
35.85;0.350100281;15;5053;74.8653432;38.13548404;704.1721571;697.2956169;3349.422056
35.85;0.350100281;15;5053;74.88877149;38.23197517;704.1590179;697.2821374;3490.831713
35.85;0.350100281;15;5053;74.86350256;38.1353748;704.1458928;697.2686731;3349.261966
35.85;0.350100281;15;5053;74.88693117;38.23187829;704.1327819;697.2552239;3490.689734
35.85;0.350100281;15;5053;74.86166909;38.13526562;704.1196851;697.2417899;3349.101964
35.85;0.350100281;15;5053;74.88509791;38.2317822;704.1066024;697.2283709;3490.548922
35.85;0.350100281;15;5053;74.85984257;38.13515652;704.0935338;697.214967;3348.942072
35.85;0.350100281;15;5053;74.88327147;38.23168689;704.0804793;697.2015782;3490.409231
35.85;0.350100281;15;5053;74.85802276;38.13504751;704.0674388;697.1882045;3348.782309
35.85;0.350100281;15;5053;74.88145162;38.2315923;704.0544124;697.1748458;3490.270613
35.85;0.350100281;15;5053;74.85620943;38.13493859;704.0414001;697.1615021;3348.622691
35.85;0.350100281;15;5053;74.87963813;38.23149841;704.0284017;697.1481734;3490.133019
35.85;0.350100281;15;5053;74.85440237;38.13482978;704.0154174;697.1348597;3348.463234
35.85;0.350100281;15;5053;74.87783079;38.23140519;704.0024471;697.121561;3489.996405
35.85;0.350100281;15;5053;74.85260134;38.1347211;703.9894907;697.1082772;3348.303951
35.85;0.350100281;15;5053;74.87602939;38.23131261;703.9765483;697.0950084;3489.860725
35.85;0.350100281;15;5053;74.85080616;38.13461254;703.9636198;697.0817545;3348.144853
35.85;0.350100281;15;5053;74.87423372;38.23122064;703.9507053;697.0685155;3489.725936
35.85;0.350100281;15;5053;74.84901663;38.13450411;703.9378047;697.0552914;3347.985952
35.85;0.350100281;15;5053;74.87244361;38.23112924;703.924918;697.0420821;3489.591996
35.85;0.350100281;15;5053;74.84723257;38.13439582;703.9120451;697.0288877;3347.827257
35.85;0.350100281;15;5053;74.87065887;38.2310384;703.8991862;697.0157082;3489.458866
35.85;0.350100281;15;5053;74.8454538;38.13428768;703.8863411;697.0025435;3347.668777
35.85;0.350100281;15;5053;74.86887935;38.23094809;703.8735098;696.9893935;3489.326507
35.85;0.350100281;15;5053;74.84368017;38.1341797;703.8606924;696.9762584;3347.51052
35.85;0.350100281;15;5053;74.86710488;38.23085827;703.8478888;696.963138;3489.194886
35.85;0.350100281;15;5053;74.84191153;38.13407187;703.835099;696.9500324;3347.352494
35.85;0.350100281;15;5053;74.86533533;38.23076894;703.8223229;696.9369415;3489.063968
35.85;0.350100281;15;5053;74.84014775;38.1339642;703.8095606;696.9238653;3347.194706
35.85;0.350100281;15;5053;74.86357057;38.23068007;703.7968121;696.9108039;3488.933723
35.85;0.350100281;15;5053;74.8383887;38.1338567;703.7840773;696.8977571;3347.037161
35.85;0.350100281;15;5053;74.86181048;38.23059164;703.7713563;696.884725;3488.804121
35.85;0.350100281;15;5053;74.83663426;38.13374937;703.7586489;696.8717075;3346.879868
35.85;0.350100281;15;5053;74.86005495;38.23050362;703.7459552;696.8587047;3488.675136
35.85;0.350100281;15;5053;74.83488435;38.13364222;703.7332752;696.8457165;3346.72283
35.85;0.350100281;15;5053;74.8583039;38.23041601;703.7206089;696.832743;3488.546742
35.85;0.350100281;15;5053;74.83313885;38.13353524;703.7079562;696.819784;3346.566054
35.85;0.350100281;15;5053;74.85655722;38.23032879;703.6953172;696.8068395;3488.418917
35.85;0.350100281;15;5053;74.8313977;38.13342845;703.6826918;696.7939097;3346.409545
35.85;0.350100281;15;5053;74.85481484;38.23024194;703.67008;696.7809943;3488.291637
35.85;0.350100281;15;5053;74.82966082;38.13332184;703.6574817;696.7680935;3346.253308
35.85;0.350100281;15;5053;74.8530767;38.23015545;703.6448971;696.7552072;3488.164884
35.85;0.350100281;15;5053;74.82792813;38.13321542;703.632326;696.7423354;3346.097347
35.85;0.350100281;15;5053;74.85134272;38.23006931;703.6197684;696.7294781;3488.03864
35.85;0.350100281;15;5053;74.82619959;38.13310919;703.6072244;696.7166352;3345.941666
35.85;0.350100281;15;5053;74.84961286;38.2299835;703.5946939;696.7038068;3487.912886
35.85;0.350100281;15;5053;74.82447514;38.13300315;703.5821769;696.6909928;3345.78627
35.85;0.350100281;15;5053;74.84788707;38.22989801;703.5696734;696.6781932;3487.787606
35.85;0.350100281;15;5053;74.82275474;38.13289731;703.5571833;696.6654079;3345.631161
35.85;0.350100281;15;5053;74.8461653;38.22981284;703.5447068;696.6526371;3487.662787
35.85;0.350100281;15;5053;74.82103833;38.13279167;703.5322436;696.6398806;3345.476344
35.85;0.350100281;15;5053;74.84444752;38.22972798;703.5197939;696.6271385;3487.538415
35.85;0.350100281;15;5053;74.8193259;38.13268624;703.5073576;696.6144107;3345.321821
35.85;0.350100281;15;5053;74.84273369;38.22964341;703.4949347;696.6016972;3487.414476
35.85;0.350100281;15;5053;74.81761741;38.132581;703.4825252;696.588998;3345.167595
35.85;0.350100281;15;5053;74.84102379;38.22955913;703.4701291;696.5763131;3487.290959
35.85;0.350100281;15;5053;74.81591283;38.13247597;703.4577463;696.5636425;3345.013669
35.85;0.350100281;15;5053;74.83931779;38.22947513;703.4453769;696.5509861;3487.167854
35.85;0.350100281;15;5053;74.81421213;38.13237114;703.4330208;696.5383439;3344.860045
35.85;0.350100281;15;5053;74.83761566;38.2293914;703.420678;696.525716;3487.045149
35.85;0.350100281;15;5053;74.81251531;38.13226652;703.4083485;696.5131022;3344.706725
35.85;0.350100281;15;5053;74.8359174;38.22930794;703.3960323;696.5005026;3486.922836
35.85;0.350100281;15;5053;74.81082233;38.13216211;703.3837293;696.4879172;3344.55371
35.85;0.350100281;15;5053;74.83422299;38.22922474;703.3714396;696.475346;3486.800904
35.85;0.350100281;15;5053;74.80913319;38.13205791;703.3591632;696.4627889;3344.401002
35.85;0.350100281;15;5053;74.8325324;38.22914179;703.3469;696.4502459;3486.679347
35.85;0.350100281;15;5053;74.80744787;38.13195392;703.33465;696.437717;3344.248602
35.85;0.350100281;15;5053;74.83084563;38.2290591;703.3224132;696.4252022;3486.558156
35.85;0.350100281;15;5053;74.80576636;38.13185014;703.3101896;696.4127015;3344.096512
35.85;0.350100281;15;5053;74.82916266;38.22897665;703.2979792;696.4002148;3486.437324
35.85;0.350100281;15;5053;74.80408865;38.13174658;703.2857819;696.3877422;3343.944731
35.85;0.350100281;15;5053;74.82748349;38.22889444;703.2735977;696.3752836;3486.316843
35.85;0.350100281;15;5053;74.80241472;38.13164322;703.2614267;696.362839;3343.793261
35.85;0.350100281;15;5053;74.8258081;38.22881246;703.2492688;696.3504084;3486.196707
35.85;0.350100281;15;5053;74.80074458;38.13154008;703.237124;696.3379918;3343.642101
35.85;0.350100281;15;5053;74.8241365;38.22873072;703.2249923;696.3255891;3486.076911
35.85;0.350100281;15;5053;74.79907821;38.13143714;703.2128737;696.3132004;3343.491253
35.85;0.350100281;15;5053;74.82246866;38.2286492;703.2007681;696.3008256;3485.957447
35.85;0.350100281;15;5053;74.7974156;38.13133442;703.1886756;696.2884647;3343.340715
35.85;0.350100281;15;5053;74.82080459;38.22856791;703.1765961;696.2761178;3485.838311
35.85;0.350100281;15;5053;74.79575675;38.13123192;703.1645296;696.2637847;3343.190488
35.85;0.350100281;15;5053;74.81914427;38.22848684;703.1524761;696.2514655;3485.719497
35.85;0.350100281;15;5053;74.79410165;38.13112962;703.1404356;696.2391601;3343.040572
35.85;0.350100281;15;5053;74.8174877;38.22840598;703.1284081;696.2268686;3485.601001
35.85;0.350100281;15;5053;74.79245029;38.13102754;703.1163935;696.2145909;3342.890966
35.85;0.350100281;15;5053;74.81583488;38.22832534;703.1043919;696.202327;3485.482817
35.85;0.350100281;15;5053;74.79080268;38.13092567;703.0924032;696.1900769;3342.74167
35.85;0.350100281;15;5053;74.81418579;38.22824491;703.0804274;696.1778405;3485.364941
35.85;0.350100281;15;5053;74.78915879;38.130824;703.0684646;696.165618;3342.592684
35.85;0.350100281;15;5053;74.81254044;38.22816468;703.0565146;696.1534091;3485.247369
35.85;0.350100281;15;5053;74.78751863;38.13072255;703.0445775;696.141214;3342.444006
35.85;0.350100281;15;5053;74.81089881;38.22808466;703.0326533;696.1290326;3485.130097
35.85;0.350100281;15;5053;74.78587976;38.13062129;703.0207419;696.116865;3342.295596
35.85;0.350100281;15;5053;74.80926061;38.2279833;703.0088433;696.1047109;3484.981557
35.85;0.350100281;15;5053;74.7842432;38.13052388;702.9969576;696.0925706;3342.15284
35.85;0.350100281;15;5053;74.80762613;38.22787427;702.9850847;696.0804439;3484.821769
35.85;0.350100281;15;5053;74.78261059;38.13042802;702.9732245;696.0683309;3342.012365
35.85;0.350100281;15;5053;74.80599568;38.22776673;702.9613772;696.0562314;3484.66416
35.85;0.350100281;15;5053;74.78098201;38.13033133;702.9495426;696.0441456;3341.870666
35.85;0.350100281;15;5053;74.80436926;38.22765795;702.9377208;696.0320734;3484.50475
35.85;0.350100281;15;5053;74.77935745;38.13023391;702.9259117;696.0200147;3341.727887
35.85;0.350100281;15;5053;74.80274684;38.22754827;702.9141153;696.0079696;3484.344006
35.85;0.350100281;15;5053;74.7777369;38.13013581;702.9023316;695.995938;3341.584129
35.85;0.350100281;15;5053;74.80112843;38.22743774;702.8905607;695.98392;3484.182031
35.85;0.350100281;15;5053;74.77612035;38.13003715;702.8788024;695.9719155;3341.439539
35.85;0.350100281;15;5053;74.79951403;38.22732651;702.8670568;695.9599245;3484.019009
35.85;0.350100281;15;5053;74.77450779;38.12993802;702.8553238;695.947947;3341.294262
35.85;0.350100281;15;5053;74.7979036;38.22721467;702.8436035;695.9359829;3483.855117
35.85;0.350100281;15;5053;74.77289921;38.12983851;702.8318958;695.9240323;3341.148426
35.85;0.350100281;15;5053;74.79629714;38.22710235;702.8202008;695.9120951;3483.690505
35.85;0.350100281;15;5053;74.77129458;38.12973869;702.8085183;695.9001714;3341.002136
35.85;0.350100281;15;5053;74.79469462;38.22698962;702.7968484;695.888261;3483.5253
35.85;0.350100281;15;5053;74.76969387;38.12963862;702.7851911;695.8763641;3340.855482
35.85;0.350100281;15;5053;74.793096;38.22687656;702.7735464;695.8644805;3483.359607
35.85;0.350100281;15;5053;74.76809706;38.12953835;702.7619142;695.8526103;3340.708538
35.85;0.350100281;15;5053;74.79150127;38.22676323;702.7502946;695.8407534;3483.193516
35.85;0.350100281;15;5053;74.76650412;38.12943793;702.7386874;695.8289099;3340.561366
35.85;0.350100281;15;5053;74.78991039;38.22664968;702.7270928;695.8170797;3483.027103
35.85;0.350100281;15;5053;74.76491501;38.12933739;702.7155106;695.8052628;3340.414021
35.85;0.350100281;15;5053;74.78832333;38.22653595;702.703941;695.7934592;3482.860433
35.85;0.350100281;15;5053;74.76332972;38.12923676;702.6923838;695.7816688;3340.266549
35.85;0.350100281;15;5053;74.78674007;38.22642209;702.6808391;695.7698917;3482.693568
35.85;0.350100281;15;5053;74.76174822;38.12913608;702.6693068;695.7581279;3340.118998
35.85;0.350100281;15;5053;74.78516058;38.22630813;702.6577869;695.7463773;3482.526563
35.85;0.350100281;15;5053;74.76017048;38.12903537;702.6462794;695.7346399;3339.971408
35.85;0.350100281;15;5053;74.78358484;38.22619411;702.6347844;695.7229157;3482.359467
35.85;0.350100281;15;8383;74.75859647;38.38342457;702.6233017;695.7112046;3712.783815
35.85;0.350100281;15;8383;74.78502803;38.48187275;702.9359301;696.0154371;3857.061562
35.85;0.350100281;15;8383;74.76697531;38.38555167;703.2482215;696.3193274;3715.901109
35.85;0.350100281;15;8383;74.80048099;38.48272575;703.5601765;696.622876;3858.311649
35.85;0.350100281;15;8383;74.78581278;38.38729175;703.8717954;696.9260833;3718.45124
35.85;0.350100281;15;8383;74.82278859;38.48335844;704.1830784;697.2289496;3859.238876
35.85;0.350100281;15;8383;74.81062858;38.38899445;704.4940261;697.5314754;3720.946572
35.85;0.350100281;15;8383;74.85015978;38.48409264;704.8046387;697.833661;3860.31485
35.85;0.350100281;15;8383;74.8398252;38.3907411;705.1149166;698.1355067;3723.506334
35.85;0.350100281;15;8383;74.88126081;38.48498663;705.4248602;698.4370131;3861.625013
35.85;0.350100281;15;8383;74.87225297;38.39259847;705.7344698;698.7381804;3726.228346
35.85;0.350100281;15;8383;74.9151166;38.48608057;706.0437457;699.0390091;3863.228214
35.85;0.350100281;15;8383;74.90706784;38.39459745;706.3526885;699.3394995;3729.157892
35.85;0.350100281;15;8383;74.95100477;38.48738114;706.6612983;699.639652;3865.134222
35.85;0.350100281;15;8383;74.94364061;38.39673936;706.9695756;699.939467;3732.296892
35.85;0.350100281;15;8383;74.98838323;38.48887301;707.2775207;700.2389448;3867.320587
35.85;0.350100281;15;8383;74.98149694;38.39900875;707.585134;700.5380859;3735.62273
35.85;0.350100281;15;8383;75.02684158;38.49053029;707.8924159;700.8368906;3869.749361
35.85;0.350100281;15;8383;75.02027652;38.40138375;708.1993666;701.1353593;3739.103348
35.85;0.350100281;15;8383;75.06606732;38.49232491;708.5059866;701.4334924;3872.379418
35.85;0.350100281;15;8383;75.0597046;38.4038425;708.8122762;701.7312903;3742.706683
35.85;0.350100281;15;8383;75.10582201;38.49423141;709.1182358;702.0287533;3875.173427
35.85;0.350100281;15;8383;75.0995715;38.4063663;709.4238657;702.3258818;3746.405369
35.85;0.350100281;15;8383;75.14592381;38.49622888;709.7291663;702.6226762;3878.100749
35.85;0.350100281;15;8383;75.13971755;38.40894077;710.0341378;702.9191368;3750.178298
35.85;0.350100281;15;8383;75.18623456;38.49830127;710.3387808;703.2152641;3881.137878
35.85;0.350100281;15;8383;75.18002168;38.41155564;710.6430955;703.5110584;3754.010453
35.85;0.350100281;15;8383;75.22664984;38.50043688;710.9470824;703.80652;3884.267656
35.85;0.350100281;15;8383;75.22039276;38.4142042;711.2507416;704.1016495;3757.891966
35.85;0.350100281;15;8383;75.26709144;38.50262751;711.5540737;704.3964471;3887.478076
35.85;0.350100281;15;8383;75.26076287;38.41688244;711.8570789;704.6909131;3761.816973
35.85;0.350100281;15;8383;75.30750142;38.50486765;712.1597576;704.9850481;3890.761046
35.85;0.350100281;15;8383;75.301082;38.41958834;712.4621102;705.2788523;3765.782536
35.85;0.350100281;15;8383;75.34783748;38.50715373;712.7641369;705.5723261;3894.111336
35.85;0.350100281;15;8383;75.34131394;38.4223213;713.0658383;705.86547;3769.787742
35.85;0.350100281;15;8383;75.38806925;38.50948353;713.3672145;706.1582842;3897.525714
35.85;0.350100281;15;8383;75.38143299;38.4250816;713.668266;706.4507691;3773.833014
35.85;0.350100281;15;8383;75.42817548;38.5118558;713.9689931;706.7429251;3901.002312
35.85;0.350100281;15;8383;75.42142137;38.42787008;714.2693962;707.0347526;3777.919588
35.85;0.350100281;15;8383;75.4681417;38.51426984;714.5694756;707.326252;3904.540142
35.85;0.350100281;15;8383;75.46126722;38.4306879;714.8692316;707.6174236;3782.04915
35.85;0.350100281;15;8383;75.50795844;38.51672536;715.1686646;707.9082678;3908.13876
35.85;0.350100281;15;8383;75.50096292;38.43353633;715.467775;708.1987849;3786.22358
35.85;0.350100281;15;8383;75.54761982;38.51922227;715.7665631;708.4889753;3911.798024
35.85;0.350100281;15;8383;75.54050393;38.43641667;716.0650292;708.7788394;3790.444774
35.85;0.350100281;73;8383;73.36178153;38.52329493;716.3631738;709.0683776;3917.766581
35.85;0.350100281;73;8383;70.61180678;38.47974262;716.660997;709.3575902;3853.93981
35.85;0.350100281;73;8383;69.45181146;38.97425033;716.9584994;709.6464776;4578.650641
35.85;0.350100281;73;8383;67.80732622;38.67840156;717.2556812;709.9350401;4145.078415
35.85;0.350100281;73;8383;66.81857405;38.70863742;717.5525428;710.2232782;4189.389673
35.85;0.350100281;73;8383;65.74740315;38.42202917;717.8490845;710.5111921;3769.359613
35.85;0.350100281;73;8383;65.08001008;38.32805691;718.1453066;710.7987823;3631.641406
35.85;0.350100281;73;8383;64.34940374;38.1486658;718.4412096;711.0860491;3368.740188
35.85;0.350100281;73;8383;63.8291515;38.01619272;718.7367938;711.3729929;3174.598275
35.85;0.350100281;73;8383;63.36872098;37.92690897;719.0320594;711.659614;3043.751172
35.85;0.350100281;73;8383;63.02975052;37.88709889;719.3270069;711.9459128;2985.408709
35.85;0.350100281;73;8383;62.74226161;37.87366223;719.6216365;712.2318897;2965.717026
35.85;0.350100281;73;8383;62.53238089;37.89578782;719.9159487;712.517545;2998.142511
35.85;0.350100281;73;8383;62.34317695;37.93995445;720.2099438;712.8028791;3062.869572
35.85;0.350100281;73;8383;62.21023797;37.99961791;720.5036221;713.0878924;3150.307559
35.85;0.350100281;73;8383;62.10033752;38.06974488;720.7969839;713.3725851;3253.080021
35.85;0.350100281;73;8383;62.02151766;38.14904479;721.0900296;713.6569577;3369.295607
35.85;0.350100281;73;8383;61.95653293;38.22834234;721.3827596;713.9410106;3485.507734
35.85;0.220053354;73;8383;61.91502745;39.85938625;721.6751741;714.224744;3693.219444
35.85;0.220053354;73;8383;61.88572656;39.95134994;721.9672736;714.5081584;3777.931182
35.85;0.220053354;73;8383;61.86538735;40.03645742;722.2590583;714.7912541;3856.327371
35.85;0.220053354;73;8383;61.84568891;40.1163912;722.5505286;715.0740315;3929.957835
35.85;0.220053354;73;8383;61.83461943;40.18454219;722.8416848;715.3564908;3992.734668
35.85;0.220053354;73;8383;61.82534821;40.24337552;723.1325273;715.6386326;4046.928598
35.85;0.220053354;73;8383;61.8223716;40.29564882;723.4230564;715.9204571;4095.079806
35.85;0.220053354;73;8383;61.82005096;40.34487583;723.7132725;716.2019647;4140.424939
35.85;0.220053354;73;8383;61.82222682;40.38703663;724.0031759;716.4831557;4179.261075
35.85;0.220053354;73;8383;61.82522665;40.42359325;724.2927668;716.7640306;4212.934965
35.85;0.220053354;73;8383;61.83107686;40.45543174;724.5820458;717.0445896;4242.262777
35.85;0.220053354;73;8383;61.83738629;40.4863452;724.871013;717.3248331;4270.738499
35.85;0.220053354;73;8383;61.84564876;40.51531711;725.1596688;717.6047616;4297.42578
35.85;0.220053354;73;8383;61.85418998;40.54137417;725.4480136;717.8843752;4321.42807
35.85;0.220053354;73;8383;61.86387682;40.56516335;725.7360478;718.1636744;4343.341317
35.85;0.220053354;73;8383;61.87366067;40.58631959;726.0237715;718.4426596;4362.829243
35.85;0.220053354;73;8383;61.88419367;40.60427611;726.3111852;718.721331;4379.369776
35.85;0.220053354;73;8383;61.89443028;40.61867235;726.5982893;718.9996891;4392.630778
35.85;0.220053354;73;8383;61.90560735;40.63173282;726.8850839;719.2777341;4404.661339
35.85;0.220053354;73;8383;61.91642306;40.64236396;727.1715696;719.5554666;4414.454144
35.85;0.220053354;73;8383;61.92791876;40.65174305;727.4577465;719.8328867;4423.093634
35.85;0.220053354;73;8383;61.93934624;40.66745741;727.7436151;720.1099948;4437.568809
35.85;0.220053354;73;8383;61.95105991;40.67235342;728.0291756;720.3867914;4442.078733
35.85;0.220053354;73;8383;61.96263118;40.68058865;728.3144285;720.6632767;4449.664559
35.85;0.220053354;73;8383;61.97437634;40.6910791;728.599374;720.9394511;4459.327773
35.85;0.220053354;73;8383;61.98608254;40.69589077;728.8840124;721.215315;4463.760008
35.85;0.220053354;73;8383;61.9978638;40.69632478;729.1683441;721.4908686;4464.159791
35.85;0.220053354;73;8383;62.00961437;40.69432858;729.4523695;721.7661124;4462.321007
35.85;0.220053354;73;8383;62.02146868;40.69127053;729.7360888;722.0410467;4459.504103
35.85;0.220053354;73;8383;62.03336364;40.68779172;730.0195024;722.3156718;4456.299625
35.85;0.220053354;73;8383;62.04500021;40.68414286;730.3026106;722.5899882;4452.938503
35.85;0.220053354;73;8383;62.05730117;40.68733356;730.5854138;722.863996;4455.877589
35.85;0.220053354;73;8383;62.06944515;40.69230188;730.8679122;723.1376958;4460.454129
35.85;0.220053354;73;8383;62.08143506;40.70076372;731.1501063;723.4110877;4468.248694
35.85;0.220053354;73;8383;62.09373449;40.7010751;731.4319962;723.6841723;4468.535523
35.85;0.220053354;73;8383;62.10585164;40.70497227;731.7135824;723.9569498;4472.125375
35.85;0.220053354;73;8383;62.11783811;40.70861148;731.9948652;724.2294205;4475.477608
35.85;0.220053354;73;8383;62.12967198;40.7120009;732.275845;724.5015849;4478.599749
35.85;0.220053354;73;8383;62.14103854;40.71513698;732.5565219;724.7734432;4481.488525
35.85;0.220053354;73;8383;62.15286012;40.71817825;732.8368964;725.0449958;4484.289968
35.85;0.220053354;73;8383;62.16457917;40.72106038;733.1169688;725.3162431;4486.944826
35.85;0.220053354;73;8383;62.17621039;40.72379521;733.3967394;725.5871853;4489.463996
35.85;0.220053354;73;8383;62.1877713;40.72639424;733.6762086;725.8578229;4491.858076
35.85;0.220053354;73;8383;62.19927203;40.72887249;733.9553766;726.1281562;4494.140903
35.85;0.220053354;73;8383;62.2107278;40.73125081;734.2342438;726.3981855;4496.331676
35.85;0.220053354;73;8383;62.2221438;40.73354891;734.5128105;726.6679111;4498.448554
35.85;0.220053354;73;8383;62.23352659;40.7357859;734.7910771;726.9373334;4500.509144
35.85;0.220053354;73;8383;62.24487601;40.73797656;735.0690438;727.2064528;4502.52705
35.85;0.220053354;73;8383;62.25619345;40.74013363;735.346711;727.4752696;4504.514023
35.85;0.220053354;73;8383;62.2674773;40.74226625;735.624079;727.743784;4506.478477
35.85;0.220053354;73;8383;62.27872775;40.74438218;735.9011481;728.0119966;4508.427544
35.85;0.220053354;73;8383;62.28994399;40.74648677;736.1779187;728.2799075;4510.366172
35.85;0.220053354;73;8383;62.30112661;40.74858465;736.4543911;728.5475172;4512.298622
35.85;0.220053354;73;8383;62.31227584;40.75067897;736.7305655;728.814826;4514.227796
35.85;0.220053354;73;8383;62.32339275;40.75277251;737.0064424;729.0818341;4516.156248
35.85;0.220053354;73;8383;62.33447819;40.75486711;737.282022;729.3485421;4518.085674
35.85;0.220053354;73;8383;62.34553335;40.7569644;737.5573047;729.6149501;4520.017573
35.85;0.220053354;73;8383;62.35655913;40.75906538;737.8322907;729.8810585;4521.952877
35.85;0.220053354;73;8383;62.36755641;40.76117089;738.1069804;730.1468678;4523.892359
35.85;0.220053354;73;8383;62.37852568;40.76328134;738.3813742;730.4123781;4525.836383
35.85;0.220053354;73;8383;62.38946715;40.7653969;738.6554723;730.6775899;4527.785114
35.85;0.220053354;73;8383;62.40038044;40.76751736;738.929275;730.9425034;4529.738364
35.85;0.220053354;73;8383;62.41126465;40.76964221;739.2027827;731.2071191;4531.695652
35.85;0.220053354;73;8383;62.42211825;40.77177053;739.4759957;731.4714372;4533.656143
35.85;0.220053354;73;8383;62.43293941;40.7739011;739.7489143;731.735458;4535.6187
35.85;0.220053354;73;8383;62.44372765;40.77603361;740.0215388;731.999182;4537.583055
35.85;0.220053354;73;8383;62.45444612;40.77817671;740.2938696;732.2626095;4539.557153
35.85;0.220053354;73;8383;62.46522411;40.78033631;740.5659069;732.5257407;4541.546456
35.85;0.220053354;73;8383;62.47452233;40.78244241;740.8376511;732.788576;4543.486475
35.85;0.220053354;73;8383;62.48513379;40.78473405;741.1091024;733.0511158;4545.5974
35.85;0.220053354;73;8383;62.49574405;40.78691866;741.3802613;733.3133604;4547.60974
35.85;0.220053354;73;8383;62.50632563;40.78910928;741.651128;733.5753101;4549.627622
35.85;0.220053354;73;8383;62.5169078;40.79130681;741.9217028;733.8369652;4551.65186
35.85;0.220053354;73;8383;62.52748774;40.79351039;742.1919861;734.0983261;4553.681671
35.85;0.220053354;73;8383;62.53805438;40.79571958;742.4619782;734.3593931;4555.716648
35.85;0.220053354;73;8383;62.54862679;40.79793437;742.7316793;734.6201665;4557.756789
35.85;0.220053354;73;8383;62.55919196;40.80015428;743.0010898;734.8806467;4559.801645
35.85;0.220053354;73;8383;62.56975094;40.80237915;743.27021;735.1408341;4561.851072
35.85;0.220053354;73;8383;62.5803102;40.80460876;743.5390402;735.4007288;4563.904856
35.85;0.220053354;73;8383;62.59085944;40.80684262;743.8075808;735.6603313;4565.962564
35.85;0.220053354;73;8383;62.60140352;40.80908056;744.075832;735.9196418;4568.024034
35.85;0.220053354;73;8383;62.61194131;40.81132211;744.3437941;736.1786608;4570.088816
35.85;0.220053354;73;8383;62.62246862;40.81356689;744.6114675;736.4373885;4572.156582
35.85;0.220053354;73;8383;62.63298845;40.81581458;744.8788525;736.6958253;4574.227027
35.85;0.220053354;73;8383;62.64349807;40.81806469;745.1459494;736.9539715;4576.299703
35.85;0.220053354;73;8383;62.65529861;40.82038153;745.4127585;737.2118274;4578.433839
35.85;0.220053354;73;8383;62.66576131;40.82250892;745.67928;737.4693933;4580.393476
35.85;0.220053354;73;8383;62.67621835;40.82476676;745.9455144;737.7266696;4582.473268
35.85;0.220053354;73;8383;62.68666448;40.82702535;746.2114619;737.9836567;4584.553753
35.85;0.220053354;73;8383;62.69709972;40.82928449;746.4771229;738.2403547;4586.634748
35.85;0.220053354;73;8383;62.70752367;40.83154392;746.7424976;738.4967641;4588.716
35.85;0.220053354;73;8383;62.71793562;40.83380338;747.0075863;738.7528851;4590.79729
35.85;0.220053354;73;8383;62.72833536;40.8360627;747.2723894;739.0087182;4592.878444
35.85;0.220053354;73;8383;62.73872185;40.83832317;747.5369072;739.2642636;4594.960665
35.85;0.220053354;73;8383;62.74909329;40.84058736;747.8011399;739.5195216;4597.046311
35.85;0.220053354;73;8383;62.75944955;40.84285436;748.065088;739.7744926;4599.134541
35.85;0.220053354;73;8383;62.76979115;40.84512319;748.3287516;740.0291769;4601.224458
35.85;0.220053354;73;8383;62.78011829;40.84739305;748.5921311;740.2835748;4603.315324
35.85;0.220053354;73;8383;62.79043116;40.84966319;748.8552268;740.5376866;4605.406446
35.85;0.220053354;73;8383;62.80073006;40.85193298;749.1180391;740.7915127;4607.497251
35.85;0.220053354;73;8383;62.81101519;40.85420194;749.3805681;741.0450534;4609.587293
35.85;0.220053354;73;8383;62.82128677;40.85646969;749.6428142;741.298309;4611.676214
35.85;0.220053354;73;8383;62.83154505;40.85873595;749.9047778;741.5512798;4613.763759
35.85;0.220053354;73;8383;62.84179024;40.86100051;750.1664591;741.8039661;4615.849743
35.85;0.220053354;73;8383;62.85202258;40.86326324;750.4278585;742.0563683;4617.934043
35.85;0.220053354;73;8383;62.86224227;40.86552406;750.6889761;742.3084866;4620.016585
35.85;0.220053354;73;8383;62.8724495;40.86778294;750.9498124;742.5603215;4622.097332
35.85;0.220053354;73;8383;62.88264445;40.87003985;751.2103677;742.8118732;4624.176272
35.85;0.220053354;73;8383;62.89282728;40.87229481;751.4706422;743.063142;4626.253415
35.85;0.220053354;73;8383;62.90299811;40.87454784;751.7306362;743.3141283;4628.32878
35.85;0.220053354;73;8383;62.91315707;40.87679898;751.9903501;743.5648323;4630.402399
35.85;0.220053354;73;8383;62.92330423;40.87904825;752.2497842;743.8152545;4632.474303
35.85;0.220053354;73;8383;62.93343969;40.8812957;752.5089387;744.065395;4634.544526
35.85;0.220053354;73;8383;62.94356351;40.88354136;752.7678139;744.3152543;4636.6131
35.85;0.220053354;73;8383;62.95367573;40.88578526;753.0264102;744.5648326;4638.680056
35.85;0.220053354;73;8383;62.9637764;40.88802744;753.2847279;744.8141303;4640.745419
35.85;0.220053354;73;8383;62.97386556;40.8902679;753.5427672;745.0631476;4642.809209
35.85;0.220053354;73;8383;62.98394321;40.89250668;753.8005285;745.3118849;4644.871444
35.85;0.220053354;73;8383;62.9940094;40.89474378;754.058012;745.5603425;4646.932135
35.85;0.220053354;73;8383;63.00406413;40.89697922;754.3152181;745.8085208;4648.991291
35.85;0.220053354;73;8383;63.01410742;40.89921299;754.572147;746.0564199;4651.048914
35.85;0.220053354;73;8383;63.02413929;40.90144509;754.8287991;746.3040403;4653.105004
35.85;0.220053354;73;8383;63.03415975;40.90367553;755.0851747;746.5513823;4655.159558
35.85;0.220053354;73;8383;63.04416881;40.9059043;755.3412739;746.7984461;4657.21257
35.85;0.220053354;73;8383;63.05416648;40.90813138;755.5970973;747.0452321;4659.264031
35.85;0.220053354;73;8383;63.06415279;40.91035676;755.852645;747.2917406;4661.31393
35.85;0.220053354;73;8383;63.07412774;40.91258044;756.1079173;747.537972;4663.362256
35.85;0.220053354;73;8383;63.08409135;40.9148024;756.3629145;747.7839264;4665.408995
35.85;0.220053354;73;8383;63.09404364;40.91702261;756.617637;748.0296043;4667.454133
35.85;0.220053354;73;8383;63.10398462;40.91924108;756.872085;748.2750059;4669.497656
35.85;0.220053354;73;8383;63.11391432;40.92145777;757.1262589;748.5201315;4671.539548
35.85;0.220053354;73;8383;63.12383275;40.92367268;757.3801588;748.7649815;4673.579795
35.85;0.220053354;73;8383;63.13373992;40.92588578;757.6337852;749.0095562;4675.61838
35.85;0.220053354;73;8383;63.14363587;40.92809706;757.8871383;749.2538559;4677.655289
35.85;0.220053354;73;8383;63.15352062;40.93030651;758.1402184;749.4978809;4679.690507
35.85;0.220053354;73;8383;63.16339417;40.93251411;758.3930258;749.7416314;4681.724018
35.85;0.220053354;73;8383;63.17325656;40.93471983;758.6455608;749.9851079;4683.755809
35.85;0.220053354;73;8383;63.1831078;40.93692368;758.8978237;750.2283106;4685.785865
35.85;0.220053354;73;8383;63.19294792;40.93912562;759.1498147;750.4712398;4687.814172
35.85;0.220053354;73;8383;63.20277694;40.94132565;759.4015343;750.7138958;4689.840716
35.85;0.220053354;73;8383;63.21259487;40.94352376;759.6529826;750.956279;4691.865486
35.85;0.220053354;73;8383;63.22240174;40.94571992;759.9041599;751.1983896;4693.888468
35.85;0.220053354;73;8383;63.23219757;40.94791413;760.1550666;751.440228;4695.90965
35.85;0.220053354;73;5874;63.24198238;40.64504202;760.405703;751.6817945;4416.921021
35.85;0.220053354;73;5874;63.24916195;40.64579106;760.4276141;751.69838;4417.610992
35.85;0.220053354;73;5874;63.25424693;40.64609938;760.4495015;751.7149468;4417.895
35.85;0.220053354;73;5874;63.25881058;40.64617014;760.4713654;751.7314951;4417.960177
32.85;0.220053354;73;5874;63.24927552;39.55777762;760.4932057;751.7480247;6178.824678
32.85;0.220053354;73;5874;63.24791091;39.56713399;760.5150225;751.7645358;6187.443242
32.85;0.220053354;73;5874;63.23263796;39.56071355;760.5368158;751.7810282;6181.529095
32.85;0.220053354;73;5874;63.20847824;39.55183393;760.5585856;751.7975022;6173.349692
32.85;0.220053354;73;5874;63.18148678;39.54018478;760.580332;751.8139576;6162.619148
32.85;0.220053354;73;5874;63.15337076;39.52201283;760.6020549;751.8303945;6145.880178
32.85;0.220053354;73;5874;63.12401615;39.49079846;760.6237544;751.8468129;6117.127277
32.85;0.220053354;73;5874;63.09591717;39.44597174;760.6454305;751.8632129;6075.835439
32.85;0.220053354;73;5874;63.06948194;39.38651317;760.6670833;751.8795944;6021.065573
32.85;0.220053354;73;5874;63.04470675;39.31342493;760.6887127;751.8959575;5953.740827
32.85;0.220053354;73;5874;63.02206304;39.22894599;760.7103188;751.9123022;5875.92361
32.85;0.220053354;73;5874;63.00138796;39.13540803;760.7319017;751.9286285;5789.761742
32.85;0.220053354;73;5874;62.98306203;39.03650406;760.7534613;751.9449364;5698.657009
32.85;0.220053354;73;5874;62.96661053;38.93357087;760.7749976;751.9612261;5603.84079
32.85;0.220053354;73;5874;62.95227439;38.82980346;760.7965108;751.9774974;5508.256127
32.85;0.220053354;73;5874;62.93985156;38.72729655;760.8180008;751.9937504;5413.832574
32.85;0.220053354;73;5874;62.92946088;38.62969689;760.8394676;752.0099851;5323.929296
32.85;0.220053354;73;5874;62.92062364;38.54119393;760.8609113;752.0262016;5242.405388
32.85;0.220053354;73;5874;62.9130814;38.45406093;760.8823318;752.0423998;5162.143406
32.85;0.220053354;73;5874;62.90690972;38.35932876;760.9037293;752.0585799;5074.881493
32.85;0.220053354;73;5874;62.90187066;38.28025345;760.9251038;752.0747417;5002.041802
32.85;0.220053354;73;5874;62.89803659;38.21131502;760.9464552;752.0908853;4938.539626
32.85;0.220053354;73;5874;62.89518606;38.15121043;760.9677836;752.1070109;4883.174683
32.85;0.220053354;73;5874;62.89309427;38.09816754;760.989089;752.1231182;4834.314575
32.85;0.220053354;73;5874;62.8916121;38.05077071;761.0103715;752.1392075;4790.655302
32.85;0.220053354;73;5874;62.89058685;38.00858633;761.031631;752.1552787;4751.797444
32.85;0.220053354;73;5874;62.88992905;37.97129316;761.0528677;752.1713317;4717.445089
32.85;0.220053354;73;5874;62.88954707;37.93854092;761.0740814;752.1873668;4687.275578
32.85;0.220053354;73;5874;62.88938266;37.90997988;761.0952723;752.2033838;4660.966767
32.85;0.220053354;73;5874;62.88937577;37.88524975;761.1164403;752.2193828;4638.186774
32.85;0.220053354;73;5874;62.88948638;37.86400283;761.1375856;752.2353638;4618.615312
32.85;0.220053354;73;5874;62.88967452;37.84589807;761.158708;752.2513269;4601.938238
32.85;0.220053354;73;5874;62.88991289;37.83061579;761.1798077;752.267272;4587.861065
32.85;0.220053354;73;5874;62.89016619;37.81843607;761.2008847;752.2831991;4576.641794
32.85;0.220053354;73;5874;62.89043533;37.80429863;761.2219389;752.2991084;4563.619186
32.85;0.220053354;73;5874;62.89069748;37.7924889;761.2429705;752.3149997;4552.740737
32.85;0.220053354;73;5874;62.89099149;37.77624738;761.2639794;752.3308732;4537.779966
32.85;0.220053354;73;5874;62.89129474;37.77701841;761.2849657;752.3467289;4538.490197
32.85;0.220053354;73;5874;62.8917014;37.76186295;761.3059293;752.3625667;4524.529839
32.85;0.220053354;73;5874;62.89204163;37.75448924;761.3268704;752.3783867;4517.737601
32.85;0.220053354;73;5874;62.89241874;37.76029971;761.3477889;752.3941889;4523.089876
32.85;0.220053354;73;5874;62.89293181;37.75314965;761.3686848;752.4099734;4516.503644
32.85;0.220053354;73;5874;62.89326805;37.7520287;761.3895583;752.4257401;4515.471087
32.85;0.220053354;73;5874;62.89363353;37.74914446;761.4104092;752.441489;4512.814292
32.85;0.220053354;73;5874;62.89396323;37.74777093;761.4312377;752.4572203;4511.549075
32.85;0.220053354;73;5874;62.89428651;37.7474562;761.4520437;752.4729339;4511.259163
32.85;0.220053354;73;5874;62.89460106;37.73851766;761.4728274;752.4886298;4503.025486
32.85;0.220053354;73;5874;62.89491336;37.73778649;761.4935886;752.504308;4502.351974
32.85;0.220053354;73;5874;62.89527783;37.73338413;761.5143274;752.5199686;4498.296763
32.85;0.220053354;73;5874;62.89569575;37.73260467;761.5350439;752.5356116;4497.57877
32.85;0.220053354;73;5874;62.89616406;37.73289052;761.5557381;752.5512371;4497.842082
32.85;0.220053354;73;5874;62.8966543;37.73362138;761.57641;752.5668449;4498.515309
32.85;0.220053354;73;5874;62.89713333;37.73479726;761.5970596;752.5824352;4499.598467
32.85;0.220053354;73;5874;62.89760338;37.73638686;761.617687;752.598008;4501.062713
32.85;0.220053354;73;5874;62.89804737;37.73825808;761.6382921;752.6135632;4502.786375
32.85;0.220053354;73;5874;62.89846967;37.74029555;761.6588751;752.629101;4504.663177
32.85;0.220053354;73;5874;62.89886275;37.74237775;761.6794358;752.6446213;4506.581185
32.85;0.220053354;73;5874;62.89923084;37.74443536;761.6999744;752.6601241;4508.476534
32.85;0.220053354;73;5874;62.89957216;37.74641361;761.7204909;752.6756096;4510.298789
32.85;0.220053354;73;5874;62.89989215;37.74829499;761.7409852;752.6910776;4512.031811
32.85;0.220053354;73;5874;62.90019221;37.75006864;761.7614575;752.7065282;4513.665593
32.85;0.220053354;73;5874;62.90047845;37.75174133;761.7819077;752.7219614;4515.206383
32.85;0.220053354;73;5874;62.90075349;37.75331992;761.8023359;752.7373773;4516.660488
32.85;0.220053354;73;5874;62.90102255;37.75481665;761.8227421;752.7527758;4518.039194
32.85;0.220053354;73;5874;62.9012883;37.75624191;761.8431263;752.768157;4519.352056
32.85;0.220053354;73;5874;62.9015543;37.75760605;761.8634885;752.783521;4520.608632
32.85;0.220053354;73;5874;62.90182265;37.75891777;761.8838288;752.7988676;4521.81691
32.85;0.220053354;73;5874;62.90208246;37.76019433;761.9041471;752.814197;4522.992803
32.85;0.220053354;73;5874;62.90236263;37.75992114;761.9244436;752.8295092;4522.741159
32.85;0.220053354;73;5874;62.90264537;37.76135461;761.9447182;752.8448041;4524.061591
32.85;0.220053354;73;5874;62.9029449;37.76018348;761.9649709;752.8600818;4522.982808
32.85;0.220053354;73;5874;62.90327129;37.76165283;761.9852019;752.8753424;4524.336294
32.85;0.220053354;73;5874;62.90363192;37.76267677;762.005411;752.8905858;4525.279489
32.85;0.220053354;73;5874;62.90400266;37.76315181;762.0255983;752.9058121;4525.717068
32.85;0.220053354;73;5874;62.90437537;37.76293689;762.0457639;752.9210212;4525.519094
32.85;0.220053354;73;5874;62.90477107;37.76316483;762.0659078;752.9362132;4525.729058
32.85;0.220053354;73;5874;62.90518634;37.76389893;762.08603;752.9513882;4526.405268
32.85;0.220053354;73;5874;62.90562427;37.76520053;762.1061305;752.9665461;4527.604237
32.85;0.220053354;73;5874;62.90607359;37.76493766;762.1262093;752.9816869;4527.362092
32.85;0.220053354;73;5874;62.9065229;37.76547569;762.1462665;752.9968108;4527.857696
32.85;0.220053354;73;5874;62.90698443;37.76590471;762.166302;753.0119176;4528.25288
32.85;0.220053354;73;5874;62.90745873;37.76647984;762.186316;753.0270074;4528.782658
32.85;0.220053354;73;5874;62.90791979;37.76706278;762.2063085;753.0420803;4529.319633
32.85;0.220053354;73;5874;62.90842544;37.76657396;762.2262793;753.0571362;4528.869354
32.85;0.220053354;73;5874;62.90891162;37.766021;762.2462287;753.0721751;4528.360002
32.85;0.220053354;73;5874;62.90939964;37.76880343;762.2661566;753.0871972;4530.923022
32.85;0.220053354;73;5874;62.90993469;37.76830741;762.2860629;753.1022024;4530.466116
32.85;0.220053354;73;5874;62.91042605;37.76943372;762.3059479;753.1171907;4531.503608
32.85;0.220053354;73;5874;62.91093217;37.76853476;762.3258114;753.1321621;4530.675536
32.85;0.220053354;73;5874;62.91144594;37.76862449;762.3456535;753.1471167;4530.75819
32.85;0.220053354;73;5874;62.91197281;37.76936028;762.3654742;753.1620545;4531.435955
32.85;0.220053354;73;5874;62.91251253;37.77106838;762.3852736;753.1769755;4533.009365
32.85;0.220053354;73;5874;62.91308197;37.76971954;762.4050517;753.1918798;4531.766884
32.85;0.220053354;73;5874;62.91354534;37.77201907;762.4248084;753.2067672;4533.885089
32.85;0.220053354;73;5874;62.91408585;37.77079982;762.4445438;753.221638;4532.761979
32.85;0.220053354;73;5874;62.9146468;37.77265347;762.464258;753.236492;4534.469458
32.85;0.220053354;73;5874;62.91513115;37.77021028;762.4839509;753.2513293;4532.218927
32.85;0.220053354;73;5874;62.91565937;37.7734674;762.5036226;753.2661499;4535.219201
32.85;0.220053354;73;5874;62.91620678;37.7711816;762.5232732;753.2809538;4533.113658
32.85;0.220053354;73;5874;62.91674035;37.77175231;762.5429025;753.2957411;4533.639363
32.85;0.220053354;73;5874;62.91728041;37.77215253;762.5625107;753.3105118;4534.008025
32.85;0.220053354;73;5874;62.91784786;37.77244596;762.5820978;753.3252658;4534.27831
32.85;0.220053354;73;5874;62.91839133;37.77272078;762.6016637;753.3400033;4534.531464
32.85;0.220053354;73;5874;62.91895783;37.77301669;762.6212086;753.3547242;4534.804035
32.85;0.220053354;73;5874;62.9195056;37.77330212;762.6407324;753.3694286;4535.066955
32.85;0.220053354;73;5874;62.92005637;37.77359822;762.6602352;753.3841164;4535.339707
32.85;0.220053354;73;5874;62.92061375;37.77406628;762.6797169;753.3987877;4535.770855
32.85;0.220053354;73;5874;62.92116582;37.77380335;762.6991777;753.4134425;4535.528663
32.85;0.220053354;73;5874;62.92170963;37.77527978;762.7186175;753.4280808;4536.888669
32.85;0.220053354;73;5874;62.92228598;37.77404464;762.7380364;753.4427027;4535.750921
32.85;0.220053354;73;5874;62.92281442;37.77433418;762.7574343;753.4573081;4536.01763
32.85;0.220053354;73;5874;62.92336978;37.77585541;762.7768113;753.4718971;4537.418899
32.85;0.220053354;73;5874;62.92394628;37.77472302;762.7961675;753.4864697;4536.375806
32.85;0.220053354;73;5874;62.92449371;37.77504419;762.8155027;753.5010259;4536.671653
32.85;0.220053354;73;5874;62.92503881;37.77556543;762.8348172;753.5155657;4537.151788
32.85;0.220053354;73;5874;62.92559633;37.77675115;762.8541108;753.5300892;4538.244008
32.85;0.220053354;73;5874;62.92616637;37.77562805;762.8733837;753.5445963;4537.209477
32.85;0.220053354;73;5874;62.92671569;37.77597999;762.8926358;753.5590872;4537.533656
32.85;0.220053354;73;5874;62.92727343;37.77653238;762.9118671;753.5735617;4538.042489
32.85;0.220053354;73;5874;62.92783454;37.77665481;762.9310778;753.58802;4538.155263
32.85;0.220053354;73;5874;62.928386;37.77680717;762.9502677;753.602462;4538.295613
32.85;0.220053354;73;5874;62.92894271;37.77700684;762.9694369;753.6168878;4538.479536
32.85;0.220053354;73;5874;62.92949554;37.77721689;762.9885855;753.6312973;4538.673021
32.85;0.220053354;73;5874;62.93005139;37.77743371;763.0077135;753.6456907;4538.872749
32.85;0.220053354;73;5874;62.93060406;37.77764962;763.0268208;753.6600678;4539.071624
32.85;0.220053354;73;5874;62.93115842;37.77786705;763.0459076;753.6744288;4539.271911
32.85;0.220053354;73;5874;62.93171023;37.77808204;763.0649738;753.6887737;4539.46995
32.85;0.220053354;73;5874;62.93226294;37.778297;763.0840194;753.7031024;4539.667963
32.85;0.220053354;73;5874;62.9328136;37.77850954;763.1030445;753.717415;4539.863739
32.85;0.220053354;73;5874;62.93336465;37.77872154;763.1220491;753.7317115;4540.059021
32.85;0.220053354;73;5874;62.93391405;37.77893142;763.1410333;753.745992;4540.252348
32.85;0.220053354;73;5874;62.93446354;37.77914054;763.159997;753.7602563;4540.444977
32.85;0.220053354;73;5874;62.93501169;37.7793478;763.1789402;753.7745047;4540.635893
32.85;0.220053354;73;5874;62.93555973;37.77955416;763.1978631;753.788737;4540.82598
32.85;0.220053354;73;5874;62.93610669;37.77975885;763.2167655;753.8029533;4541.014532
32.85;0.220053354;73;5874;62.93665344;37.77996256;763.2356476;753.8171536;4541.202176
32.85;0.220053354;73;5874;62.93719929;37.78016475;763.2545093;753.831338;4541.388428
32.85;0.220053354;73;5874;62.93774487;37.78036593;763.2733508;753.8455064;4541.573735
32.85;0.220053354;73;5874;62.93828971;37.78056572;763.2921719;753.8596589;4541.75777
32.85;0.220053354;73;5874;62.93883423;37.78076448;763.3109727;753.8737954;4541.940859
32.85;0.220053354;73;5874;62.93937811;37.78096197;763.3297533;753.8879161;4542.12278
32.85;0.220053354;73;5874;62.93992166;37.78115846;763.3485136;753.9020209;4542.303772
32.85;0.220053354;73;5874;62.94046464;37.78135378;763.3672537;753.9161098;4542.48369
32.85;0.220053354;73;5874;62.94100727;37.78154812;763.3859737;753.9301829;4542.66271
32.85;0.220053354;73;5874;62.94154938;37.78174139;763.4046734;753.9442401;4542.840736
32.85;0.220053354;73;5874;62.94209112;37.78193372;763.423353;753.9582816;4543.017901
32.85;0.220053354;73;5874;62.94263237;37.78212505;763.4420125;753.9723072;4543.194145
32.85;0.220053354;73;5874;62.94317324;37.78231549;763.4606519;753.9863171;4543.369566
32.85;0.220053354;73;5874;62.94371365;37.782505;763.4792712;754.0003113;4543.54413
32.85;0.220053354;73;5874;62.94425366;37.78269366;763.4978704;754.0142897;4543.717913
32.85;0.220053354;73;5874;62.94479321;37.78288145;763.5164496;754.0282524;4543.890894
32.85;0.220053354;73;5874;62.94533235;37.78306843;763.5350088;754.0421993;4544.063134
32.85;0.220053354;73;5874;62.94587104;37.7832546;763.5535479;754.0561306;4544.234623
32.85;0.220053354;73;5874;62.94640931;37.78344001;763.5720671;754.0700463;4544.405406
32.85;0.220053354;73;5874;62.94694713;37.78362464;763.5905664;754.0839463;4544.575483
32.85;0.220053354;73;5874;62.94748451;37.78380855;763.6090457;754.0978306;4544.744887
32.85;0.220053354;73;5874;62.94802143;37.78399173;763.6275051;754.1116994;4544.913619
32.85;0.220053354;73;5874;62.94855791;37.78417421;763.6459446;754.1255525;4545.081712
32.85;0.220053354;73;5874;62.94909392;37.78435601;763.6643642;754.1393901;4545.249176
32.85;0.220053354;73;5874;62.94962948;37.78453716;763.682764;754.1532121;4545.416038
32.85;0.220053354;73;5874;62.95016456;37.78471766;763.7011439;754.1670185;4545.582307
32.85;0.220053354;73;5874;62.95069918;37.78489754;763.7195041;754.1808095;4545.748005
32.85;0.220053354;73;5874;62.95123333;37.78507682;763.7378445;754.1945849;4545.913142
32.85;0.220053354;73;5874;62.951767;37.7852555;763.7561651;754.2083449;4546.077738
32.85;0.220053354;73;5874;62.95230018;37.78543361;763.7744659;754.2220893;4546.241802
32.85;0.220053354;73;5874;62.95283288;37.78561116;763.7927471;754.2358184;4546.405351
32.85;0.220053354;73;5874;62.95336509;37.78578817;763.8110085;754.2495319;4546.568396
32.85;0.220053354;73;5874;62.9538968;37.78596464;763.8292503;754.2632301;4546.730951
32.85;0.220053354;73;5874;62.95442802;37.78614059;763.8474724;754.2769128;4546.893027
32.85;0.220053354;73;5874;62.95495874;37.78631603;763.8656749;754.2905802;4547.054638
32.85;0.220053354;73;5874;62.95548895;37.78649098;763.8838578;754.3042322;4547.215792
32.85;0.220053354;73;5874;62.95601866;37.78666545;763.9020211;754.3178689;4547.376503
32.85;0.220053354;73;5874;62.95654786;37.78683945;763.9201648;754.3314902;4547.53678
32.85;0.220053354;73;5874;62.95707655;37.78701299;763.9382889;754.3450962;4547.696633
32.85;0.220053354;73;5874;62.95760472;37.78718608;763.9563935;754.3586869;4547.856073
32.85;0.220053354;73;5874;62.95813237;37.78735873;763.9744787;754.3722623;4548.015109
32.85;0.220053354;73;5874;62.9586595;37.78753095;763.9925443;754.3858224;4548.17375
32.85;0.220053354;73;5874;62.95918611;37.78770275;764.0105904;754.3993673;4548.332005
32.85;0.220053354;73;5874;62.95971219;37.78787415;764.0286172;754.412897;4548.489882
32.85;0.220053354;73;5874;62.96023775;37.78804514;764.0466245;754.4264115;4548.64739
32.85;0.220053354;73;5874;62.96076278;37.78821574;764.0646123;754.4399107;4548.804537
32.85;0.220053354;73;5874;62.96128727;37.78838595;764.0825809;754.4533948;4548.96133
32.85;0.220053354;73;5874;62.96181124;37.78855579;764.10053;754.4668637;4549.117777
32.85;0.220053354;73;5874;62.96233467;37.78872526;764.1184598;754.4803175;4549.273885
32.85;0.220053354;73;5874;62.96285756;37.78889438;764.1363703;754.4937561;4549.429661
32.85;0.220053354;73;5874;62.96337992;37.78906313;764.1542615;754.5071797;4549.58511
32.85;0.220053354;73;5874;62.96390173;37.78923154;764.1721334;754.5205881;4549.740241
