Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.220053354;73;5874;62.96442301;37.78939962;764.189986;754.5339815;4549.895059
32.85;0.220053354;73;5874;62.96494374;37.78956735;764.2078194;754.5473598;4550.049569
32.85;0.220053354;73;5874;62.96546393;37.78973476;764.2256336;754.560723;4550.203778
32.85;0.220053354;73;5874;62.96598358;37.78990185;764.2434286;754.5740713;4550.357691
32.85;0.220053354;73;5874;62.96650268;37.79006863;764.2612045;754.5874045;4550.511313
32.85;0.220053354;73;5874;62.96702124;37.79023509;764.2789612;754.6007227;4550.66465
32.85;0.220053354;73;5874;62.96753925;37.79040125;764.2966987;754.614026;4550.817706
32.85;0.220053354;73;5874;62.96805671;37.79056711;764.3144171;754.6273142;4550.970486
32.85;0.220053354;73;5874;62.96857362;37.79073267;764.3321165;754.6405876;4551.122995
32.85;0.220053354;73;5874;62.96908998;37.79089795;764.3497967;754.653846;4551.275236
32.85;0.220053354;73;5874;62.96960579;37.79106294;764.3674579;754.6670895;4551.427215
32.85;0.220053354;73;5874;62.97011996;37.79122764;764.3851001;754.6803182;4551.578929
32.85;0.220053354;73;5874;62.97063441;37.79029657;764.4027233;754.6935319;4550.721285
32.85;0.220053354;73;5874;62.97114845;37.79022305;764.4203275;754.7067308;4550.653557
32.85;0.220053354;73;5874;62.97167624;37.79029583;764.4379127;754.7199148;4550.720598
32.85;0.220053354;73;5874;62.9722107;37.7903792;764.455479;754.7330841;4550.797393
32.85;0.220053354;73;5874;62.97274603;37.79047387;764.4730263;754.7462385;4550.884605
32.85;0.220053354;73;5874;62.97328464;37.79058022;764.4905547;754.7593781;4550.982562
32.85;0.220053354;73;5874;62.973822;37.79069214;764.5080643;754.772503;4551.085663
32.85;0.220053354;73;5874;62.97436022;37.79080991;764.5255549;754.785613;4551.19414
32.85;0.220053354;73;5874;62.9748961;37.79093095;764.5430268;754.7987084;4551.305636
32.85;0.220053354;73;5874;62.97543129;37.79105628;764.5604798;754.811789;4551.421088
32.85;0.220053354;73;5874;62.97596365;37.79118433;764.577914;754.8248549;4551.539034
32.85;0.220053354;73;5874;62.9764945;37.79131575;764.5953294;754.8379061;4551.660092
32.85;0.220053354;73;5874;62.97702248;37.79144929;764.612726;754.8509427;4551.783104
32.85;0.220053354;73;5874;62.97754864;37.79158532;764.6301039;754.8639646;4551.908401
32.85;0.220053354;73;5874;62.97807215;37.79172286;764.6474631;754.8769718;4552.035097
32.85;0.220053354;73;5874;62.97859384;37.79186214;764.6648036;754.8899644;4552.163397
32.85;0.220053354;90;5874;62.56256675;37.78538267;764.6821254;754.9029424;4546.194879
32.85;0.220053354;90;5874;62.15157763;37.767382;764.6994285;754.9159058;4529.613678
32.85;0.220053354;90;5874;61.89951323;37.76789343;764.716713;754.9288547;4530.08478
32.85;0.220053354;90;5874;61.64754179;37.73628573;764.7339788;754.941789;4500.969555
32.85;0.220053354;90;5874;61.47797178;37.72892169;764.7512261;754.9547087;4494.186217
32.85;0.220053354;90;5874;61.31029805;37.71009641;764.7684547;754.9676139;4476.845441
32.85;0.220053354;90;5874;61.19785078;37.70077574;764.7856648;754.9805046;4468.259765
32.85;0.220053354;90;5874;61.09466822;37.68852007;764.8028564;754.9933808;4456.970534
32.85;0.220053354;90;5874;61.02574029;37.68279045;764.8200294;755.0062425;4451.692733
32.85;0.220053354;90;5874;60.95949997;37.67618079;764.8371839;755.0190897;4445.604294
32.85;0.220053354;90;5874;60.91120455;37.67312473;764.85432;755.0319226;4442.789225
32.85;0.220053354;90;5874;60.87614432;37.67464152;764.8714375;755.0447409;4444.186405
32.85;0.220053354;90;5874;60.84811826;37.67560591;764.8885367;755.0575449;4445.07474
32.85;0.220053354;90;5874;60.82280603;37.68117761;764.9056174;755.0703345;4450.207078
32.85;0.220053354;90;5874;60.80736952;37.68709559;764.9226797;755.0831096;4455.658388
32.85;0.220053354;90;5874;60.79301788;37.69367948;764.9397236;755.0958705;4461.723092
32.85;0.220053354;90;5874;60.78301453;37.70390959;764.9567492;755.1086169;4471.146496
32.85;0.220053354;90;5874;60.77475539;37.7141885;764.9737564;755.1213491;4480.614838
32.85;0.220053354;90;5874;60.76899728;37.7254735;764.9907452;755.1340669;4491.009946
32.85;0.220053354;90;5874;60.76431505;37.73707206;765.0077158;755.1467704;4501.69388
32.85;0.220053354;90;5874;60.76111915;37.74906482;765.0246681;755.1594596;4512.740932
32.85;0.220053354;90;5874;60.75858492;37.7610238;765.0416021;755.1721346;4523.756865
32.85;0.220053354;90;5874;60.75692036;37.77294284;765.0585179;755.1847953;4534.736009
32.85;0.220053354;90;3834;60.75565395;37.29348852;765.0754154;755.1974418;4093.089859
32.85;0.220053354;90;3834;60.75271683;37.30521066;764.8356429;754.9673187;4103.887625
32.85;0.220053354;90;3834;60.7475874;37.31602018;764.5961287;754.7374543;4113.844745
32.85;0.220053354;90;3834;60.7420529;37.32586638;764.3568726;754.5078484;4122.91451
32.85;0.220053354;90;3834;60.73571038;37.33489125;764.1178744;754.2785007;4131.227705
32.85;0.220053354;90;3834;60.72892168;37.34308338;763.8791336;754.0494109;4138.773831
32.85;0.220053354;90;3834;60.72172165;37.35036359;763.6406501;753.8205787;4145.479944
32.85;0.220053354;90;3834;60.71423634;37.35689433;763.4024235;753.5920039;4151.495692
32.85;0.220053354;90;3834;60.70629366;37.36276579;763.1644537;753.363686;4156.904147
32.85;0.220053354;90;3834;60.69847744;37.3679184;762.9267403;753.1356249;4161.650441
32.85;0.220053354;90;3834;60.6903391;37.37225179;762.689283;752.9078202;4165.642122
32.85;0.220053354;90;3834;60.68228064;37.37612076;762.4520816;752.6802717;4169.205995
32.85;0.220053354;90;3834;60.6739509;37.37935677;762.2151358;752.4529791;4172.186827
32.85;0.220053354;90;3834;60.66564928;37.38219887;761.9784452;752.225942;4174.804806
32.85;0.220053354;90;3834;60.65731629;37.38455815;761.7420098;751.9991603;4176.978042
32.85;0.220053354;90;3834;60.64896122;37.386446;761.5058291;751.7726336;4178.717022
32.85;0.220053354;90;3834;60.64059472;37.38799343;761.2699029;751.5463616;4180.142425
32.85;0.220053354;90;3834;60.63230581;37.38936324;761.0342309;751.320344;4181.404215
32.85;0.220053354;90;3834;60.62386362;37.39083175;760.7988128;751.0945806;4182.756928
32.85;0.220053354;90;3834;60.61552621;37.39102604;760.5636484;750.869071;4182.935889
32.85;0.220053354;90;3834;60.60718203;37.39236663;760.3287374;750.643815;4184.170766
32.85;0.220053354;90;3834;60.59876034;37.39249174;760.0940796;750.4188123;4184.286011
32.85;0.220053354;90;3834;60.59068678;37.3924518;759.8596746;750.1940627;4184.249224
32.85;0.220053354;90;3834;60.58219713;37.39312289;759.6255221;749.9695657;4184.867391
32.85;0.220053354;90;3834;60.57361444;37.3929302;759.391622;749.7453212;4184.689894
32.85;0.220053354;90;3834;60.56521918;37.39262086;759.1579739;749.5213289;4184.404947
32.85;0.220053354;90;3834;60.55715659;37.39300596;758.9245776;749.2975884;4184.759686
32.85;0.220053354;90;3834;60.54862431;37.39263852;758.6914327;749.0740995;4184.421215
32.85;0.220053354;90;3834;60.54031118;37.39187049;758.4585391;748.850862;4183.713754
32.85;0.220053354;90;3834;60.53202859;37.39155005;758.2258964;748.6278754;4183.418578
32.85;0.220053354;90;3834;60.52376271;37.39121984;757.9935044;748.4051396;4183.11441
32.85;0.220053354;90;3834;60.51577573;37.39127792;757.7613628;748.1826543;4183.167914
32.85;0.220053354;90;3834;60.50699917;37.39094781;757.5294714;747.9604191;4182.86383
32.85;0.220053354;90;3834;60.49974516;37.39051898;757.2978298;747.7384338;4182.468817
32.85;0.220053354;90;3834;60.49040712;37.39004369;757.0664378;747.5166982;4182.031006
32.85;0.220053354;90;3834;60.48298847;37.38959215;756.8352952;747.2952119;4181.615073
32.85;0.220053354;90;3834;60.47536677;37.38930681;756.6044016;747.0739746;4181.352233
32.85;0.220053354;90;3834;60.46721422;37.38922452;756.3737568;746.8529861;4181.276434
32.85;0.220053354;90;3834;60.45890974;37.3884804;756.1433605;746.6322462;4180.590989
32.85;0.220053354;90;3834;60.45009062;37.38762824;755.9132125;746.4117544;4179.80603
32.85;0.220053354;90;3834;60.44289753;37.38739494;755.6833125;746.1915106;4179.591126
32.85;0.220053354;90;3834;60.43365041;37.38645994;755.4536602;745.9715144;4178.729862
32.85;0.220053354;90;3834;60.42570542;37.38569283;755.2242553;745.7517656;4178.023241
32.85;0.220053354;90;3834;60.41757468;37.38508701;754.9950977;745.5322639;4177.465198
32.85;0.220053354;90;3834;60.40944991;37.3843041;754.766187;745.3130091;4176.74402
32.85;0.220053354;90;3834;60.40147122;37.38345612;754.5375229;745.0940008;4175.962907
32.85;0.220053354;90;3834;60.39340661;37.38272848;754.3091052;744.8752387;4175.292654
32.85;0.220053354;90;3834;60.38535042;37.38191679;754.0809337;744.6567227;4174.544969
32.85;0.220053354;90;3834;60.37737251;37.38106897;753.853008;744.4384523;4173.764005
32.85;0.220053354;90;3834;60.36936484;37.3802785;753.6253279;744.2204274;4173.035868
32.85;0.220053354;90;3834;60.36136732;37.37944959;753.3978931;744.0026477;4172.272319
32.85;0.220053354;90;3834;60.35341313;37.37860318;753.1707034;743.7851129;4171.492654
32.85;0.220053354;90;3834;60.34545303;37.37778308;752.9437585;743.5678226;4170.737224
32.85;0.220053354;90;3834;60.33750391;37.37694577;752.7170582;743.3507767;4169.965944
32.85;0.220053354;90;3834;60.32958082;37.37610025;752.4906021;743.1339749;4169.187103
32.85;0.220053354;90;3834;60.3216615;37.37526651;752.26439;742.9174169;4168.419106
32.85;0.220053354;90;3834;60.31375302;37.37442497;752.0384217;742.7011023;4167.643931
32.85;0.220053354;90;3834;60.30586214;37.37357944;751.8126969;742.4850311;4166.865077
32.85;0.220053354;90;3834;60.29797881;37.37273897;751.5872153;742.2692027;4166.090882
32.85;0.220053354;90;3834;60.29010598;37.37189481;751.3619766;742.0536171;4165.313289
32.85;0.220053354;90;3834;60.28224665;37.37104857;751.1369807;741.8382739;4164.533777
32.85;0.220053354;90;3834;60.27439632;37.37020435;750.9122272;741.6231729;4163.756133
32.85;0.220053354;90;3834;60.2665562;37.36935829;750.6877159;741.4083137;4162.976792
32.85;0.220053354;90;3834;60.25872763;37.3685111;750.4634465;741.1936961;4162.196403
32.85;0.220053354;90;3834;60.25090859;37.36766465;750.2394187;740.9793199;4161.416707
32.85;0.220053354;90;3834;60.24309957;37.36681728;750.0156323;740.7651847;4160.636156
32.85;0.220053354;90;3834;60.23530115;37.36596932;749.7920871;740.5512903;4159.855064
32.85;0.220053354;90;3834;60.22751243;37.36512166;749.5687828;740.3376364;4159.074248
32.85;0.220053354;90;3834;60.21973358;37.3642736;749.3457191;740.1242228;4158.293065
32.85;0.220053354;90;3834;60.21196486;37.36342533;749.1228957;739.9110492;4157.511687
32.85;0.220053354;90;3834;60.20420583;37.36257729;748.9003124;739.6981152;4156.730517
32.85;0.220053354;90;3834;60.19645656;37.36172921;748.677969;739.4854207;4155.94931
32.85;0.220053354;90;3834;60.18871713;37.3608812;748.4558651;739.2729654;4155.168177
32.85;0.220053354;90;3834;60.18098734;37.36003351;748.2340006;739.060749;4154.387333
32.85;0.220053354;90;3834;60.1732672;37.35918606;748.0123751;738.8487712;4153.606705
32.85;0.220053354;90;3834;60.1655567;37.35833893;747.7909885;738.6370318;4152.826377
32.85;0.220053354;90;3834;60.15785575;37.35749226;747.5698404;738.4255304;4152.046476
32.85;0.220053354;90;3834;60.15016433;37.35664606;747.3489306;738.2142669;4151.267004
32.85;0.220053354;90;3834;60.14248241;37.3558004;747.1282588;738.003241;4150.488028
32.85;0.220053354;90;3834;60.13480994;37.35495537;746.9078248;737.7924523;4149.709637
32.85;0.220053354;90;3834;60.12714689;37.35411101;746.6876283;737.5819007;4148.931861
32.85;0.220053354;90;3834;60.11949322;37.35326738;746.4676691;737.3715858;4148.154758
32.85;0.220053354;90;3834;60.11184889;37.35242456;746.2479469;737.1615075;4147.378398
32.85;0.220053354;90;3834;60.10421387;37.35158259;746.0284615;736.9516653;4146.602821
32.85;0.220053354;90;3834;60.09658813;37.35074153;745.8092125;736.7420592;4145.828081
32.85;0.220053354;90;3834;60.08897164;37.34990143;745.5901998;736.5326887;4145.054235
32.85;0.220053354;90;3834;60.08136435;37.34906236;745.3714231;736.3235536;4144.281328
32.85;0.220053354;90;3834;60.07376625;37.34822436;745.1528822;736.1146538;4143.509411
32.85;0.220053354;90;3834;60.0661773;37.34738749;744.9345767;735.9059888;4142.738534
32.85;0.220053354;90;3834;60.05859746;37.3465518;744.7165064;735.6975584;4141.968743
32.85;0.220053354;90;3834;60.05102672;37.34571734;744.4986712;735.4893625;4141.200085
32.85;0.220053354;90;3834;60.04346505;37.34488416;744.2810706;735.2814006;4140.432608
32.85;0.220053354;90;3834;60.03591241;37.34405231;744.0637045;735.0736726;4139.666357
32.85;0.220053354;90;3834;60.02836878;37.34322184;743.8465727;734.8661782;4138.901374
32.85;0.220053354;90;3834;60.02083414;37.3423928;743.6296748;734.6589171;4138.137706
32.85;0.220053354;90;3834;60.01330846;37.34156522;743.4130106;734.4518891;4137.37539
32.85;0.220053354;90;3834;60.00579172;37.34073916;743.1965799;734.2450939;4136.614466
32.85;0.220053354;90;3834;59.99828391;37.33991464;742.9803824;734.0385312;4135.854965
32.85;0.220053354;90;3834;59.99078502;37.33909169;742.7644178;733.8322007;4135.09691
32.85;0.220053354;90;3834;59.98329503;37.33827032;742.548686;733.6261023;4134.340312
32.85;0.220053354;90;3834;59.97581394;37.33745052;742.3331866;733.4202357;4133.585159
32.85;0.220053354;90;3834;59.96834177;37.33663224;742.1179194;733.2146005;4132.831408
32.85;0.220053354;90;3834;59.96087854;37.33581538;741.9028842;733.0091966;4132.078963
32.85;0.220053354;90;3834;59.95342432;37.33499976;741.6880807;732.8040236;4131.327655
32.85;0.220053354;90;3834;59.94597915;37.33418506;741.4735086;732.5990813;4130.577206
32.85;0.220053354;90;3834;59.93854312;37.33337085;741.2591678;732.3943696;4129.827202
32.85;0.220053354;90;3834;59.93111625;37.3325565;741.0450579;732.189888;4129.077065
32.85;0.220053354;90;3834;59.92369848;37.33174122;740.8311787;731.9856363;4128.326079
32.85;0.220053354;90;3834;59.91628953;37.33092419;740.61753;731.7816143;4127.573474
32.85;0.220053354;90;3834;59.90888895;37.33010467;740.4041114;731.5778217;4126.818579
32.85;0.220053354;90;3834;59.9014963;37.32928225;740.1909229;731.3742583;4126.061009
32.85;0.220053354;90;3834;59.89411139;37.32845698;739.9779641;731.1709238;4125.300815
32.85;0.220053354;90;3834;59.88673425;37.32762939;739.7652347;730.9678179;4124.538486
32.85;0.220053354;90;3834;59.879365;37.32680031;739.5527345;730.7649404;4123.774786
32.85;0.220053354;90;3834;59.87200379;37.32597068;739.3404634;730.5622911;4123.010579
32.85;0.220053354;90;3834;59.86465077;37.3251415;739.1284209;730.3598696;4122.246789
32.85;0.220053354;90;3834;59.85730602;37.32431379;738.916607;730.1576758;4121.484351
32.85;0.220053354;90;3834;59.84996948;37.32348848;738.7050212;729.9557093;4120.72412
32.85;0.220053354;90;3834;59.84264105;37.3226664;738.4936635;729.7539699;4119.966868
32.85;0.220053354;90;3834;59.83532038;37.32184827;738.2825335;729.5524574;4119.213248
32.85;0.220053354;90;3834;59.82800692;37.32103459;738.071631;729.3511714;4118.463735
32.85;0.220053354;90;3834;59.82069968;37.3202257;737.8609558;729.1501118;4117.718631
32.85;0.220053354;90;3834;59.81339973;37.31942192;737.6505075;728.9492783;4116.978231
32.85;0.220053354;90;3834;59.80609482;37.3186224;737.4402861;728.7486706;4116.241763
32.85;0.220053354;90;3834;59.79880308;37.31782683;737.2302911;728.5482885;4115.508929
32.85;0.220053354;90;3834;59.79147049;37.31703701;737.0205225;728.3481318;4114.78139
32.85;0.220053354;90;3834;59.78427309;37.31625069;736.8109798;728.1482001;4114.057077
32.85;0.220053354;90;3834;59.77681593;37.31706984;736.601663;727.9484932;4114.811627
32.85;0.220053354;90;3834;59.77031741;37.31625857;736.3925716;727.7490109;4114.064331
32.85;0.220053354;90;3834;59.76278847;37.31676613;736.1837056;727.5497529;4114.531873
32.85;0.220053354;90;3834;59.75572959;37.31651643;735.9750647;727.3507189;4114.301866
32.85;0.220053354;90;3834;59.74850262;37.31433085;735.7666485;727.1519088;4112.288627
32.85;0.220053354;90;3834;59.74127809;37.31435553;735.558457;726.9533222;4112.311361
32.85;0.220053354;90;3834;59.73372358;37.31580301;735.3504898;726.7549589;4113.6447
32.85;0.220053354;90;3834;59.72621103;37.31603146;735.1427466;726.5568187;4113.855138
32.85;0.468697763;90;3834;59.70943373;35.35102381;734.9352273;726.3589013;4906.930776
32.85;0.468697763;90;3834;59.68341869;35.19070674;734.7279316;726.1612064;4592.393687
32.85;0.468697763;90;3834;59.67212173;35.09133159;734.5208593;725.9637339;4397.422729
32.85;0.468697763;90;3834;59.6660971;35.03549376;734.3140101;725.7664834;4287.870647
32.85;0.468697763;90;3834;59.66219937;35.0010688;734.1073838;725.5694547;4220.329946
32.85;0.468697763;90;3834;59.65884748;34.97976294;733.9009802;725.3726475;4178.528524
32.85;0.468697763;90;3834;59.65562693;34.9690482;733.6947989;725.1760617;4157.506531
32.85;0.468697763;90;3834;59.65191349;34.96131356;733.4888398;724.9796969;4142.331407
32.85;0.468697763;90;3834;59.6478608;34.95875725;733.2831027;724.7835529;4137.316012
32.85;0.468697763;90;3834;59.64320124;34.95653606;733.0775872;724.5876295;4132.958099
32.85;0.468697763;90;3834;59.6382489;34.95560294;732.8722932;724.3919264;4131.127356
32.85;0.468697763;90;3834;59.63298456;34.95457714;732.6672204;724.1964434;4129.114761
32.85;0.468697763;90;3834;59.62736628;34.95357162;732.4623685;724.0011802;4127.141955
32.85;0.468697763;90;3834;59.62145014;34.9526427;732.2577374;723.8061365;4125.319442
32.85;0.468697763;90;3834;59.61532357;34.95173515;732.0533268;723.6113122;4123.538874
32.85;0.468697763;90;3834;59.60907012;34.9508542;731.8491364;723.4167069;4121.81047
32.85;0.468697763;90;3834;59.60272316;34.94998799;731.6451661;723.2223205;4120.110994
32.85;0.468697763;90;3834;59.59632164;34.94913042;731.4414155;723.0281526;4118.428472
32.85;0.468697763;90;3834;59.58987863;34.94828339;731.2378845;722.8342031;4116.766611
32.85;0.468697763;90;3834;59.5834052;34.9471589;731.0345728;722.6404717;4114.560405
32.85;0.468697763;90;3834;59.57690949;34.94541003;730.8314802;722.4469581;4111.129171
32.85;0.468697763;90;3834;59.57039563;34.94366653;730.6286064;722.2536622;4107.708485
32.85;0.468697763;90;3834;59.56386862;34.9419434;730.4259512;722.0605835;4104.327751
32.85;0.468697763;90;3834;59.55733185;34.94023417;730.2235144;721.867722;4100.974306
32.85;0.468697763;90;3834;59.55096837;34.93853636;730.0212957;721.6750774;4097.643257
32.85;0.468697763;90;3834;59.54422579;34.93687156;729.8192949;721.4826494;4094.376961
32.85;0.468697763;90;3834;59.53768242;34.93513946;729.6175118;721.2904378;4090.978648
32.85;0.468697763;90;3834;59.53113453;34.93345008;729.4159461;721.0984423;4087.664134
32.85;0.468697763;90;3834;59.52458263;34.93175613;729.2145976;720.9066627;4084.340657
32.85;0.468697763;90;3834;59.51803943;34.93006087;729.013466;720.7150988;4081.01461
32.85;0.468697763;90;3834;59.51149489;34.92836311;728.8125512;720.5237502;4077.68366
32.85;0.468697763;90;3834;59.50495652;34.92666289;728.6118529;720.3326169;4074.347869
32.85;0.468697763;90;3834;59.4984229;34.92496071;728.4113708;720.1416984;4071.008239
32.85;0.468697763;90;3834;59.49189448;34.92325658;728.2111047;719.9509947;4067.66479
32.85;0.468697763;90;3834;59.48537277;34.92155119;728.0110545;719.7605053;4064.318883
32.85;0.468697763;90;3834;59.47885738;34.91984505;727.8112198;719.5702302;4060.971483
32.85;0.468697763;90;3834;59.47234911;34.91813876;727.6116004;719.3801691;4057.623794
32.85;0.468697763;90;3834;59.46584807;34.91643298;727.4121961;719.1903216;4054.277108
32.85;0.468697763;90;3834;59.45935442;34.91472832;727.2130067;719.0006877;4050.932611
32.85;0.468697763;90;3834;59.45286837;34.91302539;727.0140319;718.811267;4047.59153
32.85;0.468697763;90;3834;59.44638991;34.91132479;726.8152715;718.6220592;4044.254999
32.85;0.468697763;90;3834;59.4399191;34.90962706;726.6167253;718.4330643;4040.924098
32.85;0.468697763;90;3834;59.4334559;34.90793271;726.4183931;718.2442818;4037.599838
32.85;0.468697763;90;3834;59.42700025;34.90624222;726.2202745;718.0557117;4034.283151
32.85;0.468697763;90;3834;59.42082599;34.90456278;726.0223694;717.8673536;4030.988143
32.85;0.468697763;90;3834;59.4143942;34.90396268;725.8246776;717.6792073;4029.810766
32.85;0.468697763;90;3834;59.40800273;34.90272659;725.6271987;717.4912725;4027.385596
32.85;0.468697763;90;3834;59.40153318;34.90180908;725.4299327;717.3035491;4025.585472
32.85;0.468697763;90;3834;59.39502417;34.90089144;725.2328792;717.1160368;4023.785085
32.85;0.468697763;90;3834;59.38851599;34.89997596;725.0360381;716.9287353;4021.988951
32.85;0.468697763;90;3834;59.38195941;34.8990573;724.839409;716.7416444;4020.186563
32.85;0.468697763;90;3834;59.37542814;34.89814257;724.6429919;716.554764;4018.391895
32.85;0.468697763;90;3834;59.36878188;34.90477266;724.4467863;716.3680936;4031.39993
32.85;0.468697763;90;3834;59.36214031;34.89635452;724.2507922;716.1816332;4014.883786
32.85;0.468697763;90;3834;59.35527137;34.90159646;724.0550093;715.9953824;4025.168309
32.85;0.468697763;90;3834;59.34865059;34.8994491;723.8594374;715.8093411;4020.955267
32.85;0.468697763;90;3834;59.3419134;34.89357557;723.6640761;715.623509;4009.43159
32.85;0.468697763;90;3834;59.3347406;34.8926127;723.4689254;715.4378858;4007.542461
21.85;0.468697763;90;3834;59.27086576;31.42154918;723.273985;715.2524714;18779.08119
21.85;0.468697763;90;3834;59.24140004;31.40579599;723.0792546;715.0672655;18748.17394
21.85;0.468697763;90;3834;59.1390807;31.28789296;722.884734;714.8822678;18516.85186
21.85;0.468697763;90;3834;58.98347066;30.96370127;722.6904231;714.6974781;17880.79788
21.85;0.468697763;90;3834;58.81510115;30.39149331;722.4963215;714.5128963;16758.14368
21.85;0.468697763;90;3834;58.63875797;29.62590691;722.3024291;714.328522;15256.08703
21.85;0.468697763;90;3834;58.47427778;28.78047851;722.1087456;714.144355;13597.38286
21.85;0.468697763;90;3834;58.32425736;27.94752203;721.9152708;713.9603951;11963.1482
21.85;0.468697763;90;3834;58.2002874;27.2082791;721.7220044;713.7766421;10512.7766
21.85;0.468697763;90;3834;58.08875859;26.51567886;721.5289463;713.5930957;9153.916522
21.85;0.468697763;90;3834;58.00355357;25.96804916;721.3360963;713.4097557;8079.484108
21.85;0.468697763;90;3834;57.93313496;25.50427383;721.143454;713.2266219;7169.571375
21.85;0.468697763;90;3834;57.88133452;25.15115925;720.9510193;713.0436939;6476.771563
21.85;0.468697763;90;3834;57.84178412;24.87890794;720.758792;712.8609717;5942.622976
21.85;0.468697763;90;3834;57.81364804;24.67542341;720.5667718;712.678455;5543.392673
21.85;0.468697763;90;3834;57.79028337;24.51137102;720.3749585;712.4961435;5221.527002
21.85;0.468697763;90;3834;57.77388997;24.39121547;720.1833519;712.3140369;4985.785548
21.85;0.468697763;90;3834;57.76081905;24.30632112;719.9919518;712.1321352;4819.225497
21.85;0.468697763;90;3834;57.75079316;24.23900419;719.8007579;711.950438;4687.15177
21.85;0.468697763;90;3834;57.74236651;24.19139539;719.60977;711.7689451;4593.744778
21.85;0.468697763;90;3834;57.73529879;24.15856248;719.4189879;711.5876564;4529.327638
21.85;0.468697763;90;3834;57.72889448;24.1357055;719.2284114;711.4065714;4484.482951
21.85;0.468697763;90;3834;57.7230706;24.1201278;719.0380402;711.2256901;4453.919998
21.85;0.468697763;90;3834;57.71708062;24.10838591;718.8478742;711.0450122;4430.882773
21.85;0.468697763;90;3834;57.71138689;24.10057058;718.657913;710.8645374;4415.549341
21.85;0.468697763;90;3834;57.70512336;24.09388478;718.4681566;710.6842656;4402.432001
21.85;0.468697763;90;3834;57.69905103;24.08989339;718.2786046;710.5041965;4394.601037
21.85;0.468697763;90;3834;57.69259702;24.08753391;718.0892569;710.3243299;4389.9718
21.85;0.468697763;90;3834;57.68643182;24.08550658;717.9001132;710.1446656;4385.994244
21.85;0.468697763;90;3834;57.6801286;24.08415256;717.7111733;709.9652033;4383.337702
21.85;0.468697763;90;3834;57.67381355;24.08340752;717.522437;709.7859427;4381.87595
21.85;0.468697763;90;3834;57.66745462;24.08292757;717.333904;709.6068838;4380.934313
21.85;0.468697763;90;3834;57.66133336;24.08266448;717.1455742;709.4280262;4380.418125
21.85;0.468697763;90;3834;57.65477345;24.08243258;716.9574474;709.2493697;4379.963156
21.85;0.468697763;90;3834;57.64828747;24.08234669;716.7695232;709.0709141;4379.794642
21.85;0.468697763;90;3834;57.64184199;24.08227457;716.5818016;708.8926592;4379.653145
21.85;0.468697763;90;3834;57.63542902;24.08222431;716.3942822;708.7146047;4379.554536
21.85;0.468697763;90;3834;57.62901622;24.08216512;716.2069649;708.5367505;4379.438404
21.85;0.468697763;90;3834;57.62261637;24.08210733;716.0198494;708.3590962;4379.325015
21.85;0.468697763;90;3834;57.61622834;24.08203042;715.8329355;708.1816417;4379.174125
21.85;0.468697763;90;3834;57.61003554;24.08194733;715.6462231;708.0043867;4379.011104
21.85;0.468697763;90;3834;57.6031218;24.08162281;715.4597118;707.8273311;4378.374415
21.85;0.468697763;90;3834;57.59750365;24.0813892;715.2734015;707.6504746;4377.916073
21.85;0.468697763;90;3834;57.59115028;24.08101943;715.087292;707.4738169;4377.190596
21.85;0.468697763;90;3834;57.58481803;24.08052684;714.901383;707.2973579;4376.22415
21.85;0.468697763;90;3834;57.578716;24.0801523;714.7156743;707.1210973;4375.489305
21.85;0.468697763;90;3834;57.57230127;24.0797851;714.5301657;706.9450349;4374.768871
21.85;0.468697763;90;3834;57.56603935;24.07956443;714.344857;706.7691705;4374.335927
21.85;0.468697763;90;3834;57.55986546;24.07906711;714.159748;706.5935038;4373.360198
21.85;0.468697763;90;3834;57.55350533;24.0786722;713.9748385;706.4180347;4372.585402
21.85;0.468697763;90;3834;57.54758734;24.07800626;713.7901282;706.2427629;4371.278839
21.85;0.468697763;90;3834;57.54115682;24.0776444;713.6056169;706.0676881;4370.568896
21.85;0.468697763;90;3834;57.53492658;24.07689876;713.4213044;705.8928103;4369.105962
21.85;0.468697763;90;3834;57.52895366;24.07626638;713.2371906;705.7181291;4367.865265
21.85;0.468697763;90;3834;57.52300554;24.07563538;713.0532751;705.5436443;4366.627256
21.85;0.468697763;90;3834;57.51710711;24.07501838;712.8695578;705.3693557;4365.416731
21.85;0.468697763;90;3834;57.51121784;24.07438465;712.6860385;705.1952631;4364.173372
21.85;0.468697763;90;3834;57.50536424;24.07374187;712.5027169;705.0213663;4362.912251
21.85;0.468697763;90;3834;57.49952109;24.07308851;712.3195928;704.847665;4361.630374
21.85;0.468697763;90;3834;57.49369741;24.07242303;712.1366661;704.674159;4360.324731
21.85;0.468697763;90;3834;57.48788837;24.07175022;711.9539365;704.5008481;4359.004701
21.85;0.468697763;90;3834;57.48209038;24.0710687;711.7714037;704.3277321;4357.667567
21.85;0.468697763;90;3834;57.47630591;24.07038036;711.5890677;704.1548108;4356.317067
21.85;0.468697763;90;3834;57.47053156;24.06968649;711.4069281;703.9820839;4354.955721
21.85;0.468697763;90;3834;57.46476761;24.06898692;711.2249848;703.8095513;4353.58319
21.85;0.468697763;90;3834;57.45901436;24.06828303;711.0432375;703.6372127;4352.202182
21.85;0.468697763;90;3834;57.45327041;24.0675752;710.8616861;703.4650678;4350.813441
21.85;0.468697763;90;3834;57.44753613;24.0668635;710.6803303;703.2931165;4349.417106
21.85;0.468697763;90;3834;57.44181119;24.06614852;710.4991699;703.1213586;4348.014336
21.85;0.468697763;90;3834;57.43609458;24.06543002;710.3182047;702.9497938;4346.604648
21.85;0.468697763;90;3834;57.43038621;24.0647076;710.1374345;702.778422;4345.187295
21.85;0.468697763;90;3834;57.42468545;24.06398114;709.9568591;702.6072428;4343.761993
21.85;0.468697763;90;3834;57.41899135;24.06324994;709.7764783;702.4362561;4342.327404
21.85;0.468697763;90;3834;57.41330385;24.06251346;709.5962918;702.2654618;4340.882448
21.85;0.468697763;90;3834;57.40833558;24.06180481;709.4162995;702.0948594;4339.492105
21.85;0.468697763;90;3834;57.40266375;24.0611418;709.2365012;701.9244489;4338.191313
21.85;0.468697763;90;3834;57.39700922;24.06039939;709.0568966;701.75423;4336.734719
21.85;0.468697763;90;3834;57.3913217;24.05965398;708.8774855;701.5842025;4335.272254
21.85;0.468697763;90;3834;57.38564098;24.05885978;708.6982677;701.4143663;4333.714059
21.85;0.468697763;90;3834;57.38001133;24.05810659;708.519243;701.2447209;4332.236322
21.85;0.468697763;90;3834;57.37434246;24.05735468;708.3404113;701.0752664;4330.761098
21.85;0.468697763;90;3834;57.36868165;24.05654283;708.1617722;700.9060024;4329.168273
21.85;0.468697763;90;3834;57.36307408;24.05577722;707.9833256;700.7369287;4327.666162
21.85;0.468697763;90;3834;57.35742464;24.05501469;707.8050714;700.5680452;4326.170106
21.85;0.468697763;90;3834;57.35178442;24.05418957;707.6270091;700.3993516;4324.551241
21.85;0.468697763;90;3834;57.34620292;24.05341785;707.4491388;700.2308476;4323.037162
21.85;0.468697763;90;3834;57.34057271;24.05265079;707.2714601;700.0625331;4321.532212
21.85;0.468697763;69;3834;57.73221526;24.06184035;707.0939729;699.8944079;4339.561843
21.85;0.468697763;69;3834;58.15914458;24.09276739;706.9166769;699.7264718;4400.239717
21.85;0.468697763;69;3834;58.60015178;24.1262119;706.7395719;699.5587245;4465.856815
21.85;0.468697763;69;3834;58.86123772;24.18335379;706.5626578;699.3911658;4577.967416
21.85;0.468697763;69;3834;59.17578812;24.19640703;706.3859343;699.2237955;4603.577478
21.85;0.468697763;69;3834;59.41513359;24.2654707;706.2094013;699.0566135;4739.078229
21.85;0.468697763;69;3834;59.60091397;24.253234;706.0330584;698.8896194;4715.070218
21.85;0.468697763;69;3834;59.7807873;24.31166065;705.8569056;698.7228131;4829.701486
21.85;0.468697763;69;3834;59.88413547;24.27636364;705.6809426;698.5561944;4760.449848
21.85;0.468697763;69;3834;60.01288017;24.31900764;705.5051692;698.389763;4844.116053
21.85;0.468697763;69;3834;60.06424893;24.2671136;705.3295851;698.2235188;4742.301555
21.85;0.468697763;69;3834;60.15772198;24.29808187;705.1541903;698.0574615;4803.060347
21.85;0.468697763;69;3834;60.17502554;24.23702315;704.9789845;697.891591;4683.265038
21.85;0.468697763;69;3834;60.24367135;24.26218255;704.8039675;697.725907;4732.626996
21.85;0.468697763;69;3834;60.23792224;24.19809934;704.629139;697.5604093;4606.897721
21.85;0.468697763;69;3834;60.28850941;24.2227575;704.454499;697.3950976;4655.276261
21.85;0.468697763;69;3834;60.26669147;24.16005595;704.2800471;697.2299719;4532.257787
21.85;0.468697763;69;3834;60.30499221;24.18748772;704.1057832;697.0650318;4586.078061
21.85;0.468697763;69;3834;60.27118459;24.12805534;703.931707;696.9002773;4469.473574
21.85;0.468697763;69;3834;60.30174071;24.15941558;703.7578185;696.7357079;4531.001391
21.85;0.468697763;69;3834;60.2596468;24.10383307;703.5841173;696.5713237;4421.95025
21.85;0.468697763;69;3834;60.28459443;24.13906678;703.4106032;696.4071243;4491.077693
21.85;0.468697763;69;3834;60.23716201;24.08685574;703.2372762;696.2431095;4388.641245
21.85;0.468697763;69;3834;60.258669;24.12498622;703.0641359;696.0792791;4463.452067
21.85;0.468697763;69;3834;60.2082067;24.07490029;702.8911821;695.915633;4365.185031
21.85;0.468697763;69;3834;60.22817765;24.11472532;702.7184148;695.7521709;4443.320505
21.85;0.468697763;69;3834;60.17647249;24.06566438;702.5458336;695.5888926;4347.064471
21.85;0.468697763;69;3834;60.19646363;24.10635251;702.3734383;695.4257979;4426.893305
21.85;0.468697763;69;3834;60.14493608;24.05770416;702.2012288;695.2628866;4331.446761
21.85;0.468697763;69;3834;60.16616328;24.09886565;702.0292049;695.1001585;4412.204312
21.85;0.468697763;69;3834;60.11586964;24.05040212;701.8573663;694.9376134;4317.120391
21.85;0.468697763;69;3834;60.13918149;24.09191444;701.6857129;694.775251;4398.566258
21.85;0.468697763;69;3834;60.09080925;24.04360749;701.5142445;694.6130712;4303.789529
21.85;0.468697763;69;3834;60.11669245;24.08546472;701.3429608;694.4510738;4385.912107
21.85;0.468697763;69;3834;60.07055549;24.03736864;701.1718617;694.2892586;4291.549106
21.85;0.468697763;69;3834;60.09909558;24.07960143;701.0009469;694.1276253;4374.408531
21.85;0.468697763;69;3834;60.05523528;24.03179299;700.8302163;693.9661737;4280.609857
21.85;0.468697763;69;3834;60.08624919;24.07443838;700.6596697;693.8049038;4364.278788
21.85;0.468697763;69;3834;60.04442449;24.02696972;700.4893068;693.6438151;4271.146746
21.85;0.468697763;69;3834;60.0775074;24.07001876;700.3191275;693.4829076;4355.607613
21.85;0.468697763;69;3834;60.03731495;24.02289214;700.1491316;693.322181;4263.146659
21.85;0.468697763;69;3834;60.07192973;24.06629337;699.9793189;693.1616352;4348.298522
21.85;0.468697763;69;3834;60.0328913;24.01946525;699.8096891;693.0012699;4256.423211
21.85;0.468697763;69;3834;60.06846665;24.06313697;699.6402421;692.8410849;4342.105757
21.85;0.468697763;69;3834;60.03009724;24.01654521;699.4709777;692.6810801;4250.694191
21.85;0.468697763;69;3834;60.06610288;24.06040681;699.3018957;692.5212552;4336.749268
21.85;0.468697763;69;5460;60.02797834;24.10680783;699.1329959;692.3616099;4427.786632
21.85;0.468697763;69;5460;60.06545266;24.15143485;699.1739879;692.3999906;4515.343449
21.85;0.468697763;69;5460;60.03059048;24.10604887;699.2149356;692.4383281;4426.297574
21.85;0.468697763;69;5460;60.07015336;24.15110618;699.2558393;692.4766225;4514.698618
21.85;0.468697763;69;5460;60.03620648;24.10624588;699.2966989;692.5148738;4426.684105
21.85;0.468697763;69;5460;60.07633831;24.15156624;699.3375145;692.5530821;4515.601242
21.85;0.468697763;69;5460;60.04276512;24.10699826;699.378286;692.5912474;4428.160258
21.85;0.468697763;69;5460;60.08291827;24.15244353;699.4190137;692.6293699;4517.322445
21.85;0.468697763;69;5460;60.04928579;24.10805229;699.4596974;692.6674494;4430.228214
21.85;0.468697763;69;5460;60.08912142;24.1535413;699.5003374;692.7054862;4519.476237
21.85;0.468697763;69;5460;60.05516329;24.10924206;699.5409335;692.7434802;4432.562517
21.85;0.468697763;69;5460;60.09449699;24.15471711;699.5814859;692.7814314;4521.783147
21.85;0.468697763;69;5460;60.06007757;24.11044491;699.6219946;692.81934;4434.922478
21.85;0.468697763;69;5460;60.09884355;24.15586769;699.6624596;692.8572059;4524.04055
21.85;0.468697763;69;5460;60.06392741;24.11157977;699.7028811;692.8950293;4437.149034
21.85;0.468697763;69;5460;60.10214514;24.15693108;699.7432589;692.9328101;4526.126892
21.85;0.468697763;69;5460;60.06677091;24.11260327;699.7835933;692.9705485;4439.15711
21.85;0.468697763;69;5460;60.10452048;24.1578808;699.8238842;693.0082444;4527.990198
21.85;0.468697763;69;5460;60.06876927;24.11351075;699.8641317;693.0458979;4440.937561
21.85;0.468697763;69;5460;60.10616;24.15872931;699.9043359;693.0835091;4529.654948
21.85;0.468697763;69;5460;60.07013299;24.11431726;699.9444967;693.121078;4442.519896
21.85;0.468697763;69;5460;60.10728221;24.15948255;699.9846142;693.1586046;4531.132786
21.85;0.468697763;69;5460;60.07108036;24.11502954;700.0246885;693.1960891;4443.917373
21.85;0.468697763;69;5460;60.10809762;24.16015325;700.0647197;693.2335314;4532.448692
21.85;0.468697763;69;5460;60.07181089;24.11566794;700.1047077;693.2709316;4445.169896
21.85;0.468697763;69;5460;60.10878912;24.16076458;700.1446526;693.3082897;4533.648088
21.85;0.468697763;69;5460;60.0724896;24.11625783;700.1845544;693.3456059;4446.327229
21.85;0.468697763;69;5460;60.10949985;24.16134106;700.2244133;693.38288;4534.77912
21.85;0.468697763;69;5460;60.07323854;24.11682331;700.2642292;693.4201123;4447.436695
21.85;0.468697763;69;5460;60.11032847;24.16190452;700.3040023;693.4573027;4535.884619
21.85;0.468697763;69;5460;60.07413527;24.1173845;700.3437324;693.4944512;4448.53772
21.85;0.468697763;69;5460;60.11133061;24.16247216;700.3834198;693.531558;4536.998316
21.85;0.468697763;69;5460;60.07521671;24.11795619;700.4230644;693.5686231;4449.659374
21.85;0.468697763;69;5460;60.11252475;24.16305581;700.4626662;693.6056465;4538.143413
21.85;0.468697763;69;5460;60.07648641;24.11854771;700.5022254;693.6426283;4450.819902
21.85;0.468697763;69;5460;60.11390067;24.16366204;700.541742;693.6795684;4539.332824
21.85;0.468697763;69;5460;60.07792378;24.11916328;700.581216;693.7164671;4452.027648
21.85;0.468697763;69;5460;60.11542894;24.16429291;700.6206474;693.7533242;4540.57056
21.85;0.468697763;69;5460;60.07949345;24.11980307;700.6600364;693.7901399;4453.28289
21.85;0.468697763;69;5460;60.11706996;24.16494694;700.6993829;693.8269142;4541.853757
21.85;0.468697763;69;5460;60.08115383;24.12046424;700.7386871;693.8636472;4454.580091
21.85;0.468697763;69;5460;60.1187816;24.16562035;700.7779488;693.9003388;4543.174957
21.85;0.468697763;69;5460;60.0828638;24.12114219;700.8171683;693.9369892;4455.910205
21.85;0.468697763;69;5460;60.12052497;24.16630809;700.8563455;693.9735984;4544.524278
21.85;0.468697763;69;5460;60.08458757;24.12183157;700.8954805;694.0101664;4457.26274
21.85;0.468697763;69;5460;60.12226813;24.16700482;700.9345734;694.0466933;4545.891252
21.85;0.468697763;69;5460;60.08629739;24.12252713;700.9736241;694.0831791;4458.6274
21.85;0.468697763;69;5460;60.12398788;24.16770563;701.0126327;694.1196239;4547.266219
21.85;0.468697763;69;5460;60.08797456;24.1232243;701.0515993;694.1560277;4459.99524
21.85;0.468697763;69;5460;60.12567003;24.16840645;701.0905239;694.1923906;4548.641213
21.85;0.468697763;69;5460;60.0896091;24.12391956;701.1294066;694.2287125;4461.359319
21.85;0.468697763;69;5460;60.12730849;24.16910432;701.1682473;694.2649937;4550.010406
21.85;0.468697763;69;5460;60.09119838;24.12461051;701.2070462;694.301234;4462.714938
21.85;0.468697763;69;5460;60.12890364;24.16979738;701.2458033;694.3374336;4551.370163
21.85;0.468697763;69;5460;60.09274536;24.12529584;701.2845187;694.3735925;4464.059539
21.85;0.468697763;69;5460;60.13046047;24.17048483;701.3231923;694.4097107;4552.71893
21.85;0.468697763;69;5460;60.09425651;24.12597739;701.3618243;694.4457883;4465.396719
21.85;0.468697763;69;5460;60.13198639;24.17117178;701.4004146;694.4818254;4554.066692
21.85;0.468697763;69;5460;60.09574051;24.12665693;701.4389634;694.5178219;4466.729947
21.85;0.468697763;69;5460;60.13349012;24.17185338;701.4774706;694.5537779;4555.403972
21.85;0.468697763;69;5460;60.0972054;24.12732962;701.5159363;694.5896935;4468.049737
21.85;0.468697763;69;5460;60.13497912;24.17252878;701.5543606;694.6255688;4556.729094
21.85;0.468697763;69;5460;60.09865838;24.127997;701.5927434;694.6614036;4469.359118
21.85;0.468697763;69;5460;60.13645991;24.17319997;701.6310849;694.6971982;4558.045936
21.85;0.468697763;69;5460;60.1001054;24.12866086;701.6693851;694.7329526;4470.661601
21.85;0.468697763;69;5460;60.13793763;24.17386839;701.7076441;694.7686667;4559.357368
21.85;0.468697763;69;5460;60.10155092;24.12932243;701.7458618;694.8043407;4471.959584
21.85;0.468697763;69;5460;60.13941589;24.17453506;701.7840383;694.8399745;4560.66535
21.85;0.468697763;69;5460;60.1029979;24.12998257;701.8221737;694.8755683;4473.254743
21.85;0.468697763;69;5460;60.14089685;24.17520067;701.860268;694.9111221;4561.971252
21.85;0.468697763;69;5460;60.10444789;24.13064185;701.8983212;694.9466359;4474.548236
21.85;0.468697763;69;5460;60.14238139;24.17586568;701.9363334;694.9821097;4563.275983
21.85;0.468697763;69;5460;60.10590125;24.13130065;701.9743047;695.0175437;4475.840784
21.85;0.468697763;69;5460;60.14386927;24.17653036;702.0122351;695.0529378;4564.580054
21.85;0.468697763;69;5460;60.1073574;24.13195915;702.0501246;695.0882921;4477.132734
21.85;0.468697763;69;5460;60.14535953;24.17719478;702.0879733;695.1236067;4565.883639
21.85;0.468697763;69;5460;60.10881511;24.13261736;702.1257811;695.1588815;4478.424123
21.85;0.468697763;69;5460;60.14685074;24.17785892;702.1635483;695.1941167;4567.186646
21.85;0.468697763;69;5460;60.11027288;24.13327519;702.2012747;695.2293123;4479.71476
21.85;0.468697763;69;5460;60.14834129;24.17852261;702.2389605;695.2644682;4568.488795
21.85;0.468697763;69;5460;60.11172916;24.13393246;702.2766057;695.2995847;4481.004303
21.85;0.468697763;69;5460;60.1498297;24.17918567;702.3142104;695.3346617;4569.789702
21.85;0.468697763;69;5460;60.11318255;24.13458896;702.3517745;695.3696992;4482.292344
21.85;0.468697763;69;5460;60.15131467;24.17984789;702.3892981;695.4046973;4571.088946
21.85;0.468697763;69;5460;60.11463194;24.13524449;702.4267813;695.4396561;4483.578469
21.85;0.468697763;69;5460;60.15279528;24.18050915;702.4642241;695.4745756;4572.386317
21.85;0.468697763;69;5460;60.11607659;24.13589892;702.5016266;695.5094557;4484.862434
21.85;0.468697763;69;5460;60.15427091;24.18116926;702.5389887;695.5442967;4573.681448
21.85;0.468697763;69;5460;60.11751604;24.13655208;702.5763107;695.5790985;4486.143915
21.85;0.468697763;69;5460;60.15574126;24.18182806;702.6135923;695.6138612;4574.973981
21.85;0.468697763;69;5460;60.11895015;24.13720383;702.6508339;695.6485847;4487.42263
21.85;0.468697763;69;5460;60.15720631;24.18248543;702.6880353;695.6832693;4576.263726
21.85;0.468697763;69;5460;60.12037902;24.1378541;702.7251966;695.7179148;4488.69845
21.85;0.468697763;69;5460;60.15866623;24.18314133;702.7623178;695.7525214;4577.550582
21.85;0.468697763;69;5460;60.12180291;24.13850287;702.7993991;695.787089;4489.971321
21.85;0.468697763;69;5460;60.16012133;24.18379574;702.8364404;695.8216178;4578.83452
21.85;0.468697763;69;5460;60.12322215;24.13915015;702.8734418;695.8561077;4491.24125
21.85;0.468697763;69;5460;60.16157196;24.18444868;702.9104033;695.8905589;4580.115566
21.85;0.468697763;69;5460;60.12463713;24.13979595;702.947325;695.9249713;4492.508287
21.85;0.468697763;69;5460;60.16301846;24.18510018;702.9842069;695.9593451;4581.393775
21.85;0.468697763;69;5460;60.12604817;24.14044031;703.0210491;695.9936802;4493.772505
21.85;0.468697763;69;5460;60.16446462;24.18575037;703.0578515;696.0279766;4582.669433
21.85;0.468697763;69;5460;60.12745555;24.14108482;703.0946144;696.0622345;4495.037009
21.85;0.468697763;69;5460;60.16590467;24.18640245;703.1313376;696.0964539;4583.948797
21.85;0.468697763;69;5460;60.12885932;24.14173137;703.1680212;696.1306348;4496.305535
21.85;0.468697763;69;5460;60.16734082;24.18705478;703.2046653;696.1647773;4585.228654
21.85;0.468697763;69;5460;60.13025867;24.14237622;703.2412699;696.1988814;4497.570696
21.85;0.468697763;69;5460;60.1687722;24.18770488;703.2778351;696.2329471;4586.50413
21.85;0.468697763;69;5460;60.13165273;24.14302114;703.3143609;696.2669745;4498.836008
21.85;0.468697763;69;5460;60.17019805;24.18835724;703.3508473;696.3009637;4587.78404
21.85;0.468697763;69;5460;60.13304127;24.14366634;703.3872944;696.3349146;4500.101874
21.85;0.468697763;69;5460;60.17161831;24.18900687;703.4237022;696.3688274;4589.058582
21.85;0.468697763;69;5460;60.13442402;24.14430782;703.4600708;696.402702;4501.360449
21.85;0.468697763;69;5460;60.17303282;24.18965311;703.4964003;696.4365386;4590.326487
21.85;0.468697763;69;5460;60.1358011;24.14494648;703.5326905;696.470337;4502.613472
21.85;0.468697763;69;5460;60.17444189;24.19029694;703.5689417;696.5040975;4591.589673
21.85;0.468697763;69;5460;60.13717294;24.14558303;703.6051538;696.53782;4503.862372
21.85;0.468697763;69;5460;60.17584602;24.19093887;703.6413269;696.5715046;4592.849107
21.85;0.468697763;69;5460;60.13854012;24.14621781;703.677461;696.6051514;4505.107792
21.85;0.468697763;69;5460;60.17724587;24.19157911;703.7135562;696.6387603;4594.105234
21.85;0.468697763;69;5460;60.13990332;24.14685099;703.7496124;696.6723314;4506.35007
21.85;0.468697763;69;5460;60.17864214;24.1922178;703.7856299;696.7058647;4595.358324
21.85;0.468697763;69;5460;60.14126323;24.14748269;703.8216085;696.7393603;4507.589447
21.85;0.468697763;69;5460;60.18003541;24.19285505;703.8575483;696.7728183;4596.608592
21.85;0.468697763;69;5460;60.14262036;24.14811302;703.8934494;696.8062387;4508.826129
21.85;0.468697763;69;5460;60.18142612;24.19349096;703.9293119;696.8396214;4597.856224
21.85;0.468697763;69;5460;60.14397505;24.14874206;703.9651357;696.8729667;4510.060287
21.85;0.468697763;69;5460;60.18280303;24.19412558;704.0009209;696.9062744;4599.101331
21.85;0.468697763;69;5460;60.14532772;24.14936957;704.0366675;696.9395447;4511.291445
21.85;0.468697763;69;5460;60.18418704;24.19476109;704.0723756;696.9727775;4600.34819
21.85;0.468697763;69;5460;60.14667816;24.14999921;704.1080453;697.005973;4512.526782
21.85;0.468697763;69;5460;60.18556841;24.19539747;704.1436765;697.0391312;4601.596745
21.85;0.468697763;69;5460;60.14802555;24.15062889;704.1792693;697.0722521;4513.762179
21.85;0.468697763;69;5460;60.18694606;24.19603265;704.2148237;697.1053358;4602.842956
21.85;0.468697763;69;5460;60.14936874;24.1512566;704.2503399;697.1383822;4514.993739
21.85;0.468697763;69;5460;60.1883189;24.19666569;704.2858178;697.1713915;4604.084946
21.85;0.468697763;69;5460;60.15070692;24.15188224;704.3212574;697.2043636;4516.221217
21.85;0.468697763;69;5460;60.18968649;24.19729676;704.3566589;697.2372987;4605.323091
21.85;0.468697763;69;5460;60.15203992;24.15250602;704.3920222;697.2701968;4517.445065
21.85;0.468697763;69;5460;60.19104894;24.19792606;704.4273474;697.3030578;4606.557761
21.85;0.468697763;69;5460;60.15336808;24.1531281;704.4626346;697.3358819;4518.665563
21.85;0.468697763;69;5460;60.19240674;24.1985537;704.4978837;697.3686691;4607.789177
21.85;0.468697763;69;5460;60.15469195;24.15374857;704.5330948;697.4014195;4519.882903
21.85;0.468697763;69;5460;60.19376047;24.19917977;704.568268;697.434133;4609.017508
21.85;0.468697763;69;5460;60.15601215;24.15436752;704.6034033;697.4668097;4521.097254
21.85;0.468697763;69;5460;60.1951107;24.19980436;704.6385008;697.4994497;4610.24292
21.85;0.468697763;69;5460;60.15732916;24.15498502;704.6735604;697.5320529;4522.308783
21.85;0.468697763;69;5460;60.19645784;24.20042753;704.7085822;697.5646195;4611.465571
21.85;0.468697763;69;5460;60.15864333;24.15560117;704.7435664;697.5971495;4523.517643
21.85;0.468697763;69;5460;60.19779552;24.20104938;704.7785128;697.6296429;4612.685612
21.85;0.468697763;69;5460;60.15995503;24.15621602;704.8134215;697.6620998;4524.723957
21.85;0.468697763;69;5460;60.1991362;24.20167149;704.8482927;697.6945202;4613.906169
21.85;0.468697763;69;5460;60.1612641;24.15683141;704.8831262;697.7269041;4525.931337
21.85;0.468697763;69;5460;60.20047405;24.20229262;704.9179223;697.7592516;4615.124805
21.85;0.468697763;69;5460;60.16257007;24.15744531;704.9526808;697.7915627;4527.135796
21.85;0.468697763;69;5460;60.2018085;24.20291209;704.9874019;697.8238375;4616.340188
21.85;0.468697763;69;5460;60.1638725;24.15805757;705.0220856;697.856076;4528.337023
21.85;0.468697763;69;5460;60.20313921;24.20352995;705.0567319;697.8882783;4617.552424
21.85;0.468697763;69;5460;60.16517119;24.1586683;705.0913408;697.9204443;4529.535255
21.85;0.468697763;69;5460;60.2044661;24.20414633;705.1259125;697.9525742;4618.76174
21.85;0.468697763;69;5460;60.16646614;24.15927759;705.160447;697.9846679;4530.73066
21.85;0.468697763;69;5460;60.20578927;24.20476129;705.1949442;698.0167256;4619.968259
21.85;0.468697763;69;5460;60.16775751;24.15988548;705.2294042;698.0487472;4531.923328
21.85;0.468697763;69;5460;60.20710891;24.20537485;705.2638271;698.0807328;4621.172051
21.85;0.468697763;69;5460;60.16904551;24.16049201;705.2982129;698.1126824;4533.113326
21.85;0.468697763;69;5460;60.2084252;24.20598705;705.3325617;698.1445961;4622.373178
21.85;0.468697763;69;5460;60.1703303;24.16109721;705.3668735;698.1764739;4534.300712
21.85;0.468697763;69;5460;60.20973844;24.20659808;705.4011482;698.2083159;4623.572002
21.85;0.468697763;69;5460;60.17161223;24.16170259;705.4353861;698.2401221;4535.488442
21.85;0.468697763;69;5460;60.21104869;24.20721093;705.4695871;698.2718925;4624.774385
21.85;0.468697763;69;5460;60.17289115;24.16230933;705.5037512;698.3036272;4536.678853
21.85;0.468697763;69;5460;60.2123555;24.20782323;705.5378785;698.3353262;4625.975704
21.85;0.468697763;69;5460;60.17416618;24.16291425;705.571969;698.3669895;4537.86567
21.85;0.468697763;69;5460;60.21365788;24.2084333;705.6060228;698.3986172;4627.172636
21.85;0.468697763;69;5460;60.17543652;24.16351695;705.6400399;698.4302094;4539.048163
21.85;0.468697763;69;5460;60.21495534;24.2090413;705.6740203;698.4617661;4628.365508
21.85;0.468697763;69;5460;60.17670199;24.16411774;705.7079641;698.4932872;4540.226892
21.85;0.468697763;69;5460;60.216248;24.20964748;705.7418714;698.524773;4629.554827
21.85;0.468697763;69;5460;60.1779629;24.16471682;705.7757421;698.5562233;4541.402257
21.85;0.468697763;69;5460;60.21753635;24.21025202;705.8095763;698.5876382;4630.740904
21.85;0.468697763;69;5460;60.17921983;24.16531431;705.8433741;698.6190179;4542.574514
21.85;0.468697763;69;5460;60.21882127;24.21085515;705.8771354;698.6503622;4631.924237
21.85;0.468697763;69;5460;60.18047368;24.16591193;705.9108604;698.6816713;4543.747043
21.85;0.468697763;69;5460;60.22010315;24.21146073;705.944549;698.7129452;4633.112361
