Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21.85;0.468697763;69;5460;60.1817247;24.16651195;705.9782013;698.7441839;4544.924254
21.85;0.468697763;69;5460;60.22138186;24.21206637;706.0118174;698.7753875;4634.300613
21.85;0.468697763;69;5460;60.18297207;24.16711021;706.0453972;698.806556;4546.098028
21.85;0.468697763;69;5460;60.22265628;24.21266961;706.0789409;698.8376895;4635.484142
21.85;0.468697763;69;5460;60.18421483;24.16770605;706.1124484;698.8687879;4547.267032
21.85;0.468697763;69;5460;60.22392581;24.21327057;706.1459198;698.8998514;4636.663212
21.85;0.468697763;69;5460;60.18545268;24.1682998;706.1793551;698.93088;4548.431956
21.85;0.468697763;69;5460;60.2251905;24.2138696;706.2127545;698.9618736;4637.838493
21.85;0.468697763;69;5460;60.18668594;24.16889175;706.2461178;698.9928324;4549.593344
21.85;0.468697763;69;5460;60.22645085;24.21446692;706.2794452;699.0237564;4639.010407
21.85;0.468697763;69;5460;60.18791524;24.16948207;706.3127366;699.0546456;4550.751534
21.85;0.468697763;69;5460;60.22770758;24.21506266;706.3459922;699.0855001;4640.179237
21.85;0.468697763;69;5460;60.18914129;24.17007089;706.379212;699.1163199;4551.906786
21.85;0.468697763;69;5460;60.22896133;24.21565695;706.4123959;699.1471051;4641.34522
21.85;0.468697763;69;5460;60.19036467;24.17065833;706.4455441;699.1778556;4553.059326
21.85;0.468697763;69;5460;60.23021257;24.2162499;706.4786566;699.2085715;4642.508563
21.85;0.468697763;69;5460;60.19158577;24.17124449;706.5117334;699.2392529;4554.209349
21.85;0.468697763;69;5460;60.23146114;24.21684162;706.5447746;699.2698998;4643.6695
21.85;0.468697763;69;5460;60.19280481;24.1718298;706.5777802;699.3005123;4555.357711
21.85;0.468697763;69;5460;60.23270779;24.21743316;706.6107502;699.3310903;4644.830077
21.85;0.468697763;69;5460;60.19402173;24.17241495;706.6436846;699.3616339;4556.505763
21.85;0.468697763;69;5460;60.23395207;24.21802388;706.6765836;699.3921432;4645.989054
21.85;0.468697763;69;5460;60.19523612;24.17299883;706.7094472;699.4226182;4557.651312
21.85;0.468697763;69;5460;60.23519347;24.21861315;706.7422753;699.4530589;4647.145179
21.85;0.468697763;69;5460;60.19644754;24.17358125;706.775068;699.4834654;4558.794007
21.85;0.468697763;69;5460;60.23643164;24.21920099;706.8078254;699.5138377;4648.298508
21.85;0.468697763;69;5460;60.19765572;24.1741623;706.8405476;699.5441758;4559.934008
21.85;0.468697763;69;5460;60.23766642;24.21978748;706.8732344;699.5744798;4649.449189
21.85;0.468697763;69;5460;60.19886058;24.17474203;706.9058861;699.6047498;4561.071423
21.85;0.468697763;69;5460;60.23889781;24.22037266;706.9385025;699.6349857;4650.597296
21.85;0.468697763;69;5460;60.20006216;24.17532047;706.9710838;699.6651876;4562.2063
21.85;0.468697763;69;5460;60.24012587;24.22095655;707.00363;699.6953555;4651.742863
21.85;0.468697763;69;5460;60.20126058;24.17589763;707.0361412;699.7254896;4563.338669
21.85;0.468697763;69;5460;60.24135073;24.22153916;707.0686173;699.7555897;4652.885916
21.85;0.468697763;69;5460;60.20245593;24.17647353;707.1010584;699.785656;4564.468559
21.85;0.468697763;69;5460;60.24257249;24.2221205;707.1334645;699.8156885;4654.026486
21.85;0.468697763;69;5460;60.20364831;24.17704818;707.1658358;699.8456872;4565.595999
21.85;0.468697763;69;5460;60.24379122;24.22270058;707.1981721;699.8756522;4655.164602
21.85;0.468697763;69;5460;60.2048378;24.17762159;707.2304736;699.9055835;4566.72102
21.85;0.468697763;69;5460;60.245007;24.22327944;707.2627403;699.9354811;4656.300292
21.85;0.468697763;69;5460;60.20602444;24.17819378;707.2949723;699.9653451;4567.843647
21.85;0.468697763;69;5460;60.24621984;24.22385706;707.3271695;699.9951755;4657.43358
21.85;0.468697763;69;5460;60.20720824;24.17876477;707.359332;700.0249724;4568.963902
21.85;0.468697763;69;5460;60.24742975;24.22443348;707.3914599;700.0547358;4658.564483
21.85;0.468697763;69;5460;60.20838921;24.17933455;707.4235531;700.0844657;4570.0818
21.85;0.468697763;69;5460;60.24863674;24.22500868;707.4556118;700.1141622;4659.693013
21.85;0.468697763;69;5460;60.20956734;24.17990314;707.4876359;700.1438253;4571.19735
21.85;0.468697763;69;5460;60.24984079;24.22558268;707.5196255;700.173455;4660.819179
21.85;0.468697763;69;5460;60.21074262;24.18047053;707.5515806;700.2030514;4572.310557
21.85;0.468697763;69;5460;60.2510419;24.22615547;707.5835013;700.2326145;4661.942984
21.85;0.468697763;69;5460;60.21191504;24.18103673;707.6153876;700.2621444;4573.421423
21.85;0.468697763;69;5460;60.25224004;24.22672706;707.6472396;700.2916411;4663.064428
21.85;0.468697763;69;5460;60.21308457;24.18160174;707.6790572;700.3211046;4574.529949
21.85;0.468697763;69;5460;60.2534352;24.22729745;707.7108405;700.350535;4664.183511
21.85;0.468697763;69;5460;60.21425121;24.18216555;707.7425896;700.3799323;4575.636133
21.85;0.468697763;69;5460;60.25462737;24.22786663;707.7743045;700.4092965;4665.300232
21.85;0.468697763;69;5460;60.21541496;24.18272817;707.8059852;700.4386277;4576.739975
21.85;0.468697763;69;5460;60.25581656;24.22843461;707.8376318;700.467926;4666.414591
21.85;0.468697763;69;5460;60.21657581;24.1832896;707.8692443;700.4971913;4577.841475
21.85;0.468697763;69;5460;60.25700276;24.22900139;707.9008227;700.5264236;4667.526588
21.85;0.468697763;69;5460;60.21773376;24.18384983;707.9323671;700.5556232;4578.940633
21.85;0.468697763;69;5460;60.25818599;24.22956696;707.9638775;700.5847898;4668.636225
21.85;0.468697763;69;5460;60.21888883;24.18440887;707.9953539;700.6139237;4580.037451
21.85;0.468697763;69;5460;60.25936624;24.23013133;708.0267965;700.6430248;4669.743504
21.85;0.468697763;69;5460;60.22004102;24.18496672;708.0582051;700.6720932;4581.131934
21.85;0.468697763;69;5460;60.26054354;24.23069451;708.0895799;700.7011289;4670.84843
21.85;0.468697763;69;5460;60.22119035;24.18552338;708.1209209;700.730132;4582.224086
21.85;0.468697763;69;5460;60.26171789;24.23125648;708.1522281;700.7591024;4671.951008
21.85;0.468697763;69;5460;60.22233683;24.18607885;708.1835016;700.7880403;4583.313911
21.85;0.468697763;69;5460;60.26288931;24.23181726;708.2147414;700.8169456;4673.051242
21.85;0.468697763;69;5460;60.22348048;24.18663315;708.2459475;700.8458184;4584.401416
21.85;0.468697763;69;5460;60.26405782;24.23237685;708.27712;700.8746588;4674.149139
21.85;0.468697763;69;5460;60.22462129;24.18718626;708.308259;700.9034667;4585.486606
21.85;0.468697763;69;5460;60.26522341;24.23293525;708.3393643;700.9322422;4675.244705
21.85;0.468697763;69;5460;60.22575929;24.1877382;708.3704362;700.9609854;4586.569489
21.85;0.468697763;69;5460;60.26638611;24.23349247;708.4014745;700.9896963;4676.337946
21.85;0.468697763;69;5460;60.22689453;24.18828894;708.4324795;701.0183748;4587.650029
21.85;0.468697763;69;5460;60.26754597;24.23404847;708.463451;701.0470212;4677.428793
21.85;0.468697763;69;5460;60.22802697;24.1888387;708.4943891;701.0756353;4588.728632
21.85;0.468697763;69;5460;60.26870297;24.23460372;708.5252939;701.1042172;4678.518187
21.85;0.468697763;69;5460;60.22915666;24.18938775;708.5561654;701.132767;4589.805852
21.85;0.468697763;69;5460;60.26985713;24.23515808;708.5870037;701.1612847;4679.605816
21.85;0.468697763;69;5460;60.23028359;24.18993574;708.6178087;701.1897703;4590.881009
21.85;0.468697763;69;5460;60.27100841;24.23571129;708.6485805;701.2182239;4680.691203
21.85;0.468697763;69;5460;60.23140771;24.19048257;708.6793191;701.2466455;4591.953868
21.85;0.468697763;69;5460;60.27215678;24.23626331;708.7100247;701.2750351;4681.774244
21.85;0.468697763;69;5460;60.23252899;24.19102821;708.7406971;701.3033928;4593.024396
21.85;0.468697763;69;4110;60.27330221;24.15974868;708.7713365;701.3317187;4531.654936
21.85;0.468697763;69;4110;60.23243626;24.11396432;708.6306764;701.1981601;4441.827433
21.85;0.468697763;69;4110;60.27054244;24.1590529;708.4901678;701.0647518;4530.289837
21.85;0.468697763;69;4110;60.2276744;24.11281884;708.3498106;700.9314935;4439.580049
21.85;0.468697763;69;4110;60.26483384;24.15762506;708.2096047;700.798385;4527.48845
21.85;0.468697763;69;4110;60.22108329;24.11109092;708.0695498;700.6654262;4436.189922
21.85;0.468697763;69;4110;60.25761366;24.15571462;707.9296458;700.5326169;4523.740237
21.85;0.468697763;69;4110;60.2133851;24.10895421;707.7898926;700.399957;4431.997754
21.85;0.468697763;69;4110;60.2496095;24.15344057;707.65029;700.2674462;4519.278623
21.85;0.468697763;69;4110;60.20520523;24.10650995;707.5108378;700.1350845;4427.202191
21.85;0.468697763;69;4110;60.24137414;24.15090361;707.3715359;700.0028715;4514.301186
21.85;0.468697763;69;4110;60.19702009;24.10386087;707.2323841;699.8708073;4422.004785
21.85;0.468697763;69;4110;60.2333135;24.14820614;707.0933822;699.7388915;4509.008823
21.85;0.468697763;69;4110;60.18916604;24.10110224;706.9545301;699.6071241;4416.592433
21.85;0.468697763;69;4110;60.22569642;24.14543251;706.8158276;699.4755049;4503.567049
21.85;0.468697763;69;4110;60.18184851;24.09830782;706.6772746;699.3440336;4411.109882
21.85;0.468697763;69;4110;60.21866703;24.14264766;706.5388708;699.2127102;4498.103264
21.85;0.468697763;69;4110;60.17515725;24.09553308;706.4006162;699.0815345;4405.665926
21.85;0.468697763;69;4110;60.21226352;24.13989797;706.2625106;698.9505062;4492.708463
21.85;0.468697763;69;4110;60.16908707;24.09281454;706.1245538;698.8196253;4400.332224
21.85;0.468697763;69;4110;60.20644152;24.13721155;705.9867456;698.6888916;4487.437778
21.85;0.468697763;69;4110;60.16356283;24.09017112;705.8490859;698.5583049;4395.145934
21.85;0.468697763;69;4110;60.20110153;24.13460016;705.7115746;698.427865;4482.314315
21.85;0.468697763;69;4110;60.15846682;24.08760765;705.5742114;698.2975718;4390.116484
21.85;0.468697763;96;4110;59.64390006;24.12031323;705.4369963;698.1674251;4454.283799
21.85;0.468697763;96;4110;59.20762678;24.03652869;705.299929;698.0374248;4289.901147
21.85;0.468697763;96;4110;59.12182495;24.07315961;705.1630093;697.9075706;4361.76987
21.85;0.468697763;96;4110;58.71449044;23.97486225;705.0262373;697.7778625;4168.913518
21.85;0.468697763;96;4110;58.6811049;24.00273502;704.8896126;697.6483002;4223.599028
21.85;0.468697763;96;4110;58.41582373;23.90944635;704.7531351;697.5188836;4040.569553
21.85;0.468697763;96;4110;58.4813342;23.94759727;704.6168047;697.3896126;4115.420476
21.85;0.468697763;96;4110;58.26917284;23.86567931;704.4806211;697.2604868;3954.69998
21.85;0.468697763;96;4110;58.38553342;23.91891426;704.3445843;697.1315063;4059.145296
21.85;0.468697763;96;4110;58.19820228;23.85202084;704.2086941;697.0026709;3927.902505
21.85;0.468697763;96;4110;58.32991334;23.91916428;704.0729504;696.8739803;4059.635831
21.85;0.468697763;96;4110;58.15424072;23.86447749;703.9373528;696.7454344;3952.34206
21.85;0.468697763;96;4110;58.29398059;23.9404314;703.8019014;696.617033;4101.361256
21.85;0.468697763;96;4110;58.12969297;23.89230311;703.666596;696.4887761;4006.935047
21.85;0.468697763;96;4110;58.26961893;23.97147993;703.5314363;696.3606633;4162.277501
21.85;0.468697763;96;4110;58.11008895;23.92384188;703.3964223;696.2326947;4068.813133
21.85;0.468697763;96;4110;58.25189259;24.00185048;703.2615538;696.1048699;4221.863575
21.85;0.468697763;96;4110;58.09408003;23.95187133;703.1268306;695.9771888;4123.806041
21.85;0.468697763;96;4110;58.23751979;24.0268903;702.9922525;695.8496514;4270.990937
21.85;0.468697763;96;4110;58.08016269;23.97371075;702.8578195;695.7222573;4166.654306
21.85;0.468697763;96;4110;58.22539066;24.04548573;702.7235313;695.5950065;4307.474584
21.85;0.468697763;96;4110;58.07114749;23.98935695;702.5893879;695.4678988;4197.351658
21.85;0.468697763;96;4110;58.21481051;24.05859203;702.4553889;695.340934;4333.188742
21.85;0.468697763;96;4110;58.06061589;23.9997991;702.3215344;695.214112;4217.83883
21.85;0.468697763;96;4110;58.20528446;24.06698889;702.1878241;695.0874326;4349.663103
21.85;0.468697763;96;4110;58.05097546;24.0063981;702.0542578;694.9608956;4230.785867
21.85;0.468697763;96;4110;58.19650689;24.07211826;701.9208355;694.8345009;4359.726785
21.85;0.468697763;96;4110;58.04198838;24.01028807;701.787557;694.7082484;4238.417866
21.85;0.468697763;96;4110;58.18825761;24.0750244;701.654422;694.5821378;4365.428537
21.85;0.468697763;96;4110;58.03348706;24.01237544;701.5214305;694.4561691;4242.513219
21.85;0.468697763;96;4110;58.18039089;24.07646917;701.3885824;694.3303419;4368.263126
21.85;0.468697763;96;4110;58.02534283;24.01328939;701.2558773;694.2046563;4244.306374
21.85;0.468697763;96;4110;58.17280177;24.07696875;701.1233153;694.079112;4369.243284
21.85;0.468697763;96;4110;58.01745937;24.01344841;700.9908961;693.9537089;4244.618349
21.85;0.468697763;96;4110;58.16541413;24.07686154;700.8586196;693.8284468;4369.032952
21.85;0.468697763;96;4110;58.00976548;24.01312386;700.7264856;693.7033255;4243.981607
21.85;0.468697763;96;4110;58.1581731;24.07636548;700.594494;693.578345;4368.059682
21.85;0.468697763;96;4110;58.00220947;24.01248962;700.4626446;693.4535049;4242.73725
21.85;0.468697763;96;4110;58.15103953;24.07561979;700.3309373;693.3288053;4366.596666
21.85;0.468697763;96;4110;57.99475446;24.01165659;700.1993719;693.2042459;4241.102865
21.85;0.468697763;96;4110;58.14398589;24.07471335;700.0679483;693.0798265;4364.818264
21.85;0.468697763;96;4110;57.9873745;24.01069559;699.9366663;692.955547;4239.217419
21.85;0.468697763;96;4110;58.13699297;24.07370307;699.8055257;692.8314073;4362.836131
21.85;0.468697763;96;4110;57.98005159;24.00965209;699.6745265;692.7074072;4237.170091
21.85;0.468697763;96;4110;58.13004753;24.07262562;699.5436684;692.5835466;4360.722209
21.85;0.468697763;96;4110;57.97277333;24.00855543;699.4129513;692.4598252;4235.018494
21.85;0.468697763;96;4110;58.12314048;24.0715048;699.282375;692.3362429;4358.523186
21.85;0.468697763;96;4110;57.96553129;24.00742474;699.1519395;692.2127996;4232.800111
21.85;0.468697763;96;4110;58.11626558;24.07035616;699.0216445;692.0894951;4356.269588
21.85;0.468697763;96;4110;57.95831971;24.00627252;698.8914899;691.9663292;4230.539495
31.85;0.468697763;96;4110;58.12685189;27.21925106;698.7614756;691.8433019;-9085.3851
31.85;0.468697763;96;4110;58.1492293;27.22517821;698.6316013;691.7204129;-9073.756223
31.85;0.468697763;96;4110;58.29321659;27.52638618;698.501867;691.597662;-8482.795574
31.85;0.468697763;96;4110;58.31130587;27.62833249;698.3722725;691.4750492;-8282.780081
31.85;0.468697763;96;4110;58.5984989;28.2438923;698.2428176;691.3525743;-7075.070917
31.85;0.468697763;96;4110;58.56755914;28.7917603;698.1135022;691.2302371;-6000.17099
31.85;0.468697763;96;4110;58.81643187;29.63759877;697.9843262;691.1080375;-4340.66227
31.85;0.468697763;96;4110;58.8006065;30.2563075;697.8552893;690.9859753;-3126.775018
31.85;0.468697763;96;4110;59.02229079;31.0502711;697.7263915;690.8640503;-1569.043185
31.85;0.468697763;96;4110;58.96681517;31.55152805;697.5976326;690.7422624;-585.5926726
31.85;0.468697763;96;4110;59.16156793;32.16497896;697.4690124;690.6206115;617.9789035
31.85;0.468697763;96;4110;59.06843803;32.49482484;697.3405308;690.4990974;1265.126238
31.85;0.356582568;96;4110;59.24341826;33.45301372;697.2121877;690.3777199;2392.745845
31.85;0.356582568;96;4110;59.12596757;33.5840988;697.0839828;690.2564789;2588.410603
31.85;0.356582568;96;4110;59.30162675;33.87505355;696.9559161;690.1353743;3022.705562
31.85;0.356582568;96;4110;59.09343932;33.92972319;696.8279874;690.0144058;3104.308441
31.85;0.356582568;96;4110;59.30863291;34.13457985;696.7001965;689.8935733;3410.088686
31.85;0.356582568;96;4110;59.17166182;34.1475712;696.5725433;689.7728767;3429.480291
31.85;0.356582568;96;4110;59.31934874;34.30425798;696.4450277;689.6523159;3663.359543
31.85;0.356582568;96;4110;59.18103367;34.2727049;696.3176495;689.5318906;3616.261692
31.85;0.356582568;96;4110;59.37317138;34.39476669;696.1904085;689.4116007;3798.457787
31.85;0.356582568;96;4110;59.18668712;34.34710579;696.0633047;689.2914461;3727.316517
31.85;0.356582568;96;4110;59.32938702;34.4448498;695.9363378;689.1714266;3873.214569
31.85;0.356582568;96;4110;59.19361364;34.38336182;695.8095077;689.051542;3781.434245
31.85;0.356582568;96;4110;59.33472961;34.47004508;695.6828142;688.9317923;3910.822415
31.85;0.356582568;96;4110;59.19863006;34.40180354;695.5562573;688.8121772;3808.961368
31.85;0.356582568;96;4110;59.34004449;34.48072011;695.4298368;688.6926966;3926.756546
31.85;0.356582568;96;4110;59.20465281;34.4092796;695.3035524;688.5733504;3820.120538
31.85;0.356582568;96;4110;59.34853149;34.48256782;695.1774042;688.4541384;3929.514537
31.85;0.356582568;96;4110;59.21022367;34.41068166;695.0513919;688.3350604;3822.213337
31.85;0.356582568;96;4110;59.34873558;34.48103453;694.9255153;688.2161163;3927.225869
31.85;0.356582568;96;4110;59.21468556;34.40863481;694.7997744;688.097306;3819.158091
31.85;0.356582568;96;4110;59.35199548;34.47668661;694.674169;687.9786293;3920.735924
31.85;0.356582568;96;4110;59.21838785;34.40506685;694.5486989;687.860086;3813.832359
31.85;0.356582568;96;4110;59.35530568;34.47081958;694.423364;687.741676;3911.978479
31.85;0.356582568;96;4110;59.22147912;34.40023662;694.2981642;687.6233992;3806.622492
31.85;0.356582568;96;4110;59.3574687;34.46430091;694.1730993;687.5052554;3902.248351
31.85;0.356582568;96;4110;59.22405188;34.39482566;694.0481691;687.3872444;3798.545801
31.85;0.356582568;96;4110;59.35953991;34.45878098;693.9233736;687.2693661;3894.009006
31.85;0.356582568;96;4110;59.21463927;34.39337871;693.7987125;687.1516204;3796.386009
31.85;0.356582568;96;4110;59.36222998;34.45341915;693.6741858;687.0340071;3886.005651
31.85;0.356582568;96;4110;59.22615782;34.38797006;693.5497932;686.916526;3788.312759
31.85;0.356582568;96;4110;59.36851614;34.44809941;693.4255347;686.799177;3878.065114
31.85;0.356582568;96;4110;59.21923205;34.37905408;693.3014101;686.68196;3775.004276
31.85;0.356582568;96;4110;59.3597147;34.44285862;693.1774192;686.5648748;3870.242431
31.85;0.356582568;96;4110;59.22838044;34.37943868;693.0535619;686.4479213;3775.578357
31.85;0.356582568;96;4110;59.36299777;34.43736597;692.9298381;686.3310992;3862.043795
31.85;0.356582568;96;4110;59.22881875;34.3735765;692.8062475;686.2144086;3766.828153
31.85;0.356582568;96;4110;59.36202276;34.43437161;692.6827902;686.0978491;3857.574245
31.85;0.356582568;96;4110;59.22935218;34.36933254;692.5594659;685.9814207;3760.493376
31.85;0.356582568;96;4110;59.36136529;34.42823018;692.4362745;685.8651233;3848.407208
31.85;0.356582568;96;4110;59.22928056;34.36538962;692.3132158;685.7489566;3754.607962
31.85;0.356582568;96;4110;59.4274977;34.4221834;692.1902897;685.6329205;3839.381458
31.85;0.356582568;96;4110;59.22867192;34.36274106;692.0674961;685.517015;3750.65458
31.85;0.356582568;96;4110;59.35490458;34.41614914;691.9448348;685.4012397;3830.374393
31.85;0.356582568;96;4110;59.23032998;34.35447554;691.8223056;685.2855946;3738.317007
31.85;0.356582568;96;4110;59.35633371;34.40883467;691.6999085;685.1700796;3819.45641
31.85;0.356582568;96;4110;59.23190351;34.34698556;691.5776433;685.0546945;3727.137056
31.85;0.356582568;96;4110;59.35711414;34.4016051;691.4555098;684.9394391;3808.665166
31.85;0.356582568;96;4110;59.23393528;34.34304837;691.3335079;684.8243133;3721.260196
31.85;0.356582568;96;4110;59.35914838;34.39429404;691.2116375;684.709317;3797.752278
31.85;0.356582568;96;4110;59.23557477;34.34131625;691.0898984;684.59445;3718.674738
31.85;0.356582568;96;4110;59.36211147;34.38847024;690.9682905;684.4797122;3789.059353
31.85;0.356582568;96;4110;59.23879775;34.33969304;690.8468136;684.3651033;3716.251842
31.85;0.356582568;96;4110;59.36530653;34.38388886;690.7254676;684.2506234;3782.220938
31.85;0.356582568;96;4110;59.24431313;34.338107;690.6042523;684.1362722;3713.884433
31.85;0.356582568;96;4110;59.36785879;34.37740114;690.4831677;684.0220495;3772.537007
31.85;0.356582568;96;4110;59.25017179;34.33646674;690.3622135;683.9079554;3711.436095
31.85;0.356582568;96;4110;59.37028562;34.37351945;690.2413897;683.7939895;3766.742995
31.85;0.356582568;96;4110;59.25398417;34.33478072;690.1206961;683.6801517;3708.919438
31.85;0.356582568;96;4110;59.37539614;34.36785869;690.0001325;683.566442;3758.293436
31.85;0.356582568;96;4110;59.25660594;34.3330016;689.8796988;683.4528601;3706.263833
31.85;0.356582568;96;4110;59.37608082;34.36239756;689.7593949;683.339406;3750.14185
31.85;0.356582568;96;4110;59.25642193;34.33110177;689.6392206;683.2260794;3703.42805
31.85;0.356582568;96;4110;59.37906364;34.36862668;689.5191759;683.1128802;3759.439781
31.85;0.356582568;96;4110;59.25808061;34.32933855;689.3992604;682.9998084;3700.796171
31.85;0.356582568;96;4110;59.37831727;34.36112463;689.2794742;682.8868637;3748.24181
31.85;0.356582568;96;4110;59.26019009;34.32733362;689.1598171;682.774046;3697.8035
31.85;0.356582568;96;4110;59.41093367;34.34948066;689.0402888;682.6613551;3730.861381
31.85;0.356582568;96;4110;59.26051623;34.32556765;688.9208894;682.548791;3695.167515
31.85;0.356582568;96;4110;59.43954196;34.35042746;688.8016187;682.4363535;3732.274623
31.85;0.356582568;96;4110;59.26168199;34.32396902;688.6824764;682.3240423;3692.781308
31.85;0.356582568;96;4110;59.37251085;34.34557209;688.5634626;682.2118575;3725.027227
31.85;0.356582568;96;4110;59.26431467;34.32147809;688.4445769;682.0997988;3689.063212
31.85;0.356582568;96;4110;59.37240129;34.34377205;688.3258194;681.9878662;3722.340397
31.85;0.356582568;96;4110;59.2662648;34.31967942;688.2071898;681.8760594;3686.378415
31.85;0.356582568;96;4110;59.37259249;34.3420913;688.0886881;681.7643783;3719.831618
31.85;0.356582568;96;4110;59.26796072;34.31796133;687.9703141;681.6528228;3683.813912
31.85;0.356582568;96;4110;59.37287683;34.34048546;687.8520676;681.5413928;3717.43465
31.85;0.356582568;96;4110;59.2692811;34.3163063;687.7339485;681.430088;3681.343516
31.85;0.356582568;96;4110;59.37313908;34.33892674;687.6159567;681.3189084;3715.108014
31.85;0.356582568;96;4110;59.27009576;34.31468869;687.498092;681.2078538;3678.928989
31.85;0.356582568;96;4110;59.34083608;34.34150768;687.3803544;681.0969241;3718.96047
31.85;0.356582568;96;4110;59.26746864;34.31424751;687.2627436;680.9861192;3678.270462
31.85;0.356582568;96;4110;59.36791223;34.33533281;687.1452595;680.8754388;3709.743524
31.85;0.356582568;96;4110;59.26528098;34.31119808;687.027902;680.7648829;3673.718711
31.85;0.356582568;96;4110;59.36589099;34.33406426;686.910671;680.6544513;3707.850018
31.85;0.356582568;96;4110;59.26548644;34.30956468;686.7935663;680.5441439;3671.280605
31.85;0.356582568;96;4110;59.36518148;34.33259257;686.6765878;680.4339606;3705.653298
31.85;0.356582568;96;4110;59.26545455;34.30791316;686.5597353;680.3239011;3668.815453
31.85;0.356582568;96;4110;59.36485541;34.3310924;686.4430088;680.2139654;3703.41406
31.85;0.356582568;96;4110;59.26522619;34.30629647;686.326408;680.1041533;3666.402295
31.85;0.356582568;96;4110;59.36487539;34.32960144;686.2099329;679.9944647;3701.188565
31.85;0.356582568;96;4110;59.26514561;34.30472634;686.0935832;679.8848994;3664.058642
31.85;0.356582568;96;4110;59.36531247;34.32815199;685.977359;679.7754574;3699.025034
31.85;0.356582568;96;4110;59.26534125;34.30322088;685.8612599;679.6661384;3661.811505
31.85;0.356582568;96;4110;59.36616015;34.32676527;685.745286;679.5569423;3696.955145
31.85;0.356582568;96;4110;59.2657625;34.30178377;685.629437;679.447869;3659.666401
31.85;0.356582568;96;4110;59.36731454;34.32543888;685.5137129;679.3389184;3694.975309
31.85;0.356582568;96;4110;59.26629687;34.3004026;685.3981135;679.2300902;3657.60478
31.85;0.356582568;96;4110;59.36863992;34.32415514;685.2826386;679.1213845;3693.059131
31.85;0.356582568;96;4110;59.26684093;34.29905695;685.1672881;679.012801;3655.596196
31.85;0.356582568;96;4110;59.37002573;34.32289252;685.052062;678.9043396;3691.174464
31.85;0.356582568;96;4110;59.26733065;34.29772695;684.93696;678.7960001;3653.610964
31.85;0.356582568;96;4110;59.37141003;34.32163697;684.821982;678.6877825;3689.300362
31.85;0.356582568;96;4110;59.26774029;34.29639894;684.7071279;678.5796866;3651.628707
31.85;0.356582568;96;4110;59.37277257;34.32037932;684.5923976;678.4717122;3687.423123
31.85;0.356582568;96;4110;59.26807998;34.29506684;684.4777909;678.3638592;3649.640343
31.85;0.356582568;96;4110;59.37413194;34.31911439;684.3633077;678.2561275;3685.535027
31.85;0.356582568;96;4110;59.26839219;34.29373157;684.2489479;678.148517;3647.647239
31.85;0.356582568;96;4110;59.37554364;34.31784736;684.1347113;678.0410275;3683.64379
31.85;0.356582568;96;4110;59.2687379;34.2924;684.0205977;677.9336588;3645.659662
31.85;0.356582568;96;4110;59.37708186;34.31658803;683.9066072;677.8264108;3681.76404
31.85;0.356582568;96;4110;59.26918847;34.29108227;683.7927394;677.7192835;3643.692748
31.85;0.356582568;96;4110;59.37882784;34.31534799;683.6789944;677.6122766;3679.913097
31.85;0.356582568;96;4110;59.26981867;34.28978928;683.5653719;677.5053901;3641.762768
31.85;0.356582568;96;4110;59.38086316;34.31413845;683.4518718;677.3986237;3678.107671
31.85;0.356582568;96;4110;59.27070271;34.2885309;683.3384941;677.2919774;3639.884436
31.85;0.356582568;96;4110;59.38326684;34.31296885;683.2252385;677.185451;3676.361852
31.85;0.356582568;96;4110;59.27191307;34.28731501;683.112105;677.0790444;3638.069538
31.85;0.356582568;96;4110;59.38611554;34.3118464;682.9990933;676.9727575;3674.686423
31.85;0.356582568;96;4110;59.27352149;34.28614743;682.8862035;676.8665901;3636.32674
31.85;0.356582568;96;4110;59.38948597;34.31077636;682.7734352;676.760542;3673.08922
31.85;0.356582568;96;4110;59.27560174;34.28503233;682.6607885;676.6546132;3634.662283
31.85;0.356582568;96;4110;59.39345909;34.30976272;682.5482632;676.5488035;3671.576206
31.85;0.356582568;96;4110;59.27822933;34.28397318;682.4358591;676.4431128;3633.08133
31.85;0.356582568;96;4110;59.3981258;34.30880926;682.3235761;676.337541;3670.153021
31.85;0.356582568;96;4110;59.28149079;34.28297364;682.2114141;676.2320878;3631.589365
31.85;0.356582568;96;4110;59.4035943;34.30792062;682.099373;676.1267533;3668.82659
31.85;0.356582568;96;4110;59.28550084;34.28203863;681.9874526;676.0215372;3630.193721
31.85;0.356582568;96;4110;59.41000037;34.30710346;681.8756528;675.9164394;3667.606852
31.85;0.356582568;96;4110;59.2904025;34.28117586;681.7639735;675.8114597;3628.905898
31.85;0.356582568;96;4110;59.41752282;34.30636813;681.6524145;675.7065982;3666.50926
31.85;0.356582568;96;4110;59.29638499;34.28039746;681.5409757;675.6018545;3627.74402
31.85;0.356582568;96;4110;59.42640677;34.30573077;681.429657;675.4972286;3665.557904
31.85;0.356582568;96;4110;59.30371107;34.27972254;681.3184582;675.3927204;3626.736595
31.85;0.356582568;96;4110;59.43700236;34.30521657;681.2073793;675.2883297;3664.790384
31.85;0.356582568;96;4110;59.31276425;34.27918135;681.09642;675.1840563;3625.928782
31.85;0.356582568;96;4110;59.44983451;34.3048655;680.9855804;675.0799003;3664.266361
31.85;0.356582568;96;4110;59.32413886;34.27882315;680.8748601;674.9758613;3625.394114
31.85;0.356582568;96;4110;59.46574019;34.30474346;680.7642591;674.8719394;3664.084192
31.85;0.356582568;96;4110;59.33883211;34.27873267;680.6537774;674.7681342;3625.259066
31.85;0.356582568;96;4110;59.48617075;34.30496655;680.5434146;674.6644459;3664.41718
31.85;0.356582568;96;4110;59.35872273;34.27906982;680.4331708;674.5608741;3625.762315
31.85;0.356582568;96;4110;59.51397465;34.3057625;680.3230458;674.4574188;3665.60526
31.85;0.356582568;96;4110;59.38809789;34.28018901;680.2130395;674.3540798;3627.432873
31.85;0.356582568;96;4110;59.55605993;34.30766812;680.1031516;674.250857;3668.449704
31.85;0.356582568;96;4110;59.44199146;34.28321583;679.9933822;674.1477503;3631.950868
31.85;0.356582568;96;4110;59.63967991;34.31259501;679.8837311;674.0447595;3675.803842
31.85;0.356582568;96;4110;59.72512823;34.29712585;679.7741981;673.9418845;3652.713736
31.85;0.356582568;96;4110;60.02841286;34.33973911;679.6647831;673.8391253;3716.320604
31.85;0.356582568;96;4110;60.67089209;34.34120852;679.5554861;673.7364815;3718.513937
31.85;0.356582568;96;4110;61.33898998;34.43266289;679.4463068;673.6339532;3855.023715
31.85;0.356582568;96;4110;61.43708257;34.43477193;679.3372451;673.5315402;3858.171793
31.85;0.356582568;96;4110;62.25903298;34.5373216;679.228301;673.4292423;4011.243024
31.85;0.356582568;96;4110;61.94930044;34.52623731;679.1194743;673.3270595;3994.698008
31.85;0.356582568;96;4110;62.6775422;34.60809566;679.0107648;673.2249916;4116.884255
31.85;0.356582568;96;4110;62.2913056;34.57793549;678.9021725;673.1230384;4071.865532
31.85;0.356582568;96;4110;62.90780788;34.63732501;678.7936971;673.0211999;4160.513582
31.85;0.356582568;96;4110;62.48380547;34.58604957;678.6853387;672.9194759;4083.977058
31.85;0.356582568;96;4110;63.04120396;34.66282114;678.577097;672.8178663;4198.570491
31.85;0.356582568;96;4110;62.58327494;34.56112924;678.468972;672.716371;4046.779608
31.85;0.356582568;96;4110;63.10866906;34.65860419;678.3609634;672.6149898;4192.276054
31.85;0.356582568;96;4110;62.58616549;34.51686741;678.2530712;672.5137225;3980.711992
31.85;0.356582568;96;4110;63.12487509;34.63169245;678.1452953;672.4125692;4152.106108
31.85;0.356582568;96;4110;62.62044783;34.46462686;678.0376356;672.3115296;3902.734884
31.85;0.356582568;96;4110;63.13298912;34.61959178;677.9300918;672.2106036;4134.04399
31.85;0.356582568;96;4110;62.61322707;34.41991076;677.8226639;672.1097911;3835.989187
31.85;0.356582568;96;4110;63.11491328;34.59058972;677.7153518;672.009092;4090.753936
31.85;0.356582568;96;4110;62.60404443;34.3853538;677.6081553;671.9085061;3784.407591
31.85;0.356582568;96;4110;63.08707416;34.5835411;677.5010743;671.8080333;4080.232771
31.85;0.356582568;96;4110;62.34960312;34.35890607;677.3941087;671.7076735;3744.930263
31.85;0.356582568;96;4110;63.09814203;34.52486784;677.2872583;671.6074265;3992.653867
31.85;0.356582568;96;4110;62.56076612;34.34195052;677.1805231;671.5072923;3719.621477
31.85;0.356582568;96;4110;63.00965951;34.57494033;677.0739029;671.4072706;4067.394804
31.85;0.356582568;96;4110;62.36368559;34.32051402;676.9673976;671.3073615;3687.62419
31.85;0.356582568;96;4110;62.97293944;34.54137485;676.8610071;671.2075646;4017.293136
31.85;0.356582568;96;4110;62.47280769;34.31422104;676.7547311;671.10788;3678.230947
31.85;0.356582568;96;4110;63.09133615;34.59078994;676.6485697;671.0083075;4091.052798
31.85;0.356582568;96;4110;62.45544661;34.31748777;676.5425227;670.908847;3683.107039
31.85;0.356582568;96;4110;62.90845492;34.60179189;676.43659;670.8094983;4107.474901
31.85;0.356582568;96;4110;62.39380585;34.30666573;676.3307714;670.7102613;3666.953476
31.85;0.356582568;96;4110;62.92362441;34.62427811;676.2250668;670.6111359;4141.039062
31.85;0.356582568;96;4110;62.34650353;34.32366379;676.1194761;670.512122;3692.325703
31.85;0.356582568;96;4110;62.82280905;34.63019999;676.0139992;670.4132194;4149.878382
31.85;0.356582568;96;4110;62.29442553;34.31237612;675.908636;670.314428;3675.477119
31.85;0.356582568;96;4110;62.78231394;34.63970789;675.8033863;670.2157477;4164.070395
31.85;0.356582568;96;4110;62.25179174;34.31738421;675.69825;670.1171784;3682.952469
31.85;0.356582568;96;4110;62.75092321;34.64796805;675.593227;670.0187199;4176.399962
31.85;0.356582568;96;4110;62.20998172;34.32319709;675.4883171;669.9203721;3691.629092
31.85;0.356582568;96;4110;62.72321683;34.65723824;675.3835203;669.8221349;4190.23716
31.85;0.356582568;96;4110;62.18235501;34.33254519;675.2788364;669.7240082;3705.582578
31.85;0.356582568;96;4110;62.68510407;34.66900398;675.1742653;669.6259919;4207.799335
31.85;0.356582568;96;4110;62.10849142;34.33445123;675.0698069;669.5280857;3708.427629
31.85;0.356582568;96;4110;62.76094824;34.68579975;674.9654611;669.4302896;4232.869627
31.85;0.356582568;96;4110;62.06925441;34.37729803;674.8612276;669.3326035;3772.383103
31.85;0.356582568;96;4110;62.66191846;34.67624637;674.7571065;669.2350273;4218.609723
31.85;0.356582568;96;4110;62.07482032;34.34512845;674.6530976;669.1375607;3724.365029
31.85;0.356582568;81;4110;63.02854254;34.86644047;674.5492008;669.0402038;4502.503828
31.85;0.356582568;81;4110;61.88388209;34.34739919;674.4454159;668.9429564;3727.754461
31.85;0.356582568;81;4110;62.03890481;34.96132958;674.3417429;668.8458183;4644.140507
31.85;0.356582568;81;4110;61.17085827;34.45952825;674.2381815;668.7487894;3895.124429
31.85;0.356582568;81;4110;61.10503979;34.70881088;674.1347318;668.6518696;4267.21729
31.85;0.356582568;81;4110;60.62969305;34.46079806;674.0313935;668.5550588;3897.019804
31.85;0.356582568;81;4110;60.50101823;34.64775963;673.9281665;668.4583569;4176.088862
31.85;0.356582568;81;4110;60.16431726;34.34229056;673.8250508;668.3617637;3720.129041
31.85;0.356582568;81;4110;60.08542708;34.48315757;673.7220462;668.2652792;3930.394837
31.85;0.356582568;81;4110;59.87230734;34.25050516;673.6191526;668.1689031;3583.125146
31.85;0.356582568;81;4110;59.82305659;34.4072189;673.5163699;668.0726354;3817.044633
31.85;0.356582568;81;4110;59.68106081;34.19799265;673.4136979;667.976476;3504.7421
31.85;0.356582568;81;4110;59.67614123;34.35050705;673.3111366;667.8804246;3732.393417
31.85;0.356582568;81;4110;59.57373191;34.18684485;673.2086857;667.7844813;3488.102286
31.85;0.356582568;81;4110;59.58184097;34.32939636;673.1063453;667.6886459;3700.882459
31.85;0.356582568;81;4110;59.45881687;34.18958443;673.0041151;667.5929182;3492.191527
31.85;0.356582568;81;4110;59.53434037;34.31056865;672.9019951;667.4972982;3672.779185
31.85;0.356582568;81;4110;59.50669256;34.21057806;672.7999851;667.4017857;3523.52777
31.85;0.356582568;81;4110;59.51364409;34.336197;672.6980851;667.3063806;3711.033456
31.85;0.356582568;81;4110;59.36889621;34.22057822;672.5962948;667.2110828;3538.45455
31.85;0.356582568;81;4110;59.50305605;34.2860948;672.4946142;667.1158922;3636.24818
31.85;0.356582568;81;4110;59.50741152;34.24784336;672.3930432;667.0208086;3579.151998
31.85;0.356582568;81;4110;59.51016636;34.34779788;672.2915817;666.9258319;3728.349575
31.85;0.356582568;81;4110;59.47888496;34.2478959;672.1902294;666.830962;3579.23042
31.85;0.356582568;81;4110;59.5199946;34.33688437;672.0889864;666.7361988;3712.05947
31.85;0.356582568;81;4110;59.4688178;34.25380094;671.9878524;666.6415421;3588.044598
31.85;0.356582568;81;4110;59.52429327;34.3330169;671.8868275;666.5469919;3706.286675
31.85;0.356582568;81;4110;59.46769734;34.25780601;671.7859114;666.452548;3594.022782
31.85;0.356582568;81;4110;59.53302088;34.32884315;671.685104;666.3582103;3700.056705
31.85;0.356582568;81;4110;59.47678965;34.25919132;671.5844053;666.2639787;3596.090576
31.85;0.356582568;81;4110;59.58470964;34.3244416;671.483815;666.169853;3693.486708
31.85;0.356582568;81;4110;59.48600532;34.26130124;671.3833332;666.0758332;3599.239963
31.85;0.356582568;81;4110;59.54804004;34.3179246;671.2829596;665.9819191;3683.759075
31.85;0.356582568;81;4110;59.49635147;34.25373616;671.1826942;665.8881107;3587.947911
31.85;0.356582568;81;4110;59.55503987;34.3114167;671.0825368;665.7944077;3674.045037
31.85;0.356582568;81;4110;59.50367799;34.24910716;670.9824873;665.70081;3581.038405
31.85;0.356582568;81;4110;59.56071299;34.30395026;670.8825457;665.6073176;3662.90021
31.85;0.356582568;81;4110;59.51105318;34.24461264;670.7827117;665.5139304;3574.32965
31.85;0.356582568;81;4110;59.6135005;34.29712013;670.6829853;665.4206481;3652.705196
31.85;0.356582568;81;4110;59.51625099;34.24158557;670.5833664;665.3274708;3569.811269
31.85;0.356582568;81;4110;59.56815969;34.28823831;670.4838548;665.2343982;3639.447708
31.85;0.356582568;81;4110;59.52169606;34.23242158;670.3844504;665.1414303;3556.132607
31.85;0.356582568;81;4110;59.57924206;34.28077613;670.2851532;665.0485669;3628.309241
31.85;0.356582568;81;4110;59.52511913;34.22607574;670.1859629;664.955808;3546.66045
31.85;0.356582568;81;4110;59.57170456;34.27236699;670.0868795;664.8631533;3615.757306
31.85;0.356582568;81;4110;59.52681818;34.22125307;669.9879029;664.7706029;3539.461868
31.85;0.356582568;81;4110;59.57195578;34.26511133;669.8890329;664.6781565;3604.927103
31.85;0.356582568;81;4110;59.52880738;34.21565045;669.7902695;664.5858141;3531.099102
31.85;0.356582568;81;4110;59.5713837;34.25754729;669.6916125;664.4935755;3593.636609
31.85;0.356582568;81;4110;59.53050813;34.20893941;669.5930618;664.4014406;3521.081835
31.85;0.356582568;81;4110;59.61866336;34.25199078;669.4946173;664.3094093;3585.342665
31.85;0.356582568;81;4110;59.53059289;34.20523617;669.3962788;664.2174815;3515.554169
31.85;0.356582568;81;4110;59.56815676;34.24224324;669.2980464;664.1256571;3570.792952
31.85;0.356582568;81;4110;59.53189789;34.19576364;669.1999197;664.0339359;3501.414965
31.85;0.356582568;81;4110;59.56813922;34.23269977;669.1018988;663.9423179;3556.547841
31.85;0.356582568;81;4110;59.5331182;34.18662263;669.0039836;663.8508029;3487.770593
31.85;0.356582568;81;4110;59.5673607;34.22213092;668.9061738;663.7593908;3540.772205
31.85;0.356582568;81;4110;59.53271132;34.1844613;668.8084694;663.6680815;3484.544461
31.85;0.356582568;81;4110;59.56727334;34.21251647;668.7108703;663.5768749;3526.421151
31.85;0.356582568;81;4110;59.53379388;34.18247405;668.6133764;663.4857708;3481.578189
31.85;0.356582568;81;4110;59.56720653;34.20430587;668.5159875;663.3947692;3514.165552
31.85;0.356582568;81;4110;59.53485708;34.18058736;668.4187036;663.3038699;3478.762013
31.85;0.356582568;81;4110;59.56772846;34.20451097;668.3215245;663.2130728;3514.4717
31.85;0.356582568;81;4110;59.53557286;34.17887206;668.2244501;663.1223779;3476.201669
31.85;0.356582568;81;4110;59.58057569;34.19199579;668.1274803;663.0317849;3495.790853
31.85;0.356582568;81;3985;59.53500414;34.16774834;668.030615;662.9412937;3459.597784
31.85;0.356582568;81;3985;59.58536654;34.17690599;667.9165874;662.8347249;3473.266994
31.85;0.356582568;81;3985;59.53381148;34.16580909;667.8026826;662.728276;3456.703154
31.85;0.356582568;81;3985;59.56291423;34.17493139;667.6889006;662.6219467;3470.319602
31.85;0.356582568;81;3985;59.53234593;34.16358115;667.5752412;662.515737;3453.377613
31.85;0.356582568;81;3985;59.56024225;34.17305227;667.4617042;662.4096467;3467.514718
31.85;0.356582568;81;3985;59.52992087;34.1615011;667.3482896;662.3036758;3450.272817
31.85;0.356582568;81;3985;59.55689027;34.17114421;667.2349972;662.1978239;3464.666654
31.85;0.356582568;81;3985;59.52670674;34.1593653;667.1218269;662.0920912;3447.084812
31.85;0.356582568;81;3985;59.55291185;34.16915006;667.0087786;661.9864773;3461.690067
31.85;0.356582568;81;3985;59.52446133;34.15721398;666.895852;661.8809821;3443.873627
31.85;0.356582568;81;3985;59.54854305;34.16712386;666.7830471;661.7756056;3458.665662
31.85;0.356582568;81;3985;59.52210468;34.15509856;666.6703638;661.6703476;3440.716033
31.85;0.356582568;81;3985;59.54394692;34.16512982;666.5578019;661.565208;3455.689246
31.85;0.356582568;81;3985;59.51937031;34.15306612;666.4453613;661.4601866;3437.682311
31.85;0.356582568;81;3985;59.5391756;34.16320821;666.3330418;661.3552832;3452.820942
31.85;0.356582568;81;3985;59.51635164;34.15111693;666.2208434;661.2504979;3434.772846
31.85;0.356582568;81;3985;59.53424639;34.16136311;666.1087658;661.1458303;3450.066845
31.85;0.356582568;81;3985;59.51228154;34.14924113;665.996809;661.0412805;3431.972914
31.85;0.356582568;81;3985;59.52916952;34.15959068;665.8849729;660.9368482;3447.421216
31.85;0.356582568;81;3985;59.50674591;34.14742604;665.7732573;660.8325334;3429.263621
31.85;0.356582568;81;3985;59.52395243;34.15787991;665.661662;660.7283358;3444.867631
31.85;0.356582568;81;3985;59.50110554;34.14567747;665.550187;660.6242554;3426.653607
31.85;0.356582568;81;3985;59.51861098;34.15621789;665.4388321;660.5202921;3442.386817
31.85;0.356582568;81;3985;59.49695439;34.14400104;665.3275972;660.4164457;3424.151272
31.85;0.356582568;81;3985;59.51315941;34.15459438;665.2164822;660.312716;3439.963471
31.85;0.356582568;81;3985;59.49358381;34.14240121;665.1054869;660.209103;3421.763278
31.85;0.356582568;81;3985;59.50749263;34.15300813;664.9946111;660.1056065;3437.595742
31.85;0.356582568;81;3985;59.49014343;34.14087312;664.8838549;660.0022263;3419.482363
31.85;0.356582568;81;3985;59.50081218;34.15143693;664.773218;659.8989624;3435.250483
31.85;0.356582568;81;3985;59.48675985;34.13937228;664.6627003;659.7958147;3417.242128
31.85;0.356582568;81;3985;59.46343871;34.14908388;664.5523017;659.6927829;3431.738192
31.85;0.356582568;81;3985;59.48475938;34.13764732;664.4420221;659.589867;3414.667364
31.85;0.356582568;81;3985;59.50555424;34.14887916;664.3318613;659.4870668;3431.432619
31.85;0.356582568;81;3985;59.47982081;34.13669555;664.2218191;659.3843822;3413.246694
31.85;0.356582568;81;3985;59.51253041;34.1477002;664.1118956;659.281813;3429.672845
31.85;0.356582568;81;3985;59.4748609;34.13541572;664.0020905;659.1793592;3411.336352
31.85;0.356582568;81;3985;59.50953781;34.14638744;663.8924037;659.0770206;3427.713347
31.85;0.356582568;81;3985;59.4698751;34.13406117;663.7828352;658.9747971;3409.314475
31.85;0.356582568;81;3985;59.50364665;34.14504592;663.6733846;658.8726886;3425.710917
31.85;0.356582568;81;3985;59.46492848;34.1326973;663.564052;658.7706948;3407.278686
31.85;0.356582568;81;3985;59.49643748;34.14370488;663.4548373;658.6688158;3423.709213
31.85;0.356582568;81;3985;59.46014747;34.13134978;663.3457402;658.5670513;3405.267306
31.85;0.356582568;81;3985;59.48846947;34.14238162;663.2367606;658.4654012;3421.734036
31.85;0.356582568;81;3985;59.4551767;34.13002042;663.1278985;658.3638654;3403.283043
31.85;0.356582568;81;3985;59.48054653;34.14112214;663.0191537;658.2624439;3419.854076
31.85;0.356582568;81;3985;59.45027595;34.12869149;662.9105261;658.1611363;3401.299404
31.85;0.356582568;81;3985;59.47199153;34.1398758;662.8020155;658.0599427;3417.993713
31.85;0.356582568;81;3985;59.44526941;34.12737826;662.6936218;657.9588629;3399.339204
31.85;0.356582568;81;3985;59.46325866;34.13859694;662.585345;657.8578967;3416.084821
31.85;0.356582568;81;3985;59.44017491;34.12604445;662.4771848;657.7570441;3397.348281
31.85;0.356582568;81;3985;59.45429963;34.13726991;662.3691411;657.6563048;3414.104022
31.85;0.356582568;81;3985;59.43522796;34.12469412;662.2612139;657.5556789;3395.332713
31.85;0.356582568;81;3985;59.44538411;34.13591866;662.153403;657.4551661;3412.08707
31.85;0.356582568;81;3985;59.43058989;34.12336539;662.0457082;657.3547663;3393.349376
31.85;0.356582568;81;3985;59.4364619;34.13454405;661.9381295;657.2544794;3410.035251
31.85;0.356582568;81;3985;59.42634115;34.1220877;661.8306667;657.1543053;3391.442229
31.85;0.356582568;81;3985;59.4311131;34.13336401;661.7233197;657.0542438;3408.273867
31.85;0.356582568;81;3985;59.4220872;34.12088613;661.6160883;656.9542949;3389.648692
31.85;0.356582568;81;3985;59.42671602;34.13228173;661.5089725;656.8544583;3406.658398
31.85;0.356582568;81;3985;59.41764338;34.11972266;661.4019722;656.754734;3387.912039
31.85;0.356582568;81;3985;59.41890244;34.13113025;661.2950871;656.6551219;3404.93963
31.85;0.356582568;81;3985;59.41306804;34.11854823;661.1883172;656.5556217;3386.159018
31.85;0.356582568;81;3985;59.41125507;34.1299756;661.0816623;656.4562335;3403.216131
31.85;0.356582568;81;3985;59.40833888;34.11737202;660.9751224;656.356957;3384.40335
31.85;0.356582568;81;3985;59.40465768;34.12882337;660.8686972;656.2577921;3401.496254
31.85;0.356582568;81;3985;59.40347546;34.11619566;660.7623868;656.1587388;3382.64744
31.85;0.356582568;81;3985;59.39893338;34.12767376;660.6561909;656.0597968;3399.780288
31.85;0.356582568;81;3985;59.39850542;34.11502208;660.5501094;655.9609661;3380.895691
31.85;0.356582568;81;3985;59.39316616;34.12652067;660.4441422;655.8622465;3398.059125
31.85;0.356582568;81;3985;59.39346205;34.11385174;660.3382892;655.7636379;3379.148786
31.85;0.356582568;81;3985;59.38738626;34.12537278;660.2325503;655.6651402;3396.345717
31.85;0.356582568;81;3985;59.38837288;34.11269127;660.1269253;655.5667533;3377.416599
31.85;0.356582568;81;3985;59.38161676;34.12423629;660.0214141;655.468477;3394.649326
31.85;0.356582568;81;3985;59.38326183;34.11154545;659.9160166;655.3703112;3375.706291
31.85;0.356582568;81;3985;59.37587679;34.12311531;659.8107327;655.2722558;3392.976087
31.85;0.356582568;81;3985;59.37814792;34.11041707;659.7055622;655.1743107;3374.022005
31.85;0.356582568;81;3985;59.37018119;34.12201186;659.6005051;655.0764757;3391.329022
31.85;0.356582568;81;3985;59.37304552;34.10930703;659.4955611;654.9787507;3372.365101
31.85;0.356582568;81;3985;59.36454075;34.12092624;659.3907303;654.8811356;3389.708564
31.85;0.356582568;81;3985;59.367965;34.10821482;659.2860123;654.7836302;3370.734801
31.85;0.356582568;81;3985;59.35896278;34.11985751;659.1814073;654.6862345;3388.113316
31.85;0.356582568;81;3985;59.36291355;34.10713897;659.0769149;654.5889484;3369.128929
31.85;0.356582568;81;3985;59.35345194;34.118804;658.9725351;654.4917716;3386.540792
31.85;0.356582568;81;3985;59.35789598;34.10607754;658.8682678;654.3947041;3367.544582
31.85;0.356582568;81;3985;59.34801089;34.11776373;658.7641129;654.2977457;3384.988025
31.85;0.356582568;81;3985;59.35291543;34.10502844;658.6600702;654.2008964;3365.978644
31.85;0.356582568;81;3985;59.34264096;34.11673468;658.5561396;654.104156;3383.452011
31.85;0.356582568;81;3985;59.34797391;34.10398968;658.452321;654.0075243;3364.428135
31.85;0.356582568;81;3985;59.33734258;34.115715;658.3486142;653.9110013;3381.929985
31.85;0.356582568;81;3985;59.34307271;34.10295949;658.2450192;653.8145869;3362.890413
31.85;0.356582568;81;3985;59.33211569;34.1147031;658.1415358;653.7182809;3380.419571
31.85;0.356582568;81;3985;59.33821267;34.10193639;658.038164;653.6220831;3361.363272
31.85;0.356582568;81;3985;59.32695994;34.11369769;657.9349035;653.5259936;3378.918835
31.85;0.356582568;81;3985;59.33339442;34.10091919;657.8317543;653.4300121;3359.844953
31.85;0.356582568;81;3985;59.3218749;34.11269775;657.7287162;653.3341385;3377.426272
31.85;0.356582568;81;3985;59.32861849;34.09990701;657.6257891;653.2383727;3358.334113
31.85;0.356582568;81;3985;59.31686011;34.11170254;657.522973;653.1427146;3375.94076
31.85;0.356582568;81;3985;59.32388539;34.09889918;657.4202676;653.0471641;3356.829766
31.85;0.356582568;81;3985;59.31191517;34.11071151;657.317673;652.951721;3374.461498
31.85;0.356582568;81;3985;59.31919564;34.09789523;657.2151888;652.8563853;3355.331219
31.85;0.356582568;81;3985;59.3070398;34.1097243;657.1128151;652.7611567;3372.987942
28.85;0.356582568;81;3985;59.28019715;33.12145401;657.0105517;652.6660352;6375.80561
28.85;0.356582568;81;3985;59.31419628;33.12828919;656.9083985;652.5710207;6386.008174
28.85;0.356582568;81;3985;59.23625458;33.10988315;656.8063554;652.4761131;6358.534299
28.85;0.356582568;81;3985;59.3151194;33.08697904;656.7044222;652.3813121;6324.346386
28.85;0.356582568;81;3985;59.15061231;33.00924123;656.6025989;652.2866178;6208.310678
28.85;0.356582568;81;3985;59.16770617;32.90926455;656.5008852;652.1920299;6059.08002
28.85;0.356582568;81;3985;59.05770587;32.75542037;656.3992812;652.0975484;5829.443796
28.85;0.356582568;81;3985;59.05224005;32.5958678;656.2977867;652.0031731;5591.286908
28.85;0.356582568;81;3985;58.97297515;32.41028249;656.1964015;651.908904;5314.272134
28.85;0.356582568;81;3985;58.96482882;32.23965761;656.0951255;651.8147409;5059.588121
28.85;0.356582568;81;3985;58.90468607;32.0634918;655.9939587;651.7206836;4796.633407
28.85;0.356582568;81;3985;58.90099363;31.91473098;655.8929009;651.6267321;4574.584882
28.85;0.356582568;81;3985;58.8542586;31.76877872;655.791952;651.5328863;4356.728575
28.85;0.356582568;81;3985;58.85643862;31.65460437;655.6911119;651.439146;4186.30569
28.85;0.356582568;81;3985;58.81922586;31.54357498;655.5903804;651.3455111;4020.577171
28.85;0.356582568;81;3985;58.8265173;31.46374882;655.4897575;651.2519815;3901.424284
28.85;0.356582568;81;3985;58.79576487;31.38375106;655.389243;651.158557;3782.015253
28.85;0.356582568;81;3985;58.8068104;31.33226556;655.2888368;651.0652377;3705.165182
28.85;0.356582568;81;3985;58.78025268;31.27639367;655.1885387;650.9720232;3621.767739
28.85;0.356582568;81;3985;58.79373149;31.24594553;655.0883488;650.8789136;3576.319193
28.85;0.356582568;81;3985;58.76991803;31.20734906;654.9882668;650.7859087;3518.707983
28.85;0.356582568;81;3985;58.78462302;31.1913858;654.8882927;650.6930083;3494.880355
28.85;0.356582568;81;3985;58.76229816;31.16442941;654.7884263;650.6002124;3454.643776
28.85;0.356582568;81;3985;58.77774121;31.15800321;654.6886675;650.5075209;3445.051675
28.85;0.356582568;81;3985;58.75608631;31.13851131;654.5890162;650.4149336;3415.957006
