Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.356582568;81;3985;58.7718599;31.13808777;654.4894722;650.3224504;3415.324797
28.85;0.356582568;81;3985;58.75040086;31.1231913;654.3900355;650.2300712;3393.089514
28.85;0.356582568;81;3985;58.76639968;31.12638903;654.290706;650.1377958;3397.862624
28.85;0.356582568;81;3985;58.7448471;31.11421162;654.1914835;650.0456243;3379.685961
28.85;0.356582568;81;3985;58.76113832;31.11951807;654.0923679;649.9535564;3387.60665
28.85;0.356582568;81;3985;58.73934242;31.10889867;653.9933591;649.861592;3371.755556
28.85;0.356582568;81;3985;58.75602445;31.11539834;653.894457;649.769731;3381.457314
28.85;0.356582568;81;3985;58.73386764;31.10564578;653.7956615;649.6779733;3366.90011
28.85;0.356582568;81;3985;58.75105643;31.11280436;653.6969724;649.5863188;3377.5854
28.85;0.356582568;81;3985;58.72838026;31.10351941;653.5983897;649.4947674;3363.726188
28.85;0.356582568;81;3985;58.74623314;31.11103472;653.4999132;649.4033189;3374.943939
28.85;0.356582568;81;3985;58.72290939;31.10199398;653.4015428;649.3119732;3361.449245
28.85;0.356582568;81;3985;58.74154749;31.10969987;653.3032784;649.2207303;3372.951469
28.85;0.356582568;81;3985;58.71747066;31.10078105;653.2051199;649.1295899;3359.638755
28.85;0.356582568;81;3985;58.73698537;31.10858832;653.1070671;649.0385521;3371.292307
28.85;0.356582568;81;3985;58.71206879;31.09972582;653.00912;648.9476166;3358.063663
28.85;0.356582568;81;3985;58.73253012;31.10758752;652.9112785;648.8567834;3369.79847
28.85;0.356582568;81;3985;58.70670199;31.09874675;652.8135423;648.7660523;3356.602249
28.85;0.356582568;81;3985;58.72816593;31.10663863;652.7159115;648.6754232;3368.382092
28.85;0.356582568;81;3985;58.7013655;31.09780162;652.6183859;648.584896;3355.191492
28.85;0.356582568;81;3985;58.72387977;31.10571138;652.5209654;648.4944707;3366.99804
28.85;0.356582568;81;3985;58.69605399;31.09686904;652.4236498;648.404147;3353.799481
28.85;0.356582568;81;3985;58.71966195;31.1047907;652.3264391;648.3139249;3365.623784
28.85;0.356582568;81;3985;58.69076278;31.09593864;652.2293332;648.2238042;3352.410714
28.85;0.356582568;81;3985;58.715506;31.10386948;652.1323318;648.1337849;3364.248714
28.85;0.356582568;81;3985;58.68548836;31.09500582;652.035435;648.0438668;3351.018336
28.85;0.356582568;81;3985;58.71140813;31.10294482;651.9386427;647.9540498;3362.868509
28.85;0.356582568;81;3985;58.68022845;31.09406903;651.8419546;647.8643338;3349.620027
28.85;0.356582568;81;3985;58.70736658;31.102016;651.7453707;647.7747187;3361.482115
28.85;0.356582568;81;3985;58.67498185;31.09312826;651.6488908;647.6852044;3348.215788
28.85;0.356582568;81;3985;58.70338101;31.10108344;651.552515;647.5957907;3360.090113
28.85;0.356582568;81;3985;58.66974951;31.09218432;651.4562429;647.5064776;3346.8068
28.85;0.356582568;81;3985;58.69945199;31.10014801;651.3600746;647.4172649;3358.693851
28.85;0.356582568;81;3985;58.6645332;31.09123826;651.26401;647.3281525;3345.394672
28.85;0.356582568;81;3985;58.69558053;31.09921079;651.1680488;647.2391403;3357.2949
28.85;0.356582568;81;3985;58.65933195;31.09029111;651.0721911;647.1502282;3343.980893
28.85;0.356582568;81;3985;58.69176797;31.09827269;650.9764366;647.0614161;3355.894644
28.85;0.356582568;81;3985;58.65414606;31.08934378;650.8807853;646.9727038;3342.566856
28.85;0.356582568;81;3985;58.68801594;31.09733454;650.7852371;646.8840914;3354.494306
28.85;0.356582568;81;3985;58.64897617;31.08839706;650.6897918;646.7955785;3341.153736
28.85;0.356582568;81;3985;58.68432621;31.09639699;650.5944494;646.7071652;3353.094869
28.85;0.356582568;81;3985;58.64382307;31.08745158;650.4992097;646.6188513;3339.742457
28.85;0.356582568;81;3985;58.68070064;31.09546054;650.4040727;646.5306367;3351.697076
28.85;0.356582568;81;3985;58.63868756;31.08650779;650.3090381;646.4425213;3338.333704
28.85;0.356582568;81;3985;58.67714118;31.09452554;650.214106;646.354505;3350.301443
28.85;0.356582568;81;3985;58.63357041;31.08556601;650.1192761;646.2665877;3336.927951
28.85;0.356582568;81;3985;58.67364995;31.09359221;650.0245484;646.1787692;3348.908295
28.85;0.356582568;81;3985;58.62847235;31.08462644;649.9299228;646.0910494;3335.525497
28.85;0.356582568;81;3985;58.67022928;31.09266065;649.8353992;646.0034284;3347.517804
28.85;0.356582568;81;3985;58.62339406;31.08368919;649.7409774;645.9159058;3334.126504
28.85;0.356582568;81;3985;58.66688183;31.09173091;649.6466574;645.8284817;3346.13002
28.85;0.356582568;81;3985;58.6183362;31.08275429;649.5524389;645.7411558;3332.731026
28.85;0.356582568;81;3985;58.66361066;31.09080295;649.4583221;645.6539282;3344.744904
28.85;0.356582568;81;3985;58.6132994;31.08182173;649.3643066;645.5667986;3331.339042
28.85;0.356582568;81;3985;58.66041934;31.08987671;649.2703924;645.479767;3343.362347
28.85;0.356582568;81;3985;58.60828426;31.08089146;649.1765794;645.3928333;3329.95047
28.85;0.356582568;81;3985;58.65731213;31.08895208;649.0828675;645.3059974;3341.982191
28.85;0.356582568;81;3985;58.60329139;31.07996339;648.9892566;645.219259;3328.565184
28.85;0.356582568;81;3985;58.65429415;31.08802893;648.8957466;645.1326183;3340.604239
28.85;0.356582568;81;3985;58.59832144;31.07903742;648.8023373;645.0460749;3327.183025
28.85;0.356582568;81;3985;58.65137158;31.08710709;648.7090286;644.9596289;3339.228256
28.85;0.356582568;81;3985;58.5933751;31.07811341;648.6158206;644.87328;3325.803798
28.85;0.356582568;81;3985;58.64855196;31.08618639;648.5227129;644.7870283;3337.853975
28.85;0.356582568;81;3985;58.58845315;31.07719121;648.4297056;644.7008735;3324.427271
28.85;0.356582568;81;3985;58.64672225;31.08527121;648.3367984;644.6148157;3336.48792
28.85;0.356582568;81;3985;58.58354661;31.07627713;648.2439914;644.5288546;3323.062866
28.85;0.356582568;81;3985;58.64504906;31.08435524;648.1512844;644.4429901;3335.120691
28.85;0.356582568;81;3985;58.57866327;31.07536397;648.0586773;644.3572223;3321.699838
28.85;0.356582568;81;3985;58.6433884;31.08343765;647.96617;644.2715508;3333.75105
28.85;0.356582568;81;3985;58.5738071;31.07444995;647.8737624;644.1859757;3320.335518
28.85;0.356582568;81;3985;58.64175931;31.08251813;647.7814543;644.1004968;3332.378517
28.85;0.356582568;81;3985;58.56898265;31.07353433;647.6892457;644.0151141;3318.968815
28.85;0.356582568;81;3985;58.64018746;31.08159622;647.5971364;643.9298273;3331.002434
28.85;0.356582568;81;3985;58.56419602;31.07261614;647.5051264;643.8446365;3317.598277
28.85;0.356582568;81;3985;58.63851109;31.08067099;647.4132156;643.7595414;3329.621379
28.85;0.356582568;81;3985;58.55945415;31.07169349;647.3214037;643.6745421;3316.221076
28.85;0.356582568;81;3985;58.63625321;31.07974192;647.2296909;643.5896383;3328.234596
28.85;0.356582568;81;3985;58.55475784;31.0707651;647.1380768;643.50483;3314.835301
28.85;0.356582568;81;3985;58.63437115;31.07881262;647.0465614;643.420117;3326.847482
28.85;0.356582568;81;3985;58.55012077;31.06983042;646.9551447;643.3354993;3313.440148
28.85;0.356582568;81;3985;58.63876092;31.078109;646.8638265;643.2509768;3325.797213
28.85;0.356582568;81;3985;58.54582103;31.06905672;646.7726066;643.1665493;3312.285287
28.85;0.356582568;81;3985;58.66403888;31.07788557;646.6814851;643.0822167;3325.463706
28.85;0.356582568;81;3985;58.54175757;31.06863878;646.5904617;642.997979;3311.661453
28.85;0.356582568;81;3985;58.65385137;31.07655362;646.4995364;642.913836;3323.475562
28.85;0.356582568;81;3985;58.53641407;31.06758332;646.4087091;642.8297876;3310.086003
28.85;0.356582568;81;7781;58.63243689;31.3597731;646.3179797;642.7458338;3746.224439
28.85;0.356582568;81;7781;58.53355288;31.35275537;646.6452349;643.0631374;3735.74939
28.85;0.356582568;81;7781;58.64279533;31.36290721;646.9721376;643.3800842;3750.902583
28.85;0.356582568;81;7781;58.54428186;31.35701175;647.298688;643.6966746;3742.102699
28.85;0.356582568;81;7781;58.65224494;31.36788459;647.6248865;644.0129091;3758.332095
28.85;0.356582568;81;7781;58.55962654;31.36235217;647.9507335;644.3287879;3750.0741
28.85;0.356582568;81;7781;58.70903271;31.37484873;648.2762294;644.6443115;3768.727149
28.85;0.356582568;81;7781;58.57841453;31.36891619;648.6013746;644.9594804;3759.871911
28.85;0.356582568;81;7781;58.66727712;31.37927428;648.9261695;645.2742948;3775.332965
28.85;0.356582568;81;7781;58.59505097;31.37393495;649.2506143;645.5887552;3767.363183
28.85;0.356582568;81;7781;58.67990614;31.38542398;649.5747096;645.9028621;3784.512337
28.85;0.356582568;81;7781;58.61313183;31.3797471;649.8984556;646.2166157;3776.038718
28.85;0.356582568;81;7781;58.69190667;31.39102358;650.2218528;646.5300165;3792.870611
28.85;0.356582568;81;7781;58.63147199;31.38508806;650.5449016;646.8430649;3784.010934
28.85;0.356582568;81;7781;58.70407328;31.39614284;650.8676022;647.1557613;3800.511901
28.85;0.356582568;81;7781;58.64974025;31.38996701;651.1899551;647.4681061;3791.29352
28.85;0.356582568;81;7781;58.71635561;31.40080226;651.5119607;647.7800996;3807.466809
28.85;0.356582568;81;7781;58.66789604;31.39442421;651.8336193;648.0917423;3797.946576
28.85;0.356582568;81;7781;58.72867949;31.40506292;652.1549313;648.4030346;3813.826502
28.85;0.356582568;81;7781;58.68596796;31.39853494;652.4758971;648.7139769;3804.082472
28.85;0.356582568;81;7781;58.74095108;31.40900867;652.7965171;649.0245694;3819.716136
28.85;0.356582568;81;7781;58.70400219;31.40238432;653.1167915;649.3348128;3809.828278
28.85;0.378249798;81;7781;58.75255937;31.28690994;653.4367209;649.6447073;3858.49026
28.85;0.378249798;81;7781;58.72126615;31.27364825;653.7563055;649.9542533;3837.492307
28.85;0.378249798;81;7781;58.7631247;31.27952788;654.0755458;650.2634512;3846.801843
28.85;0.378249798;81;7781;58.73971887;31.26948855;654.394442;650.5723014;3830.906042
28.85;0.378249798;81;7781;58.77442518;31.27790369;654.7129947;650.8808044;3844.230187
28.85;0.378249798;81;7781;58.75882124;31.26959181;655.0312041;651.1889604;3831.069534
28.85;0.378249798;81;7781;58.78481609;31.27896932;655.3490706;651.49677;3845.917446
28.85;0.378249798;81;7781;58.77806297;31.27142823;655.6665947;651.8042334;3833.977232
28.85;0.378249798;81;7781;58.79342767;31.28111827;655.9837765;652.111351;3849.319996
28.85;0.378249798;81;7781;58.7973106;31.27400057;656.3006166;652.4181234;3838.050157
28.85;0.378249798;81;7781;58.79942676;31.2836782;656.6171153;652.7245507;3853.373274
28.85;0.378249798;30;7781;59.42746856;31.28989172;656.933273;653.0306335;3863.211471
28.85;0.378249798;30;7781;60.97787032;31.35880011;657.24909;653.3363721;3972.317822
28.85;0.378249798;30;7781;61.72093075;31.44135274;657.5645667;653.6417669;4103.027837
28.85;0.378249798;30;7781;62.5160767;31.50527547;657.8797035;653.9468183;4204.240112
28.85;0.378249798;30;7781;63.12320769;31.59318037;658.1945007;654.2515267;4343.424666
28.85;0.378249798;30;7781;63.68863043;31.64884487;658.5089587;654.5558925;4431.561259
28.85;0.378249798;30;7781;64.12899574;31.71757562;658.8230778;654.859916;4540.386341
28.85;0.378249798;30;7781;64.54393341;31.74806994;659.1368585;655.1635976;4588.669636
28.85;0.378249798;30;7781;64.85986267;31.78731328;659.4503011;655.4669377;4650.805721
28.85;0.378249798;30;7781;65.16595972;31.78788137;659.7634059;655.7699368;4651.705205
28.85;0.378249798;30;7781;65.38832925;31.79855174;660.0761734;656.0725951;4668.600171
28.85;0.378249798;30;7781;65.61698587;31.77470699;660.3886038;656.3749131;4630.845498
28.85;0.378249798;30;7781;65.76634909;31.76175855;660.7006976;656.6768911;4610.343535
28.85;0.378249798;30;7781;65.91979536;31.73587328;661.0124551;656.9785296;4569.357998
28.85;0.378249798;30;7781;66.02264299;31.69837326;661.3238767;657.2798289;4509.982216
28.85;0.378249798;30;7781;66.14407753;31.66992659;661.6349627;657.5807894;4464.941068
28.85;0.378249798;30;7781;66.20250699;31.62885174;661.9457135;657.8814115;4399.905058
28.85;0.378249798;30;7781;66.31331368;31.5942465;662.2561294;658.1816955;4345.112719
28.85;0.378249798;30;7781;66.35257826;31.54948187;662.5662109;658.4816418;4274.234483
28.85;0.378249798;30;7781;66.44332099;31.52564714;662.8759583;658.7812509;4236.495674
28.85;0.378249798;30;7781;66.46748847;31.48568676;663.1853719;659.0805231;4173.224259
28.85;0.378249798;30;7781;66.54856411;31.4686257;663.4944521;659.3794588;4146.210576
28.85;0.378249798;30;7781;66.55624803;31.42954513;663.8031992;659.6780583;4084.332215
28.85;0.378249798;30;7781;66.62735855;31.41503196;664.1116137;659.976322;4061.352722
28.85;0.378249798;30;7781;66.66441726;31.37772102;664.4196958;660.2742503;4002.276321
28.85;0.378249798;30;7781;66.69463294;31.38524066;664.727446;660.5718437;4014.182571
28.85;0.378249798;30;7781;66.71554113;31.33966517;665.0348646;660.8691024;3942.020445
28.85;0.378249798;30;7781;66.75104245;31.35000575;665.3419519;661.1660268;3958.393241
28.85;0.378249798;30;7781;66.75735106;31.30998767;665.6487083;661.4626173;3895.030474
28.85;0.378249798;30;7781;66.8145376;31.32226021;665.9551342;661.7588744;3914.462242
28.85;0.378249798;30;7781;66.82054433;31.2877627;666.2612299;662.0547983;3859.840481
28.85;0.378249798;30;7781;66.84290148;31.30390557;666.5669958;662.3503894;3885.400346
28.85;0.378249798;30;7781;66.86042664;31.2678738;666.8724322;662.6456482;3828.349313
28.85;0.378249798;30;7781;66.88197384;31.29041252;667.1775395;662.940575;3864.036078
28.85;0.378249798;30;7781;66.89654906;31.25249595;667.482318;663.2351701;3804.000742
28.85;0.378249798;30;7781;66.91796526;31.28062403;667.7867681;663.5294339;3848.537447
28.85;0.378249798;30;7781;66.93018708;31.24440028;668.0908902;663.8233669;3791.18243
28.85;0.378249798;30;7781;66.95442074;31.27492213;668.3946846;664.1169693;3839.509309
28.85;0.378249798;30;7781;66.96283313;31.23936765;668.6981516;664.4102416;3783.213998
28.85;0.378249798;30;7781;66.99431431;31.27239079;669.0012916;664.7031841;3835.501317
28.85;0.378249798;30;7781;66.99402641;31.23741786;669.304105;664.9957972;3780.126788
28.85;0.378249798;30;7781;67.01429744;31.27050721;669.6065921;665.2880812;3832.518937
28.85;0.378249798;30;7781;67.02415241;31.23425106;669.9087533;665.5800366;3775.112631
28.85;0.378249798;30;7781;67.04396436;31.2711802;670.2105888;665.8716637;3833.584522
28.85;0.378249798;30;7781;67.04028229;31.23383228;670.5120992;666.1629629;3774.449547
28.85;0.378249798;30;7781;67.07293991;31.26720009;670.8132846;666.4539345;3827.28259
28.85;0.378249798;30;7781;67.08197555;31.23470179;671.1141456;666.7445789;3775.826287
28.85;0.378249798;30;7781;67.10174311;31.27332555;671.4146823;667.0348965;3836.981366
28.85;0.378249798;30;7781;67.09671546;31.23558263;671.7148952;667.3248877;3777.220983
28.85;0.378249798;30;7781;67.12977789;31.27040109;672.0147846;667.6145527;3832.350904
28.85;0.378249798;30;7781;67.1381559;31.23766101;672.3143509;667.9038921;3780.511789
28.85;0.378249798;30;7781;67.15772484;31.27704169;672.6135943;668.192906;3842.865324
28.85;0.378249798;30;7781;67.16595142;31.23932515;672.9125154;668.481595;3783.146711
28.85;0.378249798;30;7781;67.18542543;31.28001272;673.2111143;668.7699594;3847.569527
28.85;0.378249798;30;7781;67.18275125;31.24133629;673.5093915;669.0579995;3786.331057
28.85;0.378249798;30;7781;67.21281006;31.27986879;673.8073473;669.3457157;3847.341626
28.85;0.378249798;30;7781;67.22074468;31.24484683;674.104982;669.6331084;3791.889483
28.85;0.378249798;30;7781;67.24026367;31.28769872;674.402296;669.9201779;3859.739173
28.85;0.378249798;30;7781;67.23693765;31.24764845;674.6992897;670.2069246;3796.325432
28.85;0.378249798;30;7781;67.26739857;31.28708459;674.9959634;670.4933489;3858.766785
28.85;0.378249798;30;7781;67.27505316;31.25156909;675.2923173;670.7794511;3802.533201
28.85;0.378249798;30;7781;67.29459549;31.29555124;675.588352;671.0652315;3872.172494
28.85;0.378249798;30;7781;67.30213229;31.25477124;675.8840676;671.3506907;3807.603333
28.85;0.378249798;30;7781;67.32159336;31.29871431;676.1794646;671.6358288;3877.180757
28.85;0.378249798;30;7781;67.32898922;31.25817503;676.4745433;671.9206463;3812.99273
28.85;0.378249798;30;7781;67.34844094;31.30242491;676.7693041;672.2051435;3883.05594
28.85;0.378249798;30;7781;67.35575099;31.26161648;677.0637473;672.4893208;3818.441772
28.85;0.378249798;30;7781;67.37521132;31.30640841;677.3578731;672.7731786;3889.363239
28.85;0.378249798;30;7781;67.38242806;31.2653196;677.6516821;673.0567172;3824.305119
28.85;0.378249798;30;7781;67.40191506;31.31056463;677.9451744;673.3399369;3895.944001
28.85;0.378249798;30;7781;67.40902771;31.26910558;678.2383506;673.6228382;3830.299654
28.85;0.378249798;30;7781;67.42853942;31.31477433;678.5312108;673.9054214;3902.60944
28.85;0.378249798;30;7781;67.43554772;31.27292733;678.8237554;674.1876868;3836.350835
28.85;0.378249798;30;7781;67.45508062;31.31900535;679.1159848;674.4696347;3909.308649
28.85;0.378249798;30;7781;67.46198693;31.27676685;679.4078994;674.7512657;3842.430157
28.85;0.378249798;30;7781;67.48901091;31.32327904;679.6994994;675.03258;3916.075413
28.85;0.378249798;30;7781;67.48828123;31.28269816;679.9907851;675.3135779;3851.821527
28.85;0.378249798;30;7781;67.50788739;31.32692328;680.2817571;675.5942599;3921.845525
28.85;0.378249798;30;7781;67.51458934;31.2842646;680.5724155;675.8746262;3854.301755
28.85;0.378249798;30;7781;67.54183625;31.3314241;680.8627606;676.1546773;3928.971924
28.85;0.378249798;30;7781;67.54071762;31.29029046;681.152793;676.4344134;3863.842822
28.85;0.378249798;30;7781;67.55990355;31.33484835;681.4425128;676.713835;3934.393716
28.85;0.378249798;30;7781;67.56689078;31.29148218;681.7319204;676.9929424;3865.729739
28.85;0.378249798;30;7781;67.58646606;31.33944918;682.0210162;677.271736;3941.678454
28.85;0.378249798;30;7781;67.59297685;31.29524583;682.3098005;677.550216;3871.688922
28.85;0.378249798;30;7781;67.61258608;31.3432748;682.5982736;677.8283829;3947.735773
28.85;0.378249798;30;7781;67.61901182;31.29879867;682.8864359;678.1062371;3877.314327
28.85;0.378249798;30;7781;67.6464749;31.34726894;683.1742877;678.3837787;3954.059903
28.85;0.378249798;30;7781;67.64491206;31.30508134;683.4618293;678.6610083;3887.262006
28.85;0.378249798;30;7781;67.66770058;31.35049331;683.7490611;678.9379262;3959.165223
28.85;0.378249798;30;7781;67.67083222;31.30682684;684.0359834;679.2145326;3890.025749
28.85;0.378249798;30;7781;67.6903766;31.35461012;684.3225965;679.490828;3965.683583
28.85;0.378249798;30;7781;67.69668342;31.30945093;684.6089007;679.7668128;3894.180615
28.85;0.378249798;30;7781;67.72643552;31.35881615;684.8948965;680.0424872;3972.343216
28.85;0.378249798;30;7781;67.72234985;31.31683953;685.1805841;680.3178516;3905.87939
28.85;0.378249798;30;7781;67.75237574;31.36175436;685.4659639;680.5929064;3976.995446
28.85;0.378249798;30;7781;67.74798835;31.32025179;685.7510361;680.8676518;3911.2822
28.85;0.378249798;30;7781;67.76747461;31.36559356;686.0358012;681.1420884;3983.074261
28.85;0.378249798;30;7781;67.77366157;31.32003204;686.3202595;681.4162163;3910.934249
28.85;0.378249798;30;7781;67.79300758;31.37010679;686.6044112;681.690036;3990.22029
28.85;0.378249798;30;7781;67.79922771;31.32363677;686.8882568;681.9635477;3916.641813
28.85;0.378249798;30;7781;67.81866673;31.37380606;687.1717965;682.236752;3996.077544
28.85;0.378249798;30;7781;67.82476173;31.32709008;687.4550307;682.509649;3922.109635
28.85;0.378249798;30;7781;67.84421517;31.37730539;687.7379597;682.7822391;4001.618224
28.85;0.378249798;30;7781;67.85023017;31.33037959;688.0205838;683.0545227;3927.318093
28.85;0.378249798;30;7781;67.86969837;31.38085613;688.3029034;683.3265002;4007.240297
28.85;0.378249798;30;7781;67.87562525;31.33383669;688.5849188;683.5981718;3932.791899
28.85;0.378249798;30;7781;67.89516567;31.3845599;688.8666303;683.8695379;4013.104681
28.85;0.378249798;30;7781;67.9009437;31.33739286;689.1480383;684.1405989;3938.422579
28.85;0.378249798;30;7781;67.92043986;31.38832221;689.429143;684.4113551;4019.06174
28.85;0.378249798;30;7781;67.91371457;31.34068173;689.7099448;684.6818068;3943.630012
28.85;0.378249798;30;7781;67.94554136;31.38511602;689.9904441;684.9519544;4013.985218
28.85;0.378249798;30;7781;67.94639643;31.34495762;690.2706411;685.2217982;3950.400273
28.85;0.378249798;30;7781;67.9708129;31.39259599;690.5505362;685.4913386;4025.828657
28.85;0.378249798;30;7781;67.96691916;31.34749509;690.8301297;685.7605759;3954.417976
28.85;0.378249798;30;7781;67.99599934;31.39353591;691.1094219;686.0295105;4027.316881
28.85;0.378249798;30;7781;67.99191409;31.35129397;691.3884132;686.2981426;3960.432945
28.85;0.378249798;30;7781;68.0210945;31.39710628;691.6671039;686.5664727;4032.97003
28.85;0.378249798;30;7781;68.02126657;31.35447928;691.9454943;686.834501;3965.476428
28.85;0.378249798;30;7781;68.04644377;31.4036777;692.2235847;687.1022279;4043.374924
28.85;0.378249798;30;7781;68.0387888;31.35753642;692.5013754;687.3696538;3970.316946
28.85;0.378249798;30;7781;68.0714274;31.40324918;692.7788668;687.636779;4042.696427
28.85;0.378249798;30;7781;68.07609756;31.36181672;693.0560593;687.9036038;3977.094186
28.85;0.378249798;30;7781;68.09639541;31.41384494;693.332953;688.1701286;4059.473262
28.85;0.378249798;30;7781;68.10093255;31.36421;693.6095484;688.4363536;3980.883594
28.85;0.378249798;30;7781;68.12110836;31.41786018;693.8858457;688.7022793;4065.8308
28.85;0.378249798;30;7781;68.11546336;31.36792102;694.1618453;688.967906;3986.759453
28.85;0.378249798;30;7781;68.14553181;31.41629392;694.4375475;689.233234;4063.350862
28.85;0.378249798;30;7781;68.14979763;31.37279046;694.7129527;689.4982636;3994.469488
28.85;0.378249798;30;7781;68.17007337;31.42623391;694.9880611;689.7629952;4079.08938
28.85;0.378249798;30;7781;68.16405165;31.37555954;695.262873;690.0274292;3998.853925
28.85;0.378249798;30;7781;68.194294;31.42396531;695.5373889;690.2915657;4075.497385
28.85;0.378249798;30;7781;68.19839071;31.38018584;695.8116089;690.5554053;4006.178995
28.85;0.378249798;30;7781;68.21863884;31.43392762;696.0855335;690.8189482;4091.271235
28.85;0.378249798;30;7781;68.22267992;31.38285241;696.3591629;691.0821947;4010.401124
28.85;0.378249798;30;7781;68.2428024;31.4377791;696.6324974;691.3451452;4097.369501
28.85;0.378249798;30;7781;68.24671512;31.38658049;696.9055374;691.6078;4016.30399
28.85;0.378249798;30;7781;68.26682851;31.44173851;697.1782833;691.8701595;4103.638645
28.85;0.378249798;30;7781;68.27065796;31.39026805;697.4507352;692.132224;4022.142707
28.85;0.378249798;30;7781;68.2907319;31.44515777;697.7228935;692.3939938;4109.052537
28.85;0.378249798;30;7781;68.29451096;31.39343819;697.9947586;692.6554692;4027.162157
28.85;0.378249798;30;7781;68.31455127;31.44862139;698.2663308;692.9166506;4114.536673
28.85;0.378249798;30;7781;68.31829763;31.39684342;698.5376103;693.1775383;4032.553835
28.85;0.378249798;30;7781;68.33831138;31.45208082;698.8085975;693.4381326;4120.01418
28.85;0.378249798;30;7781;68.34201247;31.4000625;699.0792928;693.698434;4037.650782
28.85;0.378249798;30;7781;68.36200737;31.45544765;699.3496963;693.9584426;4125.345052
28.85;0.378249798;30;7781;68.36566186;31.40338046;699.6198085;694.2181588;4042.904275
28.85;0.378249798;30;7781;68.3856488;31.45893093;699.8896296;694.477583;4130.860327
28.85;0.378249798;30;7781;68.38924799;31.40676427;700.15916;694.7367155;4048.262058
28.85;0.378249798;30;7781;68.40922582;31.46245238;700.4283999;694.9955566;4136.436028
28.85;0.378249798;30;7781;68.41276483;31.41016701;700.6973498;695.2541066;4053.649793
28.85;0.378249798;30;7781;68.43272962;31.46598735;700.9660098;695.5123659;4142.033138
28.85;0.378249798;30;7781;68.43620669;31.41357898;701.2343804;695.7703348;4059.052152
28.85;0.378249798;30;7781;68.45615531;31.46952823;701.5024618;696.0280136;4147.639594
28.85;0.378249798;30;7781;68.45956953;31.41699554;701.7702543;696.2854026;4064.461769
28.85;0.378249798;30;7781;68.47949987;31.47307034;702.0377582;696.5425023;4153.248003
28.85;0.378249798;30;7781;68.48285075;31.42041325;702.3049739;696.7993128;4069.873219
28.85;0.378249798;30;7781;68.50276143;31.47661025;702.5719017;697.0558345;4158.852943
28.85;0.378249798;30;7781;68.5060488;31.42382964;702.8385419;697.3120678;4075.282571
28.85;0.378249798;30;7781;68.52593897;31.4801457;703.1048947;697.568013;4164.450799
28.85;0.378249798;30;7781;68.5291628;31.42724313;703.3709606;697.8236704;4080.687329
28.85;0.378249798;30;7781;68.5490319;31.48367537;703.6367397;698.0790402;4170.039528
28.85;0.378249798;30;7781;68.55219229;31.43065287;703.9022325;698.334123;4086.086158
28.85;0.378249798;30;7781;68.57203995;31.48719874;704.1674392;698.5889188;4175.618258
28.85;0.378249798;30;7781;68.57513702;31.43405855;704.4323601;698.8434282;4091.478541
28.85;0.378249798;30;7781;68.59496297;31.49071573;704.6969956;699.0976514;4181.186896
28.85;0.378249798;30;7781;68.59799685;31.43746015;704.9613459;699.3515887;4096.864488
28.85;0.378249798;30;7781;68.61780088;31.49422659;705.2254114;699.6052405;4186.745828
28.85;0.378249798;30;7781;68.62077168;31.44085789;705.4891923;699.858607;4102.244316
28.85;0.378249798;30;7781;68.64055359;31.49773173;705.752689;700.1116887;4192.295709
28.85;0.378249798;30;7781;68.64346139;31.44425208;706.0159018;700.3644857;4107.618505
28.85;0.378249798;30;7781;68.66322097;31.50123165;706.278831;700.6169985;4197.837323
28.85;0.378249798;30;7781;68.66606582;31.44764305;706.5414768;700.8692274;4112.98761
28.85;0.378249798;30;7781;68.68580287;31.50472687;706.8038397;701.1211726;4203.371497
28.85;0.378249798;30;7781;68.6885848;31.45103117;707.0659198;701.3728345;4118.352201
28.85;0.378249798;30;7781;68.70829911;31.50821792;707.3277175;701.6242134;4208.899055
28.85;0.378249798;30;7781;68.71101811;31.45441678;707.5892332;701.8753097;4123.712834
28.85;0.378249798;30;7781;68.73070945;31.51170528;707.850467;702.1261236;4214.420781
28.85;0.378249798;30;7781;68.7333655;31.45780024;708.1114194;702.3766555;4129.070036
28.85;0.378249798;30;7781;68.75303363;31.51518942;708.3720906;702.6269056;4219.937415
28.85;0.378249798;30;7781;68.75562669;31.46118183;708.6324809;702.8768744;4134.424299
28.85;0.378249798;30;7781;68.77527138;31.51867079;708.8925906;703.126562;4225.449644
28.85;0.378249798;30;7781;68.7778014;31.46456186;709.1524201;703.3759689;4139.77608
28.85;0.378249798;30;7781;68.79742242;31.52214977;709.4119696;703.6250954;4230.9581
28.85;0.378249798;30;7781;68.79988932;31.46794059;709.6712394;703.8739417;4145.125802
28.85;0.378249798;30;7781;68.81948644;31.52562674;709.9302298;704.1225082;4236.463371
28.85;0.378249798;30;7781;68.82189017;31.47131827;710.1889412;704.3707952;4150.473857
28.85;0.378249798;30;7781;68.84146317;31.52910425;710.4473738;704.618803;4241.969507
28.85;0.378249798;30;7781;68.84380358;31.47469692;710.7055279;704.8665319;4155.823453
28.85;0.378249798;30;7781;68.87017702;31.53261869;710.9634039;705.1139822;4247.534112
28.85;0.378249798;30;7781;68.86555892;31.48075778;711.221002;705.3611543;4165.41994
28.85;0.378249798;30;7781;68.88512311;31.53531544;711.4783225;705.6080485;4251.804017
28.85;0.378249798;30;7781;68.88730853;31.48140334;711.7353657;705.854665;4166.4421
28.85;0.378249798;30;7781;68.90675955;31.53960577;711.992132;706.1010042;4258.597129
28.85;0.378249798;30;7781;68.90895035;31.48486606;712.2486216;706.3470664;4171.924812
28.85;0.378249798;30;7781;68.93521539;31.54303364;712.5048349;706.5928519;4264.024653
28.85;0.378249798;30;7781;68.93044283;31.4908415;712.760772;706.8383611;4181.386037
28.85;0.378249798;30;7781;68.95684732;31.54570159;713.0164334;707.0835941;4268.248959
28.85;0.378249798;30;7781;68.95186569;31.49417602;713.2718193;707.3285515;4186.665764
28.85;0.378249798;30;7781;68.97811231;31.54924085;713.52693;707.5732333;4273.852871
28.85;0.378249798;30;7781;68.97319653;31.4975628;713.7817659;707.81764;4192.028227
28.85;0.378249798;30;7781;68.99948254;31.55275253;714.0363271;708.0617719;4279.413095
28.85;0.378249798;30;4311;68.99443591;31.25551492;714.290614;708.3056293;3808.780847
28.85;0.378249798;30;4311;69.01100293;31.30940194;714.1712709;708.1898213;3894.103055
28.85;0.378249798;30;4311;69.00636347;31.25305427;714.0520564;708.0741435;3804.88476
28.85;0.378249798;30;4311;69.01789225;31.31001056;713.9329703;707.9585958;3895.06671
28.85;0.378249798;30;4311;69.01060642;31.25166191;713.8140126;707.843178;3802.68016
28.85;0.378249798;30;4311;69.02715029;31.308022;713.695183;707.72789;3891.918111
28.85;0.378249798;30;4311;69.01023971;31.25133666;713.5764815;707.6127316;3802.165179
28.85;0.378249798;30;4311;69.0250033;31.30383052;713.4579078;707.4977028;3885.281529
28.85;0.378249798;30;4311;69.00657693;31.24716686;713.339462;707.3828033;3795.5629
28.85;0.378249798;30;4311;69.02015388;31.29966263;713.2211437;707.2680329;3878.682277
28.85;0.378249798;30;4311;69.0005616;31.24248903;713.102953;707.1533917;3788.156243
28.85;0.378249798;30;4311;69.01337226;31.29491223;712.9848896;707.0388793;3871.160718
28.85;0.378249798;30;4311;68.99293949;31.23751354;712.8669534;706.9244957;3780.278287
28.85;0.378249798;30;4311;69.00526522;31.29001444;712.7491443;706.8102408;3863.405788
28.85;0.378249798;30;4311;68.98427008;31.23255597;712.6314622;706.6961143;3772.428707
28.85;0.378249798;30;4311;68.99146837;31.28515108;712.5139068;706.5821161;3855.705364
28.85;0.378249798;30;4311;68.97499353;31.22605743;712.3964782;706.4682462;3762.13921
28.85;0.378249798;30;4311;68.98202239;31.28120061;712.279176;706.3545043;3849.450374
28.85;0.378249798;30;4311;68.96533496;31.22164317;712.1620003;706.2408902;3755.149884
28.85;0.378249798;30;4311;68.97231788;31.27693251;712.0449508;706.127404;3842.692458
28.85;0.378249798;30;4311;68.95548033;31.21756078;711.9280274;706.0140453;3748.686017
28.85;0.378249798;30;4311;68.9589357;31.27303607;711.81123;705.9008142;3836.523024
28.85;0.378249798;30;4311;68.94557317;31.21265602;711.6945585;705.7877103;3740.920048
28.85;0.378249798;30;4311;68.94899005;31.26998112;711.5780127;705.6747336;3831.685943
28.85;0.378249798;30;4311;68.93564503;31.20937652;711.4615925;705.561884;3735.727429
28.85;0.378249798;30;4311;68.93908163;31.26687302;711.3452977;705.4491613;3826.764734
28.85;0.378249798;30;4311;68.92573951;31.20641213;711.2291282;705.3365653;3731.03376
28.85;0.378249798;30;4311;68.92919116;31.26408428;711.113084;705.2240959;3822.349161
28.85;0.378249798;30;4311;68.91587176;31.20375465;710.9971647;705.111753;3726.826034
28.85;0.378249798;30;4311;68.91933752;31.26157011;710.8813704;704.9995364;3818.368345
28.85;0.378249798;30;4311;68.90604457;31.20135282;710.7657008;704.887446;3723.023084
28.85;0.378249798;30;4311;68.90952407;31.2592837;710.6501558;704.7754817;3814.748158
28.85;0.378249798;30;4311;68.89625732;31.19916074;710.5347354;704.6636432;3719.552238
28.85;0.378249798;30;4311;68.89974904;31.25718229;710.4194393;704.5519306;3811.420871
28.85;0.378249798;30;4311;68.88650681;31.19713806;710.3042675;704.4403435;3716.349621
28.85;0.378249798;30;4311;68.89000869;31.25522879;710.1892198;704.3288819;3808.327791
28.85;0.378249798;30;4311;68.87678882;31.19525044;710.074296;704.2175457;3713.36086
28.85;0.378249798;30;4311;68.88029873;31.25339208;709.9594961;704.1063346;3805.419625
28.85;0.378249798;30;4311;68.86709909;31.19346937;709.8448199;703.9952486;3710.540787
28.85;0.378249798;30;4311;68.87061512;31.25164658;709.7302672;703.8842875;3802.655885
28.85;0.378249798;30;4311;68.85743384;31.1917716;709.615838;703.7734512;3707.852618
28.85;0.378249798;30;4311;68.86095442;31.24997168;709.501532;703.6627395;3800.003936
28.85;0.378249798;30;4311;68.84778995;31.19013854;709.3873493;703.5521523;3705.266909
28.85;0.378249798;30;4311;68.85131385;31.24835106;709.2732895;703.4416895;3797.437918
28.85;0.378249798;30;4311;68.838165;31.18855553;709.1593527;703.3313508;3702.76045
28.85;0.378249798;30;4311;68.84515036;31.2468095;709.0455387;703.2211363;3794.997077
28.85;0.378249798;30;4311;68.82852759;31.18824188;708.9318472;703.1110457;3702.263825
28.85;0.378249798;30;4311;68.83546387;31.24487426;708.8182783;703.0010788;3791.932914
28.85;0.378249798;30;4311;68.81890965;31.18668595;708.7048318;702.8912357;3699.800231
28.85;0.378249798;30;4311;68.82579529;31.24339459;708.5915075;702.781516;3789.590068
28.85;0.378249798;30;4311;68.80930292;31.18520477;708.4783053;702.6719197;3697.455005
28.85;0.378249798;30;4311;68.81615531;31.24192233;708.3652251;702.5624467;3787.258962
28.85;0.378249798;30;4311;68.79970968;31.18373473;708.2522667;702.4530968;3695.127407
28.85;0.378249798;30;4311;68.80653323;31.24046028;708.1394301;702.3438698;3784.944014
28.85;0.378249798;30;4311;68.79013349;31.18227628;708.026715;702.2347656;3692.818178
28.85;0.378249798;30;4311;68.79692795;31.23900652;707.9141214;702.1257842;3782.642196
28.85;0.378249798;30;4311;68.78057487;31.18082793;707.8016491;702.0169252;3690.524926
28.85;0.378249798;30;4311;68.78733924;31.23755995;707.6892981;701.9081887;3780.351771
28.85;0.378249798;30;4311;68.7710338;31.17938832;707.577068;701.7995745;3688.245511
28.85;0.378249798;30;4311;68.78271917;31.23615716;707.4649589;701.6910824;3778.130666
28.85;0.378249798;30;4311;68.76146254;31.17976911;707.3529706;701.5827123;3688.848429
28.85;0.378249798;30;4311;68.77313685;31.23411272;707.241103;701.474464;3774.893588
28.85;0.378249798;30;4311;68.75191147;31.17833092;707.1293559;701.3663375;3686.571272
28.85;0.378249798;30;4311;68.76353189;31.23280187;707.0177292;701.2583326;3772.818046
28.85;0.378249798;30;4311;68.74237476;31.17697589;706.9062228;701.1504491;3684.425772
28.85;0.378249798;30;4311;68.75395978;31.23144125;706.7948366;701.0426869;3770.663706
28.85;0.378249798;30;4311;68.73285175;31.17559696;706.6835704;700.9350459;3682.242448
28.85;0.378249798;30;4311;68.74441006;31.23006581;706.572424;700.8275259;3768.485893
28.85;0.378249798;30;4311;68.72334803;31.17421296;706.4613974;700.7201269;3680.051084
28.85;0.378249798;30;4311;68.73488231;31.2286827;706.3504905;700.6128486;3766.295951
28.85;0.378249798;30;4311;68.71386484;31.17282814;706.2397031;700.5056909;3677.858427
28.85;0.378249798;30;4311;68.72537594;31.22729572;706.129035;700.3986537;3764.099859
28.85;0.378249798;30;4311;68.70440241;31.17144426;706.0184862;700.2917369;3675.667259
28.85;0.378249798;30;4311;68.71589006;31.22590712;705.9080565;700.1849404;3761.901224
28.85;0.378249798;30;4311;68.69496036;31.17006224;705.7977458;700.0782639;3673.479022
28.85;0.378249798;30;4311;68.70642369;31.22451836;705.687554;699.9717073;3759.702319
28.85;0.378249798;30;4311;68.68553802;31.16868251;705.5774809;699.8652706;3671.294433
28.85;0.378249798;30;4311;68.69697586;31.22313029;705.4675264;699.7589536;3757.504511
28.85;0.378249798;30;4311;68.67613461;31.16730527;705.3576904;699.6527561;3669.113773
28.85;0.378249798;30;4311;68.68754567;31.22174348;705.2479727;699.5466781;3755.3087
28.85;0.378249798;30;4311;68.66674933;31.16593058;705.1383733;699.4407193;3666.937145
28.85;0.378249798;30;4311;68.67066237;31.22029619;705.028892;699.3348797;3753.017137
28.85;0.378249798;30;4311;68.65744927;31.16189319;704.9195286;699.229159;3660.544525
28.85;0.378249798;30;4311;68.6688409;31.21987232;704.810283;699.1235573;3752.346001
28.85;0.378249798;30;4311;68.64809257;31.16327086;704.7011552;699.0180743;3662.725875
28.85;0.378249798;30;4311;68.6520536;31.21745881;704.592145;698.9127099;3748.524555
28.85;0.378249798;30;4311;68.6388307;31.15913857;704.4832522;698.807464;3656.182989
28.85;0.378249798;30;4311;68.64272552;31.21705768;704.3744768;698.7023365;3747.889425
28.85;0.378249798;30;4311;68.62957556;31.15786106;704.2658186;698.5973272;3654.160246
28.85;0.378249798;30;4311;68.6335019;31.21562841;704.1572774;698.4924359;3745.626385
28.85;0.378249798;30;4311;68.62033024;31.15647766;704.0488533;698.3876626;3651.969831
28.85;0.378249798;30;4311;68.62426358;31.21420198;703.9405459;698.2830071;3743.367848
28.85;0.378249798;30;4311;68.61109858;31.1551099;703.8323552;698.1784693;3649.804179
28.85;0.378249798;30;4311;68.61502949;31.21278631;703.7242812;698.0740491;3741.126338
28.85;0.378249798;30;4311;68.6018747;31.15374904;703.6163236;697.9697462;3647.649467
28.85;0.378249798;30;4311;68.60580189;31.21137751;703.5084823;697.8655607;3738.895711
28.85;0.378249798;30;4311;68.5926582;31.15239195;703.4007572;697.7614923;3645.500706
28.85;0.378249798;30;4311;68.60426908;31.20997885;703.2931482;697.6575409;3736.681134
28.85;0.378249798;30;4311;68.58337309;31.15380895;703.1856551;697.5537064;3647.744318
28.85;0.378249798;30;4311;68.58733219;31.2077455;703.0782779;697.4499887;3733.144947
28.85;0.378249798;30;4311;68.57417817;31.14974273;702.9710163;697.3463876;3641.306049
28.85;0.378249798;30;4311;68.58564232;31.20738546;702.8638704;697.242903;3732.57488
28.85;0.378249798;30;4311;68.5649042;31.15119281;702.7568399;697.1395347;3643.602045
28.85;0.378249798;30;4311;68.57639846;31.20511646;702.6499247;697.0362827;3728.982253
28.85;0.378249798;30;4311;68.5556487;31.14980984;702.5431247;696.9331468;3641.41232
28.85;0.378249798;30;4311;68.56706542;31.20391858;702.4364398;696.8301269;3727.085583
28.85;0.378249798;30;4311;68.54640686;31.14855404;702.3298699;696.7272228;3639.423933
28.85;0.378249798;30;4311;68.55776464;31.20265641;702.2234148;696.6244345;3725.087119
28.85;0.378249798;30;4311;68.53717455;31.14726058;702.1170744;696.5217617;3637.375931
28.85;0.378249798;30;4311;68.5484886;31.2013712;702.0108486;696.4192044;3723.052179
28.85;0.378249798;30;4311;68.52796027;31.14595781;701.9047372;696.3167624;3635.313182
28.85;0.378249798;30;4311;68.53185159;31.20001235;701.7987402;696.2144356;3720.900644
28.85;0.378249798;30;4311;68.51883464;31.14203371;701.6928574;696.1122238;3629.099949
28.85;0.378249798;30;4311;68.53012373;31.19963768;701.5870887;696.010127;3720.307407
28.85;0.378249798;30;4311;68.50965641;31.14343161;701.481434;695.908145;3631.313316
28.85;0.378249798;30;4311;68.52112073;31.1973602;701.3758931;695.8062777;3716.701348
28.85;0.378249798;30;4311;68.50050756;31.14206697;701.2704659;695.7045249;3629.15261
28.85;0.378249798;30;4311;68.51193295;31.19610734;701.1651523;695.6028865;3714.717634
28.85;0.378249798;28;4311;68.54143703;31.14150102;701.0599522;695.5013624;3628.256517
28.85;0.378249798;28;4311;68.62905264;31.19809023;700.9548655;695.3999525;3717.857248
28.85;0.378249798;28;4311;68.66611304;31.14333651;700.849892;695.2986566;3631.162745
28.85;0.378249798;28;4311;68.71551252;31.20876553;700.7450316;695.1974747;3734.760029
28.85;0.378249798;28;4311;68.74391013;31.15693532;700.6402842;695.0964065;3652.694472
28.85;0.378249798;28;4311;68.78770564;31.22212646;700.5356497;694.9954519;3755.915099
28.85;0.378249798;28;4311;68.80049259;31.1724119;700.4311279;694.8946109;3677.199375
28.85;0.378249798;28;4311;68.83602698;31.23269891;700.3267187;694.7938833;3772.65502
28.85;0.378249798;28;4311;68.84051625;31.18160891;700.2224221;694.6932689;3691.76149
28.85;0.378249798;28;4311;68.86281543;31.24009999;700.1182378;694.5927677;3784.373557
28.85;0.378249798;28;4311;68.86742591;31.18338018;700.0141658;694.4923794;3694.566038
28.85;0.378249798;28;4311;68.8842749;31.24349348;699.9102059;694.3921041;3789.746652
28.85;0.378249798;28;4311;68.88403744;31.18355931;699.8063581;694.2919415;3694.849669
28.85;0.378249798;28;4311;68.89680246;31.24185404;699.7026221;694.1918916;3787.15084
28.85;0.378249798;28;4311;68.89287217;31.18027784;699.5989979;694.0919541;3689.653938
28.85;0.378249798;28;4311;68.90948154;31.2375032;699.4954854;693.9921291;3780.261923
28.85;0.378249798;28;4311;68.89591585;31.17764271;699.3920844;693.8924163;3685.481595
28.85;0.378249798;28;4311;68.91043411;31.23027598;699.2887949;693.7928156;3768.818668
28.85;0.378249798;28;4311;68.89487532;31.17078716;699.1856166;693.6933269;3674.626826
28.85;0.378249798;28;4311;68.90788683;31.22329234;699.0825495;693.5939501;3757.761095
28.85;0.378249798;28;4311;68.89098396;31.16356507;698.9795935;693.494685;3663.191706
28.85;0.378249798;28;4311;68.90298441;31.21601739;698.8767484;693.3955315;3746.242275
28.85;0.378249798;28;4311;68.88516327;31.15632638;698.7740141;693.2964896;3651.730297
28.85;0.378249798;28;4311;68.89649757;31.20892681;698.6713905;693.197559;3735.015382
28.85;0.378249798;28;4311;68.87808386;31.1494344;698.5688775;693.0987397;3640.817862
28.85;0.378249798;28;4311;68.88898904;31.20229216;698.466475;693.0000314;3724.510388
28.85;0.378249798;28;4311;68.87021109;31.14308979;698.3641828;692.9014342;3630.772104
28.85;0.378249798;28;4311;68.88084885;31.19625755;698.2620008;692.8029479;3714.955459
28.85;0.378249798;28;4311;68.86186134;31.13738412;698.159929;692.7045722;3621.738006
28.85;0.378249798;28;4311;68.87233882;31.19087519;698.0579671;692.6063073;3706.433281
28.85;0.378249798;28;4311;68.85324338;31.13233421;697.9561151;692.5081528;3613.742211
28.85;0.378249798;28;4311;68.863629;31.18613661;697.8543728;692.4101086;3698.930436
28.85;0.378249798;28;4311;68.84449018;31.12790953;697.7527402;692.3121748;3606.736379
28.85;0.378249798;28;4311;68.8548256;31.18199649;697.651217;692.214351;3692.375167
28.85;0.378249798;28;4311;68.83568279;31.12405251;697.5498033;692.1166373;3600.629349
28.85;0.378249798;28;4311;68.8459918;31.17838996;697.4484988;692.0190334;3686.66475
28.85;0.378249798;28;4311;68.82686785;31.12069289;697.3473035;691.9215393;3595.30988
28.85;0.378249798;28;4311;68.83716266;31.17524452;697.2462173;691.8241548;3681.684407
28.85;0.378249798;28;4311;68.81806991;31.11775736;697.14524;691.7268798;3590.661905
28.85;0.378249798;28;4311;68.8283556;31.17248787;697.0443714;691.6297142;3677.319657
28.85;0.378249798;28;4311;68.8093;31.11517563;696.9436116;691.5326579;3586.574112
28.85;0.378249798;28;4311;68.81957746;31.1700526;696.8429603;691.4357107;3673.463762
28.85;0.378249798;28;4311;68.80056133;31.11288383;696.7424175;691.3388725;3582.945385
28.85;0.378249798;28;4311;68.8038055;31.16784357;696.641983;691.2421432;3669.966085
28.85;0.378249798;28;4311;68.79192644;31.10800448;696.5416568;691.1455227;3575.21964
28.85;0.378249798;28;4311;68.79508856;31.16692767;696.4414386;691.0490109;3668.515887
28.85;0.378249798;28;4311;68.78331424;31.10618041;696.3413285;690.9526075;3572.331493
28.85;0.378249798;28;4311;68.78653542;31.16508274;696.2413262;690.8563126;3665.594725
28.85;0.378249798;28;4311;68.7747262;31.10442907;696.1414316;690.7601259;3569.558503
28.85;0.378249798;28;4311;68.77796998;31.1633593;696.0416447;690.6640474;3662.865901
28.85;0.378249798;28;4311;68.76615827;31.10280924;695.9419654;690.5680769;3566.993746
28.85;0.378249798;28;4311;68.76941163;31.16174767;695.8423934;690.4722144;3660.314118
28.85;0.378249798;28;4311;68.7576008;31.10128594;695.7429287;690.3764596;3564.581814
28.85;0.378249798;28;4311;68.7608608;31.16022064;695.6435712;690.2808126;3657.896294
28.85;0.378249798;28;4311;68.7490509;31.09983428;695.5443208;690.185273;3562.283324
28.85;0.378249798;28;4311;68.75231648;31.15875763;695.4451773;690.0898409;3655.579836
28.85;0.378249798;28;4311;68.74050743;31.09843691;695.3461406;689.9945162;3560.070798
28.85;0.378249798;28;4311;68.74377815;31.1573437;695.2472107;689.8992986;3653.341083
28.85;0.378249798;28;4311;68.73197012;31.09708132;695.1483873;689.804188;3557.924425
28.85;0.378249798;28;4311;68.73524556;31.15596828;695.0496704;689.7091845;3651.163301
28.85;0.378249798;28;4311;68.72343926;31.09575855;694.9510599;689.6142877;3555.830011
28.85;0.378249798;28;4311;68.7267196;31.15462362;694.8525557;689.5194977;3649.034223
28.85;0.378249798;28;4311;68.71491551;31.09446193;694.7541576;689.4248142;3553.777006
28.85;0.378249798;28;4311;68.72539839;31.15330464;694.6558655;689.3302373;3646.945814
28.85;0.378249798;28;4311;68.70631845;31.09611727;694.5576794;689.2357666;3556.397992
28.85;0.378249798;28;4311;68.71682154;31.15105394;694.459599;689.1414022;3643.382159
28.85;0.378249798;28;4311;68.69773581;31.09485128;694.3616243;689.047144;3554.39348
28.85;0.378249798;28;4311;68.70815382;31.14998925;694.2637552;688.9529917;3641.696386
28.85;0.378249798;28;4311;68.6891585;31.09370954;694.1659916;688.8589452;3552.585704
28.85;0.378249798;28;4311;68.69951964;31.14885659;694.0683332;688.7650046;3639.902989
35.85;0.378249798;28;4311;68.69663384;33.28375739;693.9707802;688.6711695;-4063.269616
35.85;0.378249798;28;4311;68.77091925;33.39494578;693.8733322;688.57744;-3887.219064
35.85;0.378249798;28;4311;68.83330883;33.50262487;693.7759892;688.4838159;-3716.724994
35.85;0.378249798;28;4311;68.90852558;33.73119614;693.6787512;688.3902971;-3354.81583
35.85;0.378249798;28;4311;68.98796958;33.75100791;693.5816179;688.2968834;-3323.446797
35.85;0.378249798;28;4311;69.07596093;34.15992914;693.4845892;688.2035747;-2675.979874
35.85;0.378249798;28;4311;69.17208098;34.35534861;693.3876652;688.110371;-2366.561733
35.85;0.378249798;28;4311;69.26707739;34.85073953;693.2908455;688.0172721;-1582.182711
35.85;0.378249798;28;4311;69.3657464;35.10274405;693.1941302;687.9242779;-1183.170444
35.85;0.378249798;28;4311;69.4530136;35.5892151;693.0975191;687.8313882;-412.9147187
35.85;0.378249798;28;4311;69.53904211;35.82180039;693.0010121;687.738603;-44.64996152
35.85;0.378249798;28;4311;69.60934556;36.25558344;692.9046091;687.6459221;642.1820148
35.85;0.378249798;28;4311;69.67680911;36.43329565;692.80831;687.5533455;923.5633037
35.85;0.378249798;28;4311;69.73563573;36.7925528;692.7121146;687.4608729;1492.394417
35.85;0.378249798;28;4311;69.78005166;36.91969312;692.6160229;687.3685044;1693.702504
35.85;0.378249798;28;4311;69.81770667;37.21158987;692.5200347;687.2762397;2155.878289
35.85;0.378249798;28;4311;69.84885456;37.24807541;692.4241499;687.1840787;2213.647804
35.85;0.378249798;28;4311;69.9343381;37.4836177;692.3283685;687.0920214;2586.594559
35.85;0.378249798;28;4311;69.91359381;37.49114199;692.2326903;687.0000676;2598.50816
35.85;0.378249798;28;4311;70.00451715;37.64311928;692.1371152;686.9082172;2839.141963
35.85;0.378249798;28;4311;69.95356482;37.67444208;692.041643;686.8164701;2888.737034
35.85;0.378249798;28;4311;70.02815457;37.7901655;691.9462738;686.7248261;3071.968133
35.85;0.378249798;28;4311;69.97517809;37.78785729;691.8510073;686.6332852;3068.313421
35.85;0.378249798;28;4311;70.04095148;37.88164285;691.7558434;686.5418472;3216.809137
35.85;0.378249798;28;4311;69.96888529;37.85889762;691.6607821;686.4505121;3180.795387
35.85;0.378249798;28;4311;70.02346986;37.93722923;691.5658232;686.3592796;3304.822032
35.85;0.378249798;28;4311;69.95621465;37.90861972;691.4709667;686.2681498;3259.523053
35.85;0.378249798;28;4311;70.01658994;37.96591525;691.3762123;686.1771224;3350.242139
35.85;0.378249798;28;4311;69.94690601;37.93097181;691.2815601;686.0861974;3294.914325
35.85;0.378249798;28;4311;70.00767634;37.97858025;691.1870098;685.9953746;3370.295319
35.85;0.378249798;28;4311;69.93655169;37.94141466;691.0925614;685.904654;3311.449048
35.85;0.378249798;28;4311;69.99763876;37.98363241;690.9982148;685.8140353;3378.294678
35.85;0.378249798;28;4311;69.92569456;37.94587689;690.9039699;685.7235186;3318.514329
35.85;0.378249798;28;4311;69.98717527;37.98497162;690.8098265;685.6331036;3380.415109
35.85;0.378249798;28;4311;69.96160671;37.94755611;690.7157845;685.5427904;3321.173134
35.85;0.378249798;28;4311;69.97853034;38.07206775;690.6218439;685.4525786;3518.319088
35.85;0.378249798;28;4311;69.90523921;37.94111545;690.5280045;685.3624683;3310.975284
35.85;0.378249798;28;4311;69.96374514;37.98472307;690.4342662;685.2724594;3380.021573
35.85;0.378249798;28;4311;69.93102399;37.9518214;690.340629;685.1825516;3327.926592
35.85;0.378249798;28;4311;69.93966496;38.07695578;690.2470926;685.092745;3526.058575
35.85;0.378249798;28;4311;69.87047397;37.94502449;690.153657;685.0030393;3317.164686
35.85;0.378249798;28;4311;69.92827456;37.98759337;690.0603221;684.9134345;3384.566272
35.85;0.378249798;28;4311;69.88688725;37.95215824;689.9670877;684.8239305;3328.459937
35.85;0.378249798;28;4311;69.88506248;38.08335552;689.8739538;684.7345271;3536.19162
35.85;0.378249798;28;4311;69.84862711;37.95037658;689.7809203;684.6452242;3325.638933
35.85;0.378249798;28;4311;69.90434491;37.98583974;689.687987;684.5560218;3381.789659
35.85;0.378249798;28;4311;69.87025138;37.95014118;689.5951539;684.4669197;3325.266217
35.85;0.378249798;28;4311;69.8755459;38.08040335;689.5024208;684.3779177;3531.517297
35.85;0.378249798;28;4311;69.82558661;37.94594206;689.4097876;684.2890159;3318.617525
35.85;0.378249798;28;4311;69.86712505;37.98692115;689.3172542;684.200214;3383.501919
35.85;0.378249798;28;4311;69.85901687;37.95259677;689.2248206;684.111512;3329.154287
35.85;0.378249798;28;4311;69.86534613;38.07901151;689.1324865;684.0229097;3529.313513
