Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.378249798;28;4311;69.81480552;37.94254341;689.0402519;683.934407;3313.236253
35.85;0.378249798;28;4311;69.85569958;37.98326737;688.9481167;683.8460039;3377.716686
35.85;0.378249798;28;4311;69.84688755;37.94975603;688.8560808;683.7577001;3324.65639
35.85;0.378249798;28;4311;69.85227286;38.07719838;688.7641441;683.6694957;3526.442687
35.85;0.378249798;28;4311;69.80111543;37.94034289;688.6723064;683.5813904;3309.752051
35.85;0.378249798;28;4311;69.83440528;37.98192262;688.5805677;683.4933843;3375.58747
35.85;0.378249798;28;4311;69.82900772;37.94913365;688.4889278;683.405477;3323.670937
35.85;0.378249798;28;4311;69.82658298;38.07752229;688.3973867;683.3176687;3526.955562
35.85;0.378249798;28;4311;69.78222392;37.93976289;688.3059442;683.229959;3308.833709
35.85;0.378249798;28;4311;69.816618;37.98025366;688.2146003;683.142348;3372.944917
35.85;0.378249798;28;4311;69.81339374;37.94626067;688.1233547;683.0548355;3319.121994
35.85;0.378249798;28;4311;69.8114197;38.07554018;688.0322075;682.9674215;3523.817179
35.85;0.378249798;28;4311;69.76662808;37.93699517;687.9411585;682.8801057;3304.45143
35.85;0.378249798;28;4311;69.80068692;37.97777489;687.8502077;682.7928881;3369.020149
35.85;0.378249798;28;4311;69.79723314;37.94390537;687.7593548;682.7057685;3315.392722
35.85;0.378249798;28;4311;69.79491223;38.07380599;687.6685998;682.618747;3521.071339
35.85;0.378249798;28;9453;69.74989738;38.29861908;687.5779426;682.5318233;3877.029969
35.85;0.378249798;28;9453;69.78815001;38.34150858;687.9749523;682.9219254;3944.939215
35.85;0.378249798;28;9453;69.79427892;38.30986908;688.3715342;683.3115889;3894.842703
35.85;0.378249798;28;9453;69.80347247;38.44150247;688.7676887;683.7008142;4103.264913
35.85;0.378249798;28;9453;69.77034673;38.30665242;689.1634164;684.0896019;3889.749589
35.85;0.378249798;28;9453;69.82124723;38.35046899;689.5587177;684.4779523;3959.126716
35.85;0.378249798;28;9453;69.83455789;38.32107982;689.953593;684.8658661;3912.593261
35.85;0.378249798;28;9453;69.86094348;38.45051361;690.3480429;685.2533437;4117.532726
35.85;0.378249798;28;9453;69.82415368;38.31876947;690.7420677;685.6403855;3908.935159
35.85;0.378249798;28;9453;69.88580373;38.36239711;691.1356679;686.0269922;3978.01314
35.85;0.378249798;28;9453;69.91562119;38.33530589;691.5288441;686.4131641;3935.118164
35.85;0.378249798;28;9453;69.96941935;38.45870142;691.9215965;686.7989018;4130.496927
35.85;0.378249798;28;9453;69.96922281;38.3242597;692.3139258;687.1842057;3917.628133
35.85;0.378249798;28;9453;70.00702437;38.45583941;692.7058323;687.5690763;4125.965353
35.85;0.378249798;28;9453;69.9973614;38.33188951;693.0973166;687.9535142;3929.708826
35.85;0.378249798;28;9453;70.03980185;38.46327467;693.488379;688.3375198;4137.738005
35.85;0.378249798;28;9453;70.02972606;38.33900632;693.87902;688.7210936;3940.977251
35.85;0.378249798;28;9453;70.08733601;38.47346326;694.2692401;689.104236;4153.87014
35.85;0.378249798;28;9453;70.10321189;38.34386962;694.6590397;689.4869476;3948.677575
35.85;0.378249798;28;9453;70.13987529;38.47468239;695.0484193;689.8692289;4155.800462
35.85;0.378249798;28;9453;70.13851832;38.34456158;695.4373794;690.2510803;3949.773192
35.85;0.378249798;28;9453;70.17680183;38.47513003;695.8259203;690.6325023;4156.509225
35.85;0.378249798;28;9453;70.16728895;38.35001144;696.2140426;691.0134955;3958.40225
35.85;0.378249798;28;9453;70.20898142;38.45464996;696.6017466;691.3940602;4124.082033
35.85;0.378249798;28;9453;70.21552196;38.36053058;696.9890329;691.7741969;3975.057773
35.85;0.378249798;28;9453;70.2353873;38.49346233;697.3759019;692.1539063;4185.535744
35.85;0.378249798;28;9453;70.24217939;38.36706977;697.762354;692.5331886;3985.411618
35.85;0.378249798;28;9453;70.26268702;38.50030484;698.1483897;692.9120444;4196.369847
35.85;0.378249798;28;9453;70.27015081;38.37411708;698.5340094;693.2904743;3996.570007
35.85;0.378249798;28;9453;70.29192914;38.50650418;698.9192136;693.6684786;4206.185602
35.85;0.378249798;28;9453;70.30026695;38.37991666;699.3040028;694.0460578;4005.752793
35.85;0.378249798;28;9453;70.32323509;38.51127811;699.6883773;694.4232125;4213.744425
35.85;0.378249798;28;9453;70.33223692;38.38471055;700.0723377;694.799943;4013.343213
35.85;0.378249798;28;9453;70.35622081;38.51517496;700.4558843;695.1762499;4219.914513
35.85;0.378249798;28;9453;70.36566074;38.38902725;700.8390177;695.5521337;4020.17808
35.85;0.378249798;28;9453;70.39047781;38.51863211;701.2217382;695.9275948;4225.388411
35.85;0.378249798;28;9453;70.40015233;38.39319421;701.6040463;696.3026338;4026.775847
35.85;0.378249798;28;9453;70.42563699;38.5218632;701.9859425;696.6772509;4230.504358
35.85;0.378249798;28;9453;70.4353666;38.39734251;702.3674271;697.0514469;4033.344074
35.85;0.378249798;28;9453;70.46137353;38.52491575;702.7485008;697.4252221;4235.337621
35.85;0.378249798;28;9453;70.47099781;38.40148931;703.1291638;697.7985769;4039.909926
35.85;0.378249798;28;9453;70.49739836;38.5277477;703.5094166;698.171512;4239.821601
35.85;0.378249798;28;9453;70.50676467;38.40560656;703.8892597;698.5440276;4046.428987
35.85;0.378249798;28;9453;70.53343825;38.53027346;704.2686935;698.9161244;4243.820775
35.85;0.378249798;28;9453;70.54237629;38.4096647;704.6477184;699.2878028;4052.854454
35.85;0.378249798;28;9453;70.56919284;38.53237785;705.0263349;699.6590633;4247.152765
35.85;0.378249798;28;9453;70.57744362;38.41368433;705.4045435;700.0299062;4059.218955
35.85;0.378249798;28;9453;70.6042152;38.53389598;705.7823446;700.4003322;4249.556506
35.85;0.378249798;28;9453;70.61110973;38.41783151;706.1597385;700.7703416;4065.785401
35.85;0.378249798;28;9453;70.63719195;38.53442824;706.5367258;701.139935;4250.399271
35.85;0.378249798;28;9453;70.6364253;38.42482468;706.9133069;701.5091127;4076.858071
35.85;0.378249798;28;9453;70.65935996;38.5308429;707.2894822;701.8778753;4244.722398
35.85;0.378249798;28;9453;70.64527702;38.42957556;707.6652522;702.2462233;4084.380391
35.85;0.461060891;28;9453;70.67918876;38.07998674;708.0406172;702.6141571;4303.876391
35.85;0.461060891;28;9453;70.68026939;37.99937214;708.4155778;702.9816771;4148.290142
35.85;0.461060891;28;9453;70.70118791;38.06138294;708.7901344;703.3487839;4267.971036
35.85;0.461060891;28;9453;70.70655387;37.97909378;709.1642874;703.7154778;4109.152895
35.85;0.461060891;28;9453;70.73039431;38.04522497;709.5380372;704.0817594;4236.786141
35.85;0.461060891;28;9453;70.73874305;37.97087205;709.9113843;704.4476292;4093.28495
35.85;0.461060891;28;9453;70.76450136;38.03764367;710.2843291;704.8130875;4222.154224
35.85;0.461060891;28;9453;70.77489064;37.9672155;710.656872;705.1781349;4086.227802
35.85;0.461060891;28;9453;70.80261228;38.03378297;711.0290135;705.5427718;4214.703069
35.85;0.461060891;28;9453;70.81380913;37.96641181;711.400754;705.9069987;4084.676683
35.85;0.461060891;28;9453;70.8420543;38.03245495;711.772094;706.270816;4212.13999
35.85;0.461060891;28;9453;70.85310042;37.96700989;712.1430338;706.6342242;4085.830976
35.85;0.461060891;28;9453;70.88254525;38.03200989;712.513574;706.9972237;4211.281036
35.85;0.461060891;28;9453;70.89334154;37.96867838;712.8837148;707.3598151;4089.051163
35.85;0.461060891;28;9453;70.92304568;38.03256892;713.2534569;707.7219987;4212.359953
35.85;0.461060891;28;9453;70.93367482;37.97063651;713.6228005;708.0837751;4092.830347
35.85;0.461060891;28;9453;70.96333328;38.03347912;713.9917461;708.4451447;4214.116641
35.85;0.461060891;28;9453;70.97379155;37.9727472;714.3602942;708.8061079;4096.903994
35.85;0.461060891;28;9453;71.00330661;38.03461478;714.7284452;709.1666652;4216.308463
35.85;0.461060891;28;9453;71.01345084;37.97474411;715.0961995;709.5268171;4100.758014
35.85;0.461060891;28;9453;71.04297012;38.03547589;715.4635575;709.886564;4217.970411
35.85;0.461060891;28;9453;71.05283325;37.97660216;715.8305197;710.2459064;4104.344067
35.85;0.461060891;28;9453;71.08218593;38.0361349;716.1970865;710.6048447;4219.242304
35.85;0.461060891;28;9453;71.09196503;37.97852513;716.5632583;710.9633794;4108.055388
35.85;0.461060891;28;9453;71.12113662;38.03688892;716.9290355;711.3215109;4220.697558
35.85;0.461060891;28;9453;71.13069947;37.98091429;717.2944186;711.6792397;4112.66647
35.85;0.461060891;28;9453;71.1594479;38.03723624;717.659408;712.0365663;4221.367894
35.85;0.461060891;28;9453;71.16900237;37.98309363;718.0240041;712.393491;4116.872599
35.85;0.461060891;28;9453;71.19736936;38.03759359;718.3882073;712.7500144;4222.057574
35.85;0.461060891;28;9453;71.20708314;37.98498123;718.7520181;713.1061369;4120.515664
35.85;0.461060891;28;9453;71.23520896;38.0378296;719.1154369;713.461859;4222.513077
35.85;0.461060891;28;9453;71.24510256;37.98655395;719.4784641;713.817181;4123.551026
35.85;0.461060891;28;9453;71.28114513;38.03818411;719.8411001;714.1721035;4223.19728
35.85;0.461060891;28;9453;71.28302917;37.99059671;720.2033453;714.5266269;4131.353554
35.85;0.461060891;28;9453;71.31063682;38.03766306;720.5652003;714.8807516;4222.191649
35.85;0.461060891;28;9453;71.30811989;37.9887493;720.9266653;715.2344781;4127.788056
35.85;0.461060891;28;9453;71.34860523;38.03248038;721.2877408;715.5878069;4212.189084
35.85;0.461060891;28;9453;71.34635473;37.99064569;721.6484273;715.9407384;4131.448089
35.85;0.461060891;28;9453;71.3867331;38.03332323;722.0087251;716.293273;4213.815777
35.85;0.461060891;28;9453;71.38481015;37.99180607;722.3686347;716.6454112;4133.687618
35.85;0.461060891;28;9453;71.42499771;38.03453189;722.7281565;716.9971534;4216.148501
35.85;0.461060891;28;9453;71.43607458;37.9935383;723.0872909;717.3485001;4137.03082
35.85;0.461060891;28;9453;71.46343285;38.04048342;723.4460383;717.6994517;4227.634941
35.85;0.461060891;28;9453;71.47395971;37.99441738;723.8043992;718.0500086;4138.72745
35.85;0.461060891;28;9453;71.50170942;38.04088152;724.1623739;718.4001714;4228.403278
35.85;0.461060891;28;9453;71.51224961;37.99645154;724.5199628;718.7499404;4142.653374
35.85;0.461060891;28;9453;71.53978552;38.04237853;724.8771665;719.0993161;4231.292506
35.85;0.461060891;28;9453;71.55035087;37.99848326;725.2339853;719.448299;4146.574604
35.85;0.461060891;28;9453;71.57769377;38.04411375;725.5904196;719.7968894;4234.641481
35.85;0.461060891;28;9453;71.58896442;38.00061219;725.9464698;720.1450879;4150.683446
35.85;0.461060891;28;9453;71.61546243;38.04587445;726.3021363;720.4928948;4238.03965
35.85;0.461060891;28;9453;71.61071583;38.00258249;726.6574197;720.8403106;4154.486126
35.85;0.461060891;28;9453;71.65294593;38.04191041;727.0123202;721.1873357;4230.389046
35.85;0.461060891;28;9453;71.66382937;38.0053566;727.3668383;721.5339706;4159.840148
35.85;0.461060891;28;9453;71.69053365;38.04928298;727.7209743;721.8802158;4244.6181
35.85;0.461060891;28;9453;71.70178936;38.00698324;728.0747288;722.2260716;4162.979571
35.85;0.461060891;28;9453;71.72806065;38.05094313;728.4281021;722.5715384;4247.822197
35.85;0.461060891;28;9453;71.73934287;38.0090251;728.7810947;722.9166169;4166.920359
35.85;0.461060891;28;9453;71.76541947;38.05264719;729.1337069;723.2613072;4251.111031
35.85;0.461060891;28;9453;71.77673574;38.01109481;729.4859391;723.60561;4170.914914
35.85;0.461060891;28;9453;71.80266699;38.05446276;729.8377918;723.9495257;4254.615083
35.85;0.461060891;28;9453;71.81398878;38.01347608;730.1892654;724.2930546;4175.510755
35.85;0.461060891;28;9453;71.83982137;38.05658248;730.5403602;724.6361972;4258.70614
35.85;0.461060891;28;9453;71.85113425;38.01580813;730.8910767;724.9789539;4180.01162
35.85;0.461060891;28;9453;71.87687808;38.05855541;731.2414153;725.3213253;4262.513914
35.85;0.461060891;28;9453;71.88816051;38.01806624;731.5913765;725.6633116;4184.369773
35.85;0.461060891;28;9453;71.913847;38.06049603;731.9409605;726.0049134;4266.259307
35.85;0.461060891;28;9453;71.92508402;38.0203221;732.2901678;726.3461311;4188.723576
35.85;0.461060891;28;9453;71.95074346;38.06246322;732.6389989;726.686965;4270.055978
35.85;0.461060891;28;9453;71.96191527;38.02259637;732.9874541;727.0274158;4193.112925
35.85;0.461060891;28;9453;71.987575;38.06447001;733.3355338;727.3674836;4273.929084
35.85;0.461060891;28;9453;71.99865807;38.02489316;733.6832385;727.7071691;4197.545733
35.85;0.461060891;28;9453;72.0243438;38.06651677;734.0305685;728.0464727;4277.879336
35.85;0.461060891;28;9453;72.03531332;38.02721258;734.3775242;728.3853946;4202.022218
35.85;0.461060891;28;9453;72.06104919;38.0686015;734.7241061;728.7239355;4281.902866
35.85;0.461060891;28;9453;72.07186976;38.02964807;735.0703145;729.0620957;4206.72271
35.85;0.461060891;28;9453;72.09770689;38.07129497;735.4161499;729.3998756;4287.101274
35.85;0.461060891;28;9453;72.10836772;38.03227819;735.7616126;729.7372757;4211.798843
35.85;0.461060891;28;9453;72.13426319;38.07319403;736.1067031;730.0742965;4290.766461
35.85;0.461060891;28;9453;72.14471091;38.03452819;736.4514218;730.4109382;4216.141354
35.85;0.461060891;28;9453;72.17074209;38.07574751;736.795769;730.7472014;4295.694672
35.85;0.461060891;28;9453;72.1810018;38.03711369;737.1397451;731.0830865;4221.131376
35.85;0.461060891;28;9453;72.20705058;38.07764089;737.4833506;731.4185938;4299.348893
35.85;0.461060891;28;9453;72.21716229;38.03936431;737.8265859;731.7537239;4225.47506
35.85;0.461060891;28;9453;72.24346672;38.08025126;738.1694513;732.0884772;4304.386915
35.85;0.461060891;28;9453;72.25327726;38.04198457;738.5119473;732.422854;4230.532172
35.85;0.461060891;28;9453;72.27956545;38.08217962;738.8540742;732.7568549;4308.108645
35.85;0.461060891;28;9453;72.28927281;38.0442494;739.1958325;733.0904802;4234.903302
35.85;0.461060891;28;9453;72.31591212;38.08485573;739.5372225;733.4237303;4313.273549
35.85;0.461060891;28;9453;72.32522406;38.04690486;739.8782447;733.7566056;4240.028331
35.85;0.461060891;28;9453;72.35184142;38.08681485;740.2188994;734.0891067;4317.05465
35.85;0.461060891;28;9453;72.36107238;38.04908449;740.5591871;734.4212339;4244.23502
35.85;0.461060891;28;9453;72.38784305;38.08893293;740.899108;734.7529876;4321.142544
35.85;0.461060891;28;9453;72.396857;38.05146621;741.2386627;735.0843683;4248.831753
35.85;0.461060891;28;9453;72.42384138;38.09122784;741.5778516;735.4153763;4325.571719
35.85;0.461060891;28;9453;72.4325846;38.05392292;741.9166749;735.7460121;4253.573204
35.85;0.461060891;28;9453;72.45979378;38.09358608;742.2551331;736.0762761;4330.123137
35.85;0.461060891;28;9453;72.46824566;38.05640513;742.5932267;736.4061688;4258.363866
35.85;0.461060891;28;9453;72.49568754;38.09597407;742.9309559;736.7356905;4334.731951
35.85;0.461060891;28;9453;72.50383552;38.05890084;743.2683213;737.0648416;4263.180595
35.85;0.461060891;28;9453;72.53151811;38.09838311;743.6053231;737.3936227;4339.381405
35.85;0.461060891;28;9453;72.53935273;38.06140654;743.9419618;737.722034;4268.016586
35.85;0.461060891;28;9453;72.56728415;38.10081054;744.2782377;738.050076;4344.066351
35.85;0.461060891;28;9453;72.57498113;38.06392201;744.6141513;738.3777492;4272.871454
35.85;0.461060891;28;9453;72.60299006;38.10330694;744.9497029;738.7050539;4348.884406
35.85;0.461060891;28;9453;72.61056189;38.06644346;745.284893;739.0319906;4277.737848
35.85;0.461060891;28;9453;72.63843453;38.10569481;745.6197219;739.3585596;4353.492986
35.85;0.461060891;28;9453;72.64609001;38.06864641;745.95419;739.6847614;4281.989539
35.85;0.461060891;28;9453;72.6739771;38.10788565;746.2882978;740.0105964;4357.721304
35.85;0.461060891;28;9453;72.68155541;38.07102088;746.6220455;740.336065;4286.572274
35.85;0.461060891;28;9453;72.70948399;38.11030925;746.9554335;740.6611676;4362.398863
35.85;0.461060891;28;9453;72.71697159;38.07348193;747.2884624;740.9859046;4291.322097
35.85;0.461060891;28;9453;72.74496904;38.11280471;747.6211324;741.3102765;4367.215105
35.85;0.461060891;28;9453;72.75233418;38.075975;747.9534439;741.6342837;4296.133735
35.85;0.461060891;28;9453;72.78040447;38.11533034;748.2853974;741.9579265;4372.089575
35.85;0.461060891;28;9453;72.77419513;38.07836021;748.6169932;742.2812053;4300.73718
35.85;0.461060891;28;9453;72.81561857;38.11392234;748.9482317;742.6041207;4369.372136
35.85;0.461060891;28;9453;72.82340901;38.08119996;749.2791132;742.9266729;4306.217917
35.85;0.461060891;28;9453;72.85093622;38.12025362;749.6096382;743.2488625;4381.591511
35.85;0.461060891;28;9453;72.85351507;38.08313198;749.9398071;743.5706897;4309.946709
35.85;0.461060891;28;9453;72.88622837;38.12110803;750.2696202;743.8921551;4383.240517
35.85;0.461060891;28;9453;72.88846285;38.08569707;750.5990779;744.213259;4314.897331
35.85;0.461060891;28;9453;72.92145417;38.12361274;750.9281807;744.5340018;4388.074611
35.85;0.461060891;28;9453;72.91805977;38.08813227;751.2569288;744.8543839;4319.597282
35.85;0.461060891;28;9453;72.95657755;38.1245583;751.5853227;745.1744058;4389.899537
35.85;0.461060891;28;9453;72.95314391;38.09069971;751.9133627;745.4940678;4324.552442
35.85;0.461060891;28;9453;72.99165303;38.12695912;752.2410492;745.8133704;4394.53313
35.85;0.461060891;28;9453;72.99351156;38.09309804;752.5683827;746.1323139;4329.18122
35.85;0.461060891;28;9453;73.02676884;38.1308143;752.8953634;746.4508987;4401.973625
35.85;0.461060891;28;9453;73.02312582;38.09529598;753.2219918;746.7691254;4333.423247
35.85;0.461060891;28;9453;73.06178833;38.13170343;753.5482683;747.0869942;4403.689658
35.85;0.461060891;28;9453;73.06837213;38.09791092;753.8741932;747.4045055;4338.470068
35.85;0.461060891;28;9453;73.09687953;38.13705138;754.1997669;747.7216598;4414.0112
35.85;0.461060891;28;9453;73.10336558;38.10005565;754.5249898;748.0384575;4342.609399
35.85;0.461060891;28;9453;73.13179018;38.13922459;754.8498622;748.354899;4418.205499
35.85;0.461060891;28;9453;73.12445254;38.10222953;755.1743846;748.6709846;4346.804992
35.85;0.461060891;28;9453;73.16653357;38.13767165;755.4985574;748.9867148;4415.208315
35.85;0.461060891;28;9453;73.16983082;38.10500687;755.8223808;749.30209;4352.165264
35.85;0.461060891;28;9453;73.20158832;38.14342069;756.1458552;749.6171105;4426.303972
35.85;0.461060891;28;9453;73.19039379;38.10694417;756.4689812;749.9317768;4355.90425
35.85;0.461060891;28;9453;73.23038386;38.14292584;756.7917589;750.2460893;4425.348906
35.85;0.461060891;28;9453;73.22041843;38.10988909;757.1141889;750.5600483;4361.587959
35.85;0.461060891;28;9453;73.25914373;38.14538137;757.4362714;750.8736543;4430.088091
35.85;0.461060891;97;9453;70.97200846;38.11692293;757.7580068;751.1869076;4375.16327
35.85;0.461060891;97;9453;68.21465878;38.13539457;758.0793956;751.4998087;4410.813548
35.85;0.461060891;97;9453;66.8377593;38.07086325;758.4004381;751.812358;4286.268052
35.85;0.461060891;97;9453;65.50510541;37.88539948;758.7211347;752.1245558;3928.322814
35.85;0.461060891;97;9453;64.37087497;37.6669343;759.0414857;752.4364025;3506.684811
35.85;0.461060891;97;9453;63.5564076;37.5093792;759.3614915;752.7478986;3202.603341
35.85;0.461060891;97;9453;62.86774118;37.40815863;759.6811525;753.0590444;3007.247551
35.85;0.461060891;97;9453;62.32195681;37.36275068;760.000469;753.3698403;2919.610165
35.85;0.461060891;97;9453;61.89469823;37.37061326;760.3194415;753.6802867;2934.784938
35.85;0.461060891;97;9453;61.56092808;37.41791303;760.6380703;753.9903841;3026.073542
35.85;0.461060891;97;9453;61.30055364;37.49382119;760.9563557;754.3001327;3172.576362
35.85;0.461060891;97;9453;61.09877294;37.58674902;761.2742982;754.6095331;3351.927159
35.85;0.461060891;97;9453;60.9425426;37.6889649;761.5918981;754.9185855;3549.203886
35.85;0.461060891;97;9453;60.82239468;37.7923581;761.9091558;755.2272904;3748.752856
35.85;0.461060891;97;9453;60.72839166;37.89473499;762.2260716;755.5356482;3946.340351
35.85;0.461060891;97;9453;60.66284337;37.98160696;762.5426459;755.8436593;4114.003332
35.85;0.461060891;97;9453;60.60938628;38.07138998;762.8588791;756.151324;4287.284639
35.85;0.461060891;97;9453;60.56974696;38.14520683;763.1747716;756.4586427;4429.751225
35.85;0.461060891;97;9453;60.54051397;38.20664562;763.4903237;756.7656158;4548.328142
35.85;0.461060891;97;9453;60.51961491;38.26280373;763.8055357;757.0722438;4656.713345
35.85;0.461060891;97;9453;60.50560411;38.31169269;764.1204081;757.378527;4751.06908
35.85;0.461060891;97;9453;60.49672857;38.3504643;764.4349413;757.6844657;4825.898315
35.85;0.461060891;97;9453;60.49204176;38.3825929;764.7491355;757.9900605;4887.906548
35.85;0.461060891;97;9453;60.49059193;38.40699718;765.0629912;758.2953116;4935.00683
35.85;0.461060891;97;9453;60.49174254;38.42671407;765.3765086;758.6002195;4973.06044
35.85;0.461060891;97;9453;60.49501385;38.44126769;765.6896883;758.9047845;5001.148947
35.85;0.461060891;97;9453;60.50002302;38.45269161;766.0025305;759.209007;5023.197124
35.85;0.461060891;97;9453;60.50623897;38.46125852;766.3150356;759.5128874;5039.731269
35.85;0.461060891;97;9453;60.5140454;38.46869849;766.6272039;759.8164261;5054.09042
35.85;0.461060891;97;9453;60.52259319;38.47389365;766.9390359;760.1196235;5064.117087
35.85;0.461060891;97;9453;60.53190115;38.47810733;767.2505319;760.42248;5072.249485
35.85;0.461060891;97;9453;60.54153802;38.4824503;767.5616923;760.7249959;5080.631413
35.85;0.461060891;97;9453;60.55188731;38.48746955;767.8725173;761.0271717;5090.318578
35.85;0.461060891;97;9453;60.56248442;38.4916888;768.1830074;761.3290076;5098.461731
35.85;0.461060891;97;9453;60.57337744;38.50251701;768.493163;761.6305042;5119.360186
35.85;0.461060891;97;9453;60.58456096;38.49835094;768.8029844;761.9316617;5111.319677
35.85;0.461060891;97;9453;60.59551196;38.50519844;769.1124719;762.2324805;5124.535352
35.85;0.461060891;97;9453;60.60692822;38.50360254;769.421626;762.5329612;5121.45527
35.85;0.461060891;97;9453;60.618294;38.50549651;769.7304469;762.8331039;5125.110631
35.85;0.461060891;97;9453;60.62956348;38.5074116;770.0389351;763.1329091;5128.806744
35.85;0.461060891;97;9453;60.64099262;38.51009663;770.3470908;763.4323772;5133.988871
35.85;0.461060891;97;9453;60.65261856;38.51079912;770.6549146;763.7315085;5135.344678
35.85;0.461060891;97;9453;60.66395073;38.51231092;770.9624066;764.0303035;5138.262443
35.85;0.461060891;97;9453;60.67515071;38.51373566;771.2695673;764.3287625;5141.012188
35.85;0.461060891;97;9453;60.6863791;38.51510726;771.576397;764.6268859;5143.659377
35.85;0.461060891;97;9453;60.69756916;38.51643153;771.8828961;764.9246741;5146.215231
35.85;0.461060891;97;9453;60.70874993;38.51772221;772.189065;765.2221274;5148.706229
35.85;0.461060891;97;9453;60.7198974;38.51898868;772.4949039;765.5192462;5151.150527
35.85;0.461060891;97;9453;60.73100878;38.52023656;772.8004133;765.8160309;5153.558929
35.85;0.461060891;97;9453;60.74208652;38.52147192;773.1055935;766.1124819;5155.943192
35.85;0.461060891;97;9453;60.7531235;38.52269811;773.4104448;766.4085995;5158.309739
35.85;0.461060891;97;9453;60.76411717;38.52391771;773.7149677;766.7043842;5160.663557
35.85;0.461060891;97;9453;60.77505317;38.52513287;774.0191625;766.9998362;5163.008826
35.85;0.461060891;97;9453;60.7859053;38.52634552;774.3230294;767.2949561;5165.349227
35.85;0.461060891;97;9453;60.7967312;38.52756201;774.6265689;767.589744;5167.69707
35.85;0.461060891;97;9453;60.80761956;38.52878842;774.9297814;767.8842005;5170.06403
35.85;0.461060891;97;9453;60.81844891;38.53001772;775.2326672;768.1783259;5172.436576
35.85;0.461060891;97;9453;60.82930235;38.5312515;775.5352265;768.4721205;5174.817784
35.85;0.461060891;97;9453;60.84013079;38.53248972;775.8374599;768.7655848;5177.207537
35.85;0.461060891;97;9453;60.85095262;38.53373061;776.1393676;769.0587191;5179.602459
35.85;0.461060891;97;9453;60.86174996;38.53497375;776.44095;769.3515238;5182.001729
35.85;0.461060891;97;9453;60.87255451;38.53621968;776.7422074;769.6439992;5184.406372
35.85;0.461060891;97;9453;60.88330116;38.53746547;777.0431402;769.9361457;5186.810744
35.85;0.461060891;97;9453;60.89411291;38.53871558;777.3437488;770.2279637;5189.22347
35.85;0.461060891;97;9453;60.90475901;38.53996121;777.6440334;770.5194536;5191.627533
35.85;0.461060891;97;9453;60.91568382;38.54121891;777.9439945;770.8106157;5194.054898
35.85;0.461060891;97;9453;60.92604111;38.54245671;778.2436323;771.1014504;5196.443843
35.85;0.461060891;97;9453;60.93756616;38.54374021;778.5429473;771.391958;5198.921008
35.85;0.461060891;97;9453;60.94689676;38.54494106;778.8419398;771.682139;5201.238646
35.85;0.461060891;97;9453;60.95897431;38.54624929;779.14061;771.9719937;5203.763526
35.85;0.461060891;97;9453;60.96855846;38.5474848;779.4389585;772.2615225;5206.14807
35.85;0.461060891;97;9453;60.97897115;38.54873441;779.7369855;772.5507256;5208.559805
35.85;0.461060891;97;9453;60.98976748;38.55004786;780.0346914;772.8396036;5211.094776
35.85;0.461060891;97;9453;61.00138692;38.55128938;780.3320764;773.1281568;5213.490912
35.85;0.461060891;97;9453;61.01095691;38.55252421;780.6291411;773.4163854;5215.874135
35.85;0.461060891;97;9453;61.02257515;38.55381756;780.9258856;773.70429;5218.370291
35.85;0.461060891;97;9453;61.03201411;38.55504321;781.2223104;773.9918708;5220.735804
35.85;0.461060891;97;9453;61.04358981;38.55633637;781.5184157;774.2791283;5223.231604
35.85;0.461060891;97;9453;61.05331496;38.55758263;781.8142021;774.5660627;5225.636889
35.85;0.461060891;97;9453;61.06411118;38.55884248;782.1096697;774.8526745;5228.068401
35.85;0.461060891;97;9453;61.07446747;38.56010364;782.4048189;775.138964;5230.502433
35.85;0.461060891;97;9453;61.08505252;38.56136818;782.6996501;775.4249315;5232.943009
35.85;0.461060891;97;9453;61.09527205;38.56261127;782.9941636;775.7105775;5235.342174
35.85;0.461060891;97;9453;61.10605702;38.56388756;783.2883597;775.9959023;5237.805413
35.85;0.461060891;97;9453;61.11617586;38.56513974;783.5822389;776.2809063;5240.222116
35.85;0.461060891;97;9453;61.12670863;38.56639556;783.8758014;776.5655898;5242.645853
35.85;0.461060891;97;9453;61.1371483;38.56766446;784.1690476;776.8499531;5245.094835
35.85;0.461060891;97;9453;61.14741653;38.56892316;784.4619778;777.1339967;5247.524124
35.85;0.461060891;97;9453;61.15777798;38.57017442;784.7545923;777.4177209;5249.93906
35.85;0.461060891;97;9453;61.16822344;38.57144503;785.0468916;777.7011261;5252.391324
35.85;0.461060891;97;9453;61.17846124;38.57270774;785.3388758;777.9842126;5254.828366
35.85;0.461060891;97;9453;61.1887697;38.57396189;785.6305455;778.2669807;5257.248878
35.85;0.461060891;97;9453;61.19913615;38.57522945;785.9219009;778.5494309;5259.695269
35.85;0.461060891;97;9453;61.2090883;38.57648864;786.2129424;778.8315635;5262.125494
35.85;0.461060891;97;9453;61.21972985;38.57777474;786.5036702;779.1133788;5264.607682
35.85;0.461060891;97;9453;61.22995207;38.57904231;786.7940848;779.3948772;5267.054091
35.85;0.461060891;97;9453;61.24017714;38.58030912;787.0841864;779.6760591;5269.49903
35.85;0.461060891;97;9453;61.250466;38.58157971;787.3739755;779.9569248;5271.951273
35.85;0.461060891;97;9453;61.26069493;38.58285641;787.6634523;780.2374747;5274.415305
35.85;0.461060891;97;9453;61.27090956;38.58412873;787.9526171;780.5177091;5276.870886
35.85;0.461060891;97;9453;61.28114733;38.58540158;788.2414704;780.7976284;5279.327489
35.85;0.461060891;97;9453;61.29135695;38.58667633;788.5300125;781.0772329;5281.787753
35.85;0.461060891;97;9453;61.30155055;38.58794811;788.8182436;781.3565231;5284.242292
35.85;0.461060891;97;9453;61.31174698;38.58921852;789.1061642;781.6354991;5286.69419
35.85;0.461060891;97;9453;61.3219262;38.59048831;789.3937745;781.9141615;5289.144867
35.85;0.461060891;97;9453;61.33209094;38.59175546;789.6810749;782.1925105;5291.59047
35.85;0.461060891;97;9453;61.34224995;38.59302059;789.9680657;782.4705465;5294.032172
35.85;0.461060891;97;9453;61.35169896;38.59425626;790.2547473;782.7482699;5296.417024
35.85;0.461060891;97;9453;61.36245446;38.59556964;790.54112;783.025681;5298.951845
35.85;0.461060891;97;9453;61.37192822;38.59682427;790.8271841;783.3027801;5301.373288
35.85;0.461060891;97;9453;61.38251234;38.59812103;791.11294;783.5795677;5303.87604
35.85;0.461060891;97;9453;61.39269838;38.59939537;791.398388;783.856044;5306.335518
35.85;0.461060891;97;9453;61.40269176;38.60064773;791.6835283;784.1322094;5308.752574
35.85;0.461060891;97;9453;61.41263033;38.60190337;791.9683615;784.4080642;5311.175959
35.85;0.461060891;97;9453;61.42277818;38.6031637;792.2528877;784.6836089;5313.608395
36.85;0.461060891;97;9453;61.43673851;38.94075243;792.5371073;784.9588438;4035.154056
36.85;0.461060891;97;9453;61.44867892;38.94642485;792.8210207;785.2337691;4046.101834
36.85;0.461060891;97;9453;61.46962184;38.95720438;793.1046282;785.5083853;4066.906337
36.85;0.461060891;97;9453;61.49345593;38.98957041;793.38793;785.7826927;4129.372791
36.85;0.461060891;97;9453;61.51818545;39.04036533;793.6709266;786.0566916;4227.40703
36.85;0.461060891;97;9453;61.54212682;39.10962226;793.9536183;786.3303825;4361.072965
36.85;0.461060891;97;9453;61.56548023;39.18513087;794.2360054;786.6037655;4506.804665
36.85;0.461060891;97;9453;61.58682677;39.26219726;794.5180881;786.8768412;4655.54286
36.85;0.461060891;97;9453;61.60671378;39.33237107;794.799867;787.1496098;4790.978368
36.85;0.461060891;97;9453;61.62484292;39.39643089;795.0813422;787.4220717;4914.613882
36.85;0.461060891;97;9453;61.6411527;39.45006365;795.3625141;787.6942272;5018.12515
36.85;0.461060891;97;9453;61.65621895;39.49388071;795.643383;787.9660766;5102.692128
36.85;0.461060891;97;9453;61.66989786;39.52904251;795.9239493;788.2376204;5170.554421
36.85;0.461060891;97;9453;61.68264905;39.55655924;796.2042133;788.5088588;5223.661733
36.85;0.461060891;97;9453;61.69457192;39.57888695;796.4841752;788.7797923;5266.754241
36.85;0.461060891;97;9453;61.70603965;39.59383889;796.7638355;789.050421;5295.611499
36.85;0.461060891;97;9453;61.71703198;39.60630307;797.0431945;789.3207455;5319.667377
36.85;0.461060891;97;9453;61.72801678;39.61533528;797.3222525;789.590766;5337.099559
36.85;0.461060891;97;9453;61.73868322;39.62224453;797.6010097;789.8604828;5350.434407
36.85;0.461060891;97;9453;61.74900933;39.62733884;797.8794666;790.1298964;5360.266423
36.85;0.461060891;97;5675;61.75940033;39.41200065;798.1576235;790.399007;4944.663526
36.85;0.461060891;97;5675;61.76536626;39.41375075;798.1166188;790.350746;4948.04122
36.85;0.461060891;97;5675;61.76837381;39.4143528;798.0756583;790.3025394;4949.203183
36.85;0.461060891;97;5675;61.77101918;39.41425158;798.0347419;790.2543869;4949.007824
36.85;0.461060891;97;5675;61.77314951;39.41381892;797.9938696;790.2062886;4948.172789
36.85;0.461060891;97;5675;61.77330834;39.41293232;797.9530414;790.1582444;4946.46166
36.85;0.461060891;97;5675;61.77381514;39.41190696;797.9122572;790.1102541;4944.482717
36.85;0.461060891;97;5675;61.77476391;39.41090815;797.8715169;790.0623179;4942.555004
36.85;0.461060891;97;5675;61.77347942;39.4098011;797.8308205;790.0144356;4940.418397
36.85;0.461060891;97;5675;61.77204957;39.40871622;797.7901679;789.9666071;4938.32459
36.85;0.461060891;97;5675;61.77189464;39.40763699;797.7495592;789.9188323;4936.241658
36.85;0.461060891;97;5675;61.7713614;39.40682048;797.7089942;789.8711114;4934.665793
36.85;0.461060891;97;5675;61.76847822;39.40586351;797.6684729;789.823444;4932.818853
36.85;0.461060891;97;5675;61.76731811;39.40506888;797.6279953;789.7758303;4931.285208
36.85;0.461060891;97;5675;61.76732681;39.40436978;797.5875613;789.7282701;4929.93595
36.85;0.461060891;97;5675;61.76524292;39.40391938;797.5471709;789.6807634;4929.066669
36.85;0.461060891;97;5675;61.76274238;39.40327805;797.506824;789.6333101;4927.828917
36.85;0.461060891;97;5675;61.76181087;39.40265639;797.4665205;789.5859102;4926.629103
36.85;0.461060891;97;5675;61.76102426;39.40240154;797.4262605;789.5385635;4926.13724
36.85;0.461060891;97;5675;61.75842812;39.40201451;797.3860439;789.4912701;4925.390283
36.85;0.461060891;97;5675;61.75632178;39.40153237;797.3458706;789.4440299;4924.459742
36.85;0.461060891;97;5675;61.75580392;39.40118452;797.3057406;789.3968428;4923.788401
36.85;0.461060891;97;5675;61.75422056;39.40104741;797.2656539;789.3497088;4923.523774
36.85;0.461060891;97;5675;61.75077123;39.40059879;797.2256103;789.3026278;4922.657941
36.85;0.461060891;97;5675;61.74978498;39.40025716;797.1856099;789.2555997;4921.998592
36.85;0.461060891;97;5675;61.74921118;39.4001334;797.1456526;789.2086245;4921.759727
36.85;0.461060891;97;5675;61.74683208;39.39994327;797.1057383;789.1617021;4921.392785
36.85;0.461060891;97;5675;61.74436323;39.399586;797.065867;789.1148325;4920.703253
36.85;0.461060891;97;5675;61.74361174;39.39930293;797.0260388;789.0680156;4920.156923
36.85;0.461060891;97;5675;61.74231447;39.39923839;796.9862534;789.0212513;4920.032358
36.85;0.461060891;97;5675;61.7393595;39.39895321;796.9465109;788.9745396;4919.481961
36.85;0.461060891;97;5675;61.73764455;39.39862251;796.9068112;788.9278804;4918.843717
36.85;0.461060891;97;5675;61.73716647;39.39851908;796.8671543;788.8812737;4918.644089
36.85;0.461060891;97;5675;61.73469886;39.39838465;796.8275401;788.8347195;4918.384639
36.85;0.461060891;97;5675;61.73241789;39.39808884;796.7879686;788.7882175;4917.813733
36.85;0.461060891;97;5675;61.73138309;39.39780491;796.7484398;788.7417679;4917.265744
36.85;0.461060891;97;5675;61.73034842;39.39771619;796.7089535;788.6953705;4917.094509
36.85;0.461060891;97;5675;61.72777318;39.39752766;796.6695098;788.6490252;4916.730659
36.85;0.461060891;97;5675;61.72574616;39.39722169;796.6301086;788.6027321;4916.140134
36.85;0.461060891;97;5675;61.7250552;39.39703094;796.5907499;788.556491;4915.771971
36.85;0.461060891;97;5675;61.72342988;39.3969484;796.5514335;788.510302;4915.612677
36.85;0.461060891;97;5675;61.72072398;39.39666727;796.5121596;788.4641648;4915.070092
36.85;0.461060891;97;5675;61.71925662;39.39639023;796.4729279;788.4180796;4914.535403
36.85;0.461060891;97;5675;61.71843523;39.39627105;796.4337385;788.3720461;4914.305394
36.85;0.461060891;97;5675;61.71630142;39.39614058;796.3945914;788.3260645;4914.053577
36.85;0.461060891;97;5675;61.71395494;39.39584047;796.3554864;788.2801345;4913.474367
36.85;0.461060891;97;5675;61.71298975;39.39559588;796.3164236;788.2342562;4913.002313
36.85;0.461060891;97;5675;61.71173787;39.39551736;796.2774028;788.1884295;4912.850766
36.85;0.461060891;97;5675;61.70921828;39.39530266;796.2384241;788.1426543;4912.436393
36.85;0.461060891;97;5675;61.70734122;39.39501733;796.1994874;788.0969305;4911.885712
36.85;0.461060891;97;5675;61.70648552;39.39484606;796.1605927;788.0512582;4911.555162
36.85;0.461060891;97;5675;61.70448541;39.39475042;796.1217398;788.0056373;4911.370582
36.85;0.461060891;97;5675;61.70240315;39.39450744;796.0829289;787.9600676;4910.901626
36.85;0.461060891;97;5675;61.70102471;39.39423012;796.0441597;787.9145492;4910.366387
36.85;0.461060891;97;5675;61.69995178;39.39412193;796.0054324;787.869082;4910.157584
36.85;0.461060891;97;5675;61.69779632;39.3939576;795.9667467;787.8236659;4909.840435
36.85;0.461060891;97;5675;61.69564217;39.39367207;795.9281028;787.7783009;4909.289351
36.85;0.461060891;97;5675;61.69470936;39.39344518;795.8895004;787.7329868;4908.851466
36.85;0.461060891;97;5675;61.69298452;39.39335749;795.8509397;787.6877238;4908.682212
36.85;0.461060891;97;5675;61.69081706;39.39313731;795.8124205;787.6425116;4908.257265
36.85;0.461060891;97;5675;61.68921647;39.39285774;795.7739429;787.5973503;4907.717704
36.85;0.461060891;97;5675;61.68816061;39.39272168;795.7355067;787.5522397;4907.455106
36.85;0.461060891;97;5675;61.68588698;39.39256897;795.6971119;787.5071799;4907.160377
36.85;0.461060891;97;5675;61.68407224;39.39232018;795.6587585;787.4621708;4906.680213
36.85;0.461060891;97;5675;61.68303334;39.39208129;795.6204464;787.4172122;4906.219148
36.85;0.461060891;97;5675;61.68135585;39.39201762;795.5821755;787.3723043;4906.09626
36.85;0.461060891;97;5675;61.67925211;39.3917818;795.543946;787.3274468;4905.641126
36.85;0.461060891;97;5675;61.6777094;39.39151366;795.5057576;787.2826397;4905.123631
36.85;0.461060891;97;5675;61.67651696;39.39139299;795.4676104;787.2378831;4904.890739
36.85;0.461060891;97;5675;61.67460051;39.39125148;795.4295042;787.1931768;4904.61762
36.85;0.461060891;97;5675;61.67240557;39.39095851;795.3914392;787.1485207;4904.052191
36.85;0.461060891;97;5675;61.67132344;39.39072447;795.3534151;787.1039149;4903.600484
36.85;0.461060891;97;5675;61.66983986;39.39063414;795.315432;787.0593592;4903.426154
36.85;0.461060891;97;5675;61.66732596;39.39038219;795.2774899;787.0148536;4902.93988
36.85;0.461060891;97;5675;61.66574602;39.39012199;795.2395886;786.970398;4902.437695
36.85;0.461060891;97;5675;61.66458472;39.39000081;795.2017282;786.9259925;4902.203827
36.85;0.461060891;97;5675;61.66227559;39.38980922;795.1639086;786.8816369;4901.834063
36.85;0.461060891;70;5675;62.26161395;39.40515112;795.1261297;786.8373311;4931.443935
36.85;0.461060891;70;5675;62.95662081;39.45507135;795.0883915;786.7930752;5027.790019
36.85;0.461060891;70;5675;63.36184568;39.48370373;795.050694;786.7488691;5083.050542
36.85;0.461060891;70;5675;63.80595256;39.52452602;795.0130371;786.7047126;5161.837606
36.85;0.461060891;70;5675;64.07896291;39.55449145;794.9754208;786.6606058;5219.670912
36.85;0.461060891;70;5675;64.36740269;39.57942844;794.937845;786.6165486;5267.799327
36.85;0.461060891;70;5675;64.53099429;39.58932102;794.9003098;786.572541;5286.891999
36.85;0.461060891;70;5675;64.71342276;39.59138926;794.8628149;786.5285828;5290.883717
36.85;0.461060891;70;5675;64.80456956;39.58089457;794.8253605;786.4846741;5270.628958
36.85;0.461060891;70;5675;64.92584253;39.56524995;794.7879464;786.4408147;5240.43481
36.85;0.461060891;70;5675;64.9854165;39.54162456;794.7505726;786.3970047;5194.837799
36.85;0.461060891;70;5675;65.05553834;39.51739791;794.7132391;786.3532439;5148.080345
36.85;0.461060891;70;5675;65.09259483;39.49215366;794.6759458;786.3095323;5099.358914
36.85;0.461060891;70;5675;65.13614172;39.47075078;794.6386928;786.2658699;5058.051344
36.85;0.461060891;70;5675;65.15728923;39.44229041;794.6014798;786.2222566;5003.122797
36.85;0.461060891;70;5675;65.18562696;39.4149395;794.564307;786.1786923;4950.335514
36.85;0.461060891;70;5675;65.19998386;39.39360835;794.5271742;786.135177;4909.16638
36.85;0.461060891;70;5675;65.21668442;39.38334734;794.4900814;786.0917106;4889.362623
36.85;0.461060891;70;5675;65.22618096;39.35793126;794.4530286;786.0482931;4840.309554
36.85;0.461060891;70;5675;65.23579323;39.34386739;794.4160157;786.0049245;4813.166287
36.85;0.461060891;70;5675;65.24155683;39.33159104;794.3790427;785.9616046;4789.472913
36.85;0.461060891;70;5675;65.24738978;39.3213975;794.3421095;785.9183334;4769.79938
36.85;0.461060891;70;5675;65.25078291;39.31262393;794.3052162;785.8751109;4752.866368
36.85;0.461060891;70;5675;65.25406577;39.30554123;794.2683625;785.8319369;4739.196752
36.85;0.461060891;70;5675;65.25583434;39.29924413;794.2315486;785.7888116;4727.043348
36.85;0.461060891;70;5675;65.25743943;39.29494093;794.1947744;785.7457347;4718.73818
36.85;0.461060891;70;5675;65.25817852;39.29006336;794.1580398;785.7027062;4709.324463
36.85;0.461060891;70;5675;65.25858597;39.28701166;794.1213448;785.6597262;4703.434676
36.85;0.461060891;70;5675;65.25846671;39.28356405;794.0846893;785.6167945;4696.780787
36.85;0.461060891;70;5675;65.25817002;39.28157893;794.0480733;785.573911;4692.949496
36.85;0.461060891;70;5675;65.2575176;39.28003437;794.0114967;785.5310758;4689.968503
36.85;0.461060891;70;5675;65.25683161;39.27894871;793.9749596;785.4882887;4687.873172
36.85;0.461060891;70;5675;65.2559114;39.27773273;793.9384619;785.4455498;4685.526328
36.85;0.461060891;70;5675;65.25480829;39.27691648;793.9020034;785.4028589;4683.950957
36.85;0.461060891;70;5675;65.25359681;39.27624989;793.8655843;785.360216;4682.66444
36.85;0.461060891;70;5675;65.25229237;39.27572305;793.8292044;785.317621;4681.647642
36.85;0.461060891;70;5675;65.25088212;39.27530076;793.7928637;785.275074;4680.832618
36.85;0.461060891;70;5675;65.24939927;39.27496111;793.7565621;785.2325748;4680.177106
36.85;0.461060891;70;5675;65.24785993;39.27469832;793.7202997;785.1901234;4679.669916
36.85;0.461060891;70;5675;65.24626116;39.27449378;793.6840764;785.1477197;4679.275151
36.85;0.461060891;70;5675;65.24461778;39.27433345;793.647892;785.1053637;4678.96572
36.85;0.461060891;70;5675;65.24294157;39.2742131;793.6117467;785.0630554;4678.733445
36.85;0.461060891;70;5675;65.24123292;39.27412419;793.5756403;785.0207946;4678.56184
36.85;0.498628243;70;5675;65.23809933;39.1202147;793.5395729;784.9785813;4738.523407
36.85;0.498628243;70;5675;65.2348278;39.10928333;793.5035442;784.9364155;4715.706807
36.85;0.498628243;70;5675;65.23275152;39.10178335;793.4675544;784.8942971;4700.052423
36.85;0.498628243;70;5675;65.23117949;39.09778537;793.4316034;784.8522261;4691.70761
36.85;0.498628243;70;5675;65.22955404;39.09547571;793.3956912;784.8102024;4686.88674
36.85;0.498628243;70;5675;65.22810197;39.0941263;793.3598176;784.7682259;4684.070178
36.85;0.498628243;70;5675;65.22672742;39.09344238;793.3239827;784.7262967;4682.642673
36.85;0.498628243;70;5675;65.22519478;39.0930755;793.2881864;784.6844146;4681.876889
36.85;0.498628243;70;5675;65.22363501;39.09284444;793.2524286;784.6425796;4681.394606
36.85;0.498628243;70;5675;65.22212931;39.09276656;793.2167094;784.6007916;4681.232049
36.85;0.498628243;70;5675;65.22052619;39.09277234;793.1810287;784.5590506;4681.244112
36.85;0.498628243;70;5675;65.21884088;39.09275239;793.1453864;784.5173566;4681.202468
36.85;0.498628243;70;5675;65.21719802;39.09274893;793.1097825;784.4757094;4681.195248
36.85;0.498628243;70;5675;65.21553826;39.09279062;793.074217;784.4341091;4681.28227
36.85;0.498628243;70;5675;65.21379088;39.09280417;793.0386899;784.3925555;4681.310561
36.85;0.498628243;70;5675;65.21204965;39.09278614;793.003201;784.3510487;4681.272931
36.85;0.498628243;70;5675;65.2103494;39.09279744;792.9677503;784.3095886;4681.296503
36.85;0.498628243;70;5675;65.20859189;39.09281568;792.9323378;784.268175;4681.33457
36.85;0.498628243;70;5675;65.20679644;39.09278831;792.8969635;784.2268081;4681.277458
36.85;0.498628243;70;5675;65.20505643;39.09276403;792.8616274;784.1854876;4681.226767
36.85;0.498628243;70;5675;65.20331602;39.09277497;792.8263292;784.1442136;4681.249608
36.85;0.498628243;70;5675;65.20150867;39.09275606;792.7910692;784.1029861;4681.210138
36.85;0.498628243;70;5675;65.19972415;39.09270507;792.7558471;784.0618049;4681.103717
36.85;0.498628243;70;5675;65.19800132;39.09269031;792.720663;784.0206699;4681.072896
36.85;0.498628243;70;5675;65.19622202;39.09268959;792.6855167;783.9795813;4681.071397
36.85;0.498628243;70;5675;65.19440001;39.09262983;792.6504084;783.9385389;4680.946667
36.85;0.498628243;70;5675;65.19266482;39.09257228;792.6153379;783.8975426;4680.82654
36.85;0.498628243;70;5675;65.19094567;39.09257677;792.5803052;783.8565924;4680.835908
36.85;0.498628243;70;5675;65.18912061;39.09253843;792.5453102;783.8156882;4680.755883
36.85;0.498628243;70;5675;65.1873259;39.09243853;792.5103529;783.7748301;4680.547368
36.85;0.498628243;70;5675;65.18566557;39.09240209;792.4754333;783.7340179;4680.471307
36.85;0.498628243;70;5675;65.18390294;39.09241616;792.4405513;783.6932515;4680.500674
36.85;0.498628243;70;5675;65.18203358;39.09230328;792.4057069;783.6525311;4680.265065
36.85;0.498628243;70;5675;65.18034721;39.09218012;792.3709001;783.6118564;4680.007991
36.85;0.498628243;70;5675;65.17872955;39.09222128;792.3361308;783.5712274;4680.093915
36.85;0.498628243;70;5675;65.17685447;39.09217288;792.3013989;783.5306442;4679.992897
36.85;0.498628243;70;5675;65.17500746;39.09197255;792.2667044;783.4901066;4679.574758
36.85;0.498628243;70;5675;65.17354759;39.0918973;792.2320474;783.4496145;4679.417673
36.85;0.498628243;70;5675;65.17179687;39.09199813;792.1974276;783.409168;4679.628146
36.85;0.498628243;70;5675;65.16977256;39.09175898;792.1628452;783.368767;4679.128965
36.85;0.498628243;70;5675;65.16825208;39.09151248;792.1283001;783.3284114;4678.614471
36.85;0.498628243;70;5675;65.16672157;39.09165537;792.0937921;783.2881012;4678.912722
36.85;0.498628243;70;5675;65.16471848;39.0915137;792.0593214;783.2478363;4678.617014
36.85;0.498628243;70;5675;65.16293499;39.09120516;792.0248878;783.2076167;4677.973016
36.85;0.498628243;70;5675;65.16166418;39.09120985;791.9904913;783.1674423;4677.982799
36.85;0.498628243;70;5675;65.15980322;39.09127699;791.9561319;783.127313;4678.122942
36.85;0.498628243;70;5675;65.15771116;39.09090396;791.9218094;783.087229;4677.344329
36.85;0.498628243;70;5675;65.15652347;39.09063967;791.887524;783.0471899;4676.792678
36.85;0.498628243;70;5675;65.15484381;39.09080628;791.8532755;783.007196;4677.140439
36.85;0.498628243;70;5675;65.1525795;39.09038536;791.8190639;782.9672469;4676.261879
36.85;0.498628243;70;5675;65.15121037;39.09011514;791.7848892;782.9273428;4675.697846
36.85;0.498628243;70;5675;65.14975327;39.09015481;791.7507513;782.8874836;4675.780666
36.85;0.498628243;70;5675;65.14758761;39.08991376;791.7166502;782.8476692;4675.277519
36.85;0.498628243;70;5675;65.1459774;39.08955922;791.6825858;782.8078996;4674.537503
36.85;0.498628243;70;5675;65.14472548;39.08960164;791.6485582;782.7681746;4674.626049
36.85;0.498628243;70;5675;65.14281934;39.08958234;791.6145672;782.7284944;4674.585764
36.85;0.498628243;70;5675;65.1409128;39.08922471;791.5806128;782.6888588;4673.8393
36.85;0.498628243;70;5675;65.13985785;39.08909794;791.546695;782.6492677;4673.574705
36.85;0.498628243;70;5675;65.13807897;39.08926169;791.5128138;782.6097212;4673.916479
36.85;0.498628243;70;5675;65.13584748;39.08881685;791.4789691;782.5702191;4672.987981
36.85;0.498628243;70;5675;65.13471747;39.08850695;791.4451608;782.5307615;4672.341142
36.85;0.498628243;70;5675;65.13313323;39.08864764;791.411389;782.4913482;4672.634796
36.85;0.498628243;70;5675;65.13079688;39.08820851;791.3776536;782.4519792;4671.718232
36.85;0.498628243;70;5675;65.12943075;39.08796426;791.3439545;782.4126545;4671.208424
36.85;0.498628243;70;5675;65.1281139;39.08796811;791.3102917;782.3733741;4671.216458
36.85;0.498628243;70;5675;65.12596576;39.08780023;791.2766652;782.3341378;4670.86605
36.85;0.498628243;70;5675;65.12434102;39.08740075;791.2430749;782.2949456;4670.032218
36.85;0.498628243;70;5675;65.12321606;39.08747143;791.2095208;782.2557975;4670.179743
36.85;0.498628243;70;5675;65.1213495;39.08749114;791.1760029;782.2166934;4670.220893
36.85;0.498628243;70;5675;65.1194068;39.08711058;791.1425211;782.1776332;4669.426556
36.85;0.498628243;70;5675;65.11837358;39.0869419;791.1090754;782.1386171;4669.074478
36.85;0.498628243;70;5675;65.11671481;39.0870434;791.0756657;782.0996447;4669.286332
36.85;0.498628243;70;5675;65.11446321;39.08663168;791.042292;782.0607162;4668.42698
36.85;0.498628243;70;5675;65.11329639;39.08631818;791.0089543;782.0218315;4667.772611
36.85;0.498628243;70;5675;65.1118104;39.08640857;790.9756525;781.9829905;4667.961283
36.85;0.498628243;70;5675;65.10951539;39.086027;790.9423865;781.9441932;4667.16485
36.85;0.498628243;70;5675;65.10812014;39.08578763;790.9091565;781.9054395;4666.66522
36.85;0.498628243;70;5675;65.10689869;39.08574705;790.8759622;781.8667294;4666.580521
36.85;0.498628243;70;5675;65.10483445;39.08562667;790.8428037;781.8280628;4666.329253
36.85;0.498628243;70;5675;65.10318889;39.0851815;790.8096809;781.7894397;4665.400083
36.85;0.498628243;70;5675;65.10211192;39.08522948;790.7765938;781.75086;4665.500227
36.85;0.498628243;70;5675;65.10032655;39.085271;790.7435424;781.7123237;4665.586879
36.85;0.498628243;70;5675;65.0983672;39.08487057;790.7105266;781.6738307;4664.751077
36.85;0.498628243;70;5675;65.0972986;39.0846357;790.6775464;781.635381;4664.260859
36.85;0.498628243;70;5675;65.09571593;39.08475645;790.6446016;781.5969746;4664.512892
36.85;0.498628243;70;5675;65.09350497;39.08430869;790.6116924;781.5586113;4663.578287
36.85;0.498628243;70;5675;65.09221336;39.08398885;790.5788187;781.5202912;4662.910712
36.85;0.498628243;70;5675;65.0908883;39.08399306;790.5459804;781.4820142;4662.919489
36.85;0.498628243;70;5675;65.08878424;39.08377167;790.5131774;781.4437802;4662.457396
36.85;0.498628243;70;5675;65.08727374;39.08347152;790.4804098;781.4055892;4661.830903
36.85;0.498628243;70;5675;65.08610657;39.0833808;790.4476776;781.3674411;4661.641554
36.85;0.498628243;70;5675;65.08429168;39.08333071;790.4149805;781.329336;4661.537
36.85;0.498628243;70;3438;65.0825296;38.61299827;790.3823188;781.2912737;3679.831928
36.85;0.498628243;70;3438;65.07810391;38.61278287;790.0580865;780.9784433;3679.382332
