Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.498628243;70;3438;65.07009682;38.61348818;789.7342036;780.6659646;3680.854502
36.85;0.498628243;70;3438;65.06290069;38.61197011;789.4106697;780.3538374;3677.68591
36.85;0.498628243;70;3438;65.0546373;38.6113475;789.0874844;780.0420611;3676.386351
36.85;0.498628243;70;3438;65.04445071;38.61079603;788.7646474;779.7306354;3675.235291
36.85;0.498628243;70;3438;65.03403479;38.6092181;788.4421582;779.4195599;3671.941748
36.85;0.498628243;70;3438;65.02370085;38.60807605;788.1200165;779.1088342;3669.557987
36.85;0.498628243;70;3438;65.012306;38.60734788;787.7982219;778.7984579;3668.03812
36.85;0.498628243;70;3438;65.00066823;38.60598791;787.4767741;778.4884306;3665.199514
36.85;0.498628243;70;3438;64.98917895;38.60492839;787.1556727;778.178752;3662.988012
36.85;0.498628243;70;3438;64.97709373;38.6041834;786.8349172;777.8694215;3661.433038
36.85;0.498628243;70;3438;64.9649316;38.60309786;786.5145073;777.5604389;3659.167229
36.85;0.498628243;70;3438;64.95279498;38.6022854;786.1944428;777.2518037;3657.471408
36.85;0.498628243;70;3438;64.9403746;38.60154823;785.874723;776.9435156;3655.932755
36.85;0.498628243;70;3438;64.92648066;38.60061309;785.5553478;776.6355742;3653.980868
36.85;0.498628243;70;3438;64.91396441;38.5999644;785.2363168;776.327979;3652.626895
36.85;0.498628243;70;3438;64.90148522;38.59926819;784.9176295;776.0207297;3651.173726
36.85;0.498628243;70;3438;64.88898548;38.59860661;784.5992855;775.7138259;3649.792829
36.85;0.498628243;70;3438;64.8764249;38.59798323;784.2812846;775.4072672;3648.491666
36.85;0.498628243;70;3438;64.86388723;38.59734739;783.9636264;775.1010533;3647.164511
36.85;0.498628243;70;3438;64.85132736;38.59673979;783.6463105;774.7951836;3645.896288
36.85;0.498628243;70;3438;64.83876893;38.59613405;783.3293364;774.4896579;3644.631954
36.85;0.498628243;70;3438;64.8262191;38.59553307;783.0127039;774.1844758;3643.377559
36.85;0.498628243;70;3438;64.81367251;38.59493986;782.6964126;773.8796368;3642.139373
36.85;0.498628243;70;3438;64.80113944;38.59434619;782.3804621;773.5751406;3640.900242
36.85;0.498628243;70;3438;64.78861911;38.5937552;782.0648521;773.2709868;3639.666687
36.85;0.498628243;70;3438;64.77611372;38.59316385;781.7495821;772.967175;3638.43239
36.85;0.498628243;70;3438;64.76362555;38.59257105;781.4346519;772.6637049;3637.195056
36.85;0.498628243;70;3438;64.7511548;38.59197648;781.120061;772.360576;3635.954031
36.85;0.498628243;70;3438;64.7387027;38.5913787;780.805809;772.057788;3634.706314
36.85;0.498628243;70;3438;64.72626968;38.59077737;780.4918957;771.7553404;3633.451189
36.85;0.498628243;70;3438;64.71385605;38.59017183;780.1783206;771.4532329;3632.187271
36.85;0.498628243;70;3438;64.70146213;38.58956162;779.8650835;771.1514652;3630.913605
36.85;0.498628243;70;3438;64.68908801;38.58894647;779.5521838;770.8500368;3629.629622
36.85;0.498628243;70;3438;64.67673378;38.58832609;779.2396213;770.5489473;3628.33474
36.85;0.498628243;70;3438;64.66439946;38.59103311;778.9273956;770.2481964;3633.984977
36.85;0.498628243;70;3438;64.65282101;38.58850317;778.6155063;769.9477837;3628.704337
36.85;0.498628243;70;3438;64.64061327;38.59023425;778.3039531;769.6477087;3632.317548
36.85;0.498628243;70;3438;64.6281505;38.58954383;777.9927356;769.3479713;3630.876465
36.85;0.498628243;70;3438;64.61589633;38.58972623;777.6818534;769.0485708;3631.25719
36.85;0.498628243;70;3438;64.60357455;38.58921487;777.3713063;768.7495071;3630.189843
36.85;0.498628243;70;3438;64.59125868;38.5887979;777.0610937;768.4507796;3629.319514
36.85;0.498628243;70;3438;64.57899907;38.58828676;776.7512154;768.152388;3628.252633
36.85;0.498628243;70;3438;64.56671842;38.58744476;776.441671;767.854332;3626.495175
36.85;0.498628243;70;3438;64.55444032;38.58649115;776.1324602;767.5566111;3624.504739
36.85;0.498628243;70;3438;64.54216472;38.58549427;775.8235825;767.259225;3622.423987
36.85;0.498628243;70;3438;64.52996903;38.58656803;775.5150377;766.9621733;3624.665214
36.85;0.498628243;70;3438;64.51764324;38.58155845;775.2068253;766.6654557;3614.208925
36.85;0.498628243;70;3438;64.50538131;38.58554577;774.8989451;766.3690717;3622.531484
36.85;0.498628243;70;3438;64.49304025;38.5828691;774.5913965;766.0730209;3616.944584
36.85;0.498628243;70;3438;64.48095612;38.58109602;774.2841794;765.7773031;3613.243721
36.85;0.498628243;70;3438;64.46838917;38.5837392;773.9772933;765.4819178;3618.760715
36.85;0.498628243;70;3438;64.45615285;38.57954196;773.6707379;765.1868647;3609.999992
36.85;0.498628243;70;3438;64.44413387;38.58119579;773.3645128;764.8921433;3613.451958
36.85;0.498628243;70;3438;64.43149475;38.58248029;773.0586177;764.5977533;3616.133048
36.85;0.498628243;70;3438;64.4193365;38.57976054;772.7530522;764.3036944;3610.456226
36.85;0.498628243;70;3438;64.40717157;38.58131151;772.4478159;764.0099661;3613.693488
36.85;0.498628243;70;3438;64.39500666;38.5795384;772.1429086;763.7165682;3609.992564
36.85;0.498628243;70;3438;64.38290722;38.57882526;771.8383298;763.4235001;3608.504048
36.85;0.498628243;70;3438;64.37060008;38.58057932;771.5340791;763.1307616;3612.165236
36.85;0.498628243;70;3438;64.35853223;38.57764669;771.2301564;762.8383523;3606.044068
36.85;0.498628243;70;3438;64.3463931;38.57755262;770.9265611;762.5462718;3605.847717
36.85;0.498628243;70;3438;64.33428665;38.57907692;770.6232929;762.2545197;3609.029333
36.85;0.498628243;70;3438;64.32212619;38.57925765;770.3203515;761.9630957;3609.406557
36.85;0.498628243;70;3438;64.31007528;38.57806683;770.0177366;761.6719994;3606.921009
36.85;0.498628243;70;3438;64.29809621;38.57796931;769.7154477;761.3812304;3606.717455
36.85;0.498628243;70;3438;64.28651801;38.57725374;769.4134845;761.0907884;3605.223882
36.85;0.498628243;70;3438;64.27406294;38.57586952;769.1118467;760.8006729;3602.334652
36.85;0.498628243;70;3438;64.26199112;38.57697372;768.810534;760.5108837;3604.639404
36.85;0.498628243;70;3438;64.24976126;38.57702475;768.5095459;760.2214204;3604.745922
36.85;0.498628243;70;3438;64.23784041;38.5759547;768.2088821;759.9322826;3602.512448
36.85;0.498628243;70;3438;64.22554798;38.57659408;767.9085423;759.6434698;3603.847005
36.85;0.498628243;70;3438;64.21369885;38.57590992;767.6085261;759.3549819;3602.418995
36.85;0.498628243;70;3438;64.20186603;38.5747938;767.3088333;759.0668183;3600.089366
36.85;0.498628243;70;3438;64.18991511;38.57337872;767.0094633;758.7789788;3597.135711
36.85;0.498628243;70;3438;64.17804966;38.5718838;766.7104159;758.491463;3594.015429
36.85;0.498628243;70;3438;64.1661829;38.57040437;766.4116907;758.2042704;3590.927475
36.85;0.498628243;70;3438;64.15433101;38.56893438;766.1132875;757.9174008;3587.859245
36.85;0.498628243;70;3438;64.14248608;38.56750816;765.8152057;757.6308538;3584.882337
36.85;0.498628243;70;3438;64.13065211;38.56611765;765.5174452;757.344629;3581.97999
36.85;0.498628243;70;3438;64.11884442;38.56476652;765.2200055;757.058726;3579.15984
36.85;0.498628243;70;3438;64.10708884;38.56345745;764.9228863;756.7731446;3576.427461
36.85;0.498628243;70;3438;64.0953874;38.56218753;764.6260872;756.4878842;3573.776821
36.85;0.498628243;70;3438;64.08362258;38.56093208;764.329608;756.2029447;3571.156374
36.85;0.498628243;70;3438;64.071753;38.55966321;764.0334482;755.9183255;3568.507924
36.85;0.498628243;70;3438;64.05982089;38.558394;763.7376076;755.6340264;3565.858735
36.85;0.498628243;70;3438;64.04814695;38.55716473;763.4420857;755.350047;3563.29295
36.85;0.498628243;70;3438;64.03765799;38.55614449;763.1468823;755.0663869;3561.163443
36.85;0.498628243;70;3438;64.02585579;38.5550349;762.8519969;754.7830458;3558.847435
36.85;0.498628243;70;3438;64.013949;38.5537824;762.5574293;754.5000233;3556.233156
36.85;0.498628243;70;3438;64.00209068;38.55259659;762.2631791;754.217319;3553.758058
36.85;0.498628243;70;3438;63.99025777;38.55115237;761.9692459;753.9349326;3550.743592
36.85;0.498628243;70;3438;63.97848807;38.54943529;761.6756295;753.6528638;3547.159612
36.85;0.498628243;70;3438;63.96675243;38.54716981;761.3823295;753.3711121;3542.430966
36.85;0.498628243;70;3438;63.95507366;38.54439206;761.0893455;753.0896773;3536.633092
36.85;0.498628243;70;3438;63.94342776;38.54104644;760.7966772;752.808559;3529.649904
36.85;0.498628243;70;3438;63.93182042;38.53728739;760.5043242;752.5277567;3521.803814
36.85;0.498628243;70;3438;63.92023264;38.53320022;760.2122863;752.2472702;3513.272829
36.85;0.498628243;92;3438;63.45456867;38.51888288;759.9205631;751.9670991;3483.388859
36.85;0.498628243;92;3438;62.79318086;38.4072664;759.6291541;751.6872431;3250.416469
36.85;0.498628243;92;3438;62.48535516;38.3996169;759.3380592;751.4077017;3234.45001
36.85;0.498628243;92;3438;62.10923708;38.32450341;759.047278;751.1284747;3077.668776
36.85;0.498628243;92;3438;61.87598646;38.30337434;758.7568101;750.8495617;3033.566974
36.85;0.498628243;92;3438;61.64866297;38.26060022;758.4666551;750.5709623;2944.286353
36.85;0.498628243;92;3438;61.48889619;38.25298704;758.1768128;750.2926761;2928.395687
36.85;0.498628243;92;3438;61.34959289;38.23974896;757.8872829;750.0147029;2900.764398
36.85;0.498628243;92;3438;61.24327955;38.24793099;757.5980649;749.7370423;2917.842389
36.85;0.498628243;92;3438;61.15538848;38.25371897;757.3091585;749.4596939;2929.923403
36.85;0.498628243;92;3438;61.08510099;38.27068742;757.0205635;749.1826574;2965.340934
36.85;0.498628243;92;3438;61.02710167;38.28505787;756.7322794;748.9059324;2995.335779
36.85;0.498628243;92;3438;60.97973509;38.30363351;756.4443059;748.6295185;3034.107923
36.85;0.498628243;92;3438;60.93970809;38.31950679;756.1566428;748.3534155;3067.239551
36.85;0.498628243;92;3438;60.90655696;38.33554888;755.8692896;748.077623;3100.723517
36.85;0.498628243;92;3438;60.87770983;38.34917781;755.582246;747.8021406;3129.170616
36.85;0.498628243;92;3438;60.85302053;38.36143085;755.2955118;747.5269679;3154.745862
36.85;0.498628243;92;3438;60.83105952;38.37166009;755.0090865;747.2521047;3176.096931
36.85;0.498628243;92;3438;60.81160683;38.38023451;754.7229698;746.9775505;3193.993946
36.85;0.498628243;92;3438;60.79391781;38.38722769;754.4371615;746.7033051;3208.590534
36.85;0.498628243;92;3438;60.77774971;38.39283425;754.1516611;746.4293681;3220.292858
36.85;0.498628243;92;3438;60.76273396;38.39726508;753.8664683;746.1557391;3229.541147
36.85;0.498628243;92;3438;60.74865877;38.40068857;753.5815828;745.8824178;3236.686856
36.85;0.498628243;92;3438;60.73533471;38.40328866;753.2970043;745.6094038;3242.113919
36.85;0.498628243;92;3438;60.72260879;38.40521125;753.0127325;745.3366969;3246.126841
36.85;0.498628243;92;3438;60.71037079;38.40658806;752.728767;745.0642965;3249.000601
36.85;0.498628243;92;3438;60.6985234;38.40753042;752.4451074;744.7922025;3250.967551
36.85;0.498628243;92;3438;60.68699485;38.40812868;752.1617535;744.5204145;3252.216282
36.85;0.498628243;92;3438;60.67572757;38.40845893;751.8787049;744.2489321;3252.905606
36.85;0.498628243;92;3438;60.66467972;38.40858258;751.5959613;743.9777549;3253.163676
36.85;0.498628243;92;3438;60.65384125;38.40855158;751.3135224;743.7068827;3253.098986
36.85;0.498628243;92;3438;60.64325404;38.40841579;751.0313878;743.4363151;3252.815563
36.85;0.498628243;92;3438;60.63277088;38.40820994;750.7495572;743.1660517;3252.385894
36.85;0.498628243;92;3438;60.62219076;38.4079216;750.4680303;742.8960922;3251.784054
36.85;0.498628243;92;3438;60.61205065;38.40759916;750.1868067;742.6264363;3251.111033
36.85;0.498628243;92;3438;60.60167564;38.40725439;749.9058862;742.3570836;3250.391422
36.85;0.498628243;92;3438;60.59140788;38.40685873;749.6252684;742.0880338;3249.565577
36.85;0.498628243;92;3438;60.58094552;38.40639155;749.3449529;741.8192866;3248.590437
36.85;0.498628243;92;3438;60.57054569;38.40565985;749.0649395;741.5508415;3247.063188
36.85;0.498628243;92;3438;60.56022198;38.4044927;748.7852278;741.2826983;3244.627048
36.85;0.498628243;92;3438;60.54995406;38.40273717;748.5058175;741.0148566;3240.962798
36.85;0.498628243;92;3438;60.53974933;38.40039171;748.2267083;740.7473161;3236.067238
36.85;0.498628243;92;3438;60.52959754;38.39752686;747.9478999;740.4800764;3230.087553
36.85;0.498628243;92;3438;60.51950058;38.39428764;747.6693918;740.2131373;3223.326458
36.85;0.498628243;92;3438;60.50944939;38.39082729;747.3911839;739.9464983;3216.103814
36.85;0.498628243;92;3438;60.49944026;38.38729601;747.1132757;739.6801591;3208.733134
36.85;0.498628243;92;3438;60.48946478;38.38381523;746.835667;739.4141194;3201.467841
36.85;0.498628243;92;3438;60.47951763;38.38047739;746.5583574;739.1483789;3194.500899
36.85;0.498628243;92;3438;60.46959264;38.37734371;746.2813466;738.8829372;3187.960111
36.85;0.498628243;92;3438;60.45968584;38.37444972;746.0046343;738.617794;3181.919601
36.85;0.498628243;92;3438;60.449794;38.3718101;745.7282202;738.352949;3176.41003
36.85;0.498628243;92;3438;60.43991535;38.36942427;745.4521039;738.0884017;3171.4302
36.85;0.498628243;92;3438;60.43004887;38.36728124;745.1762851;737.8241519;3166.957142
36.85;0.498628243;92;3438;60.42019412;38.36536338;744.9007636;737.5601993;3162.954077
36.85;0.498628243;92;3438;60.41035084;38.36364952;744.6255389;737.2965435;3159.376799
36.85;0.498628243;92;3438;60.40051865;38.36211705;744.3506108;737.0331841;3156.178139
36.85;0.498628243;92;3438;60.39069698;38.36074348;744.0759789;736.7701209;3153.311147
36.85;0.498628243;92;3438;60.38088507;38.35950741;743.801643;736.5073535;3150.731149
36.85;0.498628243;92;3438;60.37108207;38.3583891;743.5276026;736.2448816;3148.396961
36.85;0.498628243;92;3438;60.36128725;38.35737082;743.2538576;735.9827048;3146.271535
36.85;0.498628243;92;3438;60.35150003;38.35643688;742.9804075;735.7208229;3144.32216
36.85;0.498628243;92;3438;60.34206177;38.3556156;742.707252;735.4592354;3142.607944
36.85;0.498628243;92;3438;60.33191316;38.35478459;742.4343909;735.197942;3140.873407
36.85;0.498628243;92;3438;60.32216592;38.35401036;742.1618238;734.9369425;3139.257389
36.85;0.498628243;92;3438;60.3124169;38.35330242;741.8895504;734.6762365;3137.779732
36.85;0.498628243;92;3438;60.30265742;38.352622;741.6175704;734.4158236;3136.359526
36.85;0.498628243;92;3438;60.29292464;38.35196604;741.3458835;734.1557036;3134.990377
36.85;0.498628243;92;3438;60.28319038;38.35133886;741.0744893;733.895876;3133.681283
36.85;0.498628243;92;3438;60.27346551;38.35072709;740.8033875;733.6363406;3132.404358
36.85;0.498628243;92;3438;60.2637529;38.35013207;740.5325779;733.3770971;3131.162406
36.85;0.498628243;92;3438;60.2540465;38.34955089;740.26206;733.1181451;3129.949322
36.85;0.498628243;92;3438;60.24435139;38.34897981;739.9918337;732.8594843;3128.757339
36.85;0.498628243;92;3438;60.23466621;38.34841874;739.7218985;732.6011143;3127.586236
36.85;0.498628243;92;3438;60.22499078;38.34786558;739.4522542;732.3430348;3126.43165
36.85;0.498628243;92;3438;60.21532636;38.34731935;739.1829004;732.0852456;3125.291526
36.85;0.498628243;92;3438;60.20567235;38.34677949;738.9138369;731.8277462;3124.16471
36.85;0.498628243;92;3438;60.19602916;38.34624514;738.6450633;731.5705364;3123.049373
36.85;0.498628243;92;3438;60.18639696;38.34571594;738.3765793;731.3136158;3121.944805
36.85;0.498628243;92;3438;60.17677568;38.34519154;738.1083846;731.0569841;3120.850245
36.85;0.498628243;92;3438;60.16716552;38.34467165;737.8404789;730.800641;3119.765093
36.85;0.498628243;92;3438;60.15756648;38.34415613;737.5728619;730.5445862;3118.689071
36.85;0.498628243;92;3438;60.1479786;38.34364485;737.3055332;730.2888192;3117.621895
36.85;0.498628243;92;3438;60.13840192;38.34313774;737.0384926;730.0333399;3116.563438
36.85;0.498628243;92;3438;60.12883646;38.34263479;736.7717397;729.7781479;3115.513647
36.85;0.498628243;92;3438;60.11928222;38.34213598;736.5052743;729.5232428;3114.472503
36.85;0.498628243;92;3438;60.10973921;38.34164134;736.239096;729.2686243;3113.44005
36.85;0.498628243;92;3438;60.10020743;38.34115088;735.9732045;729.0142922;3112.416348
36.85;0.498628243;92;3438;60.09068689;38.34066466;735.7075995;728.7602461;3111.401483
36.85;0.498628243;92;3438;60.08117757;38.34018272;735.4422807;728.5064856;3110.39555
36.85;0.498628243;92;3438;60.07167946;38.33970511;735.1772478;728.2530104;3109.398653
36.85;0.498628243;92;3438;60.06219256;38.33923188;734.9125004;727.9998203;3108.410897
36.85;0.498628243;92;3438;60.05271685;38.33876308;734.6480384;727.7469149;3107.432386
36.85;0.498628243;92;3438;60.04325233;38.33829875;734.3838613;727.4942939;3106.463222
36.85;0.498628243;92;3438;60.03379897;38.33783895;734.1199688;727.241957;3105.503501
36.85;0.498628243;92;3438;60.02435677;38.33738372;733.8563608;726.9899038;3104.553315
36.85;0.498628243;92;3438;60.01492571;38.3369331;733.5930367;726.738134;3103.612753
36.85;0.498628243;92;3438;60.00550577;38.33648713;733.3299964;726.4866473;3102.681895
36.85;0.498628243;92;3438;59.99609695;38.33604584;733.0672396;726.2354435;3101.760818
36.85;0.498628243;92;3438;59.98669923;38.33560928;732.8047658;725.9845221;3100.849594
36.85;0.498628243;92;3438;59.97731258;38.33517747;732.5425749;725.7338828;3099.948292
36.85;0.498628243;92;3438;59.96793701;38.33475044;732.2806665;725.4835254;3099.056977
36.85;0.498628243;92;3438;59.95857249;38.33432823;732.0190403;725.2334495;3098.175711
36.85;0.498628243;92;3438;59.94921901;38.33391086;731.757696;724.9836549;3097.304555
36.85;0.498628243;92;3438;59.93987655;38.33349836;731.4966334;724.7341411;3096.44357
36.85;0.498628243;92;3438;59.9305451;38.33309077;731.235852;724.4849079;3095.592812
36.85;0.498628243;92;3438;59.92122465;38.3326881;730.9753516;724.2359549;3094.752343
36.85;0.498628243;92;3438;59.91191518;38.33229039;730.7151319;723.9872819;3093.922221
36.85;0.498628243;92;3438;59.90261667;38.33189767;730.4551927;723.7388885;3093.102506
36.85;0.498628243;92;3438;59.89332911;38.33150996;730.1955335;723.4907744;3092.293261
36.85;0.498628243;92;3438;59.88405249;38.3311273;729.9361541;723.2429393;3091.494548
36.85;0.498628243;92;3438;59.87478679;38.33074972;729.6770542;722.9953829;3090.706433
36.85;0.359835202;92;3438;59.86921387;38.76653974;729.4182334;722.7481049;2886.826609
36.85;0.359835202;92;3438;59.86478968;38.810144;729.1596916;722.5011049;2952.506415
36.85;0.359835202;92;3438;59.85649051;38.84090752;728.9014283;722.2543827;2998.844574
36.85;0.359835202;92;3438;59.84696677;38.86037621;728.6434434;722.0079379;3028.169684
36.85;0.359835202;92;3438;59.836903;38.87260285;728.3857364;721.7617703;3046.58631
36.85;0.359835202;92;3438;59.82661192;38.8801845;728.1283071;721.5158794;3058.006319
36.85;0.359835202;92;3438;59.81633512;38.88481691;727.8711552;721.2702651;3064.983981
36.85;0.359835202;92;3438;59.80612554;38.88755937;727.6142804;721.0249269;3069.114869
36.85;0.359835202;92;3438;59.79604402;38.88907532;727.3576823;720.7798646;3071.398304
36.85;0.359835202;92;3438;59.78609665;38.88981291;727.1013608;720.5350779;3072.509309
36.85;0.359835202;92;3438;59.77627977;38.89005304;726.8453155;720.2905664;3072.871011
36.85;0.359835202;92;3438;59.76658605;38.88998649;726.589546;720.0463299;3072.770764
36.85;0.359835202;92;3438;59.75699976;38.88973622;726.3340522;719.802368;3072.393794
36.85;0.359835202;92;3438;59.74750864;38.88938188;726.0788336;719.5586804;3071.860064
36.85;0.359835202;92;3438;59.73809889;38.88897508;725.8238901;719.3152669;3071.247308
36.85;0.359835202;92;3438;59.72875876;38.88854713;725.5692212;719.0721271;3070.602706
36.85;0.359835202;92;3438;59.71947794;38.88811719;725.3148268;718.8292607;3069.955098
36.85;0.359835202;92;3438;59.71024754;38.88769579;725.0607065;718.5866674;3069.32036
36.85;0.359835202;92;3438;59.70106083;38.88728837;724.80686;718.3443468;3068.706674
36.85;0.359835202;92;3438;59.69191947;38.88689805;724.553287;718.1022988;3068.118744
36.85;0.359835202;92;3438;59.68311448;38.88655705;724.2999873;717.8605229;3067.605103
36.85;0.359835202;92;3438;59.67430157;38.88622194;724.0469605;717.6190189;3067.100337
36.85;0.359835202;92;3438;59.66508261;38.88555563;723.7942064;717.3777865;3066.096699
36.85;0.359835202;92;3438;59.65592288;38.88429143;723.5417246;717.1368253;3064.192467
36.85;0.359835202;92;3438;59.64680457;38.88225456;723.2895148;716.8961351;3061.124397
36.85;0.359835202;92;3438;59.63772854;38.87948925;723.0375768;716.6557156;3056.959094
36.85;0.359835202;92;3438;59.62868553;38.87613851;722.7859103;716.4155663;3051.911972
36.85;0.359835202;92;3438;59.61967752;38.87240545;722.534515;716.1756872;3046.288972
36.85;0.359835202;92;3438;59.61070255;38.86848025;722.2833905;715.9360777;3040.376559
36.85;0.359835202;92;3438;59.60176234;38.86453197;722.0325367;715.6967377;3034.429377
36.85;0.359835202;92;3438;59.59285454;38.86068757;721.7819531;715.4576669;3028.638682
36.85;0.359835202;92;3438;59.58397737;38.85703832;721.5316396;715.2188648;3023.141925
36.85;0.359835202;92;3438;59.57512675;38.85364004;721.2815958;714.9803313;3018.023202
36.85;0.359835202;92;3438;59.56632296;38.85053121;721.0318214;714.742066;3013.340451
36.85;0.359835202;92;3438;59.55748899;38.84769359;720.7823161;714.5040687;3009.066232
36.85;0.359835202;92;3438;59.54869552;38.84514533;720.5330797;714.2663389;3005.227868
36.85;0.359835202;92;3438;59.53991342;38.84286564;720.2841119;714.0288765;3001.794034
36.85;0.359835202;92;3438;59.53114029;38.84083077;720.0354123;713.7916811;2998.728971
36.85;0.359835202;92;3438;59.52237454;38.83901778;719.7869807;713.5547524;2995.998128
36.85;0.359835202;92;3438;59.51361424;38.83740138;719.5388168;713.3180902;2993.563378
36.85;0.359835202;92;3438;59.50485888;38.83595764;719.2909203;713.0816941;2991.388717
36.85;0.359835202;92;3438;59.49610776;38.83466386;719.0432909;712.8455637;2989.43994
36.85;0.359835202;92;3438;59.48736091;38.83349934;718.7959283;712.609699;2987.685862
36.85;0.359835202;92;3438;59.47861841;38.83244558;718.5488323;712.3740994;2986.098615
36.85;0.359835202;92;3438;59.46988061;38.83148622;718.3020025;712.1387648;2984.653564
36.85;0.359835202;92;3438;59.46114795;38.83060708;718.0554387;711.9036947;2983.329328
36.85;0.359835202;92;3438;59.45242091;38.82979588;717.8091406;711.6688891;2982.107454
36.85;0.359835202;92;3438;59.44370001;38.8290422;717.5631079;711.4343474;2980.972203
36.85;0.359835202;92;3438;59.43498576;38.82833716;717.3173402;711.2000695;2979.910218
36.85;0.359835202;92;3438;59.42627863;38.82767328;717.0718374;710.966055;2978.910246
36.85;0.359835202;92;3438;59.41757906;38.82704432;716.8265992;710.7323037;2977.962855
36.85;0.359835202;92;3438;59.40888744;38.82644504;716.5816251;710.4988152;2977.060175
36.85;0.359835202;92;3438;59.40020412;38.8258711;716.3369151;710.2655893;2976.195671
36.85;0.359835202;92;3438;59.39152942;38.82531892;716.0924687;710.0326257;2975.363943
36.85;0.359835202;92;3438;59.38286358;38.82478555;715.8482858;709.7999239;2974.560543
36.85;0.359835202;92;3438;59.37420683;38.82426857;715.6043659;709.5674839;2973.781832
36.85;0.359835202;92;3438;59.36555936;38.82376602;715.3607089;709.3353052;2973.024845
36.85;0.359835202;92;3438;59.35692132;38.82327629;715.1173144;709.1033877;2972.287183
36.85;0.359835202;92;3438;59.34829283;38.82279811;714.8741822;708.8717309;2971.566919
36.85;0.359835202;92;3438;59.339674;38.82233047;714.6313119;708.6403346;2970.862522
36.85;0.359835202;92;3438;59.33106491;38.82187256;714.3887034;708.4091985;2970.172791
36.85;0.359835202;92;3438;59.32246563;38.82142378;714.1463563;708.1783223;2969.496797
36.85;0.359835202;92;3438;59.31387619;38.82098364;713.9042703;707.9477057;2968.833838
36.85;0.359835202;92;3438;59.30529664;38.82055183;713.6624452;707.7173484;2968.183405
36.85;0.359835202;92;3438;59.29672701;38.82012809;713.4208806;707.4872502;2967.545139
36.85;0.359835202;92;3438;59.28816731;38.81971228;713.1795763;707.2574107;2966.918816
36.85;0.359835202;92;3438;59.27961755;38.81930431;712.9385321;707.0278297;2966.304316
36.85;0.359835202;92;3438;59.27107774;38.81890418;712.6977476;706.7985068;2965.701604
36.85;0.359835202;92;3438;59.26254788;38.8185119;712.4572225;706.5694418;2965.110721
36.85;0.359835202;92;3438;59.25402796;38.81812753;712.2169566;706.3406343;2964.531762
36.85;0.359835202;92;3438;59.24551798;38.81775118;711.9769496;706.1120842;2963.964872
36.85;0.359835202;92;3438;59.23701792;38.81738296;711.7372012;705.883791;2963.410231
36.85;0.359835202;92;3438;59.22852779;38.81702301;711.4977111;705.6557546;2962.868053
36.85;0.359835202;92;3438;59.22004756;38.81667149;711.2584791;705.4279746;2962.338571
36.85;0.359835202;92;3438;59.21157723;38.81632857;711.0195049;705.2004507;2961.822041
36.85;0.359835202;92;3438;59.20311678;38.81599443;710.7807882;704.9731827;2961.318731
36.85;0.359835202;92;3438;59.19466619;38.81566925;710.5423287;704.7461702;2960.828921
36.85;0.359835202;92;3438;59.18622545;38.81535322;710.3041261;704.519413;2960.3529
36.85;0.359835202;92;3438;59.17779454;38.81504654;710.0661803;704.2929107;2959.890961
36.85;0.359835202;92;3438;59.16937346;38.81474941;709.8284908;704.0666632;2959.443403
36.85;0.359835202;92;3438;59.16096217;38.81446203;709.5910574;703.8406701;2959.010529
36.85;0.359835202;92;3438;59.15256068;38.8141846;709.3538799;703.6149311;2958.592641
36.85;0.359835202;92;3438;59.14416896;38.81391732;709.1169579;703.389446;2958.190046
36.85;0.359835202;92;3438;59.13578699;38.81366039;708.8802912;703.1642143;2957.803049
36.85;0.359835202;92;3438;59.12741477;38.81341403;708.6438796;702.939236;2957.431956
36.85;0.359835202;92;3438;59.11905227;38.81317843;708.4077227;702.7145107;2957.077073
36.85;0.359835202;92;3438;59.11069947;38.81295379;708.1718202;702.490038;2956.738708
36.85;0.359835202;92;3438;59.10235637;38.81274032;707.9361719;702.2658178;2956.417165
36.85;0.359835202;92;3438;59.09402295;38.81253822;707.7007776;702.0418497;2956.112752
36.85;0.359835202;92;3438;59.08569919;38.8123477;707.4656369;701.8181334;2955.825775
36.85;0.359835202;92;3438;59.07738507;38.81216896;707.2307496;701.5946687;2955.556539
36.85;0.359835202;92;3438;59.06908058;38.81200219;706.9961153;701.3714553;2955.305349
36.85;0.359835202;92;3438;59.0607857;38.81184761;706.7617339;701.1484929;2955.072512
36.85;0.359835202;92;3438;59.05250045;38.81170543;706.5276051;700.9257812;2954.858348
36.85;0.359835202;92;3438;59.04422472;38.81157654;706.2937285;700.7033199;2954.6642
36.85;0.359835202;92;3438;59.03632894;38.81137582;706.0601039;700.4811088;2954.361857
36.85;0.359835202;92;3438;59.02797593;38.81048532;705.8267311;700.2591475;2953.020532
36.85;0.359835202;92;3438;59.01965053;38.80849534;705.5936097;700.0374359;2950.023086
36.85;0.359835202;92;3438;59.011359;38.80561155;705.3607395;699.8159735;2945.679311
36.85;0.359835202;92;3438;59.00308869;38.80214087;705.1281203;699.5947602;2940.451526
36.85;0.359835202;92;3438;58.99484207;38.79842456;704.8957517;699.3737956;2934.853759
36.85;0.359835202;92;3438;58.98661205;38.79468361;704.6636335;699.1530795;2929.218878
36.85;0.359835202;92;3438;58.97840565;38.7910856;704.4317654;698.9326116;2923.799312
36.85;0.359835202;92;3438;58.97022175;38.78771293;704.2001471;698.7123916;2918.719152
36.85;0.359835202;92;3438;58.96206505;38.78461821;703.9687785;698.4924193;2914.057679
36.85;0.359835202;92;3438;58.95393348;38.78181421;703.7376591;698.2726943;2909.834097
36.85;0.359835202;92;3438;58.94582703;38.77930207;703.5067887;698.0532163;2906.050128
36.85;0.359835202;92;3438;58.93774189;38.77706642;703.2761672;697.8339852;2902.682631
36.85;0.359835202;92;3438;58.92967558;38.77508848;703.0457941;697.6150006;2899.70332
36.85;0.359835202;92;3438;58.92162426;38.77334386;702.8156693;697.3962622;2897.075459
36.85;0.359835202;92;3438;58.91358527;38.77180847;702.5857924;697.1777698;2894.762747
36.85;0.359835202;92;3438;58.9055558;38.77045756;702.3561632;696.9595231;2892.727906
36.85;0.359835202;92;3438;58.89753401;38.76926826;702.1267815;696.7415218;2890.936502
36.85;0.359835202;92;3438;58.8895183;38.76821912;701.8976469;696.5237656;2889.356213
36.85;0.359835202;92;3438;58.88150776;38.76729105;701.6687592;696.3062543;2887.958293
36.85;0.359835202;92;3438;58.87350173;38.766467;701.4401182;696.0889876;2886.717042
36.85;0.359835202;92;3438;58.86549998;38.76573217;701.2117235;695.8719652;2885.610187
36.85;0.359835202;92;3438;58.85750247;38.76507374;700.983575;695.6551868;2884.618415
36.85;0.359835202;92;3438;58.84950937;38.76448081;700.7556722;695.4386522;2883.725305
36.85;0.359835202;92;3438;58.84152095;38.76394412;700.5280151;695.2223611;2882.916907
36.85;0.359835202;92;3438;58.83353755;38.76345591;700.3006032;695.0063132;2882.181528
36.85;0.359835202;92;3438;58.82555956;38.76300967;700.0734364;694.7905082;2881.509379
36.85;0.359835202;92;3438;58.81758738;38.76260003;699.8465143;694.5749459;2880.892342
36.85;0.359835202;92;3438;58.8096214;38.76222251;699.6198368;694.359626;2880.323693
36.85;0.359835202;92;3438;58.80166199;38.76187344;699.3934035;694.1445482;2879.797906
36.85;0.359835202;92;3438;58.7937095;38.76154982;699.1672143;693.9297123;2879.310449
36.85;0.359835202;92;3438;58.78576424;38.7612492;698.9412687;693.7151179;2878.85763
36.85;0.359835202;92;3438;58.77782648;38.76096958;698.7155666;693.5007649;2878.436451
36.85;0.359835202;92;3438;58.76989648;38.76070937;698.4901077;693.2866529;2878.044501
36.85;0.359835202;92;3438;58.76197445;38.76046728;698.2648917;693.0727816;2877.679853
36.85;0.359835202;92;3438;58.75406056;38.76024232;698.0399184;692.8591509;2877.340989
36.85;0.359835202;92;3438;58.74615498;38.76003368;697.8151876;692.6457604;2877.026729
36.85;0.359835202;92;3438;58.73825783;38.75984079;697.5906989;692.4326098;2876.736181
36.85;0.359835202;92;3438;58.73036923;38.75966321;697.366452;692.2196989;2876.468694
36.85;0.359835202;92;3438;58.72248927;38.75950064;697.1424468;692.0070274;2876.223822
36.85;0.359835202;92;3438;58.71461802;38.7593529;696.918683;691.7945951;2876.001291
36.85;0.359835202;92;3438;58.70675553;38.75921991;696.6951603;691.5824016;2875.800977
36.85;0.359835202;92;3438;58.69890186;38.75910168;696.4718785;691.3704467;2875.622885
36.85;0.359835202;92;3438;58.69105704;38.75899827;696.2488372;691.1587302;2875.467127
36.85;0.359835202;92;3438;58.68322109;38.75890983;696.0260363;690.9472518;2875.333912
36.85;0.359835202;92;3438;58.67539403;38.75883655;695.8034754;690.7360111;2875.223532
36.85;0.359835202;92;3438;58.66757588;38.75877867;695.5811544;690.525008;2875.136349
36.85;0.359835202;92;3438;58.65976664;38.75873648;695.3590729;690.3142422;2875.07279
36.85;0.359835202;92;3438;58.65196631;38.75871028;695.1372307;690.1037133;2875.033334
36.85;0.359835202;92;3438;58.64417489;38.75870044;694.9156275;689.8934212;2875.018509
36.85;0.359835202;92;3438;58.63639238;38.75870733;694.6942632;689.6833656;2875.028884
36.85;0.359835202;92;3438;58.62861875;38.75873135;694.4731373;689.4735462;2875.065066
23.85;0.359835202;92;3438;58.57555993;33.7227707;694.2522498;689.2639627;14871.05986
23.85;0.359835202;92;3438;58.55714466;33.77012173;694.0316002;689.0546148;14942.3833
23.85;0.359835202;92;3438;58.45763735;33.77845481;693.8111884;688.8455024;14954.93517
23.85;0.359835202;92;3438;58.30934362;33.7030946;693.5910141;688.6366252;14841.42234
23.85;0.359835202;92;3438;58.15439104;33.48153443;693.3710771;688.4279828;14507.69286
23.85;0.359835202;92;3438;57.99064334;33.07615706;693.151377;688.219575;13897.08503
23.85;0.359835202;92;3438;57.83630182;32.5297072;692.9319137;688.0114015;13073.98391
23.85;0.359835202;92;3438;57.68922125;31.86676979;692.7126868;687.8034622;12075.42108
23.85;0.359835202;92;3438;57.55922274;31.16181469;692.4936962;687.5957567;11013.56824
23.85;0.359835202;92;3438;57.4418329;30.4492346;692.2749415;687.3882847;9940.230122
23.85;0.359835202;92;3438;57.34295504;29.77998964;692.0564225;687.181046;8932.16642
23.85;0.359835202;92;3438;57.25821714;29.16579514;691.838139;686.9740404;8007.023575
23.85;0.359835202;92;3438;57.18906687;28.62693018;691.6200908;686.7672675;7195.347363
23.85;0.359835202;92;3438;57.13107761;28.15365296;691.4022774;686.5607272;6482.464009
23.85;0.359835202;92;3438;57.08735482;27.77768377;691.1846988;686.3544191;5916.152841
23.85;0.359835202;92;3438;57.05125727;27.45654046;690.9673546;686.148343;5432.424264
23.85;0.359835202;62;3438;57.55596662;27.21029136;690.7502446;685.9424986;5061.506583
23.85;0.359835202;62;3438;58.22076372;27.24285637;690.5333686;685.7368857;5110.558291
23.85;0.359835202;62;3438;58.78643953;26.87089148;690.3167262;685.531504;4550.278673
23.85;0.359835202;62;3438;59.20445012;27.07629369;690.1003173;685.3263532;4859.669902
23.85;0.359835202;62;3438;59.55897995;26.74887752;689.8841415;685.1214331;4366.492687
23.85;0.359835202;62;3438;59.88924976;26.99354445;689.6681987;684.9167435;4735.027184
23.85;0.359835202;62;3438;60.10524415;26.72193565;689.4524886;684.712284;4325.910952
23.85;0.359835202;62;3438;60.36865951;26.91252444;689.2370109;684.5080544;4612.989166
23.85;0.359835202;62;3438;60.47756342;26.7164268;689.0217654;684.3040545;4317.613145
23.85;0.359835202;62;3438;60.70127559;26.85007493;688.8067518;684.100284;4518.923334
23.85;0.359835202;62;3438;60.72447271;26.69524918;688.59197;683.8967426;4285.713924
23.85;0.359835202;62;3438;60.89428373;26.78701293;688.3774195;683.6934301;4423.934918
23.85;0.359835202;62;3438;60.88438398;26.64625977;688.1631002;683.4903462;4211.922643
23.85;0.359835202;62;3438;61.00072103;26.72364638;687.9490119;683.2874907;4328.487781
23.85;0.359835202;62;3438;60.97329205;26.58680933;687.7351543;683.0848633;4122.374212
23.85;0.359835202;62;3438;61.07753174;26.65769722;687.521527;682.8824637;4229.150532
23.85;0.359835202;62;3438;61.04423071;26.52956383;687.30813;682.6802917;4036.147032
23.85;0.359835202;62;3438;61.12213959;26.59731666;687.0949629;682.4783471;4138.201087
23.85;0.359835202;62;3438;61.07795899;26.47129601;686.8820255;682.2766295;3948.379952
23.85;0.359835202;62;3438;61.14584902;26.54088264;686.6693176;682.0751388;4053.196214
23.85;0.359835202;62;3438;61.09435503;26.41962511;686.4568389;681.8738746;3870.549615
23.85;0.359835202;62;3438;61.1557849;26.49174866;686.2445891;681.6728368;3979.187161
23.85;0.359835202;62;3438;61.09966391;26.37698366;686.032568;681.472025;3806.320069
23.85;0.359835202;62;3438;61.15680536;26.45054447;685.8207753;681.271439;3917.122518
23.85;0.359835202;62;3438;61.09782817;26.34161073;685.6092109;681.0710786;3753.038881
23.85;0.359835202;62;3258;61.1521447;26.4032689;685.3978745;680.8709435;3845.91274
23.85;0.359835202;62;3258;61.09123251;26.16913689;685.1599778;680.6461055;3493.24669
23.85;0.359835202;62;3258;61.14326754;26.37572401;684.9223374;680.4215204;3804.422703
23.85;0.359835202;62;3258;61.08098759;26.14653749;684.6849531;680.1971878;3459.205879
23.85;0.359835202;62;3258;61.13163237;26.35371026;684.4478245;679.9731075;3771.26405
23.85;0.359835202;62;3258;61.06858805;26.12889295;684.2109515;679.7492791;3432.628441
23.85;0.359835202;62;3258;61.11829519;26.3362821;683.9743337;679.5257024;3745.012522
23.85;0.359835202;62;3258;61.05479725;26.11530691;683.7379709;679.3023771;3412.164189
23.85;0.359835202;62;3258;61.1038688;26.32254549;683.5018628;679.079303;3724.321484
23.85;0.359835202;62;3258;61.04010772;26.10495666;683.2660091;678.8564797;3396.573917
23.85;0.359835202;62;3258;61.08874317;26.31171447;683.0304095;678.6339069;3708.007036
23.85;0.359835202;62;3258;61.02483524;26.09713151;682.7950638;678.4115845;3384.787131
23.85;0.359835202;62;3258;61.07316998;26.30312673;682.5599717;678.189512;3695.071581
23.85;0.359835202;62;3258;61.00918444;26.0912395;682.3251329;677.9676892;3375.912174
23.85;0.359835202;62;3258;61.05731399;26.2962402;682.0905471;677.7461159;3684.698604
23.85;0.359835202;62;3258;60.99328999;26.08680129;681.8562141;677.5247918;3369.227022
23.85;0.359835202;62;3258;61.0412852;26.29062192;681.6221336;677.3037165;3676.235961
23.85;0.359835202;62;3258;60.9772423;26.08343796;681.3883054;677.0828898;3364.16095
23.85;0.359835202;62;3258;61.02998425;26.28592708;681.1547291;676.8623114;3669.164258
23.85;0.359835202;62;3258;60.96104126;26.08057749;680.9214045;676.641981;3359.852298
23.85;0.359835202;62;3258;61.00868848;26.28180571;680.6883313;676.4218984;3662.956367
23.85;0.359835202;62;3258;60.94493012;26.07878917;680.4555092;676.2020633;3357.158615
23.85;0.359835202;62;3258;60.9927989;26.27830143;680.222938;675.9824754;3657.677968
23.85;0.359835202;62;3258;60.92876126;26.07695066;679.9906174;675.7631344;3354.389316
23.85;0.359835202;62;3258;60.98139219;26.27488013;679.7585472;675.5440401;3652.524578
23.85;0.359835202;62;3258;60.91254235;26.07521132;679.526727;675.3251921;3351.769399
23.85;0.359835202;62;3258;60.9680693;26.27176097;679.2951566;675.1065902;3647.826269
23.85;0.359835202;62;3258;60.8964134;26.07380336;679.0638357;674.8882341;3349.648627
23.85;0.359835202;62;3258;60.94518172;26.26879722;678.8327641;674.6701236;3643.362061
23.85;0.359835202;62;3258;60.8803842;26.07312321;678.6019414;674.4522583;3348.624151
23.85;0.359835202;62;3258;60.93029637;26.26616247;678.3713675;674.234638;3639.393418
23.85;0.359835202;62;3258;60.86435467;26.07184873;678.1410421;674.0172624;3346.704427
23.85;0.359835202;62;3258;60.91440359;26.26322805;677.9109648;673.8001312;3634.973387
23.85;0.359835202;62;3258;60.84838768;26.07082665;677.6811354;673.5832442;3345.164898
23.85;0.359835202;62;3258;60.89863624;26.26049409;677.4515537;673.3666011;3630.855314
23.85;0.359835202;62;3258;60.83248124;26.06984228;677.2222193;673.1502016;3343.682184
23.85;0.359835202;62;3258;60.88294261;26.25778994;676.9931321;672.9340454;3626.782133
23.85;0.359835202;62;3258;60.81662733;26.06886537;676.7642917;672.7181323;3342.21068
23.85;0.359835202;62;3258;60.870838;26.2550577;676.5356979;672.502462;3622.666636
23.85;0.359835202;62;3258;60.80077907;26.06776867;676.3073504;672.2870342;3340.558766
23.85;0.359835202;62;3258;60.83480337;26.25237295;676.079249;672.0718487;3618.622671
23.85;0.359835202;62;3258;60.78524401;26.06774054;675.8513933;671.8569051;3340.516391
23.85;0.359835202;62;3258;60.81100087;26.25047088;675.6237832;671.6422032;3615.757649
23.85;0.359835202;62;3258;60.76921231;26.06771448;675.3964183;671.4277427;3340.477137
23.85;0.359835202;62;3258;60.79168494;26.24889491;675.1692984;671.2135234;3613.383803
23.85;0.359835202;62;3258;60.75271422;26.06817153;674.9424233;670.999545;3341.16557
23.85;0.359835202;62;3258;60.77083417;26.24777167;674.7157926;670.7858072;3611.691912
23.85;0.359835202;62;3258;60.73567075;26.06948348;674.4894061;670.5723097;3343.141734
23.85;0.359835202;62;3258;60.75371865;26.24742498;674.2632635;670.3590523;3611.169699
23.85;0.359835202;62;3258;60.71789881;26.07102742;674.0373647;670.1460348;3345.467319
23.85;0.359835202;62;3258;60.73595237;26.24699594;673.8117092;669.9332567;3610.523449
23.85;0.359835202;62;3258;60.69931159;26.07216631;673.5862969;669.7207179;3347.182794
23.85;0.359835202;62;3258;60.73875095;26.24418056;673.3611274;669.5084181;3606.282732
23.85;0.359835202;62;3258;60.67982037;26.0745166;673.1362006;669.2963571;3350.722963
23.85;0.359835202;62;3258;60.72655543;26.24461148;672.9115162;669.0845344;3606.931809
23.85;0.359835202;62;3258;60.66000365;26.07888734;672.6870739;668.87295;3357.306478
23.85;0.359835202;62;3258;60.6886361;26.24930364;672.4628734;668.6616035;3613.99946
23.85;0.359835202;62;3258;60.64022089;26.08142377;672.2389145;668.4504947;3361.127029
23.85;0.359835202;62;3258;60.66993144;26.24806247;672.0151969;668.2396232;3612.129929
23.85;0.359835202;62;3258;60.61978836;26.08452311;671.7917203;668.0289889;3365.795478
23.85;0.359835202;62;3258;60.63978727;26.24904635;671.5684846;667.8185914;3613.611912
23.85;0.359835202;62;3258;60.60077356;26.08647572;671.3454894;667.6084305;3368.736633
23.85;0.359835202;62;3258;60.62021237;26.24819844;671.1227345;667.3985059;3612.334743
23.85;0.359835202;62;3258;60.57073608;26.08825382;670.9002197;667.1888174;3371.414936
23.85;0.359835202;62;3258;60.65406899;26.2487146;670.6779446;666.9793647;3613.112212
23.85;0.359835202;62;3258;60.55430879;26.09209905;670.455909;666.7701475;3377.206883
23.85;0.359835202;62;3258;60.58266743;26.24968842;670.2341126;666.5611655;3614.579053
23.85;0.359835202;62;3258;60.56188214;26.09537469;670.0125552;666.3524186;3382.140889
23.85;0.359835202;62;3258;60.5643378;26.25242748;669.7912366;666.1439064;3618.704815
23.85;0.359835202;62;3258;60.54764871;26.09663936;669.5701565;665.9356286;3384.045824
23.85;0.359835202;62;3258;60.54615694;26.25283508;669.3493145;665.7275851;3619.318771
23.85;0.359835202;62;3258;60.53433609;26.10095543;669.1287106;665.5197755;3390.546982
23.85;0.359835202;62;3258;60.54902225;26.25711292;668.9083443;665.3121995;3625.762355
23.85;0.359835202;62;3258;60.52131878;26.10470251;668.6882155;665.104857;3396.191106
23.85;0.359835202;62;3258;60.51057792;26.26051326;668.4683239;664.8977476;3630.884177
23.85;0.359835202;62;3258;60.42613675;26.10389794;668.2486692;664.6908712;3394.979206
23.85;0.359835202;62;3258;60.50075292;26.25143868;668.0292512;664.4842273;3617.215416
23.85;0.359835202;62;3258;60.41241283;26.10565547;667.8100696;664.2778158;3397.626509
23.85;0.359835202;62;3258;60.47367653;26.25272697;667.5911242;664.0716365;3619.155933
23.85;0.359835202;62;3258;60.41451596;26.10744396;667.3724148;663.8656889;3400.320459
23.85;0.359835202;62;3258;60.4563061;26.26007185;667.153941;663.659973;3630.219306
23.85;0.359835202;62;3258;60.39614272;26.10872324;666.9357026;663.4544884;3402.247413
23.85;0.359835202;62;3258;60.43883214;26.26026109;666.7176993;663.2492348;3630.504354
23.85;0.359835202;62;3258;60.38768921;26.11016788;666.499931;663.044212;3404.42343
23.85;0.359835202;62;3258;60.42159083;26.26100876;666.2823973;662.8394198;3631.630533
23.85;0.359835202;62;3258;60.36961132;26.11030717;666.065098;662.6348579;3404.633236
23.85;0.359835202;62;3258;60.40442181;26.25963083;665.8480329;662.430526;3629.555007
23.85;0.359835202;62;3258;60.32478887;26.10941523;665.6312017;662.2264238;3403.289729
23.85;0.359835202;62;3258;60.38715321;26.24850795;665.414604;662.0225512;3612.800941
23.85;0.359835202;62;3258;60.30384113;26.10893741;665.1982398;661.8189078;3402.570008
23.85;0.359835202;62;3258;60.37080788;26.24600611;664.9821088;661.6154934;3609.032497
23.85;0.359835202;62;3258;60.3671171;26.11250647;664.7662106;661.4123078;3407.945979
23.85;0.359835202;62;3258;60.35585415;26.25862382;664.550545;661.2093506;3628.038174
23.85;0.359835202;62;3258;60.35221681;26.11384126;664.3351119;661.0066216;3409.956531
23.85;0.359835202;62;3258;60.33998072;26.25967545;664.1199108;660.8041206;3629.622216
23.85;0.359835202;62;3258;60.33384075;26.11432571;663.9049417;660.6018473;3410.686239
23.85;0.359835202;62;3258;60.32424037;26.25932573;663.6902042;660.3998015;3629.095446
23.85;0.359835202;62;3258;60.26855385;26.11218014;663.475698;660.1979829;3407.454428
23.85;0.359835202;62;3258;60.30745114;26.25413638;663.261423;659.9963912;3621.278886
23.85;0.359835202;62;3258;60.29687231;26.11465863;663.0473789;659.7950262;3411.187713
23.85;0.359835202;62;3258;60.29246407;26.25713734;662.8335655;659.5938876;3625.799133
23.85;0.359835202;62;3258;60.27991343;26.11464939;662.6199824;659.3929752;3411.173791
23.85;0.359835202;62;3258;60.27660604;26.25618755;662.4066295;659.1922887;3624.368493
23.85;0.359835202;62;3258;60.26254723;26.11463678;662.1935064;658.9918279;3411.1548
23.85;0.359835202;62;3258;60.26075807;26.25509572;661.980613;658.7915925;3622.723908
23.85;0.359835202;62;3258;60.24554315;26.11352054;661.767949;658.5915822;3409.473439
23.85;0.359835202;62;3258;60.24482475;26.25190558;661.5555142;658.3917969;3617.918695
23.85;0.359835202;62;3258;60.22846426;26.11309232;661.3433083;658.1922362;3408.828426
23.85;0.359835202;62;3258;60.22911344;26.25006848;661.131331;657.9928999;3615.151527
23.85;0.359835202;62;3258;60.21207811;26.11270685;660.9195821;657.7937878;3408.247802
23.85;0.359835202;62;3258;60.21361813;26.24836395;660.7080614;657.5948995;3612.584034
23.85;0.359835202;62;3258;60.19601586;26.11232846;660.4967686;657.3962349;3407.677841
23.85;0.359835202;62;3258;60.19825393;26.24666453;660.2857035;657.1977937;3610.024255
23.85;0.359835202;62;3258;60.18016062;26.11193548;660.0748658;656.9995757;3407.085901
23.85;0.359835202;62;3258;60.18298322;26.24493275;659.8642553;656.8015805;3607.415722
23.85;0.359835202;62;3258;60.1644693;26.11151957;659.6538717;656.603808;3406.459436
23.85;0.359835202;62;3258;60.16778602;26.24315731;659.4437149;656.4062579;3604.741433
23.85;0.359835202;62;3258;60.14891871;26.11107681;659.2337844;656.2089299;3405.792514
23.85;0.359835202;62;3258;60.15265072;26.24133529;659.0240802;656.0118238;3601.996972
23.85;0.359835202;62;3258;60.13349453;26.1106035;658.814602;655.8149393;3405.079586
23.85;0.359835202;62;3258;60.13757024;26.23946433;658.6053494;655.6182763;3599.17881
23.85;0.359835202;62;3258;60.11818634;26.11009798;658.3963224;655.4218343;3404.318131
23.85;0.359835202;62;3258;60.12254188;26.23754444;658.1875205;655.2256133;3596.286931
23.85;0.359835202;62;3258;60.10298708;26.10956082;657.9789437;655.0296129;3403.509032
23.85;0.359835202;62;3258;60.10756463;26.23557767;657.7705916;654.8338329;3593.324443
23.85;0.359835202;62;3258;60.08789148;26.10899399;657.562464;654.6382731;3402.655225
23.85;0.359835202;62;3258;60.09263815;26.23356725;657.3545607;654.4429332;3590.296207
23.85;0.359835202;62;3258;60.07289518;26.10840015;657.1468814;654.2478129;3401.760742
23.85;0.359835202;62;3258;60.07776229;26.231517;656.9394259;654.052912;3587.207986
23.85;0.359835202;62;3258;60.05799429;26.10778502;656.7321939;653.8582303;3400.834191
23.85;0.359835202;62;3258;60.0629372;26.22943679;656.5251852;653.6637675;3584.074629
23.85;0.359835202;62;3258;60.04318593;26.10714832;656.3183996;653.4695234;3399.875147
23.85;0.359835202;62;3258;60.048162;26.22732395;656.1118368;653.2754977;3580.892111
23.85;0.359835202;62;3258;60.02846515;26.1064924;655.9054965;653.0816902;3398.887165
23.85;0.359835202;62;3258;60.03343592;26.22518138;655.6993786;652.8881006;3577.664826
23.85;0.359835202;62;3258;60.01382853;26.10581932;655.4934828;652.6947287;3397.873325
23.85;0.359835202;62;3258;60.01875828;26.22301185;655.2878089;652.5015742;3574.396929
23.85;0.359835202;62;3258;59.99927296;26.1051309;655.0823566;652.3086369;3396.836375
23.85;0.359835202;62;3258;60.00412833;26.22081792;654.8771256;652.1159166;3571.092282
23.85;0.359835202;62;3258;59.98479556;26.10442875;654.6721158;651.923413;3395.778738
23.85;0.359835202;62;3258;59.98954529;26.21860194;654.4673269;651.7311259;3567.754418
23.85;0.359835202;62;3258;59.97039365;26.10371428;654.2627587;651.539055;3394.702564
23.85;0.359835202;62;3258;59.97500836;26.21636606;654.0584109;651.3472;3564.386574
23.85;0.359835202;62;3258;59.95606468;26.10298879;653.8542833;651.1555608;3393.609769
23.85;0.359835202;62;3258;59.96051668;26.21411225;653.6503756;650.9641371;3560.991725
23.85;0.359835202;62;3258;59.94180626;26.1022534;653.4466877;650.7729287;3392.502081
23.85;0.359835202;62;3258;59.94606943;26.21184234;653.2432192;650.5819352;3557.572624
23.85;0.359835202;62;3258;59.92761617;26.10150917;653.03997;650.3911565;3391.381074
23.85;0.359835202;62;3258;59.93166578;26.20955802;652.8369398;650.2005924;3554.131828
23.85;0.359835202;62;3258;59.91349233;26.10075707;652.6341283;650.0102425;3390.248197
23.85;0.359835202;62;3258;59.9173049;26.20726089;652.4315354;649.8201067;3550.671725
23.85;0.359835202;62;3258;59.89943283;26.09999797;652.2291608;649.6301847;3389.10479
23.85;0.359835202;62;3258;59.90298602;26.20495242;652.0270043;649.4404762;3547.19455
23.85;0.359835202;62;3258;59.88543587;26.09923271;651.8250656;649.2509811;3387.952103
23.85;0.359835202;62;3258;59.88870838;26.20263401;651.6233444;649.0616991;3543.702395
23.85;0.359835202;62;3258;59.8714998;26.09846206;651.4218407;648.8726298;3386.7913
23.85;0.359835202;62;3258;59.87447125;26.20030696;651.220554;648.6837732;3540.197224
23.85;0.359835202;62;3258;59.85762307;26.09768675;651.0194843;648.495129;3385.623471
23.85;0.359835202;62;3258;59.86027396;26.19797248;650.8186312;648.3066969;3536.680876
23.85;0.359835202;62;3258;59.84380424;26.09690745;650.6179945;648.1184767;3384.449639
23.85;0.359835202;62;3258;59.84611584;26.19563173;650.4175741;647.9304681;3533.155074
23.85;0.359835202;62;3258;59.830042;26.0961248;650.2173695;647.7426709;3383.270757
23.85;0.359835202;62;3258;59.83199629;26.19328578;650.0173808;647.5550849;3529.621429
23.85;0.359835202;62;3258;59.81633509;26.0953394;649.8176075;647.3677099;3382.08772
23.85;0.359835202;62;3258;59.81791473;26.19093561;649.6180494;647.1805455;3526.081445
