Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.359835202;62;3258;59.80268236;26.09455178;649.4187064;646.9935916;3380.901362
23.85;0.359835202;62;3258;59.80387061;26.18858217;649.2195782;646.806848;3522.536525
23.85;0.359835202;62;3258;59.78908274;26.09376248;649.0206646;646.6203143;3379.712463
23.85;0.359835202;62;3258;59.78986341;26.18622632;648.8219653;646.4339904;3518.987976
23.85;0.359835202;62;3258;59.77553521;26.09297198;648.6234801;646.247876;3378.52175
23.85;0.359835202;62;3258;59.77589266;26.18386886;648.4252087;646.0619708;3515.437013
23.85;0.359835202;62;3258;59.76203882;26.09218072;648.227151;645.8762748;3377.329898
23.85;0.359835202;62;3258;59.76195791;26.18151055;648.0293068;645.6907875;3511.884764
23.85;0.359835202;62;3258;59.74859269;26.09138912;647.8316757;645.5055088;3376.137537
23.85;0.359835202;62;3258;59.74805873;26.17915209;647.6342575;645.3204384;3508.332276
23.85;0.359835202;62;3258;59.73519599;26.09059757;647.4370521;645.1355762;3374.94525
23.85;0.359835202;62;3258;59.73419472;26.1767941;647.2400592;644.9509218;3504.780517
23.85;0.359835202;62;3258;59.72184792;26.08980643;647.0432785;644.7664751;3373.75358
23.85;0.359835202;62;3258;59.72036552;26.1744372;646.8467099;644.5822358;3501.230382
23.85;0.359835202;62;3258;59.70854774;26.08901603;646.6503531;644.3982036;3372.563026
23.85;0.359835202;62;3258;59.70657079;26.17208192;646.4542079;644.2143784;3497.682697
23.85;0.359835202;62;3258;59.69529473;26.08822668;646.258274;644.0307599;3371.374052
23.85;0.359835202;62;3258;59.69281019;26.16972878;646.0625512;643.8473479;3494.138224
23.85;0.359835202;62;3258;59.68208823;26.08743867;645.8670394;643.6641421;3370.187086
23.85;0.359835202;62;3258;59.67908342;26.16737823;645.6717382;643.4811423;3490.597662
23.85;0.359835202;62;3258;59.66892757;26.08665224;645.4766474;643.2983483;3369.002522
23.85;0.359835202;62;3258;59.66539021;26.1650307;645.2817669;643.1157598;3487.061653
23.85;0.359835202;62;3258;59.65581215;26.08586765;645.0870963;642.9333767;3367.82072
23.85;0.359835202;62;3258;59.65173029;26.16268659;644.8926356;642.7511987;3483.530786
23.85;0.359835202;62;3258;59.64274134;26.08508512;644.6983843;642.5692255;3366.642013
23.85;0.359835202;62;3258;59.63810342;26.16034624;644.5043424;642.3874569;3480.005597
23.85;0.359835202;62;3258;59.62971457;26.08430484;644.3105095;642.2058927;3365.466704
23.85;0.359835202;62;3258;59.62450936;26.15801;644.1168855;642.0245327;3476.486574
23.85;0.359835202;62;3258;59.61669462;26.08364975;643.9234702;641.8433766;3364.479953
23.85;0.359835202;62;3258;59.61097303;26.15601002;643.7302632;641.6624243;3473.47407
23.85;0.359835202;62;3258;59.60375936;26.08303035;643.5372645;641.4816754;3363.546972
23.85;0.359835202;62;3258;59.59746524;26.1540597;643.3444737;641.3011297;3470.53637
23.85;0.359835202;62;3258;59.59086718;26.08236384;643.1518906;641.1207871;3362.543027
23.85;0.359835202;62;3258;59.58393625;26.15192907;642.9595151;640.9406473;3467.327056
23.85;0.359835202;62;3258;59.57790953;26.08236493;642.7673468;640.76071;3362.544673
23.85;0.359835202;62;3258;59.57048133;26.15104678;642.5753856;640.5809751;3465.998099
23.85;0.359835202;62;3258;59.56520731;26.08175891;642.3836313;640.4014422;3361.631844
23.85;0.359835202;62;3258;59.55694218;26.14903686;642.1920835;640.2221113;3462.970609
23.85;0.359835202;62;3258;59.55217167;26.08108737;642.0007422;640.042982;3360.620326
23.85;0.359835202;62;3258;59.54335039;26.14688334;641.8096071;639.8640541;3459.72683
23.85;0.359835202;62;3258;59.53912996;26.08037878;641.6186779;639.6853275;3359.552999
23.85;0.359835202;62;3258;59.52977597;26.14467629;641.4279544;639.5068018;3456.402408
23.85;0.359835202;62;3258;59.52615476;26.07965375;641.2374364;639.3284768;3358.460901
23.85;0.359835202;62;3258;59.51624631;26.14244799;641.0471238;639.1503524;3453.045986
23.85;0.359835202;62;3258;59.51325793;26.07892209;640.8570162;638.9724283;3357.358817
23.85;0.359835202;62;3258;59.50277196;26.14021079;640.6671134;638.7947042;3449.676163
23.85;0.359835202;62;3258;59.50043649;26.07818953;640.4774153;638.61718;3356.255394
23.85;0.359835202;62;3258;59.48935538;26.13797049;640.2879215;638.4398554;3446.301666
23.85;0.47893871;62;3258;59.4847423;25.59354285;640.098632;638.2627302;3495.519992
23.85;0.47893871;62;3258;59.46790944;25.61284753;639.9095464;638.0858042;3534.222737
23.85;0.47893871;62;3258;59.41000394;25.54646032;639.7206646;637.9090771;3401.127163
23.85;0.47893871;62;3258;59.45124986;25.578738;639.5319863;637.7325488;3465.838673
23.85;0.47893871;62;3258;59.36419562;25.52876316;639.3435113;637.556219;3365.64723
23.85;0.47893871;62;3258;59.43903762;25.55685753;639.1552393;637.3800874;3421.971889
23.85;0.47893871;62;3258;59.43868875;25.52498013;638.9671703;637.2041539;3358.062871
23.85;0.47893871;62;3258;59.43006617;25.56576207;638.7793039;637.0284182;3439.824041
23.85;0.47893871;62;3258;59.37679891;25.51992827;638.5916399;636.8528802;3347.93471
23.85;0.47893871;62;3258;59.41863416;25.55954117;638.4041782;636.6775395;3427.352141
23.85;0.47893871;62;3258;59.36560339;25.51915749;638.2169184;636.502396;3346.389425
23.85;0.47893871;62;3258;59.40711987;25.55800106;638.0298604;636.3274494;3424.264472
23.85;0.47893871;62;3258;59.35429155;25.51831062;637.843004;636.1526996;3344.69159
23.85;0.47893871;62;3258;59.39517534;25.55643432;637.6563489;635.9781463;3421.123422
23.85;0.47893871;62;3258;59.31256733;25.51698106;637.469895;635.8037892;3342.026049
23.85;0.47893871;62;3258;59.38245506;25.54521801;637.2836419;635.6296282;3398.636526
23.85;0.47893871;62;3258;59.32989474;25.51663194;637.0975896;635.4556631;3341.32611
23.85;0.47893871;62;3258;59.37104466;25.55243112;636.9117377;635.2818935;3413.097639
23.85;0.47893871;62;3258;59.28989946;25.51500861;636.7260861;635.1083194;3338.071591
23.85;0.47893871;62;3258;59.35823639;25.54152522;636.5406345;634.9349404;3391.23309
23.85;0.47893871;62;3258;59.27565369;25.51416653;636.3553828;634.7617564;3336.383362
23.85;0.47893871;62;3258;59.34619063;25.53955036;636.1703306;634.5887672;3387.273817
23.85;0.47893871;62;3258;59.26430576;25.51284567;635.9854779;634.4159725;3333.735262
23.85;0.47893871;62;3258;59.33416729;25.5374635;635.8008244;634.243372;3383.089996
23.85;0.47893871;62;3258;59.28198427;25.51161278;635.6163698;634.0709657;3331.263521
23.85;0.47893871;62;3258;59.32258307;25.54433208;635.432114;633.8987532;3396.860396
23.85;0.47893871;62;3258;59.2437675;25.51044659;635.2480567;633.7267344;3328.925486
23.85;0.47893871;62;3258;59.3095284;25.53396053;635.0641977;633.554909;3376.067123
23.85;0.47893871;62;3258;59.22925803;25.5096456;634.8805369;633.3832768;3327.319645
23.85;0.47893871;62;3258;59.29699468;25.53211537;634.6970739;633.2118376;3372.367875
23.85;0.47893871;62;3258;59.21734069;25.50822534;634.5138087;633.0405912;3324.472255
23.85;0.47893871;62;3258;59.28458771;25.53011954;634.3307409;632.8695374;3368.366561
23.85;0.47893871;62;3258;59.20550569;25.50691291;634.1478704;632.6986759;3321.841038
23.85;0.47893871;62;3258;59.27212207;25.52826879;633.9651969;632.5280065;3364.656098
23.85;0.47893871;62;3258;59.19366631;25.50566874;633.7827202;632.3575291;3319.346678
23.85;0.47893871;62;3258;59.25959454;25.52648703;633.6004402;632.1872433;3361.08397
23.85;0.47893871;62;3258;59.18176104;25.50447021;633.4183566;632.017149;3316.943826
23.85;0.47893871;62;3258;59.24707401;25.52474265;633.2364692;631.847246;3357.586774
23.85;0.47893871;62;3258;59.19624468;25.50341132;633.0547778;631.6775341;3314.820922
23.85;0.47893871;62;3258;59.23466346;25.53101122;632.8732822;631.508013;3370.154233
23.85;0.47893871;62;3258;59.15881791;25.50216207;632.6919821;631.3386825;3312.316371
23.85;0.47893871;62;3258;59.22203106;25.52176908;632.5108774;631.1695424;3351.625238
23.85;0.47893871;62;3258;59.14494922;25.50145321;632.3299678;631.0005925;3310.895234
23.85;0.47893871;62;3258;59.20923065;25.52018338;632.1492532;630.8318326;3348.446176
23.85;0.47893871;62;3258;59.15877258;25.49992776;631.9687332;630.6632625;3307.83695
23.85;0.47893871;62;3258;59.19659897;25.5262373;631.7884078;630.4948819;3360.5833
23.85;0.47893871;62;3258;59.14702953;25.49871708;631.6082768;630.3266906;3305.409728
23.85;0.47893871;62;3258;59.18382603;25.52532027;631.4283398;630.1586885;3358.744809
23.85;0.47893871;62;3258;59.13444854;25.49791687;631.2485966;629.9908753;3303.805439
23.85;0.47893871;62;3258;59.17071869;25.52413031;631.0690472;629.8232508;3356.359125
23.85;0.47893871;62;3258;59.13048018;25.49693268;630.8896913;629.6558148;3301.832306
23.85;0.47893871;62;3258;59.15770625;25.52343711;630.7105286;629.488567;3354.969371
23.85;0.47893871;62;3258;59.08112448;25.49625545;630.5315589;629.3215073;3300.474567
23.85;0.47893871;62;3258;59.14467415;25.51292957;630.3527821;629.1546355;3333.903456
23.85;0.47893871;62;3258;59.09540521;25.49461397;630.1741979;628.9879514;3297.183668
23.85;0.47893871;62;3258;59.13178549;25.5192445;629.9958062;628.8214546;3346.56387
23.85;0.47893871;62;3258;59.06957607;25.4925646;629.8176067;628.6551451;3293.075013
23.85;0.47893871;62;3258;59.11931242;25.51732548;629.6395992;628.4890226;3342.716545
23.85;0.47893871;62;3258;59.04188273;25.49217365;629.4617835;628.3230869;3292.291222
23.85;0.47893871;62;3258;59.10693705;25.50878394;629.2841594;628.1573378;3325.59214
23.85;0.47893871;62;3258;59.02970356;25.49116888;629.1067267;627.991775;3290.276806
23.85;0.47893871;62;3258;59.09401252;25.50675845;628.9294852;627.8263985;3321.531367
23.85;0.47893871;62;3258;59.01717009;25.48909237;628.7524347;627.6612079;3286.113742
23.85;0.47893871;62;3258;59.08217162;25.50535589;628.5755749;627.496203;3318.719474
23.85;0.47893871;62;3258;59.00477726;25.48758244;628.3989057;627.3313837;3283.086592
23.85;0.47893871;62;3258;59.07083328;25.50368465;628.2224269;627.1667497;3315.368894
23.85;0.47893871;62;3258;58.99243308;25.48622647;628.0461383;627.0023009;3280.368096
23.85;0.47893871;62;3258;59.05888102;25.50212446;627.8700396;626.838037;3312.240963
23.85;0.47893871;62;3258;58.98012212;25.48428443;627.6941306;626.6739577;3276.474616
23.85;0.47893871;62;3258;59.04686563;25.50049985;627.5184112;626.510063;3308.983894
23.85;0.47893871;62;3258;59.00784883;25.48266824;627.3428812;626.3463526;3273.234417
23.85;0.47893871;62;3258;59.03451099;25.50809477;627.1675402;626.1828263;3324.210483
23.85;0.47893871;62;3258;59.03177089;25.48117491;626.9923883;626.0194839;3270.240532
23.85;0.47893871;62;3258;59.02269455;25.50912965;626.817425;625.8563251;3326.285232
23.85;0.47893871;62;3258;58.97461921;25.47915895;626.6426503;625.6933498;3266.19886
23.85;0.47893871;62;3258;59.00938215;25.50526447;626.4680639;625.5305577;3318.536178
23.85;0.47893871;62;3258;58.96174191;25.47819308;626.2936656;625.3679488;3264.26244
23.85;0.47893871;62;3258;58.9964073;25.50396277;626.1194552;625.2055226;3315.926477
23.85;0.47893871;62;3258;58.94918452;25.4767374;625.9454326;625.0432791;3261.34404
23.85;0.47893871;62;3258;58.98358085;25.50251076;625.7715975;624.8812181;3313.015437
23.85;0.47893871;62;3258;58.93670745;25.47526282;625.5979496;624.7193393;3258.387756
23.85;0.47893871;62;3258;58.9709153;25.50105312;625.4244889;624.5576425;3310.093116
23.85;0.47893871;62;3258;58.93240489;25.47384548;625.2512151;624.3961275;3255.546219
23.85;0.47893871;62;3258;58.95854611;25.5002493;625.078128;624.2347942;3308.481573
23.85;0.47893871;62;3258;58.92010036;25.47240264;624.9052274;624.0736423;3252.653548
23.85;0.47893871;62;3258;58.94613548;25.49887172;624.7325132;623.9126715;3305.71976
23.85;0.47893871;62;3258;58.90789862;25.47101379;624.559985;623.7518818;3249.869143
23.85;0.47893871;62;3258;58.93377565;25.49747868;624.3876427;623.5912729;3302.926936
23.85;0.47893871;62;3258;58.89579337;25.46961536;624.2154861;623.4308446;3247.065514
23.85;0.47893871;62;3258;58.92148852;25.49606819;624.0435151;623.2705967;3300.099131
23.85;0.47893871;62;3258;58.91638032;25.46870663;623.8717293;623.110529;3245.243651
23.85;0.47893871;62;3258;58.910003;25.49674989;623.7001286;622.9506413;3301.465827
23.85;0.47893871;62;3258;58.85131775;25.46653124;623.5287129;622.7909334;3240.882353
23.85;0.47893871;62;3258;58.8972732;25.49177639;623.3574818;622.631405;3291.494777
23.85;0.47893871;62;3258;58.83911155;25.46554077;623.1864353;622.4720561;3238.896614
23.85;0.47893871;62;3258;58.8850754;25.49035352;623.0155731;622.3128863;3288.642154
23.85;0.47893871;62;3258;58.82390126;25.46406521;622.8448949;622.1538955;3235.938364
23.85;0.47893871;62;3258;58.87296774;25.48852947;622.6744007;621.9950835;3284.985219
23.85;0.47893871;62;3258;58.81228419;25.46258026;622.5040902;621.8364501;3232.961284
23.85;0.47893871;62;3258;58.86106871;25.48698771;622.3339632;621.677995;3281.894248
23.85;0.47893871;62;3258;58.77447847;25.46156782;622.1640195;621.5197182;3230.931504
23.85;0.47893871;62;3258;58.849269;25.47613187;621.994259;621.3616193;3260.130056
23.85;0.47893871;62;3258;58.78853889;25.46006951;621.8246813;621.2036982;3227.927639
23.85;0.47893871;62;3258;58.83800711;25.48351021;621.6552864;621.0459547;3274.922419
23.85;0.47893871;62;3258;58.7503973;25.45821699;621.486074;620.8883885;3224.213639
23.85;0.47893871;62;3258;58.82696;25.4725514;621.317044;620.7309995;3252.951791
23.85;0.47893871;62;3258;58.76638256;25.45720676;621.1481961;620.5737875;3222.188287
23.85;0.47893871;62;3258;58.81553472;25.48049119;620.9795301;620.4167523;3268.869779
23.85;0.47893871;62;3258;58.72650455;25.45522501;620.8110458;620.2598937;3218.215207
23.85;0.47893871;62;3258;58.80420261;25.46926927;620.6427431;620.1032115;3246.371649
23.85;0.47893871;62;3258;58.71610619;25.45461414;620.4746218;619.9467054;3216.990507
23.85;0.47893871;62;3258;58.79299467;25.46828921;620.3066816;619.7903753;3244.406788
23.85;0.47893871;62;3258;58.70440013;25.45285805;620.1389224;619.634221;3213.469825
23.85;0.47893871;62;3258;58.7816924;25.46644764;619.9713439;619.4782424;3240.714742
23.85;0.47893871;62;3258;58.69273154;25.45120996;619.803946;619.3224391;3210.165683
23.85;0.47893871;63;3258;58.74880389;25.46426208;619.6367285;619.166811;3236.333063
23.85;0.47893871;63;3258;58.72786766;25.44768006;619.4696912;619.0113579;3203.088793
23.85;0.47893871;63;3258;58.70985882;25.4725656;619.3028338;618.8560796;3252.980263
23.85;0.47893871;63;3258;58.69194261;25.44256167;619.1361563;618.7009759;3192.827259
23.85;0.47893871;63;3258;58.67801028;25.46919557;618.9696583;618.5460466;3246.223892
23.85;0.47893871;63;3258;58.66356055;25.43935244;618.8033398;618.3912915;3186.393268
23.85;0.47893871;63;3258;58.65189133;25.46660129;618.6372004;618.2367105;3241.022789
23.85;0.47893871;63;3258;58.64014646;25.43723415;618.4712401;618.0823033;3182.14644
23.85;0.47893871;63;3258;58.63007493;25.46519466;618.3054586;617.9280697;3238.202732
23.85;0.47893871;63;3258;58.62023409;25.43631028;618.1398558;617.7740095;3180.294242
23.85;0.47893871;63;3258;58.61140942;25.46477766;617.9744314;617.6201226;3237.366719
23.85;0.47893871;63;3258;58.60274686;25.43617036;617.8091852;617.4664087;3180.013733
23.85;0.47893871;63;3258;58.59496108;25.46489136;617.6441171;617.3128677;3237.59465
23.85;0.47893871;63;3258;58.58694713;25.43636259;617.4792269;617.1594993;3180.399107
23.85;0.47893871;63;3258;58.58005067;25.46514212;617.3145143;617.0063034;3238.097401
23.85;0.47893871;63;3258;58.57232811;25.43656384;617.1499792;616.8532797;3180.802587
23.85;0.47893871;63;3258;58.56620574;25.46528301;616.9856214;616.7004281;3238.379862
23.85;0.47893871;63;3258;58.55854167;25.43659589;616.8214407;616.5477484;3180.86685
23.85;0.47893871;63;3258;58.55310456;25.46519635;616.6574369;616.3952404;3238.206116
23.85;0.47893871;63;9231;58.54534918;25.77006944;616.4936098;616.2429039;3849.427107
23.85;0.47893871;63;9231;58.54555404;25.80045734;616.9545095;616.6940234;3910.349905
23.85;0.47893871;63;9231;58.54817076;25.77435453;617.4149126;617.1446357;3858.01801
23.85;0.47893871;63;9231;58.55722625;25.80569513;617.8748195;617.5947412;3920.850825
22.85;0.47893871;63;9231;58.55270456;25.48075524;618.3342309;618.0443406;5274.236603
22.85;0.47893871;63;9231;58.58979339;25.50355065;618.7931472;618.4934345;5319.937688
22.85;0.47893871;63;9231;58.56078781;25.47320441;619.2515691;618.9420233;5259.098421
22.85;0.47893871;63;9231;58.56943946;25.46986495;619.709497;619.3901077;5252.403333
22.85;0.47893871;63;9231;58.56138769;25.3929578;620.1669314;619.8376883;5098.217011
22.85;0.47893871;63;9231;58.59151043;25.35545151;620.623873;620.2847656;5023.022983
22.85;0.47893871;63;9231;58.56145471;25.25261467;621.0803222;620.7313401;4816.851838
22.85;0.47893871;63;9231;58.59085056;25.21137755;621.5362796;621.1774125;4734.178115
22.85;0.47893871;63;9231;58.56739499;25.11710337;621.9917456;621.6229833;4545.173716
22.85;0.47893871;63;9231;58.60426423;25.09129365;622.4467209;622.068053;4493.42943
22.85;0.47893871;63;9231;58.58175793;25.01599002;622.9012059;622.5126223;4342.457896
22.85;0.47893871;63;9231;58.58778021;25.00602386;623.3552012;622.9566917;4322.477353
22.85;0.47893871;63;9231;58.60290661;24.94961917;623.8087073;623.4002617;4209.39513
22.85;0.47893871;63;9231;58.60987477;24.9549753;624.2617248;623.843333;4220.133283
22.85;0.47893871;63;9231;58.62981452;24.91108344;624.7142541;624.285906;4132.137255
22.85;0.47893871;63;9231;58.63666591;24.92660704;625.1662958;624.7279813;4163.259543
22.85;0.47893871;63;9231;58.56363712;24.89143966;625.6178504;625.1695596;4092.754655
22.85;0.47893871;63;9231;58.66495268;24.90005154;626.0689185;625.6106413;4110.020081
22.85;0.47893871;63;9231;58.59773504;24.88234779;626.5195005;626.051227;4074.526949
22.85;0.47893871;63;9231;58.69653076;24.89489244;626.969597;626.4913173;4099.676915
22.85;0.47893871;63;9231;58.65403972;24.87833634;627.4192085;626.9309127;4066.484626
22.85;0.47893871;63;9231;58.73012304;24.90137834;627.8683356;627.3700138;4112.680094
22.85;0.47893871;63;9231;58.6627795;24.87890767;628.3169787;627.8086212;4067.630059
22.85;0.47893871;63;9231;58.76191979;24.89552542;628.7651383;628.2467353;4100.945953
22.85;0.47893871;63;9231;58.73402192;24.88179547;629.2128151;628.6843568;4073.419622
22.85;0.47893871;63;9231;58.79580877;24.90742394;629.6600095;629.1214862;4124.800543
22.85;0.47893871;63;9231;58.77581756;24.88451915;630.106722;629.5581241;4078.880171
22.85;0.47893871;63;9231;58.82818498;24.91189671;630.5529532;629.994271;4133.767712
22.85;0.47893871;63;9231;58.7986697;24.88858204;630.9987035;630.4299274;4087.025606
22.85;0.47893871;63;9231;58.86017242;24.91575413;631.4439736;630.8650939;4141.501225
22.85;0.47893871;63;9231;58.83065787;24.89279464;631.8887638;631.2997711;4095.471175
22.85;0.47893871;63;9231;58.89204716;24.91995849;632.3330748;631.7339596;4149.930281
22.85;0.47893871;63;9231;58.90935422;24.89752133;632.776907;632.1676598;4104.947427
22.85;0.47893871;63;9231;58.92433631;24.92665682;633.220261;632.6008723;4163.359343
22.85;0.47893871;63;9231;58.90257792;24.9007522;633.6631373;633.0335976;4111.424784
22.85;0.47893871;63;9231;58.95549474;24.92904982;634.1055363;633.4658364;4168.15691
22.85;0.47893871;63;9231;58.8953784;24.90577321;634.5474587;633.8975892;4121.491105
22.85;0.47893871;63;9231;58.9870353;24.92465135;634.9889048;634.3288564;4159.338708
22.85;0.47893871;63;9231;58.95575344;24.90964452;635.4298753;634.7596387;4129.25245
22.85;0.47893871;63;9231;59.0190008;24.9355352;635.8703707;635.1899366;4181.159061
22.85;0.47893871;63;9231;58.98778791;24.91276659;636.3103914;635.6197506;4135.511683
22.85;0.47893871;63;9231;59.05056805;24.93965578;636.7499379;636.0490813;4189.420137
22.85;0.47893871;63;9231;59.0184622;24.91696698;637.1890109;636.4779292;4143.932791
22.85;0.47893871;63;9231;59.08208075;24.94388724;637.6276107;636.9062949;4197.903541
22.85;0.47893871;63;9231;59.05003123;24.92112456;638.0657379;637.334179;4152.268063
22.85;0.47893871;63;9231;59.11354284;24.94799237;638.503393;637.7615818;4206.133643
22.85;0.47893871;63;9231;59.05460823;24.92581805;638.9405766;638.1885041;4161.677751
22.85;0.47893871;63;9231;59.14451931;24.94435649;639.377289;638.6149463;4198.844306
22.85;0.47893871;63;9231;59.08390711;24.92971591;639.8135309;639.040909;4169.492313
22.85;0.47893871;63;9231;59.17627838;24.94766861;640.2493027;639.4663927;4205.484557
22.85;0.47893871;63;9231;59.11487448;24.93325028;640.684605;639.8913979;4176.578158
22.85;0.47893871;63;9231;59.20820081;24.95116936;641.1194382;640.3159253;4212.502996
22.85;0.47893871;63;9231;59.14592984;24.93704534;641.5538029;640.7399753;4184.186631
22.85;0.47893871;63;9231;59.24012506;24.9548956;641.9876996;641.1635484;4219.973504
22.85;0.47893871;63;9231;59.17691481;24.94093705;642.4211287;641.5866452;4191.988883
22.85;0.47893871;63;9231;59.27193558;24.95870118;642.8540908;642.0092663;4227.603067
22.85;0.47893871;63;9231;59.20770046;24.94486402;643.2865863;642.4314122;4199.861813
22.85;0.47893871;63;9231;59.30357142;24.96252467;643.7186158;642.8530833;4235.268546
22.85;0.47893871;63;9231;59.23827273;24.94879298;644.1501798;643.2742803;4207.738748
22.85;0.47893871;63;9231;59.33502642;24.96634251;644.5812788;643.6950037;4242.922709
22.85;0.47893871;63;9231;59.30050572;24.95160261;645.0119133;644.1152539;4213.371594
22.85;0.47893871;63;9231;59.36670315;24.97899973;645.4420837;644.5350317;4268.298369
22.85;0.47893871;63;9231;59.30170583;24.95648937;645.8717906;644.9543373;4223.168764
22.85;0.47893871;63;9231;59.39713834;24.97459611;646.3010345;645.3731715;4259.469828
22.85;0.47893871;63;9231;59.32867766;24.96027199;646.7298159;645.7915347;4230.752304
22.85;0.47893871;63;9231;59.42793844;24.97859697;647.1581352;646.2094275;4267.490906
22.85;0.47893871;63;9231;59.40264633;24.96359431;647.5859931;646.6268504;4237.413012
22.85;0.47893871;63;9231;59.45903505;24.99165301;648.0133899;647.0438039;4293.666147
22.85;0.47893871;63;9231;59.39128575;24.96739202;648.4403261;647.4602885;4245.026789
22.85;0.47893871;63;9231;59.48959252;24.98659324;648.8668024;647.8763048;4283.522123
22.85;0.47893871;63;9231;59.45298104;24.97178996;649.292819;648.2918533;4253.843955
22.85;0.47893871;63;9231;59.51980015;24.99942687;649.7183767;648.7069345;4309.251459
22.85;0.47893871;63;9231;59.48379778;24.97504727;650.1434758;649.121549;4260.374319
22.85;0.47893871;63;9231;59.55005865;25.00401079;650.5681168;649.5356972;4318.441482
22.85;0.47893871;63;9231;59.56790584;24.98004347;650.9923003;649.9493798;4270.390901
22.85;0.47893871;63;9231;59.58117999;25.01162079;651.4160267;650.3625972;4333.698298
22.85;0.47893871;63;9231;59.59627258;24.98381257;651.8392966;650.7753499;4277.947332
22.85;0.47893871;63;9231;59.61097244;25.01620215;652.2621103;651.1876385;4342.883165
22.85;0.47893871;63;9231;59.62356674;24.98795034;652.6844685;651.5994635;4286.242884
22.85;0.47893871;63;9231;59.64049083;25.0206642;653.1063715;652.0108253;4351.828861
22.85;0.47893871;63;9231;59.650962;24.99207233;653.52782;652.4217247;4294.506807
22.85;0.47893871;63;9231;59.66987886;25.02507451;653.9488143;652.832162;4360.670816
22.85;0.47893871;63;9231;59.67856191;24.99620715;654.369355;653.2421377;4302.796448
22.85;0.47893871;63;9231;59.69913876;25.02851519;654.7894425;653.6516525;4367.568816
22.85;0.47893871;63;9231;59.70619308;25.00016439;655.2090774;654.0607067;4310.730072
22.85;0.47893871;63;9231;59.72842323;25.03225276;655.6282601;654.469301;4375.062043
22.85;0.47893871;63;9231;59.73411455;25.00398409;656.0469912;654.8774358;4318.387954
22.85;0.47893871;63;9231;59.75781167;25.03633829;656.465271;655.2851117;4383.252863
22.85;0.47893871;63;9231;59.76231313;25.00800754;656.8831001;655.6923292;4326.454316
22.85;0.47893871;63;9231;59.78726355;25.04053128;657.3004791;656.0990887;4391.659128
22.85;0.47893871;63;9231;59.79060516;25.01207432;657.7174082;656.5053909;4334.607554
22.85;0.47893871;63;9231;59.81670656;25.04476221;658.1338882;656.9112362;4400.141451
22.85;0.47893871;63;9231;59.81890993;25.01615827;658.5499193;657.3166251;4342.795207
22.85;0.47893871;63;9231;59.84610633;25.04900564;658.9655022;657.7215582;4408.648847
22.85;0.47893871;63;9231;59.84719868;25.02024508;659.3806373;658.1260359;4350.988589
22.85;0.47893871;63;9231;59.87544342;25.0532489;659.795325;658.5300589;4417.155887
22.85;0.47893871;63;9231;59.87545739;25.02432631;660.2095659;658.9336275;4359.170797
22.85;0.47893871;63;9231;59.90470705;25.05748943;660.6233605;659.3367423;4425.657448
22.85;0.47893871;63;9231;59.9036782;25.02839808;661.0367092;659.7394038;4367.334035
22.85;0.47893871;63;9231;59.93389128;25.06172719;661.4496125;660.1416125;4434.15347
22.85;0.47893871;63;9231;59.93185555;25.03245959;661.8620709;660.5433689;4375.476706
22.85;0.47893871;63;9231;59.96299241;25.06595726;662.2740848;660.9446736;4442.634083
22.85;0.47893871;63;9231;59.95998294;25.03651974;662.6856548;661.345527;4383.616643
22.85;0.47893871;63;9231;59.99200853;25.07018166;663.0967813;661.7459297;4451.10332
22.85;0.47893871;63;9231;59.98805722;25.04057557;663.5074648;662.1458821;4391.747921
22.85;0.47893871;63;9231;60.02093793;25.07440235;663.9177058;662.5453848;4459.565118
22.85;0.47893871;63;9231;60.01607625;25.04462528;664.3275047;662.9444383;4399.866926
22.85;0.47893871;63;9231;60.0694548;25.0786662;664.7368621;663.343043;4468.113439
22.85;0.47893871;63;9231;60.04379699;25.04929269;665.1457784;663.7411995;4409.224328
22.85;0.47893871;63;9231;60.07847655;25.08260437;665.5542541;664.1389083;4476.008836
22.85;0.47893871;63;9231;60.07179125;25.05267762;665.9622896;664.5361699;4416.010557
22.85;0.47893871;63;9231;60.12695524;25.0870111;666.3698854;664.9329847;4484.843609
22.85;0.47893871;63;9231;60.09952955;25.05741363;666.7770421;665.3293534;4425.505488
22.85;0.47893871;63;9231;60.13563715;25.09087467;667.18376;665.7252764;4492.589439
22.85;0.47893871;63;9231;60.12790573;25.06057468;667.5900397;666.1207541;4431.842892
22.85;0.47893871;63;9231;60.16411401;25.09513759;667.9958816;666.5157871;4501.135889
22.85;0.47893871;63;9231;60.15667706;25.06451801;668.4012862;666.910376;4439.748626
22.85;0.47893871;63;9231;60.21324592;25.09931638;668.806254;667.3045211;4509.513685
22.85;0.47893871;63;9231;60.18541193;25.06938257;669.2107854;667.698223;4449.501273
22.85;0.47893871;63;9231;60.22899396;25.10330179;669.6148809;668.0914822;4517.503797
22.85;0.47893871;63;9231;60.21420694;25.07261943;670.018541;668.4842992;4455.990647
22.85;0.47893871;63;9231;60.27528702;25.10766576;670.4217661;668.8766745;4526.252844
22.85;0.47893871;63;9231;60.24264456;25.07782002;670.8245567;669.2686086;4466.416979
22.85;0.47893871;63;9231;60.27746218;25.11167536;671.2269134;669.6601019;4534.291447
22.85;0.47893871;63;9231;60.27125395;25.08042542;671.6288364;670.0511551;4471.640392
22.85;0.47893871;63;9231;60.32612693;25.11632967;672.0303264;670.4417685;4543.622564
22.85;0.47893871;63;9231;60.29958177;25.08540044;672.4313838;670.8319426;4481.614487
22.85;0.47893871;63;9231;60.33364261;25.12005607;672.832009;671.221678;4551.093409
22.85;0.47893871;63;9231;60.32800564;25.08818882;673.2322026;671.6109752;4487.204741
22.85;0.47893871;63;9231;60.36158929;25.1244629;673.6319649;671.9998346;4559.928376
22.85;0.47893871;63;9231;60.35622065;25.09210594;674.0312965;672.3882568;4495.057927
22.85;0.47893871;63;9231;60.41041547;25.1286879;674.4301978;672.7762421;4568.398806
22.85;0.47893871;63;9231;60.38434812;25.09721171;674.8286692;673.1637912;4505.294165
22.85;0.47893871;63;9231;60.43831048;25.13258238;675.2267113;673.5509045;4576.20661
22.85;0.47893871;63;9231;60.41250086;25.10113952;675.6243245;673.9375825;4513.168801
22.85;0.47893871;63;9231;60.45464368;25.13687184;676.0215092;674.3238257;4584.806291
22.85;0.47893871;63;9231;60.44057603;25.10430392;676.418266;674.7096346;4519.512905
22.85;0.47893871;63;9231;60.47134672;25.14123673;676.8145953;675.0950097;4593.557185
22.85;0.47893871;63;9231;60.46830912;25.10778343;677.2104975;675.4799514;4526.488754
22.85;0.47893871;63;9231;60.50028291;25.14579098;677.6059731;675.8644602;4602.687716
22.85;0.47893871;63;9231;60.45495533;25.11130351;678.0010225;676.2485367;4533.54594
22.85;0.47893871;63;9231;60.555018;25.14583721;678.3956463;676.6321812;4602.780393
22.85;0.47893871;63;9231;60.50181766;25.11786583;678.7898449;677.0153944;4546.702334
22.85;0.47893871;63;9231;60.55535288;25.15155478;679.1836187;677.3981767;4614.243186
22.85;0.47893871;63;9231;60.54992007;25.11944911;679.5769682;677.7805285;4549.876537
22.85;0.47893871;63;9231;60.58266055;25.15846141;679.9698939;678.1624504;4628.089863
22.85;0.47893871;63;9231;60.535059;25.12285707;680.3623962;678.5439429;4556.708954
22.85;0.47893871;63;9231;60.60949774;25.1579958;680.7544755;678.9250063;4627.156389
22.85;0.47893871;63;9231;60.57102932;25.1276402;681.1461324;679.3056413;4566.298346
22.85;0.47893871;63;9231;60.63691747;25.1627181;681.5373673;679.6858482;4636.623828
22.85;0.47893871;63;9231;60.63092822;25.13136773;681.9281806;680.0656276;4573.771442
22.85;0.47893871;63;9231;60.66701906;25.17036019;682.3185727;680.44498;4651.944982
22.85;0.47893871;63;9231;60.65790252;25.1351982;682.7085443;680.8239057;4581.450907
22.85;0.47893871;63;9231;60.69470323;25.17436494;683.0980956;681.2024054;4659.973858
22.85;0.47893871;63;9231;60.68381131;25.13924576;683.4872271;681.5804795;4589.565613
22.85;0.47893871;63;9231;60.72205357;25.17841313;683.8759394;681.9581284;4668.089826
22.85;0.47893871;63;9231;60.70956312;25.1432839;684.2642328;682.3353527;4597.661433
22.85;0.47893871;63;9231;60.74915442;25.18240661;684.6521078;682.7121528;4676.096098
22.85;0.47893871;63;9231;60.7352315;25.14727942;685.0395649;683.0885292;4605.671791
22.85;0.47893871;63;9231;60.77606438;25.18636842;685.4266045;683.4644824;4684.038888
22.85;0.47893871;63;9231;60.76086003;25.15125034;685.813227;683.8400128;4613.632835
22.85;0.47893871;63;9231;60.80282844;25.19031808;686.1994329;684.2151209;4691.957317
22.85;0.47893871;63;9231;60.78646455;25.1552117;686.5852227;684.5898073;4621.574732
22.85;0.47893871;63;9231;60.82373734;25.19401553;686.9705968;684.9640723;4699.370101
22.85;0.47893871;63;9231;60.81245357;25.15821066;687.3555557;685.3379165;4627.587142
22.85;0.47893871;63;9231;60.85024827;25.19844583;687.7400997;685.7113402;4708.25213
22.85;0.47893871;63;9231;60.83850316;25.16232405;688.1242294;686.0843441;4635.833831
22.85;0.47893871;63;9231;60.87684049;25.20249524;688.5079452;686.4569286;4716.370535
22.85;0.47893871;63;9231;60.86448091;25.16626723;688.8912475;686.8290941;4643.739256
22.85;0.47893871;63;9231;60.9033725;25.20653193;689.2741367;687.200841;4724.463439
22.85;0.47893871;63;9231;60.8903487;25.17022753;689.6566135;687.57217;4651.679014
22.85;0.47893871;63;9231;60.92981975;25.21056378;690.038678;687.9430814;4732.546637
22.85;0.47893871;63;9231;60.8960213;25.17403476;690.4203309;688.3135758;4659.311903
22.85;0.47893871;63;9231;60.95567449;25.21199323;690.8015726;688.6836535;4735.412457
22.85;0.47893871;63;9231;60.91248063;25.1782209;691.1824035;689.0533151;4667.704427
22.85;0.47893871;63;9231;60.98166999;25.21463298;691.562824;689.422561;4740.70474
22.85;0.47893871;63;9231;60.93814257;25.1821602;691.9428346;689.7913917;4675.602081
22.85;0.47893871;63;9231;61.00780732;25.21837797;692.3224357;690.1598076;4748.212825
22.85;0.47893871;63;9231;60.96395223;25.18598496;692.7016278;690.5278093;4683.270102
22.85;0.47893871;63;9231;61.03391896;25.2222345;693.0804113;690.8953972;4755.944533
22.85;0.47893871;63;9231;60.98967898;25.1898863;693.4587866;691.2625717;4691.091657
22.85;0.47893871;63;9231;61.05987929;25.22615545;693.8367543;691.6293334;4763.805401
22.85;0.47893871;63;9231;61.04440397;25.19398549;694.2143146;691.9956826;4699.309874
22.85;0.47893871;63;9231;61.08589254;25.23372074;694.5914682;692.3616199;4778.972587
22.85;0.47893871;63;9231;61.06992932;25.19752622;694.9682153;692.7271457;4706.408466
22.85;0.47893871;63;9231;61.11130758;25.23818109;695.3445565;693.0922604;4787.914861
22.85;0.47893871;63;9231;61.09446042;25.2018261;695.7204922;693.4569646;4715.029013
22.85;0.47893871;63;9231;61.13622894;25.24256113;696.0960228;693.8212588;4796.696123
22.85;0.47893871;63;9231;61.11866565;25.20609192;696.4711487;694.1851432;4723.581303
22.85;0.47893871;63;9231;61.16083418;25.2469302;696.8458705;694.5486185;4805.455407
22.85;0.47893871;63;9231;61.14262975;25.210363;697.2201884;694.9116851;4732.144122
22.85;0.47893871;63;9231;61.18514175;25.25128514;697.5941031;695.2743434;4814.186361
22.85;0.47893871;63;9231;61.166375;25.21462964;697.9676148;695.6365939;4740.698033
22.85;0.47893871;63;9231;61.20910728;25.25563724;698.3407241;695.998437;4822.911604
22.85;0.47893871;63;9231;61.18988828;25.21889367;698.7134313;696.3598733;4749.246714
22.85;0.47893871;63;9231;61.23281873;25.26000139;699.0857369;696.7209032;4831.661027
22.85;0.47893871;63;9231;61.21313639;25.22318551;699.4576414;697.081527;4757.851172
22.85;0.47893871;63;9231;61.2562133;25.26441167;699.8291451;697.4417454;4840.50292
22.85;0.47893871;63;9231;61.2360555;25.22756301;700.2002485;697.8015587;4766.627335
22.85;0.47893871;63;9231;61.27920517;25.26839538;700.570952;698.1609674;4848.4896
22.85;0.47893871;63;9231;61.25865334;25.23168549;700.9412561;698.519972;4774.892247
22.85;0.47893871;63;9231;61.30151339;25.27261925;701.3111612;698.8785729;4856.957767
22.85;0.47893871;63;9231;61.28108764;25.23584857;701.6806677;699.2367705;4783.238548
22.85;0.47893871;63;9231;61.32393953;25.27701031;702.0497761;699.5945653;4865.761146
22.85;0.47893871;63;9231;61.30310662;25.24031362;702.4184867;699.9519579;4792.190235
22.85;0.47893871;63;9231;61.3459397;25.28159193;702.7868;700.3089485;4874.946537
22.85;0.47893871;63;9231;61.3246909;25.24490937;703.1547165;700.6655377;4801.403964
22.85;0.47893871;63;9231;61.36729197;25.28630404;703.5222365;701.0217259;4884.393547
22.85;0.47893871;63;9231;61.34559403;25.24959714;703.8893605;701.3775136;4810.802183
22.85;0.47893871;63;9231;61.38781696;25.29112334;704.2560889;701.7329013;4894.055466
22.85;0.47893871;63;9231;61.36561096;25.25437101;704.6224222;702.0878893;4820.37303
22.85;0.47893871;63;9231;61.40744041;25.2960681;704.9883607;702.4424781;4903.968913
22.85;0.47893871;63;9231;61.38465034;25.25927931;705.3539049;702.7966682;4830.213358
22.85;0.47893871;63;9231;61.42659224;25.30118826;705.7190553;703.15046;4914.234003
22.85;0.47893871;63;9231;61.40329907;25.26438868;706.0838121;703.503854;4840.456821
22.85;0.47893871;63;9231;61.44512288;25.30651323;706.448176;703.8568506;4924.909705
22.85;0.47893871;63;9231;61.42142582;25.26973874;706.8121472;704.2094503;4851.182819
22.85;0.47893871;63;9231;61.46296319;25.31208812;707.1757262;704.5616535;4936.086438
22.85;0.47893871;63;9231;61.43890007;25.27534954;707.5389135;704.9134606;4862.431569
22.85;0.47893871;63;9231;61.48015297;25.31792314;707.9017095;705.2648722;4947.784707
22.85;0.47893871;63;9231;61.45573557;25.28119766;708.2641145;705.6158885;4874.156086
22.85;0.47893871;63;9231;61.49672908;25.323962;708.626129;705.9665102;4959.891638
22.85;0.47893871;63;9231;61.47197532;25.28721042;708.9877534;706.3167376;4886.210694
22.85;0.47893871;63;9231;61.51273363;25.33013421;709.3489882;706.6665712;4972.265919
22.85;0.47893871;63;9231;61.48769633;25.29332311;709.7098337;707.0160114;4898.465654
22.85;0.47893871;63;9231;61.52827846;25.33638837;710.0702904;707.3650587;4984.804501
22.85;0.47893871;63;9231;61.50299998;25.29951161;710.4303587;707.7137135;4910.872584
22.85;0.47893871;63;9231;61.54346131;25.34271633;710.790039;708.0619762;4997.491035
22.85;0.47893871;63;9231;61.51798511;25.30577543;711.1493318;708.4098473;4923.430525
22.85;0.47893871;63;9231;61.55837093;25.34911946;711.5082374;708.7573272;5010.328258
22.85;0.47893871;63;9231;61.53273397;25.31210123;711.8667563;709.1044164;4936.112728
22.85;0.47893871;63;6760;61.57307715;25.21752797;712.2248888;709.4511153;4746.508713
22.85;0.47893871;63;6760;61.54585443;25.17979508;712.3903766;709.6038447;4670.860399
22.85;0.47893871;63;6760;61.5829377;25.22255265;712.5556861;709.7564023;4756.582372
22.85;0.47893871;63;6760;61.55325109;25.18417718;712.7208174;709.9087884;4679.64581
22.85;0.47893871;63;6760;61.58909205;25.22668678;712.8857708;710.0610031;4764.870634
22.85;0.47893871;63;6760;61.55823588;25.18784423;713.0505465;710.2130467;4686.997643
22.85;0.47893871;63;6760;61.59324625;25.23024019;713.2151446;710.3649192;4771.994643
22.85;0.47893871;63;6760;61.56169409;25.1910381;713.3795654;710.516621;4693.400823
22.85;0.47893871;63;6760;61.5962857;25.23337585;713.543809;710.6681523;4778.281136
22.85;0.47893871;63;6760;61.56440341;25.19388684;713.7078756;710.8195131;4699.112096
22.85;0.47893871;63;6760;61.59890697;25.23621542;713.8717654;710.9707037;4783.974012
22.85;0.47893871;63;6760;61.56696709;25.19651389;714.0354786;711.1217243;4704.378901
22.85;0.47893871;63;6760;61.60162351;25.23887301;714.1990154;711.2725751;4789.302057
22.85;0.47893871;63;6760;61.56982214;25.19901613;714.3623761;711.4232563;4709.395481
22.85;0.47893871;63;6760;61.60478857;25.24144527;714.5255606;711.573768;4794.459019
22.85;0.47893871;63;6760;61.57324913;25.20147915;714.6885694;711.7241105;4714.333434
22.85;0.47893871;63;6760;61.60860918;25.24400555;714.8514025;711.8742839;4799.591949
22.85;0.47893871;63;6760;61.57739016;25.20396389;715.0140601;712.0242885;4719.314948
22.85;0.47893871;63;6760;61.61316554;25.24660489;715.1765425;712.1741244;4804.803208
22.85;0.47893871;63;6760;61.58227202;25.20651089;715.3388498;712.3237918;4724.421257
22.85;0.47893871;63;6760;61.61843657;25.24927494;715.5009822;712.4732909;4810.156237
22.85;0.47893871;63;6760;61.5878335;25.20914242;715.6629399;712.6226218;4729.697057
22.85;0.47893871;63;6760;61.62432786;25.25203051;715.8247231;712.7717849;4815.680704
22.85;0.47893871;63;6760;61.59395397;25.21186514;715.986332;712.9207803;4735.155662
22.85;0.47893871;63;6760;61.63070014;25.25487194;716.1477667;713.0696081;4821.377301
22.85;0.47893871;63;6760;61.60048062;25.21467501;716.3090275;713.2182685;4740.78899
22.85;0.47893871;63;6760;61.63739483;25.25779256;716.4701145;713.3667618;4827.232678
22.85;0.47893871;63;6760;61.6072529;25.21755818;716.6310279;713.5150881;4746.569284
22.85;0.47893871;63;6760;61.64425558;25.26077272;716.791768;713.6632476;4833.207403
22.85;0.47893871;63;6760;61.61412061;25.22049275;716.9523348;713.8112405;4752.452617
22.85;0.47893871;63;6760;61.65114377;25.26379136;717.1127287;713.959067;4839.259294
22.85;0.47893871;63;6760;61.62095751;25.22345763;717.2729497;714.1067273;4758.396716
22.85;0.47893871;63;6760;61.65794916;25.26682815;717.432998;714.2542215;4845.347565
22.85;0.47893871;63;6760;61.62766894;25.22643288;717.592874;714.4015499;4764.361606
22.85;0.47893871;63;6760;61.66459469;25.26986469;717.7525776;714.5487126;4851.435329
22.85;0.47893871;63;6760;61.63419422;25.22940141;717.9121091;714.6957098;4770.313039
22.85;0.47893871;63;6760;61.67103672;25.27288606;718.0714688;714.8425417;4857.492683
22.85;0.47893871;63;6760;61.64050498;25.23235019;718.2306567;714.9892086;4776.224866
22.85;0.47893871;63;6760;61.67726166;25.27588164;718.3896731;715.1357105;4863.498334
22.85;0.47893871;63;6760;61.64660048;25.23527067;718.5485182;715.2820476;4782.079952
22.85;0.47893871;63;6760;61.68328024;25.27884525;718.7071921;715.4282202;4869.439884
22.85;0.47893871;63;6760;61.65250102;25.23815865;718.865695;715.5742285;4787.869883
22.85;0.47893871;63;6760;61.68912054;25.28177476;719.0240272;715.7200725;4875.313088
22.85;0.47893871;63;6760;61.65824078;25.24101372;719.1821887;715.8657526;4793.593817
22.85;0.47893871;63;6760;61.69482083;25.28467142;719.3401798;716.0112688;4881.120413
22.85;0.47893871;63;6760;61.66386081;25.24383838;719.4980007;716.1566215;4799.256801
22.85;0.47893871;63;6760;61.70042304;25.28753889;719.6556515;716.3018106;4886.869233
22.85;0.47893871;63;6760;61.66940303;25.24663714;719.8131324;716.4468365;4804.867871
22.85;0.47893871;63;6760;61.70596742;25.29038236;719.9704437;716.5916994;4892.569928
22.85;0.47893871;63;6760;61.67490548;25.24941557;720.1275854;716.7363993;4810.438172
22.85;0.47893871;63;6760;61.71148858;25.29320762;720.2845578;716.8809365;4898.234109
22.85;0.47893871;63;6760;61.68039921;25.25217945;720.4413611;717.0253112;4815.979303
22.85;0.47893871;63;6760;61.71701317;25.29602033;720.5979954;717.1695236;4903.873137
22.85;0.47893871;63;6760;61.68590658;25.25493414;720.754461;717.3135737;4821.501999
22.85;0.47893871;63;6760;61.74108676;25.29885004;720.9107579;717.457462;4909.546239
22.85;0.47893871;63;6760;61.6913175;25.25928872;721.0668864;717.6011884;4830.232225
22.85;0.47893871;63;6760;61.72805365;25.30115772;721.2228467;717.7447531;4914.172776
22.85;0.47893871;63;6760;61.6968923;25.26033418;721.378639;717.8881565;4832.32821
22.85;0.47893871;63;6760;61.73353897;25.304517;721.5342634;718.0313986;4920.907579
22.85;0.47893871;63;6760;61.7024722;25.26322005;721.68972;718.1744796;4838.113915
22.85;0.47893871;63;6760;61.73921842;25.30724236;721.8450092;718.3173998;4926.371479
22.85;0.47893871;63;6760;61.70810502;25.26591545;722.0001311;718.4601592;4843.517753
22.85;0.47893871;63;6760;61.74491001;25.3100146;722.1550858;718.6027581;4931.929364
22.85;0.47893871;63;6760;61.71377604;25.26865074;722.3098735;718.7451966;4849.001566
22.85;0.47893871;63;6760;61.75061754;25.31279642;722.4644944;718.887475;4937.506471
22.85;0.47893871;63;6760;61.71946221;25.27139805;722.6189488;719.0295934;4854.509476
22.85;0.47893871;63;6760;61.75632139;25.31555586;722.7732367;719.171552;4943.038701
22.85;0.47893871;63;6760;61.72513987;25.27411704;722.9273583;719.3133509;4859.960592
22.85;0.47893871;63;6760;61.76200955;25.31832973;723.0813139;719.4549904;4948.599857
22.85;0.47893871;63;6760;61.73079311;25.27686032;723.2351036;719.5964707;4865.46044
22.85;0.47893871;63;6760;61.7676707;25.32111683;723.3887276;719.7377918;4954.187542
22.85;0.47893871;63;6760;61.73641034;25.27960993;723.5421861;719.878954;4870.972962
22.85;0.47893871;63;6760;61.77329046;25.32390766;723.6954792;720.0199575;4959.782699
22.85;0.47893871;63;6760;61.74198267;25.28236244;723.8486071;720.1608025;4876.491281
22.85;0.47893871;63;6760;61.77886207;25.32670345;724.00157;720.301489;4965.387806
22.85;0.47893871;63;6760;61.74750516;25.28511778;724.1543681;720.4420174;4882.015291
22.85;0.47893871;63;6760;61.80344281;25.32952666;724.3070015;720.5823877;4971.047872
22.85;0.47893871;63;6760;61.75285035;25.2894887;724.4594705;720.7226002;4890.778271
22.85;0.47893871;63;6760;61.80881028;25.33188175;724.6117752;720.862655;4975.769445
22.85;0.47893871;63;6760;61.7581527;25.2921929;724.7639158;721.0025524;4896.199752
22.85;0.47893871;63;6760;61.81416482;25.3347726;724.9158925;721.1422924;4981.565138
22.85;0.47893871;63;6760;61.76338868;25.29497899;725.0677053;721.2818753;4901.78542
22.85;0.47893871;63;6760;61.80020205;25.33762304;725.2193546;721.4213013;4987.279802
22.85;0.47893871;63;6760;61.76872886;25.2960845;725.3708405;721.5605704;4904.001778
22.85;0.47893871;63;6760;61.80549199;25.34077629;725.5221632;721.699683;4993.601556
22.85;0.47893871;63;6760;61.77405427;25.29878545;725.6733228;721.8386391;4909.41676
22.85;0.47893871;63;6760;61.81092222;25.34339026;725.8243196;721.977439;4998.842136
22.85;0.47893871;63;6760;61.7794145;25.30142247;725.9751536;722.1160828;4914.703558
22.85;0.47893871;63;6760;61.81633931;25.34607522;726.1258251;722.2545707;5004.225057
22.85;0.47893871;63;6760;61.78478845;25.30409696;726.2763343;722.3929028;4920.065464
22.85;0.47893871;22;6760;62.73388963;25.36689252;726.4266812;722.5310795;5045.960353
22.85;0.47893871;22;6760;63.96344645;25.40702178;726.5768662;722.6691007;5126.412994
22.85;0.47893871;22;6760;64.76094873;25.5126052;726.7268894;722.8069667;5338.090593
22.85;0.47893871;22;6760;65.49444434;25.60422097;726.8767509;722.9446777;5521.765327
22.85;0.47893871;22;6760;66.08747185;25.74983354;727.0264509;723.0822339;5813.694845
22.85;0.47893871;22;6760;66.62162762;25.85010813;727.1759896;723.2196354;6014.729096
22.85;0.47893871;22;6760;67.03565473;26.01667711;727.3253672;723.3568824;6348.672836
22.85;0.47893871;22;6760;67.38558546;26.14766406;727.4745838;723.493975;6611.280381
22.85;0.47893871;22;6760;67.69125493;26.37964808;727.6236396;723.6309135;7076.370619
22.85;0.47893871;22;6760;67.93366904;26.54457781;727.7725348;723.767698;7407.027927
22.85;0.47893871;22;6760;68.13878826;26.72103914;727.9212696;723.9043287;7760.804194
22.85;0.47893871;22;6760;68.26210073;26.73019252;728.0698441;724.0408057;7779.155236
22.85;0.47893871;22;6760;68.37558751;26.76522808;728.2182585;724.1771293;7849.395847
22.85;0.47893871;22;6760;68.397046;26.71348384;728.366513;724.3132996;7745.657048
22.85;0.47893871;22;6760;68.41791369;26.74929642;728.5146078;724.4493168;7817.455451
22.85;0.47893871;22;6760;68.42798212;26.73647917;728.662543;724.585181;7791.758951
22.85;0.47893871;22;6760;68.43480994;26.84434598;728.8103187;724.7208925;8008.014362
22.85;0.47893871;22;6760;68.43191723;26.8551245;728.9579353;724.8564513;8029.623545
22.85;0.47893871;22;6760;68.42181595;26.94817335;729.1053928;724.9918577;8216.171368
22.85;0.47893871;22;6760;68.40427405;26.90506626;729.2526914;725.1271119;8129.748655
22.85;0.47893871;22;6760;68.38585684;26.93350799;729.3998312;725.2622139;8186.769709
22.85;0.47893871;22;6760;68.35808591;26.87497807;729.5468126;725.3971641;8069.426732
22.85;0.47893871;22;6760;68.33707435;26.88683439;729.6936355;725.5319625;8093.196731
22.85;0.47893871;22;6760;68.29471282;26.79184532;729.8403003;725.6666093;7902.759082
22.85;0.47893871;22;6760;68.26368239;26.81776672;729.986807;725.8011047;7954.727273
22.85;0.47893871;22;6760;68.22306617;26.73419111;730.1331558;725.9354489;7787.171753
22.85;0.47893871;22;6760;68.18914251;26.71607169;730.279347;726.069642;7750.845276
22.85;0.47893871;22;6760;68.14496918;26.62663255;730.4253806;726.2036842;7571.534333
22.85;0.47893871;22;6760;68.11095469;26.61661024;730.5712568;726.3375757;7551.441222
22.85;0.47893871;22;6760;68.06767051;26.51065121;730.7169759;726.4713166;7339.010605
22.85;0.47893871;22;6760;68.03932764;26.52285612;730.862538;726.6049071;7363.479452
22.85;0.47893871;22;6760;68.00061769;26.42517262;731.0079432;726.7383474;7167.639915
22.85;0.47893871;22;6760;67.97829482;26.42182545;731.1531918;726.8716377;7160.929397
22.85;0.47893871;22;6760;67.94528669;26.30296682;731.2982838;727.0047781;6922.637158
22.85;0.47893871;22;6760;67.92708312;26.29829986;731.4432195;727.1377688;6913.280669
22.85;0.47893871;22;6760;67.89988129;26.18804344;731.587999;727.2706099;6692.234473
22.85;0.47893871;22;6760;67.88589274;26.19572395;731.7326225;727.4033016;6707.632637
22.85;0.47893871;22;6760;67.86489295;26.09763514;731.8770902;727.5358442;6510.980524
22.85;0.47893871;22;6760;67.85490752;26.11725997;732.0214022;727.6682377;6550.325106
22.85;0.47893871;22;6760;67.83947387;26.03031811;732.1655587;727.8004823;6376.020815
22.85;0.47893871;22;6760;67.83319354;26.06450334;732.3095599;727.9325782;6444.556643
22.85;0.47893871;22;6760;67.82317792;26.030608;732.4534059;728.0645256;6376.602007
22.85;0.272982301;22;6760;67.81615226;27.59702873;732.597097;728.1963246;5424.448304
22.85;0.272982301;22;6760;67.8167211;27.5632513;732.7406331;728.3279754;5385.850695
22.85;0.272982301;22;6760;67.80548896;27.73278731;732.8840147;728.4594782;5579.58016
22.85;0.272982301;22;6760;67.80453891;27.70064905;733.0272417;728.5908331;5542.855648
22.85;0.272982301;22;6760;67.7902494;27.87117008;733.1703144;728.7220402;5737.710688
22.85;0.272982301;22;6760;67.77678712;27.83772907;733.3132329;728.8530999;5699.497525
22.85;0.272982301;22;6760;67.76660945;28.01032447;733.4559974;728.9840122;5896.722955
22.85;0.272982301;22;6760;67.75228529;27.92214673;733.5986081;729.1147772;5795.961915
22.85;0.272982301;22;6760;67.73293398;28.00222221;733.7410652;729.2453953;5887.464471
22.85;0.272982301;22;6760;67.71074837;27.96915995;733.8833687;729.3758664;5849.684098
24.85;0.272982301;22;6760;67.72227089;28.70218122;734.0255189;729.5061908;4401.902553
24.85;0.272982301;22;6760;67.7296333;28.60973873;734.1675159;729.6363687;4296.268153
24.85;0.272982301;22;6760;67.74289645;28.7282701;734.3093599;729.7664002;4431.714413
24.85;0.272982301;22;6760;67.69652238;28.63522749;734.4510511;729.8962855;4325.394263
24.85;0.272982301;22;6760;67.72657202;28.719001;734.5925896;730.0260248;4421.122573
24.85;0.272982301;22;6760;67.69325909;28.7029692;734.7339756;730.1556181;4402.802973
24.85;0.272982301;22;6760;67.73836882;28.80311563;734.8752093;730.2850657;4517.240697
24.85;0.272982301;22;6760;67.70324268;28.78821961;735.0162907;730.4143678;4500.218958
