Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.272982301;22;6760;67.71458373;28.89403328;735.1572202;730.5435245;4621.132653
24.85;0.272982301;22;6760;67.71175831;28.82895638;735.2979977;730.6725359;4546.769026
24.85;0.272982301;22;6760;67.72370089;28.97188699;735.4386236;730.8014023;4710.096383
24.85;0.272982301;22;6760;67.72172313;28.89246412;735.579098;730.9301237;4619.339566
24.85;0.272982301;22;6760;67.7397098;29.03679725;735.719421;731.0587004;4784.269595
24.85;0.272982301;22;6760;67.74472077;28.96391663;735.8595928;731.1871325;4700.988624
24.85;0.272982301;22;6760;67.75649847;29.09304043;735.9996136;731.3154203;4848.538901
24.85;0.272982301;22;6760;67.75870192;28.98520754;736.1394835;731.4435637;4725.317831
24.85;0.272982301;22;6760;67.78417209;29.09790471;736.2792026;731.5715631;4854.097329
24.85;0.272982301;22;6760;67.68896808;28.99984861;736.4187713;731.6994185;4742.048239
24.85;0.272982301;22;6760;67.77089701;29.12019526;736.5581895;731.8271301;4879.56883
24.85;0.272982301;22;6760;67.78298146;29.02221893;736.6974575;731.9546982;4767.61089
24.85;0.272982301;22;6760;67.77216129;29.1316506;736.8365754;732.0821228;4892.658895
24.85;0.272982301;22;6760;67.79498021;29.04167863;736.9755435;732.2094041;4789.847566
24.85;0.272982301;22;6760;67.79396262;29.17144028;737.1143618;732.3365423;4938.126711
24.85;0.272982301;22;6760;67.79964736;29.09901307;737.2530305;732.4635375;4855.363856
24.85;0.272982301;22;6760;67.82442965;29.22110843;737.3915498;732.5903899;4994.882698
24.85;0.272982301;22;6760;67.83260209;29.19952966;737.5299198;732.7170997;4970.22456
24.85;0.272982301;22;6760;67.88030968;29.32973484;737.6681407;732.843667;5119.010521
24.85;0.272982301;22;6760;67.86180484;29.29867641;737.8062127;732.970092;5083.519942
24.85;0.272982301;22;6760;67.89771553;29.42415033;737.944136;733.0963748;5226.899476
24.85;0.272982301;22;6760;67.91159344;29.36905767;738.0819106;733.2225156;5163.944877
24.85;0.272982301;22;6760;67.93455481;29.50368205;738.2195367;733.3485146;5317.780687
24.85;0.272982301;22;6760;67.91308176;29.4250576;738.3570146;733.4743719;5227.936216
24.85;0.272982301;22;6760;67.93619476;29.55184712;738.4943443;733.6000876;5372.819099
24.85;0.272982301;22;6760;67.93417161;29.47834106;738.6315261;733.725662;5288.82343
24.85;0.272982301;22;6760;67.95161409;29.60642922;738.76856;733.8510952;5435.190279
24.85;0.272982301;22;6760;67.9557917;29.51337471;738.9054463;733.9763874;5328.856528
24.85;0.272982301;22;6760;67.97326428;29.61684862;739.042185;734.1015386;5447.096572
24.85;0.272982301;22;6760;67.94867614;29.50174738;739.1787765;734.2265491;5315.569928
24.85;0.272982301;22;6760;68.00855978;29.59712531;739.3152207;734.3514191;5424.558663
24.85;0.272982301;22;6760;67.96189405;29.47934938;739.451518;734.4761486;5289.975649
24.85;0.272982301;22;6760;67.967421;29.56704667;739.5876683;734.6007379;5390.187681
24.85;0.272982301;22;6760;67.97499625;29.44729464;739.723672;734.7251871;5253.346575
24.85;0.272982301;22;6760;67.97573307;29.53709905;739.8595291;734.8494964;5355.966421
24.85;0.272982301;22;6760;67.98427174;29.42922355;739.9952398;734.9736658;5232.696663
24.85;0.272982301;22;6760;67.98503131;29.53683949;740.1308043;735.0976957;5355.669824
24.85;0.272982301;22;6760;67.9956256;29.44306834;740.2662227;735.221586;5248.517158
24.85;0.272982301;22;6760;68.00427178;29.55827541;740.4014952;735.3453371;5380.164724
24.85;0.272982301;22;6760;68.01089971;29.46594628;740.536622;735.468949;5274.659877
24.85;0.272982301;22;6760;68.02513334;29.58225154;740.6716031;735.5924219;5407.562347
24.85;0.272982301;22;6760;68.02870101;29.49020338;740.8064388;735.715756;5302.378552
24.85;0.272982301;22;6760;68.04618423;29.60811676;740.9411292;735.8389514;5437.118635
24.85;0.272982301;22;6760;68.04706566;29.51707254;741.0756745;735.9620082;5333.082053
24.85;0.272982301;22;6760;68.06633359;29.6360122;741.2100748;736.0849267;5468.994866
24.85;0.272982301;22;6760;68.06559986;29.54503476;741.3443302;736.2077069;5365.03459
24.85;0.272982301;22;6760;68.0855595;29.66420016;741.4784411;736.3303491;5501.205359
24.85;0.272982301;22;6760;68.0839482;29.57335397;741.6124074;736.4528534;5397.39506
24.85;0.272982301;22;6760;68.10388143;29.69304792;741.7462293;736.5752199;5534.1698
24.85;0.272982301;22;6760;68.10202281;29.60269484;741.8799071;736.6974489;5430.922981
24.85;0.272982301;22;6760;68.12168878;29.72300344;742.0134408;736.8195403;5568.400093
24.85;0.272982301;22;6760;68.11977025;29.63300564;742.1468306;736.9414945;5465.559257
24.85;0.272982301;22;6760;68.13923738;29.75360351;742.2800767;737.0633116;5603.366908
24.85;0.272982301;22;6760;68.13718908;29.66347221;742.4131792;737.1849917;5500.373529
24.85;0.272982301;22;6760;68.15657752;29.78385097;742.5461383;737.3065349;5637.930807
24.85;0.272982301;22;6760;68.15455264;29.69312401;742.6789541;737.4279415;5534.25675
24.85;0.272982301;22;6760;68.17054072;29.81265935;742.8116269;737.5492116;5670.850253
24.85;0.272982301;22;6760;68.17231723;29.71805655;742.9441566;737.6703453;5562.747261
24.85;0.272982301;22;6760;68.18963397;29.82868239;743.0765436;737.7913428;5689.159846
24.85;0.272982301;22;6760;68.17266923;29.72093971;743.2087879;737.9122042;5566.04186
24.85;0.272982301;22;6760;68.2147947;29.82210052;743.3408897;738.0329297;5681.63871
24.85;0.272982301;22;6760;68.18170771;29.70859495;743.4728491;738.1535195;5551.935457
24.85;0.272982301;22;6760;68.20385232;29.80263589;743.6046664;738.2739737;5659.396401
24.85;0.272982301;22;6760;68.20323134;29.68505894;743.7363417;738.3942924;5525.04076
24.85;0.272982301;22;6760;68.20527327;29.77574978;743.867875;738.5144758;5628.673543
24.85;0.272982301;22;6760;68.20727739;29.65924875;743.9992666;738.6345241;5495.547361
24.85;0.272982301;22;6760;68.21593451;29.75496723;744.1305167;738.7544374;5604.925239
24.85;0.272982301;22;6760;68.21092594;29.64691692;744.2616253;738.8742158;5481.455729
24.85;0.272982301;22;6760;68.21889742;29.75355159;744.3925927;738.9938596;5603.307588
24.85;0.272982301;22;6760;68.22102105;29.65703195;744.5234189;739.1133688;5493.014213
24.85;0.272982301;22;6760;68.24012867;29.77041668;744.6541041;739.2327436;5622.579384
24.85;0.272982301;22;6760;68.23781094;29.7043373;744.7846486;739.3519843;5547.070228
24.85;0.272982301;22;6760;68.24713724;29.78463773;744.9150524;739.4710908;5638.829836
24.85;0.272982301;22;6760;68.25303259;29.706362;745.0453156;739.5900634;5549.383855
24.85;0.272982301;22;6760;68.26494856;29.82091426;745.1754385;739.7089022;5680.283176
24.85;0.272982301;22;6760;68.26945696;29.72372257;745.3054212;739.8276074;5569.221851
24.85;0.272982301;22;6760;68.28357911;29.83518363;745.4352638;739.946179;5696.588833
24.85;0.272982301;22;6760;68.286138;29.73502641;745.5649666;740.0646174;5582.138792
24.85;0.272982301;22;6760;68.30138334;29.84586063;745.6945295;740.1829226;5708.789485
24.85;0.272982301;22;6760;68.30274916;29.7454164;745.8239529;740.3010947;5594.011473
24.85;0.272982301;22;6760;68.31871151;29.85699033;745.9532368;740.419134;5721.507433
24.85;0.272982301;22;6760;68.3193035;29.75709022;746.0823814;740.5370406;5607.351187
24.85;0.272982301;22;6760;68.33591879;29.86949932;746.2113868;740.6548145;5735.80151
24.85;0.272982301;22;6760;68.33588433;29.76989439;746.3402532;740.772456;5621.982565
24.85;0.272982301;22;6760;68.35282639;29.88245751;746.4689808;740.8899653;5750.608883
24.85;0.272982301;22;6760;68.35241828;29.78233116;746.5975697;741.0073424;5636.194112
24.85;0.272982301;22;6760;68.36946426;29.89450354;746.72602;741.1245875;5764.373933
24.85;0.272982301;22;6760;68.36875069;29.79385969;746.8543319;741.2417007;5649.367806
24.85;0.272982301;22;6760;68.38578245;29.90595944;746.9825055;741.3586823;5777.464636
24.85;0.272982301;22;6760;68.38484876;29.80517875;747.110541;741.4755324;5662.302148
24.85;0.272982301;22;6760;68.40184579;29.91742477;747.2384386;741.592251;5790.566107
24.85;0.272982301;22;6760;68.40075536;29.81657054;747.3661983;741.7088384;5675.319582
24.85;0.272982301;22;6760;68.41771472;29.92890679;747.4938204;741.8252947;5803.686659
24.85;0.272982301;22;6760;68.41649139;29.82786323;747.621305;741.94162;5688.223784
24.85;0.272982301;22;6760;68.43340189;29.94016209;747.7486522;742.0578146;5816.548132
24.85;0.272982301;22;6760;68.43204651;29.83880663;747.8758622;742.1738785;5700.728848
24.85;0.272982301;22;6760;68.44889407;29.95096918;748.0029351;742.2898118;5828.897441
24.85;0.272982301;22;6760;68.44740179;29.84922256;748.1298711;742.4056148;5712.631178
24.85;0.272982301;22;6760;68.46417538;29.96119316;748.2566703;742.5212876;5840.580423
24.85;0.272982301;22;6760;68.46254356;29.85901646;748.3833329;742.6368303;5723.8227
24.85;0.272982301;22;6760;68.47923664;29.97077218;748.509859;742.7522431;5851.526401
24.85;0.272982301;22;6760;68.47746665;29.86815377;748.6362487;742.8675261;5734.263949
24.85;0.272982301;22;6760;68.49959832;29.97965478;748.7625023;742.9826795;5861.676583
24.85;0.272982301;22;6760;68.49211169;29.88040792;748.8886199;743.0977034;5748.266808
24.85;0.272982301;22;6760;68.5086595;29.98520615;749.0146015;743.2125979;5868.020159
24.85;0.272982301;22;6760;68.50659188;29.88462396;749.1404474;743.3273633;5753.084496
24.85;0.272982301;22;6760;68.52300978;29.99567359;749.2661577;743.4419996;5879.981338
24.85;0.272982301;22;6760;68.52091841;29.89179282;749.3917325;743.556507;5761.276374
24.85;0.272982301;22;6760;68.5372728;30.0026982;749.517172;743.6708856;5888.008395
24.85;0.272982301;22;6760;68.53502708;29.89845488;749.6424764;743.7851356;5768.889142
24.85;0.272982301;22;6760;68.55131422;30.00922365;749.7676457;743.8992572;5895.465051
24.85;0.272982301;22;6760;68.54896734;29.90463606;749.8926802;744.0132504;5775.952399
24.85;0.272982301;22;6760;68.57070631;30.01529586;750.0175799;744.1271154;5902.403781
24.85;0.272982301;22;6760;68.56268504;29.91414166;750.1423451;744.2408524;5786.814481
24.85;0.272982301;22;6760;68.57884998;30.01813463;750.2669758;744.3544615;5905.647663
24.85;0.272982301;22;6760;68.57629587;29.91585517;750.3914722;744.4679429;5788.772516
24.85;0.272982301;22;6760;68.59234678;30.02621711;750.5158345;744.5812966;5914.883543
24.85;0.272982301;22;6760;68.58981382;29.92073334;750.6400628;744.6945229;5794.346823
24.85;0.272982301;22;6760;68.60581608;30.03107329;750.7641572;744.8076219;5920.432714
24.85;0.272982301;22;6760;68.60317401;29.9253431;750.8881179;744.9205937;5799.614413
24.85;0.272982301;22;6760;68.61912362;30.03565385;751.011945;745.0334384;5925.66694
24.85;0.272982301;22;6760;68.61642388;29.92969501;751.1356387;745.1461563;5804.587357
24.85;0.272982301;22;6760;68.63231407;30.03997209;751.2591991;745.2587474;5930.601414
24.85;0.272982301;22;6760;68.62956618;29.93380745;751.3826264;745.3712119;5809.286662
24.85;0.272982301;22;6760;68.65083119;30.04410733;751.5059207;745.4835499;5935.32677
24.85;0.272982301;22;6760;68.64255054;29.9414476;751.6290821;745.5957617;5818.017089
24.85;0.272982301;22;6760;68.6583459;30.04514681;751.7521108;745.7078472;5936.514579
24.85;0.272982301;22;6760;68.65548443;29.94156844;751.8750069;745.8198067;5818.155172
24.85;0.272982301;22;6760;68.67117929;30.05173568;751.9977707;745.9316403;5944.043707
24.85;0.272982301;22;6760;68.66837824;29.94503608;752.1204021;746.0433482;5822.117659
24.85;0.272982301;22;6760;68.68403485;30.05528676;752.2429014;746.1549304;5948.101547
24.85;0.272982301;22;6760;68.68116325;29.94843803;752.3652687;746.2663872;5826.005079
24.85;0.272982301;22;6760;68.69677468;30.05874823;752.4875042;746.3777186;5952.056974
24.85;0.272982301;22;6760;68.69387976;29.95176025;752.6096079;746.4889248;5829.801395
24.85;0.272982301;22;6760;68.71473522;30.06216617;752.7315801;746.600006;5955.962671
24.85;0.272982301;22;6760;68.70646876;29.95872567;752.8534209;746.7109623;5837.760812
24.85;0.272982301;22;6760;68.72198959;30.06255842;752.9751303;746.8217939;5956.410893
24.85;0.272982301;22;6760;68.71902908;29.95831506;753.0967086;746.9325008;5837.291602
24.85;0.272982301;22;6760;68.73972452;30.06872577;753.2181559;747.0430832;5963.458353
24.85;0.272982301;22;6760;68.73151117;29.96508044;753.3394724;747.1535412;5845.022425
24.85;0.272982301;22;6760;68.75211104;30.0690186;753.4606581;747.2638751;5963.792975
24.85;0.272982301;22;6760;68.74388552;29.96826118;753.5817133;747.3740849;5848.657077
24.85;0.272982301;22;6760;68.76439109;30.07229685;753.702638;747.4841707;5967.539041
24.85;0.272982301;22;6760;68.75622964;29.9713732;753.8234324;747.5941328;5852.213185
24.85;0.272982301;22;6760;68.7766446;30.07545318;753.9440966;747.7039712;5971.145785
24.85;0.272982301;22;6760;68.76850858;29.97446301;754.0646308;747.8136861;5855.743929
24.85;0.272982301;22;6760;68.78370449;30.07868548;754.1850352;747.9232776;5974.839349
24.85;0.272982301;22;6760;68.78078604;29.97380088;754.3053098;748.0327459;5854.987306
24.85;0.272982301;22;6760;68.79589775;30.08466328;754.4254548;748.1420912;5981.67021
24.85;0.272982301;22;6760;68.79301526;29.97671304;754.5454704;748.2513134;5858.315044
24.85;0.272982301;22;6760;68.80805622;30.08776968;754.6653566;748.3604128;5985.219905
24.85;0.272982301;22;6760;68.80517008;29.97982276;754.7851136;748.4693896;5861.868531
24.85;0.272982301;22;6760;68.82016332;30.09120084;754.9047417;748.5782438;5989.1407
24.85;0.272982301;22;6760;68.8173031;29.98373477;755.0242408;748.6869756;5866.33881
24.85;0.272982301;22;6760;68.83224178;30.09584514;755.1436111;748.7955852;5994.447759
24.85;0.272982301;22;6760;68.82941374;29.98883504;755.2628528;748.9040726;5872.166906
24.85;0.272982301;22;6760;68.84434779;30.10114034;755.3819661;749.012438;6000.49861
24.85;0.272982301;22;6760;68.84146525;29.99389278;755.5009509;749.1206815;5877.946403
24.85;0.272982301;22;6760;68.85639917;30.10593463;755.6198076;749.2288034;6005.977057
24.85;0.272982301;22;6760;68.85331332;29.9983004;755.7385362;749.3368037;5882.983011
24.85;0.272982301;22;6760;68.86846151;30.11008444;755.8571369;749.4446825;6010.719071
24.85;0.272982301;22;6760;68.86412747;30.00250692;755.9756098;749.55244;5887.789816
24.85;0.272982301;22;6760;68.87944656;30.11461113;756.093955;749.6600764;6015.891731
24.85;0.272982301;22;6760;68.87772422;30.00814185;756.2121727;749.7675917;5894.228871
24.85;0.272982301;22;6760;68.89556808;30.12154572;756.330263;749.8749861;6023.815911
24.85;0.272982301;22;6760;68.89040763;30.01895987;756.4482261;749.9822597;5906.590665
24.85;0.272982301;22;6760;68.89782667;30.12445082;756.566062;750.0894128;6027.13558
24.85;0.272982301;22;6760;68.89772993;30.01635312;756.683771;750.1964453;5903.611924
24.85;0.272982301;22;6760;68.91343506;30.1298415;756.8013532;750.3033575;6033.295541
24.85;0.272982301;22;6760;68.90770593;30.02482385;756.9188086;750.4101494;5913.291461
24.85;0.272982301;22;6760;68.92472726;30.12773622;757.0361375;750.5168213;6030.889826
24.85;0.272982301;22;6760;68.91720587;30.02209501;757.15334;750.6233732;5910.173196
24.85;0.272982301;22;6760;68.93612055;30.12298862;757.2704162;750.7298053;6025.464723
24.85;0.272982301;22;6760;68.92616716;30.02864894;757.3873662;750.8361178;5917.662404
24.85;0.272982301;22;6760;68.94306091;30.10906176;757.5041902;750.9423106;6009.550448
24.85;0.272982301;22;6760;68.93646375;30.01390354;757.6208884;751.0483841;5900.812776
24.85;0.272982301;22;6760;68.95385842;30.11728761;757.7374607;751.1543383;6018.950159
24.85;0.272982301;22;6760;68.94791237;30.01364803;757.8539075;751.2601733;5900.520806
24.85;0.272982301;22;6760;68.96582291;30.11734271;757.9702288;751.3658894;6019.01312
24.85;0.272982301;22;6760;68.9596215;30.01348913;758.0864248;751.4714866;5900.339227
24.85;0.272982301;22;6760;68.9753159;30.1176648;758.2024955;751.576965;6019.381174
24.85;0.272982301;22;6760;68.97144588;30.01218882;758.3184412;751.6823248;5898.853355
24.85;0.272982301;22;6760;68.98724408;30.12029844;758.434262;751.7875661;6022.390645
24.85;0.272982301;22;6760;68.983355;30.0133333;758.5499579;751.8926891;5900.161159
24.85;0.272982301;22;6760;68.99925271;30.12184331;758.6655292;751.9976939;6024.155976
24.85;0.272982301;22;6760;68.99531362;30.01494043;758.780976;752.1025806;5901.99763
24.85;0.272982301;22;6760;69.01128405;30.12367152;758.8962984;752.2073494;6026.245073
24.85;0.272982301;22;6760;69.00730617;30.01674019;759.0114964;752.3120004;5904.054231
24.85;0.272982301;22;7447;69.02334324;30.19295318;759.1265704;752.4165337;6105.413504
24.85;0.272982301;22;7447;69.01961371;30.08629313;759.3043371;752.5827003;5983.532649
24.85;0.272982301;22;7447;69.03641112;30.19559047;759.4819123;752.7486801;6108.427143
24.85;0.272982301;22;7447;69.03333426;30.08910646;759.6592961;752.9144732;5986.747442
24.85;0.272982301;22;7447;69.04814502;30.19855492;759.8364888;753.0800799;6111.814625
24.85;0.272982301;22;7447;69.04787186;30.08997724;760.0134905;753.2455004;5987.742491
24.85;0.272982301;22;7447;69.0630869;30.20365379;760.1903016;753.4107348;6117.64113
24.85;0.272982301;22;7447;69.06307187;30.09342915;760.3669221;753.5757835;5991.687004
24.85;0.272982301;22;7447;69.07861217;30.20734274;760.5433523;753.7406466;6121.856512
24.85;0.272982301;22;7447;69.07881329;30.09721606;760.7195924;753.9053243;5996.01432
24.85;0.272982301;22;7447;69.10002662;30.21143522;760.8956426;754.0698168;6126.533004
24.85;0.272982301;22;7447;69.09495137;30.10662062;761.071503;754.2341243;6006.760951
24.85;0.272982301;22;7447;69.11088617;30.21152662;761.247174;754.3982471;6126.637447
24.85;0.272982301;22;7447;69.11151522;30.1057161;761.4226557;754.5621854;6005.727344
24.85;0.272982301;22;7447;69.13311662;30.22037025;761.5979484;754.7259393;6136.743098
24.85;0.272982301;22;7447;69.12838136;30.11570506;761.7730521;754.889509;6017.14177
24.85;0.272982301;22;7447;69.15005685;30.220902;761.9479671;755.0528948;6137.350726
24.85;0.272982301;22;7447;69.14546319;30.12017578;762.1226937;755.2160969;6022.250479
24.85;0.272982301;22;7447;69.16727051;30.22631969;762.297232;755.3791155;6143.541547
24.85;0.272982301;22;7447;69.16279567;30.12538475;762.4715823;755.5419508;6028.202794
24.85;0.272982301;22;7447;69.18473538;30.23160167;762.6457446;755.704603;6149.577275
24.85;0.272982301;22;7447;69.18030405;30.13075536;762.8197193;755.8670722;6034.339814
24.85;0.272982301;22;7447;69.19718444;30.23721836;762.9935066;756.0293588;6155.995496
24.85;0.272982301;22;7447;69.19803162;30.13128621;763.1671066;756.1914629;6034.946417
24.85;0.272982301;22;7447;69.21507508;30.24717025;763.3405195;756.3533847;6167.367564
24.85;0.272982301;22;7447;69.21402312;30.13679388;763.5137456;756.5151244;6041.240046
24.85;0.272982301;22;7447;69.23668608;30.23933784;763.686785;756.6766823;6158.417434
24.85;0.272982301;22;7447;69.23360251;30.14849949;763.8596379;756.8380585;6054.616095
24.85;0.272982301;22;7447;69.25149547;30.25877766;764.0323046;756.9992532;6180.63139
24.85;0.272982301;22;7447;69.25200004;30.14821724;764.2047853;757.1602666;6054.293567
24.85;0.272982301;22;7447;69.27483228;30.27109301;764.3770801;757.3210991;6194.70419
24.85;0.272982301;22;7447;69.27023541;30.16099171;764.5491892;757.4817506;6068.891004
24.85;0.272982301;22;7447;69.28796508;30.27596071;764.7211129;757.6422215;6200.266529
24.85;0.272982301;22;7447;69.28859968;30.16359461;764.8928514;757.802512;6071.865347
24.85;0.272982301;22;7447;69.3065979;30.29037782;765.0644047;757.9626222;6216.741023
24.85;0.272982301;22;7447;69.2996761;30.17251397;765.2357733;758.1225524;6082.05754
24.85;0.272982301;22;7447;69.33459007;30.27843645;765.4069572;758.2823027;6203.095563
24.85;0.272982301;22;7447;69.32621507;30.21819658;765.5779566;758.4418734;6134.259232
24.85;0.272982301;22;7447;69.34921392;30.29907428;765.7487718;758.6012647;6226.678498
24.85;0.272982301;22;7447;69.34618897;30.21807646;765.9194029;758.7604767;6134.121967
24.85;0.272982301;22;7447;69.36462603;30.34499982;766.0898501;758.9195097;6279.157787
24.85;0.272982301;22;7447;69.36038803;30.2369859;766.2601137;759.0783639;6155.729856
24.85;0.272982301;22;7447;69.38621692;30.34808085;766.4301938;759.2370395;6282.678494
24.85;0.272982301;22;7447;69.37903433;30.25002584;766.6000907;759.3955366;6170.630648
24.85;0.272982301;22;7447;69.40628885;30.34913201;766.7698045;759.5538555;6283.879665
24.85;0.272982301;22;7447;69.40350549;30.25465032;766.9393354;759.7119964;6175.915065
24.85;0.272982301;22;7447;69.42570502;30.36188159;767.1086837;759.8699594;6298.44866
24.85;0.272982301;22;7447;69.41636803;30.25733404;767.2778494;760.0277448;6178.981765
24.85;0.272982301;22;7447;69.44781044;30.35908818;767.4468329;760.1853528;6295.25661
24.85;0.272982301;22;7447;69.44104959;30.27056827;767.6156343;760.3427836;6194.104564
24.85;0.272982301;22;7447;69.46892314;30.38210351;767.7842538;760.5000373;6321.556324
24.85;0.272982301;22;7447;69.46135764;30.28153728;767.9526917;760.6571142;6206.638903
24.85;0.272982301;22;7447;69.49040694;30.39210434;768.120948;760.8140145;6332.984315
24.85;0.272982301;22;7447;69.47939576;30.28997723;768.289023;760.9707384;6216.283256
24.85;0.272982301;22;7447;69.50689198;30.39368918;768.4569169;761.127286;6334.795316
24.85;0.272982301;22;7447;69.49950759;30.2986333;768.62463;761.2836576;6226.174592
24.85;0.272982301;22;7447;69.52610992;30.40592517;768.7921623;761.4398533;6348.777424
24.85;0.272982301;22;7447;69.5123438;30.30008477;768.959514;761.5958735;6227.83319
24.85;0.272982301;22;7447;69.5424171;30.39095406;769.1266855;761.7517181;6331.669884
24.85;0.272982301;22;7447;69.52929657;30.29506144;769.2936768;761.9073876;6222.093004
24.85;0.272982301;22;7447;69.55741013;30.38992625;769.4604882;762.0628819;6330.495401
24.85;0.272982301;22;7447;69.548354;30.28805662;769.6271198;762.2182015;6214.088568
24.85;0.272982301;22;7447;69.57367873;30.38739024;769.7935719;762.3733463;6327.597485
24.85;0.272982301;22;7447;69.56332034;30.27791416;769.9598446;762.5283168;6202.498746
24.85;0.272982301;22;7447;69.5885633;30.38149858;770.1259382;762.6831129;6320.865068
24.85;0.272982301;22;7447;69.5777306;30.27915537;770.2918528;762.837735;6203.917081
24.85;0.272982301;22;7447;69.60345749;30.38568776;770.4575886;762.9921832;6325.652059
24.85;0.272982301;22;7447;69.60276609;30.29221506;770.6231459;763.1464578;6218.840434
24.85;0.272982301;22;7447;69.62474149;30.43716325;770.7885247;763.3005589;6384.473302
24.85;0.272982301;22;7447;69.6203679;30.28863534;770.9537254;763.4544867;6214.749878
24.85;0.272982301;22;7447;69.64160687;30.4089873;771.118748;763.6082414;6352.276534
24.85;0.272982301;22;7447;69.62444483;30.28922644;771.2835928;763.7618232;6215.425331
24.85;0.272982301;22;7447;69.65585499;30.37662499;771.44826;763.9152323;6315.295996
24.85;0.272982301;22;7447;69.65883681;30.27161105;771.6127498;764.0684689;6195.296155
24.85;0.272982301;22;7447;69.67236659;30.38148586;771.7770623;764.2215332;6320.850537
24.85;0.272982301;22;7447;69.66107812;30.24281726;771.9411977;764.3744254;6162.393376
24.85;0.272982301;22;7447;69.68556438;30.35814618;772.1051564;764.5271456;6294.180184
24.85;0.272982301;22;7447;69.6770991;30.25456086;772.2689383;764.6796941;6175.812835
24.85;0.272982301;22;7447;69.70215159;30.32782014;772.4325438;764.8320711;6259.526508
24.85;0.272982301;22;7447;69.70200172;30.22099514;772.5959729;764.9842768;6137.457162
24.85;0.272982301;22;7447;69.71710331;30.32262828;772.759226;765.1363113;6253.593739
24.85;0.272982301;69;7447;68.49293116;30.18486147;772.9223032;765.2881748;6096.167068
24.85;0.272982301;69;7447;66.87881047;30.27486037;773.0852046;765.4398676;6199.009168
24.85;0.272982301;69;7447;65.47236689;30.13358606;773.2479305;765.5913897;6037.574465
24.85;0.272982301;69;7447;66.00450593;29.96801383;773.4104811;765.7427415;5848.374423
24.85;0.272982301;69;7447;66.85613298;29.89460885;773.5728565;765.8939232;5764.494268
24.85;0.272982301;69;7447;67.34420486;29.84352472;773.7350569;766.0449348;5706.120229
24.85;0.272982301;69;7447;67.5978802;29.82214863;773.8970826;766.1957766;5681.69369
24.85;0.272982301;69;7447;67.69446818;29.82271805;774.0589337;766.3464488;5682.344369
24.85;0.272982301;69;7447;67.64513947;29.83968773;774.2206104;766.4969515;5701.735688
24.85;0.272982301;69;7447;67.4386859;29.85442394;774.3821129;766.647285;5718.574814
24.85;0.272982301;69;7447;67.06001041;29.85902474;774.5434413;766.7974495;5723.832167
24.85;0.272982301;69;7447;66.32084118;29.84353498;774.704596;766.9474451;5706.131958
24.85;0.272982301;69;7447;64.76272761;29.77584381;774.8655769;767.0972721;5628.780992
24.85;0.272982301;69;7447;65.22960761;29.69442434;775.0263844;767.2469306;5535.742642
24.85;0.272982301;69;7447;66.54113997;29.67541457;775.1870187;767.3964208;5514.020103
24.85;0.272982301;69;7447;67.03365319;29.6541266;775.3474798;767.5457429;5489.694264
24.85;0.272982301;69;7447;67.39403425;29.66636164;775.5077681;767.694897;5503.675288
24.85;0.272982301;69;7447;67.61374526;29.69441566;775.6678836;767.8438835;5535.732729
24.85;0.272982301;69;7447;67.69540061;29.73333523;775.8278266;767.9927024;5580.206273
24.85;0.272982301;69;7447;67.63262771;29.77208444;775.9875973;768.141354;5624.485141
24.85;0.272982301;69;7447;67.38650037;29.80194844;776.1471958;768.2898384;5658.610855
24.85;0.272982301;69;7447;66.94419282;29.81739813;776.3066223;768.4381559;5676.265272
24.85;0.272982301;69;7447;65.99736548;29.81166374;776.4658771;768.5863066;5669.712568
24.85;0.272982301;69;7447;63.9983705;29.74897836;776.6249602;768.7342907;5598.081742
24.85;0.272982301;69;7447;62.26829816;29.62800507;776.7838719;768.8821084;5459.845088
24.85;0.272982301;69;7447;60.76742827;29.46087669;776.9426124;769.0297598;5268.866832
24.85;0.272982301;69;7447;59.7184274;29.33126945;777.1011819;769.1772453;5120.764132
24.85;0.272982301;69;7447;58.8689207;29.17465863;777.2595805;769.3245649;4941.804335
24.85;0.272982301;69;7447;58.50494936;29.04340372;777.4178084;769.4717188;4791.818834
24.85;0.272982301;69;7447;58.45183563;28.93838074;777.5758658;769.6187073;4671.808667
24.85;0.272982301;69;7447;58.54635957;28.82703404;777.7337529;769.7655304;4544.572353
24.85;0.272982301;69;7447;58.77237858;28.74804976;777.8914699;769.9121885;4454.316709
24.85;0.272982301;69;7447;59.1402014;28.69226389;778.0490169;770.0586817;4390.569979
24.85;0.272982301;69;7447;59.70699537;28.6525593;778.2063942;770.2050101;4345.199392
24.85;0.272982301;69;7447;60.18399061;28.63482242;778.3636019;770.351174;4324.931387
24.85;0.272982301;69;7447;60.61448633;28.64135991;778.5206402;770.4971736;4332.401798
24.85;0.272982301;69;7447;61.00280927;28.65920771;778.6775092;770.6430089;4352.796546
24.85;0.272982301;69;7447;61.35507999;28.70569423;778.8342093;770.7886803;4405.916883
24.85;0.272982301;69;7447;61.64239066;28.7530034;778.9907405;770.9341879;4459.977254
24.85;0.272982301;69;7447;61.84681084;28.8118021;779.147103;771.0795318;4527.166757
24.85;0.272982301;69;7447;62.03493116;28.87224205;779.3032971;771.2247123;4596.231722
24.85;0.272982301;69;7447;62.21560546;28.9543327;779.4593228;771.3697296;4690.037029
24.85;0.272982301;69;7447;62.35449734;29.01714444;779.6151805;771.5145838;4761.812254
24.85;0.272982301;69;7447;62.46204245;29.09418399;779.7708701;771.6592751;4849.845643
24.85;0.272982301;69;7447;62.5568656;29.14654606;779.9263921;771.8038037;4909.679987
24.85;0.272982301;69;7447;62.62924874;29.21460394;780.0817464;771.9481698;4987.449997
24.85;0.272982301;69;7447;62.69232526;29.254098;780.2369334;772.0923736;5032.580016
24.85;0.272982301;69;7447;62.74013372;29.30927713;780.3919531;772.2364152;5095.633424
24.85;0.272982301;69;7447;62.77795783;29.33469124;780.5468058;772.3802948;5124.674225
24.85;0.272982301;69;7447;62.81209333;29.37717627;780.7014916;772.5240126;5173.222033
24.85;0.272982301;69;7447;62.8280075;29.39036946;780.8560108;772.6675689;5188.297948
24.85;0.272982301;69;7447;62.85738072;29.42003335;781.0103635;772.8109637;5222.194987
24.85;0.272982301;69;7447;62.87500555;29.42912336;781.1645498;772.9541972;5232.582181
24.85;0.272982301;69;7447;62.88857507;29.44913199;781.31857;773.0972697;5255.446114
24.85;0.272982301;69;7447;62.88942148;29.44900828;781.4724242;773.2401814;5255.30475
24.85;0.272982301;69;7447;62.90368806;29.46201726;781.6261127;773.3829323;5270.170164
24.85;0.272982301;69;7447;62.90473904;29.45988336;781.7796355;773.5255227;5267.731752
24.85;0.272982301;69;7447;62.91554302;29.46785617;781.932993;773.6679527;5276.842306
24.85;0.272982301;69;7447;62.91576753;29.46340827;782.0861852;773.8102226;5271.759676
24.85;0.272982301;69;7447;62.92416428;29.46835168;782.2392123;773.9523325;5277.408537
24.85;0.272982301;69;7447;62.92442097;29.46286443;782.3920745;774.0942827;5271.138235
24.85;0.272982301;69;7447;62.93726602;29.46634524;782.544772;774.2360732;5275.11576
24.85;0.272982301;69;7447;62.93211909;29.4611996;782.697305;774.3777042;5269.235821
24.85;0.272982301;69;7447;62.9433158;29.46276431;782.8496736;774.519176;5271.02382
24.85;0.272982301;69;7447;62.93956459;29.45779708;783.001878;774.6604887;5265.347745
24.85;0.272982301;69;7447;62.94947712;29.45913138;783.1539185;774.8016426;5266.872461
24.85;0.272982301;69;7447;62.94714202;29.45452424;783.3057951;774.9426376;5261.607857
24.85;0.272982301;69;7447;62.95603891;29.45587452;783.457508;775.0834742;5263.150827
24.85;0.272982301;69;7447;62.95490321;29.45182392;783.6090575;775.2241524;5258.522193
24.85;0.272982301;69;7447;62.96308806;29.45328419;783.7604437;775.3646723;5260.190857
24.85;0.272982301;69;7447;62.96294343;29.44990436;783.9116667;775.5050343;5256.328705
24.85;0.272982301;69;7447;62.97062369;29.45148924;784.0627268;775.6452385;5258.139759
24.85;0.272982301;69;7447;62.97132159;29.44880601;784.2136242;775.785285;5255.073619
24.85;0.272982301;69;7447;62.97860236;29.45051657;784.3643589;775.925174;5257.028286
24.85;0.272982301;69;7447;62.97997394;29.44848593;784.5149312;776.0649057;5254.707859
24.85;0.272982301;69;7447;62.98654703;29.45028258;784.6653413;776.2044802;5256.760902
24.85;0.272982301;69;7447;62.99069261;29.44864832;784.8155893;776.3438979;5254.89343
24.85;0.272982301;69;7447;62.99553888;29.45075546;784.9656754;776.4831587;5257.301268
24.85;0.272982301;69;7447;62.9980205;29.44943372;785.1155998;776.622263;5255.790902
24.85;0.272982301;69;7447;63.00438509;29.45144145;785.2653626;776.7612108;5258.085147
24.85;0.272982301;69;7447;63.00701236;29.45088453;785.4149641;776.9000024;5257.448748
24.85;0.272982301;69;7447;63.01309056;29.45291879;785.5644044;777.038638;5259.773308
24.85;0.272982301;69;7447;63.01753953;29.45254274;785.7136836;777.1771176;5259.343597
24.85;0.272982301;69;7447;63.02228602;29.45457562;785.862802;777.3154415;5261.666576
24.85;0.272982301;69;7447;63.02547828;29.45432066;786.0117597;777.4536099;5261.37523
24.85;0.272982301;69;7447;63.03125352;29.45626193;786.1605569;777.5916229;5263.593523
24.85;0.272982301;69;7447;63.03601442;29.45659968;786.3091938;777.7294808;5263.979471
24.85;0.272982301;69;7447;63.04051637;29.45836072;786.4576705;777.8671836;5265.991826
24.85;0.272982301;69;7447;63.04402681;29.45896302;786.6059872;778.0047315;5266.680074
24.85;0.272982301;69;7447;63.04954688;29.46069469;786.7541441;778.1421248;5268.658857
24.85;0.272982301;69;7447;63.05433929;29.46124601;786.9021414;778.2793636;5269.28886
24.85;0.272982301;69;7447;63.05873896;29.46289495;787.0499792;778.4164481;5271.173106
24.85;0.272982301;69;7447;63.06253499;29.46377024;787.1976577;778.5533784;5272.173308
24.85;0.272982301;69;7447;63.06783233;29.46540215;787.345177;778.6901548;5274.038089
24.85;0.272982301;69;7447;63.0726405;29.4661837;787.4925375;778.8267773;5274.931176
28.85;0.272982301;69;7447;63.10861442;30.770976;787.6397391;778.9632462;2195.10679
28.85;0.272982301;69;7447;63.1403784;30.78980183;787.7867821;779.0995617;2216.619138
28.85;0.272982301;69;7447;63.17209794;30.81395091;787.9336667;779.2357239;2244.214393
28.85;0.272982301;69;7447;63.22896892;30.82868672;788.080393;779.3717329;2261.053057
28.85;0.272982301;69;7447;63.29837561;30.85913579;788.2269612;779.5075891;2295.847327
28.85;0.272982301;69;7447;63.36600621;30.91408165;788.3733714;779.6432924;2358.634177
28.85;0.272982301;69;7447;63.4396751;31.0044819;788.5196239;779.7788432;2461.934899
28.85;0.272982301;69;7447;63.50417535;31.10754184;788.6657188;779.9142415;2579.701892
28.85;0.272982301;69;7447;63.56995637;31.2374938;788.8116563;780.0494876;2728.19851
28.85;0.272982301;69;7447;63.63421388;31.38732621;788.9574366;780.1845816;2899.41259
28.85;0.272982301;69;7447;63.68758028;31.5298961;789.1030597;780.3195237;3062.32776
28.85;0.272982301;69;7447;63.74020607;31.68759867;789.248526;780.4543141;3242.535102
28.85;0.272982301;69;7447;63.78665179;31.84190854;789.3938355;780.5889529;3418.865588
28.85;0.272982301;69;7447;63.82746473;31.99040126;789.5389884;780.7234403;3588.548805
28.85;0.272982301;69;7447;63.86312073;32.13175251;789.6839849;780.8577764;3750.071433
28.85;0.272982301;69;7447;63.89406433;32.26438267;789.8288252;780.9919616;3901.62843
28.85;0.272982301;69;7447;63.92069506;32.38727163;789.9735094;781.1259958;4042.054132
28.85;0.272982301;69;7447;63.94510257;32.50801569;790.1180377;781.2598793;4180.028836
28.85;0.272982301;69;7447;63.96282817;32.60134781;790.2624103;781.3936122;4286.679814
28.85;0.272982301;69;7447;63.97946127;32.69399167;790.4066273;781.5271948;4392.544323
28.85;0.272982301;69;7447;63.99356031;32.7764153;790.5506889;781.6606272;4486.730118
28.85;0.272982301;69;7447;64.00558059;32.84964773;790.6945953;781.7939095;4570.413103
28.85;0.272982301;69;7447;64.01585934;32.91422913;790.8383466;781.9270419;4644.210531
28.85;0.272982301;69;7447;64.02472955;32.97091057;790.9819431;782.0600247;4708.980626
28.85;0.272982301;69;7447;64.03235095;33.01985554;791.1253848;782.1928579;4764.910233
28.85;0.272982301;69;7447;64.03921742;33.06332626;791.2686719;782.3255417;4814.584398
28.85;0.272982301;69;7447;64.0457823;33.10351865;791.4118046;782.4580764;4860.5124
28.85;0.272982301;69;7447;64.05084892;33.13301621;791.5547831;782.590462;4894.21938
28.85;0.272982301;69;7447;64.05611122;33.16170771;791.6976076;782.7226987;4927.005272
28.85;0.272982301;69;7447;64.06094678;33.18566638;791.8402781;782.8547868;4954.38293
28.85;0.272982301;69;7447;64.06554165;33.20622933;791.982795;782.9867263;4977.880293
28.85;0.272982301;69;7447;64.06995015;33.22368767;792.1251582;783.1185174;4997.830009
28.85;0.272982301;69;7447;64.07423843;33.23863901;792.2673681;783.2501604;5014.91497
28.85;0.272982301;69;7447;64.07875304;33.25226788;792.4094247;783.3816553;5030.488733
28.85;0.272982301;69;7447;64.0828692;33.26303406;792.5513282;783.5130024;5042.791282
28.85;0.272982301;69;7447;64.0873875;33.27316268;792.6930789;783.6442017;5054.365298
28.85;0.272982301;69;7447;64.09150005;33.28112543;792.8346768;783.7752536;5063.464368
28.85;0.272982301;69;7447;64.09607762;33.28868785;792.9761221;783.906158;5072.105973
28.85;0.272982301;69;7447;64.1003864;33.2948332;793.117415;784.0369153;5079.128286
28.85;0.272982301;69;7447;64.10466699;33.30016832;793.2585557;784.1675256;5085.224748
28.85;0.272982301;69;7447;64.10937859;33.30519201;793.3995443;784.2979889;5090.965334
28.85;0.272982301;69;7447;64.11382702;33.30935191;793.540381;784.4283056;5095.718872
28.85;0.272982301;69;7447;64.11822803;33.31296662;793.6810659;784.5584757;5099.84942
28.85;0.272982301;69;7447;64.12306445;33.31646657;793.8215992;784.6884995;5103.848819
28.85;0.272982301;69;7447;64.12761689;33.31944634;793.9619811;784.818377;5107.253822
28.85;0.272982301;69;7447;64.13211418;33.32205898;794.1022117;784.9481085;5110.239293
28.85;0.272982301;69;7447;64.13705249;33.32464693;794.2422912;785.0776942;5113.196548
28.85;0.272982301;69;7447;64.14168496;33.32689949;794.3822198;785.2071341;5115.77056
28.85;0.272982301;69;7447;64.1462564;33.32891809;794.5219976;785.3364284;5118.077218
28.85;0.272982301;69;7447;64.15125904;33.33095539;794.6616248;785.4655774;5120.405256
28.85;0.272982301;69;7447;64.15594567;33.33277583;794.8011016;785.5945811;5122.485473
28.85;0.272982301;69;7447;64.16055926;33.33443022;794.940428;785.7234398;5124.375953
28.85;0.272982301;69;7447;64.16560164;33.33613399;795.0796044;785.8521536;5126.322865
28.85;0.272982301;69;7447;64.17031772;33.33768619;795.2186307;785.9807227;5128.096562
28.85;0.272982301;69;7447;64.17495525;33.33911829;795.3575073;786.1091471;5129.733033
28.85;0.272982301;69;7447;64.18001518;33.34061405;795.4962342;786.2374272;5131.442245
28.85;0.272982301;69;7447;64.18474498;33.34200061;795.6348116;786.365563;5133.026668
28.85;0.272982301;69;7447;64.18944179;33.34329784;795.7732397;786.4935547;5134.509022
28.85;0.272982301;69;7447;64.19440877;33.34460431;795.9115187;786.6214025;5136.001932
28.85;0.272982301;69;7447;64.19900119;33.34588032;796.0496486;786.7491066;5137.460026
28.85;0.272982301;69;7447;64.20404;33.34710372;796.1876297;786.876667;5138.858012
28.85;0.272982301;69;7447;64.20881386;33.34834302;796.3254622;787.004084;5140.274169
28.85;0.272982301;69;7447;64.2136228;33.34953639;796.4631461;787.1313578;5141.637839
28.85;0.272982301;69;7447;64.21843206;33.3507039;796.6006816;787.2584884;5142.971952
28.85;0.272982301;69;7447;64.22323183;33.3518576;796.738069;787.385476;5144.290294
28.85;0.272982301;69;7447;64.22803441;33.35301424;796.8753083;787.5123209;5145.611993
28.85;0.272982301;69;7447;64.23282766;33.35415176;797.0123997;787.6390231;5146.911834
28.85;0.272982301;69;7447;64.23751623;33.35527774;797.1493435;787.7655829;5148.198501
28.85;0.272982301;69;7447;64.24228124;33.35639042;797.2861396;787.8920003;5149.469965
28.85;0.272982301;69;7447;64.24735132;33.35748855;797.4227884;788.0182756;5150.724798
28.85;0.272982301;69;7447;64.25190859;33.35867329;797.5592899;788.1444089;5152.078609
28.85;0.272982301;69;7447;64.25664629;33.3597498;797.6956443;788.2704003;5153.308736
28.85;0.272982301;69;7447;64.26147375;33.36083262;797.8318518;788.3962501;5154.546081
28.85;0.272982301;69;7447;64.266146;33.3619365;797.9679126;788.5219584;5155.807491
28.85;0.272982301;69;7447;64.27091556;33.36300515;798.1038267;788.6475253;5157.028642
28.85;0.272982301;69;7447;64.27573219;33.3640446;798.2395944;788.772951;5158.216421
28.85;0.272982301;69;7447;64.28038771;33.36518213;798.3752158;788.8982357;5159.516281
28.85;0.272982301;69;7447;64.28519506;33.36624604;798.510691;789.0233795;5160.732023
28.85;0.272982301;69;7447;64.28993888;33.36731787;798.6460203;789.1483826;5161.9568
28.85;0.272982301;69;7447;64.2945326;33.36835524;798.7812037;789.2732451;5163.142214
28.85;0.272982301;69;7447;64.29959723;33.36949955;798.9162415;789.3979672;5164.449811
28.85;0.272982301;69;7447;64.30409211;33.37059523;799.0511338;789.5225491;5165.701857
28.85;0.272982301;69;7447;64.30882336;33.37163774;799.1858807;789.6469908;5166.893135
28.85;0.272982301;69;7447;64.3135051;33.37264591;799.3204825;789.7712927;5168.045175
28.85;0.272982301;69;7447;64.3181946;33.37367812;799.4549392;789.8954547;5169.224685
28.85;0.272982301;69;7447;64.32288311;33.3747305;799.589251;790.0194772;5170.427246
28.85;0.272982301;69;7447;64.32756666;33.37578145;799.7234181;790.1433602;5171.628172
28.85;0.272982301;69;7447;64.33246908;33.3768519;799.8574406;790.2671039;5172.851378
28.85;0.272982301;69;7447;64.3367786;33.37789175;799.9913187;790.3907084;5174.03962
28.85;0.272982301;69;7447;64.34157812;33.37900101;800.1250526;790.5141739;5175.307174
28.85;0.272982301;69;7447;64.34648918;33.38000023;800.2586423;790.6375007;5176.448981
28.85;0.272982301;69;7447;64.35078198;33.38105457;800.3920882;790.7606887;5177.653781
28.85;0.272982301;69;7447;64.35555686;33.38215424;800.5253902;790.8837382;5178.910378
28.85;0.272982301;69;7447;64.36044759;33.38315126;800.6585485;791.0066493;5180.049678
28.85;0.272982301;69;7447;64.36472779;33.38420683;800.7915634;791.1294223;5181.255888
28.85;0.272982301;69;7447;64.3694809;33.38530332;800.924435;791.2520572;5182.508844
28.85;0.272982301;69;7447;64.37406796;33.38627439;801.0571634;791.3745541;5183.618497
28.85;0.272982301;69;7447;64.37864696;33.38733007;801.1897488;791.4969134;5184.82482
28.85;0.272982301;69;7447;64.38337524;33.38839918;801.3221913;791.619135;5186.046499
28.85;0.272982301;69;7447;64.38797877;33.38942459;801.4544911;791.7412192;5187.21824
28.85;0.272982301;69;7447;64.39258329;33.39043137;801.5866484;791.8631662;5188.368693
28.85;0.272982301;69;7447;64.39718347;33.39142064;801.7186632;791.984976;5189.499136
28.85;0.272982301;69;1950;64.40177886;30.88852454;801.8505358;792.1066488;2329.429966
28.85;0.272982301;69;1950;64.40112665;30.88926882;801.2776286;791.5629917;2330.280462
28.85;0.272982301;69;1950;64.39382786;30.8890698;800.7053388;791.0199459;2330.053041
28.85;0.272982301;69;1950;64.38438242;30.88779377;800.1336656;790.4775108;2328.594913
28.85;0.272982301;69;1950;64.37253703;30.8857987;799.5626084;789.9356856;2326.315142
28.85;0.272982301;69;1950;64.35878511;30.88308989;798.9921666;789.3944697;2323.219767
28.85;0.272982301;69;1950;64.34332973;30.87983329;798.4223394;788.8538624;2319.498442
28.85;0.272982301;69;1950;64.32772552;30.87642944;797.8531262;788.3138629;2315.608849
28.85;0.272982301;69;1950;64.30890532;30.87222031;797.2845263;787.7744707;2310.799061
28.85;0.272982301;69;1950;64.29098283;30.86813002;796.7165391;787.2356851;2306.125073
28.85;0.272982301;69;1950;64.27253044;30.86390867;796.149164;786.6975052;2301.301316
28.85;0.272982301;69;1950;64.25364652;30.85957827;795.5824002;786.1599306;2296.352948
28.85;0.272982301;69;1950;64.23595772;30.85556554;795.0162471;785.6229604;2291.767592
28.85;0.272982301;69;1950;64.21695773;30.85127396;794.4507041;785.0865941;2286.863588
28.85;0.272982301;69;1950;64.19707728;30.84695362;793.8857704;784.5508309;2281.926713
28.85;0.272982301;69;1950;64.17678239;30.84259362;793.3214455;784.0156701;2276.944526
28.85;0.272982301;78;1950;63.95215772;30.83600291;792.7577287;783.4811111;2269.413294
28.85;0.272982301;78;1950;63.68284721;30.75675044;792.1946193;782.9471532;2178.851186
28.85;0.272982301;78;1950;63.5194999;30.7788268;791.6321166;782.4137958;2204.07793
28.85;0.272982301;78;1950;63.3311115;30.71770346;791.07022;781.881038;2134.232054
28.85;0.272982301;78;1950;63.21113236;30.72545086;790.508929;781.3488794;2143.085034
28.85;0.272982301;78;1950;63.09224269;30.68584414;789.9482427;780.8173191;2097.826283
28.85;0.272982301;78;1950;63.00342449;30.6855386;789.3881605;780.2863566;2097.477137
28.85;0.272982301;78;1950;62.91809188;30.65853231;788.8286819;779.7559912;2066.61695
28.85;0.272982301;78;1950;62.85401579;30.65763404;788.2698062;779.2262221;2065.590494
28.85;0.272982301;78;1950;62.79239047;30.64180295;787.7115326;778.6970487;2047.500236
28.85;0.272982301;78;1950;62.74080233;30.64187325;787.1538606;778.1684704;2047.580575
28.85;0.272982301;78;1950;62.6983792;30.63448069;786.5967895;777.6404865;2039.133069
28.85;0.272982301;78;1950;62.65908689;30.63771418;786.0403186;777.1130962;2042.827987
28.85;0.272982301;78;1950;62.6259875;30.63640145;785.4844474;776.586299;2041.32792
28.85;0.272982301;78;1950;62.59405177;30.64194064;784.9291751;776.0600942;2047.657584
28.85;0.272982301;78;1950;62.566719;30.64448043;784.3745012;775.5344811;2050.559813
28.85;0.272982301;78;1950;62.53944903;30.65153257;783.8204249;775.009459;2058.618311
28.85;0.272982301;78;1950;62.51555883;30.65610366;783.2669456;774.4850272;2063.841719
28.85;0.272982301;78;1950;62.49123973;30.66367519;782.7140628;773.9611852;2072.49373
28.85;0.272982301;78;1950;62.46931864;30.66906464;782.1617757;773.4379323;2078.652279
28.85;0.272982301;78;1950;62.44689179;30.67630983;781.6100837;772.9152677;2086.931383
28.85;0.272982301;78;1950;62.42604862;30.68174269;781.0589861;772.3931909;2093.139538
28.85;0.272982301;78;1950;62.40484594;30.68810919;780.5084824;771.8717011;2100.414565
28.85;0.272982301;78;1950;62.38458122;30.69309816;779.9585719;771.3507977;2106.115473
28.85;0.272982301;78;1950;62.36415564;30.69833463;779.4092539;770.8304801;2112.099209
28.85;0.272982301;78;1950;62.34421901;30.70258912;778.8605278;770.3107475;2116.960831
28.85;0.272982301;78;1950;62.32426661;30.70666851;778.312393;769.7915994;2121.622373
28.85;0.272982301;78;1950;62.30454375;30.71005208;777.7648488;769.2730351;2125.488792
28.85;0.272982301;78;1950;62.2848713;30.71306848;777.2178946;768.7550538;2128.935643
28.85;0.272982301;78;1950;62.26530574;30.71556624;776.6715298;768.2376551;2131.789838
28.85;0.272982301;78;1950;62.2458033;30.71765724;776.1257536;767.7208381;2134.179234
28.85;0.272982301;78;1950;62.22635945;30.71933718;775.5805656;767.2046023;2136.098905
28.85;0.272982301;78;1950;62.20697014;30.72064611;775.035965;766.6889469;2137.594632
28.85;0.272982301;78;1950;62.18762243;30.72161923;774.4919513;766.1738714;2138.706612
28.85;0.272982301;78;1950;62.16831791;30.72228202;773.9485237;765.6593751;2139.463992
28.85;0.272982301;78;1950;62.14904842;30.72267125;773.4056817;765.1454574;2139.908764
28.85;0.272982301;78;1950;62.12981402;30.72281171;772.8634246;764.6321175;2140.069269
28.85;0.272982301;78;1950;62.11061104;30.72273353;772.3217518;764.1193549;2139.97993
28.85;0.272982301;78;1950;62.09143837;30.72246059;771.7806627;763.6071688;2139.668042
28.85;0.272982301;78;1950;62.07229447;30.72201675;771.2401567;763.0955587;2139.160859
28.85;0.272982301;78;1950;62.05317811;30.72142296;770.700233;762.5845239;2138.482334
28.85;0.272982301;78;1950;62.03408848;30.72069821;770.1608911;762.0740638;2137.654158
28.85;0.272982301;78;1950;62.01502462;30.71985968;769.6221304;761.5641776;2136.695972
28.85;0.272982301;78;1950;61.9959859;30.71892246;769.0839502;761.0548648;2135.62501
28.85;0.272982301;78;1950;61.97697162;30.71790011;768.5463499;760.5461247;2134.45676
28.85;0.272982301;78;1950;61.95801252;30.71680136;768.0093288;760.0379567;2133.201211
28.85;0.272982301;78;1950;61.93917631;30.71563262;767.4728865;759.5303601;2131.865689
28.85;0.272982301;78;1950;61.92025937;30.71441887;766.9370221;759.0233342;2130.478731
28.85;0.272982301;78;1950;61.90127094;30.71314472;766.4017352;758.5168785;2129.022757
28.85;0.272982301;78;1950;61.88262283;30.71182613;765.8670251;758.0109924;2127.516008
28.85;0.272982301;78;1950;61.86393509;30.71050972;765.3328911;757.505675;2126.01174
28.85;0.272982301;78;1950;61.84456637;30.70913602;764.7993327;757.0009259;2124.442
28.85;0.272982301;78;1950;61.82595448;30.70768958;764.2663492;756.4967444;2122.789147
28.85;0.272982301;78;1950;61.80669913;30.70641459;763.73394;755.9931298;2121.332218
28.85;0.272982301;78;1950;61.78929855;30.704824;763.2021044;755.4900815;2119.514644
28.85;0.272982301;78;1950;61.76889873;30.70364006;762.670842;754.9875989;2118.161752
28.85;0.272982301;78;1950;61.75062753;30.7018037;762.140152;754.4856813;2116.063336
28.85;0.272982301;78;1950;61.73161291;30.70076565;761.6100338;753.9843281;2114.877148
28.85;0.272982301;78;1950;61.71524009;30.69902675;761.0804869;753.4835386;2112.890098
28.85;0.272982301;78;1950;61.69382402;30.69784726;760.5515105;752.9833123;2111.54229
28.85;0.272982301;78;1950;61.67579209;30.6957651;760.0231041;752.4836485;2109.162997
28.85;0.272982301;78;1950;61.6567484;30.69490978;759.4952671;751.9845465;2108.18562
28.85;0.272982301;78;1950;61.64013816;30.69305234;758.9679989;751.4860058;2106.063115
28.85;0.272982301;78;1950;61.61923014;30.69195493;758.4412988;750.9880257;2104.809102
28.85;0.272982301;78;1950;61.60126442;30.68993815;757.9151662;750.4906055;2102.504524
28.85;0.272982301;78;1950;61.58233016;30.68903488;757.3896006;749.9937447;2101.472355
28.85;0.272982301;78;1950;61.56402025;30.68728862;756.8646013;749.4974425;2099.476892
28.85;0.272982301;78;1950;61.54541901;30.68604489;756.3401677;749.0016985;2098.055673
28.85;0.272982301;78;1950;61.52694013;30.6845387;755.8162991;748.5065119;2096.334549
28.85;0.494702789;78;1950;61.50183725;30.13678959;755.2929951;748.0118821;2664.717183
28.85;0.494702789;78;1950;61.46420056;30.01861406;754.7702549;747.5178086;2419.996226
28.85;0.494702789;78;1950;61.4412446;29.94978242;754.248078;747.0242906;2277.457887
28.85;0.494702789;78;1950;61.42380699;29.91152424;753.7264637;746.5313275;2198.231866
28.85;0.494702789;78;1950;61.408317;29.88969068;753.2054115;746.0389188;2153.018356
28.85;0.494702789;78;1950;61.39363607;29.87723445;752.6849208;745.5470638;2127.223684
28.85;0.494702789;78;1950;61.37884293;29.87013423;752.1649909;745.0557619;2112.520362
28.85;0.494702789;78;1950;61.36389039;29.86606603;751.6456212;744.5650124;2104.095829
28.85;0.494702789;78;1950;61.3484914;29.8638014;751.1268112;744.0748148;2099.406172
28.85;0.494702789;78;1950;61.33271314;29.86246421;750.6085602;743.5851684;2096.637077
