Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.494702789;78;1950;61.31655413;29.86162652;750.0908676;743.0960725;2094.902372
28.85;0.494702789;78;1950;61.30003864;29.86100222;749.5737328;742.6075267;2093.609561
28.85;0.494702789;78;1950;61.28323882;29.86043159;749.0571553;742.1195302;2092.427888
28.85;0.494702789;78;1950;61.26618058;29.85985113;748.5411344;741.6320824;2091.22586
28.85;0.494702789;78;1950;61.24892036;29.85921747;748.0256696;741.1451828;2089.913646
28.85;0.494702789;78;1950;61.23149158;29.85852941;747.5107601;740.6588307;2088.488805
28.85;0.494702789;78;1950;61.21392846;29.85778928;746.9964055;740.1730255;2086.956125
28.85;0.494702789;78;1950;61.19626046;29.85700773;746.4826051;739.6877665;2085.33766
28.85;0.494702789;78;1950;61.17850929;29.85619704;745.9693584;739.2030532;2083.658865
28.85;0.494702789;78;1950;61.16069562;29.85536703;745.4566647;738.718885;2081.940061
28.85;0.494702789;78;1950;61.14283426;29.85452735;744.9445234;738.2352612;2080.20122
28.85;0.494702789;78;1950;61.12493837;29.8536844;744.432934;737.7521812;2078.455624
28.85;0.494702789;78;1950;61.10701808;29.85284335;743.9218958;737.2696444;2076.713966
28.85;0.494702789;78;1950;61.08908162;29.85200744;743.4114083;736.7876503;2074.982942
28.85;0.494702789;78;1950;61.0711357;29.85117865;742.9014708;736.3061981;2073.266663
28.85;0.494702789;78;1950;61.05318557;29.85035804;742.3920829;735.8252873;2071.567314
28.85;0.494702789;78;1950;61.03523555;29.84954588;741.8832438;735.3449173;2069.885466
28.85;0.494702789;78;3155;61.01728904;30.5496327;741.3749529;734.8650874;3519.643364
28.85;0.494702789;78;3155;61.00141038;30.54882144;741.061188;734.5650814;3517.963395
28.85;0.494702789;78;3155;60.98695197;30.54824438;740.7477612;734.2654127;3516.768403
28.85;0.494702789;78;3155;60.97272701;30.54810337;740.4346722;733.966081;3516.476404
28.85;0.494702789;78;3155;60.95944868;30.54783365;740.1219204;733.6670858;3515.917855
28.85;0.494702789;78;3155;60.94639157;30.54789126;739.8095057;733.3684269;3516.037145
28.85;0.494702789;78;3155;60.93381706;30.54786913;739.4974276;733.0701038;3515.991327
28.85;0.494702789;78;3155;60.92151277;30.54794098;739.1856858;732.7721162;3516.14012
28.85;0.494702789;78;3155;60.90942434;30.54799541;738.8742799;732.4744636;3516.252837
28.85;0.494702789;78;3155;60.89756383;30.54801473;738.5632096;732.1771458;3516.292835
28.85;0.494702789;78;3155;60.88582679;30.54801724;738.2524744;731.8801623;3516.29803
28.85;0.494702789;78;3155;60.87423288;30.54795889;737.942074;731.5835127;3516.177213
28.85;0.494702789;78;3155;60.86273615;30.54786189;737.6320082;731.2871967;3515.976335
28.85;0.494702789;78;3155;60.85132037;30.54771509;737.3222764;730.991214;3515.672339
28.85;0.494702789;78;3155;60.83997961;30.54757973;737.0128784;730.695564;3515.392027
28.85;0.494702789;78;3155;60.82998181;30.54729292;736.7038137;730.4002465;3514.798091
28.85;0.494702789;78;3155;60.81732417;30.54710725;736.3950821;730.105261;3514.413601
28.85;0.494702789;78;3155;60.806773;30.5463845;736.0866831;729.8106073;3512.916924
28.85;0.494702789;78;3155;60.79620423;30.54639769;735.7786165;729.5162849;3512.944231
28.85;0.494702789;78;3155;60.78371313;30.54579476;735.4708818;729.2222935;3511.69567
28.85;0.494702789;78;3155;60.77367015;30.54552709;735.1634787;728.9286326;3511.141374
28.85;0.494702789;78;3155;60.76266718;30.54522973;734.8564068;728.635302;3510.525586
28.85;0.494702789;78;3155;60.75088175;30.54468496;734.5496659;728.3423012;3509.397474
28.85;0.494702789;78;3155;60.73997923;30.54443226;734.2432554;728.0496299;3508.874165
28.85;0.494702789;78;3155;60.72919992;30.54404721;733.9371751;727.7572877;3508.076799
28.85;0.494702789;78;3155;60.71825816;30.54366331;733.6314246;727.4652742;3507.281804
28.85;0.494702789;78;3155;60.70668241;30.54311564;733.3260035;727.173589;3506.147681
28.85;0.494702789;78;3155;60.69606073;30.54287389;733.0209116;726.8822319;3505.647062
28.85;0.494702789;78;3155;60.68515616;30.54236714;732.7161484;726.5912024;3504.597657
28.85;0.494702789;78;3155;60.6742023;30.54194079;732.4117136;726.3005002;3503.71477
28.85;0.494702789;78;3155;60.66321958;30.54150111;732.1076068;726.0101248;3502.804269
28.85;0.494702789;78;3155;60.65226684;30.54109147;731.8038278;725.7200759;3501.955973
28.85;0.494702789;78;3155;60.6413205;30.54064133;731.500376;725.4303533;3501.023806
28.85;0.494702789;78;3155;60.63040029;30.54022105;731.1972512;725.1409563;3500.153476
28.85;0.494702789;78;3155;60.61948817;30.53976988;730.8944531;724.8518849;3499.219185
28.85;0.494702789;78;3155;60.60859942;30.53935087;730.5919812;724.5631384;3498.351494
28.85;0.494702789;78;3155;60.59769232;30.53898041;730.2898352;724.2747167;3497.584338
28.85;0.494702789;78;3155;60.58682589;30.53859336;729.9880149;723.9866193;3496.78283
28.85;0.494702789;78;3155;60.57597348;30.5381581;729.6865197;723.6988458;3495.881473
28.85;0.494702789;78;3155;60.5651348;30.53774194;729.3853494;723.411396;3495.019673
28.85;0.494702789;78;3155;60.55430254;30.53730636;729.0845036;723.1242693;3494.117675
28.85;0.494702789;78;3155;60.54348569;30.5368838;728.783982;722.8374656;3493.242624
28.85;0.494702789;78;3155;60.53267736;30.53644596;728.4837842;722.5509843;3492.33593
28.85;0.494702789;78;3155;60.5218844;30.53601894;728.1839099;722.2648252;3491.451643
28.85;0.494702789;78;3155;60.51110149;30.53557949;727.8843587;721.9789878;3490.54162
28.85;0.494702789;78;3155;60.50033398;30.53514868;727.5851303;721.6934719;3489.649482
28.85;0.494702789;78;3155;60.48957758;30.53470799;727.2862243;721.408277;3488.736903
28.85;0.494702789;78;3155;60.47883635;30.53427457;726.9876404;721.1234029;3487.83935
28.85;0.494702789;78;3155;60.46810674;30.53383355;726.6893782;720.838849;3486.926093
28.85;0.494702789;78;3155;60.4573916;30.53339876;726.3914374;720.5546152;3486.02572
28.85;0.494702789;78;3155;60.44705683;30.53299365;726.0938176;720.2707009;3485.186798
28.85;0.494702789;78;3155;60.43646375;30.53254311;725.7965185;719.9871059;3484.253816
28.85;0.494702789;78;3155;60.42544967;30.53208967;725.4995398;719.7038298;3483.314808
28.85;0.494702789;78;3155;60.41469106;30.53164895;725.2028811;719.4208723;3482.402159
28.85;0.494702789;78;3155;60.40436715;30.53125747;724.9065421;719.1382329;3481.591477
28.85;0.494702789;78;3155;60.39298248;30.53083998;724.6105223;718.8559113;3480.726918
28.85;0.494702789;78;3155;60.3831915;30.53043915;724.3148215;718.5739072;3479.896875
28.85;0.494702789;78;3155;60.37224501;30.53000808;724.0194394;718.2922202;3479.004199
28.85;0.494702789;78;3155;60.36191664;30.5295421;723.7243755;718.01085;3478.039238
28.85;0.494702789;78;3155;60.3510795;30.52912842;723.4296296;717.7297962;3477.182581
28.85;0.494702789;78;3155;60.34074185;30.52869737;723.1352012;717.4490584;3476.289941
28.85;0.494702789;78;3155;60.32991919;30.52827679;722.8410902;717.1686362;3475.418992
28.85;0.494702789;78;3155;60.31934306;30.52783753;722.547296;716.8885294;3474.509374
28.85;0.494702789;78;3155;60.30884905;30.52741466;722.2538184;716.6087376;3473.63369
28.85;0.494702789;78;3155;60.29858132;30.5270098;721.960657;716.3292604;3472.795295
28.85;0.494702789;78;3155;60.28775237;30.52656902;721.6678116;716.0500975;3471.882515
28.85;0.494702789;78;3155;60.27717885;30.52614653;721.3752816;715.7712485;3471.007607
28.85;0.494702789;78;3155;60.2660284;30.52570702;721.0830669;715.492713;3470.09746
28.85;0.494702789;78;3155;60.25635707;30.52532907;720.7911671;715.2144907;3469.314781
28.85;0.494702789;78;3155;60.24591889;30.52494866;720.4995818;714.9365813;3468.52702
28.85;0.494702789;78;3155;60.23532342;30.52450975;720.2083106;714.6589844;3467.618116
28.85;0.494702789;78;3155;60.22517562;30.52409379;719.9173533;714.3816997;3466.756733
28.85;0.494702789;78;3155;60.21451182;30.52371352;719.6267096;714.1047267;3465.969267
28.85;0.494702789;78;3155;60.20321897;30.52327684;719.336379;713.8280652;3465.064968
28.85;0.494702789;78;3155;60.19365894;30.52286192;719.0463613;713.5517148;3464.205759
28.85;0.494702789;78;3155;60.18240196;30.52241901;718.756656;713.2756752;3463.288568
28.85;0.494702789;78;3155;60.17191572;30.52198611;718.4672629;712.9999459;3462.392104
28.85;0.494702789;78;3155;60.16156899;30.52154074;718.1781817;712.7245267;3461.469811
28.85;0.494702789;78;3155;60.15117932;30.52112986;717.8894119;712.4494172;3460.618965
28.85;0.494702789;78;3155;60.14081304;30.52069869;717.6009533;712.1746171;3459.726068
28.85;0.494702789;78;3155;60.13139896;30.5203518;717.3128055;711.900126;3459.007726
28.85;0.494702789;78;3155;60.12094408;30.51992711;717.0249682;711.6259435;3458.128276
28.85;0.494702789;78;3155;60.11098905;30.5195654;716.7374411;711.3520693;3457.379231
28.85;0.494702789;78;3155;60.10038051;30.51912662;716.4502238;711.0785031;3456.470601
28.85;0.494702789;78;3155;60.08998685;30.51870562;716.1633159;710.8052445;3455.598773
28.85;0.494702789;78;3155;60.07966939;30.51833182;715.8767173;710.5322932;3454.824695
28.85;0.494702789;78;3155;60.06937849;30.51793765;715.5904274;710.2596488;3454.008434
28.85;0.494702789;78;3155;60.05910182;30.51752977;715.304446;709.9873111;3453.163804
28.85;0.494702789;78;3155;60.04883701;30.51713324;715.0187728;709.7152795;3452.34265
28.85;0.494702789;78;3155;60.03858036;30.51672355;714.7334074;709.4435538;3451.494248
28.85;0.494702789;78;3155;60.02833657;30.51632368;714.4483494;709.1721337;3450.666202
28.85;0.494702789;78;3155;60.0181016;30.51591384;714.1635987;708.9010188;3449.817493
28.85;0.494702789;78;3155;60.00787977;30.51551281;713.8791547;708.6302087;3448.987027
28.85;0.494702789;78;3155;59.99766763;30.51510352;713.5950173;708.3597032;3448.139453
28.85;0.494702789;78;3155;59.98746873;30.51470185;713.311186;708.0895019;3447.307666
28.85;0.494702789;78;3155;59.97728012;30.51429331;713.0276606;707.8196043;3446.461658
28.85;0.494702789;78;3155;59.9671047;30.51389143;712.7444406;707.5500103;3445.629435
28.85;0.494702789;78;3155;59.95694003;30.51348383;712.4615259;707.2807194;3444.785363
28.85;0.494702789;78;3155;59.9469356;30.51309269;712.178916;707.0117314;3443.975371
28.85;0.494702789;78;3155;59.93680432;30.51268737;711.8966106;706.7430458;3443.136029
28.85;0.494702789;78;3155;59.92667308;30.51228744;711.6146094;706.4746623;3442.307837
28.85;0.494702789;78;3155;59.91629965;30.51188407;711.332912;706.2065807;3441.47254
28.85;0.494702789;78;3155;59.90628109;30.51148454;711.0515183;705.9388004;3440.645172
28.85;0.494702789;78;3155;59.89608146;30.51110612;710.7704277;705.6713213;3439.861541
28.85;0.494702789;78;3155;59.88598378;30.51069715;710.48964;705.404143;3439.014636
28.85;0.494702789;78;3155;59.87590268;30.51031909;710.2091548;705.1372651;3438.231732
28.85;0.494702789;78;3155;59.86596749;30.50992836;709.9289719;704.8706873;3437.422596
28.85;0.494702789;78;3155;59.85527423;30.50951337;709.6490909;704.6044093;3436.563225
28.85;0.494702789;78;3155;59.8461359;30.50921138;709.3695114;704.3384307;3435.937848
28.85;0.494702789;78;3155;59.8358701;30.50882943;709.0902333;704.0727511;3435.146896
28.85;0.494702789;78;3155;59.82604557;30.50841936;708.811256;703.8073704;3434.297728
28.85;0.494702789;78;3155;59.81601639;30.50806982;708.5325794;703.542288;3433.573891
28.85;0.494702789;78;3155;59.80565024;30.5076072;708.254203;703.2775037;3432.615886
28.85;0.494702789;78;3155;59.79568477;30.50707875;707.9761266;703.0130172;3431.521558
28.85;0.494702789;78;3155;59.78573501;30.5065092;707.6983498;702.7488281;3430.342119
28.85;0.494702789;78;3155;59.77579204;30.50588871;707.4208723;702.484936;3429.057192
28.85;0.494702789;78;3155;59.76585162;30.50525703;707.1436939;702.2213407;3427.749093
28.85;0.494702789;78;3155;59.75591612;30.5046179;706.8668141;701.9580418;3426.425561
28.85;0.494702789;78;3155;59.74598937;30.50399277;706.5902326;701.6950389;3425.131031
28.85;0.494702789;78;3155;59.73607616;30.50337676;706.3139492;701.4323319;3423.855383
28.85;0.494702789;78;3155;59.72618062;30.50278156;706.0379634;701.1699202;3422.622816
28.85;0.494702789;78;3155;59.71630767;30.50220105;705.7622751;700.9078036;3421.42069
28.85;0.494702789;78;3155;59.70646109;30.50164181;705.4868838;700.6459817;3420.262591
28.85;0.494702789;78;3155;59.69664421;30.50109931;705.2117893;700.3844542;3419.139181
28.85;0.494702789;78;3155;59.68685826;30.50057624;704.9369911;700.1232209;3418.055979
28.85;0.494702789;78;3155;59.67710184;30.50006911;704.6624891;699.8622813;3417.005818
28.85;0.494702789;78;3155;59.66737132;30.49957678;704.3882829;699.6016351;3415.986287
28.85;0.494702789;78;3155;59.65766107;30.49909573;704.1143721;699.3412819;3414.990116
28.85;0.494702789;78;3155;59.64796578;30.49862295;703.8407565;699.0812216;3414.011055
28.85;0.494702789;78;3155;59.63828066;30.49815571;703.5674357;698.8214537;3413.043499
28.85;0.494702789;78;3155;59.62860266;30.49769185;703.2944094;698.5619779;3412.08292
28.85;0.494702789;78;3155;59.61892994;30.49723008;703.0216773;698.3027938;3411.126662
28.85;0.494702789;78;3155;59.60926186;30.49676955;702.7492391;698.0439012;3410.172987
28.85;0.494702789;78;3155;59.59959851;30.49630993;702.4770944;697.7852998;3409.22121
28.85;0.494702789;78;3155;59.58994039;30.49585115;702.205243;697.5269891;3408.271145
28.85;0.494702789;78;3155;59.58028822;30.49556861;701.9336845;697.2689689;3407.686065
28.85;0.494702789;78;3155;59.57085185;30.49520219;701.6624186;697.0112388;3406.927272
28.85;0.494702789;78;3155;59.56179624;30.49480593;701.391445;696.7537985;3406.10668
28.85;0.494702789;78;3155;59.55223929;30.49441982;701.1207634;696.4966477;3405.307116
28.85;0.494702789;78;3155;59.54207827;30.4941859;700.8503735;696.2397861;3404.82271
28.85;0.494702789;78;3155;59.53285855;30.49353387;700.5802749;695.9832133;3403.472454
28.85;0.494702789;78;3155;59.52319061;30.49327836;700.3104673;695.726929;3402.943339
28.85;0.494702789;78;3155;59.51350008;30.49287715;700.0409505;695.470933;3402.112516
28.85;0.494702789;78;3155;59.50384188;30.49252834;699.7717241;695.2152247;3401.390187
28.85;0.494702789;78;3155;59.49418182;30.49242277;699.5027878;694.959804;3401.171567
28.85;0.494702789;78;3155;59.48454444;30.49201395;699.2341413;694.7046706;3400.324969
28.85;0.494702789;78;3155;59.47492548;30.4915967;698.9657842;694.449824;3399.460921
28.85;0.494702789;78;3155;59.46530543;30.49119191;698.6977163;694.1952639;3398.622675
28.85;0.494702789;78;3155;59.45569552;30.49077538;698.4299373;693.9409902;3397.760121
28.85;0.494702789;78;3155;59.44630212;30.49038716;698.1624468;693.6870023;3396.956182
28.85;0.494702789;78;3155;59.43682846;30.48974896;697.8952445;693.4333001;3395.634578
28.85;0.494702789;78;3155;59.42703285;30.489642;697.6283302;693.1798831;3395.413072
28.85;0.494702789;78;3155;59.41761454;30.4892829;697.3617034;692.9267511;3394.669443
28.85;0.494702789;78;3155;59.40796578;30.48884537;697.095364;692.6739038;3393.7634
28.85;0.494702789;78;3155;59.39833719;30.48852055;696.8293115;692.4213407;3393.090759
28.85;0.494702789;78;3155;59.38900993;30.48778762;696.5635457;692.1690617;3391.572981
28.85;0.494702789;78;3155;59.37933849;30.48776921;696.2980663;691.9170664;3391.53486
28.85;0.494702789;78;3155;59.36997801;30.48701715;696.032873;691.6653544;3389.977474
28.85;0.494702789;78;3155;59.3608572;30.48707226;695.7679654;691.4139254;3390.091591
28.85;0.494702789;78;3155;59.35124204;30.48652857;695.5033432;691.1627792;3388.965701
28.85;0.494702789;78;3155;59.34158581;30.48601777;695.2390062;690.9119154;3387.907929
28.85;0.494702789;78;3155;59.33209099;30.48563654;694.974954;690.6613337;3387.11846
28.85;0.494702789;78;3155;59.32257553;30.48556329;694.7111863;690.4110337;3386.966777
28.85;0.494702789;78;3155;59.31328941;30.48492595;694.4477029;690.1610152;3385.646958
28.85;0.494702789;78;3155;59.30404443;30.48456897;694.1845034;689.9112779;3384.907714
28.85;0.494702789;78;3155;59.29428743;30.48430373;693.9215874;689.6618214;3384.358462
28.85;0.494702789;78;3155;59.28487481;30.48397284;693.6589548;689.4126453;3383.673226
28.85;0.494702789;78;3155;59.27552973;30.48370491;693.3966052;689.1637495;3383.118396
28.85;0.494702789;78;3155;59.26615041;30.48304896;693.1345382;688.9151336;3381.760034
28.85;0.494702789;78;3155;59.25678314;30.48271928;692.8727536;688.6667972;3381.077326
28.85;0.494702789;78;3155;59.24740228;30.48231484;692.6112512;688.41874;3380.239814
28.85;0.494702789;13;3155;60.562569;30.51200783;692.3500304;688.1709618;3441.72881
28.85;0.494702789;13;3155;62.62721116;30.48171076;692.0890912;687.9234622;3378.988854
28.85;0.494702789;13;3155;63.9267378;30.74980059;691.8284331;687.676241;3934.156217
28.85;0.494702789;13;3155;65.21136604;30.82509151;691.5680559;687.4292977;4090.070606
28.85;0.494702789;13;3155;66.30059775;31.06645132;691.3079593;687.1826321;4589.884751
28.85;0.494702789;13;3155;67.19687213;31.10756014;691.0481429;686.9362439;4675.013944
28.85;0.494702789;13;3155;68.01948339;31.29192536;690.7886065;686.6901327;5056.802213
28.85;0.494702789;13;3155;68.6887003;31.2739156;690.5293497;686.4442983;5019.507132
28.85;0.494702789;13;3155;69.30669457;31.39397693;690.2703723;686.1987403;5268.133254
28.85;0.494702789;13;3155;69.8052149;31.32393355;690.011674;685.9534584;5123.085615
28.85;0.494702789;13;3155;70.31167053;31.38604829;689.7532544;685.7084524;5251.714418
28.85;0.494702789;13;3155;70.88031786;31.24917937;689.4951132;685.4637218;4968.282728
28.85;0.494702789;13;3155;71.26257504;31.2453476;689.2372502;685.2192665;4960.347793
28.85;0.494702789;13;3155;71.63326699;31.09142174;688.9796651;684.975086;4641.594145
28.85;0.494702789;13;3155;71.91504347;31.09323815;688.7223575;684.7311801;4645.355598
28.85;0.494702789;13;3155;72.1914964;30.9438288;688.4653272;684.4875485;4335.95486
28.85;0.494702789;13;3155;72.42159885;30.94870978;688.2085738;684.2441908;4346.062514
28.85;0.494702789;13;3155;72.61640587;30.80817638;687.9520971;684.0011068;4055.042318
28.85;0.494702789;13;3155;72.78722783;30.83070743;687.6958968;683.7582961;4101.700188
28.85;0.494702789;13;3155;72.93269403;30.70729083;687.4399725;683.5157585;3846.125908
28.85;0.494702789;13;3155;73.05844584;30.74112354;687.184324;683.2734936;3916.187555
28.85;0.494702789;13;3155;73.16578229;30.63202295;686.9289509;683.0315011;3690.259224
28.85;0.494702789;13;3155;73.23814926;30.67509377;686.673853;682.7897807;3779.451394
28.85;0.494702789;13;3155;73.3;30.58106855;686.41903;682.5483321;3584.741539
28.85;0.494702789;13;3155;73.3;30.6277474;686.1644816;682.3071551;3681.405324
28.85;0.494702789;13;3155;73.3;30.54780642;685.9102075;682.0662492;3515.861464
28.85;0.494702789;13;3155;73.3;30.59708622;685.6562073;681.8256142;3617.91134
28.85;0.494702789;13;3155;73.3;30.51956938;685.4024808;681.5852498;3457.387466
28.85;0.494702789;13;3155;73.3;30.57617303;685.1490278;681.3451557;3574.603781
28.85;0.494702789;13;3155;73.3;30.50416554;684.8958478;681.1053316;3425.488794
28.85;0.494702789;13;3155;73.5237256;30.56207568;684.6429406;680.8657772;3545.410623
28.85;0.494702789;13;3155;73.52238521;30.47356847;684.390306;680.6264921;3362.127603
28.85;0.494702789;13;3155;73.40503069;30.54379134;684.1379436;680.3874761;3507.546931
28.85;0.494702789;13;3155;73.50763807;30.471145;683.8858531;680.1487289;3357.109013
28.85;0.494702789;13;3155;73.3;30.5352355;683.6340342;679.9102501;3489.829281
28.85;0.494702789;13;3155;73.3;30.47342828;683.3824867;679.6720395;3361.837292
28.85;0.494702789;13;3155;73.52367387;30.53180834;683.1312102;679.4340967;3482.732229
28.85;0.494702789;13;3155;73.52517233;30.45579483;682.8802045;679.1964216;3325.321478
28.85;0.494702789;13;3155;73.3;30.52149275;682.6294693;678.9590136;3461.370444
28.85;0.494702789;13;3155;73.3;30.46767502;682.3790042;678.7218727;3349.92329
28.85;0.494702789;13;3155;73.3;30.52419804;682.128809;678.4849984;3466.972614
28.85;0.494702789;13;3155;73.3;30.46487202;681.8788834;678.2483904;3344.118755
28.85;0.494702789;13;3155;73.3;30.52402852;681.6292271;678.0120486;3466.621573
28.85;0.494702789;13;3155;73.3;30.46632855;681.3798398;677.7759724;3347.134981
28.85;0.494702789;13;3155;73.3;30.5248185;681.1307212;677.5401618;3468.257485
28.85;0.494702789;13;3155;73.3;30.46851887;680.8818711;677.3046163;3351.670752
28.85;0.494702789;13;3155;73.3;30.52646673;680.6332891;677.0693357;3471.670676
28.85;0.494702789;13;3155;73.3;30.47209916;680.384975;676.8343196;3359.084917
28.85;0.494702789;13;3155;73.3;30.52981702;680.1369284;676.5995678;3478.60856
28.85;0.494702789;13;3155;73.29254831;30.48156254;679.8891491;676.36508;3378.68193
28.85;0.494702789;13;3155;73.26573816;30.53772438;679.6416368;676.1308559;3494.983314
28.85;0.494702789;13;3155;73.18642282;30.49599698;679.3943912;675.8968951;3408.573141
28.85;0.494702789;13;3155;73.09450175;30.55713973;679.147412;675.6631974;3535.189118
28.85;0.494702789;13;3155;73.01752286;30.52029072;678.9006989;675.4297625;3458.881235
28.85;0.494702789;13;3155;72.93197559;30.59136756;678.6542517;675.1965901;3606.068993
28.85;0.494702789;13;3155;72.86048103;30.57673199;678.40807;674.9636799;3575.761289
28.85;0.494702789;13;3155;72.77990125;30.65758714;678.1621536;674.7310316;3743.198215
28.85;0.494702789;13;3155;72.71291262;30.64150106;677.9165022;674.4986449;3709.886756
28.85;0.494702789;13;3155;72.63652665;30.70596705;677.6711155;674.2665195;3843.384581
28.85;0.494702789;13;3155;72.5734912;30.66852798;677.4259932;674.0346552;3765.854794
28.85;0.494702789;13;3155;72.5007228;30.71054272;677.181135;673.8030516;3852.860011
28.85;0.494702789;13;3155;72.4402865;30.65417655;676.9365406;673.5717084;3736.135475
28.85;0.494702789;13;3155;72.37021496;30.68532281;676.6922098;673.3406253;3800.633963
28.85;0.494702789;13;3155;72.31217049;30.62254633;676.4481423;673.1098021;3670.634812
28.85;0.494702789;13;3155;72.2450046;30.65223482;676.2043378;672.8792384;3732.114498
28.85;0.494702789;13;3155;72.18946247;30.59036371;675.960796;672.648934;3603.990209
28.85;0.494702789;13;3155;72.12452934;30.62672066;675.7175165;672.4188886;3679.27912
28.85;0.494702789;13;3155;72.07282109;30.57842492;675.4744993;672.1891019;3579.267051
28.85;0.494702789;13;3155;72.01259522;30.61690514;675.2317439;671.9595735;3658.952886
28.85;0.494702789;13;3155;71.96364043;30.56400944;674.9892501;671.7303033;3549.415089
28.85;0.494702789;13;3155;71.90587638;30.60299502;674.7470175;671.5012908;3630.147455
28.85;0.494702789;13;3155;71.86108491;30.55346219;674.505046;671.2725359;3527.57359
28.85;0.494702789;13;3155;71.80799492;30.58355645;674.2633352;671.0440382;3589.89355
28.85;0.494702789;13;3155;71.76538533;30.52564754;674.0218849;670.8157975;3469.974291
28.85;0.494702789;13;3155;71.71553699;30.5607888;673.7806947;670.5878133;3542.745719
28.85;0.494702789;13;3155;71.67580143;30.50789922;673.5397644;670.3600856;3433.220592
28.85;0.494702789;13;3155;71.62906984;30.54434187;673.2990937;670.1326139;3508.686984
28.85;0.494702789;13;3155;71.59224552;30.4937945;673.0586824;669.9053981;3404.01219
28.85;0.494702789;13;3155;71.54858097;30.53112841;672.8185301;669.6784377;3481.324221
28.85;0.494702789;13;3155;71.51453066;30.48224637;672.5786365;669.4517325;3380.098022
28.85;0.494702789;13;3155;71.47379889;30.51994447;672.3390015;669.2252823;3458.164226
28.85;0.494702789;13;3155;71.4423699;30.47246157;672.0996247;668.9990867;3359.835392
28.85;0.494702789;13;3155;71.4044114;30.51018563;671.8605058;668.7731454;3437.955357
28.85;0.494702789;13;3155;71.37545365;30.46402063;671.6216446;668.5474582;3342.355692
28.85;0.494702789;13;3155;71.34010802;30.50158925;671.3830407;668.3220248;3420.153756
28.85;0.494702789;13;3155;71.31346999;30.45674092;671.144694;668.0968449;3327.280678
28.85;0.494702789;13;3155;71.28059957;30.49404555;670.906604;667.8719182;3404.532072
28.85;0.494702789;13;3155;71.25615214;30.45055338;670.6687707;667.6472444;3314.467344
28.85;0.494702789;13;3155;71.22562147;30.48750806;670.4311936;667.4228233;3390.994054
28.85;0.494702789;13;3155;71.20324666;30.44537993;670.1938725;667.1986545;3303.754046
28.85;0.494702789;13;3155;71.17492959;30.48186688;669.9568071;666.9747378;3379.312164
28.85;0.494702789;13;3155;71.15451577;30.44107176;669.7199971;666.7510729;3294.832572
28.85;0.494702789;13;3155;71.12829485;30.47695582;669.4834423;666.5276595;3369.142217
28.85;0.494702789;13;3155;71.10974984;30.43755929;669.2471425;666.3044973;3287.558857
28.85;0.494702789;13;3155;71.08431711;30.47290616;669.0110972;666.081586;3360.756073
28.85;0.494702789;13;3155;71.06868809;30.44248724;668.7753063;665.8589254;3297.763772
28.85;0.494702789;13;3155;71.04321197;30.47857284;668.5397694;665.6365152;3372.490777
28.85;0.494702789;13;3155;71.03156977;30.44988954;668.3044864;665.4143551;3313.09265
28.85;0.494702789;13;3155;71.01034899;30.47565824;668.0694569;665.1924448;3366.455152
28.85;0.494702789;13;3155;70.99813148;30.43573746;667.8346806;664.970784;3283.786158
28.85;0.494702789;13;3155;70.979327;30.46494167;667.6001573;664.7493725;3344.263007
28.85;0.494702789;13;3155;70.96735886;30.42982631;667.3658867;664.52821;3271.545192
28.85;0.494702789;13;3155;70.9502731;30.45766516;667.1318685;664.3072961;3329.194612
28.85;0.494702789;13;3155;70.93975733;30.42231648;666.8981025;664.0866307;3255.993658
28.85;0.494702789;13;3155;70.92402527;30.4508519;666.6645884;663.8662133;3315.08553
28.85;0.494702789;13;3155;70.9148461;30.41927928;666.4313259;663.6460439;3249.704142
28.85;0.494702789;13;3155;70.89350757;30.44845845;666.1983148;663.426122;3310.129126
28.85;0.494702789;13;3155;70.89228431;30.43396177;665.9655547;663.2064474;3280.109024
28.85;0.494702789;13;3155;70.87922323;30.45340068;665.7330455;662.9870199;3320.363606
28.85;0.494702789;13;3155;70.87305646;30.41683302;665.5007867;662.767839;3244.638361
28.85;0.494702789;13;3155;70.8612648;30.44032636;665.2687783;662.5489047;3293.288978
28.85;0.494702789;13;3155;70.8553744;30.40912005;665.0370198;662.3302165;3228.666135
28.85;0.494702789;13;3155;70.84438817;30.42982796;664.8055111;662.1117742;3271.548622
28.85;0.494702789;13;3155;70.83918843;30.40022006;664.5742518;661.8935776;3210.235815
28.85;0.494702789;13;3155;70.82877056;30.4207469;664.3432417;661.6756263;3252.743319
28.85;0.494702789;13;3155;70.82419011;30.3932624;664.1124805;661.4579201;3195.827712
28.85;0.494702789;13;3155;70.81433547;30.41403524;663.881968;661.2404588;3238.844639
28.85;0.494702789;13;3155;70.81038763;30.38860451;663.6517038;661.0232419;3186.182024
28.85;0.494702789;13;3155;70.80122884;30.40933323;663.4216878;660.8062693;3229.107595
28.85;0.494702789;13;3155;70.79806785;30.38564341;663.1919196;660.5895407;3180.050109
28.85;0.494702789;13;3155;70.78989177;30.40599109;662.962399;660.3730558;3222.186608
28.85;0.494702789;13;3155;70.78787168;30.38381356;662.7331257;660.1568143;3176.260811
28.85;0.494702789;13;3155;70.78101283;30.40367024;662.5040995;659.940816;3217.380544
28.85;0.494702789;13;3155;70.78051875;30.38314235;662.27532;659.7250605;3174.870844
28.85;0.494702789;13;3155;70.77501235;30.40300152;662.0467871;659.5095477;3215.995739
28.85;0.494702789;13;3155;70.77611346;30.38533568;661.8185004;659.2942772;3179.412855
28.85;0.494702789;13;3155;70.77255016;30.41136018;661.5904597;659.0792488;3233.305068
28.85;0.494702789;13;3155;70.77522884;30.40149007;661.3626647;658.8644622;3212.865774
28.85;0.494702789;13;3155;70.77341431;30.42043184;661.1351152;658.6499171;3252.090891
28.85;0.494702789;13;3155;70.77742001;30.39968934;660.9078109;658.4356132;3209.136788
28.85;0.494702789;13;3155;70.76844197;30.40986052;660.6807515;658.2215503;3230.19952
28.85;0.494702789;13;3155;70.78057737;30.40352771;660.4539367;658.0077282;3217.085384
28.85;0.494702789;13;3155;70.77503189;30.40802885;660.2273664;657.7941465;3226.406448
28.85;0.494702789;13;3155;70.78564914;30.39254124;660.0010401;657.5808049;3194.334313
28.85;0.494702789;13;3155;70.78577674;30.40114571;659.7749578;657.3677032;3212.152677
28.85;0.494702789;13;3155;70.7922455;30.38677409;659.5491191;657.1548412;3182.39155
31.85;0.494702789;13;3155;70.7912306;31.30632516;659.3235237;656.9422185;-1125.855925
31.85;0.494702789;13;3155;70.83508562;31.34207923;659.0981714;656.7298349;-1051.815469
31.85;0.494702789;13;3155;70.88140644;31.38741658;658.8730619;656.5176902;-957.9297165
31.85;0.494702789;13;3155;70.92745221;31.43097432;658.648195;656.305784;-867.7292259
31.85;0.494702789;13;3155;70.94840687;31.6306759;658.4235704;656.094116;-454.1820255
31.85;0.494702789;13;3155;71.01385112;31.84971615;658.1991878;655.8826861;-0.587796302
31.85;0.494702789;13;3155;71.05371492;32.05685055;657.975047;655.671494;428.3514728
31.85;0.494702789;13;3155;71.11950888;32.22997095;657.7511477;655.4605393;786.8536707
31.85;0.494702789;13;3155;71.15940506;32.3782005;657.5274897;655.2498218;1093.81126
31.85;0.494702789;13;3155;71.25029577;32.54765592;657.3040727;655.0393413;1444.72394
31.85;0.494702789;13;3155;71.30858536;32.63702368;657.0808964;654.8290974;1629.788999
31.85;0.494702789;13;3155;71.38563989;32.70773265;656.8579606;654.61909;1776.214972
31.85;0.494702789;13;3155;71.42698007;32.76470794;656.635265;654.4093187;1894.20087
31.85;0.494702789;13;3155;71.50780887;32.85950305;656.4128094;654.1997833;2090.505044
31.85;0.494702789;13;3155;71.553451;32.89020677;656.1905934;653.9904836;2154.087103
31.85;0.494702789;13;3155;71.61701916;32.92856151;655.968617;653.7814191;2233.513084
31.85;0.494702789;13;3155;71.6446458;32.95565885;655.7468797;653.5725898;2289.626954
31.85;0.494702789;13;3155;71.70926605;33.03188392;655.5253813;653.3639953;2447.475812
31.85;0.494702789;13;3155;71.73929955;33.04405726;655.3041216;653.1556353;2472.684676
31.85;0.494702789;13;3155;71.78757213;33.06922179;655.0831003;652.9475097;2524.796026
31.85;0.494702789;13;3155;71.80056829;33.07912262;654.8623172;652.739618;2545.298933
31.85;0.494702789;13;3155;71.8496444;33.1422046;654.6417719;652.5319602;2675.930712
31.85;0.494702789;13;3155;71.85631195;33.13814263;654.4214644;652.3245358;2667.519091
31.85;0.494702789;13;3155;71.89926555;33.18071118;654.2013942;652.1173447;2755.671134
31.85;0.494702789;13;3155;71.91036639;33.16664382;653.9815611;651.9103866;2726.54009
31.85;0.494702789;13;3155;71.93882312;33.17966137;653.7619649;651.7036612;2753.497165
31.85;0.494702789;13;3155;71.93364963;33.16988881;653.5426053;651.4971682;2733.259897
31.85;0.494702789;13;3155;71.96434215;33.22236648;653.3234821;651.2909075;2841.932018
31.85;0.494702789;13;3155;71.95542915;33.2055062;653.104595;651.0848787;2807.017306
31.85;0.494702789;13;3155;71.98254375;33.23935679;652.8859438;650.8790815;2877.115997
31.85;0.494702789;13;3155;71.9703882;33.21289881;652.6675282;650.6735158;2822.326112
31.85;0.494702789;13;3155;71.99393443;33.24740234;652.4493479;650.4681812;2893.77692
31.85;0.494702789;13;3155;71.98768805;33.21935851;652.2314027;650.2630775;2835.703029
31.85;0.494702789;13;3155;71.99998119;33.22584018;652.0136923;650.0582045;2849.125445
31.85;0.494702789;13;3155;71.97986829;33.2048962;651.7962166;649.8535618;2805.754109
31.85;0.494702789;13;3155;71.9966754;33.25485836;651.5789751;649.6491493;2909.21704
31.85;0.494702789;13;3155;71.97523713;33.23214364;651.3619678;649.4449666;2862.178803
31.85;0.494702789;13;3155;71.99087916;33.26359132;651.1451943;649.2410135;2927.301472
31.85;0.494702789;13;3155;71.96794257;33.23097216;650.9286544;649.0372897;2859.752872
31.85;0.494702789;13;3155;71.98156034;33.2647864;650.7123477;648.833795;2929.77628
31.85;0.494702789;13;3155;71.95679576;33.23186022;650.4962742;648.6305292;2861.591891
31.85;0.494702789;13;3155;71.96888035;33.26578009;650.2804335;648.4274919;2931.834047
31.85;0.494702789;13;3155;71.94289278;33.23125054;650.0648254;648.2246829;2860.329361
31.85;0.494702789;13;3155;71.9586851;33.26915963;649.8494496;648.022102;2938.832492
31.85;0.494702789;13;3155;71.92670761;33.24464909;649.6343059;647.8197489;2888.075426
31.85;0.494702789;13;3155;71.9416507;33.26896673;649.4193939;647.6176233;2938.433013
31.85;0.494702789;13;3155;71.90839061;33.2420781;649.2047136;647.415725;2882.751359
31.85;0.494702789;13;3155;71.92305116;33.26887264;648.9902646;647.2140538;2938.238183
31.85;0.494702789;13;3155;71.88850306;33.24316788;648.7760467;647.0126093;2885.008097
31.85;0.494702789;13;3155;71.90288926;33.2684156;648.5620595;646.8113913;2937.291723
31.85;0.494702789;13;3155;71.86747407;33.24232867;648.348303;646.6103996;2883.270235
31.85;0.494702789;13;3155;71.87496008;33.26348857;648.1347768;646.4096339;2927.088708
31.85;0.494702789;13;3155;71.84557066;33.22244722;647.9214807;646.209094;2842.099214
31.85;0.494702789;13;3155;71.85291486;33.26228944;647.7084144;646.0087795;2924.605521
31.85;0.494702789;13;6777;71.82341869;33.41864552;647.4955777;645.8086904;3248.391722
31.85;0.494702789;13;6777;71.83450397;33.48682547;647.7324544;646.0345859;3389.580528
31.85;0.494702789;13;6777;71.81313882;33.41898103;647.969076;646.2602274;3249.086513
31.85;0.494702789;13;6777;71.83269065;33.48695472;648.2054426;646.4856152;3389.848192
31.85;0.494702789;13;6777;71.81552106;33.41944012;648.4415544;646.7107495;3250.037214
31.85;0.494702789;13;6777;71.83903256;33.48734329;648.6774119;646.9356307;3390.652855
31.85;0.494702789;13;6777;71.82493028;33.42045121;648.9130152;647.1602591;3252.130997
31.85;0.494702789;13;6777;71.85137992;33.48843342;649.1483647;647.3846348;3392.910321
31.85;0.494702789;13;6777;71.83956882;33.4221029;649.3834605;647.6087582;3255.551371
31.85;0.494702789;13;6777;71.86822277;33.49017978;649.6183031;647.8326296;3396.526736
31.85;0.494702789;13;6777;71.85812967;33.42434415;649.8528925;648.0562493;3260.192611
31.85;0.494702789;13;6777;71.88844022;33.49247841;650.0872292;648.2796175;3401.286784
31.85;0.494702789;13;6777;71.87963167;33.42701638;650.3213134;648.5027345;3265.726321
31.85;0.494702789;13;6777;71.91117985;33.49515649;650.5551454;648.7256006;3406.832626
31.85;0.494702789;32;6777;71.40911608;33.42955088;650.7887254;648.9482162;3270.974825
31.85;0.494702789;32;6777;70.34364475;33.49591189;651.0220538;649.1705814;3408.396937
31.85;0.494702789;32;6777;69.66415528;33.55442677;651.2551307;649.3926966;3529.571049
31.85;0.494702789;32;6777;69.15576529;33.61645635;651.4879564;649.614562;3658.023508
31.85;0.494702789;32;6777;68.72865362;33.38435077;651.7205313;649.8361779;3177.373267
31.85;0.494702789;32;6777;68.39759172;33.42841306;651.9528556;650.0575446;3268.618608
31.85;0.494702789;32;6777;68.08243826;33.2036816;652.1849295;650.2786624;2803.238878
31.85;0.494702789;32;6777;67.84883024;33.26358848;652.4167534;650.4995315;2927.295592
31.85;0.494702789;32;6777;67.61142872;33.09647775;652.6483275;650.7201523;2581.238375
31.85;0.494702789;32;6777;67.44036495;33.18161458;652.879652;650.940525;2757.541937
31.85;0.494702789;32;6777;67.27427281;33.06955479;653.1107273;651.1606499;2525.485619
31.85;0.494702789;32;6777;67.15483553;33.17974902;653.3415536;651.3805273;2753.678668
31.85;0.494702789;32;6777;67.03789795;33.10495996;653.5721312;651.6001575;2598.803564
31.85;0.494702789;32;6777;66.95641788;33.22261309;653.8024603;651.8195406;2842.442697
31.85;0.494702789;32;6777;66.86461508;33.16705583;654.0325413;652.0386771;2727.393294
31.85;0.494702789;32;6777;66.82022122;33.27216586;654.2623743;652.2575672;2945.057865
31.85;0.494702789;32;6777;66.74960125;33.23997417;654.4919597;652.4762111;2878.394487
31.85;0.494702789;32;6777;66.72889689;33.33566919;654.7212977;652.6946091;3076.562205
31.85;0.494702789;32;6777;66.69096687;33.30862128;654.9503885;652.9127616;3020.550679
31.85;0.494702789;32;6777;66.67072111;33.4068369;655.1792326;653.1306688;3223.938127
31.85;0.494702789;32;6777;66.64521963;33.36189291;655.40783;653.3483309;3130.866955
31.85;0.494702789;32;6777;66.63465677;33.45154177;655.6361811;653.5657483;3316.514129
31.85;0.494702789;32;6777;66.61831173;33.40572477;655.8642862;653.7829212;3221.635111
31.85;0.494702789;32;6777;66.61521155;33.48812955;656.0921454;653.9998499;3392.281065
31.85;0.494702789;32;6777;66.605777;33.43996277;656.3197592;654.2165347;3292.536041
31.85;0.494702789;32;6777;66.61777696;33.51629282;656.5471277;654.4329758;3450.602293
31.85;0.494702789;32;6777;66.60292478;33.47025058;656.7742512;654.6491735;3355.25683
31.85;0.494702789;32;6777;66.60925437;33.5361983;657.0011299;654.8651281;3491.823072
31.85;0.494702789;32;6777;66.59340789;33.48466602;657.2277642;655.0808399;3385.1087
31.85;0.494702789;32;6777;66.61601678;33.5439219;657.4541543;655.2963091;3507.817308
31.85;0.494702789;32;6777;66.60997018;33.50063662;657.6803004;655.511536;3418.181031
31.85;0.494702789;32;6777;66.62813657;33.56022808;657.9062029;655.7265209;3541.584563
31.85;0.494702789;32;6777;66.63125136;33.51117822;658.131862;655.9412641;3440.010838
31.85;0.494702789;32;6777;66.64370821;33.57277131;658.3572779;656.1557658;3567.559402
31.85;0.494702789;32;6777;66.64791305;33.51878797;658.5824509;656.3700263;3455.769311
31.85;0.494702789;32;6777;66.66180734;33.57869487;658.8073812;656.5840458;3579.82607
31.85;0.494702789;32;6777;66.64881293;33.52473494;659.0320692;656.7978247;3468.084457
31.85;0.494702789;32;6777;66.68014625;33.57327244;659.2565151;657.0113632;3568.597151
31.85;0.494702789;32;6777;66.68475363;33.53072749;659.4807192;657.2246616;3480.493982
31.85;0.494702789;32;6777;66.70003076;33.5866707;659.7046817;657.4377202;3596.342621
31.85;0.494702789;32;6777;66.70516353;33.53346367;659.9284028;657.6505391;3486.160123
31.85;0.494702789;32;6777;66.72904957;33.58912455;660.1518829;657.8631188;3601.424114
31.85;0.494702789;32;6777;66.72474002;33.54259169;660.3751222;658.0754594;3505.062662
31.85;0.494702789;32;6777;66.74213263;33.5875849;660.5981209;658.2875612;3598.235764
31.85;0.494702789;32;6777;66.74518607;33.53824452;660.8208793;658.4994246;3496.060438
31.85;0.494702789;32;6777;66.75993346;33.59082106;661.0433977;658.7110497;3604.937291
31.85;0.494702789;32;6777;66.76536965;33.54036891;661.2656764;658.9224368;3500.459676
31.85;0.494702789;32;6777;66.77990375;33.59155046;661.4877155;659.1335862;3606.447765
31.85;0.494702789;32;6777;66.78579669;33.54223904;661.7095154;659.3444982;3504.332393
31.85;0.494702789;32;6777;66.79973437;33.5920147;661.9310763;659.555173;3607.409121
31.85;0.494702789;32;6777;66.80604873;33.54367731;662.1523984;659.765611;3507.310793
31.85;0.494702789;32;6777;66.81959143;33.59205141;662.3734821;659.9758123;3607.485142
31.85;0.494702789;32;6777;66.82633776;33.5446819;662.5943275;660.1857772;3509.391126
31.85;0.494702789;32;6777;66.83958918;33.59176535;662.814935;660.395506;3606.892764
31.85;0.494702789;32;6777;66.84677239;33.54538522;663.0353047;660.604999;3510.847575
31.85;0.494702789;32;6777;66.8693925;33.5915253;663.2554371;660.8142565;3606.395643
31.85;0.494702789;32;6777;66.86711099;33.54847558;663.4753322;661.0232786;3517.247173
31.85;0.494702789;32;6777;66.87971236;33.59054928;663.6949903;661.2320657;3604.374481
31.85;0.494702789;32;6777;66.88790216;33.54634891;663.9144118;661.440618;3512.843208
31.85;0.494702789;32;6777;66.89985819;33.59094802;664.1335969;661.6489358;3605.20021
31.85;0.494702789;32;6777;66.90906823;33.54698157;664.3525457;661.8570193;3514.15334
31.85;0.494702789;32;6777;66.92088612;33.59164518;664.5712587;662.0648689;3606.643902
31.85;0.494702789;32;6777;66.92144561;33.54786044;664.7897359;662.2724847;3515.973321
31.85;0.494702789;32;6777;66.94166531;33.58839744;665.0079778;662.4798671;3599.918406
31.85;0.494702789;32;6777;66.95152186;33.54900973;665.2259845;662.6870163;3518.353314
31.85;0.494702789;32;6777;66.96256462;33.59208169;665.4437563;662.8939325;3607.547841
31.85;0.494702789;32;6777;66.97316865;33.54939429;665.6612934;663.1006161;3519.149664
31.85;0.494702789;32;6777;66.98343734;33.59226553;665.8785962;663.3070673;3607.928543
31.85;0.494702789;32;6777;66.99446383;33.55032164;666.0956648;663.5132863;3521.070047
31.85;0.494702789;32;6777;67.00425402;33.59285497;666.3124994;663.7192734;3609.149167
31.85;0.494702789;32;6777;66.99948412;33.55110038;666.5291005;663.9250289;3522.682685
31.85;0.494702789;32;6777;67.02470572;33.58808378;666.7454681;664.130553;3599.26887
31.85;0.494702789;32;6777;67.03666342;33.55306833;666.9616026;664.3358461;3526.757969
31.85;0.494702789;32;6777;67.04556966;33.59456124;667.1775043;664.5409082;3612.68256
31.85;0.494702789;32;6777;67.05816822;33.55346735;667.3931732;664.7457398;3527.58427
31.85;0.494702789;32;6777;67.06630222;33.5951847;667.6086098;664.9503411;3613.973627
31.85;0.494702789;32;6777;67.05710281;33.5543709;667.8238143;665.1547123;3529.455364
31.85;0.494702789;32;6777;67.08648898;33.5890006;668.0387868;665.3588537;3601.167442
31.85;0.494702789;32;6777;67.09950062;33.55666889;668.2535278;665.5627655;3534.214091
31.85;0.494702789;32;6777;67.10714586;33.59711384;668.4680373;665.766448;3617.968554
31.85;0.494702789;32;6777;67.12100228;33.55699901;668.6823157;665.9699015;3534.897711
31.85;0.494702789;32;6777;67.12762347;33.59780433;668.8963632;666.1731262;3619.398432
31.85;0.494702789;32;6777;67.14140875;33.55802552;669.1101801;666.3761224;3537.023447
31.85;0.494702789;32;6777;67.14790711;33.59853363;669.3237665;666.5788904;3620.908692
31.85;0.494702789;32;6777;67.16137545;33.55913776;669.5371228;666.7814303;3539.326703
31.85;0.494702789;32;6777;67.16805422;33.59925801;669.7502493;666.9837425;3622.408739
31.85;0.494702789;32;6777;67.1812365;33.56049849;669.963146;667.1858272;3542.144536
31.85;0.494702789;32;6777;67.18810177;33.60028336;670.1758134;667.3876846;3624.532064
31.85;0.494702789;32;6777;67.20102357;33.5618062;670.3882516;667.589315;3544.852576
31.85;0.494702789;32;6777;67.20805731;33.60115443;670.600461;667.7907188;3626.33591
31.85;0.494702789;32;6777;67.22075458;33.56302517;670.8124416;667.991896;3547.376854
31.85;0.494702789;32;6777;67.22794344;33.60201714;671.0241938;668.1928471;3628.12242
31.85;0.494702789;32;6777;67.24043872;33.56423327;671.2357179;668.3935721;3549.878619
31.85;0.494702789;32;6777;67.24778545;33.60290044;671.4470141;668.5940715;3629.95158
31.85;0.494702789;32;6777;67.26009184;33.56545352;671.6580825;668.7943454;3552.405528
31.85;0.494702789;32;6777;67.26759534;33.60382;671.8689236;668.9943941;3631.855826
31.85;0.494702789;32;6777;67.27970904;33.56676782;672.0795374;669.1942178;3555.127225
31.85;0.494702789;32;6777;67.28739816;33.60522895;672.2899243;669.3938169;3634.773534
31.85;0.494702789;32;6777;67.29930674;33.56827047;672.5000845;669.5931915;3558.23895
31.85;0.494702789;32;6777;67.30713085;33.60605111;672.7100183;669.7923419;3636.476069
31.85;0.494702789;32;6777;67.31889308;33.56945021;672.9197258;669.9912684;3560.681982
31.85;0.494702789;32;6777;67.32681904;33.60736574;673.1292074;670.1899712;3639.198444
31.85;0.494702789;32;6777;67.33842265;33.57097544;673.3384633;670.3884505;3563.840476
31.85;0.494702789;32;6777;67.34647676;33.60864544;673.5474936;670.5867067;3641.848476
31.85;0.494702789;32;6777;67.35793323;33.57239905;673.7562988;670.7847399;3566.788519
31.85;0.494702789;32;6777;67.36606579;33.60983375;673.9648789;670.9825504;3644.309272
31.85;0.494702789;32;6777;67.37741113;33.57377275;674.1732343;671.1801386;3569.633217
31.85;0.494702789;32;6777;67.38559749;33.61100472;674.3813652;671.3775045;3646.734131
31.85;0.494702789;32;6777;67.39685234;33.57514334;674.5892719;671.5746485;3572.471457
31.85;0.494702789;32;6777;67.40508402;33.61218883;674.7969545;671.7715708;3649.186234
31.85;0.494702789;32;6777;67.4162608;33.576526;675.0044133;671.9682717;3575.334713
31.85;0.494702789;32;6777;67.42453068;33.61339609;675.2116485;672.1647514;3651.686251
31.85;0.494702789;32;6777;67.43564031;33.57791795;675.4186605;672.3610101;3578.2172
31.85;0.494702789;32;6777;67.44394027;33.61473864;675.6254494;672.5570482;3654.466443
31.85;0.494702789;32;6777;67.4549924;33.57931366;675.8320155;672.7528658;3581.107471
31.85;0.494702789;32;6777;67.46330845;33.61591322;676.038359;672.9484632;3656.898781
31.85;0.494702789;32;6777;67.47431912;33.58067907;676.2444802;673.1438407;3583.934989
31.85;0.494702789;32;6777;67.48263638;33.61715113;676.4503793;673.3389985;3659.462293
31.85;0.494702789;32;6777;67.49361423;33.58208408;676.6560565;673.5339369;3586.844522
31.85;0.494702789;32;6777;67.50192923;33.61843851;676.8615121;673.728656;3662.128226
31.85;0.494702789;32;6777;67.51287939;33.58351085;677.0667463;673.9231562;3589.79913
31.85;0.494702789;32;6777;67.5211826;33.61975661;677.2717593;674.1174376;3664.857776
31.85;0.494702789;32;6777;67.53211313;33.58495112;677.4765515;674.3115007;3592.781679
31.85;0.494702789;32;6777;67.54039272;33.6210986;677.681123;674.5053454;3667.636815
31.85;0.494702789;32;6777;67.55131264;33.5864019;677.885474;674.6989722;3595.78598
31.85;0.494702789;32;6777;67.5595573;33.62246164;678.0896049;674.8923813;3670.459421
31.85;0.494702789;32;6777;67.5704756;33.58786183;678.2935158;675.0855729;3598.809237
31.85;0.494702789;32;6777;67.57867501;33.62384411;678.4972069;675.2785473;3673.322291
31.85;0.494702789;32;6777;67.58960048;33.58933013;678.7006786;675.4713046;3601.849831
31.85;0.494702789;32;6777;67.59774522;33.62524493;678.9039311;675.6638453;3676.223143
31.85;0.494702789;32;6777;67.60868641;33.5908063;679.1069645;675.8561694;3604.906724
31.85;0.494702789;32;6777;67.61676774;33.62666327;679.3097792;676.0482772;3679.160269
31.85;0.494702789;32;6777;67.62773254;33.59229031;679.5123753;676.240169;3607.97985
31.85;0.494702789;32;6777;67.63574258;33.62809846;679.7147532;676.4318451;3682.132309
31.85;0.494702789;32;6777;67.6467378;33.59378255;679.9169129;676.6233056;3611.07003
31.85;0.494702789;32;6777;67.65466981;33.62955008;680.1188548;676.8145508;3685.138346
31.85;0.494702789;32;6777;67.66570288;33.59528243;680.3205792;677.0055809;3614.176009
31.85;0.458803242;32;6777;67.67407148;33.75476853;680.5220861;677.1963963;3658.203899
31.85;0.458803242;32;6777;67.68643919;33.72367038;680.723376;677.3869971;3598.478341
31.85;0.458803242;32;6777;67.6949348;33.76539738;680.9244489;677.5773836;3678.61715
31.85;0.458803242;32;6777;67.70631168;33.73096919;681.1253052;677.7675559;3612.496071
31.85;0.458803242;32;6777;67.71399314;33.77049697;681.325945;677.9575145;3688.41116
31.85;0.458803242;32;6777;67.72503012;33.7347636;681.5263687;678.1472594;3619.783432
31.85;0.458803242;32;6777;67.73239841;33.77353033;681.7265764;678.3367909;3694.236895
31.85;0.458803242;32;6777;67.74340955;33.73730492;681.9265684;678.5261094;3624.664164
31.85;0.458803242;32;6777;67.75062842;33.77575004;682.1263448;678.7152149;3698.499951
31.85;0.458803242;32;6777;67.76172074;33.73930791;682.325906;678.9041078;3628.511008
31.85;0.458803242;32;6777;67.76883947;33.77761494;682.5252522;679.0927884;3702.081588
31.85;0.458803242;32;6777;67.77991759;33.74107401;682.7243836;679.2812567;3631.902897
31.85;0.458803242;32;6777;67.78707359;33.77930508;682.9233004;679.4695131;3705.327591
31.85;0.458803242;32;6777;67.79791143;33.74275119;683.1220028;679.6575578;3635.123998
31.85;0.458803242;32;6777;67.80533322;33.78089452;683.3204912;679.8453911;3708.380178
31.85;0.458803242;32;6777;67.81593054;33.74441348;683.5187657;680.0330131;3638.316509
31.85;0.458803242;32;6777;67.82361337;33.78248432;683.7168265;680.2204242;3711.433479
31.85;0.458803242;32;6777;67.8339698;33.74608135;683.9146739;680.4076246;3641.519745
31.85;0.458803242;32;6777;67.84190477;33.78408997;684.1123082;680.5946144;3714.517209
31.85;0.458803242;32;6777;67.85201806;33.74776176;684.3097294;680.781394;3644.747058
31.85;0.458803242;32;6777;67.86019688;33.78571376;684.506938;680.9679635;3717.63578
31.85;0.458803242;32;6777;67.8700643;33.74945375;684.703934;681.1543232;3647.996599
31.85;0.458803242;32;6777;67.87848003;33.78735275;684.9007178;681.3404734;3720.783536
31.85;0.458803242;32;6777;67.88809912;33.75115396;685.0972896;681.5264143;3651.261943
31.85;0.458803242;32;6777;67.89674617;33.78900306;685.2936495;681.7121461;3723.953049
31.85;0.458803242;32;6777;67.90612867;33.75276977;685.4897978;681.897669;3654.365188
31.85;0.458803242;32;6777;67.91496755;33.7900955;685.6857348;682.0829833;3726.051134
31.85;0.458803242;32;6777;67.92409474;33.75422597;685.8814607;682.2680893;3657.161888
31.85;0.458803242;32;6777;67.93320409;33.79201636;686.0769757;682.452987;3729.740249
31.85;0.458803242;32;6777;67.94211825;33.75604786;686.27228;682.6376769;3660.660917
31.85;0.458803242;32;6777;67.95140961;33.79329392;686.4673738;682.8221591;3732.193862
31.85;0.458803242;32;6777;67.96006959;33.7574838;686.6622574;683.0064339;3663.41872
31.85;0.458803242;32;6777;67.96958099;33.79471412;686.8569311;683.1905014;3734.92143
31.85;0.458803242;32;6777;67.9780122;33.75908016;687.051395;683.3743619;3666.484602
