Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
31.85;0.458803242;32;6777;67.98774501;33.79628424;687.2456493;683.5580158;3737.936921
31.85;0.458803242;32;6777;67.9959405;33.76073493;687.4396943;683.741463;3669.662675
31.85;0.458803242;32;6777;68.00588466;33.79790333;687.6335302;683.9247041;3741.046473
31.85;0.458803242;32;6777;68.0138368;33.76240801;687.8271573;684.107739;3672.87591
31.85;0.458803242;32;6777;68.02398768;33.79954001;688.0205757;684.2905682;3744.189786
31.85;0.458803242;32;6777;68.03169298;33.76408834;688.2137857;684.4731917;3676.103071
31.85;0.458803242;32;6777;68.04204771;33.80118542;688.4067876;684.6556099;3747.34989
31.85;0.458803242;32;6777;68.04950567;33.76577204;688.5995814;684.837823;3679.336695
31.85;0.458803242;32;6777;68.06006177;33.80283681;688.7921675;685.0198312;3750.52146
31.85;0.458803242;32;6777;68.06727346;33.76745742;688.9845461;685.2016347;3682.573556
31.85;0.458803242;32;6777;68.07802879;33.80449307;689.1767175;685.3832338;3753.702389
31.85;0.458803242;32;6777;68.08499607;33.76914377;689.3686817;685.5646286;3685.812273
31.85;0.458803242;32;6777;68.09594879;33.80615376;689.5604391;685.7458195;3756.891827
31.85;0.458803242;32;6777;68.10267385;33.77083091;689.7519899;685.9268067;3689.052517
31.85;0.458803242;32;6777;68.11381243;33.8076972;689.9433342;686.1075903;3759.856076
31.85;0.458803242;32;6777;68.12032642;33.7722273;690.1344724;686.2881707;3691.73436
31.85;0.458803242;32;6777;68.13163936;33.80902476;690.3254047;686.468548;3762.405723
31.85;0.458803242;32;6777;68.13794246;33.77375571;690.5161311;686.6487225;3694.669738
31.85;0.458803242;32;6777;68.14945211;33.81056432;690.7066521;686.8286943;3765.362532
31.85;0.458803242;32;6777;68.15554255;33.77537966;690.8969678;687.0084638;3697.788612
31.85;0.458803242;32;6777;68.16724083;33.81217958;691.0870785;687.1880312;3768.464726
31.85;0.458803242;32;6777;68.17311015;33.77703264;691.2769842;687.3673966;3700.963247
31.85;0.458803242;32;6777;68.18499248;33.81382032;691.4666854;687.5465603;3771.615854
31.85;0.458803242;32;6777;68.19063637;33.77869733;691.6561821;687.7255226;3704.160368
31.85;0.458803242;32;6777;68.2027003;33.8154731;691.8454747;687.9042836;3774.790093
31.85;0.458803242;32;6777;68.20811769;33.7803681;692.0345633;688.0828436;3707.369165
31.85;0.458803242;32;6777;68.22036108;33.81713373;692.2234481;688.2612029;3777.97942
31.85;0.458803242;32;6777;68.21051413;33.78189169;692.4121294;688.4393615;3710.295295
31.85;0.458803242;32;6777;68.23780012;33.8144088;692.6006074;688.6173199;3772.746058
31.85;0.458803242;32;6777;68.22787858;33.78376077;692.7888823;688.7950781;3713.884955
31.85;0.458803242;32;6777;68.25534974;33.81592325;692.9769543;688.9726364;3775.65463
31.85;0.458803242;32;6777;68.26091019;33.78543984;693.1648237;689.1499951;3717.109705
31.85;0.458803242;32;6777;68.27313045;33.82170911;693.3524907;689.3271543;3786.766662
31.85;0.458803242;32;6777;68.27854835;33.78662943;693.5399554;689.5041144;3719.394369
31.85;0.458803242;32;6777;68.29076645;33.82331493;693.7272181;689.6808754;3789.850725
31.85;0.458803242;32;6777;68.29587244;33.78829104;693.9142791;689.8574377;3722.585572
31.85;0.458803242;32;6777;68.30827616;33.8250016;694.1011385;690.0338014;3793.090058
31.85;0.458803242;32;6777;68.30735601;33.78989612;694.2877965;690.2099668;3725.668206
31.85;0.458803242;32;6777;68.32562636;33.82506645;694.4742534;690.3859342;3793.214603
31.85;0.458803242;32;6777;68.31894087;33.79165223;694.6605095;690.5617036;3729.040919
31.85;0.458803242;32;6777;68.34290588;33.82510023;694.8465648;690.7372754;3793.279484
31.85;0.458803242;32;6777;68.33608962;33.79334929;695.0324196;690.9126498;3732.300197
31.85;0.458803242;32;6777;68.36022747;33.82665485;695.2180742;691.087827;3796.265205
31.85;0.458803242;32;6777;68.36401046;33.79504592;695.4035287;691.2628072;3735.558665
31.85;0.458803242;32;6777;68.37767467;33.83122038;695.5887834;691.4375906;3805.033527
31.85;0.458803242;32;6777;68.37637277;33.79636327;695.7738384;691.6121775;3738.088704
31.85;0.458803242;32;6777;68.39493586;33.83145552;695.9586941;691.7865681;3805.485143
31.85;0.458803242;32;6777;68.38785805;33.79806556;696.1433506;691.9607626;3741.35803
31.85;0.458803242;32;6777;68.4120791;33.83149856;696.3278081;692.1347612;3805.567801
31.85;0.458803242;32;6777;68.41060694;33.7998336;696.5120668;692.3085641;3744.753646
31.85;0.458803242;32;6777;68.42929889;33.83469615;696.696127;692.4821716;3811.708924
31.85;0.458803242;32;6777;68.42225587;33.80126016;696.8799889;692.6555839;3747.493423
31.85;0.458803242;32;6777;68.44640138;33.83470592;697.0636527;692.8288012;3811.727684
31.85;0.458803242;32;6777;68.43921876;33.80294367;697.2471185;693.0018237;3750.726688
31.85;0.458803242;32;6777;68.46349887;33.83629042;697.4303867;693.1746517;3814.770809
31.85;0.458803242;32;6777;68.45618775;33.80454053;697.6134574;693.3472853;3753.79354
31.85;0.458803242;32;6777;68.48058278;33.83789422;697.7963308;693.5197247;3817.850977
31.85;0.458803242;32;6777;68.48405474;33.80625191;697.9790072;693.6919703;3757.080335
31.85;0.458803242;32;6777;68.4977423;33.84231704;698.1614867;693.8640222;3826.345235
31.85;0.458803242;32;6777;68.50111037;33.80753792;698.3437697;694.0358807;3759.550183
31.85;0.458803242;32;6777;68.51476043;33.84397252;698.5258561;694.2075458;3829.52466
31.85;0.458803242;32;6777;68.50383806;33.80907155;698.7077464;694.379018;3762.495599
31.85;0.458803242;32;6777;68.5315248;33.84153379;698.8894407;694.5502973;3824.840952
31.85;0.458803242;32;6777;68.52052911;33.81090069;699.0709393;694.721384;3766.008549
31.85;0.458803242;32;6777;68.54836338;33.84305355;699.2522422;694.8922784;3827.759737
31.85;0.458803242;32;6777;68.55164674;33.81257469;699.4333498;695.0629805;3769.223558
31.85;0.458803242;32;6777;68.56537695;33.84809003;699.6142623;695.2334908;3837.432539
31.85;0.458803242;32;6777;68.56862683;33.81305204;699.7949798;695.4038093;3770.140321
31.85;0.458803242;32;6777;68.58228665;33.85020185;699.9755026;695.5739362;3841.4884
31.85;0.458803242;32;6777;68.57093338;33.81510095;700.1558308;695.7438719;3774.075355
31.85;0.458803242;32;6777;68.59894467;33.8475426;700.3359648;695.9136165;3836.381178
31.85;0.458803242;32;6777;68.60203253;33.81709757;700.5159046;696.0831702;3777.909968
31.85;0.458803242;32;6777;68.6157776;33.85267385;700.6956506;696.2525332;3846.236006
31.85;0.458803242;32;6777;68.6079082;33.81803821;700.8752029;696.4217058;3779.716506
31.85;0.458803242;32;6777;68.63241041;33.85104763;701.0545617;696.5906882;3843.112762
31.85;0.458803242;32;6777;68.62439821;33.81982199;701.2337272;696.7594806;3783.142363
31.85;0.458803242;83;6777;67.21901057;33.83079491;701.4126997;696.9280831;3804.216392
31.85;0.458803242;83;6777;65.77082498;33.70226471;701.5914794;697.0964961;3557.367668
31.85;0.458803242;83;6777;65.03363868;33.66894914;701.7700664;697.2647197;3493.383441
31.85;0.458803242;83;6777;63.98928411;33.50388493;701.9484609;697.4327541;3176.369325
31.85;0.458803242;83;6777;63.31068537;33.42688864;702.1266633;697.6005996;3028.494058
31.85;0.458803242;83;6777;62.51648247;33.29453994;702.3046736;697.7682563;2774.311725
31.85;0.458803242;83;6777;62.00162896;33.25414706;702.4824921;697.9357245;2696.735154
31.85;0.458803242;83;6777;61.44470149;33.19992428;702.660119;698.1030044;2592.59758
31.85;0.458803242;83;6777;61.12107108;33.20950886;702.8375546;698.2700962;2611.005239
31.85;0.458803242;83;6777;60.72948875;33.22067105;703.0147989;698.4370001;2632.4428
31.85;0.458803242;83;6777;60.49379386;33.26640983;703.1918522;698.6037163;2720.28642
31.85;0.458803242;83;6777;60.2520414;33.31670004;703.3687148;698.7702451;2816.871308
31.85;0.458803242;83;6777;60.09906683;33.38546334;703.5453868;698.9365866;2948.934696
31.85;0.458803242;83;6777;59.94593554;33.45131763;703.7218684;699.102741;3075.411178
31.85;0.458803242;83;6777;59.84724727;33.5247359;703.8981598;699.2687086;3216.414656
31.85;0.458803242;83;6777;59.75252639;33.59007085;704.0742613;699.4344896;3341.893725
31.85;0.458803242;83;6777;59.69067925;33.65701038;704.2501731;699.6000842;3470.454447
31.85;0.458803242;83;6777;59.63215292;33.7138741;704.4258953;699.7654925;3579.664085
31.85;0.458803242;83;6777;59.59418097;33.76903575;704.6014281;699.9307149;3685.604818
31.85;0.458803242;83;6777;59.55873133;33.81435357;704.7767718;700.0957515;3772.639974
31.85;0.458803242;83;6777;59.53614113;33.85680318;704.9519266;700.2606024;3854.166593
31.85;0.458803242;83;6777;59.51525215;33.89023878;705.1268926;700.4252681;3918.381341
31.85;0.458803242;83;6777;59.50281478;33.92259298;705.3016701;700.5897485;3980.519216
31.85;0.458803242;83;6777;59.4916164;33.9454473;705.4762593;700.754044;4024.412091
31.85;0.458803242;83;6777;59.48640152;33.96931199;705.6506603;700.9181548;4070.245434
31.85;0.458803242;83;6777;59.4803521;33.98704856;705.8248735;701.082081;4104.309403
31.85;0.458803242;83;6777;59.47895288;34.00236326;705.9988989;701.2458229;4133.722065
31.85;0.458803242;83;6777;59.47723779;34.01682243;706.1727368;701.4093807;4161.49162
31.85;0.458803242;83;6777;59.47855629;34.02720204;706.3463874;701.5727545;4181.426187
31.85;0.458803242;83;6777;59.47923891;34.03210018;706.5198508;701.7359446;4190.833318
31.85;0.458803242;83;6777;59.48230699;34.0390507;706.6931274;701.8989513;4204.182136
31.85;0.458803242;83;6777;59.48512916;34.04783608;706.8662172;702.0617746;4221.054892
31.85;0.458803242;83;6777;59.48937855;34.04933401;707.0391206;702.2244149;4223.931758
31.85;0.458803242;83;6777;59.49352844;34.05271196;707.2118376;702.3868722;4230.419272
31.85;0.458803242;83;6777;59.49840378;34.05804904;707.3843685;702.5491469;4240.669406
31.85;0.458803242;83;6777;59.50347055;34.05985864;707.5567135;702.7112391;4244.144837
31.85;0.458803242;83;6777;59.50879919;34.06168194;707.7288728;702.873149;4247.646563
31.85;0.458803242;83;6777;59.51422227;34.06231307;707.9008466;703.0348769;4248.858693
31.85;0.458803242;83;6777;59.51993473;34.06228625;708.0726351;703.1964229;4248.807181
31.85;0.458803242;83;6777;59.52572106;34.06185134;708.2442385;703.3577873;4247.971903
31.85;0.458803242;83;6777;59.53173811;34.06134617;708.415657;703.5189702;4247.001709
31.85;0.458803242;83;6777;59.53783319;34.0607897;708.5868907;703.6799719;4245.932975
31.85;0.458803242;83;6777;59.54410749;34.06028961;708.75794;703.8407925;4244.972528
31.85;0.458803242;83;6777;59.55043702;34.05981996;708.928805;704.0014323;4244.07055
31.85;0.458803242;83;6777;59.55689125;34.05941143;709.0994858;704.1618914;4243.285941
31.85;0.458803242;83;6777;59.56338252;34.05904379;709.2699827;704.3221701;4242.579876
31.85;0.458803242;83;6777;59.5699464;34.05872044;709.4402959;704.4822686;4241.958864
31.85;0.458803242;83;6777;59.57653573;34.05843126;709.6104256;704.6421871;4241.403467
31.85;0.458803242;83;6777;59.58315819;34.05817226;709.780372;704.8019257;4240.906048
31.85;0.458803242;83;6777;59.58979427;34.05793905;709.9501353;704.9614847;4240.458166
31.85;0.458803242;83;6777;59.596439;34.05772788;710.1197156;705.1208643;4240.052591
31.85;0.458803242;83;3280;59.60308502;33.64316809;710.2891132;705.2800647;3443.869648
31.85;0.458803242;83;3280;59.60531658;33.64291123;710.0276962;705.0308484;3443.376326
31.85;0.458803242;83;3280;59.60360348;33.64226841;709.7665608;704.7819125;3442.141759
31.85;0.458803242;83;3280;59.60113286;33.64057425;709.5057068;704.5332564;3438.888038
31.85;0.458803242;83;3280;59.59709006;33.63919087;709.2451339;704.2848799;3436.231185
31.85;0.458803242;83;3280;59.59199168;33.63726083;708.9848418;704.0367828;3432.524457
31.85;0.458803242;83;3280;59.58625563;33.63580125;708.7248301;703.7889646;3429.72125
31.85;0.458803242;83;3280;59.57989094;33.63890769;708.4650986;703.5414251;3435.687328
31.85;0.458803242;83;3280;59.57346162;33.63207726;708.205647;703.2941639;3422.569143
31.85;0.458803242;83;3280;59.56566953;33.63552605;707.946475;703.0471808;3429.192717
31.85;0.458803242;83;3280;59.55786403;33.62957949;707.6875822;702.8004754;3417.772042
31.85;0.458803242;83;3280;59.5496641;33.63119049;707.4289683;702.5540475;3420.866065
31.85;0.458803242;83;3280;59.54100007;33.6300837;707.1706332;702.3078966;3418.740411
31.85;0.458803242;83;3280;59.5325148;33.62833308;706.9125764;702.0620225;3415.378249
31.85;0.458803242;83;3280;59.52399033;33.6269944;706.6547976;701.8164249;3412.807246
31.85;0.458803242;83;3280;59.51530291;33.62513768;706.3972967;701.5711035;3409.241329
31.85;0.458803242;83;3280;59.50663715;33.62374261;706.1400732;701.3260579;3406.562029
31.85;0.458803242;83;3280;59.49785954;33.6244309;705.8831268;701.0812878;3407.88392
31.85;0.458803242;83;3280;59.48907102;33.61878824;705.6264573;700.8367931;3397.046916
31.85;0.458803242;83;3280;59.48015724;33.62263507;705.3700644;700.5925732;3404.43495
31.85;0.458803242;83;3280;59.47109519;33.61959827;705.1139478;700.348628;3398.602608
31.85;0.458803242;83;3280;59.46223324;33.61678796;704.8581071;700.104957;3393.205277
31.85;0.458803242;83;3280;59.45321673;33.61930476;704.6025421;699.8615601;3398.03892
31.85;0.458803242;83;3280;59.44382422;33.61713716;704.3472525;699.6184369;3393.875919
31.85;0.458803242;83;3280;59.43477633;33.61999796;704.092238;699.375587;3399.370235
31.85;0.458803242;83;3280;59.42563521;33.61606716;703.8374982;699.1330102;3391.820945
31.85;0.458803242;83;3280;59.41663859;33.61785;703.583033;698.8907062;3395.244979
31.85;0.458803242;83;3280;59.40759995;33.61565621;703.3288419;698.6486747;3391.031681
31.85;0.458803242;83;3280;59.39850087;33.61626372;703.0749247;698.4069153;3392.198437
31.85;0.458803242;83;3280;59.38941778;33.61545441;702.8212812;698.1654278;3390.644115
31.85;0.458803242;83;3280;59.38049898;33.61658412;702.5679109;697.9242118;3392.813781
31.85;0.458803242;83;3280;59.37147668;33.6160247;702.3148137;697.6832671;3391.73939
31.85;0.458803242;83;3280;59.36227466;33.61530273;702.0619891;697.4425933;3390.352815
31.85;0.458803242;83;3280;59.35336089;33.6144362;701.809437;697.2021901;3388.6886
31.85;0.458803242;83;3280;59.34431109;33.61409784;701.5571571;696.9620573;3388.038756
31.85;0.458803242;83;3280;59.33538719;33.61416632;701.3051489;696.7221945;3388.170289
31.85;0.458803242;83;3280;59.32674215;33.61339638;701.0534124;696.4826014;3386.691573
31.85;0.458803242;83;3280;59.31745785;33.61220479;700.801947;696.2432777;3384.403057
31.85;0.458803242;83;3280;59.30834931;33.61311224;700.5507527;696.0042232;3386.145864
31.85;0.458803242;83;3280;59.29933568;33.61253534;700.299829;695.7654374;3385.0379
31.85;0.458803242;83;3280;59.29037698;33.61286978;700.0491756;695.5269202;3385.680209
31.85;0.458803242;83;3280;59.2812035;33.61339802;699.7987924;695.2886711;3386.694722
31.85;0.458803242;83;3280;59.27237437;33.61262762;699.5486789;695.05069;3385.215129
31.85;0.458803242;83;3280;59.2635352;33.61139871;699.298835;694.8129765;3382.854953
31.85;0.458803242;83;3280;59.2545931;33.60989175;699.0492603;694.5755303;3379.960757
31.85;0.458803242;83;3280;59.24572354;33.60831332;698.7999545;694.338351;3376.929306
31.85;0.458803242;83;3280;59.23683538;33.60677367;698.5509173;694.1014385;3373.972315
31.85;0.458803242;83;3280;59.2279575;33.60525715;698.3021485;693.8647924;3371.059775
31.85;0.458803242;83;3280;59.21908523;33.60380013;698.0536477;693.6284124;3368.261491
31.85;0.458803242;83;3280;59.21021266;33.60239619;697.8054147;693.3922982;3365.565161
31.85;0.458803242;83;3280;59.20135555;33.60103967;697.5574492;693.1564495;3362.959892
31.85;0.458803242;83;3280;59.19252106;33.59973545;697.3097508;692.920866;3360.455068
31.85;0.458803242;83;3280;59.18372818;33.5984783;697.0623194;692.6855474;3358.04064
31.85;0.458803242;83;3280;59.17494682;33.59725937;696.8151546;692.4504934;3355.699626
31.85;0.458803242;83;3280;59.16612331;33.59605256;696.5682561;692.2157038;3353.381893
31.85;0.458803242;83;3280;59.15729061;33.59485359;696.3216236;691.9811781;3351.07921
31.85;0.458803242;83;3280;59.14837745;33.59366354;696.0752569;691.7469162;3348.793652
31.85;0.458803242;83;3280;59.13952547;33.59248446;695.8291557;691.5129177;3346.529171
31.85;0.458803242;83;3280;59.13100081;33.59139204;695.5833196;691.2791823;3344.431126
31.85;0.458803242;83;3280;59.12276233;33.59039809;695.3377484;691.0457098;3342.522206
31.85;0.458803242;83;3280;59.11398809;33.58930758;695.0924419;690.8124998;3340.427822
31.85;0.458803242;83;3280;59.10507418;33.58819491;694.8473997;690.579552;3338.290871
31.85;0.458803242;83;3280;59.09618779;33.58701283;694.6026215;690.3468661;3336.020628
31.85;0.458803242;83;3280;59.08733871;33.58560864;694.358107;690.114442;3333.32381
31.85;0.458803242;83;3280;59.07852659;33.58378401;694.1138561;689.8822791;3329.819532
31.85;0.458803242;83;3280;59.06975573;33.58139654;693.8698683;689.6503774;3325.23426
31.85;0.458803242;83;3280;59.06102499;33.57839102;693.6261434;689.4187364;3319.462011
31.85;0.458803242;83;3280;59.05237109;33.57483397;693.3826812;689.1873558;3312.630514
31.85;0.458803242;83;3280;59.04366002;33.57078537;693.1394813;688.9562355;3304.854978
31.85;0.458803242;83;3280;59.03501084;33.56645206;692.8965434;688.7253751;3296.532642
31.85;0.458803242;83;3280;59.0263723;33.56197756;692.6538673;688.4947742;3287.939139
31.85;0.458803242;83;3280;59.01773915;33.5575038;692.4114527;688.2644327;3279.347051
31.85;0.458803242;83;3280;59.00910721;33.55314924;692.1692993;688.0343501;3270.983914
31.85;0.458803242;83;3280;59.00047403;33.54899918;691.9274069;687.8045263;3263.01351
31.85;0.458803242;83;3280;58.99183877;33.54511122;691.685775;687.5749609;3255.546483
31.85;0.458803242;83;3280;58.98320166;33.54151606;691.4444036;687.3456537;3248.641791
31.85;0.458803242;83;3280;58.97456403;33.53822511;691.2032922;687.1166043;3242.321364
39.85;0.458803242;83;3280;58.99144627;36.06587926;690.9624407;686.8878125;-7267.594492
39.85;0.458803242;83;3280;58.9927581;36.08562427;690.7218486;686.6592779;-7229.673201
39.85;0.458803242;83;3280;59.05135761;36.19589872;690.4815158;686.4310003;-7017.885567
39.85;0.458803242;83;3280;59.14313371;36.44655644;690.241442;686.2029794;-6536.484798
39.85;0.458803242;83;3280;59.23876042;36.85243857;690.0016268;685.975215;-5756.967725
39.85;0.458803242;83;3280;59.33513941;37.39919556;689.7620701;685.7477066;-4706.893377
39.85;0.458803242;83;3280;59.42218777;38.00754029;689.5227715;685.5204541;-3538.536678
39.85;0.458803242;83;3280;59.50035678;38.62627111;689.2837307;685.2934571;-2350.232978
39.85;0.458803242;83;3280;59.56406381;39.2009015;689.0449475;685.0667153;-1246.626369
39.85;0.458803242;83;3280;59.61631663;39.70897406;688.8064217;684.8402286;-270.8474281
39.85;0.458803242;83;3280;59.65522377;40.13435615;688.5681528;684.6139965;546.1203057
39.85;0.458803242;83;3280;59.6845976;40.48211217;688.3301406;684.3880188;1214.003254
39.85;0.458803242;83;3280;59.70377986;40.75391405;688.092385;684.1622952;1736.012458
39.85;0.458803242;83;3280;59.71660932;40.96337801;687.8548855;683.9368254;2138.298555
39.85;0.458803242;83;3280;59.72279426;41.11799272;687.6176419;683.7116091;2435.243892
39.85;0.458803242;83;3280;59.7253339;41.23112643;687.380654;683.4866462;2652.522879
39.85;0.458803242;83;3280;59.72397057;41.30979903;687.1439214;683.2619361;2803.617563
39.85;0.458803242;83;3280;59.72080171;41.36405284;686.9074439;683.0374788;2907.814746
39.85;0.458803242;83;3280;59.71550112;41.39859263;686.6712213;682.8132738;2974.150149
39.85;0.458803242;83;3280;59.70945264;41.4200652;686.4352531;682.589321;3015.389306
39.85;0.458803242;83;3280;59.70229637;41.43110712;686.1995392;682.36562;3036.59586
39.85;0.458803242;83;3280;59.69492198;41.43579403;685.9640794;682.1421705;3045.597307
39.85;0.458803242;83;3280;59.68698635;41.43535825;685.7288732;681.9189724;3044.760378
39.85;0.458803242;83;3280;59.67905928;41.43219014;685.4939205;681.6960251;3038.675857
39.85;0.458803242;83;3280;59.67084571;41.42671953;685.2592209;681.4733286;3028.169276
39.85;0.458803242;83;3280;59.66271475;41.42031981;685.0247742;681.2508825;3015.878296
39.85;0.458803242;83;3280;59.65443;41.41302432;684.7905802;681.0286866;3001.866945
39.85;0.458803242;83;3280;59.64623544;41.40562193;684.5566385;680.8067405;2987.650265
39.85;0.458803242;83;3280;59.63795067;41.39798311;684.3229488;680.5850439;2972.979541
39.85;0.458803242;83;3280;59.62974067;41.39056884;684.089511;680.3635967;2958.740051
39.85;0.458803242;83;3280;59.62147238;41.38320541;683.8563248;680.1423985;2944.598222
39.85;0.458803242;83;3280;59.6132597;41.3761704;683.6233897;679.921449;2931.087134
39.85;0.458803242;83;3280;59.60500784;41.36929932;683.3907057;679.7007479;2917.890879
39.85;0.458803242;83;3280;59.59679366;41.36276268;683.1582724;679.4802951;2905.336929
39.85;0.458803242;83;3280;59.58855252;41.35642451;682.9260896;679.2600901;2893.164154
39.85;0.458803242;83;3280;59.58034122;41.35039648;682.6941569;679.0401327;2881.587023
39.85;0.458803242;83;3280;59.57211447;41.34457092;682.4624742;678.8204227;2870.398741
39.85;0.458803242;83;3280;59.56392805;41.33903197;682.2310411;678.6009597;2859.760896
39.85;0.458803242;83;3280;59.55607634;41.33392604;681.9998574;678.3817435;2849.954715
39.85;0.458803242;83;3280;59.54755627;41.32857149;681.7689227;678.1627739;2839.671017
39.85;0.458803242;83;3280;59.5392841;41.3235855;681.538237;677.9440504;2830.095181
39.85;0.458803242;83;3280;59.53104663;41.31881563;681.3077997;677.7255729;2820.934404
39.85;0.458803242;83;3280;59.52281968;41.31421426;681.0776108;677.5073411;2812.097232
39.85;0.458803242;83;3280;59.51461371;41.30980454;680.84767;677.2893546;2803.628156
39.85;0.458803242;83;3280;59.50641147;41.305543;680.6179769;677.0716133;2795.443653
39.85;0.458803242;83;3280;59.49822279;41.30144679;680.3885312;676.8541169;2787.576668
39.85;0.458803242;83;3280;59.49003747;41.29748471;680.1593329;676.636865;2779.967306
39.85;0.458803242;83;3280;59.48186357;41.29366867;679.9303815;676.4198574;2772.638393
39.85;0.458803242;83;3280;59.47369451;41.28997553;679.7016768;676.2030938;2765.545539
39.85;0.458803242;83;3280;59.46553623;41.28641292;679.4732185;675.9865739;2758.703374
39.85;0.458803242;83;3280;59.4573843;41.28296339;679.2450064;675.7702976;2752.078371
39.85;0.458803242;83;3280;59.44924297;41.27963146;679.0170402;675.5542644;2745.679229
39.85;0.458803242;83;3280;59.4411092;41.27640378;678.7893196;675.3384741;2739.480308
39.85;0.458803242;83;3280;59.43298599;41.27328274;678.5618445;675.1229266;2733.486191
39.85;0.458803242;83;3280;59.42487125;41.27025801;678.3346144;674.9076213;2727.677042
39.85;0.458803242;83;3280;59.41676709;41.26733052;678.1076292;674.6925582;2722.054647
39.85;0.458803242;83;3280;59.40867208;41.26449218;677.8808885;674.4777369;2716.603477
39.85;0.458803242;83;3280;59.4005877;41.26174296;677.6543922;674.2631572;2711.323464
39.85;0.458803242;83;3280;59.39251295;41.25907644;677.4281399;674.0488188;2706.202287
39.85;0.458803242;83;3280;59.38444887;41.25649198;677.2021315;673.8347214;2701.238687
39.85;0.458803242;83;3280;59.37639479;41.2539844;676.9763665;673.6208647;2696.422755
39.85;0.458803242;83;3280;59.36835142;41.25155267;676.7508449;673.4072486;2691.752493
39.85;0.458803242;83;3280;59.36031829;41.24919257;676.5255662;673.1938726;2687.219815
39.85;0.458803242;83;3280;59.35229591;41.24690286;676.3005303;672.9807365;2682.822299
39.85;0.458803242;83;3280;59.34428396;41.24468003;676.0757368;672.7678402;2678.553248
39.85;0.458803242;83;3280;59.33628278;41.24252272;675.8511856;672.5551832;2674.410025
39.85;0.458803242;83;3280;59.32829215;41.240428;675.6268763;672.3427653;2670.387004
39.85;0.458803242;83;3280;59.32031232;41.23839445;675.4028088;672.1305864;2666.481471
39.85;0.458803242;83;3280;59.31234311;41.23641957;675.1789826;671.918646;2662.688629
39.85;0.458803242;83;3280;59.30438471;41.23450197;674.9553977;671.7069439;2659.005778
39.85;0.458803242;83;3280;59.29643699;41.23263948;674.7320537;671.4954799;2655.428775
39.85;0.458803242;83;3280;59.28850007;41.23083074;674.5089503;671.2842536;2651.95499
39.85;0.458803242;83;3280;59.28057387;41.22907385;674.2860873;671.0732649;2648.580798
39.85;0.458803242;83;3280;59.27265846;41.22736751;674.0634645;670.8625134;2645.303673
39.85;0.458803242;83;3280;59.26475378;41.22571003;673.8410816;670.651999;2642.120408
39.85;0.458803242;83;3280;59.25685988;41.22410017;673.6189382;670.4417212;2639.028597
39.85;0.458803242;83;3280;59.24897672;41.22253644;673.3970343;670.2316799;2636.025377
39.85;0.458803242;83;3280;59.24110432;41.22101766;673.1753694;670.0218748;2633.108471
39.85;0.458803242;83;3280;59.23324264;41.21954247;672.9539434;669.8123056;2630.275298
39.85;0.458803242;83;3280;59.22539171;41.21810976;672.732756;669.602972;2627.523712
39.85;0.458803242;83;3280;59.21755149;41.21671832;672.511807;669.3938739;2624.851369
39.85;0.458803242;83;3280;59.20972199;41.21536708;672.291096;669.1850108;2622.256252
39.85;0.458803242;83;3280;59.20190318;41.21405494;672.0706228;668.9763827;2619.736219
39.85;0.458803242;83;3280;59.19409507;41.21278091;671.8503872;668.7679891;2617.289376
39.85;0.458803242;83;3280;59.18629764;41.21154396;671.6303889;668.5598299;2614.913754
39.85;0.458803242;83;3280;59.17851087;41.21034317;671.4106276;668.3519047;2612.607574
39.85;0.458803242;83;3280;59.17073476;41.20917759;671.1911032;668.1442133;2610.36902
39.85;0.458803242;83;3280;59.16296928;41.20804635;670.9718153;667.9367555;2608.196422
39.85;0.458803242;83;3280;59.15521443;41.20694858;670.7527637;667.729531;2606.088095
39.85;0.458803242;83;3280;59.1474702;41.20588346;670.5339481;667.5225395;2604.042473
39.85;0.458803242;83;3280;59.13973656;41.20485017;670.3153683;667.3157807;2602.057988
39.85;0.458803242;83;3280;59.13201351;41.20384794;670.097024;667.1092545;2600.133168
39.85;0.458803242;83;3280;59.12430103;41.20287602;669.878915;666.9029604;2598.266551
39.85;0.458803242;83;3280;59.1165991;41.20193369;669.6610411;666.6968984;2596.456752
39.85;0.458803242;83;3280;59.10890771;41.20102023;669.4434018;666.491068;2594.702405
39.85;0.458803242;83;3280;59.10122685;41.20013496;669.2259971;666.2854691;2593.002206
39.85;0.458803242;83;3280;59.09355649;41.19927722;669.0088267;666.0801014;2591.354875
39.85;0.458803242;83;3280;59.08589663;41.19844637;668.7918903;665.8749647;2589.759184
39.85;0.458803242;83;3280;59.07824725;41.19764178;668.5751876;665.6700586;2588.213929
39.85;0.458803242;83;3280;59.07060834;41.19686285;668.3587184;665.4653829;2586.717955
39.85;0.458803242;83;3280;59.06297987;41.19610899;668.1424825;665.2609374;2585.270128
39.85;0.458803242;83;3280;59.05536183;41.19537964;667.9264795;665.0567217;2583.869359
39.85;0.458803242;83;3280;59.04775422;41.19467422;667.7107094;664.8527357;2582.514579
39.85;0.458803242;83;3280;59.040157;41.19399222;667.4951717;664.6489791;2581.204759
39.85;0.458803242;83;3280;59.03257016;41.1933331;667.2798662;664.4454516;2579.938892
39.85;0.458803242;83;3280;59.0249937;41.19269637;667.0647928;664.2421529;2578.716005
39.85;0.458803242;83;3280;59.01742759;41.19208151;666.8499511;664.0390829;2577.535146
39.85;0.458803242;83;3280;59.00987182;41.19148806;666.6353409;663.8362412;2576.395396
39.85;0.458803242;83;3280;59.00232637;41.19091555;666.420962;663.6336276;2575.295853
39.85;0.458803242;83;3280;58.99479123;41.19036352;666.206814;663.4312418;2574.235648
39.85;0.458803242;83;3280;58.98726638;41.18983152;665.9928968;663.2290837;2573.213928
39.85;0.458803242;83;3280;58.9797518;41.18931914;665.7792101;663.0271528;2572.229867
39.85;0.458803242;83;3280;58.97224749;41.18882594;665.5657537;662.825449;2571.28266
39.85;0.458803242;83;3280;58.96475341;41.18835153;665.3525273;662.623972;2570.371522
39.85;0.458803242;83;3280;58.95726957;41.1878955;665.1395306;662.4227216;2569.49569
39.85;0.458803242;83;3280;58.94979594;41.18745746;664.9267634;662.2216974;2568.654419
39.85;0.458803242;83;3280;58.94233251;41.18703704;664.7142255;662.0208994;2567.846984
39.85;0.458803242;83;3280;58.93487925;41.18663387;664.5019166;661.8203271;2567.07268
39.85;0.458803242;83;3280;58.92743617;41.1862476;664.2898365;661.6199803;2566.330817
39.85;0.458803242;83;3280;58.92000324;41.18587786;664.0779849;661.4198589;2565.620723
39.85;0.458803242;83;3280;58.91258044;41.18552433;663.8663616;661.2199624;2564.941746
39.85;0.458803242;83;3280;58.90516776;41.18518667;663.6549663;661.0202908;2564.293245
39.85;0.458803242;83;3280;58.89776519;41.18486455;663.4437987;660.8208436;2563.674599
39.85;0.458803242;83;3280;58.8903727;41.18455766;663.2328588;660.6216208;2563.085201
39.85;0.458803242;83;3280;58.88299029;41.18426569;663.0221461;660.4226219;2562.524457
39.85;0.458803242;83;3280;58.87561794;41.18398833;662.8116605;660.2238469;2561.99179
39.85;0.458803242;83;3280;58.86825564;41.18372531;662.6014016;660.0252953;2561.486635
39.85;0.458803242;83;3280;58.86090336;41.18347632;662.3913694;659.8269671;2561.008442
39.85;0.458803242;83;3280;58.8535611;41.18324109;662.1815634;659.6288618;2560.556672
39.85;0.458803242;83;3280;58.84622883;41.18301935;661.9719835;659.4309793;2560.130801
39.85;0.458803242;83;3280;58.83890655;41.18281082;661.7626295;659.2333193;2559.730316
39.85;0.458803242;83;3280;58.83159424;41.18261525;661.553501;659.0358816;2559.354716
39.85;0.458803242;83;3280;58.82429188;41.18243239;661.3445979;658.8386659;2559.003512
39.85;0.458803242;83;3280;58.81699947;41.18226197;661.1359199;658.6416719;2558.676226
39.85;0.458803242;83;3280;58.80971697;41.18210377;660.9274667;658.4448995;2558.372392
39.85;0.458803242;83;3280;58.80244439;41.18195754;660.7192381;658.2483483;2558.091552
39.85;0.458803242;83;3280;58.7951817;41.18182305;660.5112339;658.0520182;2557.833262
39.85;0.458803242;83;3280;58.78792889;41.18170008;660.3034539;657.8559088;2557.597084
39.85;0.458803242;83;3280;58.78068594;41.1815884;660.0958977;657.66002;2557.382594
39.85;0.458803242;83;3280;58.77345285;41.18148779;659.8885652;657.4643514;2557.189374
39.85;0.458803242;83;3280;58.76622959;41.18139805;659.6814561;657.2689028;2557.017017
39.85;0.458803242;83;3280;58.75901615;41.18131896;659.4745701;657.073674;2556.865124
39.85;0.458803242;83;3280;58.75181253;41.18125033;659.2679071;656.8786648;2556.733307
39.85;0.458803242;83;3280;58.74461869;41.18119194;659.0614668;656.6838748;2556.621183
39.85;0.458803242;83;3280;58.73743463;41.18114362;658.8552489;656.4893039;2556.52838
39.85;0.458803242;83;3280;58.73026034;41.18110517;658.6492532;656.2949518;2556.454533
39.85;0.458803242;83;3280;58.72309579;41.18107641;658.4434795;656.1008182;2556.399285
39.85;0.458803242;83;3280;58.71594098;41.18105714;658.2379275;655.9069029;2556.362287
39.85;0.458803242;83;3280;58.70879589;41.1810472;658.032597;655.7132056;2556.343196
39.85;0.458803242;83;3280;58.70166051;41.18104641;657.8274877;655.5197262;2556.341678
39.85;0.458803242;83;3280;58.69453482;41.1810546;657.6225995;655.3264643;2556.357406
39.85;0.458803242;83;3280;58.68741881;41.1810716;657.417932;655.1334198;2556.390057
39.85;0.458803242;83;3280;58.68031246;41.18109725;657.213485;654.9405923;2556.439319
39.85;0.458803242;83;3280;58.67321576;41.18113139;657.0092584;654.7479816;2556.504883
39.85;0.458803242;83;3280;58.6661287;41.18117386;656.8052518;654.5555876;2556.586448
39.85;0.458803242;83;3280;58.65905126;41.18122451;656.601465;654.3634099;2556.683719
39.85;0.458803242;83;3280;58.65198343;41.18128318;656.3978979;654.1714482;2556.796406
39.85;0.458803242;83;3280;58.64492519;41.18134973;656.19455;653.9797025;2556.924227
39.85;0.458803242;83;3280;58.63787653;41.18142402;655.9914213;653.7881723;2557.066904
39.85;0.458803242;83;3280;58.63083744;41.18150591;655.7885115;653.5968575;2557.224165
39.85;0.458803242;83;3280;58.62380791;41.18159525;655.5858203;653.4057579;2557.395744
39.85;0.458803242;83;3280;58.61678791;41.1816919;655.3833475;653.2148731;2557.581378
39.85;0.458803242;83;3280;58.60977744;41.18179575;655.1810929;653.024203;2557.780813
39.85;0.458803242;83;3280;58.60277647;41.18190664;654.9790562;652.8337473;2557.993797
39.85;0.458803242;83;3280;58.59578501;41.18202447;654.7772372;652.6435057;2558.220084
39.85;0.458803242;83;3280;58.58880303;41.18214909;654.5756357;652.4534781;2558.459433
39.85;0.458803242;83;3280;58.58183053;41.18228039;654.3742514;652.2636642;2558.711607
39.85;0.458803242;83;3280;58.57486748;41.18241826;654.1730841;652.0740637;2558.976375
39.85;0.458803242;83;3280;58.56791387;41.18256255;653.9721336;651.8846764;2559.253508
39.85;0.458803242;83;3280;58.56096969;41.18271318;653.7713996;651.695502;2559.542785
39.85;0.458803242;83;3280;58.55403494;41.18287001;653.5708818;651.5065404;2559.843985
39.85;0.458803242;83;3280;58.54710958;41.18303293;653.3705802;651.3177913;2560.156895
39.85;0.458803242;83;3280;58.54019362;41.18320185;653.1704944;651.1292544;2560.481303
39.85;0.458803242;83;3280;58.53328704;41.18337664;652.9706242;650.9409295;2560.817004
39.85;0.458803242;83;3280;58.52638982;41.18355721;652.7709693;650.7528163;2561.163794
39.85;0.458803242;83;3280;58.51950195;41.18374345;652.5715296;650.5649148;2561.521475
39.85;0.458803242;83;3280;58.51262342;41.18393526;652.3723048;650.3772245;2561.889851
39.85;0.458803242;83;3280;58.50575421;41.18413253;652.1732947;650.1897452;2562.268731
39.85;0.458803242;83;3280;58.49889432;41.18433518;651.974499;650.0024768;2562.657926
39.85;0.458803242;83;3280;58.49204373;41.1845431;651.7759175;649.8154189;2563.057253
39.85;0.458803242;83;3280;58.48520242;41.18475621;651.5775499;649.6285714;2563.466531
39.85;0.458803242;83;3280;58.47837039;41.1849744;651.3793962;649.441934;2563.88558
39.85;0.458803242;83;3280;58.47154762;41.18519759;651.1814559;649.2555065;2564.314228
39.85;0.458803242;83;3280;58.4647341;41.18542569;650.9837289;649.0692886;2564.752302
39.85;0.458803242;83;3280;58.45792981;41.18565861;650.786215;648.8832801;2565.199634
39.85;0.458803242;83;3280;58.45113475;41.18589626;650.5889139;648.6974807;2565.656059
39.85;0.458803242;83;3280;58.4443489;41.18613856;650.3918254;648.5118903;2566.121415
39.85;0.458803242;83;3280;58.43757225;41.18638544;650.1949493;648.3265086;2566.595543
39.85;0.458803242;83;3280;58.43080478;41.18663679;649.9982853;648.1413353;2567.078286
39.85;0.458803242;83;3280;58.42404649;41.18689255;649.8018332;647.9563703;2567.56949
39.85;0.458803242;83;3280;58.41729736;41.18715264;649.6055929;647.7716132;2568.069006
39.85;0.458803242;83;3280;58.41055737;41.18741698;649.4095639;647.5870639;2568.576683
39.85;0.352078771;83;3280;58.40550397;41.50449743;649.2137462;647.4027221;2438.40119
39.85;0.352078771;83;3280;58.40198476;41.53290539;649.0181395;647.2185877;2480.268881
39.85;0.352078771;83;3280;58.39608344;41.55446452;648.8227435;647.0346602;2512.042771
39.85;0.352078771;83;3280;58.38924726;41.56856086;648.6275581;646.8509396;2532.817976
39.85;0.352078771;60;3280;58.79500968;41.58592087;648.4325831;646.6674256;2558.403189
39.85;0.352078771;60;3280;59.39460849;41.73381844;648.2378181;646.4841179;2776.374891
39.85;0.352078771;60;3280;59.76896086;41.6614675;648.043263;646.3010164;2669.743951
39.85;0.352078771;60;3280;60.10229378;42.09661377;647.8489175;646.1181207;3311.063279
39.85;0.352078771;60;3280;60.59033429;41.71418239;647.6547814;645.9354308;2747.435237
39.85;0.352078771;60;3280;60.82417806;41.76641571;647.4608545;645.7529462;2824.416802
39.85;0.352078771;60;3280;61.2923548;41.79978936;647.2671366;645.5706668;2873.602946
39.85;0.352078771;60;3280;61.53606313;41.85218652;647.0736274;645.3885925;2950.825975
39.85;0.352078771;60;3280;61.78647257;41.88415205;646.8803267;645.2067228;2997.936818
39.85;0.352078771;60;3280;62.00264074;41.91015459;646.6872343;645.0250577;3036.259415
39.85;0.352078771;60;3280;62.13361448;41.9292749;646.49435;644.8435968;3064.438957
39.85;0.352078771;60;3280;62.29232907;41.93252338;646.3016735;644.66234;3069.226578
39.85;0.352078771;60;3280;62.35977521;41.9366236;646.1092046;644.481287;3075.269488
39.85;0.352078771;60;3280;62.47168152;41.92391798;645.9169431;644.3004376;3056.543916
39.85;0.352078771;60;3280;62.50018397;41.91679767;645.7248888;644.1197916;3046.049989
39.85;0.352078771;60;3280;62.58119252;41.89469439;645.5330414;643.9393487;3013.474139
39.85;0.352078771;60;3280;62.5835194;41.88129967;645.3414008;643.7591086;2993.732977
39.85;0.352078771;60;3280;62.6462623;41.85530272;645.1499666;643.5790713;2955.418635
39.85;0.352078771;60;3280;62.6302981;41.8398333;644.9587387;643.3992364;2932.619777
39.85;0.352078771;60;3280;62.68315205;41.8139284;644.7677169;643.2196038;2894.44109
39.85;0.352078771;60;3280;62.65409308;41.79924584;644.5769009;643.0401731;2872.801901
39.85;0.352078771;60;3280;62.70226543;41.77585247;644.3862905;642.8609442;2838.324713
39.85;0.352078771;60;3280;62.66331916;41.76352971;644.1958855;642.6819168;2820.163414
39.85;0.352078771;60;3280;62.7102108;41.74376877;644.0056857;642.5030908;2791.039706
39.85;0.352078771;60;3280;62.66331739;41.73438724;643.8156908;642.3244658;2777.213181
39.85;0.352078771;60;3280;62.7111575;41.7184871;643.6259006;642.1460417;2753.779529
39.85;0.352078771;60;3280;62.65745096;41.71199881;643.436315;641.9678182;2744.21708
39.85;0.352078771;60;3280;62.70772358;41.69967193;643.2469336;641.7897952;2726.0497
39.85;0.352078771;60;3280;62.64782839;41.69569077;643.0577563;641.6119723;2720.182267
39.85;0.352078771;60;3280;62.70155169;41.68641082;642.8687828;641.4343494;2706.505453
39.85;0.352078771;60;3280;62.63577117;41.68442603;642.680013;641.2569262;2703.580267
39.85;0.352078771;60;3280;62.69367722;41.67760765;642.4914465;641.0797025;2693.531333
39.85;0.352078771;60;3280;62.62210903;41.67711817;642.3030833;640.9026781;2692.809936
39.85;0.352078771;60;3280;62.68475813;41.67221634;642.114923;640.7258527;2685.585599
39.85;0.352078771;60;3280;62.60736556;41.67278206;641.9269654;640.5492262;2686.419367
39.85;0.352078771;60;3280;62.67521826;41.66933223;641.7392104;640.3727983;2681.334996
39.85;0.352078771;60;3280;62.59187361;41.67059969;641.5516577;640.1965688;2683.202977
39.85;0.352078771;60;3280;62.66533638;41.66823197;641.3643071;640.0205375;2679.713429
39.85;0.352078771;60;3280;62.57584515;41.66993282;641.1771584;639.8447041;2682.220154
39.85;0.352078771;60;3280;62.65530011;41.66836612;640.9902113;639.6690684;2679.911149
39.85;0.352078771;60;3280;62.55941487;41.67030013;640.8034657;639.4936303;2682.761493
39.85;0.352078771;60;3280;62.64523996;41.66932545;640.6169213;639.3183894;2681.325009
39.85;0.352078771;60;3280;62.54266513;41.67136384;640.4305779;639.1433455;2684.32919
39.85;0.352078771;60;3280;62.63525006;41.67082886;640.2444352;638.9684985;2683.540729
39.85;0.352078771;60;3280;62.52564395;41.67287724;640.0584932;638.7938481;2686.559635
39.85;0.352078771;60;3280;62.62540227;41.67266708;639.8727515;638.6193941;2686.24991
39.85;0.352078771;60;3280;62.50837588;41.67466536;639.68721;638.4451363;2689.194971
39.85;0.352078771;60;3280;62.61575727;41.67469437;639.5018684;638.2710744;2689.237733
39.85;0.352078771;60;3280;62.49086703;41.6766079;639.3167264;638.0972082;2692.057894
39.85;0.352078771;60;3280;62.60637023;41.6768162;639.131784;637.9235375;2692.364892
39.85;0.352078771;60;3280;62.47310643;41.67862752;638.9470409;637.7500622;2695.034415
39.85;0.352078771;60;3280;62.5972952;41.67896909;638.7624968;637.5767819;2695.537817
39.85;0.352078771;60;3280;62.45506679;41.68067277;638.5781516;637.4036964;2698.048705
39.85;0.352078771;60;3280;62.5885907;41.6811101;638.394005;637.2308056;2698.693244
39.85;0.352078771;60;3280;62.43670236;41.68271021;638.2100569;637.0581092;2701.051483
39.85;0.352078771;60;3280;62.58032612;41.68319997;638.0263069;636.885607;2701.773295
39.85;0.352078771;60;3280;62.41794562;41.6847087;637.842755;636.7132988;2703.99686
39.85;0.352078771;60;3280;62.57259111;41.68521745;637.6594008;636.5411843;2704.746663
39.85;0.352078771;60;3280;62.39868938;41.68666859;637.4762442;636.3692633;2706.885353
39.85;0.352078771;60;3280;62.56550365;41.687161;637.293285;636.1975357;2707.611068
39.85;0.352078771;60;3280;62.37876602;41.68857828;637.1105229;636.0260012;2709.699858
39.85;0.352078771;60;3280;62.55923165;41.6890032;636.9279577;635.8546596;2710.326113
39.85;0.352078771;60;3280;62.35625318;41.69035706;636.7455893;635.6835106;2712.321426
39.85;0.352078771;60;3280;62.55384834;41.69078181;636.5634173;635.5125541;2712.94743
39.85;0.352078771;60;3280;62.31804306;41.69165567;636.3814417;635.3417898;2714.235315
39.85;0.352078771;60;3280;62.55220134;41.69321915;636.1996621;635.1712176;2716.53958
39.85;0.352078771;60;3280;62.2749034;41.69354722;636.0180784;635.0008371;2717.023088
39.85;0.352078771;60;3280;62.56987786;41.69610395;635.8366904;634.8306483;2720.791209
39.85;0.352078771;60;3280;62.34917017;41.69259567;635.6554978;634.6606508;2715.620703
39.85;0.352078771;60;3280;62.41318609;41.69663363;635.4745005;634.4908445;2721.571852
39.85;0.352078771;60;3280;62.20871511;41.70125848;635.2936982;634.3212291;2728.387966
39.85;0.352078771;60;3280;62.44995546;41.70351631;635.1130907;634.1518044;2731.71556
39.85;0.352078771;60;3280;62.29892565;41.70557028;634.9326778;633.9825703;2734.742692
39.85;0.352078771;60;3280;62.46160796;41.70715019;634.7524593;633.8135265;2737.071173
39.85;0.352078771;60;3280;62.21241041;41.70932864;634.572435;633.6446727;2740.281777
39.85;0.352078771;60;3280;62.5290083;41.71122182;634.3926047;633.4760088;2743.071949
39.85;0.352078771;60;3280;62.22687244;41.7072878;634.2129682;633.3075346;2737.273988
39.85;0.352078771;60;3280;62.48242175;41.71090904;634.0335252;633.1392498;2742.610966
39.85;0.352078771;60;3280;62.23729437;41.70866157;633.8542756;632.9711543;2739.298652
39.85;0.352078771;60;3280;62.45013343;41.71093124;633.6752191;632.8032478;2742.643689
39.85;0.352078771;60;3280;62.23931184;41.70962687;633.4963556;632.63553;2740.721303
39.85;0.352078771;60;3280;62.43061822;41.71116404;633.3176848;632.4680009;2742.986787
39.85;0.352078771;60;3280;62.23239452;41.71009278;633.1392065;632.3006602;2741.407971
39.85;0.352078771;60;8937;62.41111712;42.3954096;632.9609205;632.1335076;3751.429082
39.85;0.352078771;60;8937;62.23093982;42.37722858;633.3860913;632.547868;3724.633869
39.85;0.352078771;60;8937;62.4108859;42.39970351;633.8108039;632.9617625;3757.757451
39.85;0.352078771;60;8937;62.2508418;42.38280057;634.2350589;633.3751916;3732.845872
39.85;0.352078771;60;8937;62.42371636;42.40629729;634.6588567;633.7881558;3767.475375
39.85;0.352078771;60;8937;62.27866732;42.38990285;635.0821979;634.2006556;3743.313233
39.85;0.352078771;60;8937;62.44338013;42.41391796;635.5050829;634.6126916;3778.706742
39.85;0.352078771;60;8937;62.31142867;42.39771901;635.9275122;635.0242642;3754.832692
39.85;0.352078771;60;8937;62.46718054;42.42192015;636.3494864;635.4353741;3790.500387
39.85;0.352078771;60;8937;62.34699789;42.40568898;636.7710059;635.8460216;3766.578851
39.85;0.352078771;60;8937;62.49346297;42.42980843;637.1920712;636.2562074;3802.126146
39.85;0.352078771;60;8937;62.38401603;42.41337106;637.6126827;636.665932;3777.900711
39.85;0.352078771;60;8937;62.52118884;42.43722499;638.0328411;637.0751958;3813.05668
39.85;0.352078771;60;8937;62.42164258;42.4204849;638.4525467;637.4839994;3788.38511
39.85;0.352078771;60;8937;62.54971669;42.44398006;638.8718001;637.8923433;3823.012318
39.85;0.352078771;60;8937;62.45937334;42.42691488;639.2906017;638.3002281;3797.861623
39.85;0.352078771;60;8937;62.57865959;42.45003093;639.7089521;638.7076542;3831.930103
39.85;0.352078771;60;8937;62.49691776;42.43267094;640.1268516;639.1146221;3806.344915
39.85;0.352078771;60;8937;62.60779043;42.45543408;640.5443009;639.5211325;3839.893263
39.85;0.352078771;60;8937;62.53411777;42.43783793;640.9613004;639.9271857;3813.960038
39.85;0.352078771;60;8937;62.63698149;42.46029595;641.3778505;640.3327823;3847.058708
39.85;0.352078771;60;8937;62.57089799;42.44253144;641.7939518;640.7379228;3820.877336
39.85;0.352078771;60;8937;62.66616534;42.46473845;642.2096047;641.1426078;3853.606067
39.85;0.352078771;60;8937;62.60723042;42.44687007;642.6248098;641.5468377;3827.271617
39.85;0.352078771;60;8937;62.69530857;42.46887622;643.0395674;641.9506131;3859.704324
39.85;0.352078771;60;8937;62.64311292;42.45095996;643.4538782;642.3539344;3833.299304
39.85;0.352078771;60;8937;62.72439596;42.47280692;643.8677425;642.7568022;3865.497386
39.85;0.352078771;60;8937;62.67855659;42.45488769;644.2811608;643.159217;3839.087996
39.85;0.352078771;60;8937;62.75342134;42.47660757;644.6941337;643.5611793;3871.098794
23.85;0.352078771;60;8937;62.58326169;36.99178851;645.1066616;643.9626895;19368.39071
23.85;0.352078771;60;8937;62.80102992;37.07042899;645.518745;644.3637483;19484.29119
23.85;0.352078771;60;8937;62.52413931;37.10197089;645.9303844;644.7643561;19530.77769
23.85;0.352078771;60;8937;62.57653425;36.98776542;646.3415802;645.1645135;19362.46147
23.85;0.352078771;60;8937;62.23755863;36.69893808;646.7523329;645.5642208;18936.78723
23.85;0.352078771;60;8937;62.28682199;36.17491209;647.1626431;645.9634787;18164.47683
23.85;0.352078771;60;8937;61.88906247;35.44009337;647.5725111;646.3622877;17081.49973
23.85;0.352078771;60;8937;61.8233404;34.53154511;647.9819375;646.7606482;15742.47972
23.85;0.352078771;60;8937;61.46184022;33.62719453;648.3909227;647.1585607;14409.64627
23.85;0.352078771;60;8937;61.42822539;32.72131577;648.7994672;647.5560259;13074.56057
23.85;0.352078771;60;8937;61.05905996;31.78268352;649.2075715;647.953044;11691.20274
23.85;0.352078771;60;8937;60.93839071;30.91532174;649.615236;648.3496158;10412.88343
23.85;0.352078771;60;8937;60.74168634;30.20805336;650.0224613;648.7457415;9370.510078
23.85;0.352078771;60;8937;60.68528789;29.55261469;650.4292478;649.1414219;8404.523426
23.85;0.352078771;60;8937;60.519795;29.00752521;650.835596;649.5366573;7601.169612
23.85;0.352078771;60;8937;60.51246243;28.53929878;651.2415063;649.9314483;6911.096686
23.85;0.352078771;60;8937;60.38046703;28.15298205;651.6469792;650.3257954;6341.742416
23.85;0.352078771;60;8937;60.4076029;27.83306908;652.0520152;650.719699;5870.254129
23.85;0.352078771;60;8937;60.30331695;27.57461838;652.4566148;651.1131597;5489.349031
23.85;0.352078771;60;8937;60.35659819;27.36469331;652.8607785;651.5061779;5179.961101
23.85;0.352078771;60;8937;60.26883759;27.19805911;653.2645066;651.8987543;4934.375324
23.85;0.352078771;60;8937;60.34158957;27.06479587;653.6677997;652.2908891;4737.971731
23.85;0.352078771;60;8937;60.26194412;26.96087988;654.0706582;652.6825831;4584.820169
23.85;0.352078771;60;8937;60.34714943;26.87805907;654.4730827;653.0738365;4462.758714
23.85;0.352078771;60;8937;60.27245546;26.81611068;654.8750735;653.46465;4371.459071
23.85;0.352078771;60;8937;60.36572744;26.76583719;655.2766312;653.8550241;4297.365916
23.85;0.352078771;60;8937;60.26334088;26.73255737;655.6777561;654.2449592;4248.318048
23.85;0.352078771;60;8937;60.39287934;26.70124982;656.0784489;654.6344558;4202.176935
23.85;0.352078771;60;8937;60.31937403;26.68326764;656.4787099;655.0235144;4175.67476
23.85;0.352078771;60;8937;60.42548221;26.66627588;656.8785396;655.4121356;4150.632283
23.85;0.352078771;60;8937;60.34838876;26.6586787;657.2779385;655.8003197;4139.435536
23.85;0.352078771;60;8937;60.46555096;26.64918743;657.676907;656.1880674;4125.447294
23.85;0.352078771;60;8937;60.37803666;26.64768864;658.0754456;656.575379;4123.238369
23.85;0.352078771;60;8937;60.51022725;26.6422035;658.4735548;656.9622551;4115.15436
23.85;0.352078771;60;8937;60.40713027;26.64431572;658.871235;657.3486962;4118.267354
23.85;0.352078771;60;8937;60.54133007;26.64087576;659.2684867;657.7347028;4113.197539
23.85;0.352078771;60;8937;60.43658374;26.64497265;659.6653104;658.1202752;4119.23554
23.85;0.352078771;60;8937;60.56130475;26.64261476;660.0617064;658.5054142;4115.760473
23.85;0.352078771;60;8937;60.46624814;26.6476539;660.4576754;658.89012;4123.187178
23.85;0.352078771;60;8937;60.58058045;26.64572822;660.8532176;659.2743932;4120.3491
23.85;0.352078771;60;8937;60.49502506;26.65127762;661.2483337;659.6582344;4128.52782
23.85;0.352078771;60;8937;60.6166634;26.65007243;661.643024;660.0416439;4126.7516
23.85;0.352078771;60;8937;60.52394074;26.65603556;662.037289;660.4246223;4135.540084
23.85;0.352078771;60;8937;60.60279406;26.65478529;662.4311292;660.80717;4133.697424
23.85;0.352078771;60;8937;60.55315306;26.65956219;662.824545;661.1892876;4140.737629
23.85;0.352078771;60;8937;60.64562419;26.66563624;663.2175369;661.5709754;4149.689576
23.85;0.352078771;60;8937;60.57003691;26.66486218;663.6101054;661.9522341;4148.548773
23.85;0.352078771;60;8937;60.67817329;26.67301969;664.0022508;662.3330641;4160.571315
23.85;0.352078771;60;8937;60.60891838;26.67053433;664.3939737;662.7134658;4156.908396
