Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.352078771;60;8937;60.73498415;26.67384715;664.7852745;663.0934398;4161.790835
23.85;0.352078771;60;8937;60.6340509;26.67665995;665.1761537;663.4729865;4165.936344
23.85;0.352078771;60;8937;60.75667601;26.67949065;665.5666117;663.8521064;4170.108229
23.85;0.352078771;60;8937;60.65853078;26.68018053;665.9566489;664.2308;4171.124971
23.85;0.352078771;60;8937;60.7886002;26.68626115;666.3462659;664.6090678;4180.086606
23.85;0.352078771;60;8937;60.68965667;26.68525582;666.7354631;664.9869102;4178.604949
23.85;0.352078771;60;8937;60.82419788;26.69113549;667.1242408;665.3643277;4187.270415
23.85;0.352078771;60;8937;60.71677949;26.69002918;667.5125997;665.7413209;4185.63993
23.85;0.352078771;60;8937;60.8567967;26.6968767;667.9005401;666.1178901;4195.731823
23.85;0.352078771;60;8937;60.74263262;26.69477287;668.2880625;666.4940359;4192.631197
23.85;0.352078771;60;8937;60.88843784;26.70213877;668.6751673;666.8697587;4203.487071
23.85;0.352078771;60;8937;60.76548641;26.69938966;669.061855;667.245059;4199.435427
23.85;0.352078771;60;8937;60.91535968;26.7074839;669.448126;667.6199373;4211.364737
23.85;0.352078771;60;8937;60.78790026;26.70395866;669.8339809;667.9943941;4206.169226
23.85;0.352078771;60;8937;60.93860607;26.71253265;670.2194199;668.3684298;4218.805582
23.85;0.352078771;60;8937;60.80963283;26.70843399;670.6044436;668.7420449;4212.764979
23.85;0.352078771;60;8937;60.99478465;26.71701426;670.9890525;669.1152399;4225.410593
23.85;0.352078771;60;8937;60.82950195;26.71529633;671.3732469;669.4880152;4222.878697
23.85;0.352078771;60;8937;61.03613106;26.71999694;671.7570274;669.8603714;4229.806465
23.85;0.352078771;60;8937;60.91655952;26.72178694;672.1403943;670.2323088;4232.444578
23.85;0.352078771;60;8937;61.02689694;26.73301643;672.5233481;670.603828;4248.99461
23.85;0.352078771;60;8937;60.92187169;26.72192977;672.9058893;670.9749295;4232.655072
23.85;0.352078771;60;8937;61.05966262;26.73641799;673.2880183;671.3456136;4254.00785
23.85;0.352078771;60;8937;61.13758222;26.72954218;673.6697355;671.7158809;4243.874257
23.85;0.352078771;60;8937;61.06876748;26.74758299;674.0510414;672.0857319;4270.462842
23.85;0.352078771;60;8937;60.93036816;26.73195685;674.4319365;672.455167;4247.433006
23.85;0.352078771;60;8937;61.14859155;26.748397;674.8124211;672.8241867;4271.662533
23.85;0.352078771;60;8937;60.97811946;26.74294497;675.1924958;673.1927914;4263.627314
23.85;0.352078771;60;8937;61.1201376;26.74955524;675.5721609;673.5609816;4273.369539
23.85;0.352078771;60;8937;61.04128111;26.74609624;675.9514169;673.9287578;4268.271671
23.85;0.352078771;60;8937;61.17052205;26.75884621;676.3302642;674.2961204;4287.062592
23.85;0.352078771;60;8937;61.01729795;26.75149561;676.7087034;674.66307;4276.229259
23.85;0.352078771;60;8937;61.19671708;26.75678471;677.0867347;675.0296069;4284.024354
23.85;0.352078771;60;8937;61.05243919;26.756823;677.4643587;675.3957317;4284.080785
23.85;0.352078771;60;8937;61.21270229;26.76317355;677.8415758;675.7614447;4293.440241
23.85;0.352078771;60;8937;61.08685448;26.76100951;678.2183865;676.1267465;4290.250865
23.85;0.352078771;60;8937;61.22443626;26.76914305;678.5947911;676.4916376;4302.238099
23.85;0.352078771;60;8937;61.12073445;26.76471758;678.9707902;676.8561183;4295.71583
23.85;0.352078771;60;8937;61.24082862;26.7749786;679.346384;677.2201892;4310.838541
23.85;0.352078771;91;8937;60.71400751;26.76106287;679.7215732;677.5838507;4290.329514
23.85;0.352078771;91;8937;59.99336289;26.73643406;680.0963581;677.9471033;4254.031526
23.85;0.352078771;91;8937;59.33533575;26.67978159;680.4707392;678.3099474;4170.537012
23.85;0.352078771;91;8937;58.94099372;26.628247;680.8447169;678.6723835;4094.585243
23.85;0.352078771;91;8937;58.48550721;26.56720372;681.2182915;679.0344121;4004.619557
23.85;0.352078771;91;8937;58.20639283;26.52132573;681.5914637;679.3960335;3937.004499
23.85;0.352078771;91;8937;57.91868136;26.47685951;681.9642337;679.7572483;3871.4701
23.85;0.352078771;91;8937;57.73137928;26.45150599;682.3366021;680.118057;3834.10405
23.85;0.352078771;91;8937;57.55504138;26.43167335;682.7085693;680.4784599;3804.87467
23.85;0.352078771;91;8937;57.43483605;26.43063921;683.0801356;680.8384575;3803.350539
23.85;0.352078771;91;8937;57.33047641;26.43441213;683.4513016;681.1980504;3808.911082
23.85;0.352078771;91;8937;57.25588626;26.45346891;683.8220676;681.5572389;3836.996995
23.85;0.352078771;91;8937;57.19741529;26.47439406;684.1924341;681.9160235;3867.836523
23.85;0.352078771;91;8937;57.15259141;26.50611349;684.5624015;682.2744046;3914.584676
23.85;0.352078771;91;8937;57.12309825;26.53646748;684.9319703;682.6323828;3959.32043
23.85;0.352078771;91;8937;57.09710575;26.57358349;685.3011409;682.9899584;4014.022068
23.85;0.352078771;91;8937;57.08573863;26.6068654;685.6699137;683.3471319;4063.07301
23.85;0.352078771;91;8937;57.08103478;26.64012266;686.0382891;683.7039038;4112.087613
23.85;0.352078771;91;8937;57.06372654;26.67265943;686.4062675;684.0602745;4160.040365
23.85;0.352078771;91;8937;57.07188517;26.70524633;686.7738495;684.4162445;4208.066989
23.85;0.352078771;91;8937;57.06365343;26.73465285;687.1410354;684.7718142;4251.406383
23.85;0.352078771;91;8937;57.07439591;26.76264593;687.5078256;685.1269841;4292.662633
23.85;0.352078771;91;8937;57.07238437;26.78719681;687.8742207;685.4817546;4328.845761
23.85;0.352078771;91;8937;57.08423442;26.81019817;688.2402209;685.8361262;4362.745203
23.85;0.352078771;91;8937;57.08649542;26.82996597;688.6058267;686.1900992;4391.879012
23.85;0.352078771;91;8937;57.09868074;26.84833283;688.9710386;686.5436743;4418.948122
23.85;0.352078771;91;8937;57.1039523;26.86388267;689.3358569;686.8968517;4441.865509
23.85;0.352078771;91;8937;57.11627384;26.87825345;689.7002822;687.2496321;4463.045193
23.85;0.352078771;91;8937;57.1232798;26.89034583;690.0643148;687.6020157;4480.866958
23.85;0.352078771;91;8937;57.13576778;26.90154957;690.4279551;687.9540031;4497.379048
23.85;0.352078771;91;8937;57.14387119;26.91094133;690.7912036;688.3055947;4511.220643
23.85;0.352078771;91;8937;57.15647973;26.91972905;691.1540607;688.6567909;4524.172006
23.85;0.352078771;91;8937;57.16540765;26.9270958;691.5165268;689.0075922;4535.029132
23.85;0.352078771;91;8937;57.1780275;26.93407803;691.8786023;689.357999;4545.319552
23.85;0.352078771;91;8937;57.18757683;26.93996196;692.2402877;689.7080118;4553.991293
23.85;0.352078771;91;8937;57.20015115;26.94562586;692.6015834;690.0576311;4562.338769
23.85;0.352078771;91;8937;57.21017375;26.95044789;692.9624897;690.4068572;4569.445481
23.85;0.352078771;91;8937;57.22267257;26.9551656;693.3230072;690.7556906;4576.398449
23.85;0.352078771;91;8937;57.23305775;26.95924034;693.6831362;691.1041317;4582.403806
23.85;0.352078771;91;8937;57.2454666;26.96328738;694.0428771;691.4521811;4588.36835
23.85;0.352078771;91;8937;57.25612986;26.96684348;694.4022304;691.799839;4593.609324
23.85;0.352078771;91;8937;57.26844334;26.97041927;694.7611965;692.147106;4598.879331
23.85;0.352078771;91;8937;57.27931922;26.97361935;695.1197759;692.4939826;4603.595616
23.85;0.352078771;91;8937;57.29153727;26.97686579;695.4779688;692.840469;4608.380235
23.85;0.352078771;91;8937;57.30257461;26.97982366;695.8357758;693.1865659;4612.739538
23.85;0.352078771;91;8937;57.31470032;26.98284056;696.1931972;693.5322736;4617.185851
23.85;0.352078771;91;8937;57.32585889;26.98563482;696.5502335;693.8775925;4621.304033
23.85;0.352078771;91;8937;57.33789712;26.9884918;696.9068851;694.2225232;4625.514654
23.85;0.352078771;91;8937;57.34914518;26.99117624;697.2631523;694.5670659;4629.470993
23.85;0.352078771;91;8937;57.36110166;26.99392166;697.6190357;694.9112213;4633.517194
23.85;0.352078771;91;8937;57.37241414;26.99653283;697.9745356;695.2549896;4637.365544
23.85;0.352078771;91;8937;57.3842949;26.99920022;698.3296525;695.5983714;4641.296746
23.85;0.352078771;91;8937;57.39565199;27.00176281;698.6843867;695.9413671;4645.073499
23.85;0.352078771;91;8937;57.40746296;27.00437544;699.0387387;696.2839771;4648.924001
23.85;0.352078771;91;8937;57.41884899;27.00690607;699.3927088;696.6262018;4652.653646
23.85;0.352078771;91;8937;57.43059578;27.00948014;699.7462975;696.9680417;4656.447316
23.85;0.352078771;91;8937;57.44199834;27.01198995;700.0995053;697.3094972;4660.146281
23.85;0.352078771;91;8937;57.45368611;27.01453678;700.4523324;697.6505687;4663.899797
23.85;0.352078771;91;8937;57.46509539;27.01703323;700.8047794;697.9912567;4667.579067
23.85;0.352078771;91;8937;57.47672875;27.01956076;701.1568466;698.3315617;4671.304142
23.85;0.352078771;91;8937;57.48813699;27.0220488;701.5085344;698.6714839;4674.971033
23.85;0.352078771;91;8937;57.49972001;27.02456265;701.8598433;699.0110239;4678.67594
23.85;0.352078771;91;8937;57.51112106;27.02704559;702.2107736;699.3501821;4682.335304
23.85;0.352078771;91;8937;57.52265727;27.02954973;702.5613258;699.688959;4686.025915
23.85;0.352078771;91;8937;57.53404628;27.03202974;702.9115002;700.0273549;4689.680946
23.85;0.352078771;91;8937;57.54553871;27.03452702;703.2612974;700.3653702;4693.361455
23.85;0.352078771;91;8937;57.55691184;27.0370055;703.6107176;700.7030055;4697.014237
23.85;0.352078771;91;8937;57.56836306;27.03949797;703.9597613;701.0402612;4700.687649
23.85;0.352078771;91;8937;57.57971728;27.04197583;704.3084289;701.3771375;4704.339523
23.85;0.352078771;91;8937;57.59112944;27.04446496;704.6567209;701.7136351;4708.008001
23.85;0.352078771;91;8937;57.60246238;27.04694278;705.0046375;702.0497543;4711.659814
23.85;0.352078771;91;8937;57.61382399;27.04569713;705.3521792;702.3854955;4709.823979
23.85;0.352078771;91;8937;57.62496762;27.05083873;705.6993465;702.7208592;4717.401674
23.85;0.352078771;91;8937;57.6366361;27.05152822;706.0461396;703.0558458;4718.417849
23.85;0.352078771;91;8937;57.64771301;27.05167008;706.3925591;703.3904557;4718.626915
23.85;0.352078771;91;8937;57.65940847;27.05663395;706.7386053;703.7246894;4725.942681
23.85;0.352078771;91;8937;57.67041624;27.05525992;707.0842786;704.0585472;4723.917635
23.85;0.352078771;91;8937;57.68204511;27.06078497;707.4295795;704.3920296;4732.060467
23.85;0.352078771;91;8937;57.69369761;27.06166596;707.7745083;704.725137;4733.358858
23.85;0.352078771;91;8937;57.70497655;27.06475596;708.1190654;705.0578698;4737.912906
23.85;0.352078771;91;8937;57.71632945;27.06670256;708.4632513;705.3902285;4740.781817
23.85;0.352078771;91;8937;57.72770822;27.0686693;708.8070663;705.7222134;4743.680401
23.85;0.352078771;91;8937;57.73899964;27.07082119;709.1505108;706.0538251;4746.851867
23.85;0.352078771;91;8937;57.75035569;27.07305057;709.4935852;706.3850638;4750.137523
23.85;0.352078771;91;8937;57.76163086;27.07528749;709.83629;706.7159301;4753.4343
23.85;0.352078771;91;8937;57.77294888;27.07752935;710.1786255;707.0464243;4756.738358
23.85;0.352078771;91;8937;57.78401553;27.07975347;710.5205921;707.3765469;4760.016268
23.85;0.352078771;91;8937;57.7952842;27.08292548;710.8621902;707.7062983;4764.691188
23.85;0.352078771;91;8937;57.80645477;27.08106713;711.2034203;708.0356789;4761.952337
23.85;0.352078771;91;8937;57.81763167;27.0826993;711.5442827;708.3646891;4764.357843
23.85;0.352078771;91;8937;57.82913043;27.08486226;711.8847778;708.6933293;4767.545615
23.85;0.352078771;91;8937;57.84039532;27.08942838;712.224906;709.0216;4774.275171
23.85;0.352078771;91;8937;57.85182876;27.08887943;712.5646677;709.3495015;4773.466124
23.85;0.352078771;91;8937;57.86289215;27.0893849;712.9040633;709.6770344;4774.211087
23.85;0.352078771;91;8937;57.87434396;27.09286184;713.2430932;710.0041989;4779.335403
23.85;0.352078771;91;8937;57.88581377;27.0933695;713.5817577;710.3309956;4780.083596
23.85;0.352078771;91;8937;57.89707873;27.09542651;713.9200574;710.6574247;4783.115228
23.85;0.352078771;91;8937;57.9084223;27.09758433;714.2579925;710.9834868;4786.295425
23.85;0.352078771;91;8937;57.91971363;27.09963557;714.5955635;711.3091823;4789.318536
23.85;0.352078771;91;8937;57.93099904;27.10165804;714.9327708;711.6345115;4792.29927
23.85;0.352078771;91;8937;57.94223663;27.10367411;715.2696147;711.9594749;4795.270557
23.85;0.352078771;91;8937;57.95346085;27.1056917;715.6060956;712.2840729;4798.244073
23.85;0.352078771;91;8937;57.96464221;27.10770838;715.942214;712.6083059;4801.216268
23.85;0.352078771;91;8937;57.97580784;27.1097265;716.2779702;712.9321743;4804.190575
23.85;0.352078771;91;8937;57.98693566;27.11174384;716.6133646;713.2556785;4807.163736
23.85;0.352078771;91;8937;57.99804702;27.11376236;716.9483976;713.5788189;4810.138634
23.85;0.352078771;91;8937;58.00912523;27.11578061;717.2830696;713.901596;4813.113134
23.85;0.352078771;91;8937;58.02018696;27.11780027;717.617381;714.2240101;4816.08971
23.85;0.352078771;91;8937;58.03121957;27.11982038;717.9513322;714.5460616;4819.06695
23.85;0.352078771;91;8937;58.04223597;27.1218423;718.2849235;714.8677511;4822.046856
23.85;0.352078771;91;8937;58.05389829;27.12390293;718.6181554;715.1890788;4825.083814
23.85;0.352078771;91;8937;58.06399242;27.12518673;718.9510282;715.5100451;4826.975893
23.85;0.352078771;91;8937;58.07507278;27.12841156;719.2835423;715.8306506;4831.72864
23.85;0.352078771;91;8937;58.08610742;27.12938027;719.6156981;716.1508955;4833.156334
23.85;0.352078771;91;8937;58.09765094;27.1316988;719.9474961;716.4707803;4836.573386
23.85;0.352078771;91;8937;58.10868179;27.13326458;720.2789365;716.7903055;4838.881029
23.85;0.352078771;91;8937;58.11954725;27.13504307;720.6100197;717.1094713;4841.502183
23.85;0.352078771;91;8937;58.12963825;27.14530886;720.9407463;717.4282782;4856.631924
23.85;0.352078771;91;8937;58.14062441;27.13901455;721.2711164;717.7467267;4847.355352
23.85;0.352078771;91;8937;58.1517796;27.14195795;721.6011306;718.064817;4851.693336
23.85;0.352078771;91;8937;58.16187497;27.15187001;721.9307891;718.3825497;4866.301752
23.85;0.352078771;91;8937;58.17337706;27.14540231;722.2600925;718.6999251;4856.769646
23.85;0.352078771;91;8937;58.18398263;27.14783967;722.589041;719.0169436;4860.361832
23.85;0.352078771;91;8937;58.19394159;27.15825652;722.9176351;719.3336056;4875.7142
23.85;0.352078771;91;8937;58.20537991;27.15149812;723.2458751;719.6499115;4865.753652
23.85;0.352078771;91;8937;58.21533454;27.15401263;723.5737614;719.9658618;4869.459546
23.85;0.352078771;91;8937;58.22652374;27.16322114;723.9012944;720.2814568;4883.031066
23.85;0.352078771;91;8937;58.2368825;27.15697184;724.2284745;720.5966969;4873.82083
23.85;0.352078771;91;8937;58.2471446;27.16720185;724.555302;720.9115825;4888.897842
23.85;0.352078771;91;8937;58.25807406;27.16786541;724.8817774;721.2261141;4889.875801
23.85;0.352078771;91;8937;58.26841098;27.17167091;725.207901;721.5402919;4895.484349
23.85;0.352078771;91;8937;58.27896639;27.17253417;725.5336732;721.8541165;4896.756631
23.85;0.352078771;91;8937;58.2892732;27.17711392;725.8590943;722.1675882;4903.506273
23.85;0.352078771;91;8937;58.29826535;27.17245293;726.1841648;722.4807074;4896.636899
23.85;0.352078771;91;8937;58.30735937;27.1850426;726.508885;722.7934745;4915.191575
23.85;0.352078771;91;8937;58.31630118;27.18897865;726.8332554;723.1058899;4920.992535
23.85;0.352078771;91;8937;58.32486031;27.19368112;727.1572762;723.417954;4927.923033
23.85;0.352078771;91;8937;58.33304106;27.19902848;727.4809478;723.7296672;4935.803988
23.85;0.352078771;91;8937;58.34143458;27.19852289;727.8042708;724.0410298;4935.058842
23.85;0.352078771;91;8937;58.34941876;27.20172084;728.1272453;724.3520424;4939.771996
23.85;0.352078771;91;8937;58.35781467;27.20557751;728.4498718;724.6627052;4945.455951
23.85;0.352078771;91;8937;58.36618972;27.21046176;728.7721506;724.9730187;4952.654368
23.85;0.352078771;91;8937;58.37472083;27.21568312;729.0940823;725.2829833;4960.349628
23.85;0.352078771;91;8937;58.38324663;27.22116919;729.415667;725.5925993;4968.435007
23.85;0.352078771;91;8937;58.39183755;27.2268792;729.7369052;725.9018671;4976.85043
23.85;0.352078771;91;8937;58.40033043;27.23266932;730.0577972;726.2107872;4985.383909
23.85;0.352078771;91;8937;58.40874234;27.23777506;730.3783435;726.5193599;4992.908761
23.85;0.352078771;91;8937;58.41725854;27.24219195;730.6985444;726.8275857;4999.418381
23.85;0.352078771;91;8937;58.42564096;27.24665329;731.0184003;727.1354648;5005.993513
23.85;0.352078771;91;8937;58.43453144;27.24954972;731.3379115;727.4429977;5010.262276
23.85;0.352078771;91;8937;58.44335194;27.25328259;731.6570784;727.7501848;5015.76379
23.85;0.352078771;91;8937;58.45220237;27.25769989;731.9759014;728.0570265;5022.274007
23.85;0.352078771;91;8937;58.46169081;27.26105779;732.2943809;728.3635232;5027.222889
23.85;0.352078771;91;8937;58.47074026;27.26475922;732.6125172;728.6696752;5032.678063
23.85;0.352078771;91;8937;58.47990942;27.26798493;732.9303107;728.975483;5037.43212
23.85;0.352078771;91;8937;58.48916057;27.27144977;733.2477618;729.2809468;5042.538604
23.85;0.352078771;91;8937;58.49817783;27.27484731;733.5648708;729.5860672;5047.545906
23.85;0.352078771;91;8937;58.50775836;27.27821667;733.8816381;729.8908445;5052.511681
23.85;0.352078771;91;8937;58.51731469;27.28158931;734.1980641;730.1952791;5057.482283
23.85;0.352078771;91;8937;58.52685268;27.28488726;734.5141491;730.4993713;5062.342805
23.85;0.352078771;91;8937;58.53638158;27.28812603;734.8298936;730.8031216;5067.116107
23.85;0.352078771;91;8937;58.54593865;27.29131403;735.1452978;731.1065304;5071.814586
23.85;0.352078771;91;8937;58.55551696;27.29445715;735.4603622;731.4095979;5076.446928
23.85;0.352078771;91;8937;58.5651081;27.29755579;735.7750871;731.7123247;5081.013702
23.85;0.352078771;91;8937;58.57469977;27.30061174;736.0894728;732.0147111;5085.517578
23.85;0.352078771;91;8937;58.58393508;27.30359295;736.4035198;732.3167574;5089.911278
23.85;0.352078771;91;8937;58.59350532;27.30625899;736.7172284;732.6184641;5093.840492
23.85;0.352078771;91;8937;58.60310294;27.30898551;737.030599;732.9198315;5097.858841
23.85;0.352078771;91;8937;58.61278223;27.31149929;737.3436319;733.2208601;5101.563662
23.85;0.352078771;91;8937;58.62251304;27.31395521;737.6563275;733.5215501;5105.1832
23.85;0.352078771;91;8937;58.63191069;27.31661459;737.9686862;733.821902;5109.102601
23.85;0.352078771;91;8937;58.64191957;27.31919857;738.2807082;734.1219162;5112.910867
23.85;0.352078771;91;8937;58.65172949;27.32204219;738.5923941;734.421593;5117.101802
23.85;0.352078771;91;8937;58.66147405;27.32445142;738.9037442;734.7209329;5120.652532
23.85;0.352078771;91;8937;58.67153343;27.3270407;739.2147587;735.0199362;5124.46862
23.85;0.352078771;91;8937;58.6818891;27.32917349;739.5254381;735.3186032;5127.611924
23.85;0.352078771;91;8937;58.69156942;27.33137857;739.8357828;735.6169344;5130.861779
23.85;0.352078771;91;8937;58.70132917;27.33353237;740.145793;735.9149301;5134.036048
23.85;0.352078771;91;8937;58.71111067;27.33576114;740.4554692;736.2125907;5137.320825
23.85;0.352078771;91;8937;58.720886;27.33795483;740.7648117;736.5099166;5140.553888
23.85;0.352078771;91;8937;58.73068375;27.34013913;741.0738209;736.8069082;5143.7731
23.85;0.352078771;91;8937;58.74047706;27.34230248;741.3824971;737.1035658;5146.961452
23.85;0.352078771;91;8937;58.75028014;27.34445053;741.6908408;737.3998899;5150.127257
23.85;0.352078771;91;8937;58.76008132;27.3465861;741.9988521;737.6958807;5153.274661
23.85;0.352078771;91;8937;58.7698813;27.34870889;742.3065316;737.9915387;5156.403241
23.85;0.352078771;91;8937;58.77967772;27.3508218;742.6138796;738.2868642;5159.517241
23.85;0.352078771;91;8937;58.78946782;27.35292448;742.9208963;738.5818576;5162.616182
23.85;0.352078771;91;8937;58.79925117;27.3550175;743.2275823;738.8765194;5165.700879
23.85;0.352078771;91;8937;58.80902599;27.35710102;743.5339378;739.1708498;5168.771566
23.85;0.352078771;91;8937;58.81879167;27.35917481;743.8399632;739.4648492;5171.827919
23.85;0.352078771;91;8937;58.82854755;27.361239;744.1456588;739.758518;5174.870132
23.85;0.352078771;91;8937;58.83829309;27.36329355;744.451025;740.0518566;5177.898136
23.85;0.352078771;91;8937;58.8480281;27.36533857;744.7560622;740.3448654;5180.912089
23.85;0.352078771;91;8937;58.85775242;27.36737428;745.0607708;740.6375446;5183.912319
23.85;0.352078771;91;8937;58.86746606;27.36940094;745.3651509;740.9298948;5186.899219
23.85;0.352078771;91;8937;58.87716918;27.37141897;745.6692031;741.2219162;5189.873384
23.85;0.352078771;91;8937;58.88686195;27.37342881;745.9729277;741.5136093;5192.835501
23.85;0.352078771;91;8937;58.89654467;27.37543101;746.276325;741.8049743;5195.78634
23.85;0.352078771;91;8937;58.90621764;27.37742612;746.5793954;742.0960117;5198.726738
23.85;0.352078771;91;8937;58.91588114;27.37941471;746.8821392;742.3867219;5201.657524
23.85;0.352078771;91;8937;58.92553545;27.38139732;747.1845569;742.6771051;5204.579502
23.85;0.352078771;91;8937;58.9351808;27.38337446;747.4866486;742.9671618;5207.493405
23.85;0.352078771;91;8937;58.94481734;27.38534654;747.7884148;743.2568924;5210.399873
23.85;0.352078771;91;8937;58.95444517;27.38731395;748.0898559;743.5462971;5213.299444
23.85;0.352078771;91;8937;58.96406431;27.38927698;748.3909722;743.8353765;5216.192555
23.85;0.352078771;91;8937;58.97367476;27.39123585;748.691764;744.1241308;5219.079547
23.85;0.352078771;91;8937;58.98327642;27.39319076;748.9922317;744.4125603;5221.960685
23.85;0.352078771;91;8937;58.99286921;27.39514182;749.2923756;744.7006656;5224.83617
23.85;0.352078771;91;8937;59.00245298;27.39708916;749.5921961;744.9884468;5227.706157
23.85;0.352078771;91;8937;59.01202761;27.39903285;749.8916936;745.2759045;5230.570767
23.85;0.352078771;91;8937;59.02159295;27.40097295;750.1908683;745.5630389;5233.430099
23.85;0.352078771;91;8937;59.03114885;27.40290954;750.4897207;745.8498505;5236.284239
23.85;0.352078771;91;8937;59.04069517;27.40484265;750.788251;746.1363395;5239.133261
23.85;0.352078771;91;8937;59.05023177;27.40677233;751.0864597;746.4225064;5241.977237
23.85;0.352078771;91;8937;59.05975851;27.40869864;751.384347;746.7083515;5244.816236
23.85;0.352078771;91;8937;59.06927528;27.41062162;751.6819134;746.9938752;5247.650327
23.85;0.352078771;91;8937;59.07878194;27.41254132;751.9791591;747.2790778;5250.479578
23.85;0.352078771;91;8937;59.08827839;27.41445778;752.2760845;747.5639597;5253.30406
23.85;0.352078771;91;8937;59.09776453;27.41637105;752.57269;747.8485213;5256.123844
23.85;0.352078771;91;8937;59.10724024;27.41828118;752.8689759;748.1327629;5258.939003
23.85;0.352078771;91;8937;59.11670543;27.42018823;753.1649425;748.4166848;5261.749611
23.85;0.352078771;91;8937;59.12616002;27.42209224;753.4605903;748.7002875;5264.555743
23.85;0.352078771;91;8937;59.13560392;27.42399326;753.7559194;748.9835713;5267.357476
23.85;0.352078771;91;8937;59.14503705;27.42589136;754.0509303;749.2665366;5270.154885
23.85;0.352078771;91;8937;59.15445934;27.42778656;754.3456234;749.5491836;5272.948047
23.85;0.352078771;91;8937;59.16387071;27.42967894;754.6399989;749.8315128;5275.737038
23.85;0.352078771;91;8937;59.17327111;27.43156854;754.9340572;750.1135246;5278.521933
23.85;0.352078771;91;8937;59.18266047;27.43345541;755.2277987;750.3952192;5281.302805
23.85;0.352078771;91;8937;59.19203873;27.4353396;755.5212236;750.6765971;5284.07973
23.85;0.352078771;91;8937;59.20140585;27.43722116;755.8143324;750.9576586;5286.852776
23.85;0.352078771;91;8937;59.21076177;27.43910014;756.1071253;751.238404;5289.622016
23.85;0.352078771;91;8937;59.22010644;27.44097658;756.3996027;751.5188338;5292.387516
23.85;0.352078771;91;8937;59.22943984;27.44285053;756.691765;751.7989482;5295.149343
23.85;0.352078771;91;8937;59.2387619;27.44472203;756.9836125;752.0787476;5297.90756
23.85;0.352078771;91;8937;59.24807261;27.44659112;757.2751455;752.3582324;5300.66223
23.85;0.352078771;91;8937;59.25737192;27.44845784;757.5663644;752.6374029;5303.413412
23.85;0.352078771;91;8937;59.26665981;27.45032224;757.8572694;752.9162595;5306.161165
23.85;0.352078771;91;8937;59.27593625;27.45218435;758.1478611;753.1948025;5308.905542
23.85;0.352078771;91;8937;59.2852012;27.4540442;758.4381396;753.4730323;5311.646599
23.85;0.352078771;91;8937;59.29445465;27.45590184;758.7281053;753.7509493;5314.384385
23.85;0.352078771;91;8937;59.30369657;27.45775729;759.0177585;754.0285537;5317.118949
23.85;0.352078771;91;8937;59.31292695;27.45961058;759.3070997;754.305846;5319.85034
23.85;0.352078771;91;8937;59.32214576;27.46146175;759.5961291;754.5828265;5322.578601
23.85;0.352078771;91;8937;59.33135299;27.46331083;759.884847;754.8594955;5325.303775
23.85;0.352078771;91;8937;59.34054863;27.46515784;760.1732539;755.1358534;5328.025905
23.85;0.352078771;91;8937;59.34973266;27.46700282;760.4613499;755.4119005;5330.745028
23.85;0.352078771;91;8937;59.35890507;27.46884577;760.7491356;755.6876372;5333.461183
23.85;0.352078771;91;8937;59.36806585;27.47068674;761.0366111;755.9630639;5336.174404
23.85;0.352078771;91;8937;59.37721499;27.47252574;761.3237769;756.2381809;5338.884727
23.85;0.352078771;91;8937;59.38635249;27.4743628;761.6106333;756.5129885;5341.592184
23.85;0.352078771;91;8937;59.39547833;27.47619793;761.8971806;756.7874871;5344.296806
23.85;0.352078771;91;8937;59.40459251;27.47803116;762.1834191;757.061677;5346.998622
23.85;0.352078771;91;8937;59.41369503;27.47986251;762.4693491;757.3355586;5349.697661
23.85;0.352078771;91;8937;59.42278588;27.48169198;762.7549711;757.6091322;5352.393949
23.85;0.352078771;91;8937;59.43186507;27.48351961;763.0402853;757.8823982;5355.087512
23.85;0.352078771;91;8937;59.44093258;27.48534541;763.3252921;758.155357;5357.778375
23.85;0.352078771;91;8937;59.44998842;27.48716939;763.6099918;758.4280087;5360.46656
23.85;0.352078771;91;8937;59.45903259;27.48899157;763.8943847;758.7003539;5363.152091
23.85;0.352078771;91;8937;59.46806509;27.49081196;764.1784711;758.9723929;5365.834987
23.85;0.352078771;91;2641;59.47708592;26.04132643;764.4622515;759.2441259;3229.5807
23.85;0.352078771;91;2641;59.47915047;26.04241099;764.0435805;758.8425298;3231.179117
23.85;0.352078771;91;2641;59.47603399;26.04221123;763.6253605;758.4413852;3230.884717
23.85;0.352078771;91;2641;59.47130101;26.04074594;763.2075913;758.0406917;3228.725173
23.85;0.352078771;91;2641;59.46470769;26.03905632;762.7902722;757.6404488;3226.235
23.85;0.352078771;91;2641;59.45758225;26.03703255;762.3734027;757.2406559;3223.25237
23.85;0.352078771;91;2641;59.44891227;26.03467568;761.9569825;756.8413126;3219.778815
23.85;0.352078771;91;2641;59.43818753;26.03161704;761.541011;756.4424183;3215.270986
23.85;0.352078771;91;2641;59.42767992;26.02869428;761.1254876;756.0439726;3210.963405
23.85;0.352078771;91;2641;59.41649654;26.02562775;760.710412;755.645975;3206.443954
23.85;0.352078771;91;2641;59.40519066;26.02253856;760.2957837;755.2484248;3201.891107
23.85;0.352078771;91;2641;59.39326691;26.01951488;759.8816022;754.8513217;3197.434795
23.85;0.352078771;91;2641;59.38099747;26.0164861;759.4678669;754.4546652;3192.970972
23.85;0.352078771;91;2641;59.36884506;26.01357801;759.0545774;754.0584547;3188.68502
23.85;0.352078771;91;2641;59.35614213;26.01084455;758.6417333;753.6626897;3184.656444
23.85;0.352078771;91;2641;59.34361795;26.00812966;758.229334;753.2673697;3180.655243
23.85;0.352078771;91;2641;59.3308953;26.00565932;757.8173791;752.8724943;3177.014444
23.85;0.352078771;91;2641;59.31801523;26.00328781;757.4058681;752.4780628;3173.519316
23.85;0.352078771;91;2641;59.30524646;26.00102762;756.9948005;752.084075;3170.188246
23.85;0.352078771;91;2641;59.29228636;25.99896217;756.5841759;751.6905301;3167.14417
23.85;0.352078771;91;2641;59.27937809;25.9969613;756.1739937;751.2974278;3164.195296
23.85;0.352078771;91;2641;59.26644896;25.99510859;755.7642535;750.9047675;3161.464767
23.85;0.352078771;91;2641;59.25345908;25.99335774;755.3549547;750.5125487;3158.884363
23.85;0.352078771;91;2641;59.24051997;25.99168261;754.9460971;750.120771;3156.415551
23.85;0.352078771;91;2641;59.22753429;25.99011607;754.5376799;749.7294339;3154.106778
23.85;0.352078771;91;2641;59.2145633;25.98860579;754.1297029;749.3385368;3151.880922
23.85;0.352078771;91;2641;59.20159975;25.98716851;753.7221655;748.9480792;3149.76266
23.85;0.352078771;91;2641;59.18862124;25.9857909;753.3150671;748.5580607;3147.732341
23.85;0.352078771;91;2641;59.17566437;25.98445592;752.9084075;748.1684808;3145.764841
23.85;0.352078771;91;2641;59.16270196;25.98317187;752.502186;747.7793389;3143.872409
23.85;0.352078771;91;2641;59.14974814;25.98192043;752.0964023;747.3906346;3142.028036
23.85;0.352078771;91;2641;59.13680468;25.9807025;751.6910558;747.0023675;3140.233037
23.85;0.352078771;91;2641;59.12386304;25.9795137;751.286146;746.6145369;3138.480983
23.85;0.352078771;91;2641;59.11093436;25.97834627;750.8816726;746.2271424;3136.76043
23.85;0.352078771;91;2641;59.09801179;25.97720149;750.477635;745.8401835;3135.073246
23.85;0.352078771;91;2641;59.08509832;25.97607317;750.0740328;745.4536598;3133.41033
23.85;0.352078771;91;2641;59.07219561;25.9749601;749.6708654;745.0675707;3131.769881
23.85;0.372187384;91;2641;59.05846713;25.88796669;749.2681325;744.6819157;3175.10398
23.85;0.372187384;91;2641;59.04386538;25.87801334;748.8658335;744.2966944;3159.596905
23.85;0.372187384;91;2641;59.03098877;25.8705516;748.463968;743.9119063;3147.971692
23.85;0.372187384;91;2641;59.01792604;25.86547537;748.0625356;743.5275509;3140.063041
23.85;0.372187384;91;2641;59.00536508;25.86164659;747.6615357;743.1436276;3134.097884
23.85;0.372187384;91;2641;58.99286642;25.85886389;747.2609679;742.7601361;3129.762504
23.85;0.372187384;91;2641;58.98023054;25.85667621;746.8608317;742.3770758;3126.354161
23.85;0.372187384;91;2641;58.96780233;25.85484022;746.4611266;741.9944462;3123.49372
23.85;0.372187384;91;2641;58.95521007;25.85336573;746.0618523;741.6122469;3121.196514
23.85;0.372187384;91;2641;58.94265311;25.85201735;745.6630082;741.2304774;3119.095763
23.85;0.372187384;91;2641;58.93010412;25.85082023;745.2645938;740.8491372;3117.230682
23.85;0.372187384;91;2641;58.91746957;25.84971808;744.8666088;740.4682257;3115.513557
23.85;0.372187384;91;2641;58.90488096;25.84864544;744.4690526;740.0877426;3113.842404
23.85;0.372187384;91;2641;58.89224581;25.84763572;744.0719247;739.7076874;3112.269286
23.85;0.372187384;91;2641;58.87960395;25.84663491;743.6752248;739.3280595;3110.710044
23.85;0.372187384;91;2641;58.86697213;25.84565091;743.2789523;738.9488585;3109.176992
23.85;0.372187384;91;2641;58.85431494;25.84468307;742.8831069;738.5700839;3107.66912
23.85;0.372187384;91;2641;58.84167231;25.84371221;742.4876879;738.1917352;3106.156546
23.85;0.372187384;91;2641;58.82902483;25.84275218;742.0926951;737.813812;3104.660842
23.85;0.372187384;91;2641;58.81637786;25.84179241;741.6981278;737.4363137;3103.165544
23.85;0.372187384;91;2641;58.80374172;25.84083415;741.3039857;737.0592399;3101.672596
23.85;0.372187384;91;2641;58.79110534;25.83988073;740.9102684;736.6825901;3100.187196
23.85;0.372187384;91;2641;58.77847943;25.83892691;740.5169752;736.3063639;3098.701171
23.85;0.372187384;91;2641;58.76586088;25.83797693;740.1241058;735.9305607;3097.221117
23.85;0.372187384;91;2641;58.75324953;25.83702909;739.7316598;735.5551801;3095.74441
23.85;0.372187384;91;2641;58.74064947;25.8360832;739.3396366;735.1802216;3094.27074
23.85;0.372187384;91;2641;58.72805761;25.83514081;738.9480359;734.8056848;3092.802508
23.85;0.372187384;91;2641;58.71547653;25.83420044;738.5568571;734.431569;3091.337434
23.85;0.372187384;91;2641;58.70290608;25.83326308;738.1660998;734.057874;3089.877059
23.85;0.372187384;91;2641;58.69034578;25.83232853;737.7757636;733.6845992;3088.421046
23.85;0.372187384;91;2641;58.677797;25.83139646;737.3858479;733.3117442;3086.968904
23.85;0.372187384;91;2641;58.66525895;25.83046733;736.9963525;732.9393084;3085.521344
23.85;0.372187384;91;2641;58.65273219;25.8295407;736.6072767;732.5672913;3084.077673
23.85;0.372187384;91;2641;58.64021689;25.8286167;736.2186201;732.1956927;3082.638096
23.85;0.372187384;91;2641;58.6277128;25.82769528;735.8303823;731.8245118;3081.202555
23.85;0.372187384;91;2641;58.61522033;25.82677627;735.4425629;731.4537484;3079.770751
23.85;0.372187384;91;2641;58.60273933;25.82585974;735.0551613;731.0834019;3078.342822
23.85;0.372187384;91;2641;58.59026988;25.82494555;734.6681772;730.7134718;3076.918535
23.85;0.372187384;91;2641;58.57781209;25.82403367;734.2816101;730.3439577;3075.497848
23.85;0.372187384;91;2641;58.56536588;25.82312408;733.8954595;729.9748591;3074.080727
23.85;0.372187384;91;2641;58.55293136;25.82221669;733.509725;729.6061755;3072.667032
23.85;0.372187384;91;2641;58.5405085;25.82131149;733.1244061;729.2379066;3071.256762
23.85;0.372187384;91;2641;58.52809733;25.82040844;732.7395025;728.8700517;3069.849834
23.85;0.372187384;91;2641;58.51569787;25.81950751;732.3550135;728.5026105;3068.446198
23.85;0.372187384;91;2641;58.50331012;25.81860867;731.9709389;728.1355824;3067.04583
23.85;0.372187384;91;2641;58.4909341;25.81771189;731.5872781;727.7689671;3065.648671
23.85;0.372187384;91;2641;58.4785698;25.81681716;731.2040307;727.402764;3064.254703
23.85;0.372187384;91;2641;58.46621725;25.81592446;730.8211963;727.0369727;3062.863893
23.85;0.372187384;91;2641;58.45387644;25.81503377;730.4387744;726.6715928;3061.476212
23.85;0.372187384;91;2641;58.44154737;25.81414507;730.0567646;726.3066237;3060.091644
28.85;0.372187384;91;2641;58.4647758;27.33396695;729.6751664;725.9420649;-2361.943695
28.85;0.372187384;91;2641;58.47117226;27.36598897;729.2939793;725.5779162;-2312.05414
28.85;0.372187384;91;2641;58.497398;27.3929017;728.913203;725.2141769;-2270.124756
28.85;0.372187384;91;2641;58.54973074;27.46127858;728.5328371;724.8508466;-2163.595188
28.85;0.372187384;91;2641;58.60430647;27.58923998;728.1528809;724.4879249;-1964.234342
28.85;0.372187384;91;2641;58.66084922;27.79324234;727.7733342;724.1254113;-1646.403484
28.85;0.372187384;91;2641;58.71365708;28.04492388;727.3941964;723.7633053;-1254.289583
28.85;0.372187384;91;2641;58.7624903;28.33290998;727.0154672;723.4016065;-805.6140401
28.85;0.372187384;91;2641;58.80404888;28.62701834;726.6371461;723.0403144;-347.4001623
28.85;0.372187384;91;2641;58.83882039;28.9187225;726.2592326;722.6794286;107.0680397
28.85;0.372187384;91;2641;58.8654956;29.18987649;725.8817263;722.3189486;529.5195416
28.85;0.372187384;91;2641;58.88525571;29.43858135;725.5046268;721.9588739;916.9958444
28.85;0.372187384;91;2641;58.89805187;29.65681222;725.1279337;721.5992042;1256.994384
28.85;0.372187384;91;2641;58.90525456;29.8469491;724.7516464;721.2399388;1553.223162
28.85;0.372187384;91;2641;58.90735195;30.00739876;724.3757646;720.8810775;1803.199946
28.85;0.372187384;91;2641;58.90555602;30.14217678;724.0002878;720.5226197;2013.180918
28.85;0.372187384;91;2641;58.90044077;30.25242737;723.6252156;720.164565;2184.948733
28.85;0.372187384;91;2641;58.89289902;30.34233009;723.2505476;719.8069129;2325.015044
28.85;0.372187384;91;2641;58.88337999;30.41418037;722.8762833;719.4496629;2436.956085
28.85;0.372187384;91;2641;58.87273446;30.47038301;722.5024222;719.0928147;2524.518474
28.85;0.372187384;91;2641;58.86132823;30.51381685;722.128964;718.7363678;2592.187362
28.85;0.372187384;91;2641;58.84896604;30.54873588;721.7559082;718.3803216;2646.590392
28.85;0.372187384;91;2641;58.83596747;30.57598942;721.3832544;718.0246759;2689.050763
28.85;0.372187384;91;2641;58.82266685;30.59698083;721.0110021;717.66943;2721.754892
28.85;0.372187384;91;2641;58.80915679;30.6129696;720.639151;717.3145836;2746.665008
28.85;0.372187384;91;2641;58.79562887;30.62494919;720.2677005;716.9601363;2765.328931
28.85;0.372187384;91;2641;58.78257053;30.63353031;719.8966503;716.6060875;2778.69812
28.85;0.372187384;91;2641;58.76887204;30.64021167;719.5259999;716.2524368;2789.107512
28.85;0.372187384;91;2641;58.75544383;30.64492727;719.1557488;715.8991838;2796.454309
28.85;0.372187384;91;2641;58.74133871;30.64845479;718.7858967;715.546328;2801.950093
28.85;0.372187384;91;2641;58.72917507;30.65055533;718.4164432;715.193869;2805.222695
28.85;0.372187384;91;2641;58.71504504;30.65224136;718.0473877;714.8418063;2807.84948
28.85;0.372187384;91;2641;58.70311129;30.65311089;717.67873;714.4901395;2809.204189
28.85;0.372187384;91;2641;58.69009212;30.65359726;717.3104694;714.1388682;2809.961948
28.85;0.372187384;91;2641;58.67723476;30.65385478;716.9426057;713.7879919;2810.363162
28.85;0.372187384;86;2641;58.75570244;30.65560363;716.5751383;713.4375101;2813.087828
28.85;0.372187384;86;2641;58.85567202;30.68484388;716.2080669;713.0874224;2858.64344
28.85;0.372187384;86;2641;58.90527063;30.67352334;715.8413911;712.7377284;2841.006313
28.85;0.372187384;86;2641;58.95931788;30.69814603;715.4751103;712.3884276;2879.367873
28.85;0.372187384;86;2641;58.98789479;30.68908105;715.1092242;712.0395195;2865.244853
28.85;0.372187384;86;2641;59.0166646;30.70762339;714.7437324;711.6910039;2894.133378
28.85;0.372187384;86;2641;59.03357824;30.6990514;714.3786343;711.3428801;2880.77843
28.85;0.372187384;86;2641;59.04463365;30.71109441;714.0139297;710.9951478;2899.541146
28.85;0.372187384;86;2641;59.04699299;30.7018787;713.6496181;710.6478064;2885.183293
28.85;0.372187384;86;2641;59.05198516;30.70889148;713.285699;710.3008557;2896.10903
28.85;0.372187384;86;2641;59.0495994;30.69917823;712.9221721;709.9542951;2880.976022
28.85;0.372187384;86;2641;59.0472952;30.70214147;712.5590369;709.6081242;2885.59268
28.85;0.372187384;86;2641;59.04119661;30.69266479;712.1962929;709.2623426;2870.828238
28.85;0.372187384;86;2641;59.03505702;30.69274221;711.8339399;708.9169498;2870.948856
28.85;0.372187384;86;2641;59.02652505;30.68402833;711.4719772;708.5719454;2857.372841
28.85;0.372187384;86;2641;59.0179654;30.68246601;711.1104046;708.2273289;2854.938772
28.85;0.372187384;86;2641;59.00797632;30.67501633;710.7492216;707.8830999;2843.33235
28.85;0.372187384;86;2641;58.99792372;30.67269092;710.3884278;707.5392581;2839.709411
28.85;0.372187384;86;2641;58.98704131;30.66670129;710.0280227;707.1958028;2830.377712
28.85;0.372187384;86;2641;58.97612981;30.66408397;709.668006;706.8527338;2826.299995
28.85;0.372187384;86;2641;58.96469301;30.65953073;709.3083773;706.5100505;2819.206155
28.85;0.372187384;86;2641;58.9533244;30.65687857;708.949136;706.1677526;2815.074156
28.85;0.372187384;86;2641;58.94157879;30.65355324;708.5902818;705.8258396;2809.893358
28.85;0.372187384;86;2641;58.92995482;30.65107088;708.2318143;705.4843111;2806.025901
28.85;0.372187384;86;2641;58.91807199;30.64862326;707.8737331;705.1431666;2802.212577
28.85;0.372187384;86;2641;58.9062598;30.64647576;707.5160377;704.8024057;2798.866812
28.85;0.372187384;86;2641;58.89431288;30.64456629;707.1587277;704.462028;2795.891902
28.85;0.372187384;86;2641;58.88236386;30.64279591;706.8018027;704.122033;2793.133703
28.85;0.372187384;86;2641;58.87036445;30.64122231;706.4452623;703.7824203;2790.682073
28.85;0.372187384;86;2641;58.85833431;30.63976267;706.0891062;703.4431896;2788.407977
28.85;0.372187384;86;2641;58.846285;30.63842677;705.7333337;703.1043403;2786.326682
28.85;0.372187384;86;2641;58.83421106;30.63718977;705.3779447;702.765872;2784.399462
28.85;0.372187384;86;2641;58.82298958;30.63619126;705.0229385;702.4277843;2782.843809
28.85;0.372187384;86;2641;58.81094889;30.63533043;704.668315;702.0900768;2781.502657
28.85;0.372187384;86;2641;58.79830139;30.6344368;704.3140735;701.7527491;2780.110398
28.85;0.372187384;86;2641;58.78657957;30.63385547;703.9602137;701.4158006;2779.2047
28.85;0.372187384;86;2641;58.77453549;30.63269407;703.6067352;701.0792311;2777.395277
28.85;0.372187384;86;2641;58.76238642;30.63189934;703.2536376;700.74304;2776.157101
28.85;0.372187384;86;2641;58.75018896;30.63120645;702.9009205;700.4072269;2775.077596
28.85;0.372187384;86;2641;58.73798892;30.63082385;702.5485834;700.0717915;2774.481509
28.85;0.372187384;86;2641;58.72580606;30.63002957;702.196626;699.7367332;2773.244046
28.85;0.372187384;86;2641;58.7136398;30.62923224;701.8450478;699.4020518;2772.001826
28.85;0.372187384;86;2641;58.70146851;30.62846316;701.4938485;699.0677466;2770.803613
28.85;0.372187384;86;2641;58.68957661;30.62772474;701.1430276;698.7338174;2769.653177
28.85;0.372187384;86;2641;58.67756665;30.62666759;700.7925847;698.4002637;2768.006156
28.85;0.372187384;86;2641;58.66514199;30.62632015;700.4425194;698.067085;2767.464857
28.85;0.372187384;86;2641;58.65292018;30.62569494;700.0928314;697.734281;2766.490798
28.85;0.372187384;86;2641;58.64110598;30.62454363;699.7435201;697.4018513;2764.697078
28.85;0.372187384;86;2641;58.62880323;30.62435789;699.3945852;697.0697953;2764.407695
28.85;0.372187384;86;2641;58.61688789;30.62317226;699.0460263;696.7381127;2762.560511
28.85;0.372187384;86;2641;58.60487227;30.62305396;698.697843;696.4068031;2762.376202
28.85;0.372187384;86;2641;58.59276221;30.62200772;698.3500349;696.0758661;2760.746196
28.85;0.372187384;86;2641;58.58065517;30.62179658;698.0026015;695.7453011;2760.417232
28.85;0.372187384;86;2641;58.56903141;30.62075242;697.6555425;695.4151079;2758.790467
28.85;0.372187384;86;2641;58.55678661;30.62010088;697.3088575;695.085286;2757.775373
28.85;0.372187384;86;2641;58.54467726;30.61946529;696.962546;694.755835;2756.785144
28.85;0.372187384;86;2641;58.53265474;30.61882287;696.6166077;694.4267544;2755.78427
28.85;0.372187384;86;2641;58.52067095;30.61825156;696.2710421;694.0980439;2754.894187
28.85;0.372187384;86;2641;58.50868965;30.6175422;695.9258489;693.769703;2753.789013
28.85;0.372187384;86;2641;58.49674099;30.616948;695.5810277;693.4417313;2752.863266
28.85;0.372187384;86;2641;58.48490195;30.61624978;695.236578;693.1141284;2751.775449
28.85;0.372187384;86;2641;58.47271626;30.61560525;694.8924995;692.7868939;2750.771286
28.85;0.372187384;86;2641;58.46078825;30.61497799;694.5487917;692.4600273;2749.794043
28.85;0.372187384;86;2641;58.44890103;30.61436485;694.2054543;692.1335283;2748.838781
28.85;0.372187384;86;2641;58.43707864;30.61362873;693.8624868;691.8073965;2747.691916
28.85;0.372187384;86;2641;58.42532776;30.61344554;693.5198889;691.4816313;2747.406518
28.85;0.372187384;86;2641;58.4135292;30.61285259;693.1776601;691.1562325;2746.482715
28.85;0.372187384;86;2641;58.40138208;30.61222647;692.8358002;690.8311996;2745.507235
28.85;0.372187384;86;2641;58.38946275;30.61133545;692.4943085;690.5065322;2744.119044
28.85;0.372187384;86;2641;58.37816122;30.61096764;692.1531849;690.1822299;2743.546001
28.85;0.372187384;86;2641;58.36572791;30.610416;691.8124288;689.8582922;2742.686557
28.85;0.372187384;86;2641;58.35341386;30.6100181;691.4720398;689.5347188;2742.066644
28.85;0.372187384;86;2641;58.34181328;30.6095111;691.1320177;689.2115093;2741.276752
28.85;0.372187384;86;2641;58.3301799;30.60901717;690.7923619;688.8886632;2740.507219
28.85;0.372187384;86;2641;58.31850262;30.60839481;690.4530722;688.5661801;2739.537604
28.85;0.372187384;86;2641;58.30680469;30.60774068;690.114148;688.2440596;2738.518476
28.85;0.372187384;86;2641;58.2950872;30.60706796;689.775589;687.9223014;2737.470389
28.85;0.372187384;86;2641;58.28339284;30.60637131;689.4373948;687.600905;2736.385038
28.85;0.372187384;86;2641;58.27171121;30.60567559;689.0995651;687.2798699;2735.301119
28.85;0.372187384;86;2641;58.26005015;30.60496968;688.7620994;686.9591959;2734.20132
28.85;0.372187384;86;2641;58.24841275;30.60425897;688.4249972;686.6388825;2733.094062
28.85;0.372187384;86;2641;58.23679431;30.60354508;688.0882584;686.3189292;2731.981839
28.85;0.372187384;86;2641;58.22519809;30.60282524;687.7518823;685.9993358;2730.860334
28.85;0.372187384;86;2641;58.21362174;30.60210259;687.4158688;685.6801017;2729.734465
28.85;0.372187384;86;2641;58.2020647;30.60137638;687.0802173;685.3612265;2728.603044
28.85;0.372187384;86;2641;58.19052704;30.60064725;686.7449274;685.04271;2727.467077
28.85;0.372187384;86;2641;58.1790075;30.59991618;686.4099989;684.7245516;2726.328095
28.85;0.372187384;86;2641;58.16750603;30.59918314;686.0754312;684.406751;2725.186025
28.85;0.372187384;86;2641;58.15602209;30.59844882;685.7412241;684.0893077;2724.041982
28.85;0.372187384;86;2641;58.14455523;30.5977135;685.407377;683.7722214;2722.896366
28.85;0.372187384;86;2641;58.13310523;30.5969774;685.0738897;683.4554916;2721.749545
28.85;0.372187384;86;2641;58.12167167;30.59624086;684.7407618;683.139118;2720.602027
28.85;0.372187384;86;2641;58.11025429;30.595504;684.4079927;682.8231002;2719.454017
28.85;0.372187384;86;2641;58.09885281;30.59476702;684.0755823;682.5074377;2718.305819
28.85;0.372187384;86;2641;58.08746695;30.59403006;683.74353;682.1921301;2717.157658
28.85;0.372187384;86;2641;58.07609647;30.59329324;683.4118356;681.8771771;2716.009711
28.85;0.372187384;86;2641;58.06474112;30.59255668;683.0804985;681.5625783;2714.862172
28.85;0.372187384;86;2641;58.05340068;30.59182049;682.7495185;681.2483333;2713.715193
28.85;0.372187384;86;2641;58.04207496;30.59108475;682.4188951;680.9344416;2712.568927
28.85;0.372187384;86;2641;58.03076376;30.59034956;682.0886279;680.6209028;2711.42352
28.85;0.372187384;86;2641;58.0194669;30.58961501;681.7587167;680.3077166;2710.279107
28.85;0.372187384;86;2641;58.00818423;30.58888118;681.4291609;679.9948826;2709.135824
28.85;0.372187384;86;2641;57.9969156;30.58814816;681.0999602;679.6824004;2707.993801
28.85;0.372187384;86;2641;57.98566088;30.58741604;680.7711143;679.3702696;2706.853166
28.85;0.372187384;86;2641;57.97441995;30.58668488;680.4426227;679.0584897;2705.714044
28.85;0.372187384;86;2641;57.96319271;30.58595478;680.114485;678.7470604;2704.576556
28.85;0.372187384;86;2641;57.95197904;30.5852258;679.7867009;678.4359813;2703.440821
28.85;0.372187384;86;2641;57.94077886;30.58449801;679.4592701;678.1252521;2702.306954
28.85;0.372187384;86;2641;57.92959209;30.5837715;679.132192;677.8148722;2701.175067
28.85;0.372187384;86;2641;57.91841864;30.58304633;678.8054664;677.5048413;2700.045269
28.85;0.372187384;86;2641;57.90725846;30.58232257;678.4790928;677.1951591;2698.917666
28.85;0.372187384;86;2641;57.89611147;30.58160028;678.1530709;676.8858251;2697.792358
28.85;0.372187384;86;2641;57.88497764;30.58087953;677.8274003;676.5768389;2696.669445
28.85;0.372187384;86;2641;57.87385693;30.58016038;677.5020806;676.2682002;2695.549017
28.85;0.372187384;86;2641;57.86274933;30.57944287;677.1771115;675.9599086;2694.431163
28.85;0.372187384;86;2641;57.85165491;30.57872707;676.8524925;675.6519636;2693.31596
28.85;0.372187384;86;2641;57.84057383;30.57801301;676.5282233;675.3443648;2692.203468
28.85;0.372187384;86;2641;57.82950647;30.57730071;676.2043035;675.037112;2691.093719
28.85;0.372187384;86;2641;57.81845361;30.57659015;675.8807328;674.7302047;2689.986693
28.85;0.372187384;86;2641;57.80741682;30.57588127;675.5575107;674.4236425;2688.882277
28.85;0.372187384;86;2641;57.79639865;30.57517391;675.2346369;674.117425;2687.780217
28.85;0.372187384;86;2641;57.78540184;30.57446776;674.912111;673.8115518;2686.680057
28.85;0.372187384;86;2641;57.77442576;30.57376225;674.5899326;673.5060226;2685.580885
28.85;0.372187384;86;2641;57.76346373;30.5730561;674.2681014;673.2008369;2684.480721
28.85;0.372187384;86;2641;57.75250985;30.57234806;673.9466169;672.8959945;2683.377618
28.85;0.372187384;86;2641;57.74156208;30.57163901;673.6254789;672.5914948;2682.272934
28.85;0.372187384;86;2641;57.7306119;30.57093008;673.3046869;672.2873375;2681.168432
28.85;0.372187384;86;2641;57.71964236;30.57022041;672.9842406;671.9835222;2680.062786
28.85;0.372187384;86;2641;57.70862517;30.56950914;672.6641395;671.6800486;2678.954635
28.85;0.372187384;86;2641;57.69759248;30.56879763;672.3443834;671.3769162;2677.846125
28.85;0.372187384;86;2641;57.68655497;30.56809713;672.0249718;671.0741247;2676.754764
28.85;0.372187384;86;2641;57.67661175;30.56744564;671.7059044;670.7716736;2675.739751
28.85;0.372187384;86;2641;57.66611674;30.56721361;671.3871808;670.4695627;2675.378258
28.85;0.372187384;86;2641;57.65507014;30.56736357;671.0688006;670.1677914;2675.611902
28.85;0.372187384;86;2641;57.64404718;30.56641043;670.7507635;669.8663595;2674.126927
28.85;0.372187384;86;2641;57.63312515;30.56588878;670.4330691;669.5652666;2673.314212
28.85;0.372187384;86;2641;57.62214528;30.5661156;670.115717;669.2645122;2673.667584
28.85;0.372187384;86;2641;57.61129791;30.56495807;669.7987069;668.9640961;2671.864181
28.85;0.372187384;86;2641;57.60042745;30.56409418;669.4820383;668.6640177;2670.518262
28.85;0.372187384;86;2641;57.58960088;30.5631342;669.165711;668.3642768;2669.022633
28.85;0.372187384;86;2641;57.57859102;30.56166702;668.8497245;668.0648729;2666.73681
