Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.372187384;86;2641;57.56775911;30.56286071;668.5340785;667.7658057;2668.59655
28.85;0.372187384;86;2641;57.55683242;30.56005109;668.2187726;667.4670748;2664.219227
28.85;0.372187384;86;2641;57.54607379;30.55969333;667.9038065;667.1686798;2663.661834
28.85;0.372187384;86;2641;57.53497174;30.55989515;667.5891798;666.8706203;2663.97627
28.85;0.372187384;86;2641;57.52442455;30.55855047;667.274892;666.572896;2661.881286
28.85;0.372187384;86;2641;57.51346108;30.55788294;666.960943;666.2755065;2660.84129
28.85;0.372187384;86;2641;57.50283561;30.55661796;666.6473322;665.9784514;2658.870492
28.85;0.372187384;86;2641;57.49218113;30.55523015;666.3340593;665.6817303;2656.708306
28.85;0.372187384;86;2641;57.48149425;30.55362576;666.021124;665.3853429;2654.208712
28.85;0.372187384;86;2641;57.47084528;30.55210792;665.7085259;665.0892888;2651.843953
28.85;0.372187384;86;2641;57.46025123;30.55055117;665.3962646;664.7935675;2649.418573
28.85;0.372187384;86;3372;57.44973911;31.1142296;665.0843398;664.4981788;3527.616258
28.85;0.372187384;86;3372;57.44039664;31.11268424;664.8853547;664.307588;3525.208615
28.85;0.372187384;86;3372;57.43208151;31.1112911;664.686584;664.1172115;3523.038151
28.85;0.372187384;86;3372;57.42405748;31.11015198;664.4880274;663.9270491;3521.263417
28.85;0.372187384;86;3372;57.4164731;31.10900251;664.2896848;663.7371005;3519.472576
28.85;0.372187384;86;3372;57.40915929;31.10802557;664.091556;663.5473655;3517.950518
28.85;0.372187384;86;3372;57.40207923;31.10703741;663.8936406;663.3578438;3516.410988
28.85;0.372187384;86;3372;57.39519055;31.10612705;663.6959385;663.1685353;3514.99267
28.85;0.372187384;86;3372;57.38844196;31.10520868;663.4984494;662.9794396;3513.56187
28.85;0.372187384;86;3372;57.38181569;31.10430838;663.3011731;662.7905566;3512.159231
28.85;0.372187384;86;3372;57.37527779;31.103392;663.1041094;662.601886;3510.73153
28.85;0.372187384;86;3372;57.36881557;31.10246328;662.907258;662.4134275;3509.284605
28.85;0.372187384;86;3372;57.36240974;31.10151032;662.7106187;662.2251809;3507.799926
28.85;0.372187384;86;3372;57.35605077;31.1002298;662.5141913;662.0371461;3505.804907
28.85;0.372187384;86;3372;57.34972792;31.09830557;662.3179756;661.8493226;3502.807
28.85;0.372187384;86;3372;57.34343463;31.09623399;662.1219713;661.6617104;3499.57952
28.85;0.372187384;86;3372;57.3371648;31.09414318;661.9261782;661.4743091;3496.322081
28.85;0.372187384;86;3372;57.33091419;31.09203515;661.730596;661.2871186;3493.037832
28.85;0.372187384;86;3372;57.32490022;31.09003185;661.5352247;661.1001385;3489.916739
28.85;0.372187384;86;3372;57.31858539;31.08913862;661.3400638;660.9133687;3488.525098
28.85;0.372187384;86;3372;57.31250715;31.08779667;661.1451132;660.7268089;3486.43438
28.85;0.372187384;86;3372;57.30614334;31.08683105;660.9503727;660.5404589;3484.929961
28.85;0.372187384;86;3372;57.29996279;31.08555121;660.755842;660.3543185;3482.935996
28.85;0.372187384;86;3372;57.29363554;31.08441521;660.561521;660.1683873;3481.166137
28.85;0.372187384;86;3372;57.28727;31.08327689;660.3674093;659.9826653;3479.392664
28.85;0.372187384;86;3372;57.28090652;31.08214071;660.1735068;659.797152;3477.622526
28.85;0.372187384;86;3372;57.27445971;31.08099741;659.9798132;659.6118474;3475.841296
28.85;0.372187384;86;3372;57.26807517;31.08475726;659.7863283;659.4267512;3481.699047
28.85;0.372187384;86;3372;57.26153695;31.07887407;659.5930519;659.2418631;3472.533178
28.85;0.372187384;86;3372;57.25483914;31.0806048;659.3999838;659.0571829;3475.229607
28.85;0.372187384;86;3372;57.24825783;31.07658372;659.2071237;658.8727103;3468.964859
28.85;0.372187384;86;3372;57.24156438;31.07723787;659.0144714;658.6884452;3469.984022
28.85;0.372187384;86;3372;57.23496107;31.07431043;658.8220268;658.5043873;3465.423138
28.85;0.372187384;86;3372;57.22829033;31.07316022;658.6297894;658.3205364;3463.631138
28.85;0.372187384;86;3372;57.22164572;31.07203183;658.4377592;658.1368922;3461.873132
28.85;0.372187384;86;3372;57.21531185;31.07094762;658.245936;657.9534545;3460.183951
28.85;0.372187384;86;3372;57.20851609;31.07072454;658.0543194;657.770223;3459.836398
28.85;0.372187384;86;3372;57.20174949;31.06877767;657.8629093;657.5871977;3456.803226
28.85;0.372187384;86;3372;57.19510042;31.0676779;657.6717055;657.4043781;3455.089806
28.85;0.372187384;86;3372;57.18852177;31.06677812;657.4807076;657.2217641;3453.687976
28.85;0.372187384;86;3372;57.18177547;31.06554392;657.2899156;657.0393554;3451.765113
28.85;0.372187384;86;3372;57.1752195;31.06449579;657.0993292;656.8571519;3450.13215
28.85;0.372187384;86;3372;57.16867096;31.06345027;656.9089481;656.6751532;3448.503261
28.85;0.372187384;86;3372;57.16213281;31.06240823;656.7187722;656.4933592;3446.879781
28.85;0.372187384;86;3372;57.15557105;31.06137067;656.5288012;656.3117696;3445.263293
28.85;0.372187384;86;3372;57.14900817;31.06033522;656.3390348;656.1303842;3443.650092
28.85;0.372187384;86;3372;57.14244392;31.05930464;656.149473;655.9492028;3442.044472
28.85;0.372187384;86;3372;57.13587867;31.05827688;655.9601154;655.7682251;3440.443233
28.85;0.372187384;86;3372;57.12931959;31.05725248;655.7709619;655.5874509;3438.847255
28.85;0.372187384;86;3372;57.12276994;31.05623137;655.5820122;655.40688;3437.256385
28.85;0.372187384;86;3372;57.1162561;31.05521359;655.393266;655.2265122;3435.670707
28.85;0.372187384;86;3372;57.10979474;31.05419819;655.2047233;655.0463471;3434.088733
28.85;0.372187384;86;3372;57.10325617;31.05317645;655.0163837;654.8663847;3432.496887
28.85;0.372187384;86;3372;57.09668309;31.05215349;654.8282471;654.6866246;3430.903141
28.85;0.372187384;86;3372;57.09007754;31.05113471;654.6403132;654.5070666;3429.315907
28.85;0.372187384;86;3372;57.08350986;31.0501213;654.4525817;654.3277106;3427.737035
28.85;0.372187384;86;3372;57.0773327;31.04912967;654.2650526;654.1485562;3426.192106
28.85;0.372187384;86;3372;57.071233;31.04812913;654.0777255;653.9696033;3424.633281
28.85;0.372187384;86;3372;57.06465364;31.04710524;653.8906003;653.7908517;3423.038087
28.85;0.372187384;86;3372;57.05805146;31.04609637;653.7036767;653.612301;3421.466292
28.85;0.372187384;86;3372;57.05146723;31.04509003;653.5169546;653.4339511;3419.89844
28.85;0.372187384;86;3372;57.04491134;31.04408019;653.3304336;653.2558017;3418.325128
28.85;0.372187384;86;3372;57.03838386;31.04305568;653.1441136;653.0778527;3416.728967
28.85;0.372187384;86;3372;57.03188949;31.04201946;652.9579944;652.9001038;3415.11456
28.85;0.372187384;86;3372;57.02543099;31.04097244;652.7720757;652.7225547;3413.483337
28.85;0.372187384;86;3372;57.01928742;31.03993585;652.5863574;652.5452053;3411.868356
28.85;0.372187384;86;3372;57.01259066;31.03719621;652.4008392;652.3680554;3407.600048
28.85;0.372187384;86;3372;57.00620497;31.03232697;652.2155208;652.1911046;3400.0139
28.85;0.372187384;86;3372;56.99982366;31.02703948;652.0304022;652.0143528;3391.77611
28.85;0.372187384;86;3372;56.99344469;31.02175088;651.845483;651.8377998;3383.536595
28.85;0.372187384;86;3372;56.98706367;31.01658211;651.6607631;651.6614452;3375.483773
28.85;0.372187384;86;3372;56.98067756;31.01166294;651.4762422;651.485289;3367.819828
28.85;0.372187384;86;3372;56.97428604;31.00704888;651.2919202;651.3093309;3360.631224
28.85;0.372187384;86;3372;56.96788873;31.00279649;651.1077968;651.1335707;3354.006097
28.85;0.372187384;86;3372;56.96148704;30.99891077;650.9238717;650.958008;3347.952247
28.85;0.372187384;86;3372;56.95508269;30.99539852;650.7401449;650.7826428;3342.480247
28.85;0.372187384;86;3372;56.94867758;30.9922375;650.556616;650.6074748;3337.555444
28.85;0.372187384;86;3372;56.94227462;30.98940788;650.3732849;650.4325038;3333.146969
28.85;0.372187384;86;3372;56.93587551;30.98687795;650.1901513;650.2577295;3329.205397
28.85;0.372187384;86;3372;56.92948328;30.98461781;650.007215;650.0831517;3325.684146
28.85;0.372187384;86;3372;56.92309911;30.98259607;649.8244759;649.9087703;3322.534331
28.85;0.372187384;86;3372;56.91672501;30.98078269;649.6419337;649.7345849;3319.709119
28.85;0.372187384;86;3372;56.91036156;30.97915033;649.4595881;649.5605954;3317.165942
28.85;0.372187384;86;3372;56.90400922;30.97767339;649.2774391;649.3868016;3314.864901
28.85;0.372187384;86;3372;56.89766792;30.97632911;649.0954863;649.2132031;3312.770546
28.85;0.372187384;86;3372;56.89133703;30.97509701;648.9137296;649.0397999;3310.85096
28.85;0.372187384;86;3372;56.88501596;30.97395851;648.7321687;648.8665917;3309.077208
28.85;0.372187384;86;3372;56.87870388;30.9728971;648.5508035;648.6935782;3307.423559
28.85;0.372187384;86;3372;56.87239999;30.97189785;648.3696337;648.5207593;3305.866758
28.85;0.372187384;86;3372;56.86610373;30.97094738;648.1886591;648.3481347;3304.385935
28.85;0.372187384;86;3372;56.85981457;30.97003387;648.0078795;648.1757043;3302.962718
28.85;0.372187384;86;3372;56.85353223;30.96914701;647.8272947;648.0034677;3301.581006
28.85;0.372187384;86;3372;56.84725658;30.96827799;647.6469045;647.8314248;3300.227093
28.85;0.372187384;86;3372;56.84098761;30.96741959;647.4667087;647.6595754;3298.889722
28.85;0.372187384;86;3372;56.83472542;30.96656603;647.286707;647.4879192;3297.559897
28.85;0.372187384;86;3372;56.82847014;30.96571295;647.1068993;647.316456;3296.230821
28.85;0.372187384;86;3372;56.82222193;30.96485727;646.9272853;647.1451856;3294.897687
28.85;0.372187384;86;3372;56.81598093;30.96399696;646.7478649;646.9741079;3293.557352
28.85;0.372187384;86;3372;56.80974725;30.96313093;646.5686378;646.8032225;3292.208095
28.85;0.372187384;86;3372;56.80352099;30.96225878;646.3896038;646.6325292;3290.849304
28.85;0.372187384;86;3372;56.79730216;30.96138063;646.2107628;646.4620279;3289.481176
28.85;0.372187384;86;3372;56.7910908;30.960497;646.0321144;646.2917183;3288.104494
28.85;0.372187384;86;3372;56.78488686;30.95960861;645.8536586;646.1216003;3286.720409
28.85;0.372187384;86;3372;56.7786903;30.95871634;645.675395;645.9516735;3285.330269
28.85;0.372187384;86;3372;56.77250107;30.9578211;645.4973235;645.7819378;3283.935502
28.85;0.372187384;86;3372;56.76631908;30.95692379;645.3194439;645.6123929;3282.537526
28.85;0.372187384;86;3372;56.76014427;30.95602529;645.141756;645.4430387;3281.137681
28.85;0.372187384;86;3372;56.75397656;30.95512638;644.9642595;645.273875;3279.737203
28.85;0.372187384;86;3372;56.74781589;30.95422778;644.7869543;645.1049015;3278.337198
28.85;0.372187384;86;3372;56.74166221;30.9533301;644.6098401;644.9361179;3276.938636
28.85;0.372187384;86;3372;56.73551545;30.95243389;644.4329168;644.7675242;3275.542358
28.85;0.372187384;86;3372;56.7293756;30.9515396;644.2561841;644.5991201;3274.149075
28.85;0.372187384;86;3372;56.72324261;30.95064762;644.0796419;644.4309053;3272.759388
28.85;0.372187384;86;3372;56.71711648;30.94975826;643.9032899;644.2628796;3271.37379
28.85;0.372187384;86;3372;56.71099717;30.94887178;643.7271279;644.0950429;3269.992685
28.85;0.372187384;86;3372;56.7048847;30.9479884;643.5511557;643.927395;3268.616397
28.85;0.372187384;86;3372;56.69877906;30.94710828;643.3753732;643.7599355;3267.245179
28.85;0.372187384;86;3372;56.69268025;30.94623153;643.19978;643.5926644;3265.879224
28.85;0.372187384;86;3372;56.68658827;30.94535825;643.0243761;643.4255813;3264.518673
28.85;0.372187384;86;3372;56.68050315;30.94448849;642.8491611;643.2586862;3263.163623
28.85;0.372187384;86;3372;56.67442489;30.94362231;642.674135;643.0919787;3261.814132
28.85;0.372187384;30;3372;57.74448657;30.96497908;642.4992975;642.9254586;3295.087465
28.85;0.372187384;30;3372;59.21098575;31.09292264;642.3246483;642.7591258;3494.420518
28.85;0.372187384;30;3372;60.21108795;31.10467517;642.1501874;642.5929801;3512.730679
28.85;0.372187384;30;3372;61.07044552;31.13635708;641.9759144;642.4270212;3562.090354
28.85;0.372187384;30;3372;61.83432299;31.32134354;641.8018292;642.2612489;3850.294888
28.85;0.372187384;30;3372;62.4891461;31.37939516;641.6279316;642.095663;3940.737937
28.85;0.372187384;30;3372;63.01677208;31.47797306;641.4542213;641.9302632;4094.319979
28.85;0.372187384;30;3372;63.49657244;31.50993088;641.2806983;641.7650495;4144.109503
28.85;0.372187384;30;3372;63.86719367;31.54942546;641.1073622;641.6000216;4205.641139
28.85;0.372187384;30;3372;64.21366688;31.54604409;640.9342129;641.4351792;4200.373033
28.85;0.372187384;30;3372;64.47469487;31.55359916;640.7612502;641.2705222;4212.143663
28.85;0.372187384;30;3372;64.72340269;31.5207698;640.5884738;641.1060504;4160.996287
28.85;0.372187384;30;3372;64.91536653;31.50461625;640.4158836;640.9417634;4135.829444
28.85;0.372187384;30;3372;65.0842529;31.46283805;640.2434794;640.7776613;4070.739986
28.85;0.372187384;30;3372;65.2300199;31.42315388;640.071261;640.6137436;4008.912987
28.85;0.372187384;30;3372;65.33822989;31.39041883;639.8992281;640.4500103;3957.912555
28.85;0.372187384;30;3372;65.39394763;31.33350506;639.7273806;640.2864611;3869.242239
28.85;0.372187384;30;3372;65.51373368;31.29262918;639.5557183;640.1230958;3805.558591
28.85;0.372187384;30;3372;65.55258658;31.23564386;639.3842409;639.9599142;3716.776812
28.85;0.372187384;30;3372;65.63365651;31.21505943;639.2129483;639.7969161;3684.706747
28.85;0.372187384;30;3372;65.63561989;31.14638602;639.0418403;639.6341013;3577.715204
28.85;0.372187384;30;3372;65.70832765;31.12308389;638.8709166;639.4714695;3541.411036
28.85;0.372187384;30;3372;65.72678896;31.06924146;638.7001772;639.3090207;3457.525802
28.85;0.372187384;30;3372;65.74668826;31.07689729;638.5296217;639.1467545;3469.453403
28.85;0.372187384;30;3372;65.75457644;31.00233399;638.3592499;638.9846708;3353.285533
28.85;0.372187384;30;3372;65.76619204;31.01656798;638.1890618;638.8227693;3375.461763
28.85;0.372187384;30;3372;65.75263122;30.9470047;638.019057;638.6610499;3267.083815
28.85;0.31220575;30;3372;65.7761383;31.28646574;637.8492355;638.4995123;3184.200682
28.85;0.31220575;30;3372;65.76614504;31.2386477;637.6795969;638.3381564;3121.707597
28.85;0.31220575;30;3372;65.78350593;31.27297183;637.5101411;638.1769819;3166.565579
28.85;0.31220575;30;3372;65.78187023;31.21780975;637.3408679;638.0159887;3094.474626
28.85;0.31220575;30;3372;65.79322276;31.26048257;637.1717771;637.8551765;3150.243446
28.85;0.31220575;30;3372;65.77952697;31.19985626;637.0028685;637.6945451;3071.011335
28.85;0.31220575;30;3372;65.77914042;31.24136806;636.8341419;637.5340943;3125.262828
28.85;0.31220575;30;3372;65.77300099;31.17853862;636.6655971;637.373824;3043.151446
28.85;0.31220575;30;3372;65.7708833;31.22589938;636.4972339;637.2137339;3105.04691
28.85;0.31220575;30;3372;65.76368387;31.16220646;636.3290521;637.0538238;3021.807062
28.85;0.31220575;30;3372;65.76060627;31.21203028;636.1610516;636.8940935;3086.921481
28.85;0.31220575;30;3372;65.75242636;31.14805206;635.9932321;636.7345429;3003.308775
28.85;0.31220575;30;3372;65.74879907;31.19948121;635.8255934;636.5751716;3070.521178
28.85;0.31220575;30;3372;65.7398101;31.13557218;635.6581353;636.4159796;2986.998897
28.85;0.31220575;30;3372;65.73596394;31.18879976;635.4908577;636.2569666;3056.561671
28.85;0.31220575;30;3372;65.72633258;31.12539168;635.3237603;636.0981323;2973.694076
28.85;0.31220575;30;3372;65.72248568;31.18025312;635.156843;635.9394767;3045.392121
28.85;0.31220575;30;3372;65.6973015;31.11692482;634.9901055;635.7809995;2962.628784
28.85;0.31220575;30;3372;65.70823292;31.16270369;634.8235478;635.6227005;3022.456881
28.85;0.31220575;30;3372;65.69217073;31.11045771;634.6571694;635.4645795;2954.176968
28.85;0.31220575;30;3372;65.69412939;31.16280084;634.4909704;635.3066363;3022.583854
28.85;0.31220575;30;3372;65.6721757;31.10371929;634.3249504;635.1488707;2945.370572
28.85;0.31220575;30;3372;65.67979245;31.15360971;634.1591093;634.9912825;3010.572028
28.85;0.31220575;30;3372;65.65786902;31.09913133;633.993447;634.8338715;2939.374593
28.85;0.31220575;30;3372;65.66544837;31.14954359;633.8279631;634.6766375;3005.258044
28.85;0.31220575;30;3372;65.65478101;31.09472946;633.6626575;634.5195803;2933.621823
28.85;0.31220575;30;3372;65.65130729;31.15344609;633.4975301;634.3626997;3010.358193
28.85;0.31220575;30;3372;65.64059356;31.09007534;633.3325806;634.2059955;2927.53938
28.85;0.31220575;30;3372;65.63697608;31.15059113;633.1678088;634.0494676;3006.62707
28.85;0.31220575;30;3372;65.62616;31.08665922;633.0032146;633.8931156;2923.074876
28.85;0.31220575;30;3372;65.62246948;31.14809327;632.8387977;633.7369395;3003.362626
28.85;0.31220575;30;3372;65.6116176;31.08374138;632.674558;633.580939;2919.261579
28.85;0.31220575;30;3372;65.60786954;31.14596954;632.5104953;633.4251139;3000.58714
28.85;0.31220575;30;3372;65.5970213;31.08129465;632.3466093;633.269464;2916.063957
28.85;0.31220575;30;3372;65.59325222;31.14430043;632.1829;633.1139892;2998.405787
28.85;0.31220575;30;3372;65.58241219;31.07917053;632.019367;632.9586891;2913.287964
28.85;0.31220575;30;3372;65.57864049;31.14291111;631.8560103;632.8035638;2996.590097
28.85;0.31220575;30;3372;65.56780754;31.07726907;631.6928296;632.6486128;2910.80296
28.85;0.31220575;30;3372;65.56395833;31.14172147;631.5298247;632.4938361;2995.035363
28.85;0.31220575;30;3372;65.55321856;31.07548947;631.3669954;632.3392334;2908.477215
28.85;0.31220575;30;3372;65.54924521;31.14068281;631.2043416;632.1848046;2993.677941
28.85;0.31220575;30;3372;65.53865477;31.07380911;631.0418631;632.0305494;2906.281165
28.85;0.31220575;30;3372;65.53458481;31.13976432;630.8795596;631.8764677;2992.477584
28.85;0.31220575;30;3372;65.52412634;31.07223041;630.717431;631.7225592;2904.217963
28.85;0.31220575;30;3372;65.51998873;31.13893841;630.5554772;631.5688238;2991.398198
28.85;0.31220575;30;3372;65.49301309;31.07059198;630.3936978;631.4152613;2902.076717
28.85;0.31220575;30;3372;65.50522225;31.12470026;630.2320928;631.2618715;2972.790463
28.85;0.31220575;30;3372;65.47809038;31.07029639;630.0706618;631.1086541;2901.690412
28.85;0.31220575;30;3372;65.49067454;31.12349835;629.9094049;630.955609;2971.219695
28.85;0.31220575;30;3372;65.481005;31.06851338;629.7483217;630.8027361;2899.360203
28.85;0.31220575;30;3372;65.47702788;31.13561128;629.587412;630.650035;2987.049998
28.85;0.31220575;30;3372;65.45015867;31.06515436;629.4266758;630.4975056;2894.970321
28.85;0.31220575;30;3372;65.4631042;31.12045618;629.2661127;630.3451478;2967.2439
28.85;0.31220575;30;3372;65.45365787;31.06545795;629.1057227;630.1929613;2895.367079
28.85;0.31220575;30;3372;65.44997383;31.13450492;628.9455055;630.0409459;2985.604103
28.85;0.31220575;30;3372;65.4407136;31.06262048;628.7854609;629.8891014;2891.658816
28.85;0.31220575;30;3372;65.4369065;31.13403342;628.6255888;629.7374277;2984.987905
28.85;0.31220575;30;3372;65.42748306;31.06154505;628.4658889;629.5859245;2890.253338
28.85;0.31220575;30;3372;65.42392482;31.13425486;628.3063611;629.4345918;2985.277301
28.85;0.31220575;30;3372;65.41417698;31.06077115;628.1470052;629.2834291;2889.24193
28.85;0.31220575;30;3372;65.4108296;31.13446783;627.9878211;629.1324365;2985.555631
28.85;0.31220575;30;3372;65.38723155;31.05988008;627.8288084;628.9816136;2888.0774
28.85;0.31220575;30;3372;65.3970221;31.12256518;627.6699671;628.8309604;2970.000138
28.85;0.31220575;30;3372;65.37314986;31.06016299;627.511297;628.6804765;2888.447141
28.85;0.31220575;30;3372;65.38334157;31.12226172;627.3527978;628.5301619;2969.603547
28.85;0.31220575;30;3372;65.35962007;31.05891443;627.1944694;628.3800163;2886.8154
28.85;0.31220575;30;3372;65.37014754;31.1215668;627.0363116;628.2300395;2968.695358
28.85;0.31220575;30;3372;65.34672025;31.05754856;626.8783242;628.0802313;2885.030357
28.85;0.31220575;30;3372;65.35783876;31.12125597;626.7205071;627.9305917;2968.289137
28.85;0.31220575;30;3372;65.33505165;31.05619899;626.56286;627.7811202;2883.266606
28.85;0.31220575;30;3372;65.34733837;31.1216224;626.4053828;627.6318169;2968.768032
28.85;0.31220575;30;3372;65.33053506;31.05341363;626.2480753;627.4826815;2879.626442
28.85;0.31220575;30;3372;65.34590907;31.12547868;626.0909372;627.3337137;2973.807774
28.85;0.31220575;30;3372;65.33094524;31.05268332;625.9339685;627.1849135;2878.672003
28.85;0.31220575;30;3372;65.3596954;31.13236763;625.777169;627.0362806;2982.810889
28.85;0.31220575;30;3372;65.31046434;31.06114562;625.6205383;626.8878148;2889.731334
28.85;0.31220575;30;3372;65.35910979;31.08976462;625.4640765;626.739516;2927.133306
28.85;0.31220575;30;8250;65.32406368;31.48668308;625.3077833;626.5913839;3445.863366
28.85;0.31220575;30;8250;65.34738124;31.56166565;625.6940253;626.9634732;3543.857588
28.85;0.31220575;30;8250;65.33174381;31.48297436;626.0798512;627.3351441;3441.016469
28.85;0.31220575;30;8250;65.36111161;31.57065501;626.4652613;627.706397;3555.60572
28.85;0.31220575;30;8250;65.34726743;31.4927824;626.8502561;628.0772325;3453.834534
28.85;0.31220575;30;8250;65.37933577;31.58230165;627.2348361;628.447651;3570.826635
28.85;0.31220575;30;8250;65.38466793;31.50377502;627.6190017;628.817653;3468.200708
28.85;0.31220575;30;8250;65.40053663;31.61546793;628.0027533;629.1872389;3614.171423
28.85;0.31220575;30;8250;65.3874586;31.51272762;628.3860914;629.5564092;3479.900808
28.85;0.31220575;30;8250;65.42107219;31.60427501;628.7690165;629.9251644;3599.543473
28.85;0.31220575;30;8250;65.41787376;31.52954534;629.151529;630.2935049;3501.87977
28.85;0.31220575;30;8250;65.43166006;31.63156011;629.5336293;630.6614313;3635.202186
28.85;0.31220575;30;8250;65.42776641;31.53752634;629.9153178;631.0289439;3512.310086
28.85;0.31220575;30;8250;65.43952611;31.6307179;630.2965951;631.3960432;3634.101507
28.85;0.31220575;30;8250;65.44015095;31.54316735;630.6774616;631.7627298;3519.682279
26.85;0.31220575;30;8250;65.44532867;31.00469206;631.0579177;632.129004;5429.73909
26.85;0.31220575;30;8250;65.43054434;30.92740541;631.4379638;632.4948664;5328.733692
26.85;0.31220575;30;8250;65.43559181;30.98023266;631.8176004;632.8603174;5397.773266
26.85;0.31220575;30;8250;65.41922543;30.91585637;632.1968279;633.2253574;5313.640323
26.85;0.31220575;30;8250;65.41942978;30.94908771;632.5756468;633.5899869;5357.070143
26.85;0.31220575;30;8250;65.40189049;30.84788076;632.9540576;633.9542065;5224.803452
26.85;0.31220575;30;8250;65.39851489;30.84245544;633.3320605;634.3180164;5217.713143
26.85;0.31220575;30;8250;65.3797055;30.70505055;633.7096562;634.6814173;5038.139623
26.85;0.31220575;30;8250;65.37535162;30.67563724;634.086845;635.0444095;4999.699562
26.85;0.31220575;30;8250;65.35752136;30.52386643;634.4636274;635.4069936;4801.351306
26.85;0.31220575;30;8250;65.35503728;30.49104507;634.8400037;635.76917;4758.457289
26.85;0.31220575;30;8250;65.34064565;30.34295836;635.2159745;636.130939;4564.923774
26.85;0.31220575;30;8250;65.34204247;30.31932646;635.5915402;636.4923013;4534.039397
26.85;0.31220575;30;8250;65.33243799;30.18392562;635.9667013;636.8532573;4357.084959
26.85;0.31220575;30;8250;65.33849075;30.17443317;636.341458;637.2138073;4344.67933
26.85;0.31220575;30;8250;65.33387079;30.05431617;636.715811;637.5739519;4187.699238
26.85;0.31220575;30;8250;65.34441647;30.05940326;637.0897606;637.9336916;4194.347523
26.85;0.31220575;30;8250;65.34425091;29.95381906;637.4633072;638.2930267;4056.360238
26.85;0.31220575;30;8250;65.35862737;29.97183368;637.8364513;638.6519578;4079.903425
26.85;0.31220575;30;8250;65.36207311;29.87870064;638.2091934;639.0104853;3958.188476
26.85;0.31220575;30;8250;65.37945522;29.90732622;638.5815338;639.3686096;3995.599059
26.85;0.31220575;30;8250;65.38562695;29.82425805;638.953473;639.7263312;3887.037828
26.85;0.31220575;30;8250;65.40522082;29.86118863;639.3250115;640.0836505;3935.302148
26.85;0.31220575;30;8250;65.41332872;29.78596062;639.6961496;640.4405681;3836.987168
26.85;0.31220575;30;8250;65.43445964;29.82917626;640.0668878;640.7970843;3893.465401
26.85;0.31220575;30;8250;65.44386084;29.75989742;640.4372265;641.1531996;3802.925355
26.85;0.31220575;30;8250;65.46599776;29.8077441;640.8071662;641.5089144;3865.455853
26.85;0.31220575;30;8250;65.47620063;29.74289;641.1767072;641.8642293;3780.698474
26.85;0.31220575;30;8250;65.49894857;29.79407095;641.54585;642.2191447;3847.586509
26.85;0.31220575;30;8250;65.50959529;29.73245575;641.9145951;642.5736609;3767.062022
26.85;0.31220575;30;8250;65.53267436;29.78598693;642.2829429;642.9277785;3837.021554
26.85;0.31220575;30;8250;65.54351603;29.72671259;642.6508937;643.2814979;3759.556326
26.85;0.31220575;30;8250;65.56673721;29.78186731;643.0184481;643.6348195;3831.637651
26.85;0.31220575;30;8250;65.57760866;29.72426826;643.3856064;643.9877439;3756.361839
26.85;0.31220575;30;8250;65.60084149;29.78052434;643.7523691;644.3402714;3829.882536
26.85;0.31220575;30;8250;65.61164878;29.72411074;644.1187366;644.6924025;3756.155984
26.85;0.31220575;30;8250;65.6348039;29.78110676;644.4847094;645.0441376;3830.643694
26.85;0.31220575;30;8250;65.64550426;29.72552103;644.8502878;645.3954772;3757.99908
26.85;0.31220575;30;8250;65.66855311;29.78301203;645.2154722;645.7464217;3833.133676
26.85;0.31220575;30;8250;65.6791054;29.72801052;645.5802632;646.0969716;3761.252577
26.85;0.31220575;30;8250;65.70204023;29.78582055;645.9446611;646.4471273;3836.804121
26.85;0.31220575;30;8250;65.71242369;29.73123429;646.3086664;646.7968893;3765.465703
26.85;0.31220575;30;8250;65.73524942;29.78924832;646.6722794;647.146258;3841.283843
26.85;0.31220575;30;8250;65.74545565;29.73495978;647.0355006;647.4952338;3770.334514
26.85;0.31220575;30;8250;65.76818229;29.79307376;647.3983305;647.8438172;3846.283289
26.85;0.31220575;30;8250;65.77821056;29.73900761;647.7607693;648.1920086;3775.624604
26.85;0.31220575;30;8250;65.80089584;29.79726315;648.1228177;648.5398085;3851.758378
26.85;0.31220575;30;8250;65.81070666;29.7433803;648.4844759;648.8872173;3781.339244
26.85;0.31220575;30;8250;65.83331745;29.80167566;648.8457445;649.2342354;3857.525054
26.85;0.31220575;30;8250;65.84296464;29.74789015;649.2066237;649.5808634;3787.233133
26.85;0.31220575;30;8250;65.86550107;29.80624064;649.5671141;649.9271015;3863.491001
26.85;0.31220575;30;8250;65.87500289;29.75251784;649.9272161;650.2729503;3793.281027
26.85;0.31220575;30;8250;65.89747438;29.81092966;650.28693;650.6184103;3869.619043
26.85;0.31220575;30;8250;65.90683964;29.75724413;650.6462564;650.9634817;3799.457791
26.85;0.31220575;30;8250;65.92925513;29.81572127;651.0051955;651.3081652;3875.88117
26.85;0.31220575;30;8250;65.93849084;29.76205179;651.3637479;651.652461;3805.74089
26.85;0.31220575;30;8250;65.96085787;29.82060091;651.721914;651.9963697;3882.258331
26.85;0.31220575;30;8250;65.96997943;29.76685791;652.0796941;652.3398917;3812.021968
26.85;0.31220575;30;8250;65.99219034;29.82527452;652.4370887;652.6830274;3888.366246
26.85;0.31220575;30;8250;66.00129583;29.77149801;652.7940981;653.0257772;3818.086083
26.85;0.31220575;30;8250;66.02356972;29.83023241;653.1507229;653.3681416;3894.84568
26.85;0.31220575;30;8250;66.03247644;29.77657989;653.5069635;653.7101211;3824.727564
26.85;0.31220575;30;8250;66.05471648;29.83518263;653.8628201;654.051716;3901.315094
26.85;0.31220575;30;8250;66.06351463;29.78137107;654.2182934;654.3929268;3830.989125
26.85;0.31220575;30;8250;66.08571323;29.84002999;654.5733836;654.7337539;3907.650063
26.85;0.31220575;30;8250;66.09441263;29.78627605;654.9280911;655.0741977;3837.39941
26.85;0.31220575;30;8250;66.11658588;29.84505867;655.2824165;655.4142588;3914.222015
26.85;0.31220575;30;8250;66.12517914;29.79130075;655.6363601;655.7539374;3843.966157
26.85;0.31220575;30;8250;66.14733158;29.8502001;655.9899223;656.0932341;3920.941316
26.85;0.31220575;30;8250;66.15581308;29.79639195;656.3431035;656.4321492;3850.619814
26.85;0.31220575;30;8250;66.17794377;29.85541643;656.6959041;656.7706833;3927.758502
26.85;0.31220575;30;8250;66.18631153;29.80153212;657.0483246;657.1088366;3857.337461
26.85;0.31220575;30;8250;66.20841263;29.86068541;657.4003654;657.4466098;3934.644501
26.85;0.31220575;30;8250;66.21668044;29.80656509;657.7520268;657.7840031;3863.915015
26.85;0.31220575;30;8250;66.2387489;29.86573632;658.1033093;658.121017;3941.245503
26.85;0.31220575;30;8250;66.24691346;29.81159153;658.4542133;658.457652;3870.484042
26.85;0.31220575;30;8250;66.26895929;29.8709376;658.8047392;658.7939084;3948.043015
26.85;0.31220575;30;8250;66.26411241;29.81660307;659.1548874;659.1297867;3877.033581
26.85;0.31220575;30;8250;66.29887424;29.86751188;659.5046582;659.4652873;3943.565964
26.85;0.31220575;30;8250;66.30732127;29.82288433;659.8540522;659.8004106;3885.242525
26.85;0.31220575;30;8250;66.32903183;29.88138059;660.2030698;660.1351571;3961.690894
26.85;0.31220575;30;8250;66.33188003;29.82651936;660.5517112;660.4695272;3889.993112
26.85;0.31220575;30;8250;66.35888471;29.88277444;660.899977;660.8035214;3963.512509
26.85;0.31220575;30;8250;66.35677591;29.83216975;661.2478675;661.1371399;3897.377574
26.85;0.31220575;30;8250;66.38856928;29.88498723;661.5953831;661.4703833;3966.404379
26.85;0.31220575;30;8250;66.39107144;29.83778265;661.9425243;661.803252;3904.713043
26.85;0.31220575;30;8250;66.41826458;29.89327381;662.2892914;662.1357463;3977.234056
26.85;0.31220575;30;8250;66.4360435;29.84244335;662.6356849;662.4678668;3910.804078
26.85;0.31220575;30;8250;66.44778757;29.90529524;662.9817051;662.7996138;3992.94478
26.85;0.31220575;30;8250;66.44520937;29.84682012;663.3273525;663.1309878;3916.524042
26.85;0.31220575;30;8250;66.47694957;29.90240597;663.6726274;663.4619892;3989.168815
26.85;0.31220575;30;8250;66.48403908;29.85392693;664.0175303;663.7926183;3925.811887
26.85;0.31220575;30;8250;66.50639462;29.91443499;664.3620616;664.1228757;4004.889464
26.85;0.31220575;30;8250;66.50312842;29.85765894;664.7062216;664.4527617;3930.689227
26.85;0.31220575;30;8250;66.53535529;29.91261521;665.0500108;664.7822767;4002.511209
26.85;0.31220575;30;8250;66.54205271;29.86413144;665.3934295;665.1114213;3939.148087
26.85;0.31220575;30;8250;66.56439901;29.9254974;665.7364782;665.4401957;4019.346848
26.85;0.31220575;30;8250;66.56077172;29.8684476;666.0791572;665.7686004;3944.788855
26.85;0.31220575;30;8250;66.59305053;29.92408975;666.421467;666.0966358;4017.507204
26.85;0.31220575;30;8250;66.59946538;29.87550223;666.763408;666.4243023;3954.008501
26.85;0.31220575;30;8250;66.62177812;29.93751539;667.1049805;666.7516004;4035.053087
26.85;0.31220575;30;8250;66.61770914;29.87998277;667.4461849;667.0785305;3959.864088
26.85;0.31220575;30;8250;66.65008091;29.93567521;667.7870217;667.4050929;4032.648161
26.85;0.31220575;30;8250;66.6562424;29.88677867;668.1274912;667.7312882;3968.745609
26.85;0.31220575;30;8250;66.67846531;29.94909755;668.4675939;668.0571166;4050.189724
26.85;0.31220575;30;8250;66.68454854;29.89117255;668.8073301;668.3825786;3974.487938
26.85;0.31220575;30;8250;66.70659163;29.95498054;669.1467002;668.7076747;4057.878171
26.85;0.31220575;30;8250;66.71250533;29.896914;669.4857047;669.0324052;3981.991405
26.85;0.31220575;30;8250;66.73451022;29.96099849;669.8243438;669.3567705;4065.742985
26.85;0.31220575;30;8250;66.74029976;29.90257716;670.1626181;669.6807712;3989.392551
26.85;0.31220575;30;8250;66.76224603;29.96689233;670.5005278;670.0044074;4073.445602
26.85;0.31220575;30;8250;66.76793526;29.908215;670.8380735;670.3276798;3996.760602
26.85;0.31220575;30;8250;66.78981481;29.97222893;671.1752554;670.6505886;4080.41998
26.85;0.31220575;30;8250;66.79542636;29.91329487;671.512074;670.9731344;4003.399446
26.85;0.31220575;30;8250;66.81724599;29.97762879;671.8485297;671.2953174;4087.477009
26.85;0.31220575;30;8250;66.8227957;29.91865756;672.1846229;671.6171382;4010.407918
26.85;0.31220575;30;8250;66.84456271;29.98304996;672.5203539;671.938597;4094.561906
26.85;0.31220575;30;8250;66.85003505;29.92383232;672.8557231;672.2596945;4017.170764
26.85;0.31220575;30;8250;66.8717561;29.98837982;673.190731;672.5804308;4101.527461
26.85;0.31220575;30;8250;66.87714905;29.92912809;673.5253779;672.9008065;4024.091774
26.85;0.31220575;30;8250;66.89883463;29.99385725;673.8596642;673.2208219;4108.685877
26.85;0.31220575;30;8250;66.90413796;29.93451523;674.1935902;673.5404775;4031.132195
26.85;0.31220575;30;8250;66.92578616;29.99939829;674.5271565;673.8597736;4115.927424
26.85;0.31220575;30;8250;66.93099371;29.93994083;674.8603634;674.1787107;4038.222868
26.85;0.31220575;30;8250;66.95259958;30.00497438;675.1932112;674.4972891;4123.214777
26.85;0.31220575;30;8250;66.95770867;29.94539353;675.5257004;674.8155093;4045.348965
26.85;0.31220575;30;8250;66.97926813;30.0105762;675.8578313;675.1333717;4130.535757
26.85;0.31220575;30;8250;66.98427698;29.95086789;676.1896043;675.4508767;4052.50337
26.85;0.31220575;30;8250;67.00578702;30.01619796;676.5210198;675.7680246;4137.882804
26.85;0.31220575;30;8250;67.01069432;29.95635983;676.8520782;676.0848159;4059.680756
26.85;0.31220575;30;8250;67.03215276;30.02183532;677.1827799;676.401251;4145.250229
26.85;0.31220575;30;8250;67.03695752;29.9618663;677.5131252;676.7173302;4066.877123
26.85;0.31220575;30;8250;67.05836272;30.02748522;677.8431146;677.0330541;4152.634051
26.85;0.31220575;30;8250;67.06306411;29.96738525;678.1727485;677.3484229;4074.089795
26.85;0.31220575;30;8250;67.08441474;30.03314581;678.5020271;677.663437;4160.031835
26.85;0.31220575;30;8250;67.08901206;29.97291549;678.8309509;677.978097;4081.317236
26.85;0.31220575;30;8250;67.11030701;30.03881614;679.1595203;678.2924031;4167.442353
26.85;0.31220575;30;8250;67.11479958;29.97845652;679.4877357;678.6063558;4088.55877
26.85;0.31220575;30;8250;67.13603784;30.04449594;679.8155974;678.9199555;4174.865242
26.85;0.31220575;30;8250;67.14042498;29.98400828;680.1431058;679.2332025;4095.814334
26.85;0.31220575;30;8250;67.16160558;30.05018537;680.4702613;679.5460973;4182.300726
26.85;0.31220575;30;8250;67.1658866;29.98957104;680.7970643;679.8586403;4103.084265
26.85;0.31220575;30;8250;67.18700846;30.0558849;681.1235152;680.1708318;4189.749403
26.85;0.31220575;30;8250;67.19127309;29.99514636;681.4496143;680.4826722;4110.37061
26.85;0.31220575;30;8250;67.21236929;30.06160029;681.775362;680.794162;4197.218798
26.85;0.31220575;30;8250;67.21659376;30.00073661;682.1007587;681.1053015;4117.676463
26.85;0.31220575;30;8250;67.23768748;30.06732796;682.4258048;681.4160912;4204.704255
26.85;0.31220575;30;8250;67.24180934;30.00635778;682.7505006;681.7265314;4125.022736
26.85;0.31220575;30;8250;67.26280675;30.07312629;683.0748466;682.0366225;4212.282054
26.85;0.31220575;30;8250;67.26676835;30.01201325;683.3988431;682.3463649;4132.413838
26.85;0.31220575;30;8250;67.28762886;30.07895598;683.7224905;682.655759;4219.900832
26.85;0.31220575;30;8250;67.29137825;30.01772233;684.0457891;682.9648052;4139.874997
26.85;0.31220575;30;8250;67.31204201;30.08485377;684.3687394;683.2735039;4227.608623
26.85;0.31220575;30;8250;67.3155055;30.02350788;684.6913417;683.5818554;4147.436086
26.85;0.31220575;30;8250;67.34269322;30.09085529;685.0135964;683.8898603;4235.451961
26.85;0.31220575;30;8250;67.33894711;30.03255132;685.3355038;684.1975188;4159.254906
26.85;0.31220575;30;8250;67.35928012;30.09604219;685.6570644;684.5048313;4242.230695
26.85;0.31220575;30;8250;67.36201107;30.03537814;685.9782785;684.8117982;4162.949251
26.85;0.31220575;30;8250;67.38201978;30.10330035;686.2991464;685.11842;4251.716333
26.85;0.31220575;30;8250;67.38446193;30.04165929;686.6196686;685.424697;4171.158043
26.85;0.31220575;30;8250;67.41109776;30.10964541;686.9398455;685.7306296;4260.008647
26.85;0.31220575;30;8250;67.40608165;30.05120404;687.2596773;686.0362182;4183.632019
26.85;0.31220575;30;8250;67.42545975;30.11534681;687.5791646;686.3414632;4267.459772
26.85;0.31220575;30;8250;67.42697299;30.05464902;687.8983075;686.6463649;4188.134236
26.85;0.31220575;30;8250;67.45284686;30.12333905;688.2171066;686.9509237;4277.904775
26.85;0.31220575;30;8250;67.44690511;30.0649188;688.5355622;687.2551401;4201.555738
26.85;0.31220575;30;8250;67.47251351;30.12956357;688.8536746;687.5590144;4286.039552
26.85;0.31220575;30;8250;67.46597869;30.07211721;689.1714443;687.8625471;4210.963297
26.85;0.31220575;30;8250;67.48409571;30.13727396;689.4888715;688.1657383;4296.116216
26.85;0.31220575;30;8250;67.4842834;30.07647252;689.8059567;688.4685887;4216.65522
26.85;0.31220575;30;8250;67.50195418;30.14594265;690.1227002;688.7710985;4307.44527
26.85;0.31220575;30;8250;67.5017527;30.0841537;690.4391025;689.0732682;4226.693698
26.85;0.31220575;30;8250;67.52609551;30.1536028;690.7551638;689.375098;4317.456269
26.85;0.31220575;30;8250;67.51838253;30.09505515;691.0708845;689.6765885;4240.940737
26.85;0.31220575;30;8250;67.54252554;30.16052609;691.3862651;689.9777399;4326.50427
26.85;0.31220575;30;8250;67.53431873;30.10290846;691.7013058;690.2785527;4251.204169
26.85;0.31220575;30;8250;67.55823847;30.16866887;692.016007;690.5790273;4337.14601
26.85;0.31220575;30;8250;67.54960271;30.11097322;692.3303692;690.879164;4261.74396
26.85;0.31220575;30;8250;67.57335878;30.17682293;692.6443926;691.1789631;4347.802498
26.85;0.31220575;30;8250;67.5643079;30.11906274;692.9580777;691.4784252;4272.316096
26.85;0.31220575;30;8250;67.58337351;30.18503676;693.2714247;691.7775505;4358.537097
26.85;0.31220575;30;8250;67.578572;30.12510646;693.5844341;692.0763395;4280.214585
26.85;0.31220575;30;8250;67.59755958;30.19387351;693.8971062;692.3747925;4370.085784
26.85;0.31220575;30;8250;67.59241855;30.13322787;694.2094415;692.6729098;4290.828404
26.85;0.31220575;30;8250;67.60791947;30.2019804;694.5214401;692.970692;4380.680629
26.85;0.31220575;30;8250;67.60596778;30.13976021;694.8331026;693.2681393;4299.365472
26.85;0.31220575;30;8250;67.63085804;30.21055532;695.1444293;693.5652521;4391.887123
26.85;0.31220575;30;8250;67.61914454;30.15216498;695.4554205;693.8620308;4315.577183
26.85;0.31220575;30;8250;67.64404558;30.21731936;695.7660766;694.1584759;4400.727002
26.85;0.31220575;30;8250;67.63212324;30.16016518;696.0763979;694.4545875;4326.032591
26.85;0.31220575;30;8250;67.65701694;30.22570679;696.3863849;694.7503662;4411.688483
26.85;0.31220575;30;8250;67.6449359;30.16839293;696.6960378;695.0458123;4336.785388
26.85;0.31220575;30;8250;67.66988652;30.23400096;697.0053571;695.3409262;4422.528083
26.85;0.31220575;30;8250;67.6576223;30.1765871;697.3143431;695.6357082;4347.494294
26.85;0.31220575;30;8250;67.67322849;30.24233017;697.6229962;695.9301588;4433.413463
26.85;0.31220575;30;8250;67.67033159;30.18055334;697.9313167;696.2242782;4352.67774
26.85;0.31220575;30;8250;67.68587736;30.25188337;698.2393049;696.5180669;4445.898474
26.85;0.31220575;30;8250;67.68297933;30.18858341;698.5469613;696.8115253;4363.172191
26.85;0.31220575;30;8250;67.69858899;30.25988349;698.8542862;697.1046537;4456.353787
26.85;0.31220575;30;8250;67.69559957;30.1965518;699.1612799;697.3974524;4373.586028
26.85;0.31220575;30;8250;67.71863477;30.2680558;699.4679428;697.6899219;4467.034125
26.85;0.31220575;30;8250;67.70812993;30.20791968;699.7742753;697.9820626;4388.442625
26.85;0.31220575;30;8250;67.73125497;30.275071;700.0802777;698.2738747;4476.202241
26.85;0.31220575;30;8250;67.72064306;30.215939;700.3859504;698.5653587;4398.923025
26.85;0.31220575;30;8250;67.73950762;30.28341311;700.6912937;698.8565149;4487.104481
26.85;0.31220575;30;8250;67.73316435;30.22219142;700.996308;699.1473438;4407.094271
26.85;0.31220575;30;8250;67.75628567;30.29230622;701.3009937;699.4378456;4498.726831
26.85;0.31220575;30;8250;67.74559019;30.23229898;701.605351;699.7280207;4420.303776
26.85;0.31220575;30;8250;67.76124692;30.29988674;701.9093804;700.0178695;4508.633756
26.85;0.31220575;30;8250;67.75804843;30.23707018;702.2130821;700.3073925;4426.539218
26.85;0.31220575;30;8250;67.78108869;30.30928354;702.5164567;700.5965898;4520.914378
26.85;0.31220575;30;8250;67.77035825;30.24861401;702.8195043;700.885462;4441.625776
26.85;0.31220575;30;8250;67.78604361;30.31633497;703.1222254;701.1740093;4530.129843
26.85;0.31220575;30;8250;67.78265835;30.25337756;703.4246203;701.4622322;4447.851231
26.85;0.31220575;30;8250;67.7982368;30.32583122;703.7266894;701.7501309;4542.540428
26.85;0.31220575;30;8250;67.79483314;30.26162743;704.028433;702.0377059;4458.632932
26.85;0.31220575;30;8250;67.81040524;30.33410542;704.3298514;702.3249576;4553.353922
26.85;0.31220575;30;8250;67.8068591;30.26981123;704.6309451;702.6118862;4469.328284
26.85;0.31220575;30;8250;67.82236998;30.3424218;704.9317143;702.8984922;4564.22254
26.85;0.31220575;30;8250;67.81870786;30.27802292;705.2321594;703.184776;4480.060085
26.85;0.31220575;30;8250;67.83756942;30.35081925;705.5322808;703.4707378;4575.197114
26.85;0.31220575;30;8250;67.83030376;30.28774076;705.8320788;703.756378;4492.760259
26.85;0.31220575;30;8250;67.85312706;30.35853094;706.1315538;704.0416971;4585.275473
26.85;0.31220575;30;8250;67.84159406;30.29770763;706.4307061;704.3266953;4505.785893
26.85;0.31220575;30;8250;67.86038049;30.36618149;706.729536;704.611373;4595.273925
26.85;0.31220575;30;8250;67.85260584;30.30410908;707.0280439;704.8957306;4514.151913
26.85;0.31220575;30;8250;67.87127471;30.37520897;707.3262302;705.1797685;4607.07188
26.85;0.31220575;30;8250;67.86322828;30.31239669;707.6240952;705.463487;4524.982934
26.85;0.31220575;30;8250;67.88179663;30.3834972;707.9216392;705.7468864;4617.903712
26.85;0.31220575;30;8250;67.87337533;30.32061732;708.2188626;706.0299672;4535.726419
26.85;0.31220575;30;8250;67.89176725;30.39181254;708.5157658;706.3127296;4628.770975
26.85;0.31220575;30;8250;67.88291078;30.32883934;708.812349;706.5951741;4546.471713
26.85;0.31220575;30;8250;67.8965935;30.40012749;709.1086126;706.877301;4639.637725
26.85;0.31220575;30;8250;67.89161538;30.33509015;709.404557;707.1591107;4554.640867
26.85;0.31220575;30;8250;67.9148965;30.40896812;709.7001826;707.4406034;4651.191486
26.85;0.31220575;30;8250;67.89871277;30.3477997;709.9954896;707.7217796;4571.25088
26.85;0.31220575;30;8250;67.91032901;30.4155921;710.2904783;708.0026397;4659.84832
26.85;0.31220575;30;8250;67.89337236;30.35104528;710.5851493;708.2831839;4575.492507
26.85;0.31220575;30;8250;67.91605025;30.41532088;710.8795027;708.5634127;4659.493864
26.85;0.31220575;30;8250;67.88582811;30.36028338;711.1735389;708.8433263;4587.565725
26.85;0.31220575;30;8250;67.92559518;30.39868962;711.4672583;709.1229252;4637.758579
26.85;0.31220575;30;8250;67.92147947;30.37181181;711.7606612;709.4022097;4602.632151
26.85;0.31220575;30;8250;67.94833495;30.43769032;712.053748;709.6811801;4688.728337
26.85;0.31220575;30;8250;67.92697252;30.37842463;712.3465189;709.9598369;4611.274398
26.85;0.31220575;30;8250;67.96094298;30.43146299;712.6389744;710.2381803;4680.589872
26.85;0.31220575;30;8250;67.94700709;30.38872094;712.9311148;710.5162107;4624.730574
26.85;0.31220575;30;8250;67.97372392;30.45403174;713.2229403;710.7939285;4710.084823
26.85;0.31220575;30;8250;67.96001231;30.3946478;713.5144515;711.071334;4632.476354
26.85;0.31220575;30;8250;67.99189467;30.4626849;713.8056485;711.3484275;4721.393578
26.85;0.31220575;30;8250;67.98438985;30.40346952;714.0965317;711.6252095;4644.005395
26.85;0.31220575;30;8250;68.00709212;30.47191994;714.3871015;711.9016802;4733.462793
26.85;0.31220575;14;8250;68.37681834;30.41685407;714.6773582;712.17784;4661.49758
26.85;0.31220575;14;8250;69.1152963;30.50444935;714.9673021;712.4536893;4775.975258
26.85;0.31220575;14;8250;69.5950281;30.45755985;715.2569337;712.7292285;4714.695692
26.85;0.31220575;14;8250;70.06356509;30.61192479;715.5462531;713.0044578;4916.434185
26.85;0.31220575;14;8250;70.58883923;30.56020056;715.8352608;713.2793776;4848.836134
26.85;0.31220575;14;8250;71.02684528;30.65881097;716.1239571;713.5539882;4977.709428
26.85;0.31220575;14;8250;71.37247054;30.59209036;716.4123422;713.8282901;4890.512702
26.85;0.31220575;14;8250;71.70630667;30.68047185;716.7004167;714.1022835;5006.017881
26.85;0.31220575;14;8250;71.96590257;30.63434808;716.9881807;714.3759688;4945.739039
26.85;0.31220575;14;8250;72.22070296;30.72391312;717.2756347;714.6493464;5062.790987
26.85;0.31220575;14;8250;72.42669194;30.68051807;717.5627789;714.9224165;5006.078289
26.85;0.31220575;14;8250;72.60391299;30.78181503;717.8496138;715.1951796;5138.4626
26.85;0.31220575;14;8250;72.73468616;30.7204899;718.1361395;715.467636;5058.317201
26.85;0.31220575;14;8250;72.87403352;30.80112651;718.4223565;715.739786;5163.700643
26.85;0.31220575;14;8250;72.9618788;30.76918716;718.7082651;716.01163;5121.959319
26.85;0.31220575;14;8250;73.04980352;30.8616236;718.9938657;716.2831683;5242.763884
26.85;0.31220575;14;8250;73.09764517;30.81975205;719.2791585;716.5544013;5188.042239
26.85;0.31220575;14;8250;73.13597199;30.93783504;719.5641439;716.8253292;5342.364095
26.85;0.31220575;14;8250;73.1515427;30.89345;719.8488222;717.0959525;5284.35759
26.85;0.31220575;14;8250;73.15606919;31.02170035;720.1331937;717.3662715;5451.967111
26.85;0.31220575;14;8250;73.15766687;30.9818662;720.4172588;717.6362866;5399.908132
26.85;0.31220575;14;8250;73.1670653;31.11456495;720.7010179;717.905998;5573.331236
26.85;0.31220575;14;8250;73.15110985;31.07349616;720.9844712;718.1754061;5519.658706
26.85;0.31220575;14;8250;73.16160703;31.17729803;721.267619;718.4445113;5655.316672
26.85;0.31220575;14;8250;73.15337934;31.1637715;721.5504618;718.7133139;5637.638935
26.85;0.31220575;14;8250;73.15308353;31.27715403;721.8329998;718.9818142;5785.817799
26.85;0.31220575;14;8250;73.14238878;31.20806086;722.1152333;719.2500126;5695.520404
26.85;0.31220575;14;8250;73.14234071;31.30271336;722.3971628;719.5179094;5819.221124
26.85;0.31220575;14;8250;73.1275494;31.21218184;722.6787884;719.785505;5700.906082
26.85;0.31220575;14;8250;73.12317838;31.27914721;722.9601106;720.0527997;5788.422682
26.85;0.31220575;14;8250;73.10773815;31.17494652;723.2411297;720.3197938;5652.243499
26.85;0.31220575;14;8250;73.10312484;31.24624719;723.5218459;720.5864876;5745.425858
26.85;0.31220575;14;8250;73.08679057;31.12883448;723.8022597;720.8528816;5591.979989
26.85;0.31220575;14;8250;73.08257496;31.19303628;724.0823713;721.118976;5675.884886
26.85;0.31220575;14;8250;73.06591723;31.07067037;724.3621811;721.3847712;5515.965693
26.85;0.31220575;14;8250;73.065894;31.1376313;724.6416894;721.6502676;5603.476491
26.85;0.31220575;14;8250;73.04722246;31.03224937;724.9208965;721.9154654;5465.753558
26.85;0.31220575;14;8250;73.0448537;31.1068605;725.1998028;722.1803649;5563.262342
26.85;0.31220575;14;8250;73.03118055;31.01437714;725.4784085;722.4449666;5442.396458
26.85;0.31220575;14;8250;73.03342904;31.10084082;725.756714;722.7092708;5555.395261
26.85;0.31220575;14;8250;73.01825886;31.00360604;726.0347197;722.9732778;5428.319775
26.85;0.31220575;14;8250;73.01956999;31.07774715;726.3124257;723.2369878;5525.214294
26.85;0.31220575;14;8250;73.00895467;30.9801324;726.5898326;723.5004014;5397.642236
26.85;0.31220575;14;8250;73.01232445;31.06260852;726.8669405;723.7635187;5505.429717
26.85;0.31220575;14;8250;73.00298893;30.94890685;727.1437499;724.0263402;5356.833776
26.85;0.31220575;14;8250;73.00810428;31.02270768;727.4202609;724.2888662;5453.283588
26.85;0.31220575;14;8250;72.99945521;30.90328717;727.6964741;724.5510969;5297.213716
26.85;0.31220575;14;8250;73.00601933;30.97651275;727.9723896;724.8130328;5392.911744
26.85;0.31220575;14;8250;72.99828629;30.85845762;728.2480078;725.0746741;5238.626287
26.85;0.31220575;14;8250;73.00631032;30.93547119;728.523329;725.3360212;5339.274799
26.85;0.31220575;14;8250;72.99974583;30.82146256;728.7983535;725.5970745;5190.277689
26.85;0.31220575;14;8250;73.00933801;30.90327911;729.0730817;725.8578342;5297.203187
26.85;0.31220575;14;8250;73.0040916;30.79342867;729.3475139;726.1183006;5153.640394
26.85;0.31220575;14;8250;73.01526235;30.87951808;729.6216503;726.3784742;5266.150062
26.85;0.31220575;14;8250;73.01134009;30.77300712;729.8954914;726.6383552;5126.951606
26.85;0.31220575;14;8250;73.02399216;30.8624488;730.1690374;726.897944;5243.84233
26.85;0.31220575;14;8250;73.02130092;30.75836667;730.4422887;727.1572409;5107.8181
26.85;0.31220575;14;8250;73.04008334;30.85063063;730.7152455;727.4162462;5228.397243
26.85;0.31220575;14;8250;73.03360201;30.75227131;730.9879082;727.6749603;5099.852115
26.85;0.31220575;14;8250;73.05358037;30.83894206;731.2602771;727.9333835;5213.121532
26.85;0.31220575;14;8250;73.04799855;30.74491243;731.5323525;728.191516;5090.234835
26.85;0.31220575;14;8250;73.06414497;30.83277769;731.8041347;728.4493583;5205.065357
26.85;0.31220575;14;8250;73.06436881;30.73548517;732.0756241;728.7069107;5077.914412
26.85;0.31220575;14;8250;73.0861403;30.83188224;732.3468209;728.9641735;5203.895102
