Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.31220575;14;8250;73.08225798;30.73617587;732.6177256;729.2211469;5078.817085
26.85;0.31220575;14;8250;73.10484291;30.82593765;732.8883383;729.4778314;5196.126157
26.85;0.31220575;14;8250;73.10147327;30.73366032;733.1586594;729.7342273;5075.529537
26.85;0.31220575;14;8250;73.12478762;30.82411583;733.4286893;729.9903349;5193.745231
26.85;0.31220575;14;8250;73.1220055;30.73189982;733.6984281;730.2461544;5073.228744
26.85;0.31220575;14;8250;73.14102064;30.8225249;733.9678764;730.5016863;5191.666051
26.85;0.31220575;14;8250;73.14372475;30.72602736;734.2370343;730.7569309;5065.554075
26.85;0.31220575;14;8250;73.16324388;30.82457751;734.5059021;731.0118885;5194.348596
26.85;0.31220575;14;8250;73.166473;30.72498728;734.7744803;731.2665593;5064.19479
26.85;0.31220575;14;8250;73.18650595;30.82420182;735.0427691;731.5209438;5193.857605
26.85;0.31220575;14;8250;73.19010157;30.72476128;735.3107687;731.7750422;5063.899434
26.85;0.31220575;14;8250;73.21550877;30.82465192;735.5784796;732.0288549;5194.445843
26.85;0.31220575;14;8250;73.21454221;30.72965081;735.8459021;732.2823823;5070.289534
26.85;0.31220575;14;8250;73.24046625;30.82233138;736.1130363;732.5356245;5191.413147
26.85;0.31220575;14;8250;73.2340991;30.73087313;736.3798828;732.7885819;5071.886973
26.85;0.31220575;14;8250;73.2630036;30.82439781;736.6464417;733.0412549;5194.11375
26.85;0.31220575;14;8250;73.25409056;30.73421413;736.9127133;733.2936438;5076.253298
26.85;0.31220575;14;8250;73.27923207;30.83088493;737.1786981;733.5457489;5202.591725
26.85;0.31220575;14;8250;73.27665947;30.74995578;737.4443962;733.7975705;5096.825959
26.85;0.31220575;14;8250;73.29529957;30.86366895;737.7098081;734.0491089;5245.436936
26.85;0.31220575;14;8250;73.29362488;30.78239759;737.974934;734.3003645;5139.223941
26.85;0.31220575;14;8250;73.3;30.88386242;738.2397741;734.5513375;5271.827641
26.85;0.31220575;14;8250;73.3;30.78521194;738.504329;734.8020284;5142.901992
26.85;0.31220575;14;8250;73.3;30.88137222;738.7685987;735.0524373;5268.573217
26.85;0.31220575;14;8250;73.3;30.78075;739.0325837;735.3025646;5137.07072
26.85;0.31220575;14;8250;73.3;30.86419491;739.2962842;735.5524107;5246.124311
26.85;0.31220575;14;8250;73.3;30.76240542;739.5597006;735.8019759;5113.096314
26.85;0.31220575;14;8250;73.3;30.8580124;739.8228332;736.0512604;5238.044423
26.85;0.31220575;14;8250;73.3;30.75940964;740.0856822;736.3002646;5109.181152
26.85;0.31220575;14;8250;73.3;30.84635187;740.348248;736.5489888;5222.805362
26.85;0.31220575;14;8250;73.3;30.75391994;740.6105309;736.7974333;5102.006693
26.85;0.31220575;14;8250;73.3;30.84355742;740.8725312;737.0455985;5219.153319
26.85;0.31220575;14;8250;73.40331152;30.75267259;741.1342491;737.2934846;5100.376545
26.85;0.31220575;14;8250;73.40331152;30.8405071;741.395685;737.5410919;5215.166872
26.85;0.31220575;14;8250;73.3;30.73855013;741.6568393;737.7884208;5081.919992
26.85;0.31220575;14;8250;73.3;30.83956961;741.9177121;738.0354716;5213.941672
26.85;0.31220575;14;8250;73.68235212;30.74070185;742.1783038;738.2822446;5084.732059
26.85;0.31220575;14;8250;73.68397363;30.8338785;742.4386148;738.5287401;5206.503996
26.85;0.31220575;14;8250;73.55925371;30.71871533;742.6986452;738.7749585;5055.998022
26.85;0.31220575;14;8250;73.67341656;30.82121216;742.9583955;739.0208999;5189.950449
26.85;0.31220575;14;8250;73.57328252;30.71460851;743.2178659;739.2665648;5050.630855
26.85;0.31220575;14;8250;73.69672727;30.82533406;743.4770567;739.5119535;5195.337323
26.85;0.31220575;14;8250;73.69658756;30.72121393;743.7359682;739.7570662;5059.263425
26.85;0.31220575;14;8250;73.82732208;30.81877812;743.9946007;740.0019034;5186.769411
26.85;0.31220575;14;8250;73.73474237;30.71157397;744.2529545;740.2464651;5046.665025
26.85;0.31220575;14;8250;73.8756233;30.79592249;744.51103;740.4907519;5156.899541
26.85;0.31220575;14;8250;73.76653995;30.69585543;744.7688273;740.734764;5026.122583
26.85;0.31220575;14;8250;74.01772262;30.7916628;745.0263469;740.9785017;5151.33259
26.85;0.31220575;14;8250;73.88882834;30.68002807;745.283589;741.2219654;5005.437912
26.85;0.31220575;14;8250;73.90715488;30.76850441;745.5405539;741.4651552;5121.067042
26.85;0.31220575;14;8250;73.88858435;30.66369051;745.797242;741.7080716;4984.086462
26.85;0.31220575;14;8250;73.90055917;30.75504909;746.0536534;741.9507149;5103.482367
26.85;0.31220575;14;8250;73.89288043;30.65198936;746.3097886;742.1930853;4968.794303
26.85;0.31220575;14;8250;73.90817979;30.75636386;746.5656477;742.4351832;5105.200631
26.85;0.31220575;14;2785;73.90361411;29.63858567;746.8212312;742.6770088;3644.383849
26.85;0.31220575;14;2785;73.91552002;29.70779417;746.4443965;742.3151677;3734.83197
26.85;0.31220575;14;2785;73.89792181;29.64176153;746.0679678;741.9537335;3648.534355
26.85;0.31220575;14;2785;73.89983334;29.71147511;745.6919447;741.5927057;3739.642559
26.85;0.31220575;14;2785;73.87559567;29.64520658;745.3163268;741.2320838;3653.036663
26.85;0.31220575;14;2785;73.77961566;29.71977318;744.9411137;740.8718675;3750.487248
26.85;0.31220575;14;2785;73.72731339;29.65995376;744.5663048;740.5120563;3672.309653
26.85;0.31220575;14;2785;73.8878121;29.72604791;744.1918998;740.1526496;3758.687662
26.85;0.31220575;14;2785;73.85268604;29.67509044;743.8178983;739.7936471;3692.091676
26.85;0.31220575;14;2785;73.88883084;29.72468957;743.4442997;739.4350483;3756.912446
26.85;0.31220575;14;2785;73.7317094;29.67917871;743.0711037;739.0768527;3697.434614
26.85;0.31220575;14;2785;73.87411871;29.73238842;742.6983098;738.7190599;3766.974022
26.85;0.31220575;14;2785;73.73200106;29.68435733;742.3259177;738.3616694;3704.202513
26.85;0.31220575;14;2785;73.85791527;29.72920403;741.9539267;738.0046808;3762.812366
26.85;0.31220575;14;2785;73.70408355;29.68408362;741.5823367;737.6480936;3703.844806
26.85;0.31220575;14;2785;73.72229905;29.74364565;741.211147;737.2919074;3781.686028
26.85;0.31220575;14;2785;73.56500439;29.7125107;740.8403573;736.9361218;3740.995966
26.85;0.31220575;14;2785;73.67846427;29.76004465;740.4699671;736.5807361;3803.117766
26.85;0.31220575;14;2785;73.53306164;29.71345288;740.099976;736.2257502;3742.227294
26.85;0.31220575;14;2785;73.53467239;29.76243241;739.7303836;735.8711634;3806.238315
26.85;0.31220575;14;2785;73.40239494;29.70820211;739.3611895;735.5169753;3735.365106
26.85;0.31220575;14;2785;73.40239494;29.76712612;738.9923931;735.1631855;3812.372496
26.85;0.31220575;14;2785;73.3;29.71634382;738.6239942;734.8097935;3746.005446
26.85;0.31220575;14;2785;73.3;29.7836006;738.2559922;734.4567989;3833.902881
26.85;0.31220575;14;2785;73.3;29.71202453;737.8883867;734.1042012;3740.360589
26.85;0.31220575;14;2785;73.3;29.78551546;737.5211774;733.7520001;3836.405395
26.85;0.31220575;14;2785;73.3;29.71059859;737.1543637;733.4001949;3738.497043
26.85;0.31220575;14;2785;73.3;29.79414591;736.7879453;733.0487854;3847.684469
26.85;0.31220575;14;2785;73.3;29.71334612;736.4219217;732.697771;3742.08777
26.85;0.31220575;14;2785;73.3;29.78447197;736.0562925;732.3471513;3835.041664
26.85;0.31220575;14;2785;73.3;29.70802085;735.6910573;731.9969259;3735.128217
26.85;0.31220575;14;2785;73.3;29.78739255;735.3262156;731.6470943;3838.858559
26.85;0.31220575;14;2785;73.3;29.70545867;734.961767;731.2976561;3731.77972
26.85;0.31220575;14;2785;73.3;29.77323114;734.5977112;730.9486108;3820.351107
26.85;0.31220575;14;2785;73.3;29.69628027;734.2340476;730.599958;3719.784522
26.85;0.31220575;14;2785;73.3;29.77283708;733.8707759;730.2516973;3819.836103
26.85;0.31220575;14;2785;73.3;29.69101374;733.5078957;729.9038282;3712.901736
26.85;0.31220575;14;2785;73.29896957;29.75658038;733.1454064;729.5563502;3798.590332
26.85;0.31220575;14;2785;73.29886726;29.68033151;732.7833077;729.209263;3698.941196
26.85;0.31220575;14;2785;73.25799186;29.75493211;732.4215992;728.8625661;3796.436222
26.85;0.31220575;14;2785;73.22707753;29.67552139;732.0602805;728.516259;3692.654889
26.85;0.31220575;14;2785;73.19447503;29.74792272;731.6993511;728.1703413;3787.275703
26.85;0.31220575;14;2785;73.13867084;29.67492239;731.3388106;727.8248126;3691.872058
26.85;0.31220575;14;2785;73.120606;29.7488597;730.9786586;727.4796725;3788.500225
26.85;0.31220575;14;2785;73.06690295;29.6780146;730.6188946;727.1349204;3695.913253
26.85;0.31220575;14;2785;73.05129158;29.753574;730.2595183;726.7905561;3794.661317
26.85;0.31220575;14;2785;73.00608621;29.68647514;729.9005293;726.4465789;3706.970263
26.85;0.31220575;14;2785;72.98684721;29.75232738;729.5419271;726.1029886;3793.032113
26.85;0.31220575;14;2785;72.94324251;29.69270348;729.1837113;725.7597846;3715.11004
26.85;0.31220575;14;2785;72.92558131;29.75817909;728.8258814;725.4169665;3800.679677
26.85;0.31220575;14;2785;72.88331567;29.69795749;728.4684372;725.0745339;3721.97647
26.85;0.31220575;14;2785;72.86705131;29.76334107;728.1113781;724.7324864;3807.425835
26.85;0.31220575;14;2785;72.82601252;29.70244262;727.7547037;724.3908235;3727.838065
26.85;0.31220575;14;2785;72.81084613;29.76772474;727.3984136;724.0495448;3813.154825
26.85;0.31220575;14;2785;72.77086333;29.70634797;727.0425075;723.7086498;3732.941942
26.85;0.31220575;14;2785;72.75659439;29.77164315;726.6869849;723.3681382;3818.275767
26.85;0.31220575;14;2785;72.70890374;29.70569097;726.3318453;723.0280095;3732.08331
26.85;0.31220575;14;2785;72.70330654;29.7856397;725.9770885;722.6882632;3836.567761
26.85;0.31220575;14;2785;72.66528104;29.71241671;725.6227139;722.348899;3740.873138
26.85;0.31220575;14;2785;72.65270798;29.77931034;725.2687211;722.0099164;3828.295967
26.85;0.31220575;14;2785;72.6153628;29.71814416;724.9151098;721.671315;3748.358298
26.85;0.31220575;14;2785;72.60298654;29.78492157;724.5618795;721.3330943;3835.629246
26.85;0.31220575;14;2785;72.55731972;29.72107488;724.2090298;720.9952539;3752.188436
26.85;0.31220575;14;2785;72.5537271;29.8047523;723.8565603;720.6577935;3861.545895
26.85;0.31220575;14;2785;72.51296138;29.73685843;723.5044706;720.3207125;3772.815852
26.85;0.31220575;14;2785;72.50574824;29.82377965;723.1527603;719.9840105;3886.412615
26.85;0.31220575;14;2785;72.47113438;29.76902956;722.801429;719.6476871;3814.860083
26.85;0.31220575;14;2785;72.46010255;29.83613977;722.4504762;719.311742;3902.565962
26.85;0.31220575;14;2785;72.41834613;29.76475675;722.0999016;718.9761746;3809.275978
26.85;0.31220575;14;2785;72.41331387;29.83037673;721.7497048;718.6409845;3895.034291
26.85;0.31220575;14;2785;72.37777432;29.74744096;721.3998853;718.3061714;3786.646094
26.85;0.31220575;14;2785;72.36613474;29.80167197;721.0504427;717.9717347;3857.52023
26.85;0.31220575;14;2785;72.3256267;29.72626238;720.7013767;717.6376741;3758.96795
26.85;0.31220575;14;2785;72.31791796;29.78836177;720.3526868;717.3039892;3840.125225
26.85;0.31220575;14;2785;72.27328117;29.70797023;720.0043727;716.9706795;3735.062055
26.85;0.31220575;14;2785;72.26972369;29.77886526;719.6564338;716.6377445;3827.714302
26.85;0.31220575;14;2785;72.2257612;29.69537575;719.3088699;716.305184;3718.602415
26.85;0.31220575;14;2785;72.22263942;29.767625;718.9616804;715.9729974;3813.024479
26.85;0.31220575;14;2785;72.17924653;29.68642067;718.6148651;715.6411843;3706.899084
26.85;0.31220575;14;2785;72.17646895;29.75967011;718.2684235;715.3097444;3802.62828
26.85;0.31220575;14;2785;72.13536723;29.68064781;717.9223552;714.9786771;3699.354568
26.85;0.31220575;14;2785;72.13121182;29.75192218;717.5766598;714.6479822;3792.502559
26.85;0.31220575;14;2785;72.09711225;29.67897219;717.2313368;714.3176591;3697.164709
26.85;0.31220575;14;2785;72.08683109;29.74118834;716.886386;713.9877074;3778.474584
26.85;0.31220575;14;2785;72.04550569;29.6732704;716.5418069;713.6581268;3689.713084
26.85;0.31220575;14;2785;72.04178487;29.74603864;716.197599;713.3289167;3784.813402
26.85;0.31220575;14;2785;72.00753115;29.67313464;715.8537621;713.0000769;3689.535655
26.85;0.31220575;14;2785;71.99779281;29.73636509;715.5102956;712.6716068;3772.171107
26.85;0.31220575;14;2785;71.95909854;29.66969945;715.1671992;712.3435061;3685.04623
26.85;0.31220575;14;2785;71.95333569;29.73917834;714.8244726;712.0157743;3775.847723
26.85;0.31220575;14;2785;71.9123019;29.66648807;714.4821152;711.688411;3680.849305
26.85;0.31220575;14;2785;71.90898851;29.73981505;714.1401267;711.3614159;3776.679844
26.85;0.31220575;14;2785;71.86832774;29.66435634;713.7985067;711.0347885;3678.063365
26.85;0.31220575;14;2785;71.8650927;29.73749266;713.4572549;710.7085283;3773.644719
26.85;0.31220575;14;2785;71.82467012;29.66245489;713.1163707;710.382635;3675.578364
26.85;0.31220575;14;2785;71.82146196;29.73542924;712.7758539;710.0571082;3770.948052
26.85;0.31220575;14;2785;71.78367011;29.66168002;712.4357039;709.7319474;3674.565689
26.85;0.31220575;14;2785;71.77824287;29.73110058;712.0959205;709.4071523;3765.290952
26.85;0.31220575;14;2785;71.74039524;29.66027121;711.7565032;709.0827224;3672.724535
26.85;0.31220575;14;2785;71.73494539;29.72966023;711.4174517;708.7586573;3763.408576
26.85;0.31220575;14;2785;71.69710557;29.65884284;711.0787655;708.4349566;3670.857805
26.85;0.31220575;14;2785;71.69170319;29.72822217;710.7404442;708.1116199;3761.529182
26.85;0.31220575;22;2785;71.17809257;29.66092707;710.4024875;707.7886467;3673.58167
26.85;0.31220575;22;2785;70.48731072;29.76460997;710.0648949;707.4660368;3809.084159
26.85;0.31220575;22;2785;70.09585045;29.65507342;709.7276661;707.1437896;3665.931569
26.85;0.31220575;22;2785;69.77227036;29.75955883;709.3908007;706.8219048;3802.482846
26.85;0.31220575;22;2785;69.39597998;29.63623933;709.0542982;706.5003819;3641.317427
26.85;0.31220575;22;2785;69.1698471;29.74106399;708.7181584;706.1792206;3778.312066
26.85;0.31220575;22;2785;68.93751189;29.58378371;708.3823807;705.8584204;3572.76353
26.85;0.31220575;22;2785;68.74130462;29.67877877;708.0469649;705.537981;3696.911931
26.85;0.31220575;22;2785;68.534459;29.51052524;707.7119105;705.2179019;3477.022525
26.85;0.31220575;22;2785;68.39709726;29.61337572;707.3772171;704.8981827;3611.437133
26.85;0.31220575;22;2785;68.22533187;29.44605424;707.0428843;704.578823;3392.765818
26.85;0.31220575;22;2785;68.16978381;29.56202945;706.7089118;704.2598224;3544.333033
26.85;0.31220575;22;2785;68.09069046;29.38785131;706.3752992;703.9411805;3316.700794
26.85;0.31220575;22;2785;68.02178881;29.50279748;706.042046;703.622897;3466.92317
26.85;0.31220575;22;2785;67.93483302;29.32788902;705.7091519;703.3049713;3238.336486
26.85;0.31220575;22;2785;67.83612175;29.45499295;705.3766165;702.9874032;3404.447748
26.85;0.31220575;22;2785;67.70909053;29.27612744;705.0444395;702.6701921;3170.689618
26.85;0.31220575;22;2785;67.63031287;29.41599636;704.7126204;702.3533377;3353.483378
26.85;0.31220575;22;2785;67.51857036;29.24339222;704.3811588;702.0368397;3127.908184
26.85;0.31220575;22;2785;67.53527895;29.3789019;704.0500544;701.7206975;3305.004871
26.85;0.31220575;22;2785;67.53969542;29.21510984;703.7193067;701.4049108;3090.946137
26.85;0.31220575;22;2785;67.51534791;29.36386014;703.3889154;701.0894793;3285.346892
26.85;0.31220575;22;2785;67.48157896;29.20579786;703.0588802;700.7744024;3078.776374
26.85;0.31220575;22;2785;67.4075898;29.35615201;702.7292006;700.4596798;3275.273196
26.85;0.31220575;22;2785;67.32302222;29.1936537;702.3998762;700.1453111;3062.905252
26.85;0.31220575;22;2785;67.29392787;29.34257444;702.0709066;699.8312959;3257.528753
26.85;0.288254967;22;2785;67.20584159;29.33299426;701.7422916;699.5176338;2996.068501
26.85;0.288254967;22;2785;67.25886083;29.50815491;701.4140306;699.2043244;3207.423522
26.85;0.288254967;22;2785;67.35236373;29.3344056;701.0861233;698.8913674;2997.771475
26.85;0.288254967;22;2785;67.31914519;29.51899671;700.7585694;698.5787622;3220.505623
26.85;0.288254967;22;2785;67.27272183;29.34996906;700.4313684;698.2665086;3016.550897
26.85;0.288254967;22;2785;67.22595112;29.52983276;700.10452;697.954606;3233.580783
26.85;0.288254967;22;2785;67.1408767;29.35112028;699.7780237;697.6430542;3017.940001
26.85;0.288254967;22;2785;67.17607665;29.52463822;699.4518793;697.3318528;3227.312873
26.85;0.288254967;22;2785;67.19353736;29.34887062;699.1260863;697.0210013;3015.22548
26.85;0.288254967;22;2785;67.21602967;29.52111427;698.8006444;696.7104993;3223.060752
26.85;0.288254967;22;2785;67.25923441;29.35255379;698.4755531;696.4003465;3019.669728
26.85;0.288254967;22;2785;67.21492987;29.52357951;698.1508121;696.0905424;3226.035394
26.85;0.288254967;22;2785;67.18786203;29.35924629;697.8264211;695.7810867;3027.745131
26.85;0.288254967;22;2785;67.19004985;29.52336264;697.5023796;695.471979;3225.773711
26.85;0.288254967;22;2785;67.13448157;29.35920567;697.1786872;695.1632188;3027.696115
26.85;0.288254967;22;2785;67.15370557;29.52285915;696.8553436;694.8548059;3225.166179
19.85;0.288254967;22;2785;67.22421422;27.27945409;696.5323485;694.5467397;8964.641509
19.85;0.288254967;22;2785;67.2361374;27.4158814;696.2097014;694.23902;9129.259508
19.85;0.288254967;22;2785;67.2445517;27.27328083;695.8874019;693.9316463;8957.192636
19.85;0.288254967;22;2785;67.24488115;27.37359388;695.5654497;693.6246182;9078.233901
19.85;0.288254967;22;2785;67.2386608;27.17500921;695.2438445;693.3179354;8838.61463
19.85;0.288254967;22;2785;67.27112327;27.19735722;694.9225857;693.0115975;8865.580519
19.85;0.288254967;22;2785;67.32792488;26.90264801;694.6016732;692.705604;8509.973993
19.85;0.288254967;22;2785;67.30753954;26.85129373;694.2811064;692.3999545;8448.008105
19.85;0.288254967;22;2785;67.27952887;26.51088121;693.9608851;692.0946488;8037.254346
19.85;0.288254967;22;2785;67.27537281;26.45940087;693.6410088;691.7896864;7975.136352
19.85;0.288254967;22;2785;67.27037695;26.16613641;693.3214771;691.4850669;7621.273103
19.85;0.288254967;22;2785;67.32719628;26.17711614;693.0022898;691.18079;7634.521626
19.85;0.288254967;22;2785;67.45537507;25.93316434;692.6834464;690.8768552;7340.160781
19.85;0.288254967;22;2785;67.46755702;25.98755122;692.3649466;690.5732622;7405.785911
19.85;0.288254967;22;2785;67.47279168;25.78071919;692.0467899;690.2700105;7156.215077
19.85;0.288254967;22;2785;67.53912191;25.85549004;691.7289761;689.9670999;7246.436222
19.85;0.288254967;22;2785;67.56974663;25.6778713;691.4115048;689.6645299;7032.115185
19.85;0.288254967;22;2785;67.57251674;25.77120533;691.0943755;689.3623001;7144.735328
19.85;0.288254967;22;2785;67.60473572;25.58560908;690.7775879;689.0604101;6920.788336
19.85;0.288254967;22;2785;67.61127323;25.68970438;690.4611417;688.7588596;7046.393394
19.85;0.288254967;22;2785;67.59815243;25.5306349;690.1450365;688.4576482;6854.454556
19.85;0.288254967;22;2785;67.62513822;25.66890138;689.8292719;688.1567756;7021.291764
19.85;0.288254967;22;2785;67.64903318;25.52370221;689.5138475;687.8562412;6846.089322
19.85;0.288254967;22;2785;67.62447619;25.60746518;689.198763;687.5560448;6947.16068
19.85;0.288254967;22;2785;67.59953446;25.40703525;688.884018;687.2561859;6705.314855
19.85;0.288254967;22;2785;67.61323217;25.47700947;688.5696122;686.9566643;6789.748212
19.85;0.288254967;22;2785;67.64357839;25.30244747;688.2555451;686.6574794;6579.115538
19.85;0.288254967;22;2785;67.64200236;25.38713916;687.9418164;686.358631;6681.307526
19.85;0.288254967;22;2785;67.60810235;25.20674858;687.6284259;686.0601186;6463.641888
19.85;0.288254967;22;2785;67.5590791;25.27544894;687.3153729;685.7619419;6546.538166
19.85;0.288254967;22;2785;67.5189551;25.08592975;687.0026574;685.4641004;6317.857624
19.85;0.288254967;22;2785;67.50240342;25.14662435;686.6902787;685.1665939;6391.09387
19.85;0.288254967;22;2785;67.49235421;24.95020237;686.3782367;684.8694219;6154.084172
19.85;0.288254967;22;2785;67.50490298;25.03704274;686.0665309;684.5725841;6258.868832
19.85;0.288254967;22;2785;67.55636131;24.88854178;685.755161;684.2760801;6079.682335
19.85;0.288254967;22;2785;67.59943039;24.97957594;685.4441266;683.9799095;6189.527361
19.85;0.288254967;22;2785;67.59110112;24.80247923;685.1334273;683.6840719;5975.836222
19.85;0.288254967;22;2785;67.48232114;24.86730662;684.8230628;683.388567;6054.059242
19.85;0.288254967;22;2785;67.37139441;24.67399424;684.5130328;683.0933944;5820.801702
19.85;0.288254967;22;2785;67.29294609;24.73178857;684.2033368;682.7985537;5890.538372
19.85;0.288254967;22;2785;67.21693751;24.54472525;683.8939745;682.5040445;5664.821172
19.85;0.288254967;22;2785;67.15962397;24.62015715;683.5849455;682.2098665;5755.83996
19.85;0.288254967;22;2785;67.10487452;24.43570451;683.2762496;681.9160193;5533.272895
19.85;0.288254967;22;2785;67.06467812;24.50753982;682.9678863;681.6225026;5619.95192
19.85;0.288254967;22;2785;67.02563023;24.3237221;682.6598552;681.3293158;5398.150969
19.85;0.288254967;22;2785;66.99534226;24.39897414;682.3521561;681.0364588;5488.952744
19.85;0.288254967;22;2785;66.96639238;24.20688537;682.0447885;680.7439311;5257.171651
19.85;0.288254967;22;2785;66.9455746;24.27780126;681.7377521;680.4517323;5342.741266
19.85;0.288254967;22;2785;66.92582839;24.09627139;681.4310465;680.1598621;5123.700921
19.85;0.288254967;22;2785;66.91114786;24.18227813;681.1246715;679.86832;5227.479686
19.85;0.288254967;22;2785;66.89774779;24.00497502;680.8186265;679.5771059;5013.539494
19.85;0.288254967;22;2785;66.88870359;24.09515691;680.5129114;679.2862191;5122.356145
19.85;0.288254967;22;2785;66.87975385;23.93714453;680.2075256;678.9956595;4931.692833
19.85;0.288254967;22;2785;66.94849865;24.05900168;679.9024689;678.7054266;5078.729975
19.85;0.288254967;22;2785;67.20500803;23.93140563;679.5977409;678.4155201;4924.768069
19.85;0.288254967;22;2785;67.43622705;24.05425148;679.2933413;678.1259395;5072.998207
19.85;0.288254967;22;2785;67.5547327;23.89301672;678.9892697;677.8366846;4878.446659
19.85;0.288254967;22;2785;67.58800709;24.00450282;678.6855257;677.547755;5012.969727
19.85;0.288254967;22;2785;67.56147099;23.88461664;678.382109;677.2591502;4868.310832
19.85;0.288254967;22;2785;67.39935046;24.00025326;678.0790192;676.97087;5007.84205
19.85;0.288254967;22;2785;67.20181008;23.86080199;677.7762561;676.6829139;4839.575228
19.85;0.288254967;22;2785;67.07912568;23.96237302;677.4738191;676.3952816;4962.134419
19.85;0.288254967;22;2785;67.00516909;23.84780425;677.1717081;676.1079728;4823.891703
19.85;0.288254967;22;2785;67.00645093;23.98350137;676.8699226;675.820987;4987.628634
19.85;0.288254967;22;2785;66.99322307;23.84319559;676.5684622;675.534324;4818.330726
19.85;0.288254967;22;2785;66.95188276;23.93022773;676.2673267;675.2479833;4923.34678
19.85;0.288254967;22;2785;66.90393039;23.75997841;675.9665157;674.9619645;4717.917946
19.85;0.288254967;22;2785;66.86843032;23.85179394;675.6660288;674.6762674;4828.705799
19.85;0.288254967;22;2785;66.8577896;23.68634335;675.3658657;674.3908916;4629.067282
19.85;0.288254967;22;2785;66.8967026;23.77876249;675.066026;674.1058367;4740.583475
19.85;0.288254967;22;2785;66.89605148;23.61391256;674.7665094;673.8211023;4541.669731
19.85;0.288254967;22;2785;66.87665033;23.69933829;674.4673156;673.536688;4644.747432
19.85;0.288254967;22;2785;66.88727018;23.53569171;674.1684441;673.2525936;4447.285687
19.85;0.288254967;22;2785;66.87622918;23.6379328;673.8698947;672.9688187;4570.653395
19.85;0.288254967;22;2785;66.92385671;23.51779986;673.571667;672.6853628;4425.696753
19.85;0.288254967;22;2785;67.03035352;23.61037786;673.2737606;672.4022257;4537.40464
19.85;0.288254967;22;2785;67.03116279;23.42594136;672.9761752;672.119407;4314.857046
19.85;0.288254967;22;2785;66.988339;23.511465;672.6789105;671.8369062;4418.052888
19.85;0.288254967;22;2785;66.9489466;23.36173735;672.3819661;671.5547232;4237.386223
19.85;0.288254967;22;2785;66.91568392;23.47274941;672.0853417;671.2728575;4371.337286
19.85;0.288254967;22;2785;66.87945429;23.33573949;671.7890368;670.9913087;4206.016285
19.85;0.288254967;22;2785;66.84709115;23.45252725;671.4930513;670.7100765;4346.936519
19.85;0.288254967;22;2785;66.83906393;23.31822981;671.1973847;670.4291605;4184.888486
19.85;0.288254967;22;2785;66.83988531;23.44295659;670.9020367;670.1485605;4335.388223
19.85;0.288254967;22;2785;66.8447642;23.30575041;670.6070069;669.8682759;4169.83041
19.85;0.288254967;22;2785;66.89447271;23.42326315;670.312295;669.5883066;4311.625428
19.85;0.288254967;22;2785;66.95174452;23.28950421;670.0179007;669.308652;4150.227162
19.85;0.288254967;22;2785;66.93429312;23.40006376;669.7238236;669.0293119;4283.632217
19.85;0.288254967;22;2785;66.90142477;23.25913913;669.4300634;668.7502859;4113.587594
19.85;0.288254967;22;2785;66.93719936;23.37461711;669.1366197;668.4715737;4252.92739
19.85;0.288254967;22;2785;66.98002431;23.24938981;668.8434922;668.1931749;4101.823721
19.85;0.288254967;22;2785;66.98989353;23.36242065;668.5506805;667.9150892;4238.210712
19.85;0.288254967;22;2785;66.97593461;23.23195554;668.2581844;667.6373161;4080.786908
19.85;0.288254967;22;2785;66.9429109;23.33606018;667.9660034;667.3598554;4206.403246
19.85;0.288254967;22;2785;66.9160133;23.21720972;667.6741373;667.0827067;4062.994079
19.85;0.288254967;22;2785;66.90906885;23.32870546;667.3825857;666.8058696;4197.528783
19.85;0.288254967;22;2785;66.89375283;23.2113918;667.0913482;666.5293439;4055.973976
19.85;0.288254967;22;2785;66.87041114;23.32181721;666.8004246;666.2531291;4189.217175
19.85;0.288254967;22;2785;66.89845924;23.20916961;666.5098144;665.9772249;4053.292607
19.85;0.288254967;22;2785;66.89541102;23.32147619;666.2195173;665.7016309;4188.805689
19.85;0.288254967;22;2785;66.87102639;23.19929293;665.9295331;665.4263468;4041.375057
19.85;0.288254967;22;2785;66.83168674;23.30526561;665.6398613;665.1513723;4169.245431
19.85;0.288254967;22;2785;66.81706787;23.18878165;665.3505017;664.876707;4028.691765
19.85;0.288254967;22;2785;66.83124822;23.30770083;665.0614538;664.6023505;4172.183844
19.85;0.288254967;22;2785;66.85931727;23.18795003;664.7727174;664.3283026;4027.688313
19.85;0.288254967;22;2785;66.89569844;23.30328434;664.4842921;664.0545628;4166.854753
19.85;0.288254967;22;2785;66.9423124;23.1802347;664.1961777;663.7811308;4018.37872
19.85;0.288254967;22;2785;66.92439024;23.28461399;663.9083736;663.5080063;4144.326454
19.85;0.288254967;22;2785;66.94137277;23.16512188;663.6208797;663.2351889;4000.143062
19.85;0.288254967;22;2785;66.93772726;23.28066279;663.3336956;662.9626783;4139.558793
19.85;0.288254967;22;2785;66.90040123;23.15590239;663.0468209;662.6904741;3989.018495
19.85;0.288254967;22;2785;66.88198863;23.26138484;662.7602553;662.418576;4116.297341
19.85;0.288254967;22;2785;66.87502272;23.1478446;662.4739985;662.1469836;3979.295682
19.85;0.288254967;22;2785;66.94920514;23.27858854;662.1880502;661.8756967;4137.055929
19.85;0.288254967;22;2785;66.97778344;23.15189041;661.9024099;661.6047148;3984.177498
19.85;0.288254967;22;2785;67.12096059;23.26454069;661.6170775;661.3340376;4120.105301
19.85;0.288254967;22;2785;67.29721197;23.15665909;661.3320525;661.0636648;3989.931553
19.85;0.288254967;22;2785;67.29837363;23.25470627;661.0473346;660.793596;4108.23874
19.85;0.288254967;22;2785;67.24451963;23.1193196;660.7629235;660.5238309;3944.876412
19.85;0.288254967;22;2785;67.19223453;23.21855906;660.4788189;660.2543691;4064.622243
19.85;0.288254967;22;2785;67.14423376;23.10268021;660.1950204;659.9852104;3924.798734
19.85;0.288254967;22;2785;67.10137201;23.2129326;659.9115278;659.7163543;4057.833162
19.85;0.288254967;22;2785;67.06058114;23.10046072;659.6283406;659.4478005;3922.120619
19.85;0.288254967;22;2785;67.02372157;23.21242413;659.3454585;659.1795487;4057.219616
19.85;0.288254967;22;2785;66.98810038;23.09918612;659.0628812;658.9115986;3920.582639
19.85;0.288254967;22;2785;66.9558037;23.21119331;658.7806084;658.6439498;4055.734466
19.85;0.288254967;22;2785;66.9244598;23.09706483;658.4986398;658.3766019;3918.023021
19.85;0.288254967;22;2785;66.89595832;23.20894538;658.216975;658.1095546;4053.022037
19.85;0.288254967;22;2785;66.86804178;23.09511683;657.9356137;657.8428077;3915.672499
19.85;0.288254967;22;2785;66.84310522;23.20452413;657.6545556;657.5763607;4047.687205
19.85;0.288254967;22;2785;66.8190701;23.09220259;657.3738004;657.3102133;3912.156064
19.85;0.288254967;22;2785;66.88540752;23.20473388;657.0933476;657.0443652;4047.940289
19.85;0.288254967;22;2785;67.06079051;23.10497523;656.8131971;656.778816;3927.567982
19.85;0.288254967;22;2785;67.12851719;23.21059377;656.5333484;656.5135654;4055.01105
19.85;0.288254967;22;2785;67.10993562;23.083181;656.2538013;656.2486131;3901.270302
19.85;0.288254967;22;2785;67.06904295;23.17259131;655.9745553;655.9839587;4009.155934
19.85;0.288254967;22;2785;67.02891394;23.06116633;655.6956103;655.719602;3874.706622
19.85;0.288254967;22;2785;66.99406863;23.17021082;655.4169659;655.4555425;4006.283548
19.85;0.288254967;22;2785;66.95930952;23.06111812;655.1386217;655.1917799;3874.648446
19.85;0.288254967;22;2785;66.93043844;23.16405589;654.8605774;654.9283139;3998.856798
19.85;0.288254967;22;2785;66.90095017;23.05773499;654.5828327;654.6651442;3870.566242
19.85;0.288254967;22;2785;66.87461063;23.16903557;654.3053873;654.4022704;4004.865449
19.85;0.288254967;22;2785;66.84851152;23.05934239;654.0282409;654.1396922;3872.505793
19.85;0.288254967;22;2785;66.83290251;23.16313165;653.751393;653.8774092;3997.741574
19.85;0.288254967;22;2785;66.8229671;23.05517956;653.4748435;653.6154212;3867.482775
19.85;0.288254967;22;2785;66.80298147;23.16719789;653.198592;653.3537278;4002.648046
19.85;0.288254967;22;2785;66.82981307;23.05805447;652.9226382;653.0923287;3870.95174
19.85;0.288254967;22;2785;66.83586513;23.16095541;652.6469817;652.8312235;3995.115651
19.85;0.288254967;22;2785;66.85794483;23.05195746;652.3716222;652.5704119;3863.594874
19.85;0.288254967;22;2785;66.85902034;23.15947171;652.0965594;652.3098935;3993.325359
19.85;0.288254967;22;2785;66.86006291;23.04690009;651.8217931;652.0496682;3857.492474
19.85;0.288254967;22;2785;66.85481034;23.14524332;651.5473227;651.7897354;3976.156891
19.85;0.288254967;22;2785;66.85511943;23.03806577;651.2731482;651.5300949;3846.832669
19.85;0.288254967;22;2785;66.84578221;23.14478446;650.9992691;651.2707464;3975.603207
19.85;0.288254967;22;2785;66.83741605;23.0333563;650.725685;651.0116896;3841.150063
19.85;0.288254967;22;2785;67.04145599;23.15429135;650.4523958;650.752924;3987.074554
19.85;0.288254967;22;2785;67.28522575;23.0518371;650.1794011;650.4944494;3863.449638
19.85;0.288254967;22;2785;67.37212211;23.14664049;649.9067005;650.2362654;3977.842755
19.85;0.288254967;22;2785;67.3600127;23.02119364;649.6342937;649.9783718;3826.474169
19.85;0.288254967;22;2785;67.30666557;23.10598396;649.3621805;649.7207682;3928.785159
19.85;0.288254967;22;2785;67.25686866;22.99866817;649.0903605;649.4634542;3799.294133
19.85;0.288254967;22;2785;67.21316038;23.09650672;648.8188334;649.2064296;3917.349578
19.85;0.288254967;22;2785;67.17194867;22.99529536;648.5475988;648.949694;3795.224379
19.85;0.288254967;22;2785;67.13471484;23.09536021;648.2766566;648.6932471;3915.966166
19.85;0.288254967;22;2785;67.09776289;22.99615515;648.0060062;648.4370886;3796.261838
19.85;0.288254967;22;2785;67.06610164;23.08882499;647.7356475;648.1812181;3908.080533
19.85;0.288254967;22;2785;67.03410651;22.99073864;647.4655802;647.9256353;3789.726088
19.85;0.288254967;22;2785;67.0046274;23.09094801;647.1958038;647.6703399;3910.642253
19.85;0.288254967;22;2785;66.97581485;22.98642882;646.9263181;647.4153316;3784.525709
19.85;0.288254967;22;2785;66.94911738;23.08621579;646.6571228;647.1606101;3904.932184
19.85;0.288254967;22;2785;66.92298857;22.98169767;646.3882176;646.9061749;3778.816938
19.85;0.288254967;22;2785;66.89873361;23.08168748;646.1196021;646.6520259;3899.468165
19.85;0.288254967;22;2785;66.87500085;22.97725571;645.851276;646.3981627;3773.45711
19.85;0.288254967;22;2785;66.85291049;23.07759964;645.5832391;646.1445849;3894.535632
19.85;0.288254967;22;2785;66.83141276;22.97338899;645.315491;645.8912923;3768.791381
19.85;0.288254967;22;2785;66.80510434;23.07422594;645.0480314;645.6382845;3890.464809
19.85;0.288254967;22;2785;66.82819522;22.97428863;644.78086;645.3855612;3769.876928
19.85;0.288254967;22;2785;66.89892069;23.07628816;644.5139765;645.1331221;3892.953159
19.85;0.288254967;22;2785;66.91933117;22.97058258;644.2473805;644.8809668;3765.405073
19.85;0.288254967;22;2785;66.89336716;23.06197322;643.9810719;644.6290951;3875.680248
19.85;0.288254967;22;2785;66.86849879;22.96014745;643.7150501;644.3775066;3752.813672
19.85;0.288254967;22;2785;66.84636633;23.05619682;643.4493151;644.126201;3868.710238
19.85;0.288254967;22;2785;66.82467384;22.95796494;643.1838663;643.875178;3750.180187
19.85;0.288254967;22;2785;66.80442287;23.05494662;642.9187036;643.6244373;3867.201701
19.85;0.288254967;22;2785;66.79810236;22.95831172;642.6538266;643.3739785;3750.598625
19.85;0.288254967;22;2785;67.04212776;23.06990533;642.389235;643.1238014;3885.251414
19.85;0.288254967;22;2785;67.35028663;22.97895649;642.1249286;642.8739055;3775.509328
19.85;0.288254967;22;2785;67.49469144;23.0664499;641.8609069;642.6242907;3881.08196
19.85;0.288254967;22;2785;67.53272865;22.95375346;641.5971697;642.3749566;3745.098464
19.85;0.288254967;22;2785;67.48714609;23.02324704;641.3337167;642.1259028;3828.95187
19.85;0.288254967;22;2785;67.43604754;22.92683933;641.0705476;641.8771291;3712.622923
19.85;0.288254967;22;2785;67.3935006;23.00586309;640.807662;641.6286351;3807.975783
19.85;0.288254967;22;2785;67.35330889;22.91986826;640.5450597;641.3804206;3704.211385
19.85;0.288254967;22;2785;67.31671774;23.00974519;640.2827404;641.1324851;3812.660054
19.85;0.288254967;22;2785;67.28253728;22.91770981;640.0207037;640.8848285;3701.606926
19.85;0.288254967;22;2785;67.25070796;23.00669338;639.7589494;640.6374503;3808.977644
19.85;0.288254967;22;2785;67.22045459;22.91328856;639.4974771;640.3903504;3696.272091
19.85;0.288254967;22;2785;67.19189901;23.00138758;639.2362866;640.1435282;3802.575478
19.85;0.288254967;22;6971;67.1635452;23.58410911;638.9753775;639.8969837;4505.707833
19.85;0.288254967;22;6971;67.13838498;23.65133587;639.239854;640.1475406;4586.826023
19.85;0.288254967;22;6971;67.11286205;23.57996521;639.5040455;640.3978159;4500.70766
19.85;0.288254967;22;6971;67.08905706;23.64380029;639.7679523;640.6478097;4577.733323
19.85;0.288254967;22;6971;67.06515358;23.58110686;640.0315748;640.8975224;4502.085216
19.85;0.288254967;22;6971;67.04269856;23.64462475;640.2949132;641.1469543;4578.728145
19.85;0.288254967;22;6971;67.02001028;23.58300914;640.5579679;641.3961057;4504.380576
19.85;0.288254967;26;6971;66.99361647;23.64726879;640.8207391;641.644977;4581.918531
19.85;0.288254967;26;6971;66.96250987;23.58759878;641.0832272;641.8935684;4509.918596
19.85;0.288254967;26;6971;66.93406693;23.65842092;641.3454324;642.1418802;4595.375089
19.85;0.288254967;26;6971;66.90499236;23.59554426;641.6073551;642.3899129;4519.505893
19.85;0.288254967;26;6971;66.87875313;23.66506427;641.8689955;642.6376666;4603.391186
19.85;0.288254967;26;6971;66.8561396;23.59964964;642.1303541;642.8851418;4524.459583
19.85;0.288254967;26;6971;66.84126657;23.67019783;642.391431;643.1323387;4609.585526
19.85;0.288254967;26;6971;66.91052162;23.61194094;642.6522266;643.3792576;4539.290704
19.85;0.288254967;26;6971;67.07814642;23.683653;642.9127412;643.6258988;4625.82101
19.85;0.288254967;26;6971;67.2098852;23.62727196;643.1729751;643.8722627;4557.789658
19.85;0.288254967;26;6971;67.21267554;23.68312572;643.4329286;644.1183496;4625.184773
19.85;0.288254967;26;6971;67.16215493;23.61063967;643.6926019;644.3641597;4537.720549
19.85;0.288254967;26;6971;67.11694436;23.67295318;643.9519955;644.6096935;4612.910225
19.85;0.288254967;26;6971;67.07258351;23.6137788;644.2111095;644.8549511;4541.50833
19.85;0.288254967;26;6971;67.03420018;23.68111987;644.4699444;645.099933;4622.764438
19.85;0.288254967;26;6971;66.99551494;23.62429795;644.7285003;645.3446394;4554.20111
19.85;0.288254967;26;6971;66.96147976;23.69124919;644.9867777;645.5890706;4634.986835
19.85;0.288254967;26;6971;66.9268261;23.63444519;645.2447767;645.833227;4566.445123
19.85;0.288254967;26;6971;66.89604847;23.70062204;645.5024978;646.0771088;4646.296444
19.85;0.288254967;26;6971;66.86459838;23.64383569;645.7599411;646.3207164;4577.776034
19.85;0.288254967;26;6971;66.83908735;23.70968676;646.0171071;646.56405;4657.234257
19.85;0.288254967;26;6971;66.88565857;23.65721497;646.2739959;646.80711;4593.919952
19.85;0.288254967;26;6971;66.96650854;23.72750389;646.530608;647.0498968;4678.733043
19.85;0.288254967;26;6971;66.97101124;23.66519103;646.7869435;647.2924104;4603.544145
19.85;0.288254967;26;6971;66.93241703;23.72288315;647.0430028;647.5346514;4673.157492
19.85;0.288254967;26;6971;66.89472456;23.6635076;647.2987862;647.7766201;4601.512853
19.85;0.288254967;26;6971;66.86229047;23.72847045;647.554294;648.0183166;4679.899326
19.85;0.288254967;26;6971;66.83025488;23.67292513;647.8095265;648.2597413;4612.876375
19.85;0.288254967;26;6971;66.80597359;23.73908017;648.064484;648.5008946;4692.701388
19.85;0.288254967;26;6971;66.82519495;23.6869753;648.3191667;648.7417766;4629.82981
19.85;0.288254967;26;6971;66.84246643;23.7547468;648.573575;648.9823879;4711.605293
19.85;0.288254967;26;6971;66.8190612;23.69476342;648.8277092;649.2227285;4639.227232
19.85;0.288254967;26;6971;66.80429984;23.7578293;649.0815696;649.4627989;4715.324744
19.85;0.288254967;26;6971;66.79374543;23.70340146;649.3351564;649.7025994;4649.650191
19.85;0.288254967;26;6971;67.0225955;23.78006833;649.5884699;649.9421302;4742.159145
19.85;0.288254967;26;6971;67.30627652;23.73772317;649.8415105;650.1813916;4691.063977
19.85;0.288254967;26;6971;67.35977704;23.78909258;650.0942785;650.420384;4753.048129
19.85;0.288254967;26;6971;67.30331127;23.70918525;650.346774;650.6591077;4656.629118
19.85;0.288254967;26;6971;67.23620731;23.76015601;650.5989976;650.8975629;4718.132243
19.85;0.288254967;26;6971;67.17379027;23.69977763;650.8509493;651.13575;4645.277549
19.85;0.288254967;26;6971;67.12417188;23.76413977;651.1026295;651.3736692;4722.939188
19.85;0.288254967;26;6971;67.06939986;23.71373842;651.3540386;651.611321;4662.123141
19.85;0.288254967;26;6971;67.02717451;23.77387884;651.6051768;651.8487054;4734.690695
19.85;0.288254967;26;6971;66.97977039;23.7249347;651.8560443;652.085823;4675.632963
19.85;0.288254967;26;6971;66.94294686;23.78499812;652.1066415;652.3226739;4748.107609
19.85;0.288254967;26;6971;66.90128305;23.73527;652.3569687;652.5592585;4688.103895
19.85;0.288254967;26;6971;66.86899098;23.79514004;652.6070262;652.795577;4760.345198
19.85;0.288254967;26;6971;66.83306495;23.74502057;652.8568142;653.0316299;4699.869278
19.85;0.288254967;26;6971;66.81149701;23.80549479;653.1063331;653.2674172;4772.839615
19.85;0.288254967;26;6971;66.8821551;23.76053463;653.3555831;653.5029395;4718.589093
19.85;0.288254967;26;6971;66.94183681;23.82273171;653.6045646;653.7381969;4793.638289
19.85;0.288254967;26;6971;66.9509135;23.76163199;653.8532777;653.9731897;4719.913213
19.85;0.288254967;26;6971;67.24132471;23.84297516;654.1017229;654.2079184;4818.064751
19.85;0.288254967;26;6971;67.56025763;23.8107254;654.3499003;654.442383;4779.151051
19.85;0.288254967;26;6971;67.60279196;23.85340377;654.5978104;654.6765841;4830.64828
19.85;0.288254967;26;6971;67.54376674;23.75990109;654.8454533;654.9105217;4717.824644
19.85;0.288254967;26;6971;67.46450133;23.80329311;655.0928294;655.1441963;4770.182984
19.85;0.288254967;26;6971;67.38789869;23.73821888;655.3399389;655.3776082;4691.662121
19.85;0.288254967;26;6971;67.32223184;23.80218905;655.5867821;655.6107576;4768.850788
19.85;0.288254967;26;6971;67.2573536;23.74658059;655.8333594;655.8436448;4701.751663
19.85;0.288254967;26;6971;67.20078869;23.81347772;656.0796709;656.0762701;4782.472101
19.85;0.288254967;26;6971;67.14384604;23.75812258;656.3257171;656.3086339;4715.678625
19.85;0.288254967;26;6971;67.09385444;23.8246047;656.5714981;656.5407363;4795.898305
19.85;0.288254967;26;6971;67.04313168;23.7684833;656.8170143;656.7725778;4728.180246
19.85;0.288254967;26;6971;66.99868922;23.83468711;657.062266;657.0041586;4808.064089
19.85;0.288254967;26;6971;66.95355706;23.77823594;657.3072534;657.2354789;4739.948115
19.85;0.288254967;26;6971;66.91425814;23.84471655;657.5519768;657.4665392;4820.165967
19.85;0.288254967;26;6971;66.87446718;23.78836181;657.7964365;657.6973396;4752.166347
19.85;0.288254967;26;6971;66.83996646;23.85527916;658.0406328;657.9278805;4832.911194
19.85;0.288254967;26;6971;66.80939396;23.79911569;658.284566;658.1581621;4765.142368
19.85;0.288254967;26;6971;66.79120106;23.86819117;658.5282363;658.3881849;4848.491273
19.85;0.288254967;26;6971;66.85213478;23.81704123;658.7716441;658.6179489;4786.771948
19.85;0.288254967;26;6971;66.8881266;23.88633662;659.0147896;658.8474546;4870.386212
19.85;0.288254967;26;6971;66.95284924;23.82713379;659.2576731;659.0767022;4798.949991
19.85;0.288254967;26;6971;67.02440861;23.8924934;659.5002949;659.3056921;4877.815203
19.85;0.288254967;26;6971;67.03400441;23.82723759;659.7426552;659.5344244;4799.075244
19.85;0.288254967;26;6971;66.98195814;23.88493695;659.9847544;659.7628995;4868.69733
19.85;0.288254967;26;6971;66.93166223;23.8223226;660.2265927;659.9911178;4793.144636
19.85;0.288254967;26;6971;66.89039152;23.88968303;660.4681705;660.2190794;4874.424115
19.85;0.288254967;26;6971;66.88407828;23.83538675;660.7094879;660.4467846;4808.908301
19.85;0.288254967;26;6971;67.0090707;23.91238115;660.9505453;660.6742338;4901.81246
19.85;0.288254967;26;6971;67.10633432;23.85949995;661.191343;660.9014273;4838.004145
19.85;0.288254967;26;6971;67.0557648;23.91417942;661.4318812;661.1283653;4903.982321
19.85;0.288254967;26;6971;66.99453998;23.84632874;661.6721602;661.355048;4822.1113
19.85;0.288254967;26;6971;66.94592455;23.9106327;661.9121803;661.5814759;4899.702722
19.85;0.288254967;26;6971;66.89851364;23.85292806;662.1519418;661.8076492;4830.074269
19.85;0.288254967;26;6971;66.85971671;23.92229035;662.3914449;662.0335682;4913.769256
19.85;0.288254967;26;6971;66.82660742;23.86687673;662.63069;662.2592331;4846.905228
19.85;0.288254967;26;6971;66.93771821;23.94446555;662.8696772;662.4846442;4940.526633
19.85;0.288254967;26;6971;67.03382462;23.89241514;663.108407;662.7098019;4877.720768
19.85;0.288254967;26;6971;66.98824615;23.94854439;663.3468795;662.9347064;4945.448303
19.85;0.288254967;26;6971;66.93458924;23.88017574;663.5850951;663.159358;4862.952284
19.85;0.288254967;26;6971;66.88809997;23.93401172;663.8230539;663.383757;4927.912677
19.85;0.288254967;26;6971;66.8486163;23.88722845;664.0607564;663.6079036;4871.462328
19.85;0.288254967;26;6971;66.88942197;23.94557244;664.2982027;663.8317982;4941.86225
19.85;0.288254967;26;6971;66.95896579;23.90670795;664.5353932;664.0554411;4894.96698
19.85;0.288254967;26;6971;66.91632033;23.96740468;664.7723281;664.2788324;4968.205803
19.85;0.288254967;26;6971;66.91127622;23.90456484;665.0090077;664.5019726;4892.381031
19.85;0.288254967;26;6971;66.89114081;23.95997864;665.2454323;664.7248618;4959.245279
19.85;0.288254967;26;6971;66.95465359;23.91892287;665.4816021;664.9475005;4909.705938
19.85;0.288254967;26;6971;67.08419126;23.99042648;665.7175174;665.1698887;4995.984709
19.85;0.288254967;26;6971;67.0695162;23.9235814;665.9531785;665.3920269;4915.327082
19.85;0.288254967;26;6971;67.00982643;23.97552861;666.1885857;665.6139153;4978.008421
19.85;0.288254967;26;6971;66.95278182;23.91066522;666.4237393;665.8355542;4899.74196
19.85;0.288254967;26;6971;66.9126351;23.97859154;666.6586394;666.0569439;4981.704254
19.85;0.288254967;26;6971;66.94246257;23.92652036;666.8932865;666.2780846;4918.873336
19.85;0.288254967;26;6971;66.93262528;23.99810826;667.1276807;666.4989766;5005.253817
19.85;0.288254967;26;6971;66.92540058;23.93412474;667.3618223;666.7196203;4928.049048
19.85;0.288254967;26;6971;66.92980777;24.00294294;667.5957116;666.9400158;5011.087513
19.85;0.288254967;26;6971;66.89192289;23.94424514;667.829349;667.1601635;4940.260678
19.85;0.288254967;26;6971;66.84341;24.00276745;668.0627345;667.3800637;5010.875765
19.85;0.288254967;26;6971;66.80394484;23.94694266;668.2958686;667.5997166;4943.515608
19.85;0.288254967;26;6971;66.79851895;24.01483508;668.5287515;667.8191225;5025.436998
19.85;0.288254967;26;6971;66.86985598;23.96872321;668.7613835;668.0382817;4969.796787
19.85;0.288254967;26;6971;66.87273572;24.02812105;668.9937647;668.2571945;5041.468309
19.85;0.288254967;26;6971;66.85181713;23.96988713;669.2258956;668.475861;4971.201212
19.85;0.288254967;26;6971;66.95261679;24.039215;669.4577764;668.6942817;5054.854661
19.85;0.288254967;26;6971;67.01273919;23.98182453;669.6894073;668.9124568;4985.605301
19.85;0.288254967;26;6971;66.95378978;24.02771416;669.9207886;669.1303866;5040.977344
19.85;0.288254967;26;6971;66.900611;23.96938985;670.1519206;669.3480713;4970.601178
19.85;0.288254967;26;6971;66.84250565;24.03495041;670.3828035;669.5655112;5049.70886
19.85;0.288254967;26;6971;66.81157603;23.97598528;670.6134377;669.7827066;4978.559447
19.85;0.288254967;26;6971;66.8005525;24.05107241;670.8438233;669.9996578;5069.162233
19.85;0.288254967;26;6971;66.77445517;23.99527742;671.0739607;670.216365;5001.838024
19.85;0.288254967;26;6971;66.82114256;24.06957521;671.3038501;670.4328286;5091.488362
19.85;0.288254967;26;6971;66.83235187;24.00864808;671.5334918;670.6490487;5017.971536
19.85;0.288254967;26;6971;66.87013206;24.06855164;671.7628861;670.8650257;5090.25329
19.85;0.288254967;26;6971;66.90271669;24.01366578;671.9920332;671.0807598;5024.026076
19.85;0.288254967;26;6971;66.97344645;24.06998913;672.2209333;671.2962514;5091.98782
19.85;0.288254967;26;6971;67.0722594;24.02147045;672.4495869;671.5115006;5033.443461
19.85;0.288254967;26;6971;67.02904198;24.07788364;672.677994;671.7265078;5101.513608
19.85;0.288254967;26;6971;66.968367;24.00391423;672.906155;671.9412732;5012.259514
19.85;0.288254967;26;6971;66.91659196;24.05736398;673.1340702;672.1557972;5076.753865
19.85;0.288254967;26;6971;66.86918533;24.01004354;673.3617398;672.3700799;5019.655352
19.85;0.288254967;26;6971;66.87106583;24.07618018;673.5891641;672.5841216;5099.458159
19.85;0.288254967;26;6971;66.87875223;24.02843564;673.8163433;672.7979227;5041.84791
19.85;0.288254967;26;6971;66.89063067;24.09857604;674.0432777;673.0114833;5126.481794
19.85;0.288254967;26;6971;66.87421501;24.03803638;674.2699676;673.2248038;5053.432504
19.85;0.288254967;26;6971;66.86279797;24.10387256;674.4964133;673.4378844;5132.872764
19.85;0.288254967;26;6971;66.85408136;24.04605058;674.7226149;673.6507254;5063.102714
19.85;0.288254967;26;6971;66.88538724;24.11747311;674.9485728;673.8633271;5149.28366
19.85;0.288254967;26;6971;66.94153784;24.05621057;675.1742872;674.0756897;5075.362121
19.85;0.288254967;26;6971;66.92031724;24.11621496;675.3997584;674.2878136;5147.765536
19.85;0.288254967;26;6971;66.87121662;24.05035437;675.6249867;674.4996989;5068.295822
19.85;0.288254967;26;6971;66.8637353;24.11060155;675.8499722;674.7113459;5140.992197
19.85;0.288254967;26;6971;66.86840434;24.05926822;676.0747154;674.9227549;5079.051593
19.85;0.288254967;26;6971;66.84836204;24.12271419;676.2992163;675.1339262;5155.607737
19.85;0.288254967;26;6971;66.85807186;24.06716775;676.5234754;675.3448601;5088.583433
19.85;0.288254967;26;6971;66.87521864;24.14135172;676.7474928;675.5555568;5178.096431
19.85;0.288254967;26;6971;66.89398523;24.07773461;676.9712689;675.7660165;5101.333789
19.85;0.288254967;26;6971;66.87496308;24.14526408;677.1948038;675.9762396;5182.817232
19.85;0.288254967;26;6971;66.86307765;24.07580172;677.4180978;676.1862263;5099.001492
19.85;0.288254967;26;6971;66.85902523;24.15002903;677.6411512;676.3959769;5188.566786
19.85;0.288254967;26;6971;66.83513096;24.08454454;677.8639643;676.6054916;5109.550889
19.85;0.288254967;26;6971;66.87818642;24.15630369;678.0865373;676.8147707;5196.138005
19.85;0.288254967;26;6971;66.90339167;24.09444423;678.3088705;677.0238145;5121.496208
19.85;0.288254967;26;6971;66.97323792;24.16677923;678.5309641;677.2326232;5208.778165
19.85;0.288254967;26;6971;66.99135494;24.10173516;678.7528184;677.4411971;5130.293691
19.85;0.288254967;26;6971;66.94546916;24.16058016;678.9744337;677.6495365;5201.298148
19.85;0.288254967;26;6971;66.92652246;24.09063772;679.1958101;677.8576416;5116.903138
19.85;0.288254967;26;6971;66.89775567;24.16340441;679.416948;678.0655128;5204.705993
19.85;0.288254967;26;6971;66.85597394;24.09835606;679.6378477;678.2731501;5126.216352
