Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.288254967;26;6971;66.83811828;24.16929195;679.8585093;678.480554;5211.810104
19.85;0.288254967;26;6971;66.88755346;24.11911921;680.0789331;678.6877246;5151.269903
19.85;0.288254967;26;6971;66.89531158;24.19208462;680.2991194;678.8946623;5239.312547
19.85;0.288254967;26;6971;66.85986821;24.12355752;680.5190685;679.1013673;5156.62532
19.85;0.288254967;26;6971;66.86013698;24.18511895;680.7387805;679.3078399;5230.907522
19.85;0.288254967;26;6971;66.83415126;24.1265502;680.9582558;679.5140803;5160.236395
19.85;0.288254967;26;6971;66.80899144;24.18366372;681.1774947;679.7200888;5229.151592
19.85;0.288254967;26;6971;66.77696976;24.134319;681.3964973;679.9258656;5169.610509
19.85;0.288254967;26;6971;66.80143278;24.19368477;681.6152639;680.131411;5241.243335
19.85;0.288254967;26;6971;66.82437295;24.14902964;681.8337948;680.3367253;5187.360882
19.85;0.288254967;26;6971;66.8496108;24.20773394;682.0520902;680.5418088;5258.19557
19.85;0.288254967;26;6971;66.82578792;24.15059555;682.2701504;680.7466616;5189.250369
19.85;0.288254967;26;6971;66.8713586;24.20160336;682.4879756;680.951284;5250.798185
19.85;0.288254967;26;6971;66.91508048;24.15904886;682.7055661;681.1556764;5199.450431
19.85;0.288254967;26;6971;66.93037849;24.20859409;682.9229221;681.359839;5259.233451
19.85;0.288254967;26;6971;66.96143657;24.15666225;683.140044;681.5637719;5196.570663
19.85;0.288254967;26;6971;66.98615061;24.21211117;683.3569319;681.7674756;5263.477289
19.85;0.288254967;26;6971;66.97292436;24.15484344;683.5735861;681.9709502;5194.376024
19.85;0.288254967;26;6971;66.92578199;24.2159131;683.7900068;682.1741959;5268.064824
19.85;0.288254967;26;6971;66.92797945;24.15437032;684.0061943;682.3772132;5193.805135
19.85;0.288254967;26;6971;66.90717183;24.22098533;684.2221489;682.5800021;5274.185165
19.85;0.288254967;26;6971;66.90333655;24.16822785;684.4378708;682.7825631;5210.526125
19.85;0.288254967;26;6971;66.88981604;24.23191586;684.6533603;682.9848962;5287.374319
19.85;0.288254967;26;6971;66.8721561;24.17328464;684.8686175;683.1870018;5216.627827
19.85;0.288254967;26;6971;66.87934307;24.25073602;685.0836428;683.3888802;5310.083392
19.85;0.288254967;26;6971;66.83167574;24.18379538;685.2984364;683.5905315;5229.310453
19.85;0.288254967;26;6971;66.78769429;24.24094852;685.5129986;683.7919562;5298.273444
19.85;0.288254967;26;6971;66.78324671;24.19104202;685.7273296;683.9931543;5238.054502
19.85;0.288254967;26;6971;66.82171893;24.25828725;685.9414296;684.1941261;5319.194969
19.85;0.288254967;26;6971;67.00728362;24.22218689;686.1552989;684.394872;5275.635007
19.85;0.288254967;26;6971;67.16206961;24.29066538;686.3689378;684.5953921;5358.263564
19.85;0.288254967;26;6971;67.13780121;24.20464249;686.5823465;684.7956868;5254.465316
19.85;0.288254967;26;6971;67.06524486;24.23612637;686.7955252;684.9957562;5292.454869
19.85;0.288254967;26;6971;67.00089248;24.17312303;687.0084742;685.1956007;5216.432822
19.85;0.288254967;26;6971;66.94711665;24.23504246;687.2211938;685.3952204;5291.14699
19.85;0.288254967;26;6971;66.89509792;24.18764821;687.4336841;685.5946157;5233.959416
19.85;0.288254967;26;6971;66.8643307;24.2561479;687.6459455;685.7937868;5316.613551
19.85;0.288254967;26;6971;66.88617928;24.21372778;687.8579781;685.9927338;5265.427949
19.85;0.288254967;26;6971;66.88574207;24.28885448;688.0697823;686.1914572;5356.078471
19.85;0.288254967;26;6971;66.89525305;24.22704222;688.2813583;686.3899572;5281.493613
19.85;0.288254967;26;6971;66.8794253;24.28539161;688.4927063;686.5882339;5351.900045
19.85;0.288254967;26;6971;66.82190575;24.22875571;688.7038265;686.7862876;5283.561171
19.85;0.288254967;26;6971;66.832358;24.28409192;688.9147193;686.9841187;5350.331793
19.85;0.288254967;26;6971;66.86884306;24.24007494;689.1253848;687.1817273;5297.219356
19.85;0.288254967;26;6971;66.85256003;24.29434835;689.3358234;687.3791137;5362.707569
19.85;0.288254967;26;6971;66.84778467;24.24797824;689.5460351;687.5762781;5306.755754
19.85;0.288254967;26;6971;66.89433707;24.3050492;689.7560204;687.7732208;5375.619597
19.85;0.288254967;26;6971;66.92828924;24.25353301;689.9657794;687.9699421;5313.458337
19.85;0.288254967;26;6971;66.94850738;24.31059135;690.1753124;688.1664421;5382.306943
19.85;0.288254967;26;6971;66.99666182;24.25922626;690.3846196;688.3627212;5320.328021
19.85;0.288254967;26;6971;66.9825316;24.3069693;690.5937013;688.5587796;5377.936447
19.85;0.288254967;26;6971;67.01988281;24.24998999;690.8025576;688.7546175;5309.183209
19.85;0.288254967;26;6971;67.02724032;24.30908916;691.011189;688.9502352;5380.494351
19.85;0.288254967;26;6971;66.97845759;24.24799189;691.2195955;689.145633;5306.772224
19.85;0.288254967;26;6971;66.92401653;24.30166233;691.4277774;689.340811;5371.53288
19.85;0.288254967;26;6971;66.88598344;24.25154274;691.6357351;689.5357695;5311.056814
19.85;0.288254967;26;6971;66.88650502;24.31761959;691.8434686;689.7305089;5390.787462
19.85;0.288254967;26;6971;66.89076858;24.2718795;692.0509784;689.9250292;5335.595863
19.85;0.288254967;26;6971;66.86998018;24.33365306;692.2582645;690.1193308;5410.134014
19.85;0.288254967;26;6971;66.87219341;24.28017775;692.4653272;690.3134139;5345.608828
19.85;0.288254967;26;6971;66.86966124;24.34224861;692.6721669;690.5072788;5420.505714
19.85;0.288254967;26;6971;66.87187689;24.29015769;692.8787837;690.7009257;5357.650973
19.85;0.288254967;26;6971;66.89442955;24.34525841;693.0851778;690.8943548;5424.137439
19.85;0.288254967;26;6971;66.97631513;24.29809794;693.2913496;691.0875664;5367.231958
19.85;0.288254967;26;6971;66.96068352;24.35022414;693.4972991;691.2805608;5430.129266
19.85;0.288254967;26;6971;66.93222032;24.28409949;693.7030268;691.4733382;5350.340936
19.85;0.288254967;26;6971;66.94206694;24.35703999;693.9085328;691.6658987;5438.353514
19.85;0.288254967;26;6971;66.98635691;24.30184636;694.1138174;691.8582428;5371.754937
19.85;0.288254967;26;6971;67.00956152;24.35362888;694.3188807;692.0503705;5434.237545
19.85;0.288254967;26;6971;67.02215485;24.30240658;694.5237231;692.2422822;5372.430915
19.85;0.288254967;26;6971;67.04228776;24.36418347;694.7283448;692.4339781;5446.973086
19.85;0.288254967;26;6971;67.15873992;24.31736347;694.932746;692.6254585;5390.478423
19.85;0.288254967;26;6971;67.12493259;24.36249709;695.1369269;692.8167235;5444.938242
19.85;0.288254967;26;6971;67.05168872;24.2867469;695.3408879;693.0077735;5353.53539
19.85;0.288254967;26;6971;66.99618544;24.34967094;695.544629;693.1986086;5429.461763
19.85;0.288254967;26;6971;66.93341555;24.29103033;695.7481506;693.3892292;5358.703927
19.85;0.288254967;26;6971;66.87646577;24.35627109;695.951453;693.5796354;5437.425733
19.85;0.288254967;26;6971;66.84986379;24.31643183;696.1545362;693.7698274;5389.35427
19.85;0.288254967;26;6971;66.92038835;24.39795167;696.3574006;693.9598057;5487.718985
37.85;0.288254967;26;6971;67.0257856;29.92048733;696.5600465;694.1495703;-9568.029831
37.85;0.288254967;26;6971;67.02846974;30.78582977;696.762474;694.3391215;-8523.877107
37.85;0.288254967;26;6971;67.07238248;30.46095691;696.9646833;694.5284595;-8915.880168
37.85;0.288254967;26;6971;67.08120814;30.81962792;697.1666748;694.7175847;-8483.095063
37.85;0.288254967;26;6971;67.13564093;30.56569733;697.3684486;694.9064972;-8789.496684
37.85;0.288254967;26;6971;67.18078485;31.0612681;697.570005;695.0951972;-8191.523497
37.85;0.288254967;26;6971;67.24317165;31.18271592;697.7713442;695.2836851;-8044.980275
37.85;0.288254967;26;6971;67.21691865;31.90636815;697.9724665;695.471961;-7171.795951
37.85;0.288254967;26;6971;67.05589896;32.25025123;698.1733721;695.6600252;-6756.854486
37.85;0.288254967;26;6971;67.02564823;33.09275329;698.3740612;695.847878;-5740.261769
37.85;0.288254967;26;6971;66.68377311;33.4761601;698.574534;696.0355195;-5277.629582
37.85;0.288254967;26;6971;66.08152641;34.18766974;698.7747908;696.22295;-4419.096942
37.85;0.288254967;26;6971;65.78608775;34.39319401;698.9748319;696.4101697;-4171.104103
37.85;0.288254967;26;6971;66.0766653;34.92176659;699.1746573;696.5971789;-3533.309781
37.85;0.288254967;26;6971;66.32943729;35.18682264;699.3742675;696.7839779;-3213.483797
37.85;0.288254967;26;6971;66.20744848;35.60855284;699.5736626;696.9705668;-2704.609251
37.85;0.288254967;26;6971;65.92120245;35.57153009;699.7728428;697.1569458;-2749.282199
37.85;0.288254967;26;6971;66.47730268;35.94072131;699.9718084;697.3431153;-2303.803047
37.85;0.288254967;26;6971;66.86945156;35.95813181;700.1705596;697.5290754;-2282.794925
37.85;0.288254967;26;6971;67.3503969;36.16567113;700.3690967;697.7148265;-2032.370657
37.85;0.288254967;26;6971;67.72835152;36.15940323;700.5674198;697.9003686;-2039.933724
37.85;0.288254967;26;6971;68.18470975;36.3905492;700.7655293;698.0857022;-1761.024844
37.85;0.288254967;26;6971;68.56507107;36.46180378;700.9634252;698.2708273;-1675.046547
37.85;0.288254967;26;6971;68.92397678;36.73174298;701.1611079;698.4557442;-1349.328391
37.85;0.288254967;26;6971;69.23141421;36.74318122;701.3585777;698.6404532;-1335.526606
37.85;0.288254967;26;6971;69.52135192;37.16313812;701.5558346;698.8249546;-828.7917899
37.85;0.288254967;26;6971;69.77695595;37.24603311;701.752879;699.0092484;-728.7677673
37.85;0.288254967;26;6971;70.11948443;37.71909757;701.949711;699.193335;-157.9514887
37.85;0.288254967;26;6971;70.40424438;37.83090136;702.146331;699.3772146;-23.045097
37.85;0.288254967;26;6971;70.62048199;38.31926663;702.3427391;699.5608875;566.2336732
37.85;0.288254967;26;6971;70.77451349;38.46131817;702.5389356;699.7443538;737.6380804
37.85;0.288254967;26;6971;70.93796643;38.95499271;702.7349207;699.9276138;1333.323205
37.85;0.288254967;26;6971;71.01186514;39.05898196;702.9306946;700.1106677;1458.800296
37.85;0.288254967;26;6971;71.16818741;39.42859713;703.1262575;700.2935158;1904.791007
37.85;0.288254967;26;6971;71.24060937;39.62240328;703.3216097;700.4761583;2138.644353
37.85;0.288254967;26;6971;71.33994061;40.01194798;703.5167514;700.6585954;2608.682734
37.85;0.288254967;26;6971;71.35783959;40.0139854;703.7116829;700.8408274;2611.14115
37.85;0.288254967;26;6971;71.46045186;40.2577864;703.9064043;701.0228544;2905.320043
37.85;0.288254967;26;6971;71.45885377;40.33345575;704.1009159;701.2046768;2996.625359
37.85;0.288254967;26;6971;71.54673597;40.52250773;704.2952179;701.3862947;3224.742151
37.85;0.288254967;26;6971;71.55402911;40.55934444;704.4893105;701.5677084;3269.190624
37.85;0.288254967;26;6971;71.61044633;40.78623294;704.683194;701.748918;3542.962289
37.85;0.288254967;26;6971;71.58676159;40.69176049;704.8768686;701.929924;3428.968496
37.85;0.288254967;26;6971;71.65213112;40.8100865;705.0703344;702.1107263;3571.744832
37.85;0.288254967;26;6971;71.62265299;40.79869152;705.2635919;702.2913254;3557.995258
37.85;0.288254967;26;6971;71.68455403;40.89476382;705.456641;702.4717214;3673.919481
37.85;0.288254967;26;6971;71.65152456;40.86370055;705.6494822;702.6519145;3636.437449
37.85;0.288254967;26;6971;71.71073596;40.94355643;705.8421156;702.8319051;3732.794372
37.85;0.288254967;26;6971;71.6752368;40.90259748;706.0345414;703.0116932;3683.371857
37.85;0.288254967;26;6971;71.73223024;40.97236612;706.2267598;703.1912792;3767.557152
37.85;0.288254967;26;6971;71.73989865;40.92718811;706.4187712;703.3706632;3713.043769
37.85;0.288254967;26;6971;71.76443641;41.11203067;706.6105756;703.5498455;3936.081331
37.85;0.288254967;26;6971;71.71632553;40.93865081;706.8021734;703.7288263;3726.875069
37.85;0.288254967;26;6971;71.77029831;40.98935312;706.9935647;703.9076058;3788.054268
37.85;0.288254967;26;6971;71.73220407;40.94842377;707.1847498;704.0861844;3738.667472
37.85;0.288254967;26;6971;71.78748806;41.007038;707.3757289;704.2645621;3809.393473
37.85;0.288254967;26;6971;71.79364073;40.95660372;707.5665022;704.4427392;3748.537686
37.85;0.288254967;26;6971;71.80886841;41.1310617;707.7570699;704.620716;3959.044842
37.85;0.288254967;26;6971;71.7710418;40.94909671;707.9474323;704.7984926;3739.479463
37.85;0.288254967;26;6971;71.82428275;41.00752748;708.1375896;704.9760694;3809.984093
37.85;0.288254967;26;6971;71.82978373;40.96071894;708.3275419;705.1534465;3753.503252
37.85;0.288254967;26;6971;71.84483043;41.13461503;708.5172896;705.3306241;3963.332419
37.85;0.288254967;26;6971;71.83141652;40.95403686;708.7068329;705.5076024;3745.44042
37.85;0.288254967;26;6971;71.86284363;41.09724061;708.8961719;705.6843818;3918.23512
37.85;0.288254967;26;6971;71.82447107;40.95706207;709.0853068;705.8609624;3749.090743
37.85;0.288254967;26;6971;71.87857259;41.01424745;709.274238;706.0373444;3818.09264
37.85;0.288254967;26;6971;71.88437974;40.96770547;709.4629656;706.2135281;3761.933452
37.85;0.288254967;26;6971;71.90022151;41.13985957;709.6514899;706.3895136;3969.660664
37.85;0.288254967;26;6971;71.88702635;40.95997961;709.839811;706.5653013;3752.611158
37.85;0.288254967;26;6971;71.91898885;41.10244122;710.0279292;706.7408913;3924.510356
37.85;0.288254967;26;6971;71.8809216;40.96271781;710.2158446;706.9162839;3755.915168
37.85;0.288254967;26;6971;71.93535313;41.02001989;710.4035576;707.0914792;3825.057876
37.85;0.288254967;26;6971;71.94098806;40.97322005;710.5910684;707.2664776;3768.587532
37.85;0.288254967;26;6971;71.9573971;41.14450012;710.778377;707.4412791;3975.260113
37.85;0.288254967;26;6971;71.920648;40.96552492;710.9654839;707.6158841;3759.302325
37.85;0.288254967;26;6971;71.9745704;41.02407559;711.1523891;707.7902927;3829.951629
37.85;0.288254967;26;6971;71.97971768;40.97597568;711.339093;707.9645053;3771.91258
37.85;0.288254967;26;6971;71.9962848;41.14661849;711.5255956;708.1385219;3977.816218
37.85;0.288254967;26;6971;71.98269504;40.96911736;711.7118973;708.3123429;3763.63709
37.85;0.288254967;26;6971;72.01536379;41.11048277;711.8979983;708.4859684;3934.21358
37.85;0.288254967;26;6971;71.9771019;40.97223184;712.0838987;708.6593986;3767.395123
37.85;0.288254967;26;6971;72.03193632;41.02907332;712.2695989;708.8326339;3835.982065
37.85;0.288254967;26;6971;72.03691034;40.9828396;712.4550989;709.0056743;3780.194823
37.85;0.288254967;26;6971;72.05393608;41.15249571;712.640399;709.1785202;3984.907871
37.85;0.288254967;26;6971;72.01672886;40.97519446;712.8254995;709.3511717;3770.969929
37.85;0.288254967;26;6971;72.07112155;41.03282273;713.0104005;709.523629;3840.506236
37.85;0.288254967;26;6971;72.07553857;40.98576274;713.1951023;709.6958925;3783.721987
37.85;0.288254967;26;6971;72.09266462;41.1549228;713.3796051;709.8679622;3987.836484
37.85;0.288254967;26;6971;72.05513532;40.97862928;713.563909;710.0398385;3775.114499
37.85;0.288254967;48;6971;71.30059086;41.03507996;713.7480144;710.2115214;3843.229883
37.85;0.288254967;48;6971;70.32703103;40.9928015;713.9319214;710.3830113;3792.215203
37.85;0.288254967;48;6971;69.80633422;41.20120366;714.1156302;710.5543084;4043.680607
37.85;0.288254967;48;6971;69.14299583;41.09547976;714.2991411;710.7254129;3916.110417
37.85;0.288254967;48;6971;68.75542082;41.1839685;714.4824542;710.8963249;4022.884052
37.85;0.288254967;48;6971;68.39600432;41.01385841;714.6655698;711.0670448;3817.623211
37.85;0.288254967;48;6971;68.11776238;41.04226075;714.8484881;711.2375727;3851.894484
37.85;0.288254967;48;6971;67.87287099;40.8773069;715.0312093;711.4079089;3652.855348
37.85;0.288254967;48;6971;67.67208562;40.90873668;715.2137336;711.5780535;3690.77963
37.85;0.288254967;48;6971;67.47984241;40.77710372;715.3960613;711.7480068;3531.946652
37.85;0.288254967;48;6971;67.38731038;40.79264636;715.5781924;711.9177689;3550.700955
37.85;0.288254967;48;6971;67.23476503;40.73275752;715.7601274;712.0873402;3478.43696
37.85;0.288254967;48;6971;67.17770521;40.76409173;715.9418662;712.2567208;3516.24593
37.85;0.288254967;48;6971;67.10963951;40.72161076;716.1234093;712.4259109;3464.986891
37.85;0.288254967;48;6971;67.05497919;40.79519509;716.3047567;712.5949108;3553.776341
37.85;0.288254967;48;6971;67.02316277;40.74450697;716.4859088;712.7637207;3492.61426
37.85;0.288254967;48;6971;66.97985108;40.82818259;716.6668656;712.9323407;3593.580221
37.85;0.288254967;48;6971;66.95975733;40.78922073;716.8476275;713.1007711;3546.567461
37.85;0.288254967;48;6971;66.95005198;40.87292047;717.0281945;713.2690122;3647.562521
37.85;0.288254967;48;6971;66.92638285;40.84655609;717.208567;713.437064;3615.750337
37.85;0.288254967;48;6971;66.91499532;40.92461273;717.3887452;713.6049269;3709.936227
37.85;0.288254967;48;6971;66.91400921;40.899544;717.5687292;713.772601;3679.687417
37.85;0.288254967;48;6971;66.90746799;40.97650605;717.7485193;713.9400865;3772.552534
37.85;0.288254967;48;6971;66.91220352;40.94994324;717.9281156;714.1073838;3740.500918
37.85;0.288254967;48;6971;66.90831272;41.0224488;718.1075184;714.2744929;3827.988682
37.85;0.288254967;48;6971;66.91723359;40.99501042;718.2867279;714.4414141;3794.880565
37.85;0.288254967;48;6971;66.92826272;41.0580815;718.4657443;714.6081476;3870.984357
37.85;0.288254967;48;6971;66.92665662;41.03245369;718.6445678;714.7746936;3840.060931
37.85;0.288254967;48;6971;66.92420311;41.08377288;718.8231987;714.9410523;3901.984483
37.85;0.288254967;48;6971;66.92600061;41.05881945;719.001637;715.107224;3871.874796
37.85;0.288254967;48;6971;66.93668503;41.10071085;719.1798831;715.2732088;3922.422434
37.85;0.288254967;48;6971;66.9538165;41.08708112;719.3579371;715.439007;3905.976327
37.85;0.288254967;48;6971;66.95062766;41.1145499;719.5357992;715.6046187;3939.121122
37.85;0.288254967;48;6971;66.96891125;41.1087399;719.7134697;715.7700442;3932.110569
37.85;0.288254967;48;6971;66.96595595;41.12635368;719.8909488;715.9352837;3953.363979
37.85;0.288254967;48;6971;66.98503876;41.12553794;720.0682366;716.1003374;3952.379677
37.85;0.288254967;48;6971;66.98118117;41.13212355;720.2453334;716.2652055;3960.326105
37.85;0.266925309;48;6971;67.00202802;41.36602453;720.4222393;716.4298882;3928.627698
37.85;0.266925309;48;6971;66.99906033;41.37905869;720.5989547;716.5943857;3943.191406
37.85;0.266925309;48;6971;67.02051043;41.39100276;720.7754796;716.7586982;3956.53711
37.85;0.266925309;48;6971;67.01595423;41.40000895;720.9518143;716.922826;3966.600166
37.85;0.266925309;48;6971;67.03710343;41.40740479;721.127959;717.0867692;3974.86391
37.85;0.266925309;48;3714;67.03162923;41.08681003;721.3039139;717.250528;3616.647566
37.85;0.266925309;48;3714;67.04951127;40.99413337;721.0942288;717.0471183;3513.095353
37.85;0.266925309;48;3714;67.03555492;41.09096763;720.8847696;716.8439373;3621.293053
37.85;0.266925309;48;3714;67.04906485;40.97782015;720.6755362;716.6409848;3494.86779
37.85;0.266925309;48;3714;67.03107645;41.09078824;720.4665282;716.4382606;3621.092608
37.85;0.266925309;48;3714;67.04292114;40.95974934;720.2577454;716.2357642;3474.676385
37.85;0.266925309;48;3714;67.02177288;41.08798221;720.0491875;716.0334956;3617.957299
37.85;0.266925309;48;3714;67.03281602;40.94157936;719.8408544;715.8314544;3454.374171
37.85;0.266925309;48;3714;67.00946151;41.08330924;719.6327458;715.6296404;3612.735956
37.85;0.266925309;48;3714;67.02076601;40.92323791;719.4248615;715.4280534;3433.880358
37.85;0.266925309;48;3714;66.99743265;41.07843821;719.2172011;715.226693;3607.293314
37.85;0.266925309;48;3714;67.00676129;40.90598079;719.0097645;715.025559;3414.59813
37.85;0.266925309;48;3714;66.98164747;41.07295226;718.8025514;714.8246512;3601.163592
37.85;0.266925309;48;3714;66.99101586;40.88942784;718.5955616;714.6239694;3396.102698
37.85;0.266925309;48;3714;66.96508685;41.06729853;718.3887948;714.4235132;3594.846399
37.85;0.266925309;48;3714;66.97465149;40.87267938;718.1822508;714.2232824;3377.388824
37.85;0.266925309;48;3714;66.94727345;41.06174377;717.9759294;714.0232767;3588.63979
37.85;0.266925309;48;3714;66.95789885;40.85628239;717.7698303;713.823496;3359.067655
37.85;0.266925309;48;3714;66.92861841;41.05644623;717.5639532;713.6239399;3582.72059
37.85;0.266925309;48;3714;66.94096178;40.84077773;717.3582981;713.4246082;3341.743529
37.85;0.266925309;48;3714;66.90952079;41.0514947;717.1528645;713.2255007;3577.188002
37.85;0.266925309;48;3714;66.92394317;40.8266092;716.9476522;713.026617;3325.91234
37.85;0.266925309;48;3714;66.89016312;41.04691442;716.7426611;712.827957;3572.070233
37.85;0.266925309;48;3714;66.90707019;40.81401925;716.5378909;712.6295204;3311.844965
37.85;0.266925309;48;3714;66.87073049;41.04270181;716.3333413;712.4313069;3567.363272
37.85;0.266925309;48;3714;66.89060437;40.80306257;716.1290121;712.2333163;3299.602519
37.85;0.266925309;48;3714;66.92131549;41.03918345;715.9249031;712.0355483;3563.432029
37.85;0.266925309;48;3714;66.87304554;40.79107339;715.721014;711.8380027;3286.20642
37.85;0.266925309;48;3714;66.90302755;41.03551756;715.5173447;711.6406793;3559.335953
37.85;0.266925309;48;3714;66.85661428;40.78308891;715.3138948;711.4435777;3277.284968
37.85;0.266925309;48;3714;66.88516737;41.03212657;715.1106641;711.2466978;3555.547034
37.85;0.266925309;48;3714;66.8400686;40.77641651;714.9076523;711.0500392;3269.829571
37.85;0.266925309;48;3714;66.8679196;41.02892564;714.7048594;710.8536018;3551.970478
37.85;0.266925309;48;3714;66.82333419;40.77101013;714.5022849;710.6573853;3263.788751
37.85;0.266925309;48;3714;66.85139387;41.02589229;714.2999288;710.4613894;3548.581165
37.85;0.266925309;48;3714;66.80604234;40.76669473;714.0977907;710.265614;3258.966939
37.85;0.266925309;48;3714;66.83442703;41.02300083;713.8958704;710.0700586;3545.350397
37.85;0.266925309;48;3714;66.78873964;40.76268531;713.6941676;709.8747232;3254.487022
37.85;0.266925309;48;3714;66.8179303;41.02023725;713.4926822;709.6796074;3542.262514
37.85;0.266925309;48;3714;66.7714326;40.75787508;713.2914139;709.484711;3249.112308
37.85;0.266925309;48;3714;66.73150855;41.01729833;713.0903625;709.2900338;3538.978711
37.85;0.266925309;48;3714;66.75536298;40.75443;712.8895277;709.0955755;3245.262956
37.85;0.266925309;48;3714;66.71432354;41.01474882;712.6889094;708.9013358;3536.130015
37.85;0.266925309;48;3714;66.73830242;40.74716454;712.4885072;708.7073146;3237.144897
37.85;0.266925309;48;3714;66.69735474;41.01217861;712.2883209;708.5135115;3533.258191
37.85;0.266925309;48;3714;66.72178857;40.73967799;712.0883503;708.3199264;3228.779806
37.85;0.266925309;48;3714;66.68056958;41.00965154;711.8885952;708.1265589;3530.434571
37.85;0.266925309;48;3714;66.70543821;40.7326088;711.6890554;707.9334089;3220.881056
37.85;0.266925309;48;3714;66.66393115;41.00716044;711.4897306;707.7404761;3527.651147
37.85;0.266925309;48;3714;66.68921011;40.72633913;711.2906205;707.5477602;3213.87564
37.85;0.266925309;48;3714;66.64740069;41.00470707;711.091725;707.355261;3524.909873
37.85;0.266925309;48;3714;66.67307746;40.72102493;710.8930438;707.1629783;3207.937817
37.85;0.266925309;48;3714;66.63094527;41.00228872;710.6945767;706.9709118;3522.207731
37.85;0.266925309;48;3714;66.65701526;40.71666846;710.4963234;706.7790613;3203.070123
37.85;0.266925309;48;3714;66.61454285;40.99989989;710.2982838;706.5874265;3519.538575
37.85;0.266925309;48;3714;66.64100693;40.71318816;710.1004576;706.3960072;3199.181405
37.85;0.266925309;48;3714;66.59818292;40.99753463;709.9028445;706.2048032;3516.89575
37.85;0.266925309;48;3714;66.55503462;40.70873768;709.7054443;706.0138141;3194.208672
37.85;0.266925309;48;3714;66.5815849;40.99179987;709.5082569;705.8230399;3510.488023
37.85;0.266925309;48;3714;66.53884178;40.7064815;709.3112819;705.6324801;3191.687723
37.85;0.266925309;48;3714;66.56535252;40.98950188;709.1145192;705.4421346;3507.920368
37.85;0.266925309;48;3714;66.52276408;40.70477303;708.9179685;705.2520032;3189.778768
37.85;0.266925309;48;3714;66.54923201;40.98721;708.7216296;705.0620855;3505.359533
37.85;0.266925309;48;3714;66.50678285;40.7035202;708.5255022;704.8723814;3188.378921
37.85;0.266925309;48;3714;66.53320873;40.98492762;708.3295862;704.6828907;3502.80932
37.85;0.266925309;48;3714;66.49088683;40.702646;708.1338813;704.493613;3187.402136
37.85;0.266925309;48;3714;66.51726907;40.98265482;707.9383873;704.3045481;3500.269804
37.85;0.266925309;48;3714;66.47506874;40.70208335;707.7431039;704.1156959;3186.773461
37.85;0.266925309;48;3714;66.50140994;40.98039165;707.5480309;703.927056;3497.741052
37.85;0.266925309;48;3714;66.45932815;40.70177794;707.3531681;703.7386282;3186.432209
37.85;0.266925309;48;3714;66.48563528;40.97813835;707.1585153;703.5504123;3495.223329
37.85;0.266925309;48;3714;66.44366974;40.70168736;706.9640723;703.3624081;3186.331
37.85;0.266925309;48;3714;66.46995289;40.97589535;706.7698387;703.1746152;3492.717112
37.85;0.266925309;48;3714;66.42810122;40.70177914;706.5758145;702.9870335;3186.433545
37.85;0.266925309;48;3714;66.45437251;40.97366328;706.3819993;702.7996628;3490.223116
37.85;0.266925309;48;3714;66.41263194;40.70202876;706.188393;702.6125028;3186.712462
37.85;0.266925309;48;3714;66.43890489;40.97144301;705.9949953;702.4255532;3487.742299
37.85;0.266925309;48;3714;66.39727221;40.70241804;705.8018059;702.2388138;3187.147424
37.85;0.266925309;48;3714;66.42356148;40.96923557;705.6088248;702.0522844;3485.275813
37.85;0.266925309;48;3714;66.38203303;40.70293383;705.4160515;701.8659648;3187.723746
37.85;0.266925309;48;3714;66.40835447;40.61904259;705.223486;701.6798547;3093.987918
37.85;0.266925309;48;3714;66.36692732;40.70356628;705.031128;701.4939538;3188.430409
37.85;0.266925309;48;3714;66.39329737;40.62021221;704.8389773;701.308262;3095.294796
37.85;0.266925309;48;3714;66.351969;40.70430874;704.6470336;701.122779;3189.260002
37.85;0.266925309;48;3714;66.37840527;40.62150021;704.4552967;700.9375046;3096.733943
37.85;0.266925309;48;3714;66.33717257;40.70515807;704.2637664;700.7524385;3190.208992
37.85;0.266925309;48;3714;66.36369516;40.62290552;704.0724426;700.5675805;3098.304163
37.85;0.266925309;48;3714;66.32255489;40.7061135;703.8813248;700.3829304;3191.276546
37.85;0.266925309;48;3714;66.34918693;40.62442975;703.690413;700.1984879;3100.007262
37.85;0.266925309;48;3714;66.3081362;40.70717663;703.4997069;700.0142528;3192.464435
37.85;0.266925309;48;3714;66.33490467;40.6260773;703.3092064;699.8302249;3101.848154
37.85;0.266925309;48;3714;66.29394152;40.70835151;703.118911;699.6464039;3193.777184
37.85;0.266925309;48;3714;66.32087866;40.62785576;702.9288208;699.4627896;3103.83531
37.85;0.266925309;48;3714;66.28000293;40.70964505;702.7389353;699.2793818;3195.222515
37.85;0.266925309;48;3714;66.30714817;40.62977666;702.5492545;699.0961803;3105.981625
37.85;0.266925309;48;3714;66.26636307;40.71106776;702.359778;698.9131847;3196.812187
37.85;0.266925309;48;3714;66.29376618;40.63185687;702.1705057;698.7303949;3108.30595
37.85;0.266925309;48;3714;66.25308103;40.7126351;701.9814374;698.5478106;3198.563454
37.85;0.266925309;48;3714;66.28080755;40.63412098;701.7925728;698.3654317;3110.835754
37.85;0.266925309;48;3714;66.24024334;40.71436972;701.6039116;698.1832579;3200.501631
37.85;0.266925309;48;3714;66.26838455;40.63660565;701.4154538;698.0012889;3113.611991
37.85;0.266925309;48;3714;66.22798658;40.71630573;701.2271991;697.8195245;3202.664829
37.85;0.266925309;48;3714;66.2566808;40.6393681;701.0391472;697.6379645;3116.698616
37.85;0.266925309;48;3714;66.21655212;40.71849726;700.8512979;697.4566086;3205.113525
37.85;0.266925309;48;3714;66.24604018;40.64250435;700.663651;697.2754567;3120.202903
37.85;0.266925309;48;3714;66.20646096;40.72103794;700.4762064;697.0945085;3207.952361
37.85;0.266925309;48;3714;66.23732295;40.64617519;700.2889637;696.9137638;3124.30451
37.85;0.266925309;48;3714;66.19962837;40.72410601;700.1019227;696.7332223;3211.380463
37.85;0.266925309;48;3714;66.23406897;40.6508962;699.9150833;696.5528838;3129.579529
37.85;0.266925309;48;3714;66.20378069;40.72833507;699.7284453;696.3727481;3216.105799
37.85;0.266925309;48;3714;66.24735554;40.6611847;699.5420083;696.192815;3141.075377
37.85;0.266925309;48;3714;66.21242192;40.73772217;699.3557723;696.0130842;3226.594474
37.85;0.266925309;48;3714;66.26147693;40.67435696;699.1697369;695.8335555;3155.793395
37.85;0.266925309;48;3714;66.21962042;40.7493084;698.9839019;695.6542287;3239.540336
37.85;0.266925309;48;3714;66.26783648;40.68711516;698.7982672;695.4751035;3170.04876
37.85;0.266925309;48;3714;66.22151475;40.76011889;698.6128326;695.2961798;3251.619436
37.85;0.266925309;48;3714;66.26632319;40.69787398;698.4275977;695.1174572;3182.070126
37.85;0.266925309;48;3714;66.21761948;40.76896381;698.2425624;694.9389356;3261.502297
37.85;0.266925309;48;3714;66.25918135;40.70629156;698.0577266;694.7606148;3191.475504
37.85;0.266925309;48;3714;66.20928823;40.77570091;697.8730898;694.5824945;3269.029986
37.85;0.266925309;48;3714;66.24865009;40.71262927;697.6886521;694.4045745;3198.556939
37.85;0.266925309;48;3714;66.1981849;40.78064642;697.5044131;694.2268545;3274.555857
37.85;0.266925309;48;3714;66.23637934;40.7173683;697.3203726;694.0493344;3203.852083
37.85;0.266925309;48;3714;66.18561478;40.78426659;697.1365304;693.8720139;3278.600845
37.85;0.266925309;48;3714;66.22338387;40.72100904;696.9528863;693.6948928;3207.920065
37.85;0.266925309;48;3714;66.17239717;40.78701707;696.76944;693.5179708;3281.674092
37.85;0.266925309;48;3714;66.21018177;40.72397463;696.5861915;693.3412478;3211.233664
37.85;0.266925309;48;3714;66.15896104;40.78926727;696.4031404;693.1647235;3284.188357
37.85;0.266925309;48;3714;66.19697884;40.72657845;696.2202865;692.9883978;3214.143047
37.85;0.266925309;48;3714;66.14548846;40.79127937;696.0376297;692.8122703;3286.436572
37.85;0.266925309;48;3714;66.18382221;40.72902826;695.8551697;692.6363408;3216.88034
37.85;0.266925309;48;3714;66.13203225;40.79321822;695.6729063;692.4606092;3288.602948
37.85;0.266925309;48;3714;66.17069719;40.73144642;695.4908393;692.2850752;3219.582271
37.85;0.266925309;48;3714;66.11859026;40.7951735;695.3089685;692.1097385;3290.787677
37.85;0.266925309;48;3714;66.15757505;40.73389364;695.1272936;691.934599;3222.316666
37.85;0.266925309;48;3714;66.10514397;40.79718293;694.9458145;691.7596565;3293.032915
37.85;0.266925309;48;3714;66.1444312;40.73639012;694.764531;691.5849107;3225.106104
37.85;0.266925309;48;3714;66.0916748;40.7992519;694.5834428;691.4103614;3295.344677
37.85;0.266925309;48;3714;66.13124938;40.73893215;694.4025497;691.2360083;3227.946437
37.85;0.266925309;48;3714;66.07816918;40.8013681;694.2218515;691.0618514;3297.709208
37.85;0.266925309;48;3714;66.11802083;40.74150392;694.0413481;690.8878902;3230.82001
37.85;0.266925309;48;3714;66.06461896;40.80351149;693.8610391;690.7141247;3300.104122
37.85;0.266925309;48;3714;66.10474242;40.74408528;693.6809244;690.5405545;3233.704291
37.85;0.266925309;48;3714;66.05102031;40.80566047;693.5010038;690.3671796;3302.505288
37.85;0.266925309;48;3714;66.091415;40.74665622;693.3212771;690.1939996;3236.576928
37.85;0.266925309;48;3714;66.03737253;40.80779522;693.141744;690.0210143;3304.890553
37.85;0.266925309;48;3714;66.07804211;40.74919917;692.9624044;689.8482235;3239.41829
37.85;0.266925309;48;3714;66.02367696;40.80989915;692.7832581;689.6756271;3307.241376
37.85;0.266925309;48;3714;66.06462918;40.75169983;692.6043047;689.5032247;3242.212395
37.85;0.266925309;48;3714;66.00993622;40.81195922;692.4255442;689.3310162;3309.543187
37.85;0.266925309;48;3714;66.05118299;40.75414717;692.2469763;689.1590013;3244.946937
37.85;0.266925309;48;3714;65.99615366;40.81396566;692.0686009;688.9871799;3311.785081
37.85;0.266925309;48;3714;66.03771128;40.75653311;691.8904176;688.8155517;3247.612863
37.85;0.266925309;48;3714;65.98233295;40.81591147;691.7124263;688.6441164;3313.959238
37.85;0.266925309;48;3714;66.02422272;40.75885195;691.5346268;688.472874;3250.203819
37.85;0.266925309;48;3714;65.96847786;40.81779186;691.3570189;688.3018241;3316.06029
37.85;0.266925309;48;3714;66.01072683;40.76109994;691.1796024;688.1309665;3252.715609
37.85;0.266925309;48;3714;65.95459206;40.81960371;691.002377;687.9603011;3318.084754
37.85;0.266925309;48;3714;65.99723425;40.76327485;690.8253427;687.7898275;3255.145738
37.85;0.266925309;48;3714;65.94067908;40.82134516;690.648499;687.6195457;3320.030561
37.85;0.266925309;48;3714;65.98375703;40.76537565;690.471846;687.4494554;3257.493066
37.85;0.266925309;48;3714;65.92674219;40.82301529;690.2953832;687.2795563;3321.896687
37.85;0.266925309;48;3714;65.9703093;40.76740231;690.1191106;687.1098482;3259.757559
37.85;0.266925309;48;3714;65.91278443;40.82461388;689.943028;686.940331;3323.682861
37.85;0.266925309;48;3714;65.95690817;40.76935566;689.7671351;686.7710044;3261.940127
37.85;0.266925309;48;3714;65.89880859;40.82614112;689.5914317;686.6018682;3325.389326
37.85;0.266925309;48;3714;65.94357526;40.77123726;689.4159176;686.4329222;3264.042535
37.85;0.266925309;48;3714;65.88481724;40.82759749;689.2405927;686.2641662;3327.016605
37.85;0.266925309;48;3714;65.93033913;40.77304944;689.0654567;686.0955999;3266.067378
37.85;0.266925309;48;3714;65.87081276;40.82898348;688.8905094;685.9272232;3328.565236
37.85;0.266925309;48;3714;65.91723956;40.77479533;688.7157506;685.7590358;3268.018142
37.85;0.266925309;48;3714;65.85679742;40.83029921;688.5411801;685.5910376;3330.035366
37.85;0.266925309;48;3714;65.90433545;40.77647899;688.3667977;685.4232282;3269.899379
37.85;0.266925309;48;3714;65.84277353;40.83154381;688.1926032;685.2556076;3331.426022
37.85;0.266925309;48;3714;65.89172093;40.77810583;688.0185965;685.0881754;3271.717129
37.85;0.266925309;48;3714;65.82874393;40.83271398;687.8447772;684.9209315;3332.733503
37.85;0.266925309;48;3714;65.87956286;40.77968352;687.6711452;684.7538757;3273.479961
37.85;0.266925309;48;3714;65.81471333;40.83380011;687.4977003;684.5870077;3333.947093
37.85;0.266925309;48;3714;65.86820757;40.78122486;687.3244423;684.4203274;3275.202175
37.85;0.266925309;48;3714;65.80069439;40.83477259;687.151371;684.2538345;3335.033699
37.85;0.266925309;48;3714;65.85861439;40.78276335;686.9784861;684.0875288;3276.921204
37.85;0.266925309;48;3714;65.78675882;40.83549059;686.8057876;683.9214101;3335.835952
37.85;0.266925309;48;3714;65.85733448;40.78437565;686.6332751;683.7554782;3278.722705
37.85;0.266925309;48;3714;65.77243851;40.83618363;686.4609486;683.5897329;3336.610323
37.85;0.266925309;48;3714;65.83330851;40.78547906;686.2888077;683.424174;3279.955599
37.85;0.266925309;48;3714;65.75894391;40.83692768;686.1168523;683.2588012;3337.441677
37.85;0.266925309;48;3714;65.81011267;40.78586265;685.9450822;683.0936144;3280.384202
37.85;0.266925309;48;3714;65.74461739;40.83862387;685.7734972;682.9286134;3339.336923
37.85;0.266925309;48;3714;65.79330717;40.78719884;685.6020971;682.7637979;3281.877194
37.85;0.266925309;48;3714;65.73056079;40.83964263;685.4308816;682.5991677;3340.475232
37.85;0.266925309;48;3714;65.77633708;40.78820193;685.2598507;682.4347226;3282.997994
37.85;0.266925309;48;3714;65.71656669;40.84056102;685.089004;682.2704625;3341.501393
37.85;0.266925309;48;3714;65.75993863;40.78913893;684.9183414;682.1063871;3284.044958
37.85;0.266925309;48;3714;65.70260334;40.84139156;684.7478628;681.9424961;3342.429393
37.85;0.266925309;48;3714;65.74396458;40.79002726;684.5775678;681.7787895;3285.037528
37.85;0.266925309;48;3714;65.68866362;40.84215417;684.4074563;681.6152669;3343.281496
37.85;0.266925309;48;3714;65.72830596;40.79087343;684.2375281;681.4519282;3285.983
37.85;0.266925309;48;3714;65.67474115;40.84286066;684.067783;681.2887732;3344.070896
37.85;0.266925309;48;3714;65.71288704;40.79168128;683.8982208;681.1258017;3286.885651
26.85;0.266925309;48;3714;65.65401212;36.37528335;683.7288414;680.9630134;10643.0691
26.85;0.266925309;48;3714;65.64763629;36.65079958;683.5596444;680.8004081;10950.91697
26.85;0.266925309;48;3714;65.49712321;36.51820493;683.3906298;680.6379857;10802.76243
26.85;0.266925309;48;3714;65.43291765;36.77704399;683.2217972;680.475746;11091.97609
26.85;0.266925309;48;3714;65.22640064;36.54699598;683.0531466;680.3136887;10834.93209
26.85;0.266925309;48;3714;65.10010375;36.67221405;682.8846777;680.1518136;10974.84442
26.85;0.266925309;48;3714;64.92614004;36.27205888;682.7163904;679.9901205;10527.73131
26.85;0.266925309;48;3714;64.80064679;36.22772708;682.5482844;679.8286093;10478.19719
26.85;0.266925309;48;3714;64.63294579;35.65742834;682.3803595;679.6672797;9840.974271
26.85;0.266925309;48;3714;64.52171046;35.5026;682.2126156;679.5061314;9667.976933
26.85;0.266925309;48;3714;64.36995027;34.8391376;682.0450524;679.3451644;8926.657648
26.85;0.266925309;48;3714;64.28009517;34.58155444;681.8776697;679.1843784;8638.847274
26.85;0.266925309;48;3714;64.14872715;33.96662874;681.7104675;679.0237732;7951.760448
26.85;0.266925309;48;3714;64.08108147;33.64852759;681.5434454;678.8633486;7596.330341
26.85;0.266925309;48;3714;63.97219204;33.14817373;681.3766032;678.7031044;7037.260285
26.85;0.266925309;48;3714;63.92561095;32.81118017;681.2099409;678.5430404;6660.720752
26.85;0.266925309;48;3714;63.83758848;32.43379793;681.0434581;678.3831563;6239.052949
26.85;0.266925309;48;3714;63.80919616;32.10825423;680.8771547;678.2234521;5875.306916
26.85;0.266925309;48;3714;63.73903475;31.8120662;680.7110305;678.0639274;5544.361408
26.85;0.266925309;48;3714;63.72539894;31.54534351;680.5450853;677.9045821;5246.338987
26.85;0.266925309;48;3714;63.66944402;31.31608072;680.3793189;677.745416;4990.172362
26.85;0.266925309;48;3714;63.6671239;31.10943942;680.2137312;677.5864289;4759.281835
26.85;0.266925309;48;3714;63.621868;30.93721536;680.0483218;677.4276205;4566.847394
26.85;0.266925309;48;3714;63.62774113;30.77998603;679.8830907;677.2689908;4391.167313
26.85;0.266925309;48;3714;63.59014594;30.6537095;679.7180377;677.1105394;4250.072317
26.85;0.266925309;48;3714;63.60160052;30.53535165;679.5531625;676.9522662;4117.82525
26.85;0.266925309;48;3714;63.56920629;30.44470754;679.3884649;676.7941709;4016.544108
26.85;0.266925309;48;3714;63.58420007;30.35599884;679.2239448;676.6362534;3917.4255
26.85;0.266925309;48;3714;63.55512879;30.29225873;679.059602;676.4785135;3846.205529
26.85;0.266925309;48;3714;63.593352;30.22825058;678.8954363;676.320951;3774.686071
26.85;0.266925309;48;3714;63.54499237;30.18307277;678.7314474;676.1635657;3724.20667
26.85;0.266925309;48;3714;63.56761443;30.13185569;678.5676353;676.0063573;3666.979301
26.85;0.266925309;48;3714;63.53691162;30.10244113;678.4039997;675.8493257;3634.112956
26.85;0.266925309;48;3714;63.55504723;30.06994381;678.2405404;675.6924707;3597.802104
26.85;0.266925309;48;3714;63.52964126;30.04520174;678.0772572;675.535792;3570.156563
26.85;0.266925309;48;3714;63.56820584;30.01519128;677.91415;675.3792896;3536.624398
26.85;0.266925309;48;3714;63.52232927;30.00421215;677.7512185;675.2229631;3524.356876
26.85;0.266925309;48;3714;63.52251974;29.99662714;677.5884626;675.0668124;3515.881765
26.85;0.266925309;48;3714;63.5055722;29.97404989;677.4258821;674.9108373;3490.655093
26.85;0.266925309;48;3714;63.50389535;29.95964005;677.2634767;674.7550376;3474.554267
26.85;0.266925309;48;3714;63.50470339;29.95156981;677.1012464;674.5994131;3465.536987
26.85;0.266925309;48;3714;63.51211036;29.94805498;676.9391908;674.4439636;3461.609696
26.85;0.266925309;48;3714;63.49387794;29.94082825;676.7773099;674.2886889;3453.534911
26.85;0.266925309;48;3714;63.50121513;29.93531813;676.6156034;674.1335888;3447.378188
26.85;0.266925309;48;3714;63.48216029;29.93213575;676.4540711;673.978663;3443.822355
26.85;0.266925309;48;3714;63.48935212;29.92813215;676.2927129;673.8239115;3439.348942
26.85;0.266925309;48;3714;63.46932835;29.92810958;676.1315286;673.6693341;3439.323718
26.85;0.266925309;48;3714;63.4764742;29.92370621;675.9705179;673.5149304;3434.403615
26.85;0.266925309;48;3714;63.44487671;29.91006059;675.8096808;673.3607004;3419.156687
26.85;0.266925309;48;3714;63.46263485;29.91998675;675.6490169;673.2066437;3430.247681
26.85;0.266925309;48;3714;63.44188728;29.90491737;675.4885262;673.0527604;3413.409921
26.85;0.266925309;48;3714;63.44876493;29.91908474;675.3282084;672.89905;3429.239819
26.85;0.266925309;48;3714;63.42728718;29.90094118;675.1680633;672.7455125;3408.967121
26.85;0.266925309;48;3714;63.43448514;29.91996744;675.0080908;672.5921477;3430.2261
26.85;0.266925309;48;3714;63.41230353;29.90140981;674.8482907;672.4389553;3409.490746
26.85;0.266925309;48;3714;63.41984943;29.92023098;674.6886628;672.2859351;3430.520565
26.85;0.266925309;48;3714;63.39697971;29.90289391;674.5292069;672.1330871;3411.149001
26.85;0.266925309;48;3714;63.4049183;29.92295193;674.3699227;671.9804109;3433.560824
26.85;0.266925309;48;3714;63.38209426;29.90507503;674.2108103;671.8279064;3413.586079
26.85;0.266925309;48;3837;63.38968467;29.93897145;674.0518692;671.6755733;3451.460224
26.85;0.266925309;48;3837;63.36990374;29.92013698;673.9106011;671.5397651;3430.415536
26.85;0.266925309;48;3837;63.37462686;29.94366529;673.7694852;671.4041097;3456.704875
26.85;0.266925309;48;3837;63.35824036;29.92380454;673.6285214;671.2686067;3434.513489
26.85;0.266925309;48;3837;63.3595655;29.94602222;673.4877094;671.1332562;3459.338399
26.85;0.266925309;48;3837;63.3471953;29.9260244;673.3470492;670.9980578;3436.993845
26.85;0.266925309;48;3837;63.34482184;29.95464415;673.2065405;670.8630115;3468.972097
26.85;0.266925309;48;3837;63.33650858;29.92814022;673.0661832;670.728117;3439.357955
26.85;0.266925309;48;3837;63.32987959;29.95281708;672.9259772;670.5933742;3466.930628
26.85;0.266925309;48;3837;63.32682671;29.92876186;672.7859223;670.4587829;3440.052544
26.85;0.266925309;48;3837;63.31535097;29.95710529;672.6460182;670.324343;3471.722054
26.85;0.266925309;48;3837;63.29124222;29.93114168;672.506265;670.1900542;3442.711637
26.85;0.266925309;48;3837;63.30080816;29.95830296;672.3666623;670.0559165;3473.060274
26.85;0.266925309;48;3837;63.27151147;29.93064262;672.22721;669.9219296;3442.154005
26.85;0.266925309;48;3837;63.28664081;29.95912886;672.087908;669.7880933;3473.98309
26.85;0.266925309;48;3837;63.24939216;29.93267825;671.9487561;669.6544075;3444.428514
26.85;0.266925309;48;3837;63.27290108;29.96018508;671.8097541;669.5208721;3475.163258
26.85;0.266925309;48;3837;63.25098903;29.92892045;671.6709019;669.3874868;3440.229743
26.85;0.266925309;48;3837;63.25930703;29.96172059;671.5321993;669.2542515;3476.878961
26.85;0.266925309;48;3837;63.21151055;29.92944394;671.3936462;669.1211661;3440.81467
26.85;0.266925309;48;3837;63.24610751;29.95739657;671.2552424;668.9882303;3472.047519
26.85;0.266925309;48;3837;63.19831434;29.93965847;671.1169877;668.8554439;3452.227859
26.85;0.266925309;48;3837;63.23363022;29.95936765;670.978882;668.7228069;3474.249906
26.85;0.266925309;48;3837;63.18442453;29.93553932;670.8409251;668.590319;3447.625333
26.85;0.266925309;48;3837;63.22136229;29.9587776;670.7031169;668.4579801;3473.590609
26.85;0.266925309;48;3837;63.17010775;29.93765674;670.5654571;668.3257901;3449.991234
26.85;0.266925309;48;3837;63.22355531;29.96103842;670.4279457;668.1937486;3476.116741
26.85;0.266925309;48;3837;63.15566195;29.94047713;670.2905824;668.0618557;3453.142591
26.85;0.266925309;48;3837;63.19666098;29.96287374;670.1533672;667.930111;3478.167425
26.85;0.266925309;48;3837;63.14198756;29.94117468;670.0162998;667.7985145;3453.921994
26.85;0.266925309;48;3837;63.18433823;29.96353212;669.8793801;667.667066;3478.90307
26.85;0.266925309;48;3837;63.12805892;29.94127012;669.7426079;667.5357653;3454.028635
26.85;0.266925309;48;3837;63.17796485;29.96346039;669.6059832;667.4046122;3478.822922
26.85;0.266925309;48;3837;63.1694963;29.94160409;669.4695056;667.2736066;3454.401805
26.85;0.266925309;48;3837;63.18029588;29.98191309;669.3331751;667.1427484;3499.441033
26.85;0.266925309;48;3837;63.15614595;29.94114794;669.1969915;667.0120372;3453.892123
26.85;0.266925309;48;3837;63.14814717;29.98335304;669.0609546;666.8814731;3501.049957
26.85;0.266925309;48;3837;63.14247478;29.94038997;668.9250643;666.7510557;3453.045207
26.85;0.266925309;48;3837;63.13552385;29.98486521;668.7893205;666.6207851;3502.739581
26.85;0.266925309;48;3837;63.12831106;29.94017864;668.6537229;666.4906609;3452.80907
26.85;0.266925309;48;3837;63.12300881;29.98457389;668.5182714;666.360683;3502.414082
26.85;0.266925309;48;3837;63.09940445;29.93932584;668.3829659;666.2308513;3451.856197
26.85;0.266925309;48;3837;63.11065681;29.98143618;668.2478061;666.1011656;3498.908164
26.85;0.266925309;48;3837;63.0779525;29.93818929;668.1127921;665.9716257;3450.58627
26.85;0.266925309;48;3837;63.09829685;29.9790973;667.9779234;665.8422314;3496.294812
26.85;0.266925309;48;3837;63.07408399;29.93731932;667.8432002;665.7129827;3449.61421
26.85;0.266925309;48;3837;63.08635245;29.97978899;667.708622;665.5838793;3497.067668
26.85;0.266925309;48;3837;63.05344588;29.93593198;667.5741889;665.4549211;3448.064074
26.85;0.266925309;48;3837;63.07447853;29.97744293;667.4399007;665.3261079;3494.446309
26.85;0.266925309;48;3837;63.03544994;29.93490856;667.3057571;665.1974395;3446.92055
26.85;0.266925309;48;3837;63.06289671;29.9747604;667.1717581;665.0689158;3491.448977
26.85;0.266925309;48;3837;63.0299472;29.93359429;667.0379035;664.9405367;3445.45206
26.85;0.266925309;48;3837;63.05152276;29.97388078;666.9041931;664.8123019;3490.466139
26.85;0.266925309;48;3837;63.03911532;29.93205003;666.7706268;664.6842113;3443.72658
26.85;0.266925309;48;3837;63.04041115;29.97665027;666.6372044;664.5562647;3493.560632
26.85;0.266925309;48;3837;63.0069596;29.93005949;666.5039258;664.428462;3441.502448
26.85;0.266925309;48;3837;63.02903129;29.97119808;666.3707907;664.3008031;3487.468623
26.85;0.266925309;22;3837;63.53216001;29.93639848;666.2377992;664.1732876;3448.58531
26.85;0.266925309;22;3837;64.45390329;30.00844964;666.1049509;664.0459156;3529.091633
26.85;0.266925309;22;3837;64.95611597;29.98586079;665.9722458;663.9186868;3503.851997
26.85;0.266925309;22;3837;65.54231033;30.08490959;665.8396837;663.791601;3614.52411
26.85;0.266925309;22;3837;65.95200296;30.10809707;665.7072644;663.6646582;3640.432617
26.85;0.266925309;22;3837;66.36577308;30.24755241;665.5749878;663.5378581;3796.25296
26.85;0.266925309;22;3837;66.65752492;30.23117262;665.4428538;663.4112006;3777.951003
26.85;0.266925309;22;3837;66.96063553;30.35194332;665.3108621;663.2846855;3912.894069
26.85;0.241582747;22;3837;67.20270788;30.61224304;665.1790126;663.1583126;3804.626134
26.85;0.241582747;22;3837;67.41388656;30.73093571;665.0473052;663.0320819;3924.655917
26.85;0.241582747;22;3837;67.59361797;30.68744558;664.9157398;662.9059931;3880.67586
26.85;0.241582747;22;3837;67.74941576;30.80346411;664.7843161;662.7800461;3998.001377
26.85;0.241582747;22;3837;67.86425525;30.74057531;664.653034;662.6542408;3934.40412
26.85;0.241582747;22;3837;67.99397773;30.83098517;664.5218933;662.5285769;4025.832475
26.85;0.241582747;22;3837;68.08583852;30.77046958;664.390894;662.4030543;3964.635155
26.85;0.241582747;22;3837;68.16801129;30.86218679;664.2600358;662.2776728;4057.385592
26.85;0.241582747;22;3837;68.2303272;30.77170374;664.1293187;662.1524323;3965.88322
26.85;0.241582747;22;3837;68.287233;30.85896839;663.9987424;662.0273327;4054.130939
26.85;0.241582747;22;3837;68.31704169;30.75911657;663.8683067;661.9023737;3953.154254
26.85;0.241582747;22;3837;68.36403137;30.82602245;663.7380117;661.7775553;4020.813849
26.85;0.241582747;22;3837;68.38578894;30.73541953;663.607857;661.6528772;3929.190255
26.85;0.241582747;22;3837;68.41028772;30.81058239;663.4778426;661.5283393;4005.19985
26.85;0.241582747;22;3837;68.41982243;30.69888093;663.3479682;661.4039414;3892.240031
26.85;0.241582747;22;3837;68.43910109;30.77559423;663.2182339;661.2796835;3969.817533
26.85;0.241582747;22;3837;68.43295492;30.66578872;663.0886393;661.1555652;3858.775025
26.85;0.241582747;22;3837;68.4400356;30.73508131;662.9591843;661.0315865;3928.848222
26.85;0.241582747;22;3837;68.42886234;30.62232716;662.8298688;660.9077473;3814.823856
26.85;0.241582747;22;3837;68.43403728;30.69809236;662.7006927;660.7840472;3891.442575
26.85;0.241582747;22;3837;68.41060785;30.58770821;662.5716558;660.6604863;3779.814914
26.85;0.241582747;22;3837;68.40252341;30.65702833;662.4427579;660.5370643;3849.915948
26.85;0.241582747;22;3837;68.38104937;30.54367001;662.3139989;660.4137811;3735.280607
26.85;0.241582747;22;3837;68.36827526;30.62551008;662.1853786;660.2906366;3818.042636
26.85;0.241582747;22;3837;68.34236917;30.51096909;662.056897;660.1676305;3702.211294
26.85;0.241582747;22;3837;68.3259473;30.59559067;661.9285537;660.0447627;3787.786173
26.85;0.241582747;22;3837;68.29620603;30.48308023;661.8003488;659.9220331;3674.008251
26.85;0.241582747;22;3837;68.27615234;30.57075944;661.672282;659.7994415;3762.675203
