Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.241582747;22;3837;68.24343735;30.45955104;661.5443532;659.6769878;3650.214001
26.85;0.241582747;22;3837;68.23090243;30.55077355;661.4165623;659.5546717;3742.464163
26.85;0.241582747;22;3837;68.18372795;30.45380374;661.288909;659.4324932;3644.401957
26.85;0.241582747;22;3837;68.16138564;30.52565981;661.1613933;659.3104521;3717.06751
26.85;0.241582747;22;3837;68.12982854;30.42278288;661.0340151;659.1885482;3613.031637
26.85;0.241582747;22;3837;68.11079205;30.51720219;660.906774;659.0667813;3708.514609
26.85;0.241582747;22;3837;68.08099992;30.40902153;660.7796701;658.9451515;3599.115253
26.85;0.241582747;22;3837;68.06366016;30.50354285;660.6527031;658.8236583;3694.701395
26.85;0.241582747;22;3837;68.03523584;30.39538868;660.5258729;658.7023018;3585.328822
26.85;0.241582747;22;3837;68.0191504;30.49041988;660.3991794;658.5810818;3681.430594
26.85;0.241582747;22;3837;67.99185806;30.38180707;660.2726224;658.459998;3571.594211
26.85;0.241582747;22;3837;67.97673284;30.47710366;660.1462018;658.3390505;3667.964353
26.85;0.241582747;22;3837;67.93301007;30.36871849;660.0199174;658.2182389;3558.35819
26.85;0.241582747;22;3837;67.93528783;30.41999482;659.8937691;658.0975632;3610.212162
26.85;0.241582747;22;3837;67.90972366;30.36017798;659.7677567;657.9770231;3549.72147
26.85;0.241582747;22;3837;67.90450332;30.44835806;659.6418801;657.8566186;3638.894931
26.85;0.241582747;22;3837;67.87196319;30.34744312;659.5161391;657.7363495;3536.843146
26.85;0.241582747;22;3837;67.85974594;30.43209584;659.3905336;657.6162157;3622.449508
26.85;0.241582747;22;3837;67.83663995;30.32844425;659.2650635;657.4962169;3517.630239
26.85;0.241582747;22;3837;67.82551566;30.42548989;659.1397285;657.3763531;3615.769141
26.85;0.241582747;22;3837;67.80402024;30.31761349;659.0145286;657.2566241;3506.677468
26.85;0.241582747;22;3837;67.79455715;30.41483665;658.8894636;657.1370296;3604.995888
26.85;0.241582747;22;3837;67.76147152;30.30670785;658.7645334;657.0175697;3495.648971
26.85;0.241582747;22;3837;67.76636881;30.371118;658.6397378;656.8982441;3560.784729
26.85;0.241582747;22;3837;67.74769349;30.29947072;658.5150766;656.7790527;3488.330318
26.85;0.241582747;22;3837;67.74958053;30.39194259;658.3905498;656.6599953;3581.84392
26.85;0.241582747;22;3837;67.72377784;30.29208294;658.2661572;656.5410718;3480.859304
26.85;0.241582747;22;3837;67.71845158;30.37822767;658.1418986;656.422282;3567.974495
26.85;0.241582747;22;3837;67.7027448;30.27506683;658.0177739;656.3036258;3463.651502
26.85;0.241582747;22;3837;67.69892678;30.37461276;657.8937829;656.185103;3564.318859
26.85;0.241582747;22;3837;67.68520786;30.26721149;657.7699255;656.0667135;3455.707677
26.85;0.241582747;22;3837;67.68328056;30.36703575;657.6462016;655.9484571;3556.656495
26.85;0.241582747;22;3837;67.6714073;30.25936328;657.5226111;655.8303337;3447.771047
26.85;0.241582747;22;3837;67.67134607;30.35969211;657.3991536;655.7123431;3549.23012
26.85;0.241582747;22;3837;67.66132601;30.25180519;657.2758293;655.5944852;3440.127814
26.85;0.241582747;22;3837;67.66299776;30.3525589;657.1526378;655.4767598;3542.016548
26.85;0.241582747;22;3837;67.65467333;30.24455348;657.029579;655.3591668;3432.79441
26.85;0.241582747;22;3837;67.65786778;30.34578751;656.9066528;655.241706;3535.16888
26.85;0.241582747;22;3837;67.65099058;30.23779459;656.7838592;655.1243774;3425.959375
26.85;0.241582747;22;3837;67.65541813;30.33958385;656.6611978;655.0071806;3528.895334
26.85;0.241582747;22;3837;67.64964937;30.23169764;656.5386685;654.8901156;3419.793747
26.85;0.241582747;22;3837;67.65487787;30.33407229;656.4162714;654.7731823;3523.321681
26.85;0.241582747;22;3837;67.64966044;30.22633198;656.2940061;654.6563805;3414.367635
26.85;0.241582747;22;3837;67.65096164;30.32923416;656.1718725;654.53971;3518.429052
26.85;0.241582747;22;3837;67.64121126;30.22146157;656.0498706;654.4231707;3409.442366
26.85;0.241582747;22;3837;67.64479808;30.32496986;655.9280001;654.3067624;3514.116712
26.85;0.241582747;22;3837;67.63771982;30.21708699;655.8062609;654.190485;3405.018504
26.85;0.241582747;22;3837;67.63957423;30.32100342;655.6846529;654.0743384;3510.105584
26.85;0.241582747;22;3837;67.63069668;30.21339753;655.5631759;653.9583224;3401.287474
26.85;0.241582747;22;3837;67.63531463;30.31825984;655.4418299;653.8424369;3507.331104
26.85;0.241582747;22;3837;67.62830408;30.21089801;655.3206145;653.7266816;3398.759797
26.85;0.241582747;22;3837;67.63348418;30.31589127;655.1995298;653.6110566;3504.935847
26.85;0.241582747;22;3837;67.62848445;30.20900668;655.0785756;653.4955615;3396.847165
26.85;0.241582747;22;3837;67.63486042;30.31427789;654.9577517;653.3801963;3503.304294
26.85;0.241582747;22;3837;67.63105463;30.20718383;654.837058;653.2649608;3395.003781
26.85;0.241582747;22;3837;67.638306;30.31257057;654.7164943;653.149855;3501.577739
26.85;0.241582747;22;3837;67.63527566;30.20527933;654.5960606;653.0348785;3393.077821
26.85;0.241582747;22;3837;67.64305047;30.31069121;654.4757566;652.9200314;3499.677207
26.85;0.241582747;22;3837;67.64042533;30.20313986;654.3555823;652.8053133;3390.914247
26.85;0.241582747;22;3837;67.6484011;30.30857267;654.2355374;652.6907243;3497.534803
26.85;0.241582747;22;3837;67.64586849;30.20078865;654.1156219;652.5762642;3388.536553
26.85;0.241582747;22;3837;67.65377607;30.30628387;653.9958356;652.4619327;3495.220214
26.85;0.241582747;22;3837;67.65108444;30.19832313;653.8761784;652.3477298;3386.043255
26.85;0.241582747;22;3837;67.65871127;30.30392015;653.7566501;652.2336553;3492.829872
26.85;0.241582747;22;3837;67.65566572;30.19582391;653.6372506;652.1197091;3383.515882
26.85;0.241582747;22;3837;67.66285115;30.30153953;653.5179798;652.0058911;3490.422429
26.85;0.241582747;22;3837;67.65930761;30.19332866;653.3988375;651.892201;3380.992521
26.85;0.241582747;22;3837;67.66593707;30.29915869;653.2798236;651.7786387;3488.014773
26.85;0.241582747;22;3837;67.66179599;30.19083386;653.1609379;651.6652042;3378.469617
26.85;0.241582747;22;3837;67.66779491;30.29675962;653.0421803;651.5518972;3485.588669
26.85;0.241582747;22;3837;67.66299552;30.18831207;652.9235507;651.4387176;3375.919424
26.85;0.241582747;22;3837;67.66832417;30.29430926;652.8050489;651.3256653;3483.11071
26.85;0.241582747;22;3837;67.66283944;30.18572849;652.6866747;651.2127401;3373.306733
26.85;0.241582747;22;3837;67.6674877;30.29177359;652.5684282;651.0999419;3480.546478
26.85;0.241582747;22;3837;67.66131886;30.18304699;652.450309;650.9872705;3370.595029
26.85;0.241582747;22;3837;67.66530123;30.28911624;652.3323172;650.8747259;3477.859191
26.85;0.241582747;22;3837;67.65847246;30.18023541;652.2144524;650.7623078;3367.751773
26.85;0.241582747;22;3837;67.66182299;30.28631376;652.0967147;650.6500161;3475.025135
26.85;0.241582747;22;3837;67.65437704;30.17727556;651.9791038;650.5378506;3364.758578
26.85;0.241582747;22;3837;67.6571452;30.28335144;651.8616197;650.4258113;3472.029447
26.85;0.241582747;22;3837;67.64913875;30.17415398;651.7442622;650.313898;3361.601833
26.85;0.241582747;22;3837;67.65138494;30.28021904;651.6270311;650.2021105;3468.861762
26.85;0.241582747;22;3837;67.64288408;30.17086155;651.5099263;650.0904487;3358.272314
26.85;0.241582747;22;3837;67.64467601;30.27690963;651.3929477;649.9789125;3465.515066
26.85;0.241582747;22;3837;67.63575266;30.16739461;651.2760952;649.8675017;3354.766319
26.85;0.241582747;22;3837;67.63716208;30.27342817;651.1593686;649.7562162;3461.994388
26.85;0.241582747;22;3837;67.62789152;30.1637653;651.0427677;649.6450558;3351.096123
26.85;0.241582747;22;3837;67.62899179;30.26979121;650.9262925;649.5340204;3458.316451
26.85;0.241582747;22;3837;67.61944977;30.15998979;650.8099428;649.4231099;3347.27808
26.85;0.241582747;22;3837;67.62031332;30.26601512;650.6937185;649.3123241;3454.497828
26.85;0.241582747;22;3837;67.61057337;30.15608412;650.5776194;649.2016629;3343.328405
26.85;0.241582747;22;3837;67.61126939;30.26211867;650.4616454;649.0911261;3450.557481
26.85;0.241582747;22;3837;67.60140118;30.15206866;650.3457963;648.9807136;3339.267712
26.85;0.241582747;22;3837;67.6019944;30.25812275;650.2300721;648.8704252;3446.516543
26.85;0.241582747;22;3837;67.59206213;30.14796314;650.1144726;648.7602609;3335.115943
26.85;0.241582747;22;3837;67.5926112;30.25404804;649.9989977;648.6502205;3442.395932
26.85;0.241582747;22;3837;67.58267239;30.14378756;649.8836472;648.5403037;3330.893322
26.85;0.241582747;22;3837;67.58322916;30.24991385;649.7684209;648.4305106;3438.215167
26.85;0.241582747;22;3837;67.5733339;30.13956023;649.6533189;648.320841;3326.618377
26.85;0.241582747;22;3837;67.57394714;30.24568812;649.5383408;648.2112946;3433.941835
26.85;0.241582747;22;3837;67.56412891;30.13532788;649.4234867;648.1018715;3322.338339
26.85;0.241582747;22;3837;67.56482954;30.24170686;649.3087563;647.9925714;3429.915722
26.85;0.241582747;22;3837;67.55513688;30.1311536;649.1941495;647.8833942;3318.117041
26.85;0.241582747;22;3837;67.5559588;30.23749789;649.0796663;647.7743398;3425.659339
26.85;0.241582747;22;3837;67.54640167;30.12690724;648.9653064;647.6654079;3313.822842
26.85;0.241582747;22;3837;67.54735799;30.23347877;648.8510697;647.5565986;3421.594944
26.85;0.241582747;22;3837;67.53797424;30.1227284;648.7369561;647.4479117;3309.59693
26.85;0.241582747;22;3837;67.53908666;30.22927627;648.6229654;647.3393469;3417.345095
26.85;0.241582747;22;3837;67.52987179;30.11851873;648.5090976;647.2309043;3305.339835
26.85;0.241582747;22;3837;67.53114594;30.22525516;648.3953525;647.1225835;3413.278688
26.85;0.241582747;22;3837;67.52211393;30.11443588;648.28173;647.0143846;3301.210986
26.85;0.241582747;22;3837;67.52355355;30.22134669;648.1682299;646.9063074;3409.326192
26.85;0.241582747;22;3837;67.51470043;30.1104154;648.054852;646.7983516;3297.145212
26.85;0.241582747;22;3837;67.51630003;30.21746734;647.9415964;646.6905173;3405.403137
26.85;0.241582747;22;3837;67.5076209;30.10643413;647.8284628;646.5828042;3293.11909
26.85;0.241582747;22;3837;67.50937167;30.21362376;647.7154511;646.4752123;3401.516261
26.85;0.241582747;22;3837;67.50085858;30.10250279;647.6025611;646.3677413;3289.143463
26.85;0.241582747;22;3837;67.50274959;30.20983059;647.4897928;646.2603912;3397.680352
26.85;0.241582747;22;3837;67.49439059;30.09862967;647.3771461;646.1531618;3285.226717
26.85;0.241582747;22;3837;67.49640874;30.20609619;647.2646207;646.046053;3393.903885
26.85;0.241582747;22;3837;67.48818893;30.09481798;647.1522165;645.9390646;3281.372081
26.85;0.241582747;22;3837;67.49031901;30.20242239;647.0399335;645.8321965;3390.188703
26.85;0.241582747;22;3837;67.48222148;30.09106681;646.9277714;645.7254486;3277.578655
26.85;0.241582747;22;3837;67.48444681;30.19880809;646.8157302;645.6188207;3386.533678
26.85;0.241582747;22;3837;67.47645363;30.08737385;646.7038098;645.5123128;3273.844093
26.85;0.241582747;22;3837;67.47875685;30.19525081;646.5920099;645.4059246;3382.936332
26.85;0.241582747;22;3837;67.47084978;30.08373581;646.4803305;645.299656;3270.165069
26.85;0.241582747;22;3837;67.47321351;30.19174705;646.3687714;645.1935069;3379.393098
26.85;0.241582747;22;3837;67.46537461;30.08014854;646.2573326;645.0874772;3266.537387
26.85;0.241582747;22;3837;67.46778198;30.18829241;646.1460138;644.9815667;3375.899541
26.85;0.241582747;22;3837;67.45999413;30.07660725;646.034815;644.8757753;3262.956201
26.85;0.241582747;22;3837;67.46242924;30.18488198;645.923736;644.7701029;3372.450688
26.85;0.241582747;22;3837;67.4546764;30.07310701;645.8127767;644.6645492;3259.416532
26.85;0.241582747;22;3837;67.45712465;30.18151083;645.7019369;644.5591143;3369.041564
26.85;0.241582747;22;3837;67.44939239;30.06964279;645.5912166;644.453798;3255.91329
26.85;0.241582747;22;3837;67.45184062;30.17817399;645.4806156;644.3486;3365.667131
26.85;0.241582747;22;3391;67.44411609;30.01681371;645.3701337;644.2435204;3202.489068
26.85;0.241582747;22;3391;67.44610751;30.12512021;645.1952091;644.0783285;3312.01568
26.85;0.241582747;22;3391;67.43730494;30.01267053;645.0204729;643.9133224;3198.299213
26.85;0.241582747;22;3391;67.4384427;30.12116097;644.845925;643.7485018;3308.011839
26.85;0.241582747;22;3391;67.42917709;30.00831285;644.6715652;643.5838666;3193.892439
26.85;0.241582747;22;3391;67.42988384;30.11692231;644.4973933;643.4194164;3303.725425
26.85;0.241582747;22;3391;67.42024334;30.00370451;644.323409;643.2551512;3189.232186
26.85;0.241582747;22;3391;67.42060861;30.11243918;644.1496122;643.0910708;3299.191791
26.85;0.241582747;22;3391;67.41067474;29.99888518;643.9760027;642.9271748;3184.35856
26.85;0.241582747;22;3391;67.41077263;30.10775431;643.8025803;642.7634631;3294.454145
26.85;0.241582747;22;3391;67.40061477;29.99389096;643.6293447;642.5999355;3179.308083
26.85;0.241582747;22;3391;67.40050783;30.10290442;643.4562958;642.4365918;3289.549618
26.85;0.241582747;22;3391;67.39018521;29.98875364;643.2834334;642.2734318;3174.112891
26.85;0.241582747;22;3391;67.38992648;30.09792278;643.1107572;642.1104552;3284.511857
26.85;0.241582747;22;3391;67.37948954;29.98350275;642.938267;641.9476619;3168.802846
26.85;0.241582747;22;3391;67.37912389;30.09283974;642.7659628;641.7850517;3279.371556
26.85;0.241582747;22;3391;67.36861533;29.97816541;642.5938442;641.6226243;3163.405377
26.85;0.241582747;22;3391;67.36818049;30.08768281;642.4219111;641.4603795;3274.156535
26.85;0.241582747;22;3391;67.35763615;29.97276603;642.2501632;641.2983172;3157.945171
26.85;0.241582747;22;3391;67.3571635;30.08247616;642.0786004;641.1364372;3268.891229
26.85;0.241582747;22;3391;67.34661305;29.96732592;641.9072224;640.9747391;3152.443782
26.85;0.241582747;22;3391;67.34612832;30.07724056;641.7360292;640.8132229;3263.596648
26.85;0.241582747;22;3391;67.33559592;29.96186335;641.5650204;640.6518883;3146.919668
26.85;0.241582747;22;3391;67.33512;30.0719936;641.3941958;640.4907351;3258.290583
26.85;0.241582747;22;3391;67.3246248;29.95639393;641.2235553;640.3297632;3141.388639
26.85;0.241582747;22;3391;67.32417393;30.06675037;641.0530987;640.1689722;3252.988277
26.85;0.241582747;22;3391;67.31373085;29.95093146;640.8828258;640.0083621;3135.864628
26.85;0.241582747;22;3391;67.31331679;30.06152526;640.7127363;639.8479325;3247.704305
26.85;0.241582747;22;3391;67.30293742;29.94548933;640.5428301;639.6876834;3130.361187
26.85;0.241582747;22;3391;67.30256977;30.05633177;640.373107;639.5276144;3242.45231
26.85;0.241582747;22;3391;67.29226163;29.94008027;640.2035668;639.3677255;3124.891191
26.85;0.241582747;22;3391;67.29194633;30.05118224;640.0342092;639.2080163;3237.244769
26.85;0.241582747;22;3391;67.28171427;29.9347169;639.8650342;639.0484867;3119.467401
26.85;0.241582747;22;3391;67.28145453;30.04608916;639.6960414;638.8891366;3232.094315
26.85;0.241582747;22;3391;67.27130042;29.92940833;639.5272307;638.7299656;3114.099028
26.85;0.241582747;22;3391;67.27109656;30.04105839;639.358602;638.5709735;3227.006875
26.85;0.241582747;22;3391;67.26101979;29.9241576;639.1901549;638.4121603;3108.789154
26.85;0.241582747;22;3391;67.26086991;30.03609182;639.0218893;638.2535257;3221.984352
26.85;0.241582747;22;3391;67.25086773;29.91896558;638.8538051;638.0950694;3103.538642
26.85;0.241582747;22;3391;67.25076825;30.03118973;638.6859019;637.9367913;3217.02704
26.85;0.241582747;22;3391;67.24083623;29.91383131;638.5181797;637.7786912;3098.346531
26.85;0.241582747;22;3391;67.24078219;30.02635058;638.3506382;637.6207688;3212.133374
26.85;0.241582747;22;3391;67.23091447;29.90875307;638.1832773;637.4630241;3093.211087
26.85;0.241582747;22;3391;67.23089982;30.0215733;638.0160966;637.3054567;3207.302274
26.85;0.241582747;22;3391;67.22108978;29.90372979;637.8490961;637.1480665;3088.131216
26.85;0.241582747;22;3391;67.22110771;30.01685645;637.6822756;636.9908533;3202.532286
26.85;0.241582747;22;3391;67.21134823;29.898759;637.5156348;636.8338169;3083.10443
26.85;0.241582747;22;3391;67.21139154;30.01219713;637.3491736;636.6769571;3197.820479
26.85;0.241582747;22;3391;67.20167499;29.89383751;637.1828917;636.5202736;3078.127493
26.85;0.241582747;22;3391;67.20173626;30.00759258;637.016789;636.3637663;3193.164055
26.85;0.241582747;22;3391;67.19205505;29.8889626;636.8508653;636.2074351;3073.197664
26.85;0.241582747;22;3391;67.19212702;30.00304014;636.6851204;636.0512796;3188.560328
26.85;0.241582747;22;3391;67.18247361;29.88413131;636.5195541;635.8952997;3068.311953
26.85;0.241582747;22;3391;67.18254891;29.99853722;636.3541662;635.7394952;3184.006683
26.85;0.241582747;22;3391;67.17291652;29.87934132;636.1889565;635.5838659;3063.467997
26.85;0.241582747;22;3391;67.17298918;29.99408263;636.0239248;635.4284116;3179.501915
26.85;0.241582747;22;3391;67.16337101;29.87459272;635.8590709;635.2731321;3058.665904
26.85;0.241582747;22;3391;67.16343558;29.98967846;635.6943947;635.1180272;3175.048128
26.85;0.241582747;22;3391;67.15382573;29.86989011;635.5298959;634.9630967;3053.910319
26.85;0.241582747;22;3391;67.15387645;29.98533189;635.3655743;634.8083404;3170.65259
26.85;0.241582747;22;3391;67.14426929;29.86524053;635.2014298;634.6537582;3049.208362
26.85;0.241582747;22;3391;67.14430113;29.98104694;635.0374622;634.4993498;3166.319369
26.85;0.241582747;22;3391;67.13469195;29.86064435;634.8736713;634.345115;3044.560403
26.85;0.241582747;22;3391;67.13469959;29.97682251;634.7100569;634.1910536;3162.047352
26.85;0.241582747;22;3391;67.12508309;29.85609638;634.5466187;634.0371655;3039.961192
26.85;0.241582747;22;3391;67.12506243;29.97265156;634.3833567;633.8834505;3157.829411
26.85;0.241582747;22;3391;67.11543392;29.85159169;634.2202706;633.7299082;3035.405762
26.85;0.241582747;22;3391;67.11537985;29.9685318;634.0573602;633.5765387;3153.663242
26.85;0.241582747;22;3391;67.1057357;29.84712717;633.8946254;633.4233416;3030.89094
26.85;0.241582747;22;3391;67.10564552;29.96446083;633.7320659;633.2703167;3149.546415
26.85;0.241582747;22;3391;67.095981;29.8427036;633.5696815;633.1174639;3026.417543
26.85;0.241582747;22;3391;67.09584976;29.96044178;633.4074722;632.9647831;3145.482084
26.85;0.241582747;22;3391;67.08615975;29.83832504;633.2454376;632.8122738;3021.989658
26.85;0.241582747;22;3391;67.08598217;29.95648029;633.0835776;632.6599361;3141.47597
26.85;0.241582747;22;3391;67.07626165;29.83399709;632.9218921;632.5077697;3017.612945
26.85;0.241582747;22;3391;67.07603217;29.95258146;632.7603807;632.3557744;3137.533212
26.85;0.241582747;22;3391;67.06627504;29.82972263;632.5990434;632.20395;3013.290332
26.85;0.241582747;22;3391;67.06598625;29.94874689;632.4378799;632.0522964;3133.655446
26.85;0.241582747;22;3391;67.0561803;29.82550182;632.2768901;631.9008132;3009.02198
26.85;0.241582747;22;3391;67.05586059;29.94497733;632.1160738;631.7495004;3129.843421
26.85;0.241582747;22;3391;67.04600607;29.82134336;631.9554307;631.5983578;3004.816673
26.85;0.241582747;22;3391;67.04575098;29.94127416;631.7949608;631.4473851;3126.098538
26.85;0.241582747;22;3391;67.03590014;29.81724466;631.6346637;631.2965822;3000.671799
26.85;0.241582747;22;3391;67.03553864;29.93765192;631.4745394;631.1459488;3122.435485
26.85;0.241582747;22;3391;67.02560109;29.81323842;631.3145876;630.9954849;2996.620424
26.85;0.241582747;22;3391;67.02508006;29.93411264;631.1548082;630.8451901;3118.856337
26.85;0.241582747;22;3391;67.01500773;29.80931182;630.9952009;630.6950643;2992.649591
26.85;0.241582747;22;3391;67.01428843;29.93065428;630.8357656;630.5451074;3115.359023
26.85;0.241582747;22;3391;67.00405966;29.8054639;630.6765021;630.395319;2988.758317
26.85;0.241582747;22;3391;67.00313259;29.92728602;630.5174103;630.2456991;3111.952818
26.85;0.241582747;22;3391;66.9927082;29.80169226;630.3584898;630.0962475;2984.944188
26.85;0.241582747;22;3391;66.99159173;29.92395603;630.1997406;629.9469639;3108.585311
26.85;0.241582747;22;3391;66.98100085;29.79800158;630.0411624;629.7978481;2981.211934
26.85;0.241582747;22;3391;66.97969601;29.92077147;629.8827551;629.6489001;3105.364873
26.85;0.241582747;22;3391;66.96901532;29.794377;629.7245186;629.5001195;2977.546522
26.85;0.241582747;22;3391;66.96754661;29.91770475;629.5664525;629.3515062;3102.263611
26.85;0.241582747;22;3391;66.95675881;29.79081538;629.4085567;629.2030601;2973.944775
26.85;0.241582747;22;3391;66.95516691;29.91469777;629.2508311;629.0547809;3099.222747
26.85;0.241582747;22;3391;66.94428217;29.78733034;629.0932754;628.9066684;2970.420479
26.85;0.241582747;22;3391;66.94258845;29.91178904;628.9358895;628.7587224;3096.281255
26.85;0.241582747;22;3391;66.93162527;29.78391822;628.7786731;628.6109428;2966.969922
26.85;0.241582747;22;3391;66.92984884;29.90897432;628.6216262;628.4633294;3093.434825
26.85;0.241582747;22;3391;66.91882545;29.78057689;628.4647485;628.315882;2963.590947
26.85;0.241582747;22;3391;66.91698322;29.90625091;628.3080399;628.1686004;3090.68073
26.85;0.241582747;22;3391;66.905916;29.77730458;628.1515001;628.0214844;2960.281774
26.85;0.241582747;22;3391;66.90402244;29.90361698;627.995129;627.8745338;3088.017134
26.85;0.241582747;22;3391;66.89292537;29.77410095;627.8389263;627.7277484;2957.042054
26.85;0.241582747;22;3391;66.89099257;29.9010726;627.682892;627.5811282;3085.444093
26.85;0.241582747;22;3391;66.87987728;29.77096436;627.5270258;627.4346728;2953.870135
26.85;0.241582747;22;3391;66.87791507;29.89861912;627.3713276;627.288382;3082.962971
26.85;0.241582747;22;3391;66.86679106;29.76789453;627.2157971;627.1422558;2950.765721
26.85;0.241582747;22;3391;66.86480727;29.89625684;627.0604342;626.9962939;3080.574076
26.85;0.241582747;22;3391;66.85368214;29.76489121;626.9052388;626.8504961;2947.728569
26.85;0.241582747;22;3391;66.8516829;29.89398642;626.7502105;626.7048623;3078.278085
26.85;0.241582747;22;3391;66.84056269;29.76195421;626.5953493;626.5593922;2944.75848
26.85;0.241582747;22;3391;66.83855272;29.89180855;626.440655;626.4140857;3076.075671
26.85;0.241582747;22;3391;66.82744211;29.75908298;626.2861274;626.2689427;2941.854906
26.85;0.241582747;22;3391;66.825425;29.88972357;626.1317662;626.1239628;3073.967209
26.85;0.241582747;22;3391;66.81432761;29.75627649;625.9775714;625.9791459;2939.016793
26.85;0.241582747;22;3391;66.812306;29.8877315;625.8235428;625.8344919;3071.952698
26.85;0.241582747;22;3391;66.8012246;29.75353318;625.6696801;625.6900005;2936.242579
26.85;0.241582747;22;3391;66.79920043;29.88583202;625.5159832;625.5456717;3070.031817
26.85;0.241582747;22;3391;66.78813713;29.75085109;625.3624519;625.4015051;2933.530272
26.85;0.241582747;22;3391;66.78611177;29.88402461;625.2090861;625.2575006;3068.204043
26.85;0.241582747;22;3391;66.77506825;29.74822794;625.0558855;625.1136581;2930.877572
26.85;0.241582747;22;3391;66.77304269;29.88230869;624.90285;624.9699773;3066.468794
26.85;0.241582747;22;3391;66.76202029;29.74566127;624.7499793;624.826458;2928.281993
26.85;0.241582747;22;3391;66.75999521;29.88068378;624.5972734;624.6831002;3064.825584
26.85;0.241582747;22;3391;66.74899507;29.74314857;624.4447321;624.5399035;2925.740986
26.85;0.241582747;22;3391;66.74697098;29.87914964;624.2923551;624.3968679;3063.274159
26.85;0.241582747;22;3391;66.73599416;29.74068736;624.1401423;624.2539931;2923.252045
26.85;0.241582747;22;3391;66.73397143;29.87770638;623.9880935;624.111279;3061.814635
26.85;0.241582747;22;3391;66.72301895;29.73827527;623.8362086;623.9687254;2920.812787
26.85;0.241582747;22;3391;66.72099791;29.87635459;623.6844873;623.826332;3060.447617
26.85;0.241582747;22;3391;66.71007085;29.73591016;623.5329295;623.6840988;2918.421028
26.85;0.241582747;22;3391;66.70805181;29.87509585;623.381535;623.5420255;3059.174706
26.85;0.241582747;22;3391;66.69715826;29.73357406;623.2303037;623.400112;2916.058611
26.85;0.241582747;22;3391;66.69512579;29.87383936;623.0792353;623.258358;3057.904055
26.85;0.241582747;22;3391;66.68425181;29.73122597;622.9283297;623.1167635;2913.684069
26.85;0.241582747;22;3391;66.68222578;29.87261022;622.7775866;622.9753281;3056.661073
26.85;0.241582747;22;3391;66.67140272;29.7288915;622.6270061;622.8340518;2911.323302
26.85;0.241582747;22;3391;66.66937118;29.87153338;622.4765877;622.6929344;3055.572098
26.85;0.241582747;22;3391;66.65858518;29.72662536;622.3263315;622.5519757;2909.031631
26.85;0.241582747;22;3391;66.65655525;29.87049246;622.1762371;622.4111754;3054.519448
26.85;0.241582747;22;3391;66.64581254;29.72433867;622.0263045;622.2705335;2906.719182
26.85;0.241582747;22;3391;66.64378628;29.86955035;621.8765334;622.1300497;3053.566734
26.85;0.241582747;22;3391;66.63309412;29.72210455;621.7269238;621.9897239;2904.459895
26.85;0.241582747;22;3391;66.63107778;29.86878853;621.5774753;621.8495559;3052.79633
26.85;0.241582747;22;3391;66.6204381;29.7199427;621.4281879;621.7095456;2902.273692
26.85;0.241582747;22;3391;66.61843526;29.86822254;621.2790613;621.5696926;3052.223965
26.85;0.241582747;22;3391;66.60784772;29.71785027;621.1300954;621.4299969;2900.157693
26.85;0.241582747;22;3391;66.60585903;29.86785404;620.98129;621.2904583;3051.851314
26.85;0.241582747;22;3391;66.59532436;29.71582392;620.832645;621.1510766;2898.108514
26.85;0.241582747;22;3391;66.59334936;29.86768691;620.6841601;621.0118517;3051.682299
26.85;0.241582747;22;3391;66.58287072;29.71386062;620.5358353;620.8727832;2896.123091
26.85;0.241582747;22;3391;66.58090611;29.86783554;620.3876702;620.7338712;3051.832603
26.85;0.241582747;22;3391;66.57051227;29.71193305;620.2396648;620.5951154;2894.17381
26.85;0.241582747;22;3391;66.56856504;29.86800275;620.0918189;620.4565156;3052.001699
26.85;0.241582747;22;3391;66.5582501;29.70998446;619.9441323;620.3180716;2892.20327
26.85;0.241582747;22;3391;66.55632105;29.86839477;619.7966049;620.1797834;3052.398132
26.85;0.241582747;22;3391;66.54611235;29.70807892;619.6492364;620.0416506;2890.276263
26.85;0.241582747;22;3391;66.54421205;29.86913881;619.5020267;619.9036732;3053.150555
26.85;0.241582747;22;3391;66.53414638;29.7062379;619.3549756;619.7658509;2888.414507
26.85;0.241582747;22;3391;66.53229197;29.87035431;619.2080829;619.6281836;3054.379743
26.85;0.241582747;22;3391;66.52242891;29.70444996;619.0613486;619.4906711;2886.606416
26.85;0.241582747;22;3391;66.5206477;29.8722039;618.9147723;619.3533132;3056.250176
26.85;0.241582747;22;3391;66.51111393;29.7026703;618.768354;619.2161098;2884.80671
26.85;0.241582747;22;3391;66.50944291;29.87501128;618.6220935;619.0790606;3059.089181
26.85;0.241582747;22;3391;66.50065502;29.70067235;618.4759906;618.9421656;2882.786254
26.85;0.241582747;22;3391;66.49922963;29.8797301;618.3300451;618.8054245;3063.861155
26.85;0.241582747;22;3391;66.49589233;29.69502698;618.1842568;618.6688372;2877.077286
26.85;0.241582747;22;3391;66.4959503;29.89618609;618.0386257;618.5324034;3080.502526
26.85;0.241582747;22;3391;66.46839359;29.69122152;617.8931514;618.3961231;2873.228959
26.85;0.241582747;22;3391;66.49388031;29.7464255;617.747834;618.259996;2929.054834
26.85;0.241582747;22;3391;66.48900515;29.71314619;617.6026731;618.124022;2895.400614
26.85;0.241582747;22;3391;66.49355697;29.92260647;617.4576686;617.9882009;3107.220544
26.85;0.241582747;22;3391;66.46196697;29.69371648;617.3128204;617.8525325;2875.752026
26.85;0.241582747;22;3391;66.48687773;29.75588159;617.1681282;617.7170167;2938.617448
26.85;0.241582747;22;3391;66.4786972;29.72008466;617.0235919;617.5816532;2902.417255
26.85;0.241582747;22;3391;66.4816258;29.94601381;616.8792114;617.446442;3130.891576
26.85;0.241582747;22;3391;66.46003079;29.69846574;616.7349865;617.3113828;2880.554787
26.85;0.241582747;22;3391;66.47220107;29.8903555;616.590917;617.1764755;3074.606259
26.85;0.241582747;22;3391;66.43659989;29.70861927;616.4470027;617.0417199;2890.8227
26.85;0.241582747;22;3391;66.45904749;29.77472259;616.3032435;616.9071158;2957.670695
26.85;0.241582747;36;3391;66.10728659;29.7298283;616.1596392;616.7726631;2912.270655
26.85;0.241582747;36;3391;65.5858952;29.96886107;616.0161896;616.6383615;3153.996224
26.85;0.241582747;36;3391;65.22788094;29.75056395;615.8728946;616.504211;2933.239907
26.85;0.241582747;36;3391;64.93741102;29.84722899;615.729754;616.3702113;3030.993905
26.85;0.241582747;36;3391;64.65361714;29.66425736;615.5867676;616.2363623;2845.961035
26.85;0.241582747;36;3391;64.43220026;29.75449537;615.4439354;616.1026639;2937.215607
26.85;0.241582747;36;3391;64.21267836;29.55320377;615.301257;615.9691157;2733.65639
26.85;0.241582747;36;3391;64.04473613;29.63806486;615.1587323;615.8357177;2819.473462
26.85;0.241582747;36;3391;63.87761705;29.46070689;615.0163613;615.7024698;2640.117493
26.85;0.241582747;36;3391;63.75363652;29.54604654;614.8741436;615.5693716;2726.418528
26.85;0.241582747;36;3391;63.62793764;29.39175946;614.7320792;615.4364232;2570.393343
26.85;0.241582747;36;3391;63.53834591;29.48087304;614.5901678;615.3036242;2660.510823
26.85;0.241582747;36;3391;63.44405898;29.34702521;614.4484094;615.1709746;2525.155145
26.85;0.241582747;36;3391;63.38105037;29.44181804;614.3068037;615.0384741;2621.015848
26.85;0.241582747;36;3391;63.31110503;29.32610738;614.1653506;614.9061226;2504.001665
26.85;0.241582747;36;3391;63.26719328;29.42819255;614.02405;614.7739199;2607.236869
26.85;0.241582747;36;3391;63.21476721;29.32566141;613.8829015;614.6418659;2503.550676
26.85;0.241582747;36;3391;63.19642866;29.43304172;613.7419052;614.5099604;2612.140667
26.85;0.241582747;36;3391;63.1449371;29.34870616;613.6010608;614.3782033;2526.85503
26.85;0.241582747;36;3391;63.12541654;29.44999822;613.4603682;614.2465942;2629.288187
26.85;0.241582747;36;3391;63.09436318;29.36880758;613.3198271;614.1151332;2547.182902
26.85;0.241582747;36;3391;63.0814285;29.48157066;613.1794375;613.98382;2661.216299
26.85;0.241582747;36;3391;63.04281955;29.40238892;613.0391992;613.8526544;2581.14255
26.85;0.241582747;36;3391;63.04864387;29.50058477;612.899112;613.7216364;2680.444609
26.85;0.241582747;36;3391;63.01447227;29.44143026;612.7591757;613.5907657;2620.623707
26.85;0.241582747;36;3391;63.02415681;29.53740901;612.6193903;613.4600421;2717.683687
26.85;0.241582747;36;3391;62.9878923;29.47818767;612.4797554;613.3294655;2657.7952
26.85;0.241582747;36;3391;63.00425704;29.56755202;612.340271;613.1990358;2748.166277
26.85;0.241582747;36;3391;62.98839815;29.51466592;612.2009369;613.0687527;2694.684388
26.85;0.241582747;36;3391;62.9881158;29.61746476;612.0617529;612.9386161;2798.641299
26.85;0.241582747;36;3391;62.95952755;29.5439855;611.9227189;612.8086259;2724.334268
26.85;0.241582747;36;3391;62.97324087;29.63339986;611.7838348;612.6787818;2814.755915
26.85;0.241582747;36;3391;62.94549488;29.57344116;611.6451002;612.5490837;2754.121752
26.85;0.241582747;36;3391;62.95978357;29.65959174;611.5065152;612.4195315;2841.242857
26.85;0.241582747;36;3391;62.93959307;29.59802301;611.3680795;612.290125;2778.980529
26.85;0.241582747;36;3391;62.94728506;29.68749533;611.2297929;612.1608639;2869.460786
26.85;0.241582747;36;3391;62.93374245;29.61777938;611.0916554;612.0317482;2798.959466
26.85;0.241582747;36;3391;62.93521986;29.71088228;610.9536667;611.9027778;2893.111202
26.85;0.241582747;36;3391;62.92180118;29.63374678;610.8158267;611.7739523;2815.106738
26.85;0.241582747;36;3391;62.92316277;29.72544778;610.6781352;611.6452717;2907.840791
26.85;0.241582747;36;3391;62.90978223;29.64698415;610.5405921;611.5167358;2828.493241
26.85;0.241582747;36;3391;62.91114314;29.73715031;610.4031972;611.3883444;2919.675153
26.85;0.241582747;36;3391;62.89778275;29.65733849;610.2659504;611.2600974;2838.964217
26.85;0.241582747;36;3391;62.89919104;29.74599443;610.1288514;611.1319946;2928.618902
26.85;0.241582747;36;3391;62.88588129;29.66504973;609.9919002;611.0040359;2846.762334
26.85;0.241582747;36;3391;62.88729322;29.75235161;609.8550965;610.876221;2935.047696
26.85;0.241582747;36;3391;62.8742126;29.670604;609.7184402;610.7485499;2852.37917
26.85;0.241582747;36;3391;62.87541572;29.7560895;609.5819312;610.6210223;2938.827702
26.85;0.241582747;36;3391;62.8628361;29.67488981;609.4455693;610.4936382;2856.713265
26.85;0.241582747;36;3391;62.86320836;29.75794183;609.3093543;610.3663973;2940.700893
26.85;0.241582747;36;3391;62.85095576;29.67770058;609.1732861;610.2392994;2859.555702
26.85;0.241582747;36;3391;62.85089855;29.75859222;609.0373645;610.1123445;2941.358618
26.85;0.241582747;36;3391;62.83898286;29.67907734;608.9015894;609.9855323;2860.947967
26.85;0.241582747;36;3391;62.8387434;29.75777427;608.7659606;609.8588628;2940.531448
26.85;0.241582747;36;3391;62.82715116;29.67904542;608.6304779;609.7323356;2860.915687
26.85;0.241582747;36;3391;62.82684061;29.75608321;608.4951412;609.6059508;2938.821341
26.85;0.241582747;36;3391;62.81565048;29.67803372;608.3599503;609.479708;2859.892596
26.85;0.241582747;36;3391;62.81522722;29.75349133;608.2249051;609.3536072;2936.200258
26.85;0.241582747;36;3391;62.80443511;29.6761285;608.0900054;609.2276483;2857.965913
26.85;0.241582747;36;3391;62.81564959;29.75062427;607.9552511;609.1018309;2933.300907
26.85;0.241582747;36;3391;62.79318162;29.67857362;607.820642;608.9761551;2860.438577
26.85;0.241582747;36;3391;62.79232926;29.74641694;607.6861779;608.8506205;2929.046174
26.85;0.241582747;36;3391;62.78249408;29.67123326;607.5518587;608.7252271;2853.015526
26.85;0.241582747;36;3391;62.78088945;29.74471677;607.4176842;608.5999747;2927.326846
26.85;0.241582747;36;3391;62.77230996;29.66878884;607.2836543;608.4748632;2850.543562
26.85;0.241582747;36;3391;62.77027261;29.74200834;607.1497689;608.3498923;2924.587906
26.85;0.241582747;36;3391;62.74513956;29.66592911;607.0160277;608.225062;2847.651621
26.85;0.241582747;36;3391;62.75970269;29.72824539;606.8824306;608.100372;2910.669911
26.85;0.241582747;36;3391;62.73465948;29.6651111;606.7489775;607.9758223;2846.824392
26.85;0.241582747;36;3391;62.74945964;29.72586029;606.6156681;607.8514126;2908.257942
26.85;0.241582747;36;3391;62.73195553;29.66254608;606.4825024;607.7271428;2844.230478
26.85;0.241582747;36;3391;62.73950368;29.72786611;606.3494802;607.6030127;2910.286358
26.85;0.241582747;36;3391;62.70943413;29.65927371;606.2166014;607.4790223;2840.92124
26.85;0.241582747;36;3391;62.72923987;29.71642188;606.0838657;607.3551712;2898.713204
26.85;0.241582747;36;3391;62.69970111;29.65757817;605.951273;607.2314594;2839.206602
26.85;0.241582747;36;3391;62.71926261;29.71407742;605.8188232;607.1078867;2896.342341
26.85;0.241582747;36;3391;62.71513632;29.65500901;605.6865162;606.984453;2836.608503
26.85;0.241582747;36;3391;62.71002308;29.72795922;605.5543517;606.8611581;2910.380525
26.85;0.241582747;36;3391;62.70722225;29.65110712;605.4223296;606.7380018;2832.662658
26.85;0.241582747;36;3391;62.70047222;29.72668092;605.2904497;606.614984;2909.087822
26.85;0.241582747;36;3391;62.69790329;29.64906307;605.158712;606.4921045;2830.595577
26.85;0.241582747;36;3391;62.69058055;29.72528419;605.0271162;606.3693633;2907.675357
26.85;0.241582747;36;3391;62.68810716;29.6477101;604.8956622;606.24676;2829.227368
26.85;0.241582747;36;3391;62.68042814;29.7243032;604.7643499;606.1242946;2906.683318
26.85;0.241582747;36;3391;62.67811619;29.6462947;604.6331791;606.0019669;2827.796019
26.85;0.241582747;36;3391;62.6700561;29.72314869;604.5021495;605.8797767;2905.515799
26.85;0.241582747;36;3391;62.64654956;29.64435515;604.3712612;605.757724;2825.834625
26.85;0.241582747;36;3391;62.65899234;29.70751869;604.2405139;605.6358085;2889.70972
26.85;0.241582747;36;3391;62.63575416;29.64405336;604.1099075;605.5140301;2825.529434
26.85;0.241582747;36;3391;62.64825809;29.70583997;603.9794419;605.3923886;2888.012094
26.85;0.241582747;36;3391;62.62536225;29.64173056;603.8491168;605.2708839;2823.180466
26.85;0.241582747;36;3391;62.63783198;29.70349853;603.7189321;605.1495159;2885.644275
26.85;0.241582747;36;3391;62.61483331;29.63940962;603.5888878;605.0282843;2820.833374
26.85;0.241582747;36;3391;62.62770827;29.70123526;603.4589835;604.907189;2883.355504
26.85;0.241582747;36;3391;62.60489812;29.63738567;603.3292192;604.78623;2818.786629
26.85;0.241582747;36;3391;62.61780813;29.69939982;603.1995948;604.6654069;2881.499391
26.85;0.241582747;36;3391;62.59518211;29.63530783;603.07011;604.5447197;2816.685374
26.85;0.241582747;36;3391;62.60802882;29.69758537;602.9407647;604.4241682;2879.664501
26.85;0.241582747;36;3391;62.5855652;29.63323986;602.8115588;604.3037522;2814.594111
26.85;0.241582747;36;3391;62.59832981;29.69582233;602.6824922;604.1834717;2877.881601
26.85;0.241582747;36;3391;62.59623985;29.63145261;602.5535646;604.0633264;2812.786725
26.85;0.241582747;36;3391;62.58922008;29.70769711;602.4247759;603.9433162;2889.890151
26.85;0.241582747;36;3391;62.55992117;29.62811561;602.296126;603.823441;2809.412134
26.85;0.241582747;36;3391;62.57918572;29.68794155;602.1676148;603.7037005;2869.912034
26.85;0.241582747;36;3391;62.57687801;29.62859459;602.039242;603.5840947;2809.896512
26.85;0.241582747;36;3391;62.56996381;29.70530202;601.9110075;603.4646234;2887.468084
26.85;0.241582747;36;3391;62.54073584;29.62479429;601.7829112;603.3452865;2806.053401
26.85;0.241582747;36;3391;62.55981859;29.68521607;601.6549529;603.2260837;2867.155856
26.85;0.241582747;36;3391;62.53039736;29.62494307;601.5271326;603.107015;2806.203857
26.85;0.241582747;36;3391;62.54988821;29.68425268;601.3994499;602.9880802;2866.181608
26.85;0.241582747;36;3391;62.52073019;29.62312068;601.2719048;602.8692791;2804.360939
26.85;0.241582747;36;3391;62.54023918;29.6825105;601.1444972;602.7506116;2864.419806
26.85;0.241582747;36;3391;62.51128251;29.6211627;601.0172268;602.6320775;2802.3809
26.85;0.241582747;36;3391;62.53093441;29.68092628;600.8900936;602.5136767;2862.817734
26.85;0.241582747;36;3391;62.50210805;29.61932868;600.7630974;602.3954091;2800.526214
19.85;0.241582747;36;3391;62.48137248;27.58102169;600.636238;602.2772744;7818.114577
19.85;0.241582747;36;3391;62.38567405;27.5881702;600.5095153;602.1592726;7825.343624
19.85;0.241582747;36;3391;62.37679754;27.5796825;600.3829291;602.0414035;7816.760302
19.85;0.241582747;36;3391;62.29231724;27.54752192;600.2564794;601.9236669;7784.237424
19.85;0.241582747;36;3391;62.26015563;27.52959564;600.1301659;601.8060627;7766.10919
19.85;0.241582747;36;3391;62.14843839;27.43877127;600.0039885;601.6885908;7674.261658
19.85;0.241582747;36;3391;62.0783412;27.35611444;599.8779471;601.5712509;7590.673659
19.85;0.241582747;36;3391;61.96526086;27.18548471;599.7520415;601.454043;7418.121726
19.85;0.241582747;36;3391;61.88643057;27.02093779;599.6262715;601.3369669;7251.721119
19.85;0.241582747;36;3391;61.75627895;26.78201482;599.5006371;601.2200225;7010.106593
19.85;0.241582747;36;3391;61.65701434;26.56695308;599.375138;601.1032095;6792.622097
19.85;0.241582747;36;3391;61.50936554;26.28149455;599.2497742;600.9865279;6503.947773
19.85;0.241582747;36;3391;61.38603178;26.0692659;599.1245454;600.8699775;6289.328288
19.85;0.241582747;36;3391;61.24131175;25.787732;598.9994516;600.7535582;6004.622803
19.85;0.241582747;36;3391;61.14656205;25.58268347;598.8744926;600.6372697;5797.264322
19.85;0.241582747;36;3391;61.0198542;25.32209603;598.7496683;600.5211121;5533.741265
19.85;0.241582747;36;2769;60.92370882;24.9812157;598.6249784;600.405085;5189.020791
19.85;0.241582747;36;2769;60.8059128;24.63180554;598.4053083;600.2008913;4835.674391
19.85;0.241582747;36;2769;60.71981824;24.64871741;598.1858749;599.9969273;4852.776781
19.85;0.241582747;36;2769;60.61311182;24.33960229;597.966678;599.7931926;4540.179359
19.85;0.241582747;36;2769;60.54351587;24.40227255;597.7477172;599.589687;4603.555629
19.85;0.241582747;36;2769;60.4434711;24.12465751;597.5289924;599.3864102;4322.813151
19.85;0.241582747;36;2769;60.39422299;24.22711462;597.3105033;599.183362;4426.424476
19.85;0.241582747;36;2769;60.29081383;23.96867168;597.0922496;598.9805421;4165.070081
19.85;0.241582747;36;2769;60.23258403;24.09085719;596.8742311;598.7779503;4288.632057
19.85;0.241582747;36;2769;60.15360538;23.85558782;596.6564475;598.5755863;4050.712283
19.85;0.241582747;36;2769;60.11866397;23.99843399;596.4388985;598.3734499;4195.167668
19.85;0.241582747;36;2769;60.02982297;23.76533401;596.221584;598.1715407;3959.441732
19.85;0.241582747;36;2769;60.00120127;23.92083515;596.0045036;597.9698586;4116.694654
19.85;0.241582747;36;2769;59.91807242;23.69380125;595.7876572;597.7684033;3887.103127
19.85;0.241582747;36;2769;59.87878957;23.85282324;595.5710444;597.5671745;4047.916564
19.85;0.241582747;36;2769;59.81770202;23.6372455;595.354665;597.366172;3829.910257
19.85;0.241582747;36;2769;59.78277002;23.80277075;595.1385188;597.1653956;3997.300213
19.85;0.241582747;36;2769;59.70780797;23.58874586;594.9226054;596.9648448;3780.864254
19.85;0.241582747;36;2769;59.69449259;23.77682436;594.7069248;596.7645196;3971.061527
19.85;0.241582747;36;2769;59.62921693;23.55150099;594.4914765;596.5644197;3743.199797
19.85;0.241582747;36;2769;59.61501641;23.73141917;594.2762604;596.3645448;3925.144831
19.85;0.241582747;36;2769;59.5532303;23.51550688;594.0612761;596.1648946;3706.800209
19.85;0.241582747;36;2769;59.54147054;23.70361126;593.8465236;595.9654689;3897.023656
19.85;0.241582747;36;2769;59.49212217;23.48412908;593.6320024;595.7662675;3675.068918
19.85;0.241582747;36;2769;59.47509055;23.66429067;593.4177124;595.5672901;3857.260099
19.85;0.241582747;36;2769;59.42133126;23.45263085;593.2036532;595.3685364;3643.215854
19.85;0.241582747;36;2769;59.41487268;23.63867511;592.9898248;595.1700062;3831.355973
19.85;0.241582747;36;2769;59.37559648;23.429462;592.7762267;594.9716993;3619.785995
19.85;0.241582747;36;2769;59.3615448;23.61263627;592.5628588;594.7736153;3805.023789
19.85;0.241582747;36;2769;59.295953;23.40408588;592.3497208;594.5757541;3594.124005
19.85;0.241582747;36;2769;59.31348781;23.60007903;592.1368125;594.3781154;3792.325093
19.85;0.241582747;36;2769;59.2749114;23.38838013;591.9241336;594.1806989;3578.241323
19.85;0.241582747;36;2769;59.26529784;23.56912602;591.7116839;593.9835044;3761.023385
19.85;0.241582747;36;2769;59.241489;23.37069545;591.499463;593.7865316;3560.35742
19.85;0.241582747;36;2769;59.24993013;23.56031249;591.2874709;593.5897804;3752.110567
19.85;0.241582747;36;2769;59.20864325;23.3515254;591.0757072;593.3932504;3540.971409
19.85;0.241582747;36;2769;59.20671823;23.54550126;590.8641716;593.1969413;3737.132481
19.85;0.241582747;36;2769;59.16832913;23.34118647;590.652864;593.0008531;3530.516007
19.85;0.196759973;36;2769;59.18253274;24.14364238;590.4417841;592.8049853;3536.40379
19.85;0.196759973;36;2769;59.16371507;23.90531863;590.2309316;592.6093377;3340.111469
19.85;0.196759973;36;2769;59.16931952;24.1523245;590.0203063;592.4139102;3543.554703
19.85;0.196759973;36;2769;59.15204568;23.91888585;589.809908;592.2187024;3351.285937
19.85;0.196759973;36;2769;59.15917511;24.16300099;589.5997364;592.0237142;3552.348263
19.85;0.196759973;36;2769;59.14413457;23.92664206;589.3897913;591.8289451;3357.674242
19.85;0.196759973;36;2769;59.15404265;24.16801647;589.1800723;591.6343951;3556.479194
19.85;0.196759973;36;2769;59.14194266;23.92976752;588.9705794;591.4400639;3360.248487
19.85;0.196759973;36;2769;59.15499436;24.16889227;588.7613122;591.2459512;3557.20054
19.85;0.196759973;36;2769;59.14608927;23.9302378;588.5522705;591.0520568;3360.635829
19.85;0.196759973;36;2769;59.16230167;24.16788938;588.343454;590.8583804;3556.374519
19.85;0.196759973;36;2769;59.15544059;23.9297233;588.1348625;590.6649217;3360.212067
19.85;0.196759973;36;2769;59.17455516;24.16632106;587.9264958;590.4716806;3555.082796
19.85;0.196759973;36;2769;59.1708955;23.92927774;587.7183536;590.2786569;3359.845091
19.85;0.196759973;36;2769;59.18979149;24.165384;587.5104357;590.0858501;3554.310994
19.85;0.196759973;36;2769;59.18543454;23.93058923;587.3027419;589.8932602;3360.925277
19.85;0.196759973;36;2769;59.20484702;24.16708363;587.0952718;589.7008868;3555.710873
19.85;0.196759973;36;2769;59.20076618;23.93473081;586.8880253;589.5087298;3364.336438
19.85;0.196759973;36;2769;59.21971273;24.17089596;586.6810021;589.3167888;3558.85085
19.85;0.196759973;36;2769;59.20431842;23.93752295;586.4742019;589.1250637;3366.636153
19.85;0.196759973;36;2769;59.23197836;24.17409032;586.2676246;588.9335541;3561.481844
19.85;0.196759973;36;2769;59.21649601;23.94314808;586.0612699;588.7422599;3371.269214
19.85;0.196759973;36;2769;59.24407373;24.17895202;585.8551376;588.5511808;3565.486121
19.85;0.196759973;36;2769;59.23596552;23.9515778;585.6492273;588.3603166;3378.212251
19.85;0.196759973;36;2769;59.24857118;24.18542714;585.443539;588.169667;3570.819278
19.85;0.196759973;36;2769;59.23814387;23.95780702;585.2380722;587.9792318;3383.342868
19.85;0.196759973;36;2769;59.24886172;24.19146811;585.0328269;587.7890107;3575.794841
19.85;0.196759973;36;2769;59.23575978;23.96533759;584.8278027;587.5990035;3389.545324
19.85;0.196759973;36;2769;59.24486706;24.19837382;584.6229995;587.40921;3581.482642
19.85;0.196759973;36;2769;59.23073815;23.97178582;584.4184169;587.2196298;3394.856324
19.85;0.196759973;36;2769;59.25828077;24.20884997;584.2140547;587.0302629;3590.111186
19.85;0.196759973;36;2769;59.22355569;23.97233969;584.0099128;586.8411089;3395.312516
19.85;0.196759973;36;2769;59.24167858;24.20775624;583.8059908;586.6521676;3589.210351
19.85;0.196759973;36;2769;59.21487377;23.97367212;583.6022886;586.4634388;3396.409953
19.85;0.196759973;36;2769;59.2221182;24.20464707;583.3988059;586.2749222;3586.649525
19.85;0.196759973;36;2769;59.20130588;23.9742921;583.1955424;586.0866176;3396.920589
19.85;0.196759973;36;2769;59.219244;24.20551789;582.9924979;585.8985247;3587.366765
19.85;0.196759973;36;2769;59.19454767;23.97038782;582.7896723;585.7106433;3393.70488
19.85;0.196759973;36;2769;59.20613131;24.2024456;582.5870652;585.5229732;3584.836315
19.85;0.196759973;36;2769;59.19073078;23.96989929;582.3846763;585.3355141;3393.302506
19.85;0.196759973;36;2769;59.19770786;24.19437165;582.1825056;585.1482658;3578.186307
19.85;0.196759973;36;2769;59.18180429;23.96664528;581.9805527;584.9612281;3390.622386
19.85;0.196759973;36;2769;59.18800703;24.19164408;581.7788175;584.7744007;3575.939775
19.85;0.196759973;36;2769;59.17190721;23.96473039;581.5772996;584.5877833;3389.045208
19.85;0.196759973;36;2769;59.17803345;24.18963745;581.3759988;584.4013759;3574.287046
19.85;0.196759973;36;2769;59.16218583;23.96295368;581.174915;584.215178;3387.581846
19.85;0.196759973;36;2769;59.16892802;24.18692835;580.9740478;584.0291895;3572.055725
19.85;0.196759973;36;2769;59.15399248;23.95975401;580.773397;583.8434101;3384.946482
19.85;0.196759973;36;2769;59.16198574;24.18219504;580.5729625;583.6578397;3568.1572
19.85;0.196759973;36;2769;59.14837617;23.95436197;580.372744;583.4724779;3380.505394
19.85;0.196759973;36;2769;59.15784719;24.17525547;580.1727411;583.2873246;3562.441509
19.85;0.196759973;36;2769;59.14563067;23.94714802;579.9729538;583.1023794;3374.563715
19.85;0.196759973;36;2769;59.15645927;24.16686027;579.7733818;582.9176422;3555.526912
19.85;0.196759973;36;2769;59.14541385;23.93908294;579.5740248;582.7331128;3367.921014
19.85;0.196759973;36;2769;59.1572462;24.15806396;579.3748826;582.5487908;3548.281942
19.85;0.196759973;36;2769;59.14696988;23.93115085;579.1759551;582.3646762;3361.38785
19.85;0.196759973;36;2769;59.15933689;24.14974463;578.9772418;582.1807685;3541.429833
19.85;0.196759973;36;2769;59.14935634;23.9240293;578.7787427;581.9970677;3355.52228
19.85;0.196759973;36;2769;59.16177347;24.14243176;578.5804574;581.8135734;3535.406676
19.85;0.196759973;36;2769;59.15163129;23.91805152;578.3823859;581.6302854;3350.598757
19.85;0.196759973;36;2769;59.16366876;24.13632709;578.1845277;581.4472036;3530.378642
19.85;0.196759973;36;2769;59.1529798;23.91325051;577.9868828;581.2643276;3346.644463
19.85;0.196759973;36;2769;59.16430147;24.13137781;577.7894508;581.0816573;3526.302236
19.85;0.196759973;36;2769;59.15278096;23.90948239;577.5922315;580.8991924;3343.540901
19.85;0.196759973;36;2769;59.16315819;24.12741264;577.3952248;580.7169326;3523.03637
19.85;0.196759973;36;2769;59.15062861;23.9065251;577.1984303;580.5348778;3341.105163
19.85;0.196759973;36;2769;59.15993541;24.12418552;577.0018479;580.3530277;3520.378392
19.85;0.196759973;36;2769;59.14631509;23.9041038;576.8054773;580.1713821;3339.11089
19.85;0.196759973;36;2769;59.15451217;24.12142155;576.6093183;579.9899408;3518.101886
19.85;0.196759973;36;2769;59.13979992;23.90194833;576.4133707;579.8087035;3337.335568
19.85;0.196759973;36;2769;59.14691768;24.11886511;576.2176342;579.62767;3515.996304
19.85;0.196759973;36;2769;59.13117532;23.89982361;576.0221087;579.44684;3335.58557
