Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.196759973;36;2769;59.13729691;24.11629872;575.8267938;579.2662134;3513.88253
19.85;0.196759973;36;2769;59.12063307;23.8975398;575.6316893;579.0857899;3333.704541
19.85;0.196759973;36;2769;59.12587963;24.1135496;575.4367951;578.9055693;3511.618252
19.85;0.196759973;36;2769;59.10843584;23.89495468;575.2421109;578.7255513;3331.575341
19.85;0.196759973;36;2769;59.11295449;24.11049015;575.0476365;578.5457358;3509.098375
19.85;0.196759973;36;2769;59.0948938;23.89197125;574.8533716;578.3661224;3329.118069
19.85;0.196759973;36;2769;59.09884811;24.10703455;574.6593161;578.1867111;3506.252218
19.85;0.196759973;36;2769;59.08034572;23.8885325;574.4654696;578.0075015;3326.28579
19.85;0.196759973;36;2769;59.08390779;24.10313338;574.2718321;577.8284933;3503.039066
19.85;0.196759973;36;2769;59.06514297;23.88461524;574.0784032;577.6496865;3323.05939
19.85;0.196759973;36;2769;59.0684865;24.09876781;573.8851827;577.4710808;3499.443419
19.85;0.196759973;36;2769;59.03373462;23.87657108;573.6921704;577.2926759;3316.433918
19.85;0.196759973;36;2769;59.05252139;24.09684853;573.499366;577.1144716;3497.862635
19.85;0.196759973;36;2769;59.0338382;23.8753112;573.3067695;576.9364676;3315.396236
19.85;0.196759973;36;2769;59.03767071;24.08780112;573.1143804;576.7586639;3490.410849
19.85;0.196759973;36;2769;59.01925661;23.86963779;572.9221987;576.5810601;3310.723402
19.85;0.196759973;36;2769;59.02287636;24.08220824;572.730224;576.403656;3485.804346
19.85;0.196759973;36;2769;59.00480829;23.86425204;572.5384562;576.2264513;3306.287495
19.85;0.196759973;36;2769;59.00881877;24.076174;572.3468951;576.049446;3480.834322
19.85;0.196759973;36;2769;58.99111415;23.85859004;572.1555403;575.8726397;3301.624064
19.85;0.196759973;36;2769;58.99553336;24.06983209;571.9643918;575.6960322;3475.610886
19.85;0.196759973;36;2769;58.97828321;23.85275279;571.7734492;575.5196233;3296.816289
19.85;0.196759973;36;2769;58.98310362;24.06332341;571.5827123;575.3434127;3470.250093
19.85;0.196759973;36;2769;58.9664222;23.84686403;571.392181;575.1674003;3291.966089
19.85;0.196759973;36;2769;58.97171439;24.05677399;571.201855;574.9915858;3464.855748
19.85;0.196759973;36;2769;58.95553778;23.84094411;571.011734;574.815969;3287.090217
19.85;0.196759973;36;2769;58.96128006;24.05019292;570.821818;574.6405497;3459.435335
19.85;0.196759973;36;2769;58.94557848;23.83508971;570.6321065;574.4653277;3282.268314
19.85;0.196759973;36;2769;58.95172467;24.04367548;570.4425995;574.2903027;3454.067326
19.85;0.196759973;36;2769;58.93644483;23.82938011;570.2532967;574.1154745;3277.565674
19.85;0.196759973;36;2769;58.94293163;24.03700004;570.0641978;573.9408429;3448.569188
19.85;0.196759973;36;2769;58.92799763;23.82387623;569.8753028;573.7664076;3273.032481
19.85;0.196759973;36;2769;58.93474677;24.03043614;569.6866112;573.5921685;3443.162915
19.85;0.196759973;36;2769;58.92007;23.81862021;569.498123;573.4181254;3268.703426
19.85;0.196759973;36;2769;58.92699428;24.02411511;569.3098379;573.2442779;3437.956674
19.85;0.196759973;36;2769;58.91248183;23.81363544;569.1217556;573.0706259;3264.597782
19.85;0.196759973;36;2769;58.9194922;24.01805851;568.9338761;572.8971692;3432.96824
19.85;0.196759973;36;2769;58.90505371;23.80892765;568.7461989;572.7239076;3260.72027
19.85;0.196759973;36;2769;58.91206558;24.01227065;568.558724;572.5508407;3428.201143
19.85;0.196759973;36;2769;58.89761869;23.80448701;568.3714511;572.3779685;3257.062796
19.85;0.196759973;36;2769;58.90455685;24.00674086;568.18438;572.2052907;3423.646596
19.85;0.196759973;36;2769;58.89003106;23.80029098;567.9975105;572.032807;3253.606784
19.85;0.196759973;36;2769;58.89683292;24.00144644;567.8108423;571.8605173;3419.285916
19.85;0.196759973;36;2769;58.88217178;23.79630749;567.6243753;571.6884214;3250.325835
19.85;0.196759973;36;2769;58.88878909;23.99635599;567.4381092;571.5165189;3415.093233
19.85;0.196759973;36;2769;58.87395056;23.79249834;567.2520438;571.3448098;3247.188475
19.85;0.196759973;36;2769;58.88034973;23.99143286;567.0661789;571.1732937;3411.038361
19.85;0.196759973;36;2769;58.86530433;23.78882237;566.8805142;571.0019705;3244.160814
19.85;0.196759973;36;2769;58.8714672;23.98663915;566.6950496;570.83084;3407.090084
19.85;0.196759973;36;2769;58.85619054;23.78523823;566.5097849;570.6599018;3241.20878
19.85;0.196759973;36;2769;58.86211443;23.98193998;566.3247198;570.4891559;3403.21967
19.85;0.196759973;36;2769;58.84654464;23.78170627;566.1398541;570.318602;3238.29973
19.85;0.196759973;36;2769;58.85207838;23.97728401;565.9551876;570.1482399;3399.384843
19.85;0.196759973;36;2769;58.83516934;23.77819185;565.7707201;569.9780694;3235.405117
19.85;0.196759973;36;2769;58.83856932;23.97267127;565.5864513;569.8080902;3395.585615
19.85;0.196759973;36;2769;58.81875138;23.77450519;565.4023812;569.6383021;3232.368651
19.85;0.196759973;92;2769;57.57293387;23.96061369;565.2185093;569.468705;3385.654543
19.85;0.196759973;92;2769;56.85835468;23.57919254;565.0348356;569.2992986;3071.501881
19.85;0.196759973;92;2769;56.54197224;23.85827563;564.8513598;569.1300826;3301.365108
19.85;0.196759973;92;2769;56.88921854;23.39646438;564.6680817;568.961057;2921.000157
19.85;0.196759973;92;2769;57.1339422;23.37822906;564.485001;568.7922214;2905.980873
19.85;0.196759973;92;2769;56.59401718;23.43471734;564.3021177;568.6235756;2952.506721
19.85;0.196759973;92;2769;57.44173621;23.44525052;564.1194314;568.4551195;2961.182239
19.85;0.196759973;92;2769;56.20411339;23.4858515;563.936942;568.2868529;2994.622716
19.85;0.196759973;92;2769;57.58752387;23.55387259;563.7546491;568.1187754;3050.64742
19.85;0.196759973;92;2769;56.75854915;23.49235052;563.5725528;567.9508869;2999.975558
19.85;0.196759973;92;2769;57.66243273;23.52428841;563.3906526;567.7831873;3026.280788
19.85;0.196759973;92;2769;56.85053848;23.50922466;563.2089484;567.6156761;3013.873723
19.85;0.196759973;92;2769;57.82558205;23.56273776;563.0274401;567.4483534;3057.94911
19.85;0.196759973;92;2769;56.7834987;23.51352427;562.8461273;567.2812188;3017.415042
19.85;0.196759973;92;2769;57.89762597;23.64608081;562.6650099;567.1142722;3126.593548
19.85;0.196759973;92;2769;57.0136259;23.49430266;562.4840876;566.9475132;3001.583411
19.85;0.196759973;92;2769;57.88165991;23.92611932;562.3033603;566.7809418;3357.243696
19.85;0.196759973;92;2769;57.1438377;23.4486746;562.1228277;566.6145577;2964.002443
19.85;0.196759973;92;2769;57.35384427;23.82936151;561.9424897;566.4483607;3277.550362
19.85;0.196759973;92;2769;56.94037624;22.84483594;561.7623459;566.2823506;2466.658427
19.85;0.196759973;92;2769;56.68721681;23.49774658;561.5823963;566.1165272;3004.41995
19.85;0.196759973;92;2769;57.05923866;21.86770412;561.4026406;565.9508902;1661.856265
19.85;0.196759973;92;2769;57.58126089;24.45714028;561.2230786;565.7854395;3794.612334
19.85;0.196759973;92;2769;57.30453542;20.8003403;561.04371;565.6201748;782.7356698
19.85;0.196759973;92;2769;57.52480401;24.53517688;560.8645348;565.4550959;3858.886188
19.85;0.196759973;92;2769;57.51478187;20.53981107;560.6855526;565.2902027;568.1540878
19.85;0.196759973;92;2769;57.65169458;24.93064496;560.5067632;565.1254949;4184.608426
19.85;0.196759973;92;2769;57.58119836;20.6971844;560.3281665;564.9609723;697.7726234
19.85;0.196759973;92;2769;57.68361169;25.26775545;560.1497623;564.7966347;4462.265186
19.85;0.196759973;92;2769;57.52516633;20.66071235;559.9715503;564.6324819;667.7328874
19.85;0.196759973;92;2769;57.69584127;25.63942452;559.7935303;564.4685137;4768.385673
19.85;0.196759973;92;2769;57.27997559;20.69582018;559.6157021;564.3047299;696.6490061
19.85;0.196759973;92;2769;57.57153268;25.84852994;559.4380656;564.1411302;4940.612685
19.85;0.196759973;92;2769;57.12186302;20.67653189;559.2606204;563.9777145;680.762454
19.85;0.196759973;92;2769;57.41247834;26.02976341;559.0833665;563.8144826;5089.883322
19.85;0.196759973;92;2769;56.78074055;20.88199889;558.9063035;563.6514342;849.9927212
19.85;0.196759973;92;2769;57.14576106;26.05151757;558.7294314;563.4885692;5107.800854
19.85;0.196759973;92;2769;56.70731919;20.7448817;558.5527498;563.3258873;737.0578967
19.85;0.196759973;92;2769;56.93784118;26.05717873;558.3762586;563.1633883;5112.463597
19.85;0.196759973;92;2769;56.88548524;20.59105867;558.1999576;563.0010721;610.3635203
19.85;0.196759973;92;2769;56.89473787;26.27667474;558.0238466;562.8389383;5293.248693
19.85;0.196759973;92;2769;56.45365329;20.8368684;557.8479253;562.6769869;812.8215682
19.85;0.196759973;92;2769;56.79370596;26.31219275;557.6721936;562.5152176;5322.502647
19.85;0.196759973;92;2769;56.29576962;21.04786958;557.4966512;562.3536302;986.6100068
19.85;0.196759973;92;2769;56.46659618;26.43801516;557.321298;562.1922245;5426.134671
19.85;0.196759973;92;2769;55.61383283;21.84951939;557.1461337;562.0310003;1646.878644
19.85;0.196759973;92;2769;55.5947814;26.86398482;556.9711582;561.8699574;5776.97915
19.85;0.196759973;92;2769;54.37751891;24.92004506;556.7963712;561.7090956;4175.877957
19.85;0.196759973;92;2769;54.25885065;23.6471845;556.6217725;561.5484147;3127.502589
19.85;0.196759973;92;2769;53.7512787;24.65862039;556.447362;561.3879145;3960.55886
19.85;0.196759973;92;2769;53.57023452;24.52243717;556.2731394;561.2275947;3848.393288
19.85;0.196759973;92;2769;53.22802149;22.91784592;556.0991046;561.0674552;2526.792164
19.85;0.196759973;92;2769;53.12029395;25.16418028;555.9252573;560.9074958;4376.956816
19.85;0.196759973;92;2769;52.85162243;21.32457513;555.7515973;560.7477162;1214.514999
19.85;0.196759973;92;2769;52.80710733;25.62279889;555.5781244;560.5881164;4754.692187
19.85;0.196759973;92;2769;52.95991779;22.06970287;555.4048384;560.4286959;1828.229957
19.85;0.196759973;92;2769;52.87811697;25.62581407;555.2317392;560.2694548;4757.175601
19.85;0.196759973;92;2769;52.71920194;21.90653508;555.0588265;560.1103927;1693.838892
19.85;0.196759973;92;2769;52.70084236;25.70187067;554.8861001;559.9515095;4819.818648
19.85;0.196759973;92;2769;52.4941822;22.54698047;554.7135598;559.7928049;2221.333571
19.85;0.196759973;92;2769;52.50428069;24.74283042;554.5412055;559.6342788;4029.917376
19.85;0.196759973;92;2769;52.45184281;20.44993986;554.3690368;559.475931;494.1328166
19.85;0.196759973;92;2769;52.41486008;24.7749897;554.1970537;559.3177612;4056.404954
19.85;0.196759973;92;2769;53.66677834;20.23081387;554.0252559;559.1597693;313.6524873
19.85;0.196759973;92;2769;54.29029238;24.50088898;553.8536432;559.001955;3830.645392
19.85;0.196759973;92;2769;54.93311548;19.92431896;553.6822154;558.8443182;61.21186653
19.85;0.196759973;92;2769;55.45586639;25.04441324;553.5109723;558.6868586;4278.312217
19.85;0.196759973;92;2769;55.58548857;20.04445029;553.3399138;558.5295761;160.1565049
19.85;0.196759973;92;2769;56.07201197;25.44382821;553.1690396;558.3724705;4607.285267
19.85;0.196759973;92;2769;56.03032117;20.49344988;552.9983495;558.2155415;529.9692849
19.85;0.196759973;92;2769;56.36540722;25.77407868;552.8278433;558.058789;4879.291859
19.85;0.196759973;92;2769;56.18090839;20.63343041;552.6575208;557.9022128;645.2624655
19.85;0.196759973;92;2769;56.48086872;25.99043305;552.4873819;557.7458126;5057.489371
19.85;0.196759973;92;2769;56.0981524;20.88603238;552.3174263;557.5895883;853.3148571
19.85;0.196759973;92;2769;56.62255259;26.29772741;552.1476538;557.4335397;5310.58845
19.85;0.196759973;92;2769;56.13556759;21.14351137;551.9780643;557.2776665;1065.384147
19.85;0.196759973;92;2769;56.53360878;26.38941206;551.8086575;557.1219686;5386.103345
19.85;0.196759973;92;2769;56.0598014;21.31224989;551.6394333;556.9664458;1204.363472
19.85;0.196759973;92;2769;56.32950316;26.40221625;551.4703914;556.8110979;5396.649354
19.85;0.196759973;92;2769;55.88873092;21.35233422;551.3015316;556.6559246;1237.378419
19.85;0.196759973;92;2769;56.29964287;26.60842791;551.1328538;556.5009259;5566.492958
19.85;0.196759973;92;2769;55.86308387;21.73839071;550.9643577;556.3461014;1555.348927
19.85;0.196759973;92;2769;56.11455215;26.96533575;550.7960432;556.1914511;5860.455545
19.85;0.196759973;92;2769;54.70886815;24.12311734;550.6279101;556.0369746;3519.498605
19.85;0.196759973;92;2769;54.51108044;25.58068351;550.4599581;555.8826718;4720.004389
19.85;0.196759973;92;2769;53.95105082;21.3185646;550.2921871;555.7285426;1209.564501
19.85;0.196759973;92;2769;53.62354713;26.55073436;550.1245969;555.5745866;5518.974402
19.85;0.196759973;92;2769;53.47051189;23.82825255;549.9571873;555.4208038;3276.636982
19.85;0.196759973;92;2769;53.29375665;25.06166264;549.789958;555.2671939;4292.519465
19.85;0.196759973;92;2769;52.90014699;21.06164913;549.622909;555.1137568;997.9593521
19.85;0.196759973;92;2769;52.79905178;25.9900647;549.4560399;554.9604922;5057.185989
19.85;0.196759973;92;2769;53.08949281;22.08902025;549.2893507;554.8073999;1844.140476
19.85;0.196759973;92;2769;53.05623821;26.23341994;549.1228411;554.6544798;5257.622424
19.85;0.196759973;92;2769;52.5117817;23.82816714;548.9565109;554.5017316;3276.566629
19.85;0.196759973;92;2769;52.67666069;23.58585019;548.7903599;554.3491552;3076.985366
19.85;0.196759973;92;2769;52.36511769;24.38299369;548.6243879;554.1967503;3733.54244
19.85;0.196759973;92;2769;52.52732664;24.42858114;548.4585948;554.0445168;3771.089966
19.85;0.196759973;92;2769;52.34255667;22.63468893;548.2929803;553.8924546;2293.573526
19.85;0.196759973;92;2769;52.2725085;25.11367349;548.1275443;553.7405633;4335.357542
19.85;0.196759973;92;2769;52.2378456;21.28842273;547.9622865;553.5888428;1184.738535
19.85;0.196759973;92;2769;52.20357688;25.05117854;547.7972069;553.4372929;4283.884373
19.85;0.196759973;92;2769;52.4825598;20.69251596;547.6323051;553.2859134;693.9275281
19.85;0.196759973;92;2769;52.59207425;24.60990852;547.4675809;553.1347041;3920.437948
19.85;0.196759973;92;2769;53.81664166;20.14474372;547.3030343;552.9836649;242.7619054
19.85;0.196759973;92;2769;54.64925695;24.7727162;547.138665;552.8327955;4054.532417
19.85;0.196759973;92;2769;54.83519361;20.18319173;546.9744728;552.6820958;274.4291231
19.85;0.196759973;92;2769;55.39663591;25.0862955;546.8104575;552.5315655;4312.808008
19.85;0.196759973;92;2769;55.43095086;20.36697076;546.6466189;552.3812045;425.7963749
19.85;0.196759973;92;2769;55.95086799;25.51401412;546.4829569;552.2310126;4665.092998
19.85;0.196759973;92;2769;55.90796944;20.59616833;546.3194712;552.0809895;614.5720329
19.85;0.196759973;92;2769;56.26442126;25.87663705;546.1561617;551.9311352;4963.76275
19.85;0.196759973;92;2769;56.17505479;20.7248129;545.9930282;551.7814494;720.5284919
19.85;0.196759973;92;2769;56.47716749;26.1980033;545.8300704;551.6319318;5228.451966
19.85;0.196759973;92;2769;56.05945402;20.84054557;545.6672883;551.4825825;815.8502269
19.85;0.196759973;92;2769;56.47087702;26.37239569;545.5046815;551.333401;5372.088028
19.85;0.196759973;92;2769;56.0960379;21.13502427;545.3422499;551.1843873;1058.393853
19.85;0.196759973;92;2769;56.4221824;26.51231129;545.1799934;551.0355412;5487.327729
19.85;0.196759973;92;2769;55.82529381;21.60176366;545.0179117;550.8868624;1442.817799
19.85;0.196759973;92;2769;56.14482626;26.69923178;544.8560047;550.7383508;5641.282407
19.85;0.196759973;92;2769;55.26905894;22.25559947;544.6942721;550.5900062;1981.341324
19.85;0.196759973;92;2769;55.21458653;27.08086793;544.5327138;550.4418285;5955.612151
19.85;0.196759973;92;2769;54.14573834;25.33107907;544.3713296;550.2938173;4514.420874
19.85;0.196759973;92;2769;53.91460145;23.14621019;544.2101192;550.1459726;2714.881484
19.85;0.196759973;92;2769;53.47370483;25.93455837;544.0490826;549.9982942;5011.468908
19.85;0.196759973;92;2769;53.15917382;21.86433184;543.8882195;549.8507818;1659.07873
19.85;0.196759973;92;2769;52.85936423;26.52928549;543.7275297;549.7034352;5501.308313
19.85;0.196759973;92;2769;52.67577945;24.48670958;543.5670131;549.5562544;3818.966712
19.85;0.196759973;92;2769;52.47574933;20.83599793;543.4066694;549.409239;812.1046224
19.85;0.196759973;92;2769;52.39328499;25.95775115;543.2464985;549.262389;5030.571341
19.85;0.196759973;92;2769;52.73825393;22.15147076;543.0865002;549.1157041;1895.577044
19.85;0.196759973;92;2769;52.73321619;26.10015561;542.9266743;548.9691842;5147.860962
19.85;0.196759973;92;2769;52.34222877;23.15379085;542.7670207;548.822829;2721.125204
19.85;0.196759973;92;2769;52.28159998;24.73832536;542.607539;548.6766384;4026.20684
19.85;0.196759973;92;2769;52.17346727;20.47439073;542.4482292;548.5306121;514.2714594
19.85;0.196759973;92;2769;52.09598297;25.36370887;542.2890911;548.3847501;4541.295996
19.85;0.196759973;92;2769;52.84006809;20.74123436;542.1301244;548.2390521;734.0538146
19.85;0.196759973;92;2769;52.92624942;24.90444882;541.971329;548.0935179;4163.032311
19.85;0.196759973;92;2769;53.7536709;20.29102876;541.8127048;547.9481474;363.2477114
19.85;0.196759973;92;2769;54.3878356;24.87072022;541.6542514;547.8029403;4135.252176
19.85;0.196759973;92;2769;54.66465477;20.15423713;541.4959688;547.6578965;250.5810312
19.85;0.196759973;92;2769;55.15341437;25.1869524;541.3378567;547.5130159;4395.712785
19.85;0.196759973;92;2769;55.14533424;20.33357927;541.1799151;547.3682981;398.2939014
19.85;0.196759973;92;2769;55.76137344;25.629932;541.0221436;547.2237431;4760.56728
19.85;0.196759973;92;2769;55.68481562;20.37599549;540.8645421;547.0793506;433.2294741
19.85;0.196759973;92;2769;55.94553675;25.84710546;540.7071104;546.9351205;4939.439432
19.85;0.196759973;92;2769;55.88535508;20.64739974;540.5498483;546.7910525;656.7681266
19.85;0.196759973;92;2769;56.18290481;26.19513978;540.3927558;546.6471466;5226.093457
19.85;0.196759973;92;2769;55.82193284;20.85252367;540.2358324;546.5034025;825.7158321
19.85;0.196759973;92;2769;56.25320286;26.38856598;540.0790782;546.35982;5385.406487
19.85;0.196759973;92;2769;55.73747495;21.2524271;539.9224929;546.216399;1155.091194
19.85;0.196759973;92;2769;56.12105408;26.45473039;539.7660763;546.0731392;5439.901952
19.85;0.196759973;92;2769;55.58569847;21.53772017;539.6098283;545.9300406;1390.069196
19.85;0.196759973;92;2769;55.84361333;26.90691367;539.4537486;545.7871028;5812.336951
19.85;0.196759973;92;2769;54.68899153;23.45008489;539.2978371;545.6443258;2965.164008
19.85;0.196759973;92;2769;54.41105105;26.16293677;539.1420935;545.5017093;5199.569862
19.85;0.196759973;92;2769;53.78066824;21.85373041;538.9865178;545.3592532;1650.346995
19.85;0.196759973;92;2769;53.54127101;26.73639657;538.8311098;545.2169573;5671.892713
19.85;0.196759973;92;2769;53.13211383;25.12635903;538.6758692;545.0748214;4345.805827
19.85;0.196759973;92;2769;52.94727068;21.67601225;538.5207959;544.9328454;1503.971706
19.85;0.196759973;92;2769;52.60782563;26.41772708;538.3658896;544.7910289;5409.424651
19.85;0.196759973;92;2769;52.50285655;24.67028554;538.2111503;544.649372;3970.166709
19.85;0.196759973;92;2769;52.31744875;21.49292297;538.0565777;544.5078743;1353.172555
19.85;0.196759973;92;2769;52.20586679;26.04558799;537.9021717;544.3665358;5102.917032
19.85;0.196759973;92;2769;52.23839003;23.02629932;537.7479321;544.2253561;2616.118428
19.85;0.196759973;92;2769;52.1414579;25.07310224;537.5938586;544.0843353;4301.941553
19.85;0.196759973;92;2769;51.97989018;20.91115408;537.4399512;543.943473;874.0060215
19.85;0.196759973;92;2769;51.97126345;25.51256372;537.2862096;543.8027691;4663.898391
19.85;0.196759973;92;2769;52.22051568;21.30810386;537.1326337;543.6622234;1200.948651
19.85;0.196759973;92;2769;52.34874971;25.50375288;536.9792232;543.5218358;4656.641457
19.85;0.196759973;92;2769;52.19434008;20.99288567;536.8259781;543.381606;941.3232085
19.85;0.196759973;92;2769;52.38865431;25.36385238;536.6728981;543.2415339;4541.414198
19.85;0.196759973;92;2769;52.68689005;20.67310468;536.519983;543.1016193;677.9396689
19.85;0.196759973;92;2769;52.96940636;24.84419076;536.3672327;542.9618621;4113.401529
19.85;0.196759973;92;2769;54.04383755;19.9819169;536.214647;542.822262;108.6516683
19.85;0.196759973;92;2769;54.53435064;24.89958007;536.0622257;542.6828189;4159.02223
19.85;0.196759973;92;2769;54.78544205;20.05161597;535.9099687;542.5435325;166.0584264
19.85;0.196759973;92;2769;55.18778333;25.29651707;535.7578757;542.4044028;4485.954326
19.85;0.196759973;92;2769;55.09154093;20.3455648;535.6059466;542.2654296;408.1656283
19.85;0.196759973;92;2769;55.70119863;25.65841442;535.4541812;542.1266126;4784.026464
19.85;0.196759973;92;3378;55.61013915;21.06617158;535.3025793;541.9879517;1001.684214
19.85;0.196759973;92;3378;56.01827082;26.35692004;535.2443279;541.9359497;5359.34171
19.85;0.196759973;92;3378;55.55971694;21.48019202;535.1861393;541.8840061;1342.686865
19.85;0.196759973;92;3378;56.13463687;26.53498647;535.1280134;541.8321209;5506.00385
19.85;0.196759973;92;3378;55.87518351;21.41658715;535.0699501;541.780294;1290.299528
19.85;0.196759973;92;3378;56.10089581;26.69915318;535.0119494;541.7285255;5641.217671
19.85;0.196759973;92;3378;55.68796068;21.85088647;534.9540112;541.6768151;1648.004621
19.85;0.196759973;92;3378;56.04778209;26.78291767;534.8961354;541.6251629;5710.20922
19.85;0.196759973;92;3378;55.50855552;22.25365683;534.838322;541.5735688;1979.74129
19.85;0.196759973;92;3378;55.76848058;27.04074224;534.7805708;541.5220327;5922.563139
19.85;0.196759973;92;3378;54.80338447;23.7962644;534.7228819;541.4705545;3250.290345
19.85;0.196759973;92;3378;54.56705542;27.00752497;534.6652552;541.4191342;5895.204161
19.85;0.196759973;92;3378;53.68983132;24.73224911;534.6076906;541.3677718;4021.202215
19.85;0.196759973;92;3378;53.38131125;25.83264761;534.5501879;541.3164671;4927.531406
19.85;0.196759973;92;3378;52.96894064;21.68198459;534.4927473;541.2652201;1508.890745
19.85;0.196759973;92;3378;52.72945975;26.46308814;534.4353685;541.2140307;5446.785713
19.85;0.196759973;92;3378;52.71898929;24.42155186;534.3780516;541.1628989;3765.300389
19.85;0.196759973;92;3378;52.56263914;25.55833528;534.3207964;541.1118246;4701.597554
19.85;0.196759973;92;3378;52.19142397;21.56422139;534.2636029;541.0608077;1411.896584
19.85;0.196759973;92;3378;52.20163541;26.08909689;534.2064711;541.0098482;5138.752588
19.85;0.196759973;92;3378;52.49008655;23.51725491;534.1494008;540.9589459;3020.487734
19.85;0.196759973;92;3378;52.40969391;25.8197403;534.092392;540.908101;4916.900463
19.85;0.196759973;92;3378;52.09417081;22.02012797;534.0354446;540.8573132;1787.398225
19.85;0.196759973;92;3378;52.09201685;26.02184265;533.9785586;540.8065825;5083.359493
19.85;0.196759973;92;3378;52.18828784;23.13090368;533.9217339;540.7559088;2702.274477
19.85;0.196759973;92;3378;52.27892894;26.05003776;533.8649704;540.7052921;5106.582028
19.85;0.196759973;92;3378;52.0164999;22.92880149;533.8082681;540.6547324;2535.815582
19.85;0.196759973;92;3378;51.99627171;26.03126459;533.7516269;540.6042295;5091.11975
19.85;0.196759973;92;3378;51.8269314;23.28365315;533.6950467;540.5537834;2828.084624
19.85;0.196759973;92;3378;51.89818023;25.85923118;533.6385275;540.503394;4949.426626
19.85;0.196759973;92;3378;51.80623726;22.1622678;533.5820692;540.4530613;1904.469888
19.85;0.196759973;92;3378;51.77891731;25.55614108;533.5256717;540.4027851;4699.790329
19.85;0.196759973;92;3378;52.05263868;21.24073706;533.469335;540.3525656;1145.462844
19.85;0.196759973;92;3378;52.1313282;25.09618437;533.413059;540.3024024;4320.95285
19.85;0.196759973;92;3378;53.33555146;20.68224291;533.3568436;540.2522957;685.4662592
19.85;0.196759973;92;3378;54.14974181;25.15080225;533.3006888;540.2022454;4365.938176
19.85;0.196759973;92;3378;54.49114668;20.68142767;533.2445945;540.1522513;684.7948005
19.85;0.196759973;92;3378;54.94205176;25.54462398;533.1885607;540.1023134;4690.304414
19.85;0.196759973;92;3378;54.84559043;21.06996283;533.1325872;540.0524317;1004.806823
19.85;0.196759973;92;3378;55.61420149;25.97388465;533.076674;540.0026061;5043.859497
19.85;0.196759973;92;3378;55.62719658;21.02346037;533.0208211;539.9528365;966.5056676
19.85;0.196759973;92;3378;55.85912404;26.18979095;532.9650284;539.9031228;5221.687968
19.85;0.196759973;92;3378;55.74376861;21.19597901;532.9092958;539.8534651;1108.598448
19.85;0.196759973;92;3378;56.12633307;26.49805683;532.8536232;539.8038632;5475.587222
19.85;0.196759973;92;3378;55.6439654;21.55637666;532.7980107;539.7543171;1405.435372
19.85;0.196759973;92;3378;56.15955167;26.64920164;532.742458;539.7048267;5600.075719
19.85;0.196759973;92;3378;55.7377482;21.64984439;532.6869653;539.6553919;1482.418882
19.85;0.196759973;92;3378;56.13259677;26.72545169;532.6315323;539.6060128;5662.8781
19.85;0.196759973;92;3378;55.64834366;21.68020678;532.576159;539.5566891;1507.426476
19.85;0.196759973;92;3378;55.97605922;26.77339795;532.5208454;539.5074209;5702.368426
19.85;0.196759973;92;3378;55.6258012;21.93054033;532.4655915;539.4582082;1713.610508
19.85;0.196759973;92;3378;55.979358;26.84606603;532.410397;539.4090507;5762.220565
19.85;0.196759973;92;3378;55.55712095;22.40277549;532.355262;539.3599486;2102.560979
19.85;0.196759973;92;3378;55.67661291;27.12282731;532.3001865;539.3109016;5990.171462
19.85;0.196759973;92;3378;54.4081119;24.6608944;532.2451702;539.2619098;3962.431819
19.85;0.196759973;92;3378;54.1640238;26.37402763;532.1902133;539.2129731;5373.432153
19.85;0.196759973;92;3378;53.55269764;22.18830648;532.1353156;539.1640915;1925.916315
19.85;0.196759973;92;3378;53.15751999;26.66745702;532.080477;539.1152648;5615.111531
19.85;0.196759973;92;3378;52.868922;25.26839476;532.0256975;539.066493;4462.791746
19.85;0.196759973;92;3378;52.75095623;25.6594346;531.9709771;539.017776;4784.866723
19.85;0.196759973;92;3378;52.38951509;22.37116691;531.9163156;538.9691138;2076.526974
19.85;0.196759973;92;3378;52.35086534;26.18406614;531.861713;538.9205064;5216.972794
19.85;0.196759973;92;3378;52.09609319;24.52868476;531.8071693;538.8719536;3853.539036
19.85;0.196759973;92;3378;52.16627325;25.53273207;531.7526843;538.8234553;4680.509795
19.85;0.196759973;92;3378;52.03816158;23.4532688;531.698258;538.7750117;2967.786393
19.85;0.196759973;92;3378;52.0671313;25.88726968;531.6438904;538.7266225;4972.520182
19.85;0.196759973;92;3378;51.82458864;23.8501856;531.5895813;538.6782877;3294.701859
19.85;0.196759973;92;3378;51.85568617;25.24846271;531.5353308;538.6300073;4446.374966
19.85;0.196759973;92;3378;51.6334276;21.77731005;531.4811387;538.5817811;1587.404342
19.85;0.196759973;92;3378;51.65225516;25.37610099;531.4270051;538.5336092;4551.502609
19.85;0.196759973;92;3378;52.05285974;21.36924123;531.3729297;538.4854915;1251.303664
19.85;0.196759973;92;3378;52.20286505;25.08920149;531.3189127;538.4374278;4315.201493
19.85;0.196759973;92;3378;53.27847463;20.7536593;531.2649538;538.3894182;744.2874548
19.85;0.196759973;92;3378;53.99512518;25.06275965;531.2110531;538.3414626;4293.423011
19.85;0.196759973;92;3378;54.02998188;20.72051773;531.1572104;538.2935609;716.9908266
19.85;0.196759973;92;3378;54.93803817;25.54749024;531.1034258;538.2457131;4692.66518
19.85;0.196759973;92;3378;54.75195932;20.9128526;531.0496991;538.1979191;875.4049894
19.85;0.196759973;92;3378;55.40574394;25.84279476;530.9960303;538.1501788;4935.888976
19.85;0.196759973;92;3378;55.30964148;21.06599237;530.9424194;538.1024923;1001.536604
19.85;0.196759973;92;3378;55.63788495;26.08964438;530.8888662;538.0548593;5139.20352
19.85;0.196759973;92;3378;55.62099841;21.18997579;530.8353707;538.0072799;1103.653969
19.85;0.196759973;92;3378;55.94061595;26.43002551;530.7819328;537.959754;5419.5541
19.85;0.196759973;92;3378;55.66613098;21.45608537;530.7285526;537.9122815;1322.831735
19.85;0.196759973;92;3378;56.06492827;26.66214853;530.6752298;537.8648625;5610.739265
19.85;0.196759973;92;3378;55.58872989;21.75058145;530.6219645;537.8174967;1565.389675
19.85;0.196759973;92;3378;55.94718606;26.69352653;530.5687567;537.7701842;5636.583348
19.85;0.196759973;92;3378;55.50082469;21.88244229;530.5156061;537.7229249;1673.995168
19.85;0.196759973;92;3378;55.7555683;26.7902387;530.4625128;537.6757188;5716.239099
19.85;0.196759973;92;3378;55.37126688;22.36142535;530.4094767;537.6285657;2068.503458
19.85;0.196759973;92;3378;55.46570369;27.0777211;530.3564978;537.5814657;5953.020306
19.85;0.196759973;92;3378;54.21244675;24.82251704;530.303576;537.5344186;4095.550242
19.85;0.196759973;92;3378;54.0645189;26.25039594;530.2507111;537.4874244;5271.604492
19.85;0.196759973;92;3378;53.36547963;22.16884418;530.1979033;537.4404831;1909.886434
19.85;0.196759973;92;3378;53.07842296;26.61144414;530.1451523;537.3935945;5568.977236
19.85;0.196759973;92;3378;52.86498411;25.56705645;530.0924582;537.3467587;4708.780635
19.85;0.196759973;92;3378;52.8236603;24.74495621;530.0398209;537.2999755;4031.668257
19.85;0.196759973;92;3378;52.31055245;25.30955602;529.9872403;537.253245;4496.693686
19.85;0.196759973;92;3378;52.32364188;25.52780496;529.9347163;537.206567;4676.451644
19.85;0.196759973;92;3378;52.09296209;22.92774611;529.8822489;537.1599414;2534.946336
19.85;0.196759973;92;3378;52.08775707;26.04956631;529.8298381;537.1133684;5106.19373
19.85;0.196759973;92;3378;51.77103182;24.58308531;529.7774838;537.0668476;3898.345353
19.85;0.196759973;53;3378;52.5495504;24.61895838;529.7251858;537.0203792;3927.891752
19.85;0.196759973;53;3378;52.94300107;25.12881207;529.6729442;536.9739631;4347.826237
19.85;0.196759973;53;3378;53.32866527;25.0430159;529.6207589;536.9275991;4277.16132
19.85;0.196759973;53;3378;53.60765431;24.78446621;529.5686299;536.8812873;4064.210166
19.85;0.196759973;53;3378;53.87127069;25.25382619;529.516557;536.8350276;4450.792523
19.85;0.196759973;53;3378;54.02816031;22.82210863;529.4645402;536.7888198;2447.939368
19.85;0.196759973;53;3378;54.24218958;25.3296092;529.4125795;536.7426641;4513.210234
19.85;0.196759973;53;3378;54.47487946;21.60529569;529.3606747;536.6965602;1445.726908
19.85;0.196759973;53;3378;54.60901875;25.06937531;529.3088259;536.6505082;4298.871909
19.85;0.196759973;53;3378;54.98260372;21.14632855;529.2570329;536.6045079;1067.704482
19.85;0.196759973;53;3378;55.31501461;25.29338581;529.2052958;536.5585594;4483.375306
19.85;0.196759973;53;3378;55.45695809;21.09672527;529.1536144;536.5126626;1026.849367
19.85;0.196759973;53;3378;55.77632082;25.59106136;529.1019887;536.4668173;4728.551975
19.85;0.196759973;53;3378;55.80677855;21.1282843;529.0504186;536.4210236;1052.842564
19.85;0.196759973;53;3378;56.00021931;25.78341221;528.9989041;536.3752814;4886.979301
19.85;0.196759973;53;3378;56.03310149;21.19553304;528.9474451;536.3295907;1108.231127
19.85;0.196759973;53;3378;56.18469439;26.1985504;528.8960416;536.2839513;5228.902573
19.85;0.196759973;53;3378;56.13063028;21.51830036;528.8446934;536.2383632;1374.074312
19.85;0.196759973;53;3378;56.23552286;26.37630046;528.7934006;536.1928265;5375.304146
19.85;0.196759973;53;3378;56.06755635;22.13191579;528.742163;536.1473409;1879.470843
19.85;0.196759973;53;3378;56.16331952;26.63119654;528.6909806;536.1019064;5585.24605
19.85;0.196759973;53;3378;55.99721176;23.13636238;528.6398534;536.0565231;2706.77046
19.85;0.196759973;53;3378;55.93618592;26.79116331;528.5887813;536.0111908;5717.000636
19.85;0.196759973;53;3378;55.72264999;25.23114077;528.5377642;535.9659094;4432.107967
19.85;0.196759973;53;3378;55.68823838;25.90143239;528.4868021;535.920679;4984.185117
19.85;0.196759973;53;3378;55.54205257;23.09357363;528.4358949;535.8754994;2671.528055
19.85;0.196759973;53;3378;55.49106181;26.34814868;528.3850426;535.8303707;5352.117292
19.85;0.196759973;53;3378;55.43210829;23.80628418;528.334245;535.7852926;3258.543009
19.85;0.196759973;53;3378;55.42529816;26.29918805;528.2835022;535.7402653;5311.791488
19.85;0.196759973;53;3378;55.32509946;23.39002694;528.2328141;535.6952886;2915.698042
19.85;0.196759973;53;3378;55.28661395;26.11066743;528.1821806;535.6503625;5156.518888
19.85;0.196759973;53;3378;55.25458636;22.44306316;528.1316016;535.6054869;2135.743401
19.85;0.196759973;53;3378;55.25258546;25.81042962;528.0810772;535.5606618;4909.231839
19.85;0.196759973;53;3378;55.29369476;21.68466136;528.0306071;535.515887;1511.095431
19.85;0.196759973;53;3378;55.30666584;25.28560178;527.9801915;535.4711626;4476.964083
19.85;0.196759973;53;3378;55.51912658;21.11496095;527.9298302;535.4264885;1041.868958
19.85;0.196759973;53;3378;55.75346862;25.4484232;527.8795232;535.3818647;4611.069868
19.85;0.196759973;53;3378;55.79140406;21.03421753;527.8292703;535.337291;975.3656665
19.85;0.196759973;53;3378;56.05384608;25.56005026;527.7790716;535.2927674;4703.010079
19.85;0.196759973;53;3378;56.04760365;20.95977055;527.728927;535.2482939;914.0483614
19.85;0.196759973;53;3378;56.18756797;25.67256638;527.6788365;535.2038705;4795.682541
19.85;0.196759973;53;3378;56.16518299;20.96334421;527.6287999;535.1594969;916.9917641
19.85;0.196759973;53;3378;56.29865308;25.95888302;527.5788172;535.1151733;5031.50359
19.85;0.196759973;53;3378;56.16683958;21.23409068;527.5288884;535.0708995;1139.98864
19.85;0.196759973;53;3378;56.31267926;26.08678849;527.4790134;535.0266755;5136.851299
19.85;0.196759973;53;3378;56.15298246;21.46647015;527.4291921;534.9825012;1331.385027
19.85;0.196759973;53;3378;56.24970707;26.34276036;527.3794245;534.9383766;5347.679271
19.85;0.196759973;53;3378;56.09789919;22.73552766;527.3297105;534.8943016;2376.62806
19.85;0.196759973;53;3378;56.06673491;26.59221655;527.2800501;534.8502762;5553.140676
19.85;0.196759973;53;3378;55.77738562;24.25701299;527.2304432;534.8063003;3629.780049
19.85;0.196759973;53;3378;55.70018844;25.83602826;527.1808898;534.7623738;4930.315834
19.85;0.196759973;53;3378;55.55169417;21.90124841;527.1313897;534.7184967;1689.484595
19.85;0.196759973;53;3378;55.48018524;26.0477306;527.081943;534.674669;5104.681773
19.85;0.196759973;53;3378;55.55698745;22.68675765;527.0325496;534.6308905;2336.459262
19.85;0.196759973;53;3378;55.53003335;26.17460382;526.9832094;534.5871613;5209.179278
19.85;0.196759973;53;3378;55.41946474;22.62299561;526.9339224;534.5434812;2283.942473
19.85;0.196759973;53;3378;55.39704337;26.06047619;526.8846885;534.4998503;5115.179509
19.85;0.196759973;53;3378;55.31729697;22.42839967;526.8355076;534.4562684;2123.666009
19.85;0.196759973;53;3378;55.33000112;25.83701399;526.7863797;534.4127355;4931.127723
19.85;0.196759973;53;3378;55.2927997;21.82487277;526.7373047;534.3692516;1626.578772
19.85;0.196759973;53;3378;55.3154917;25.34019766;526.6882827;534.3258166;4521.931286
19.85;0.196759973;53;3378;55.52616231;20.96885094;526.6393134;534.2824304;921.5273056
19.85;0.196759973;53;3378;55.64181324;25.38925484;526.590397;534.239093;4562.336609
19.85;0.196759973;53;3378;55.75514467;20.83741594;526.5415332;534.1958044;813.272544
19.85;0.196759973;53;3378;55.96791382;25.51613575;526.4927221;534.1525644;4666.840453
19.85;0.196759973;53;3378;55.95866034;20.87089945;526.4439635;534.109373;840.850813
19.85;0.196759973;53;3378;56.10781635;25.65463746;526.3952576;534.0662302;4780.915621
19.85;0.196759973;53;3378;56.0950622;20.88317747;526.3466041;534.023136;850.963451
19.85;0.196759973;53;3378;56.21694359;25.9476744;526.298003;533.9800901;5022.271756
19.85;0.196759973;53;3378;56.08384282;21.21987996;526.2494543;533.9370927;1128.284158
19.85;0.196759973;53;3378;56.23288674;26.07554317;526.2009579;533.8941436;5127.589237
19.85;0.196759973;53;3378;56.07413444;21.57750825;526.1525137;533.8512429;1422.840136
19.85;0.196759973;53;3378;56.12883626;26.31224889;526.1041218;533.8083903;5322.548881
19.85;0.196759973;53;3378;55.96949316;22.48711142;526.055782;533.765586;2172.02319
19.85;0.196759973;53;3378;55.92409244;26.51384018;526.0074943;533.7228298;5488.586981
19.85;0.196759973;53;3378;55.71382874;24.76238517;525.9592586;533.6801216;4046.023397
19.85;0.196759973;53;3378;55.62841138;25.49944204;525.9110749;533.6374615;4653.090892
19.85;0.196759973;53;3378;55.49216106;21.81536514;525.8629431;533.5948494;1618.747934
19.85;0.196759973;53;3378;55.4116541;25.94723644;525.8148632;533.5522852;5021.911032
19.85;0.196759973;53;3378;55.47317079;22.58807301;525.7668351;533.5097688;2255.178913
19.85;0.196759973;53;3378;55.47990071;26.11181211;525.7188587;533.4673002;5157.461688
19.85;0.196759973;53;3378;55.37719747;23.2799466;525.6709341;533.4248794;2825.031778
19.85;0.196759973;53;3378;55.37167229;26.12689405;525.6230611;533.3825064;5169.883738
19.85;0.196759973;53;3378;55.26001729;23.17905039;525.5752396;533.3401809;2741.9299
19.85;0.196759973;53;3378;55.23944164;26.03898927;525.5274697;533.297903;5097.482085
19.85;0.196759973;53;3378;55.20335706;23.00801723;525.4797513;533.2556727;2601.060618
19.85;0.196759973;53;3378;55.18193828;25.84711391;525.4320843;533.2134899;4939.446394
19.85;0.196759973;53;3378;55.14522762;22.06689079;525.3844686;533.1713545;1825.913827
19.85;0.196759973;53;3378;55.14905994;25.45589635;525.3369042;533.1292665;4617.225035
19.85;0.196759973;53;3378;55.2085709;21.29897863;525.2893911;533.0872258;1193.432771
19.85;0.196759973;53;3378;55.28120149;25.10410402;525.2419292;533.0452324;4327.475773
19.85;0.196759973;53;3378;55.5540954;20.7399224;525.1945185;533.0032862;732.9732387
19.85;0.196759973;53;3378;55.80296514;25.35485643;525.1471588;532.9613872;4534.004799
19.85;0.196759973;53;3378;55.88171607;20.70936262;525.0998502;532.9195353;707.8030654
19.85;0.196759973;53;3378;56.0310917;25.48314164;525.0525925;532.8777304;4639.665269
37.85;0.196759973;53;3378;55.99489124;25.13663259;525.0053858;532.8359726;-10471.20293
37.85;0.196759973;53;3378;56.29755868;31.91860011;524.9582299;532.7942617;-4885.321879
37.85;0.196759973;53;3378;56.44476263;31.95362025;524.9111248;532.7525977;-4856.477987
37.85;0.196759973;53;3378;56.91446322;31.94647261;524.8640705;532.7109806;-4862.365044
37.85;0.196759973;53;3378;56.37605945;30.71670848;524.8170669;532.6694102;-5875.244589
37.85;0.196759973;53;3378;56.39120386;32.37961032;524.7701139;532.6278867;-4505.6167
37.85;0.196759973;53;3378;56.27990445;32.02909608;524.7232116;532.5864098;-4794.313283
37.85;0.196759973;53;3378;56.24516005;30.514606;524.6763597;532.5449795;-6041.703721
37.85;0.196759973;53;3378;56.20591528;32.78959595;524.6295584;532.5035958;-4167.937264
37.85;0.196759973;53;3378;56.22427115;32.69972891;524.5828075;532.4622587;-4241.955098
37.85;0.196759973;53;3378;56.2267754;30.61688656;524.5361069;532.420968;-5957.461639
37.85;0.196759973;53;3378;56.22652129;34.00632512;524.4894567;532.3797238;-3165.793798
37.85;0.196759973;53;3378;56.24479176;34.30837925;524.4428568;532.338526;-2917.010763
37.85;0.196759973;53;3378;56.26995726;34.40779304;524.396307;532.2973745;-2835.129862
37.85;0.196759973;53;3378;56.26704072;31.76261276;524.3498075;532.2562692;-5013.798864
37.85;0.196759973;53;3378;56.29355778;35.66122128;524.303358;532.2152102;-1802.75968
37.85;0.196759973;53;3378;56.62031699;34.71319216;524.2569586;532.1741973;-2583.591773
37.85;0.196759973;53;3378;56.8680699;35.73136015;524.2106091;532.1332306;-1744.990694
37.85;0.196759973;53;3378;56.55730471;36.90302758;524.1643096;532.0923099;-779.9617562
37.85;0.196759973;53;3378;56.63803128;37.45140636;524.11806;532.0514353;-328.2965711
37.85;0.196759973;53;3378;56.59378007;37.02269332;524.0718603;532.0106066;-681.4005997
37.85;0.196759973;53;3378;56.60135255;39.0117671;524.0257103;531.9698238;956.8746518
37.85;0.196759973;53;3378;56.54690746;37.33645625;523.9796101;531.9290869;-422.9737572
37.85;0.196759973;53;3378;56.61166062;39.66557593;523.9335595;531.8883958;1495.375964
37.85;0.196759973;53;3378;56.58418873;39.09706504;523.8875585;531.8477504;1027.129213
37.85;0.196759973;53;3378;56.67196883;39.48671347;523.8416071;531.8071508;1348.058176
37.85;0.196759973;53;3378;56.6039431;39.58114282;523.7957053;531.7665968;1425.833707
37.85;0.196759973;53;3378;56.68313017;40.77816695;523.7498528;531.7260884;2411.747364
37.85;0.196759973;53;3378;56.59300596;39.37470175;523.7040498;531.6856255;1255.80115
37.85;0.196759973;53;3378;56.66915021;40.88709133;523.6582962;531.6452082;2501.461544
37.85;0.196759973;53;3378;56.70779119;40.89847052;523.6125918;531.6048363;2510.833865
37.85;0.196759973;53;3378;56.78987115;40.94501308;523.5669367;531.5645098;2549.168049
37.85;0.196759973;53;3378;56.69528654;40.39174125;523.5213308;531.5242286;2093.472763
37.85;0.196759973;53;3378;56.81250819;41.98445874;523.475774;531.4839928;3405.294213
37.85;0.196759973;53;3378;56.81564381;40.85558136;523.4302664;531.4438022;2475.508761
37.85;0.196759973;53;3378;56.95087211;41.58216545;523.3848077;531.4036567;3073.950473
37.85;0.113670325;53;3378;56.93335621;43.61373916;523.3393981;531.3635565;2742.525311
37.85;0.113670325;53;3378;57.11722039;45.13057661;523.2940373;531.3235013;3464.272942
37.85;0.113670325;53;3378;57.21682959;43.44316452;523.2487255;531.2834911;2661.361806
37.85;0.113670325;53;3378;57.36650244;46.1596755;523.2034624;531.243526;3953.942872
37.85;0.113670325;53;3378;57.20408748;43.17239708;523.1582482;531.2036057;2532.524165
37.85;0.113670325;53;3378;57.48177273;45.40291229;523.1130826;531.1637304;3593.856792
37.85;0.113670325;53;3378;57.4916459;43.84320145;523.0679658;531.1238999;2851.708971
37.85;0.113670325;53;3378;57.70148528;45.99031765;523.0228975;531.0841142;3873.358344
37.85;0.113670325;53;3378;57.51976948;42.84269403;522.9778778;531.0443733;2375.643549
37.85;0.113670325;53;3378;57.81272944;46.09907311;522.9329066;531.004677;3925.106803
37.85;0.113670325;53;3378;57.80785694;44.1316668;522.8879839;530.9650254;2988.9677
37.85;0.113670325;53;3378;57.89430228;45.2452185;522.8431096;530.9254183;3518.822304
37.85;0.113670325;53;3378;57.71168684;42.86432091;522.7982836;530.8858558;2385.934135
37.85;0.113670325;53;3378;57.8574157;46.35365824;522.7535059;530.8463378;4046.244514
37.85;0.113670325;53;3378;57.83101276;42.26628609;522.7087765;530.8068642;2101.374827
37.85;0.113670325;53;3378;58.08204535;46.75487293;522.6640953;530.767435;4237.152083
37.85;0.113670325;53;3378;57.90916156;42.59091145;522.6194622;530.7280501;2255.839356
37.85;0.113670325;53;3378;58.19817352;46.27360909;522.5748773;530.6887096;4008.155207
37.85;0.113670325;53;3378;58.0027299;42.20555165;522.5303403;530.6494132;2072.475921
37.85;0.113670325;53;3378;58.18596588;46.48094737;522.4858514;530.6101611;4106.811731
37.85;0.113670325;53;3378;58.11400764;41.55169494;522.4414103;530.5709531;1761.355221
37.85;0.113670325;53;3378;58.33872357;46.75359753;522.3970172;530.5317891;4236.545217
37.85;0.113670325;53;3378;58.22482862;42.73880912;522.3526719;530.4926693;2326.212617
37.85;0.113670325;53;3378;58.44983001;46.17827111;522.3083744;530.4535934;3962.791108
37.85;0.113670325;53;3378;58.19666265;41.49410699;522.2641246;530.4145614;1733.953492
37.85;0.113670325;53;3378;58.48662258;46.92383998;522.2199225;530.3755733;4317.550657
37.85;0.113670325;53;3378;58.44759815;42.37600552;522.1757681;530.3366291;2153.581961
37.85;0.113670325;53;3378;58.57795184;46.46618617;522.1316612;530.2977287;4099.787998
37.85;0.113670325;53;3378;58.3921563;41.24974303;522.0876018;530.258872;1617.679259
37.85;0.113670325;53;3378;58.53932775;46.75371435;522.0435899;530.220059;4236.600801
37.85;0.113670325;53;3378;58.62575851;41.23366297;521.9996255;530.1812896;1610.027983
37.85;0.113670325;53;3378;58.71858881;46.72544463;521.9557084;530.1425639;4223.149394
37.85;0.113670325;53;3378;58.63031253;41.15854435;521.9118386;530.1038817;1574.28474
37.85;0.113670325;53;3378;58.85161807;46.91071392;521.8680161;530.065243;4311.304961
37.85;0.113670325;53;3378;58.55762041;42.26530446;521.8242408;530.0266477;2100.907744
37.85;0.113670325;53;3378;58.84996909;46.76437796;521.7805127;529.9880958;4241.674803
37.85;0.113670325;53;3378;58.58125962;40.94135755;521.7368317;529.9495873;1470.942054
37.85;0.113670325;53;3378;58.79474245;46.98599405;521.6931978;529.9111221;4347.125055
37.85;0.113670325;53;3378;58.66361558;42.64796497;521.6496109;529.8727002;2282.986789
37.85;0.113670325;53;3378;58.9440647;46.76984907;521.606071;529.8343214;4244.278088
37.85;0.113670325;53;3378;58.51775147;40.87883828;521.5625779;529.7959858;1441.193884
37.85;0.113670325;53;3378;58.59712677;46.69919722;521.5191318;529.7576933;4210.660245
37.85;0.113670325;53;3378;58.77427578;40.58558867;521.4757324;529.7194439;1301.658689
37.85;0.113670325;53;3378;58.6469019;46.68254019;521.4323798;529.6812375;4202.734429
37.85;0.113670325;53;3378;58.72188422;41.45965763;521.389074;529.643074;1717.561663
37.85;0.113670325;53;3378;58.82639083;46.61004125;521.3458148;529.6049535;4168.237697
37.85;0.113670325;53;3378;58.7975044;40.96022951;521.3026022;529.5668758;1479.921784
37.85;0.113670325;53;3378;58.79821825;46.69525874;521.2594361;529.5288409;4208.786224
37.85;0.113670325;53;3378;58.72522702;41.00855422;521.2163166;529.4908488;1502.915839
37.85;0.113670325;53;3378;58.82698961;46.76964749;521.1732436;529.4528995;4244.182173
37.85;0.113670325;53;3378;58.78167148;40.95660088;521.1302169;529.4149928;1478.195196
37.85;0.113670325;53;3378;58.80274212;46.66020356;521.0872366;529.3771287;4192.106128
37.85;0.113670325;53;3378;58.76972169;41.0069601;521.0443027;529.3393072;1502.157321
37.85;0.113670325;53;3378;58.80844225;46.67958995;521.001415;529.3015282;4201.330636
37.85;0.113670325;53;3378;58.73448738;41.03171174;520.9585735;529.2637917;1513.934745
37.85;0.113670325;53;3378;58.79835588;46.58017465;520.9157781;529.2260977;4154.026451
37.85;0.113670325;53;3378;58.67954222;40.95273345;520.8730289;529.188446;1476.354981
37.85;0.113670325;53;3378;58.74779981;46.53319381;520.8303258;529.1508367;4131.67184
37.85;0.113670325;53;3378;58.65183271;40.79756316;520.7876686;529.1132697;1402.521237
37.85;0.113670325;53;3378;58.81822177;46.88454649;520.7450575;529.0757449;4298.853873
37.85;0.113670325;53;3378;58.79344021;42.83498655;520.7024922;529.0382623;2371.976141
37.85;0.113670325;53;3378;58.87457269;46.40601961;520.6599728;529.0008218;4071.159309
37.85;0.113670325;53;3378;58.58370442;40.11683338;520.6174992;528.9634235;1078.61368
37.85;0.113670325;53;3378;58.58109866;47.01790429;520.5750714;528.9260672;4362.308713
37.85;0.113670325;53;3378;58.73688081;42.52592762;520.5326893;528.8887529;2224.918493
37.85;0.113670325;53;3378;58.75589017;46.51739002;520.4903529;528.8514806;4124.152021
37.85;0.113670325;53;3378;58.47352194;40.20826471;520.4480621;528.8142502;1122.118902
37.85;0.113670325;53;3378;58.48257006;46.99534327;520.4058168;528.7770616;4351.573637
37.85;0.113670325;53;3378;58.65697347;42.09771452;520.3636171;528.7399149;2021.164429
37.85;0.113670325;53;3378;58.72670662;46.58616901;520.3214629;528.7028099;4156.878714
37.85;0.113670325;53;3378;58.49266245;40.34894843;520.279354;528.6657467;1189.059589
37.85;0.113670325;53;3378;58.48848792;46.8679871;520.2372906;528.6287251;4290.974518
37.85;0.113670325;53;3378;58.51313395;41.35277103;520.1952725;528.5917452;1666.702455
37.85;0.113670325;53;3378;58.61820523;46.62483134;520.1532996;528.5548068;4175.275177
37.85;0.113670325;53;3378;58.51616937;40.33386513;520.111372;528.51791;1181.882595
37.85;0.113670325;53;3378;58.54837444;46.73646553;520.0694895;528.4810547;4228.393401
37.85;0.113670325;53;3378;58.57544656;40.70194235;520.0276522;528.4442408;1357.02256
37.85;0.113670325;53;3378;58.60968271;46.74648107;519.98586;528.4074683;4233.159035
37.85;0.113670325;53;3378;58.65251802;41.04779197;519.9441128;528.3707372;1521.586103
37.85;0.113670325;53;3378;58.71653446;46.60954524;519.9024105;528.3340474;4168.001684
37.85;0.113670325;53;3378;58.49714244;40.7107861;519.8607533;528.2973988;1361.230631
37.85;0.113670325;53;3378;58.58315433;46.73972138;519.8191409;528.2607914;4229.942614
37.85;0.113670325;53;3378;58.6405366;40.60665904;519.7775733;528.2242252;1311.684478
37.85;0.113670325;53;3378;58.60765904;46.68792403;519.7360505;528.1877001;4205.296192
37.85;0.113670325;53;3378;58.6261994;40.58117746;519.6945725;528.1512161;1299.559732
37.85;0.113670325;53;3378;58.5950655;46.53581084;519.6531392;528.1147731;4132.917088
37.85;0.113670325;53;3378;58.5900709;40.0970009;519.6117505;528.0783711;1069.176912
37.85;0.113670325;53;3378;58.61604204;46.94103899;519.5704064;528.0420101;4325.734357
37.85;0.113670325;53;3378;58.49491817;40.73769324;519.5291068;528.0056899;1374.033692
37.85;0.113670325;53;3378;58.51830309;46.54426092;519.4878518;527.9694105;4136.937839
37.85;0.113670325;53;3378;58.49787691;40.3192432;519.4466412;527.933172;1174.92513
37.85;0.113670325;53;3378;58.59954649;46.75384259;519.405475;527.8969742;4236.661823
37.85;0.113670325;53;3378;58.56846647;40.44274021;519.3643532;527.8608171;1233.687965
37.85;0.113670325;53;3378;58.59045728;46.72736844;519.3232757;527.8247007;4224.064785
