Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.113670325;53;3378;58.4827515;40.08314002;519.2822424;527.7886248;1062.581575
37.85;0.113670325;53;3378;58.5848089;46.96282247;519.2412534;527.7525896;4336.099461
37.85;0.113670325;53;3378;58.52857966;41.24127326;519.2003085;527.7165948;1613.649143
37.85;0.113670325;53;3378;58.66640512;46.58161502;519.1594078;527.6806406;4154.711816
37.85;0.113670325;53;3378;58.54698712;40.01138024;519.1185511;527.6447267;1028.436551
37.85;0.113670325;53;3378;58.66413541;47.15097081;519.0777384;527.6088533;4425.624952
37.85;0.113670325;53;3378;58.62722014;42.7571031;519.0369697;527.5730202;2334.917332
37.85;0.113670325;53;3378;58.6720034;46.45052185;518.996245;527.5372274;4092.33454
37.85;0.113670325;53;3378;58.3787479;39.55239692;518.9555641;527.5014748;810.0412767
37.85;0.113670325;53;3378;58.39653123;47.34082961;518.9149271;527.4657624;4515.964322
37.85;0.113670325;53;3378;58.54544405;43.16214467;518.8743338;527.4300902;2527.645821
37.85;0.113670325;53;3378;58.66926518;46.8611236;518.8337843;527.3944581;4287.708701
37.85;0.113670325;53;3378;58.22408553;39.7716002;518.7932785;527.3588661;914.3434549
37.85;0.113670325;53;3378;58.27371614;47.25116276;518.7528164;527.3233141;4473.298686
37.85;0.113670325;53;4091;58.42209306;44.17321529;518.7123978;527.2878021;3008.737471
37.85;0.113670325;53;4091;58.55519644;47.60054851;518.7739221;527.3475056;4639.544804
37.85;0.113670325;53;4091;58.17442947;40.9222677;518.83538;527.4071421;1461.858644
37.85;0.113670325;53;4091;58.16972999;47.68047548;518.8967718;527.4667115;4677.575975
37.85;0.113670325;53;4091;58.41607889;42.55608418;518.9580974;527.5262139;2239.267706
37.85;0.113670325;53;4091;58.44356398;47.62820353;519.0193569;527.5856494;4652.703726
37.85;0.113670325;53;4091;58.24598722;42.51447957;519.0805504;527.6450181;2219.471236
37.85;0.113670325;53;4091;58.45241583;47.58957858;519.141678;527.70432;4634.325046
37.85;0.113670325;53;4091;58.38312751;42.56152557;519.2027397;527.7635552;2241.85685
37.85;0.113670325;53;4091;58.36705824;47.53136054;519.2637356;527.8227239;4606.623509
37.85;0.113670325;53;4091;58.3139424;40.18671554;519.3246658;527.8818259;1111.865289
37.85;0.113670325;53;4091;58.34753644;47.84552442;519.3855303;527.9408616;4756.110218
37.85;0.113670325;53;4091;58.54213411;44.28479384;519.4463293;527.9998308;3061.82922
37.85;0.113670325;53;4091;58.57049618;47.7813487;519.5070627;528.0587337;4725.573872
37.85;0.113670325;53;4091;58.23394551;40.82351584;519.5677307;528.1175704;1414.870144
37.85;0.113670325;53;4091;58.19694495;47.71139084;519.6283333;528.176341;4692.286242
37.85;0.113670325;53;4091;58.42379772;42.40227778;519.6888706;528.2350454;2166.082932
37.85;0.113670325;53;4091;58.44543743;47.68840364;519.7493427;528.2936839;4681.348383
37.85;0.113670325;53;4091;58.51431164;42.71033238;519.8097496;528.3522564;2312.662698
37.85;0.113670325;53;4091;58.42118164;47.51255857;519.8700915;528.410763;4597.677081
37.85;0.113670325;53;4091;58.31064267;40.06571669;519.9303683;528.4692039;1054.291134
37.85;0.113670325;53;4091;58.47065746;47.88486932;519.9905802;528.527579;4774.831464
37.85;0.113670325;53;4091;58.42796335;47.76373185;520.0507272;528.5858885;4717.19135
37.85;0.113670325;53;4091;58.78342558;42.76996974;520.1108094;528.6441324;2341.039584
37.85;0.113670325;53;4091;57.89530033;47.99388391;520.1708268;528.7023108;4826.703219
37.85;0.113670325;53;4091;57.98617933;45.02277893;520.2307796;528.7604239;3412.980219
37.85;0.113670325;53;4091;57.5772498;48.07037744;520.2906677;528.8184715;4863.100678
37.85;0.113670325;53;4091;57.64849172;41.19250757;520.3504914;528.8764539;1590.445255
37.85;0.113670325;53;4091;57.56391601;47.65370178;520.4102505;528.9343711;4664.836403
37.85;0.113670325;53;4091;57.87356922;44.15670741;520.4699453;528.9922232;3000.882624
37.85;0.113670325;53;4091;58.26025272;47.82046942;520.5295758;529.0500102;4744.188448
37.85;0.113670325;53;4091;57.95672117;42.11490678;520.589142;529.1077322;2029.344919
37.85;0.113670325;53;4091;58.06001865;47.65898938;520.648644;529.1653893;4667.35237
37.85;0.113670325;53;4091;58.07608147;43.66059286;520.7080819;529.2229816;2764.819426
37.85;0.113670325;53;4091;58.30460894;47.72025772;520.7674558;529.2805091;4696.505315
37.85;0.113670325;53;4091;57.97533191;40.89185843;520.8267657;529.337972;1447.389188
37.85;0.113670325;53;4091;58.02828777;47.68325574;520.8860117;529.3953702;4678.898887
37.85;0.113670325;53;4091;58.26970144;42.61462247;520.9451938;529.4527039;2267.121629
37.85;0.113670325;53;4091;58.38584333;47.72396629;521.0043122;529.5099731;4698.269944
37.85;0.113670325;53;4091;58.40987635;43.49231731;521.0633668;529.5671779;2684.749879
37.85;0.113670325;53;4091;58.45629045;47.83121501;521.1223579;529.6243184;4749.301456
37.85;0.113670325;53;4091;58.1494335;40.92445677;521.1812853;529.6813946;1462.900257
37.85;0.113670325;53;4091;58.14631308;47.78161634;521.2401493;529.7384067;4725.701217
37.85;0.113670325;53;4091;58.42871297;42.84141211;521.2989499;529.7953546;2375.03358
37.85;0.113670325;53;4091;58.39961655;47.72092632;521.3576871;529.8522385;4696.823452
37.85;0.113670325;53;4091;58.31287662;40.43860351;521.416361;529.9090585;1231.719626
37.85;0.113670325;42;4091;58.67764403;47.84531035;521.4749716;529.9658145;4756.008358
37.85;0.113670325;42;4091;58.79348607;43.72053289;521.5335191;530.0225068;2793.340326
37.85;0.113670325;42;4091;59.0135993;47.79491842;521.5920036;530.0791353;4732.030669
37.85;0.113670325;42;4091;58.90472094;40.97062626;521.650425;530.1357001;1484.86881
37.85;0.113670325;42;4091;59.03058675;47.75102968;521.7087835;530.1922013;4711.147353
37.85;0.113670325;42;4091;59.10077519;41.97551404;521.767079;530.2486389;1963.018513
37.85;0.113670325;42;4091;59.20819604;47.55329896;521.8253118;530.3050131;4617.062335
37.85;0.113670325;42;4091;59.2540371;40.13778653;521.8834818;530.3613239;1088.583691
37.85;0.113670325;42;4091;59.30656824;47.90603399;521.9415892;530.4175714;4784.90212
37.85;0.113670325;42;4091;59.29990514;44.70479042;521.9996339;530.4737557;3261.673661
37.85;0.113670325;42;4091;59.46735195;47.90248326;522.0576161;530.5298767;4783.212599
37.85;0.113670325;42;4091;59.30565403;40.53518265;522.1155358;530.5859347;1277.674296
37.85;0.113670325;42;4091;59.29925654;47.84696252;522.1733931;530.6419296;4756.794499
37.85;0.113670325;42;4091;59.39680693;44.29267986;522.231188;530.6978615;3065.581577
37.85;0.113670325;42;4091;59.48511159;47.99782814;522.2889207;530.7537306;4828.579978
37.85;0.113670325;42;4091;59.27703874;41.37508495;522.3465912;530.8095368;1677.319954
37.85;0.113670325;42;4091;59.25869907;47.71776185;522.4041995;530.8652803;4695.317721
37.85;0.113670325;42;4091;59.39037908;41.57243359;522.4617457;530.9209611;1771.223169
37.85;0.113670325;42;4091;59.38659346;47.78007264;522.51923;530.9765793;4724.96669
37.85;0.113670325;42;4091;59.33480146;41.58818981;522.5766523;531.032135;1778.720357
37.85;0.113670325;42;4091;59.38702677;47.72384451;522.6340127;531.0876281;4698.211995
37.85;0.113670325;42;4091;59.41213367;41.67168132;522.6913113;531.1430589;1818.447618
37.85;0.113670325;42;4091;59.41641541;47.79220933;522.7485482;531.1984274;4730.741619
37.85;0.113670325;42;4091;59.42293198;41.38117073;522.8057234;531.2537336;1680.21571
37.85;0.113670325;42;4091;59.51555711;47.87895967;522.862837;531.3089775;4772.019511
37.85;0.113670325;42;4091;59.50606224;43.26235011;522.9198891;531.3641594;2575.325973
37.85;0.113670325;42;4091;59.53519349;47.85611071;522.9768797;531.4192792;4761.147428
37.85;0.113670325;42;4091;59.47765508;40.1596739;523.0338088;531.4743371;1098.998228
37.85;0.113670325;42;4091;59.46412761;47.91034983;523.0906767;531.529333;4786.955702
37.85;0.113670325;42;4091;59.46571643;44.74101741;523.1474832;531.5842671;3278.911333
37.85;0.113670325;42;4091;59.62129033;48.02048586;523.2042286;531.6391394;4839.361066
37.85;0.113670325;42;4091;59.37267417;41.49670689;523.2609128;531.69395;1735.190587
37.85;0.113670325;42;4091;59.32942736;47.66697099;523.3175359;531.748699;4671.150212
37.85;0.113670325;42;4091;59.45195188;41.35973574;523.374098;531.8033864;1670.016429
37.85;0.113670325;42;4091;59.48565153;47.7997809;523.4305992;531.8580124;4734.344354
37.85;0.113670325;42;4091;59.43419128;42.46600767;523.4870394;531.9125769;2196.407143
37.85;0.113670325;42;4091;59.51399158;47.79520876;523.5434189;531.96708;4732.168818
37.85;0.113670325;42;4091;59.46747996;41.70030919;523.5997376;532.0215219;1832.069447
37.85;0.113670325;42;4091;59.47996124;47.69995743;523.6559956;532.0759025;4686.845951
37.85;0.113670325;42;4091;59.46280381;40.81777848;523.7121931;532.130222;1412.140172
37.85;0.113670325;42;4091;59.47640805;47.87211688;523.7683299;532.1844804;4768.763548
37.85;0.113670325;42;4091;59.50303981;42.27573762;523.8244063;532.2386778;2105.872091
37.85;0.113670325;42;4091;59.53132647;47.62108641;523.8804222;532.2928142;4649.317229
37.85;0.113670325;42;4091;59.49865491;39.91603887;523.9363778;532.3468898;983.07084
37.85;0.113670325;42;4091;59.55241972;47.87977935;523.9922731;532.4009046;4772.409535
37.85;0.113670325;42;4091;59.67176874;46.90137506;524.0481081;532.4548586;4306.861311
37.85;0.113670325;42;4091;59.79539204;48.22688422;524.103883;532.5087519;4937.570356
37.85;0.113670325;42;4091;59.31080311;40.40984862;524.1595978;532.5625847;1218.03736
37.85;0.113670325;42;4091;59.31468436;47.73992556;524.2152526;532.6163569;4705.863747
37.85;0.113670325;42;4091;59.38410283;48.16500803;524.2708474;532.6700687;4908.128178
37.85;0.113670325;42;4091;59.62520376;42.67060727;524.3263823;532.72372;2293.76054
37.85;0.113670325;42;4091;59.07512529;47.99029876;524.3818573;532.7773111;4824.997317
37.85;0.113670325;42;4091;59.23631452;46.12474821;524.4372726;532.8308418;3937.32363
37.85;0.113670325;42;4091;59.05260425;48.54913806;524.4926282;532.8843124;5090.906458
37.85;0.113670325;42;4091;58.86799586;42.79998933;524.5479241;532.9377229;2355.323629
37.85;0.113670325;42;4091;58.78992498;47.80190874;524.6031604;532.9910732;4735.356828
37.85;0.113670325;42;4091;59.01516781;43.72132656;524.6583372;533.0443636;2793.717972
37.85;0.113670325;42;4091;59.07904247;47.73024226;524.7134546;533.0975941;4701.2562
37.85;0.113670325;42;4091;58.95264287;40.69691052;524.7685126;533.1507647;1354.628295
37.85;0.113670325;42;4091;59.09141033;47.51610664;524.8235112;533.2038756;4599.365339
37.85;0.113670325;42;4091;59.28453418;44.8149038;524.8784506;533.2569267;3314.068247
37.85;0.113670325;42;4091;59.43335677;47.88304497;524.9333308;533.3099181;4773.963392
37.85;0.113670325;42;4091;59.16579938;41.09116893;524.9881518;533.36285;1542.2259
37.85;0.113670325;42;4091;59.1995119;47.47239631;525.0429138;533.4157223;4578.566914
37.85;0.113670325;42;4091;59.30742744;41.69791618;525.0976167;533.4685352;1830.930792
37.85;0.113670325;42;4091;59.38761041;47.50197543;525.1522608;533.5212887;4592.641367
37.85;0.113670325;42;4091;59.36445494;42.48601275;525.2068459;533.5739829;2205.926042
37.85;0.113670325;42;4091;59.45699439;47.53382436;525.2613722;533.6266178;4607.795853
37.85;0.113670325;42;4091;59.40823088;40.81414255;525.3158398;533.6791936;1410.410107
37.85;0.113670325;42;4091;59.44540915;47.65065633;525.3702487;533.7317102;4663.387308
37.85;0.113670325;42;4091;59.57146462;42.92091801;525.4245989;533.7841678;2412.864392
37.85;0.113670325;42;4091;59.58088692;47.6857336;525.4788906;533.8365663;4680.077913
37.85;0.113670325;42;4091;59.51750773;40.5935135;525.5331238;533.888906;1305.429514
37.85;0.113670325;42;4091;59.55300536;47.74910737;525.5872986;533.9411868;4710.232672
37.85;0.113670325;42;4091;59.58015354;44.13549762;525.641415;533.9934088;2990.790496
37.85;0.113670325;42;4091;59.69322134;47.85416894;525.695473;534.0455721;4760.223485
37.85;0.113670325;42;4091;59.46975763;41.21378112;525.7494728;534.0976767;1600.567723
37.85;0.113670325;42;4091;59.50791508;47.68770816;525.8034145;534.1497228;4681.017455
37.85;0.113670325;42;4091;59.55763981;42.78429682;525.857298;534.2017103;2347.856755
37.85;0.113670325;42;4091;59.5816677;47.7089119;525.9111234;534.2536394;4691.106703
37.85;0.113670325;42;4091;59.53093785;40.74078032;525.9648909;534.3055101;1375.502596
37.85;0.113670325;42;4091;59.56061185;47.76975662;526.0186004;534.3573224;4720.05808
37.85;0.113670325;42;4091;59.59356288;42.36241568;526.072252;534.4090765;2147.115591
37.85;0.113670325;42;4091;59.64449998;47.75843651;526.1258459;534.4607724;4714.6717
37.85;0.113670325;42;4091;59.58293097;43.55395693;526.1793819;534.5124101;2714.079491
37.85;0.113670325;42;4091;59.67610162;47.78445335;526.2328603;534.5639898;4727.051138
37.85;0.113670325;42;4091;59.49036198;40.61873026;526.2862811;534.6155115;1317.428254
37.85;0.113670325;42;4091;59.54741253;47.75272983;526.3396443;534.6669752;4711.956323
37.85;0.113670325;42;4091;59.5198914;44.09013313;526.39295;534.7183811;2969.204983
37.85;0.113670325;42;4091;59.67753342;47.85390515;526.4461983;534.7697292;4760.097967
37.85;0.113670325;42;4091;59.50445352;41.0247395;526.4993892;534.8210196;1510.617184
37.85;0.113670325;42;4091;59.52885235;47.74174662;526.5525227;534.8722522;4706.73025
37.85;0.113670325;42;4091;59.57786877;42.15610412;526.6055991;534.9234273;2048.947603
37.85;0.113670325;42;4091;59.63429389;47.72248755;526.6586182;534.9745448;4697.566322
37.85;0.113670325;42;4091;59.62048338;42.06214564;526.7115802;535.0256048;2004.239905
37.85;0.113670325;42;4091;59.63951093;47.81850423;526.7644851;535.0766074;4743.253363
37.85;0.113670325;42;4091;59.5845176;42.34697141;526.8173331;535.1275527;2139.766838
37.85;0.113670325;42;4091;59.62987522;47.82097729;526.870124;535.1784407;4744.430102
37.85;0.113670325;42;4091;59.67859554;41.71430864;526.9228581;535.2292714;1838.73072
37.85;0.113670325;42;4091;59.63279787;47.81658045;526.9755354;535.280045;4742.337983
37.85;0.113670325;42;4091;59.6173427;41.44879504;527.0281559;535.3307615;1712.392979
37.85;0.113670325;42;4091;59.5916688;47.6884773;527.0807198;535.381421;4681.383432
37.85;0.113670325;42;4091;59.55346168;40.90059464;527.1332269;535.4320235;1451.546085
37.85;0.113670325;42;4091;59.67713465;47.82938564;527.1856775;535.4825691;4748.430999
37.85;0.113670325;42;4091;59.77309551;44.05543995;527.2380716;535.5330579;2952.697139
37.85;0.113670325;42;4091;59.7777279;47.95346483;527.2904092;535.5834899;4807.47085
37.85;0.113670325;42;4091;59.61364375;40.48180841;527.3426905;535.6338651;1252.277554
37.85;0.113670325;42;4091;59.59526685;47.83900194;527.3949154;535.6841838;4753.006663
37.85;0.113670325;42;4091;59.59679293;44.97661522;527.447084;535.7344458;3391.01442
37.85;0.113670325;42;4091;59.7506257;47.92538639;527.4991964;535.7846514;4794.110456
37.85;0.113670325;42;4091;59.4701274;40.36364483;527.5512527;535.8348005;1196.052488
37.85;0.113670325;42;4091;59.5214672;47.71220559;527.6032528;535.8848931;4692.67392
37.85;0.113670325;42;4091;59.64035889;48.08821544;527.655197;535.9349295;4871.588422
37.85;0.113670325;42;4091;59.8373963;46.93170477;527.7070851;535.9849096;4321.292911
37.85;0.113670325;42;4091;59.25359811;48.55300114;527.7589174;536.0348335;5092.744605
37.85;0.113670325;42;4091;59.18858795;48.24123081;527.8106938;536.0847013;4944.396804
37.85;0.113670325;42;4091;59.022251;47.76876245;527.8624144;536.1345129;4719.585028
37.85;0.113670325;42;4091;58.91294083;48.78528335;527.9140793;536.1842686;5203.27005
37.85;0.113670325;42;4091;58.82544379;44.70741572;527.9656885;536.2339683;3262.922845
37.85;0.113670325;42;4091;58.77348195;48.06556009;528.0172421;536.2836122;4860.808462
37.85;0.113670325;42;4091;58.91005369;42.8670133;528.0687401;536.3332002;2387.215237
37.85;0.113670325;42;4091;58.99228853;47.65981075;528.1201827;536.3827324;4667.743197
37.85;0.113670325;42;4091;59.04865942;43.59362256;528.1715698;536.432209;2732.953351
37.85;0.113670325;42;4091;59.24742474;47.61759382;528.2229016;536.4816299;4647.655373
37.85;0.113670325;42;4091;59.11514954;41.37110012;528.274178;536.5309953;1675.423873
37.85;0.113670325;42;4091;59.25817635;47.3578382;528.3253992;536.5803051;4524.057416
37.85;0.113670325;42;4091;59.43140732;44.39846164;528.3765652;536.6295595;3115.915081
37.85;0.113670325;42;4091;59.58540954;47.64261855;528.4276761;536.6787585;4659.562738
37.85;0.113670325;42;4091;59.34757935;40.88752691;528.4787319;536.7279022;1445.328145
37.85;0.113670325;42;4091;59.35531778;47.46417371;528.5297326;536.7769906;4574.654405
37.85;0.113670325;42;4091;59.49465288;43.80304317;528.5806785;536.8260238;2832.600695
37.85;0.113670325;42;4091;59.6849684;47.57958786;528.6315694;536.8750019;4629.571222
37.85;0.113670325;42;4091;59.5120869;41.69444545;528.6824055;536.9239249;1829.279336
37.85;0.113670325;42;4091;59.6048675;47.40987319;528.7331868;536.9727929;4548.816916
37.85;0.113670325;42;4091;59.60145614;43.16434821;528.7839134;537.021606;2528.694318
37.85;0.113670325;42;4091;59.72516915;47.5775377;528.8345854;537.0703641;4628.595708
27.85;0.113670325;42;4091;59.64020298;39.53067388;528.8852027;537.1190674;5557.944742
27.85;0.113670325;42;4091;59.64139489;43.13825987;528.9357655;537.167716;7274.520667
27.85;0.113670325;42;4091;59.53229744;37.33165079;528.9862738;537.2163099;4511.596822
27.85;0.113670325;42;4091;59.56267312;43.26757864;529.0367277;537.2648491;7336.053636
27.85;0.113670325;42;4091;59.56015824;37.0207358;529.0871272;537.3133337;4363.656013
27.85;0.113670325;42;4091;59.58580429;43.56586081;529.1374725;537.3617638;7477.983445
27.85;0.113670325;42;4091;59.50859459;36.95228415;529.1877634;537.4101395;4331.085078
27.85;0.113670325;42;4091;59.52656912;43.67378555;529.2380002;537.4584607;7529.336626
27.85;0.113670325;42;4091;59.46527558;36.74253688;529.2881829;537.5067277;4231.282294
27.85;0.113670325;42;4091;59.50379374;43.99095923;529.3383114;537.5549403;7680.25547
27.85;0.113670325;42;4091;59.38471362;36.84539466;529.388386;537.6030987;4280.224492
27.85;0.415254861;42;4091;59.40821344;37.35163517;529.4384066;537.651203;16516.28241
27.85;0.415254861;42;4091;59.28786082;34.98545069;529.4883733;537.6992532;12403.24603
27.85;0.415254861;42;4091;59.30859806;36.37783655;529.5382862;537.7472494;14823.57028
27.85;0.415254861;42;4091;59.14669231;33.86326364;529.5881453;537.7951916;10452.5967
27.85;0.415254861;42;4091;59.19498897;34.96419463;529.6379506;537.8430798;12366.29754
27.85;0.415254861;42;4091;59.00892272;32.49281212;529.6877023;537.8909143;8070.399962
27.85;0.415254861;42;4091;59.0522452;33.57826308;529.7374004;537.9386949;9957.192526
27.85;0.415254861;42;4091;58.93352285;31.07723965;529.7870449;537.9864218;5609.771429
27.85;0.415254861;42;4091;58.90402798;32.49890081;529.836636;538.0340951;8080.983675
27.85;0.415254861;42;4091;58.81251866;30.10724631;529.8861736;538.0817147;3923.673857
27.85;0.415254861;42;4091;58.84695949;31.76054284;529.9356578;538.1292808;6797.52787
27.85;0.415254861;42;4091;58.75180901;29.62934155;529.9850887;538.1767934;3092.952638
27.85;0.415254861;42;4091;58.79140721;31.29947249;530.0344663;538.2242526;5996.06917
27.85;0.415254861;42;4091;58.68815084;29.20067535;530.0837908;538.2716584;2347.820676
27.85;0.415254861;42;4091;58.72571739;31.00726332;530.1330621;538.3190109;5488.134593
27.85;0.415254861;42;4091;58.67115344;28.9479312;530.1822803;538.3663101;1908.486426
27.85;0.415254861;42;4091;58.71303198;30.84579312;530.2314454;538.4135562;5207.457908
27.85;0.415254861;42;4091;58.63358045;28.93521585;530.2805576;538.4607491;1886.383885
27.85;0.415254861;42;4091;58.69035951;30.77592079;530.3296169;538.507889;5086.001859
27.85;0.415254861;42;4091;58.63270228;28.83144977;530.3786233;538.5549759;1706.011786
27.85;0.415254861;42;4091;58.67533202;30.73765881;530.4275769;538.6020098;5019.492706
27.85;0.415254861;42;4091;58.61216038;29.05752621;530.4764777;538.6489908;2098.990696
27.85;0.415254861;42;4091;58.65565968;30.76614674;530.5253259;538.695919;5069.012042
27.85;0.415254861;42;4091;58.5369125;28.98296174;530.5741214;538.7427944;1969.378503
27.85;0.415254861;42;4091;58.54423831;30.74499828;530.6228644;538.7896172;5032.25058
27.85;0.415254861;42;4091;58.46259783;29.23791975;530.6715548;538.8363872;2412.561012
27.85;0.415254861;42;4091;58.50280378;30.80437451;530.7201927;538.8831047;5135.461721
27.85;0.415254861;42;4091;58.38023384;29.95463854;530.7687783;538.9297697;3658.402362
27.85;0.415254861;42;4091;58.33500526;30.90913729;530.8173115;538.9763821;5317.566349
27.85;0.415254861;42;4091;58.11807046;30.70736655;530.8657924;539.0229422;4966.83698
27.85;0.415254861;42;4091;58.0723142;29.50510536;530.914221;539.0694499;2876.998222
27.85;0.415254861;42;4091;57.99116993;30.77646602;530.9625975;539.1159053;5086.949595
27.85;0.415254861;42;4091;57.96423363;30.40987646;531.0109219;539.1623085;4449.722779
27.85;0.415254861;42;4091;57.92326676;30.70833311;531.0591941;539.2086594;4968.517106
27.85;0.415254861;42;4091;57.87993133;29.52380865;531.1074144;539.2549583;2909.509352
27.85;0.415254861;42;4091;57.82828458;30.69766417;531.1555827;539.3012051;4949.971751
27.85;0.415254861;42;4091;57.84011743;29.82132884;531.2036991;539.3473999;3426.675855
27.85;0.415254861;42;4091;57.8162552;30.75819167;531.2517637;539.3935428;5055.184077
27.85;0.415254861;42;4091;57.8242708;29.99294831;531.2997764;539.4396337;3724.994574
27.85;0.415254861;42;4091;57.79256294;30.78162228;531.3477375;539.4856729;5095.912498
27.85;0.415254861;42;4091;57.79074247;29.93902733;531.3956468;539.5316602;3631.266057
27.85;0.415254861;42;4091;57.75121482;30.72223823;531.4435046;539.5775959;4992.687773
27.85;0.415254861;42;4091;57.77428035;29.26850654;531.4913107;539.6234799;2465.72871
27.85;0.415254861;42;4091;57.76419792;30.57901325;531.5390654;539.6693123;4743.725965
27.85;0.415254861;42;4091;57.84743167;29.28244689;531.5867686;539.7150932;2489.960624
27.85;0.415254861;42;4091;57.854565;30.58519987;531.6344203;539.7608226;4754.479902
27.85;0.415254861;42;4091;57.93025833;29.09535332;531.6820208;539.8065005;2164.743942
27.85;0.415254861;42;4091;57.82752157;30.38364214;531.7295699;539.8521272;4404.120802
27.85;0.415254861;42;4091;58.08848708;28.55362529;531.7770679;539.8977025;1223.081484
27.85;0.415254861;42;4091;58.25834747;30.38749729;531.8245146;539.9432265;4410.822038
27.85;0.415254861;42;4091;58.3699253;28.5575787;531.8719102;539.9886994;1229.953512
27.85;0.415254861;42;4091;58.57433991;30.51345072;531.9192547;540.0341211;4629.761456
27.85;0.415254861;42;4091;58.59763475;28.59299117;531.9665483;540.0794918;1291.509497
27.85;0.415254861;42;4091;58.75954199;30.59356791;532.0137908;540.1248114;4769.025705
27.85;0.415254861;42;4091;58.74926431;28.64927733;532.0609825;540.1700801;1389.349298
27.85;0.415254861;42;4091;58.86278951;30.61787243;532.1081233;540.2152978;4811.273198
27.85;0.415254861;42;4091;58.82586117;28.59431373;532.1552133;540.2604648;1293.808433
27.85;0.415254861;42;4091;58.91579189;30.61773206;532.2022526;540.3055809;4811.029212
27.85;0.415254861;42;4091;58.83409641;28.67203527;532.2492412;540.3506463;1428.908433
27.85;0.415254861;42;4091;58.96206283;30.64366147;532.2961791;540.395661;4856.101182
27.85;0.415254861;42;4091;58.9152944;28.60453442;532.3430665;540.4406251;1311.574615
27.85;0.415254861;42;4091;58.98179491;30.66582217;532.3899034;540.4855387;4894.622162
27.85;0.415254861;42;4091;58.91758271;28.65266167;532.4366898;540.5304017;1395.232148
27.85;0.415254861;42;4091;58.97937572;30.6409023;532.4834258;540.5752143;4851.305038
27.85;0.415254861;42;4091;58.91355468;28.60638299;532.5301114;540.6199765;1314.787912
27.85;0.415254861;42;4091;58.96370192;30.66329263;532.5767467;540.6646884;4890.225184
27.85;0.415254861;42;4091;58.90551568;28.67503626;532.6233317;540.70935;1434.124931
27.85;0.415254861;42;4091;58.96680297;30.67496075;532.6698666;540.7539614;4910.507362
27.85;0.415254861;42;4091;58.94461238;28.64535648;532.7163513;540.7985226;1382.533847
27.85;0.415254861;42;4091;58.93274294;30.6999429;532.762786;540.8430337;4953.932757
27.85;0.415254861;42;4091;58.83135789;28.78853103;532.8091706;540.8874947;1631.407991
27.85;0.415254861;42;4091;58.9090609;30.69394194;532.8555052;540.9319058;4943.501557
27.85;0.415254861;42;4091;58.81586147;28.8685697;532.9017899;540.9762669;1770.535762
27.85;0.415254861;42;4091;58.87171254;30.7070037;532.9480247;541.0205781;4966.20625
27.85;0.415254861;42;4091;58.76503603;28.91197725;532.9942097;541.0648395;1845.989232
27.85;0.415254861;42;4091;58.79996731;30.68730688;533.0403449;541.1090512;4931.968111
27.85;0.415254861;42;4091;58.71752269;28.76204501;533.0864305;541.1532131;1585.368483
27.85;0.415254861;42;4091;58.74298746;30.65259506;533.1324663;541.1973253;4871.630055
27.85;0.415254861;42;4091;58.72612876;28.70747186;533.1784526;541.241388;1490.506327
27.85;0.415254861;42;4091;58.76417978;30.67493318;533.2243893;541.2854011;4910.459452
27.85;0.415254861;42;4091;58.71426763;28.96333229;533.2702765;541.3293647;1935.257482
27.85;0.415254861;42;4091;58.77836626;30.72472771;533.3161143;541.3732789;4997.01513
27.85;0.415254861;42;4091;58.70022873;28.91271562;533.3619026;541.4171437;1847.272707
27.85;0.415254861;42;4091;58.70901057;30.72187944;533.4076417;541.4609592;4992.064104
27.85;0.415254861;42;4091;58.62529269;29.06935881;533.4533314;541.5047254;2119.558802
27.85;0.415254861;42;4091;58.67796694;30.73660032;533.4989719;541.5484424;5017.652783
27.85;0.415254861;42;4091;58.60847096;29.08232538;533.5445633;541.5921102;2142.098039
27.85;0.415254861;42;4091;58.62110054;30.79647706;533.5901055;541.635729;5121.733924
27.85;0.415254861;42;4091;58.54051131;29.82245351;533.6355986;541.6792986;3428.630814
27.85;0.415254861;42;4091;58.50698039;30.91479642;533.6810428;541.7228193;5327.403369
27.85;0.415254861;42;4091;58.26767553;30.67362152;533.7264379;541.7662911;4908.17944
27.85;0.415254861;42;4091;58.23110252;30.58016473;533.7717841;541.8097139;4745.727533
27.85;0.415254861;42;4091;58.13998807;30.59848557;533.8170815;541.853088;4777.573867
27.85;0.415254861;42;4091;58.09074539;30.63704885;533.8623301;541.8964132;4844.606753
27.85;0.415254861;42;4091;58.038687;30.0841722;533.9075299;541.9396898;3883.565126
27.85;0.415254861;42;4091;58.00876451;30.77867253;533.952681;541.9829177;5090.785075
27.85;0.415254861;42;4091;57.96257336;29.98083769;533.9977835;542.026097;3703.943203
27.85;0.415254861;42;4091;57.9569438;30.73270669;534.0428373;542.0692277;5010.884639
27.85;0.415254861;42;4091;57.9315269;29.64720556;534.0878426;542.1123099;3124.004868
27.85;0.415254861;42;4091;57.92260497;30.63664299;534.1327994;542.1553437;4843.901261
27.85;0.415254861;42;4091;57.92387912;29.15021745;534.1777078;542.1983291;2260.111878
27.85;0.415254861;42;4091;57.93520599;30.40095153;534.2225678;542.2412661;4434.208965
27.85;0.415254861;42;4091;58.08414;28.56114361;534.2673794;542.2841549;1236.150257
27.85;0.415254861;42;4091;58.26359913;30.4123562;534.3121428;542.3269954;4454.033205
27.85;0.415254861;42;4091;58.33526676;28.6470447;534.3568579;542.3697878;1385.4684
27.85;0.415254861;42;4091;58.55696297;30.49767307;534.4015249;542.412532;4602.335847
27.85;0.415254861;42;4091;58.59135988;28.61091214;534.4461437;542.4552282;1322.660736
27.85;0.415254861;42;4091;58.75249894;30.60265199;534.4907144;542.4978764;4784.816177
27.85;0.415254861;42;4091;58.73547078;28.69446662;534.5352371;542.5404766;1467.899884
27.85;0.415254861;42;4091;58.88218403;30.65495177;534.5797119;542.5830289;4875.726623
27.85;0.415254861;42;4091;58.83600034;28.71352916;534.6241387;542.6255334;1501.03548
27.85;0.415254861;42;4091;58.94397234;30.68708025;534.6685176;542.6679901;4931.574171
27.85;0.415254861;42;4091;58.92664391;28.69100281;534.7128488;542.710399;1461.878886
27.85;0.415254861;42;4091;58.97496541;30.70843124;534.7571321;542.7527602;4968.687685
27.85;0.415254861;42;4091;58.96688207;28.71449691;534.8013678;542.7950738;1502.717674
27.85;0.415254861;42;4091;58.98923744;30.709673;534.8455557;542.8373399;4970.846174
27.85;0.415254861;42;4091;58.9283218;28.73439259;534.8896961;542.8795584;1537.301468
27.85;0.415254861;42;4091;59.00186645;30.70584471;534.9337889;542.9217294;4964.19162
27.85;0.415254861;42;4091;58.91550791;28.89620743;534.9778342;542.963853;1818.577221
27.85;0.415254861;42;4091;58.98537838;30.72463271;535.021832;543.0059292;4996.849996
27.85;0.415254861;42;2843;58.90627312;28.15943719;535.0657824;543.0479582;537.8813078
27.85;0.415254861;42;2843;58.92792317;30.46258638;534.9262248;542.9190285;4541.346165
27.85;0.415254861;42;2843;58.84448767;28.30853046;534.7868175;542.7902437;797.0437198
27.85;0.415254861;42;2843;58.88859752;30.42959729;534.6475604;542.6616038;4484.002651
27.85;0.415254861;42;2843;58.77344293;28.15058624;534.5084534;542.5331086;522.4960892
27.85;0.415254861;42;2843;58.81937848;30.38944957;534.3694963;542.4047578;4414.215612
27.85;0.415254861;42;2843;58.75577236;28.18449352;534.2306889;542.2765514;581.4356461
27.85;0.415254861;42;2843;58.83362865;30.41484541;534.0920311;542.1484891;4458.360091
27.85;0.415254861;42;2843;58.78790443;28.12293746;533.9535227;542.0205708;474.4354099
27.85;0.415254861;42;2843;58.8095326;30.43751641;533.8151635;541.8927964;4497.768113
27.85;0.415254861;42;2843;58.76341951;28.1089106;533.6769535;541.7651657;450.0531239
27.85;0.415254861;42;2843;58.78056669;30.43070021;533.5388923;541.6376784;4485.919817
27.85;0.415254861;42;2843;58.74296767;28.09557981;533.4009799;541.5103345;426.880784
27.85;0.415254861;42;2843;58.75851497;30.42182717;533.2632161;541.3831339;4470.496184
27.85;0.415254861;42;2843;58.72555209;28.11550549;533.1256008;541.2560762;461.5167329
27.85;0.415254861;42;2843;58.74633245;30.4448207;532.9881338;541.1291614;4510.464853
27.85;0.415254861;42;2843;58.70600601;28.1328757;532.8508148;541.0023894;491.7106153
27.85;0.415254861;42;2843;58.72473267;30.4449437;532.7136439;540.8757599;4510.678649
27.85;0.415254861;42;2843;58.68305402;28.13156418;532.5766207;540.7492728;489.4308632
27.85;0.415254861;42;2843;58.70034623;30.44452933;532.4397452;540.6229279;4509.958374
27.85;0.415254861;42;2843;58.66301608;28.13606224;532.3030172;540.4967251;497.2496497
27.85;0.415254861;42;2843;58.67847211;30.42438137;532.1664365;540.3706642;4474.936043
27.85;0.415254861;42;2843;58.64308733;28.11689564;532.0300029;540.244745;463.9331712
27.85;0.415254861;42;2843;58.66153173;30.44156581;531.8937164;540.1189675;4504.807009
27.85;0.415254861;42;2843;58.63034009;28.13664655;531.7575768;539.9933314;498.2653249
27.85;0.415254861;42;2843;58.64911048;30.42227009;531.6215838;539.8678365;4471.2661
27.85;0.415254861;42;2843;58.6127487;28.11142189;531.4857373;539.7424828;454.4183856
27.85;0.415254861;42;2843;58.6306126;30.42761454;531.3500373;539.61727;4480.556126
27.85;0.415254861;42;2843;58.60261175;28.11248424;531.2144835;539.492198;456.2650304
27.85;0.415254861;42;2843;58.62163232;30.4184924;531.0790757;539.3672667;4464.6995
27.85;0.415254861;42;2843;58.59410812;28.13546695;530.9438138;539.2424759;496.2148865
27.85;0.415254861;42;2843;58.61767633;30.44327531;530.8086977;539.1178253;4507.77857
27.85;0.415254861;42;2843;58.57761124;28.13044338;530.6737272;538.993315;487.482622
27.85;0.415254861;42;2843;58.5977999;30.44276517;530.5389021;538.8689446;4506.891819
27.85;0.415254861;42;2843;58.56359125;28.13230092;530.4042222;538.7447141;490.7115
27.85;0.415254861;42;2843;58.58484701;30.4423662;530.2696876;538.6206233;4506.198294
27.85;0.415254861;42;2843;58.5492787;28.13064537;530.1352978;538.4966721;487.8337359
27.85;0.415254861;42;2843;58.57055059;30.44166141;530.0010529;538.3728602;4504.97319
27.85;0.415254861;42;2843;58.53419891;28.14080689;529.8669526;538.2491875;505.497067
27.85;0.415254861;42;2843;58.55548442;30.42901968;529.7329969;538.1256539;4482.998627
27.85;0.415254861;42;2843;58.52333834;28.09219081;529.5991854;538.0022592;420.9898354
27.85;0.415254861;42;2843;58.54278703;30.41162863;529.4655182;537.8790033;4452.768508
27.85;0.415254861;42;2843;58.51864645;28.10511623;529.331995;537.755886;443.4575267
27.85;0.415254861;42;2843;58.53824951;30.40918632;529.1986156;537.6329071;4448.523146
27.85;0.415254861;42;2843;58.50996612;28.0925193;529.06538;537.5100665;421.5608417
27.85;0.415254861;42;2843;58.53605661;30.44319338;528.9322879;537.387364;4507.636146
27.85;0.415254861;42;2843;58.46623032;28.38199049;528.7993393;537.2647995;924.7361201
27.85;0.415254861;42;2843;58.54680488;30.49670147;528.6665339;537.1423728;4600.646963
27.85;0.415254861;42;2843;58.44658467;28.46593988;528.5338716;537.0200838;1070.661706
27.85;0.415254861;42;2843;58.48911407;30.52328139;528.4013523;536.8979323;4646.84969
27.85;0.415254861;42;2843;58.35914962;28.54237073;528.2689757;536.7759182;1203.518162
27.85;0.415254861;42;2843;58.38608935;30.64624401;528.1367418;536.6540412;4860.590295
27.85;0.415254861;42;2843;58.27896066;28.99452613;528.0046504;536.5323014;1989.480391
27.85;0.415254861;42;2843;58.20781731;30.81363248;527.8727013;536.4106984;5151.554446
27.85;0.415254861;42;2843;58.02234413;30.21307933;527.7408944;536.2892321;4107.63883
27.85;0.415254861;42;2843;57.95487749;28.74580623;527.6092295;536.1679024;1557.141313
27.85;0.415254861;42;2843;57.85784504;30.68965209;527.4777065;536.0467092;4936.044687
27.85;0.415254861;42;2843;57.84347909;29.87337619;527.3463252;535.9256522;3517.147511
27.85;0.415254861;42;2843;57.79042243;28.77197306;527.2150854;535.8047314;1602.62598
27.85;0.415254861;42;2843;57.74355201;30.56128233;527.0839871;535.6839465;4712.905069
27.85;0.415254861;42;2843;57.73102478;29.12249539;526.9530301;535.5632975;2211.923824
27.85;0.415254861;42;2843;57.73493828;30.57702279;526.8222141;535.4427841;4740.266041
27.85;0.415254861;42;2843;57.63285003;29.06040631;526.6915391;535.3224063;2103.997063
27.85;0.415254861;42;2843;57.63658459;30.49680355;526.561005;535.2021638;4600.824389
27.85;0.415254861;42;2843;57.61419826;28.62930206;526.4306114;535.0820565;1354.62714
27.85;0.415254861;42;2843;57.58315978;30.17884108;526.3003584;534.9620842;4048.123954
27.85;0.415254861;42;2843;57.66534399;27.98038155;526.1702457;534.8422469;226.6366222
27.85;0.415254861;42;2843;57.76599749;30.11676638;526.0402733;534.7225444;3940.222179
27.85;0.415254861;42;2843;57.89824828;27.97629086;525.9104408;534.6029764;219.525946
27.85;0.415254861;42;2843;58.11130544;30.11892361;525.7807483;534.4835429;3943.971995
27.85;0.415254861;42;2843;58.18333294;27.9140563;525.6511955;534.3642437;111.3463073
27.85;0.415254861;42;2843;58.33000272;30.26963336;525.5217823;534.2450786;4205.944252
27.85;0.415254861;42;2843;58.34872156;27.91047281;525.3925086;534.1260475;105.1172729
27.85;0.415254861;75;2843;57.44052189;30.25374208;525.2633742;534.0071503;4178.321128
27.85;0.415254861;75;2843;57.94691583;27.87367518;525.1343789;533.8883868;41.15353582
27.85;0.415254861;75;2843;57.90140727;30.26918752;525.0055226;533.7697568;4205.169279
27.85;0.415254861;75;2843;57.83548824;27.88247766;524.8768051;533.6512602;56.45451851
27.85;0.415254861;75;2843;57.91735243;30.37727781;524.7482264;533.5328969;4393.057955
27.85;0.415254861;75;2843;57.67055101;28.07888248;524.6197861;533.4146667;397.8565421
27.85;0.415254861;75;2843;57.83249855;30.35885863;524.4914843;533.2965694;4361.040703
27.85;0.415254861;75;2843;57.66867698;27.86710419;524.3633208;533.1786049;29.73148197
27.85;0.415254861;75;2843;57.57944294;30.37636275;524.2352953;533.060773;4391.467343
27.85;0.415254861;75;2843;57.28598183;28.06403355;524.1074078;532.9430737;372.0452924
27.85;0.415254861;75;2843;57.54725332;30.35159054;523.9796581;532.8255067;4348.406891
27.85;0.415254861;75;2843;57.49453058;27.88161182;523.852046;532.7080719;54.94946525
27.85;0.415254861;75;2843;57.50466299;30.43446201;523.7245715;532.5907692;4492.45878
27.85;0.415254861;75;2843;57.34459593;27.95549819;523.5972343;532.4735983;183.3829456
27.85;0.415254861;75;2843;57.38200653;30.40846937;523.4700343;532.3565592;4447.276902
27.85;0.415254861;75;2843;57.02382653;28.02162531;523.3429714;532.2396518;298.3288771
27.85;0.415254861;75;2843;57.18248805;30.44319568;523.2160454;532.1228758;4507.640147
27.85;0.415254861;75;2843;57.06363287;28.25556002;523.0892561;532.0062311;704.9674805
27.85;0.415254861;75;2843;57.1529121;30.44258921;522.9626035;531.8897175;4506.585953
27.85;0.415254861;75;2843;56.56934139;27.95512961;522.8360873;531.773335;182.7422598
27.85;0.415254861;75;2843;56.34098245;30.43294408;522.7097075;531.6570834;4489.820234
27.85;0.415254861;75;2843;56.3970532;28.24082273;522.5834639;531.5409624;679.3502939
27.85;0.415254861;75;2843;56.7027519;30.42338932;522.4573562;531.4249721;4473.211602
27.85;0.415254861;75;2843;56.1147825;28.18106495;522.3313845;531.3091122;575.4759116
27.85;0.415254861;75;2843;56.08021269;30.44585184;522.2055485;531.1933825;4512.25723
27.85;0.415254861;75;2843;55.87405177;28.21932929;522.0798481;531.077783;641.9891717
27.85;0.415254861;75;2843;55.84749385;30.53853818;521.9542831;530.9623135;4673.369894
27.85;0.415254861;75;2843;55.6007549;28.74937855;521.8288535;530.8469738;1563.350915
27.85;0.415254861;75;2843;55.62882638;30.75483416;521.703559;530.7317638;5049.347872
27.85;0.415254861;75;2843;54.79198039;30.19731788;521.5783995;530.6166834;4080.241386
27.85;0.415254861;75;2843;54.68929856;29.32748774;521.4533748;530.5017324;2568.253175
27.85;0.415254861;75;2843;54.28074951;30.18635195;521.3284849;530.3869106;4061.179774
27.85;0.415254861;75;2843;53.97770451;28.86018113;521.2037296;530.272218;1755.954259
27.85;0.415254861;75;2843;53.81383891;30.59994809;521.0791086;530.1576543;4780.116096
27.85;0.415254861;75;2843;53.77294872;30.06149555;520.954622;530.0432194;3844.147277
27.85;0.415254861;75;2843;53.52476148;28.53163643;520.8302695;529.9289133;1184.859199
27.85;0.415254861;75;2843;53.47878398;30.41300834;520.706051;529.8147356;4455.166803
27.85;0.415254861;75;2843;53.55257893;28.64770751;520.5819663;529.7006864;1386.620547
27.85;0.415254861;75;2843;53.51472549;30.48600544;520.4580154;529.5867654;4582.054511
27.85;0.415254861;75;2843;53.4699394;28.767377;520.334198;529.4729725;1594.63686
27.85;0.415254861;75;2843;53.48758289;30.48623018;520.210514;529.3593075;4582.445169
27.85;0.415254861;75;2843;53.45697401;28.5722522;520.0869633;529.2457704;1255.459831
27.85;0.415254861;75;2843;53.43431956;30.38668171;519.9635457;529.1323609;4409.404362
27.85;0.415254861;75;2843;53.55498027;28.17902614;519.8402611;529.019079;571.931938
27.85;0.415254861;75;2843;53.60383996;30.13580234;519.7171094;528.9059244;3973.311578
27.85;0.415254861;75;2843;54.7105065;27.81825921;519.5940904;528.7928971;-55.17364865
27.85;0.415254861;75;2843;55.17918371;30.28323749;519.4712039;528.6799969;4229.591738
27.85;0.415254861;75;2843;55.48608929;28.03484895;519.3484498;528.5672237;321.3149609
27.85;0.415254861;75;2843;56.02500464;30.4356568;519.225828;528.4545772;4494.535634
27.85;0.415254861;75;2843;56.11749804;28.09871388;519.1033383;528.3420574;432.3286051
27.85;0.415254861;75;2843;56.58305299;30.58916901;518.9809806;528.2296642;4761.379286
27.85;0.415254861;75;2843;56.57213402;28.27923169;518.8587548;528.1173973;746.1149219
27.85;0.415254861;75;2843;56.86020411;30.61445528;518.7366606;528.0052567;4805.333324
27.85;0.415254861;75;2843;56.99385788;28.15363115;518.614698;527.8932421;527.7889287
27.85;0.415254861;75;2843;57.07996923;30.69200631;518.4928668;527.7813535;4940.136931
27.85;0.415254861;75;2843;56.78129022;28.3503056;518.371167;527.6695908;869.6596349
27.85;0.415254861;75;2843;57.28812385;30.7063127;518.2495982;527.5579537;4965.005113
27.85;0.415254861;75;2843;57.1910228;28.29713306;518.1281604;527.4464422;777.232099
27.85;0.415254861;75;2843;57.37747208;30.6920719;518.0068535;527.335056;4940.250941
27.85;0.415254861;75;2843;57.21214102;28.17103129;517.8856773;527.2237951;558.034833
27.85;0.415254861;75;2843;57.2423873;30.62927875;517.7646317;527.1126593;4831.100319
27.85;0.415254861;75;2843;56.96565098;28.20660604;517.6437165;527.0016485;619.8728972
27.85;0.415254861;75;2843;57.16493489;30.55353911;517.5229316;526.8907625;4699.44538
27.85;0.415254861;75;2843;56.82339252;28.2058001;517.4022768;526.7800012;618.4719591
27.85;0.415254861;75;2843;56.89854615;30.44289275;517.2817521;526.6693644;4507.113576
27.85;0.415254861;75;2843;56.67689072;28.06661897;517.1613572;526.558852;376.539405
27.85;0.415254861;75;2843;56.78745921;30.43263602;517.041092;526.448464;4489.284744
27.85;0.415254861;75;2843;56.66827282;28.02502225;516.9209564;526.3382;304.2336272
27.85;0.415254861;75;2843;56.92075185;30.48367508;516.8009503;526.22806;4578.003748
27.85;0.415254861;75;2843;56.67084243;28.2868307;516.6810735;526.1180439;759.3239526
27.85;0.415254861;75;2843;56.93537564;30.5122676;516.5613259;526.0081515;4627.704886
27.85;0.415254861;75;2843;56.29576931;28.30112872;516.4417073;525.8983827;784.1775876
27.85;0.415254861;75;2843;56.2583926;30.54981015;516.3222176;525.7887373;4692.963483
27.85;0.415254861;75;2843;55.92632317;28.43004237;516.2028566;525.6792152;1008.262631
27.85;0.415254861;75;2843;55.76779856;30.71561015;516.0836243;525.5698162;4981.166471
27.85;0.415254861;75;2843;55.06879096;29.76075029;515.9645204;525.4605403;3321.374773
27.85;0.415254861;75;2843;54.95332532;30.294571;515.8455449;525.3513872;4249.292286
27.85;0.415254861;75;2843;54.38773372;28.35389369;515.7266975;525.2423569;875.8966621
27.85;0.415254861;75;2843;54.0792075;30.49378593;515.6079782;525.1334492;4595.578994
27.85;0.415254861;75;2843;53.90845123;29.67861743;515.4893869;525.0246639;3178.606765
27.85;0.415254861;75;2843;53.84072592;30.03012903;515.3709233;524.916001;3789.624209
27.85;0.415254861;75;2843;53.56770613;28.76327922;515.2525874;524.8074603;1587.513854
27.85;0.415254861;75;2843;53.49726948;30.50662109;515.134379;524.6990416;4617.889808
27.85;0.415254861;75;2843;53.30398696;29.67717854;515.016298;524.5907448;3176.105604
27.85;0.415254861;75;2843;53.26742252;29.40971141;514.8983442;524.4825698;2711.179048
27.85;0.415254861;75;2843;53.14804278;30.00849603;514.7805175;524.3745165;3752.0205
27.85;0.415254861;75;2843;53.13895629;29.0985312;514.6628177;524.2665846;2170.267908
27.85;0.415254861;75;2843;53.0109841;30.41773421;514.5452448;524.1587741;4463.381576
27.85;0.415254861;75;2843;53.00167367;29.16823647;514.4277986;524.0510849;2291.433575
27.85;0.415254861;75;2843;52.90135486;30.35669541;514.3104789;523.9435167;4357.280471
27.85;0.415254861;75;2843;52.90001071;28.86028598;514.1932857;523.8360695;1756.136518
27.85;0.415254861;75;2843;52.79777714;30.40839782;514.0762187;523.7287431;4447.152533
27.85;0.415254861;75;2843;52.85614036;28.82734139;513.9592778;523.6215375;1698.87037
27.85;0.415254861;75;2843;52.85074315;30.41020663;513.842463;523.5144523;4450.2967
27.85;0.415254861;75;2843;52.94380153;28.63324503;513.7257741;523.4074876;1361.481039
27.85;0.415254861;75;2843;52.91404406;30.40471304;513.6092108;523.3006431;4440.747445
27.85;0.415254861;75;2843;53.01008455;28.68826133;513.4927732;523.1939188;1457.113497
27.85;0.415254861;75;2843;52.99363102;30.42356038;513.376461;523.0873145;4473.508949
27.85;0.415254861;75;2843;53.03777769;28.49397358;513.2602742;522.9808301;1119.391487
27.85;0.415254861;75;2843;53.02161982;30.38953367;513.1442126;522.8744654;4414.361788
27.85;0.415254861;75;2843;53.12379203;28.47774275;513.028276;522.7682204;1091.178137
27.85;0.415254861;75;2843;52.88672382;30.14875702;512.9124644;522.6620948;3995.830127
27.85;0.415254861;75;2843;54.06336779;27.99271015;512.7967775;522.5560885;248.0669028
27.85;0.415254861;75;2843;54.58312665;30.10393369;512.6812153;522.4502014;3917.915673
27.85;0.415254861;75;2843;54.84416943;28.02457571;512.5657776;522.3444334;303.4574212
27.85;0.415254861;75;2843;55.69267711;30.29916751;512.4504643;522.2387843;4257.28219
27.85;0.415254861;75;2843;55.85145751;28.1768111;512.3352753;522.1332541;568.0816391
27.85;0.415254861;75;2843;56.33025224;30.49539858;512.2202103;522.0278425;4598.382195
27.85;0.415254861;75;2843;56.51449818;28.16488694;512.1052694;521.9225494;547.354374
27.85;0.415254861;75;2843;56.73704918;30.5819023;511.9904523;521.8173747;4748.747885
27.85;0.415254861;75;2843;56.72533272;28.28269722;511.8757589;521.7123183;752.1389072
27.85;0.415254861;75;2843;57.00298352;30.6022341;511.7611892;521.6073801;4784.089769
27.85;0.415254861;75;2843;57.09097941;28.18705876;511.6467428;521.5025598;585.8946939
27.85;0.415254861;75;2843;57.28753972;30.61584824;511.5324198;521.3978574;4807.754644
27.85;0.415254861;75;2843;57.1396354;28.25113304;511.41822;521.2932727;697.272252
27.85;0.415254861;75;2843;57.39533066;30.59408646;511.3041432;521.1888057;4769.927086
27.85;0.415254861;75;2843;57.19141331;28.13229833;511.1901894;521.0844561;490.7069974
27.85;0.415254861;75;2843;57.39419716;30.53840584;511.0763583;520.9802238;4673.139864
27.85;0.415254861;75;2843;56.90844076;28.22712166;510.9626499;520.8761088;655.5343072
27.85;0.415254861;75;2843;57.29447105;30.4902985;510.849064;520.7721108;4589.516949
27.85;0.415254861;75;2843;56.87798586;28.17563296;510.7356005;520.6682298;566.0337241
27.85;0.415254861;75;2843;57.23839948;30.4522387;510.6222593;520.5644656;4523.359249
27.85;0.415254861;75;2843;57.07370829;28.03406171;510.5090402;520.460818;319.9465347
27.85;0.415254861;75;2843;57.17372498;30.43261402;510.3959431;520.357287;4489.246514
27.85;0.415254861;75;2843;56.81939332;28.00025482;510.2829678;520.2538725;261.1814692
27.85;0.415254861;75;2843;57.09441197;30.41383173;510.1701143;520.1505742;4456.598063
27.85;0.415254861;75;2843;57.02843037;27.94488688;510.0573824;520.0473921;164.9377708
27.85;0.415254861;75;2843;56.9982771;30.42173939;509.944772;519.944326;4470.343604
27.85;0.415254861;75;2843;56.94905009;27.93068291;509.8322829;519.8413758;140.2476136
27.85;0.415254861;75;2843;56.92482538;30.42501495;509.719915;519.7385413;4476.037362
27.85;0.415254861;75;2843;56.6651085;28.03377339;509.6076682;519.6358225;319.4453452
27.85;0.415254861;75;2843;56.84370364;30.39459686;509.4955423;519.5332192;4423.162919
27.85;0.415254861;75;2843;56.68571274;27.92406689;509.3835373;519.4307313;128.7472703
27.85;0.415254861;75;2843;56.70919812;30.41663607;509.2716529;519.3283586;4461.47272
27.85;0.415254861;75;2843;56.50043324;28.05072517;509.1598892;519.2261011;348.9119055
27.85;0.415254861;75;2843;56.66034811;30.39942711;509.0482458;519.1239585;4431.559134
27.85;0.415254861;75;2843;56.4000738;28.05721673;508.9367227;519.0219308;360.1959021
27.85;0.415254861;75;2843;56.56431351;30.43132592;508.8253198;518.9200178;4487.007452
27.85;0.415254861;75;2843;56.49889407;28.07390679;508.714037;518.8182194;389.2075145
27.85;0.415254861;75;2843;56.56154591;30.43570169;508.602874;518.7165355;4494.613665
27.85;0.415254861;75;2843;56.03211919;28.21338526;508.4918309;518.6149659;631.6569174
27.85;0.415254861;75;2843;56.00366395;30.42922806;508.3809074;518.5135105;4483.36083
27.85;0.415254861;75;2843;55.82217619;28.03559839;508.2701034;518.4121692;322.6176646
27.85;0.415254861;75;2843;55.73059809;30.40541581;508.1594188;518.3109419;4441.969028
27.85;0.415254861;75;2843;55.65317522;28.12319544;508.0488535;518.2098284;474.8838527
27.85;0.415254861;75;2843;55.67737887;30.39356755;507.9384073;518.1088286;4421.373707
27.85;0.415254861;75;2843;55.53766986;28.04194502;507.8280801;518.0079424;333.6497462
27.85;0.415254861;75;2843;55.51762475;30.38849544;507.7178718;517.9071696;4412.557084
27.85;0.415254861;75;2843;55.5107489;28.11649282;507.6077822;517.8065101;463.2329619
27.85;0.415254861;75;2843;55.64545587;30.3954076;507.4978113;517.7059638;4424.572192
27.85;0.415254861;75;2843;55.61592344;27.96488837;507.3879589;517.6055306;199.7055027
27.85;0.415254861;75;2843;55.8122204;30.41207739;507.2782248;517.5052103;4453.548561
27.85;0.415254861;75;2843;55.76358726;28.24714336;507.168609;517.4050029;690.3371687
27.85;0.415254861;75;7054;56.0313759;30.99229812;507.0591113;517.3049081;5462.12123
27.85;0.415254861;75;7054;55.44183662;29.3850109;507.4734357;517.7008752;2668.243213
27.85;0.415254861;75;7054;55.56361097;30.95135201;507.8873137;518.096397;5390.946365
27.85;0.415254861;75;7054;55.99124386;29.59173404;508.3007456;518.4914742;3027.581118
27.85;0.415254861;75;7054;56.1023743;31.02300941;508.7137322;518.886107;5515.505337
27.85;0.415254861;75;7054;55.45741241;29.44923977;509.1262737;519.2802961;2779.88948
27.85;0.415254861;75;7054;55.58174147;30.97850703;509.5383706;519.674042;5438.14877
27.85;0.415254861;75;7054;55.8328075;29.51198292;509.9500236;520.067345;2888.953187
