Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.415254861;75;7054;56.03265967;31.00988824;510.361233;520.4602059;5492.697375
27.85;0.415254861;75;7054;55.65224604;29.40866623;510.7719992;520.8526249;2709.362241
27.85;0.415254861;75;7054;55.99613774;31.00457991;511.1823229;521.2446027;5483.470137
27.85;0.415254861;75;7054;56.02843303;29.6456798;511.5922044;521.6361398;3121.352703
27.85;0.415254861;75;7054;56.4168451;31.08832238;512.0016443;522.0272365;5629.036062
27.85;0.415254861;75;7054;55.67236389;29.57427352;512.410643;522.4178935;2997.230256
27.85;0.415254861;75;7054;55.76727674;31.04608297;512.819201;522.8081112;5555.613109
27.85;0.415254861;75;7054;55.66345742;29.76452061;513.2273188;523.1978901;3327.928557
27.85;0.415254861;75;7054;55.75741352;31.07496525;513.6349967;523.5872307;5605.81793
27.85;0.415254861;75;7054;55.27257121;29.77527643;514.0422355;523.9761335;3346.624943
27.85;0.415254861;75;7054;55.14532979;31.02632549;514.4490354;524.364599;5521.269532
27.85;0.415254861;75;7054;54.6599845;30.60039887;514.8553969;524.7526276;4780.899664
27.85;0.415254861;75;7054;54.62050619;31.0254088;515.2613206;525.14022;5519.676091
27.85;0.415254861;75;7054;54.06439045;30.54276638;515.6668069;525.5273764;4680.719604
27.85;0.415254861;75;7054;53.94050337;30.80499241;516.0718563;525.9140976;5136.535801
27.85;0.262333398;75;7054;53.78108131;31.57478005;516.4764693;526.3003839;4090.283796
27.85;0.262333398;75;7054;53.64843919;32.7344356;516.8806462;526.6862358;5363.733563
27.85;0.262333398;75;7054;53.39431279;32.47023956;517.2843876;527.0716538;5073.612593
27.85;0.262333398;75;7054;53.30791248;31.78724855;517.687694;527.4566385;4323.601318
27.85;0.262333398;75;7054;53.26788071;32.73411786;518.0905659;527.8411902;5363.384642
27.85;0.262333398;75;7054;53.16808172;31.43166114;518.4930036;528.2253095;3933.120965
27.85;0.262333398;75;7054;53.07838007;32.65504964;518.8950077;528.6089969;5276.55765
27.85;0.262333398;75;7054;53.19974101;31.96477053;519.2965786;528.9922529;4518.543099
27.85;0.262333398;75;7054;53.07231646;32.51090634;519.6977168;529.3750778;5118.269912
27.85;0.262333398;75;7054;53.09310589;32.78731743;520.0984228;529.7574723;5421.804556
27.85;0.262333398;75;7054;53.00498933;30.7349924;520.498697;530.1394368;3168.089795
27.85;0.262333398;75;7054;53.00861107;32.23036516;520.8985399;530.5209718;4810.199893
27.85;0.262333398;75;7054;54.25522709;30.04460614;521.2979519;530.9020778;2409.957578
27.85;0.262333398;75;7054;54.94590502;32.33549596;521.6969336;531.2827552;4925.64693
27.85;0.262333398;75;7054;55.27330419;29.9507712;522.0954853;531.6630046;2306.914841
27.85;0.262333398;75;7054;55.99177605;32.64370162;522.4936077;532.0428263;5264.096077
27.85;0.262333398;75;7054;55.96329932;30.07760734;522.891301;532.422221;2446.197116
27.85;0.262333398;75;7054;56.68929741;32.84418219;523.2885658;532.8011891;5484.249318
27.85;0.262333398;75;7054;56.49862534;30.1770025;523.6854025;533.179731;2555.345684
27.85;0.262333398;75;7054;57.06042849;33.02529695;524.0818116;533.5578472;5683.136439
27.85;0.262333398;75;7054;57.1439853;30.21131627;524.4777936;533.9355383;2593.026583
27.85;0.262333398;75;7054;57.4416751;33.17584537;524.873349;534.3128047;5848.45781
27.85;0.262333398;75;7054;57.03271137;30.4815871;525.268478;534.6896468;2889.818437
27.85;0.262333398;75;7054;57.53835654;33.22941332;525.6631814;535.0660652;5907.282262
27.85;0.262333398;75;7054;57.25546814;30.29583603;526.0574594;535.4420603;2685.840061
27.85;0.262333398;75;7054;57.59734621;33.26107699;526.4513126;535.8176326;5942.053006
27.85;0.262333398;75;7054;57.29861245;30.55847303;526.8447414;536.1927826;2974.249001
27.85;0.262333398;75;7054;57.62871252;33.25688335;527.2377462;536.5675108;5937.447854
27.85;0.262333398;75;7054;57.12210523;30.3482597;527.6303276;536.9418175;2743.407941
27.85;0.262333398;75;7054;57.10151607;33.16667784;528.022486;537.3157034;5838.390698
27.85;0.262333398;75;7054;57.11443313;30.3772685;528.4142218;537.6891688;2775.263304
27.85;0.262333398;75;7054;57.38906746;33.13810252;528.8055355;538.0622143;5807.011351
27.85;0.262333398;75;7054;56.98568648;30.35773693;529.1964276;538.4348404;2753.815144
27.85;0.262333398;75;7054;57.08572749;33.10008543;529.5868984;538.8070474;5765.263734
27.85;0.262333398;75;7054;57.02500025;30.66874321;529.9769485;539.1788358;3095.339731
27.85;0.262333398;75;7054;57.21100612;33.12381456;530.3665784;539.5502062;5791.321349
27.85;0.262333398;75;7054;56.63406187;30.4532054;530.7557883;539.921159;2858.651709
27.85;0.262333398;75;7054;56.5913309;33.0097071;531.144579;540.2916947;5666.016799
27.85;0.262333398;75;7054;56.48997949;30.98517996;531.5329506;540.6618137;3442.827657
27.85;0.262333398;75;7054;56.47658371;33.08815011;531.9209038;541.0315165;5752.157231
27.85;0.262333398;75;7054;55.70905958;32.51401707;532.308439;541.4008036;5121.685895
27.85;0.262333398;75;7054;55.67618147;33.04792611;532.6955566;541.7696755;5707.986142
27.85;0.262333398;75;7054;55.05486099;31.18294767;533.082257;542.1381325;3660.001845
27.85;0.262333398;75;7054;54.85396184;32.90737099;533.4685408;542.5061753;5553.638685
27.85;0.262333398;75;7054;54.57828538;32.64171541;533.8544083;542.8738042;5261.914963
27.85;0.262333398;75;7054;54.42481006;32.11403516;534.2398601;543.2410196;4682.454717
27.85;0.262333398;75;7054;54.22868269;32.76935952;534.6248965;543.6078222;5402.084484
27.85;0.262333398;75;7054;54.1222413;30.98366614;535.0095181;543.9742123;3441.16529
27.85;0.262333398;75;7054;54.0144882;32.64422973;535.3937252;544.3401904;5264.676003
27.85;0.262333398;75;7054;53.9971504;32.14636791;535.7775183;544.705757;4717.960203
27.85;0.262333398;75;7054;53.92487592;32.76399121;536.1608978;545.0709125;5396.189395
27.85;0.262333398;75;7054;53.86354201;31.07940914;536.5438643;545.4356574;3546.303324
27.85;0.262333398;75;7054;53.80915283;32.62444213;536.9264181;545.7999921;5242.946691
27.85;0.262333398;75;7054;53.79393994;31.48012783;537.3085597;546.1639172;3986.343579
27.85;0.262333398;75;7054;53.77997716;32.76439485;537.6902895;546.527433;5396.632641
27.85;0.262333398;75;7054;53.89036197;32.0359292;538.071608;546.8905401;4596.684407
27.85;0.262333398;75;7054;53.78473437;32.5983645;538.4525156;547.2532389;5214.310135
27.85;0.262333398;75;7054;53.84279514;32.88172246;538.8330128;547.6155298;5525.473326
27.85;0.262333398;75;7054;53.73103039;30.80428971;539.2130999;547.9774133;3244.187081
27.85;0.262333398;75;7054;53.76125807;32.35696361;539.5927776;548.3388899;4949.221149
27.85;0.262333398;75;7054;54.9980706;30.18420331;539.9720461;548.6999601;2563.253091
27.85;0.262333398;75;7054;55.63712162;32.47525971;540.3509059;549.0606242;5079.125368
27.85;0.262333398;75;7054;56.14286991;30.09746751;540.7293575;549.4208827;2468.006111
27.85;0.262333398;75;7054;56.72450389;32.7733997;541.1074014;549.7807362;5406.521121
27.85;0.262333398;75;7054;56.84869642;30.22475686;541.4850378;550.140185;2607.786066
27.85;0.262333398;75;7054;57.34477145;33.01652594;541.8622674;550.4992296;5673.50475
27.85;0.262333398;75;7054;57.29645245;30.30134374;542.2390905;550.8578705;2691.88823
27.85;0.262333398;75;7054;57.79904698;33.18118766;542.6155075;551.2161081;5854.324329
27.85;0.262333398;75;7054;57.67051637;30.41720381;542.9915189;551.5739428;2819.117374
27.85;0.262333398;75;7054;57.93389271;33.30115895;543.3671252;551.9313752;5986.06812
27.85;0.262333398;75;7054;57.66752085;30.42430308;543.7423268;552.2884057;2826.91327
27.85;0.262333398;75;7054;58.10209957;33.33296431;544.117124;552.6450347;6020.994459
27.85;0.262333398;75;7054;57.93434434;30.56689656;544.4915175;553.0012626;2983.499111
27.85;0.262333398;75;7054;58.12612118;33.3757465;544.8655074;553.35709;6067.974764
27.85;0.262333398;75;7054;57.60285505;30.56600678;545.2390944;553.7125173;2982.522022
27.85;0.262333398;75;7054;57.74874178;33.33116981;545.6122789;554.0675449;6019.023871
27.85;0.262333398;75;7054;57.43964925;30.82722747;545.9850612;554.4221733;3269.375669
27.85;0.262333398;75;7054;57.60320485;33.31048347;546.3574419;554.7764029;5996.307633
27.85;0.262333398;75;7054;57.19358503;30.7835589;546.7294213;555.1302342;3221.422011
27.85;0.262333398;75;7054;57.17696006;33.21829409;547.1009999;555.4836677;5895.071925
27.85;0.262333398;75;7054;56.83685544;30.95084056;547.4721781;555.8367036;3405.118618
27.85;0.262333398;75;7054;56.8811049;33.16458118;547.8429564;556.1893427;5836.088299
27.85;0.262333398;75;7054;56.56186409;30.97706751;548.2133351;556.5415851;3433.919154
27.85;0.262333398;75;7054;56.50828716;33.08633067;548.5833147;556.8934315;5750.159253
27.85;0.262333398;75;7054;55.97211234;32.54870132;548.9528957;557.2448823;5159.773618
27.85;0.262333398;75;7054;55.90456641;32.90291046;549.3220784;557.5959378;5548.740453
27.85;0.262333398;75;7054;55.51718745;31.54565781;549.6908634;557.9465986;4058.303852
27.85;0.262333398;75;7054;55.36282308;33.00519186;550.0592509;558.2968651;5661.058486
27.85;0.262333398;75;7054;55.08329257;32.69696877;550.4272415;558.6467377;5322.5902
27.85;0.262333398;75;7054;55.01399352;31.68298497;550.7948356;558.9962169;4209.106601
27.85;0.262333398;75;7054;54.73153516;32.92281287;551.1620336;559.3453031;5570.595837
27.85;0.262333398;75;7054;54.7695358;32.46562884;551.528836;559.6939968;5068.54944
27.85;0.262333398;75;7054;54.59324195;32.32219433;551.8952431;560.0422984;4911.040044
27.85;0.262333398;75;7054;54.62169124;32.83882431;552.2612553;560.3902083;5478.36569
27.85;0.262333398;75;7054;54.47062394;31.07754892;552.6268732;560.737727;3544.260568
27.85;0.262333398;75;7054;54.46151599;32.55534132;552.9920972;561.0848549;5167.065193
27.85;0.262333398;75;7054;54.65240098;30.59412485;553.3569275;561.4315925;3013.399245
27.85;0.262333398;75;7054;54.70349752;32.43002472;553.7213648;561.7779402;5029.451571
27.85;0.262333398;75;7054;55.87117606;30.14974101;554.0854094;562.1238984;2525.409089
27.85;0.262333398;75;7054;56.52411261;32.61588473;554.4490617;562.4694676;5233.549581
27.85;0.262333398;75;7054;56.58631912;30.1262336;554.8123222;562.8146482;2499.594953
27.85;0.262333398;75;7054;57.32499747;32.84737132;555.1751912;563.1594407;5487.751391
27.85;0.262333398;75;7054;57.36375623;30.24854591;555.5376693;563.5038455;2633.909468
27.85;0.262333398;75;7054;57.87920616;33.08296729;555.8997568;563.847863;5746.465836
27.85;0.262333398;75;7054;57.83032899;30.39811945;556.2614541;564.1914936;2798.160311
27.85;0.262333398;75;7054;58.10517156;33.25295647;556.6227616;564.5347379;5933.135644
27.85;0.262333398;75;7054;57.87187049;30.44889521;556.9836799;564.8775961;2853.918574
27.85;0.262333398;75;7054;58.11605416;33.32065014;557.3442093;565.2200689;6007.471934
27.85;0.262333398;75;7054;57.77025411;30.60935206;557.7043501;565.5621565;3030.120662
27.85;0.262333398;75;7054;58.04050232;33.36950526;558.0641029;565.9038595;6061.121088
27.85;0.262333398;75;7054;57.65564914;30.718949;558.4234681;566.2451782;3150.472089
27.85;0.262333398;75;7054;57.81105249;33.3653432;558.7824461;566.5861131;6056.550617
27.85;0.262333398;75;7054;57.5228198;30.78253316;559.1410372;566.9266647;3220.295612
27.85;0.262333398;75;7054;57.56803011;33.32171087;559.4992419;567.2668333;6008.636747
27.85;0.262333398;75;7054;57.33372361;30.90851404;559.8570607;567.6066194;3358.63869
27.85;0.262333398;75;7054;57.27447969;33.27263394;560.2144939;567.9460234;5954.744016
27.85;0.262333398;75;7054;57.0462822;30.7739061;560.571542;568.2850458;3210.821998
27.85;0.262333398;75;7054;56.98562523;33.1651476;560.9282053;568.6236869;5836.7103
27.85;0.262333398;75;7054;56.91460972;30.74059888;561.2844843;568.9619472;3174.246422
27.85;0.262333398;75;7054;56.90221887;33.10600943;561.6403795;569.2998272;5771.769037
27.85;0.262333398;75;7054;56.8297833;30.643802;561.9958911;569.6373273;3067.951102
27.85;0.262333398;75;7054;56.8717377;33.05600116;562.3510197;569.9744478;5716.853576
27.85;0.262333398;75;7054;56.83651964;30.59709266;562.7057656;570.3111892;3016.658284
27.85;0.262333398;75;7054;56.9451391;33.03990713;563.0601292;570.647552;5699.180278
27.85;0.262333398;75;7054;56.88073818;30.61525663;563.414111;570.9835366;3036.604639
27.85;0.262333398;75;7054;56.98459808;33.04758275;563.7677114;571.3191433;5707.609097
27.85;0.262333398;75;7054;56.88727408;30.53585378;564.1209308;571.6543727;2949.410171
27.85;0.262333398;75;7054;57.00550942;33.0433838;564.4737696;571.9892251;5702.998113
27.85;0.262333398;100;7054;56.86857928;30.62178611;564.8262282;572.323701;3043.774835
27.85;0.262333398;100;7054;56.27222085;33.06615996;565.178307;572.6578008;5728.00924
27.85;0.262333398;100;7054;57.01624202;30.61142128;565.5300064;572.9915248;3032.392932
27.85;0.262333398;100;7054;57.3880562;33.12549523;565.8813269;573.3248736;5793.166939
27.85;0.262333398;100;7054;56.99007848;30.34288242;566.2322688;573.6578476;2737.502995
27.85;0.262333398;100;7054;57.85402012;33.21949905;566.5828325;573.9904472;5896.395127
27.85;0.262333398;100;7054;57.52908541;30.47601693;566.9330185;574.3226727;2883.701681
27.85;0.262333398;100;7054;58.16719241;33.36180542;567.2828272;574.6545247;6052.665677
27.85;0.262333398;100;7054;57.91784791;30.55126461;567.632259;574.9860035;2966.333232
27.85;0.262333398;100;7054;58.29464918;33.45976875;567.9813142;575.3171096;6160.241913
27.85;0.262333398;100;7054;58.05579464;30.67699931;568.3299933;575.6478433;3104.405978
27.85;0.262333398;100;7054;58.19579192;33.52391904;568.6782967;575.9782051;6230.687126
27.85;0.262333398;100;7054;58.04430723;30.6015523;569.0262248;576.3081955;3021.555532
27.85;0.262333398;100;7054;58.17741707;33.53790322;569.373778;576.6378148;6246.04353
27.85;0.262333398;100;7054;58.14645897;30.66069036;569.7209567;576.9670634;3086.496667
27.85;0.262333398;100;7054;58.35527796;33.56616585;570.0677613;577.2959419;6277.079505
27.85;0.262333398;100;7054;57.92901698;30.83161595;570.4141922;577.6244505;3274.194779
27.85;0.262333398;100;7054;58.41243445;33.56821547;570.7602498;577.9525897;6279.330251
27.85;0.262333398;100;7054;58.05282638;31.10523368;571.1059345;578.2803599;3574.661958
27.85;0.262333398;100;7054;58.28709695;33.58986991;571.4512468;578.6077615;6303.109591
27.85;0.262333398;100;7054;57.82107744;31.08274361;571.796187;578.934795;3549.964995
27.85;0.262333398;100;7054;57.9849456;33.51105656;572.1407554;579.2614607;6216.562477
27.85;0.262333398;100;7054;57.98255015;31.56736836;572.4849526;579.5877591;4082.14481
27.85;0.262333398;100;7054;58.13587421;33.58283589;572.828779;579.9136906;6295.385344
27.85;0.262333398;100;7054;56.18590835;33.09578563;573.1722348;580.2392556;5760.54201
27.85;0.262333398;100;7054;56.05264463;32.92492145;573.5153206;580.5644546;5572.911328
27.85;0.262333398;100;7054;55.27214902;32.62935799;573.8580366;580.8892878;5248.344942
27.85;0.262333398;100;7054;55.01899281;33.08172693;574.2003834;581.2137557;5745.103754
27.85;0.262333398;100;7054;54.45242546;30.81170831;574.5423613;581.5378589;3252.333647
27.85;0.262333398;100;7054;54.21856948;32.79633904;574.8839707;581.8615975;5431.711438
27.85;0.262333398;100;7054;54.26542172;32.51333243;575.225212;582.1849721;5120.934065
27.85;0.262333398;100;7054;54.40728394;32.72355263;575.5660857;582.5079831;5351.782674
27.85;0.262333398;100;7054;54.00654084;31.7190382;575.906592;582.8306309;4248.697652
27.85;0.262333398;100;7054;54.08287439;32.92250421;576.2467314;583.1529159;5570.256891
27.85;0.262333398;100;7054;53.67832886;32.3137049;576.5865043;583.4748384;4901.717572
27.85;0.262333398;100;7054;53.68013879;32.75405968;576.9259111;583.796399;5385.283303
27.85;0.262333398;100;7054;53.52442156;31.10583369;577.2649522;584.117598;3575.32085
27.85;0.262333398;100;7054;53.54413085;32.70335647;577.6036279;584.4384358;5329.604708
27.85;0.262333398;100;7054;53.98107046;31.22166591;577.9419387;584.7589128;3702.519411
39.85;0.262333398;100;7054;53.93078935;37.05559215;578.279885;585.0790295;-3068.616393
39.85;0.262333398;100;7054;54.00863777;37.20475715;578.6174671;585.3987862;-2904.814198
39.85;0.262333398;100;7054;54.47022462;37.35270744;578.9546855;585.7181833;-2742.345898
39.85;0.262333398;100;7054;53.86909357;36.80933496;579.2915405;586.0372213;-3339.038216
39.85;0.262333398;100;7054;54.14431127;37.4333217;579.6280325;586.3559005;-2653.821147
39.85;0.262333398;100;7054;54.045488;37.63529552;579.964162;586.6742214;-2432.028119
39.85;0.262333398;100;7054;54.2020296;37.92624698;580.2999293;586.9921843;-2112.526297
39.85;0.262333398;100;7054;54.06356857;37.62360293;580.6353347;587.3097897;-2444.868085
39.85;0.262333398;100;7054;54.26127083;38.43015077;580.9703788;587.627038;-1559.175631
39.85;0.262333398;100;7054;54.38683248;38.83250192;581.3050619;587.9439295;-1117.342733
39.85;0.262333398;100;7054;54.66381398;39.43627842;581.6393843;588.2604647;-454.3190859
39.85;0.262333398;100;7054;54.32897449;39.36601495;581.9733465;588.5766439;-531.4773476
39.85;0.262333398;100;7054;54.72873796;40.48882762;582.3069488;588.8924676;701.5142476
39.85;0.262333398;100;7054;54.74382042;40.74554742;582.6401916;589.2079362;983.4253416
39.85;0.262333398;100;7054;55.29837063;41.28567314;582.9730754;589.52305;1576.552306
39.85;0.262333398;100;7054;54.8874681;41.60840042;583.3056005;589.8378095;1930.948043
39.85;0.262333398;100;7054;55.18187236;42.36250845;583.6377673;590.1522151;2759.054881
39.85;0.262333398;100;7054;54.89066115;41.74326706;583.9695762;590.4662671;2079.048818
39.85;0.262333398;100;7054;55.19353306;43.17067159;584.3010275;590.779966;3646.521134
39.85;0.262333398;100;7054;57.42197615;41.58300121;584.6321217;591.0933121;1903.056461
39.85;0.262333398;100;7054;57.7078727;43.6795065;584.9628591;591.4063059;4205.286802
39.85;0.262333398;100;7054;58.47055202;42.48257411;585.2932402;591.7189477;2890.902298
39.85;0.262333398;100;7054;59.42266258;44.38677566;585.6232652;592.031238;4981.958586
39.85;0.262333398;100;7054;58.69188524;42.33708405;585.9529346;592.3431771;2731.135645
39.85;0.262333398;100;7054;59.55965305;44.6477447;586.2822489;592.6547654;5268.53589
39.85;0.262333398;100;7054;59.70480863;42.94908201;586.6112082;592.9660033;3403.187499
39.85;0.262333398;100;7054;60.1920792;45.02899087;586.9398131;593.2768913;5687.192834
39.85;0.262333398;100;7054;59.93483562;42.94913842;587.2680639;593.5874297;3403.249444
39.85;0.262333398;100;7054;60.56290366;45.27241405;587.5959611;593.8976189;5954.502549
39.85;0.262333398;100;7054;60.35467646;43.51337537;587.9235049;594.2074593;4022.853619
39.85;0.262333398;100;7054;60.9361183;45.41980312;588.2506958;594.5169513;6116.354555
39.85;0.262333398;100;7054;60.56489805;43.22004529;588.5775341;594.8260953;3700.739758
39.85;0.262333398;100;7054;60.74638992;45.46756358;588.9040202;595.1348916;6168.801631
39.85;0.262333398;100;7054;60.5498408;43.33008635;589.2301545;595.4433407;3821.578891
39.85;0.262333398;100;7054;60.92993484;45.44255748;589.5559375;595.751443;6141.341744
39.85;0.262333398;100;7054;60.71317521;43.26204754;589.8813693;596.0591988;3746.863587
39.85;0.262333398;100;7054;61.1847326;45.43358982;590.2064506;596.3666085;6131.494114
39.85;0.262333398;100;7054;60.78823187;43.34804403;590.5311815;596.6736726;3841.29871
39.85;0.262333398;100;7054;60.98275383;45.38565348;590.8555625;596.9803914;6078.853889
39.85;0.262333398;100;7054;60.78446756;43.13512869;591.179594;597.2867653;3607.490497
39.85;0.262333398;100;7054;61.39744905;45.32491873;591.5032764;597.5927947;6012.159388
39.85;0.262333398;100;7054;61.16597295;43.49867086;591.8266099;597.8984799;4006.70619
39.85;0.262333398;100;7054;61.2392404;45.32430682;592.1495951;598.2038214;6011.487435
39.85;0.262333398;100;7054;60.61484116;42.95903427;592.4722323;598.5088196;3414.116356
39.85;0.262333398;100;7054;61.30059048;45.23597729;592.7945218;598.8134748;5914.490335
39.85;0.262333398;100;7054;61.19764569;43.51636876;593.116464;599.1177874;4026.140737
39.85;0.262333398;100;7054;61.30284039;45.29612547;593.4380593;599.4217579;5980.540718
39.85;0.262333398;100;7054;61.11421514;42.88637893;593.7593081;599.7253865;3334.331516
39.85;0.262333398;100;7054;61.17910625;45.20433742;594.0802107;600.0286737;5879.745718
39.85;0.262333398;100;7054;60.76933092;43.47062825;594.4007676;600.3316199;3975.91183
39.85;0.262333398;100;7054;61.65200923;45.22754203;594.720979;600.6342254;5905.22735
39.85;0.262333398;100;7054;60.81518052;42.96092907;595.0408454;600.9364906;3416.197081
39.85;0.262333398;100;7054;60.97767855;45.12439863;595.3603672;601.238416;5791.962727
39.85;0.262333398;100;7054;60.84753106;43.12598939;595.6795446;601.5400018;3597.454377
39.85;0.262333398;100;7054;61.29091113;45.10604628;595.9983782;601.8412485;5771.809513
39.85;0.262333398;100;7054;61.09545441;43.03515868;596.3168681;602.1421565;3497.710665
39.85;0.262333398;100;7054;61.35240912;45.11494221;596.6350149;602.4427261;5781.578378
39.85;0.262333398;100;7054;61.07929475;42.98543552;596.9528189;602.7429577;3443.108299
39.85;0.262333398;100;7054;61.03295581;45.10582065;597.2702805;603.0428517;5771.56174
39.85;0.262333398;100;7054;61.30139977;42.97921555;597.5873999;603.3424085;3436.277976
39.85;0.262333398;100;7054;61.29800302;45.1404192;597.9041777;603.6416285;5809.555362
39.85;0.262333398;100;7054;61.39342047;43.04810369;598.2206141;603.940512;3511.925937
39.85;0.262333398;100;7054;61.41230812;45.1408436;598.5367096;604.2390594;5810.0214
39.85;0.262333398;100;4709;61.50990908;41.92018094;598.8524645;604.537271;2273.322837
39.85;0.262333398;100;4709;61.34797691;44.85555647;598.9096734;604.5872811;5496.739733
39.85;0.262333398;100;4709;60.97798789;42.38070928;598.9668206;604.637235;2779.041715
39.85;0.262333398;100;4709;61.53342396;44.77676495;599.0239063;604.6871327;5410.216591
39.85;0.262333398;100;4709;61.26183891;42.00843351;599.0809305;604.7369743;2370.235422
39.85;0.262333398;100;4709;61.65649411;44.83684778;599.1378932;604.7867598;5476.195207
39.85;0.262333398;100;4709;61.39792786;42.48536022;599.1947946;604.8364894;2893.961807
39.85;0.262333398;100;4709;61.54084637;44.80809502;599.2516346;604.886163;5444.621003
39.85;0.262333398;100;4709;61.32020228;41.93633277;599.3084134;604.9357808;2291.059611
39.85;0.262333398;100;4709;61.40274844;44.87154638;599.365131;604.9853428;5514.298699
39.85;0.262333398;100;4709;61.38286025;42.42083324;599.4217875;605.0348491;2823.102941
39.85;0.262333398;100;4709;61.58216176;44.85640162;599.478383;605.0842997;5497.667812
39.85;0.262333398;100;4709;61.17676082;42.06952781;599.5349175;605.1336947;2437.324753
39.85;0.262333398;100;4709;61.05227907;44.79955745;599.591391;605.1830341;5435.245666
39.85;0.262333398;100;4709;61.13950659;42.04984037;599.6478037;605.2323181;2415.705438
39.85;0.262333398;100;4709;61.1051114;44.76836088;599.7041556;605.2815466;5400.987854
39.85;0.262333398;100;4709;61.29472402;41.97237551;599.7604468;605.3307198;2330.63913
39.85;0.262333398;100;4709;61.41999322;44.83239278;599.8166773;605.3798377;5471.30305
39.85;0.262333398;100;4709;61.66244145;42.40785048;599.8728473;605.4289003;2808.846224
39.85;0.262333398;100;4709;61.37826878;44.84710043;599.9289567;605.4779078;5487.453925
39.85;0.262333398;100;4709;61.06250457;42.01511119;599.9850057;605.5268602;2377.568358
39.85;0.262333398;100;4709;61.23323897;44.85227628;600.0409942;605.5757575;5493.13767
39.85;0.262333398;100;4709;61.09250546;42.43865027;600.0969225;605.6245999;2842.668314
39.85;0.262333398;100;4709;61.29502395;44.82871147;600.1527904;605.6733873;5467.260494
39.85;0.262333398;100;4709;60.9643105;42.05711711;600.2085982;605.7221199;2423.696229
39.85;0.262333398;100;4709;61.17882913;44.85099781;600.2643459;605.7707976;5491.733738
39.85;0.262333398;100;4709;60.94966986;42.32228505;600.3200334;605.8194207;2714.884458
39.85;0.262333398;100;4709;61.51564286;44.87270432;600.375661;605.867989;5515.570257
39.85;0.262333398;100;4709;60.9014;42.23450524;600.4312286;605.9165028;2618.491023
39.85;0.262333398;100;4709;61.41376881;44.87180832;600.4867364;605.964962;5514.586344
39.85;0.262333398;100;4709;61.53625252;42.1857138;600.5421843;606.0133667;2564.911802
39.85;0.262333398;100;4709;61.13269031;44.85990325;600.5975725;606.0617169;5501.513048
39.85;0.262333398;100;4709;61.27373506;41.93875299;600.652901;606.1100128;2293.717312
39.85;0.262333398;100;4709;61.24231168;44.90338902;600.7081699;606.1582544;5549.265979
39.85;0.262333398;100;4709;61.2751444;42.56281373;600.7633792;606.2064418;2979.015646
39.85;0.262333398;100;4709;61.46626264;44.87991147;600.8185291;606.2545749;5523.484634
39.85;0.262333398;100;4709;61.05806749;41.96442862;600.8736195;606.302654;2321.912434
39.85;0.262333398;100;4709;61.15454966;44.90152809;600.9286506;606.3506789;5547.222438
39.85;0.262333398;100;4709;61.34966945;42.4688468;600.9836223;606.3986499;2875.827963
39.85;0.262333398;100;4709;61.2588974;44.87201783;601.0385349;606.4465669;5514.81641
39.85;0.262333398;100;4709;61.11021012;41.92679029;601.0933882;606.4944301;2280.580746
39.85;0.262333398;100;4709;61.17784944;44.91154815;601.1481825;606.5422394;5558.225742
39.85;0.262333398;100;4709;61.44292369;42.64744735;601.2029177;606.589995;3071.95416
39.85;0.262333398;100;4709;61.55093254;44.94208532;601.2575939;606.6376968;5591.759451
39.85;0.262333398;100;4709;61.14674359;41.95745611;601.3122113;606.6853451;2314.255726
39.85;0.262333398;100;4709;60.84446099;44.92097459;601.3667697;606.7329397;5568.577173
39.85;0.262333398;100;4709;61.34352931;42.20747181;601.4212694;606.7804808;2588.804867
39.85;0.262333398;100;4709;61.36342563;44.94688781;601.4757104;606.8279685;5597.033198
39.85;0.262333398;100;4709;61.06013299;42.4145063;601.5300927;606.8754028;2816.155155
39.85;0.262333398;100;4709;61.13801387;44.96052635;601.5844164;606.9227837;5612.010054
39.85;0.262333398;100;4709;60.82857483;42.28152958;601.6386815;606.9701113;2670.129754
39.85;0.262333398;100;4709;61.09533743;44.9568221;601.6928882;607.0173858;5607.942312
39.85;0.262333398;100;4709;61.44346155;42.34862927;601.7470365;607.0646071;2743.813778
39.85;0.262333398;100;4709;61.09852515;44.91442354;601.8011264;607.1117752;5561.383287
39.85;0.262333398;100;4709;61.04193448;41.94900863;601.8551581;607.1588904;2304.97932
39.85;0.262333398;100;4709;61.16506447;44.95776939;601.9091315;607.2059525;5608.98256
39.85;0.262333398;100;4709;61.04195702;42.80465931;601.9630468;607.2529617;3244.592947
39.85;0.262333398;100;4709;61.67705378;45.0627261;602.0169039;607.2999181;5724.238426
39.85;0.262333398;100;4709;60.81758851;42.55916291;602.0707031;607.3468217;2975.006576
39.85;0.262333398;100;4709;61.23462712;44.95927546;602.1244443;607.3936725;5610.636421
39.85;0.262333398;100;4709;61.32365386;41.92116402;602.1781275;607.4404707;2274.402386
39.85;0.262333398;100;4709;61.39236579;44.95972364;602.2317529;607.4872162;5611.128583
39.85;0.262333398;100;4709;61.43120136;43.32530063;602.2853206;607.5339092;3816.323557
39.85;0.262333398;100;4709;61.54211676;45.05986409;602.3388305;607.5805496;5721.095569
39.85;0.262333398;100;4709;60.58596072;41.90390541;602.3922828;607.6271376;2255.450227
39.85;0.262333398;100;4709;60.482674;44.89184214;602.4456774;607.6736732;5536.586024
39.85;0.262333398;100;4709;60.93021622;42.60808333;602.4990145;607.7201565;3028.727437
39.85;0.262333398;100;4709;61.35568971;44.96398327;602.5522942;607.7665876;5615.806198
39.85;0.262333398;100;4709;60.63942118;42.173454;602.6055164;607.8129664;2551.448979
39.85;0.262333398;100;4709;60.76729174;44.95639898;602.6586813;607.859293;5607.477676
39.85;0.262333398;100;4709;60.96108231;42.32949812;602.711789;607.9055676;2722.805328
39.85;0.262333398;100;4709;61.31625586;44.98806459;602.7648393;607.9517901;5642.25056
39.85;0.262333398;100;4709;60.70800023;42.6052222;602.8178326;607.9979607;3025.585557
39.85;0.262333398;100;4709;61.34690243;45.07524663;602.8707687;608.0440793;5737.987561
39.85;0.262333398;100;4709;61.1804195;42.70798399;602.9236478;608.0901461;3138.43111
39.85;0.262333398;100;4709;61.18728239;45.07112865;602.9764699;608.1361611;5733.465494
39.85;0.262333398;100;4709;61.25388221;41.90389587;603.0292351;608.1821243;2255.439753
39.85;0.262333398;100;4709;60.92616867;45.01681159;603.0819434;608.2280359;5673.818427
39.85;0.262333398;100;4709;61.22250155;42.72452326;603.1345949;608.2738958;3156.593344
39.85;0.262333398;100;4709;61.12048894;45.07150908;603.1871897;608.3197042;5733.883251
39.85;0.262333398;100;4709;61.30393641;41.99953887;603.2397278;608.365461;2360.467969
39.85;0.262333398;100;4709;60.97788545;44.97247209;603.2922094;608.4111664;5625.128002
39.85;0.262333398;100;4709;60.77693969;42.26620783;603.3446343;608.4568204;2653.30452
39.85;0.262333398;100;4709;61.16719909;44.98120513;603.3970028;608.5024231;5634.718
39.85;0.262333398;100;4709;61.43007629;42.37561593;603.4493149;608.5479744;2773.448574
39.85;0.262333398;100;4709;61.13272524;45.08905487;603.5015705;608.5934746;5753.15077
39.85;0.262333398;100;4709;60.90199011;42.63599878;603.5537699;608.6389236;3059.382169
39.85;0.262333398;100;4709;61.442125;45.11787731;603.605913;608.6843215;5784.801487
39.85;0.262333398;100;4709;61.31002252;42.86734186;603.658;608.7296683;3313.426384
39.85;0.262333398;100;4709;61.22982493;45.13412117;603.7100308;608.7749642;5802.639325
39.85;0.262333398;100;4709;60.97233255;42.10198109;603.7620056;608.8202091;2472.962597
39.85;0.262333398;100;4709;60.59848582;45.01681739;603.8139243;608.8654031;5673.824804
39.85;0.262333398;100;4709;60.87116777;42.30168591;603.8657871;608.9105464;2692.263969
39.85;0.262333398;100;4709;60.91692087;45.00674496;603.917594;608.9556388;5662.763989
39.85;0.262333398;100;4709;60.82102415;42.47497888;603.9693451;609.0006806;2882.561769
39.85;0.262333398;100;4709;61.22018265;45.06874333;604.0210405;609.0456717;5730.846111
39.85;0.262333398;100;4709;60.90521829;42.61735093;604.0726801;609.0906122;3038.904442
39.85;0.262333398;100;4709;61.33058693;45.04275113;604.1242641;609.1355022;5702.303359
39.85;0.262333398;100;4709;60.89210712;42.11174032;604.1757925;609.1803417;2483.679477
39.85;0.262333398;100;4709;61.2807336;44.97418937;604.2272654;609.2251307;5627.013791
39.85;0.262333398;100;4709;60.92588916;42.50211048;604.2786828;609.2698695;2912.355725
39.85;0.262333398;100;4709;61.32883995;45.10354562;604.3300448;609.3145579;5769.06346
39.85;0.262333398;100;4709;61.16470168;42.80915455;604.3813515;609.359196;3249.529297
39.85;0.262333398;100;4709;61.20099676;45.14166307;604.4326029;609.403784;5810.921292
39.85;0.262333398;100;4709;60.94876348;42.1901615;604.483799;609.4483218;2569.795941
39.85;0.262333398;100;4709;60.76805134;45.04924656;604.53494;609.4928095;5709.436165
39.85;0.262333398;100;4709;61.13610468;42.71258154;604.5860259;609.5372473;3143.479807
39.85;0.262333398;100;4709;61.16208915;45.04969699;604.6370568;609.581635;5709.930792
39.85;0.262333398;100;4709;61.05736948;42.00711184;604.6880326;609.6259728;2368.784058
39.85;0.262333398;100;4709;61.23485879;45.03026904;604.7389536;609.6702608;5688.596429
39.85;0.262333398;65;4709;60.95974855;42.81154116;604.7898196;609.714499;3252.150096
39.85;0.262333398;65;4709;62.48382257;45.14163175;604.8406309;609.7586874;5810.886895
39.85;0.262333398;65;4709;61.20051495;43.18094816;604.8913874;609.8028262;3657.806117
39.85;0.262333398;65;4709;61.28840204;45.16316983;604.9420892;609.8469153;5834.538458
39.85;0.262333398;65;4709;61.05950566;43.68965118;604.9927364;609.8909548;4216.426955
39.85;0.262333398;65;4709;60.85765645;45.17954125;605.043329;609.9349448;5852.516361
39.85;0.262333398;65;4709;60.44975089;44.86587394;605.0938671;609.9788854;5508.069628
39.85;0.262333398;65;4709;60.29470965;45.27904174;605.1443507;610.0227765;5961.780593
39.85;0.262333398;65;4709;59.7522637;45.2162771;605.1947799;610.0666183;5892.857013
39.85;0.262333398;65;4709;59.61662053;45.13543208;605.2451548;610.1104108;5804.078865
39.85;0.262333398;65;4709;59.31959485;43.51719781;605.2954755;610.154154;4027.051141
39.85;0.262333398;65;4709;59.16523949;44.77845675;605.3457418;610.1978481;5412.074405
39.85;0.262333398;65;4709;59.15182438;44.29296939;605.3959541;610.241493;4878.947329
39.85;0.262333398;65;4709;59.11996949;44.92163091;605.4461122;610.2850888;5569.297897
39.85;0.262333398;65;4709;58.9093723;44.21150772;605.4962163;610.3286356;4789.492024
39.85;0.262333398;65;4709;58.97633068;44.87173241;605.5462664;610.3721335;5514.502976
39.85;0.262333398;65;4709;58.83231124;44.3605744;605.5962625;610.4155824;4953.186262
39.85;0.262333398;65;4709;58.82917416;44.7008203;605.6462048;610.4589825;5326.819671
39.85;0.262333398;65;4709;58.69774904;43.74719757;605.6960933;610.5023338;4279.620232
39.85;0.262333398;65;4709;58.7784471;44.72556706;605.745928;610.5456363;5353.994776
39.85;0.262333398;65;4709;58.78128236;43.68050056;605.795709;610.5888901;4206.378408
39.85;0.262333398;65;4709;58.93849707;44.74117527;605.8454364;610.6320953;5371.134581
39.85;0.262333398;65;4709;58.95537433;43.48164496;605.8951102;610.675252;3988.009583
39.85;0.262333398;65;4709;59.08144159;44.71246327;605.9447305;610.71836;5339.605138
39.85;0.262333398;65;4709;59.3780486;42.92203368;605.9942973;610.7614197;3373.484985
39.85;0.262333398;65;4709;59.49694298;44.66988999;606.0438107;610.8044309;5292.854245
39.85;0.262333398;65;4709;59.86040583;42.8409715;606.0932707;610.8473937;3284.468368
39.85;0.262333398;65;4709;60.0772669;44.64420841;606.1426775;610.8903082;5264.652593
39.85;0.262333398;65;4709;60.11076177;42.37060988;606.192031;610.9331745;2767.951293
39.85;0.262333398;65;4709;60.32956129;44.5825789;606.2413313;610.9759925;5196.975533
39.85;0.262333398;65;4709;60.51520039;42.46663552;606.2905785;611.0187624;2873.39969
39.85;0.262333398;65;4709;60.90267028;44.65756346;606.3397727;611.0614842;5279.318148
39.85;0.262333398;65;4709;60.85174674;42.94384145;606.3889138;611.104158;3397.432696
39.85;0.262333398;65;4709;61.15208793;44.75950705;606.438002;611.1467838;5391.265215
39.85;0.262333398;65;4709;60.83839342;42.45915055;606.4870373;611.1893617;2865.180238
39.85;0.262333398;65;4709;61.04408741;44.69182074;606.5360198;611.2318917;5316.937005
39.85;0.262333398;65;4709;61.08390001;42.61467238;606.5849494;611.2743738;3035.963061
39.85;0.262333398;65;4709;61.31436962;44.72759909;606.6338264;611.3168082;5356.2262
39.85;0.262333398;65;4709;61.33767434;42.54938069;606.6826507;611.3591949;2964.264454
39.85;0.262333398;65;4709;61.32232914;44.76379154;606.7314223;611.4015339;5395.97013
39.85;0.262333398;65;4709;61.21467644;42.46159862;606.7801415;611.4438253;2867.86853
39.85;0.262333398;65;4709;61.29563922;44.7040241;606.8288081;611.4860691;5330.337855
39.85;0.262333398;65;4709;61.24654414;42.39958196;606.8774223;611.5282655;2799.766326
39.85;0.262333398;65;4709;61.48845527;44.69635937;606.9259841;611.5704144;5321.921005
39.85;0.262333398;65;4709;61.35439281;42.82245085;606.9744936;611.6125159;3264.130328
39.85;0.262333398;65;4709;61.55281747;44.77355803;607.0229508;611.65457;5406.694981
39.85;0.262333398;65;4709;61.19827227;42.37835022;607.0713558;611.6965769;2776.451166
39.85;0.262333398;65;4709;61.35812543;44.66169942;607.1197086;611.7385365;5283.85995
39.85;0.262333398;65;4709;61.47623337;42.84049924;607.1680093;611.780449;3283.94976
39.85;0.262333398;65;4709;61.56049127;44.76734544;607.216258;611.8223143;5399.872767
39.85;0.262333398;65;4709;61.27968951;42.18724289;607.2644547;611.8641325;2566.590934
39.85;0.262333398;65;4709;61.28230278;44.64795998;607.3125995;611.9059038;5268.772292
39.85;0.262333398;65;4709;61.37132782;42.81030482;607.3606924;611.947628;3250.792442
39.85;0.262333398;65;4709;61.48591076;44.75356015;607.4087335;611.9893053;5384.734753
39.85;0.262333398;65;4709;61.09867754;42.21258524;607.4567228;612.0309358;2594.420069
39.85;0.262333398;65;4709;61.21065791;44.60403821;607.5046604;612.0725194;5220.540588
39.85;0.262333398;65;4709;61.38628743;43.16575309;607.5525463;612.1140563;3641.119991
39.85;0.262333398;65;4709;61.48202177;44.74315972;607.6003806;612.1555465;5373.313758
39.85;0.262333398;65;4709;61.08580468;41.84426625;607.6481634;612.1969901;2189.958819
39.85;0.262333398;65;4709;60.92837818;44.62568009;607.6958947;612.238387;5244.306138
39.85;0.262333398;65;4709;61.21014808;42.59870643;607.7435746;612.2797374;3018.430407
39.85;0.262333398;65;4709;61.34135251;44.66018871;607.7912031;612.3210412;5282.201006
39.85;0.262333398;65;4709;61.06555633;42.16758633;607.8387803;612.3622987;2545.005525
39.85;0.262333398;65;4709;61.2005119;44.6084416;607.8863062;612.4035097;5225.376076
39.85;0.262333398;65;4709;61.28167415;42.77163808;607.9337809;612.4446744;3208.331429
39.85;0.262333398;65;4709;61.462092;44.7406094;607.9812045;612.4857928;5370.513179
39.85;0.262333398;65;4709;61.11947135;42.22888056;608.0285769;612.526865;2612.314409
39.85;0.262333398;65;4709;61.19581626;44.63525094;608.0758983;612.567891;5254.816152
39.85;0.262333398;65;4709;61.16543942;42.80278468;608.1231688;612.6088709;3242.534366
39.85;0.262333398;65;4709;61.36359478;44.73890431;608.1703882;612.6498046;5368.640776
39.85;0.262333398;65;4709;61.14882057;42.16523901;608.2175568;612.6906924;2542.427864
39.85;0.262333398;65;4709;61.13831893;44.66914607;608.2646746;612.7315342;5292.037325
39.85;0.262333398;65;4709;61.17794831;42.44281173;608.3117416;612.77233;2847.238128
39.85;0.262333398;65;4709;61.19838576;44.68281429;608.3587579;612.81308;5307.046776
39.85;0.262333398;65;4709;61.23353349;41.86876697;608.4057235;612.8537841;2216.863732
39.85;0.262333398;65;4709;61.13050068;44.64433389;608.4526385;612.8944425;5264.790385
39.85;0.262333398;65;4709;61.26102209;42.14700483;608.499503;612.9350552;2522.404412
39.85;0.262333398;65;4709;61.29642219;44.67655991;608.546317;612.9756222;5300.178669
39.85;0.262333398;65;4709;61.3157439;42.19821182;608.5930805;613.0161435;2578.636216
39.85;0.262333398;65;4709;61.32648841;44.70022082;608.6397936;613.0566193;5326.161368
39.85;0.262333398;65;4709;61.33551721;42.15949093;608.6864565;613.0970496;2536.115747
39.85;0.262333398;65;4709;61.31142012;44.70092601;608.733069;613.1374345;5326.935754
39.85;0.262333398;65;4709;61.32118146;42.141795;608.7796313;613.1777739;2516.683353
39.85;0.262333398;65;4709;61.31496004;44.6979936;608.8261434;613.2180679;5323.7156
39.85;0.262333398;65;4709;61.26732879;42.16482093;608.8726054;613.2583167;2541.968764
39.85;0.262333398;65;4709;61.33060004;44.69126647;608.9190173;613.2985202;5316.328349
39.85;0.262333398;65;4709;61.33488492;42.17199865;608.9653793;613.3386785;2549.85081
39.85;0.262333398;65;4709;61.33883308;44.70928812;609.0116913;613.3787916;5336.118424
39.85;0.262333398;65;4709;61.27687666;42.17449364;609.0579533;613.4188596;2552.590636
39.85;0.262333398;65;4709;61.3344341;44.69957862;609.1041656;613.4588826;5325.456156
39.85;0.262333398;65;4709;61.28264824;42.17785016;609.150328;613.4988605;2556.27652
39.85;0.262333398;65;4709;61.33694822;44.70352834;609.1964407;613.5387935;5329.793445
39.85;0.262333398;65;4709;61.3343539;42.17681983;609.2425037;613.5786816;2555.145081
39.85;0.262333398;65;4709;61.3367389;44.7169114;609.288517;613.6185249;5344.489759
39.85;0.262333398;65;4709;61.27436552;42.18621843;609.3344808;613.6583233;2565.46595
39.85;0.262333398;65;4709;61.33330361;44.70665646;609.3803951;613.698077;5333.22852
39.85;0.262333398;65;4709;61.33362714;42.18232106;609.4262599;613.737786;2561.186141
39.85;0.262333398;65;4709;61.33417317;44.72374168;609.4720752;613.7774504;5351.990269
39.85;0.262333398;65;4709;61.27050037;42.20673259;609.5178412;613.8170701;2587.993116
39.85;0.262333398;65;4709;61.33468954;44.71532568;609.5635579;613.8566453;5342.748436
39.85;0.262333398;65;4709;61.33276946;42.20621988;609.6092253;613.896176;2587.430095
39.85;0.262333398;65;4709;61.33213404;44.7354888;609.6548436;613.9356622;5364.890113
39.85;0.262333398;65;4709;61.16991697;42.33131706;609.7004126;613.975104;2724.802762
39.85;0.262333398;65;4709;61.33196838;44.71235563;609.7459326;614.0145015;5339.486934
39.85;0.262333398;65;4709;61.27378046;42.27826444;609.7914035;614.0538547;2666.544214
39.85;0.262333398;65;4709;61.32526882;44.71427573;609.8368254;614.0931636;5341.595457
39.85;0.262333398;65;4709;61.17575309;42.03006848;609.8821984;614.1324283;2393.993374
39.85;0.262333398;65;4709;61.19838709;44.67266067;609.9275224;614.1716489;5295.896804
39.85;0.262333398;65;4709;61.35282573;42.26337765;609.9727977;614.2108254;2650.196611
39.85;0.262333398;65;4709;61.40749629;44.75320896;610.0180241;614.2499578;5384.349107
39.85;0.262333398;65;4709;61.38953477;42.86083132;610.0632019;614.2890462;3306.276981
39.85;0.262333398;65;4709;61.45963852;44.86814468;610.1083309;614.3280907;5510.563197
39.85;0.262333398;65;4709;61.13732521;42.29438497;610.1534113;614.3670912;2684.246607
39.85;0.262333398;65;4709;61.16494118;44.74843597;610.1984432;614.4060479;5379.107758
39.85;0.262333398;65;4709;61.25960485;42.86731965;610.2434265;614.4449608;3313.402
39.85;0.262333398;65;4709;61.32236922;44.8664586;610.2883613;614.48383;5508.711662
39.85;0.262333398;65;4709;60.98607961;42.340225;610.3332478;614.5226554;2734.584815
39.85;0.262333398;65;4709;61.07507997;44.75370989;610.3780858;614.5614372;5384.899191
39.85;0.262333398;65;4709;61.1501435;43.03957511;610.4228756;614.6001753;3502.560472
39.85;0.262333398;65;4709;61.1845763;44.84925532;610.467617;614.6388699;5489.820264
39.85;0.262333398;65;4709;60.88684818;42.07097749;610.5123103;614.677521;2438.916689
39.85;0.487308756;65;4709;60.83748038;42.59008981;610.5569554;614.7161286;5589.439192
39.85;0.487308756;65;4709;61.14884717;41.72831791;610.6015524;614.7546929;3831.532714
39.85;0.487308756;65;4709;61.2787905;42.61653089;610.6461014;614.7932137;5643.375693
39.85;0.487308756;65;4709;60.90323269;41.16976306;610.6906024;614.8316912;2692.150947
39.85;0.487308756;65;4709;60.81808935;42.48776971;610.7350554;614.8701255;5380.719048
39.85;0.487308756;65;4709;60.97862226;41.16354163;610.7794605;614.9085166;2679.460005
39.85;0.487308756;65;4709;60.9519375;42.49403622;610.8238177;614.9468644;5393.501928
39.85;0.487308756;65;4709;60.97756582;41.13759339;610.8681272;614.9851692;2626.528859
39.85;0.487308756;65;4709;61.11060902;42.49486243;610.9123889;615.0234309;5395.187292
39.85;0.487308756;65;4709;61.1873472;41.64394135;610.9566029;615.0616495;3659.41514
39.85;0.487308756;65;4709;61.29710033;42.59452912;611.0007693;615.0998252;5598.494832
39.85;0.487308756;65;4709;60.97350333;41.20576833;611.0448881;615.137958;2765.597188
39.85;0.487308756;65;4709;60.90783733;42.50486188;611.0889593;615.1760479;5415.584928
39.85;0.487308756;65;4709;61.03495505;41.27845102;611.1329831;615.2140949;2913.860737
39.85;0.487308756;65;4709;61.07340185;42.51604491;611.1769594;615.2520992;5438.396902
39.85;0.487308756;65;4709;61.0088073;41.13756659;611.2208884;615.2900607;2626.474193
39.85;0.487308756;65;4709;61.08249488;42.49673953;611.26477;615.3279795;5399.016348
39.85;0.487308756;65;4709;61.13175285;41.74524857;611.3086043;615.3658557;3866.069146
39.85;0.487308756;65;4709;61.2510295;42.57471454;611.3523914;615.4036894;5558.075578
39.85;0.487308756;65;3536;60.88556243;40.53098568;611.3961313;615.4414804;1389.125286
39.85;0.487308756;65;3536;60.8118898;42.29928406;611.2791378;615.3285398;4996.231987
39.85;0.487308756;65;3536;61.15769141;40.99946018;611.1622704;615.2157262;2344.754459
39.85;0.487308756;65;3536;61.2722205;42.35155326;611.0455289;615.1030395;5102.854582
39.85;0.487308756;65;3536;60.86689184;40.70288899;610.9289133;614.9904795;1739.786462
39.85;0.487308756;65;3536;60.84636362;42.31259421;610.8124232;614.878046;5023.383026
39.85;0.487308756;65;3536;61.01311061;40.7356927;610.6960587;614.765739;1806.701921
39.85;0.487308756;65;3536;61.05820088;42.31573772;610.5798196;614.6535582;5029.795386
39.85;0.487308756;65;3536;61.0101207;40.59703879;610.4637057;614.5415036;1523.865339
39.85;0.487308756;65;3536;61.07114211;42.34578895;610.347717;614.429575;5091.096112
39.85;0.487308756;65;3536;61.23606667;41.08636363;610.2318532;614.3177723;2522.026589
39.85;0.487308756;65;3536;61.36831645;42.36778735;610.1161143;614.2060953;5135.970085
39.85;0.487308756;65;3536;60.8743178;40.77193371;610.0005001;614.0945439;1880.629015
39.85;0.487308756;65;3536;60.84926278;42.31976709;609.8850105;613.9831179;5038.014783
39.85;0.487308756;65;3536;60.95231518;40.68766578;609.7696453;613.8718172;1708.733018
39.85;0.487308756;65;3536;61.03993769;42.35610393;609.6544044;613.7606416;5112.137383
39.85;0.487308756;65;3536;61.0455214;41.18826006;609.5392877;613.6495911;2729.882508
39.85;0.487308756;65;3536;61.20539692;42.32462541;609.424295;613.5386654;5047.925145
39.85;0.487308756;65;3536;60.78499974;40.55700528;609.3094262;613.4278645;1442.202
39.85;0.487308756;65;3536;60.63900927;42.31739056;609.1946813;613.3171882;5033.166975
39.85;0.487308756;65;3536;60.93808402;41.17476683;609.0800599;613.2066363;2702.358009
39.85;0.487308756;65;3536;61.15828911;42.29454029;608.9655621;613.0962087;4986.55529
39.85;0.487308756;65;3536;60.75520998;40.52840084;608.8511876;612.9859053;1383.852538
39.85;0.487308756;65;3536;60.58030158;42.3078144;608.7369364;612.875726;5013.632811
39.85;0.487308756;65;3536;60.91633152;41.21321631;608.6228083;612.7656705;2780.790134
39.85;0.487308756;65;3536;61.23307885;42.36196605;608.5088032;612.6557388;5124.095371
39.85;0.487308756;65;3536;60.59957336;40.70222286;608.3949209;612.5459307;1738.427643
39.85;0.487308756;65;3536;60.54910361;42.27263675;608.2811613;612.4362461;4941.874807
39.85;0.487308756;65;3536;60.82471503;40.65834074;608.1675243;612.3266848;1648.913626
39.85;0.487308756;65;3536;60.80732583;42.33019232;608.0540097;612.2172467;5059.28096
39.85;0.487308756;65;3536;60.80350115;40.77787397;607.9406175;612.1079317;1892.74641
39.85;0.487308756;65;3536;60.90722621;42.35174748;607.8273474;611.9987396;5103.250772
39.85;0.487308756;65;3536;60.77374991;40.89341991;607.7141994;611.8896703;2128.445627
39.85;0.487308756;65;3536;60.9298672;42.35238907;607.6011733;611.7807236;5104.559525
39.85;0.487308756;65;3536;60.89624241;40.77647225;607.488269;611.6718994;1889.887074
39.85;0.487308756;65;3536;60.844971;42.24761019;607.3754864;611.5631976;4890.823767
39.85;0.487308756;65;3536;60.81662294;40.53448496;607.2628253;611.4546181;1396.263382
39.85;0.487308756;65;3536;60.96246732;42.26237255;607.1502856;611.3461606;4920.937138
39.85;0.487308756;65;3536;60.88268867;40.86706677;607.0378671;611.2378251;2074.688517
39.85;0.487308756;65;3536;61.06754149;42.25953681;606.9255698;611.1296114;4915.152586
39.85;0.487308756;65;3536;60.85981706;40.55463662;606.8133935;611.0215194;1437.37023
39.85;0.487308756;65;3536;60.80986537;42.26099825;606.701338;610.913549;4918.13374
39.85;0.487308756;65;3536;61.0847435;40.68915509;606.5894033;610.8056999;1711.771022
39.85;0.487308756;65;3536;61.05587984;42.34517848;606.4775893;610.6979722;5089.850832
39.85;0.487308756;65;3536;60.99787855;40.75511801;606.3658956;610.5903655;1846.327101
39.85;0.487308756;65;3536;61.02241991;42.31154666;606.2543224;610.4828799;5021.246138
39.85;0.487308756;65;3536;60.92638942;40.61092101;606.1428694;610.3755151;1552.183324
39.85;0.487308756;65;3536;60.98502453;42.29817623;606.0315364;610.2682711;4993.972142
39.85;0.487308756;65;3536;61.00767254;40.87880373;605.9203235;610.1611477;2098.63045
39.85;0.487308756;65;3536;61.11327776;42.35550235;605.8092303;610.0541447;5110.910241
39.85;0.487308756;65;3536;61.00419867;40.81524528;605.6982569;609.947262;1968.97919
39.85;0.487308756;65;3536;60.92889156;42.31470414;605.587403;609.8404995;5027.687014
39.85;0.487308756;65;3536;60.84869724;40.58060554;605.4766686;609.7338571;1490.343579
39.85;0.487308756;65;3536;60.86153663;42.25184397;605.3660536;609.6273346;4899.460158
39.85;0.487308756;65;3536;60.99833568;40.71653317;605.2555577;609.5209319;1767.618883
39.85;0.487308756;65;3536;60.96344116;42.28923425;605.1451808;609.4146488;4975.731633
39.85;0.487308756;65;3536;60.84310849;40.56603915;605.0349229;609.3084852;1460.629968
39.85;0.487308756;65;3536;60.88299505;42.27738651;604.9247838;609.202441;4951.563725
39.85;0.487308756;65;3536;61.10019684;40.78855566;604.8147634;609.0965161;1914.535715
39.85;0.487308756;65;3536;61.06541881;42.28907276;604.7048615;608.9907103;4975.402208
39.85;0.487308756;65;3536;60.85247203;40.59488916;604.5950781;608.8850234;1519.480366
39.85;0.487308756;65;3536;60.81598514;42.26391675;604.485413;608.7794554;4924.087103
39.85;0.487308756;65;3536;61.04070605;40.74452656;604.375866;608.6740061;1824.721885
39.85;0.487308756;65;3536;61.00943264;42.31704707;604.266437;608.5686754;5032.466292
