Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.487308756;65;3536;60.84188421;40.61410794;604.157126;608.4634631;1558.68427
39.85;0.487308756;65;3536;60.89096563;42.26926853;604.0479328;608.3583691;4935.004059
39.85;0.487308756;65;3536;60.86843815;40.785305;603.9388572;608.2533933;1907.904782
39.85;0.487308756;65;3536;61.05477036;42.34863648;603.8298991;608.1485355;5096.904732
39.85;0.487308756;65;3536;60.90746575;41.07027195;603.7210585;608.0437957;2489.201576
39.85;0.487308756;65;3536;61.00060376;42.30480657;603.6123351;607.9391736;5007.497201
39.85;0.487308756;65;3536;60.708343;40.5098987;603.5037289;607.8346692;1346.110491
39.85;0.487308756;65;3536;60.55256804;42.26159821;603.3952397;607.7302823;4919.357572
39.85;0.487308756;65;3536;60.93911151;40.75940676;603.2868674;607.6260127;1855.075617
39.85;0.487308756;65;3536;60.98785461;42.27929075;603.1786119;607.5218604;4955.448139
39.85;0.487308756;65;3536;60.82715575;40.59866943;603.070473;607.4178253;1527.191634
39.85;0.487308756;65;3536;60.78275332;42.31798173;602.9624507;607.3139071;5034.372887
39.85;0.487308756;65;3536;60.93082431;40.98643416;602.8545447;607.2101058;2318.183008
39.85;0.487308756;65;3536;61.00795136;42.34707758;602.746755;607.1064212;5093.724759
39.85;0.487308756;65;3536;60.74581217;40.60827637;602.6390815;607.0028531;1546.7886
39.85;0.487308756;65;3536;60.61349589;42.32941505;602.531524;606.8994016;5057.695416
39.85;0.487308756;65;3536;60.77914853;41.1471807;602.4240824;606.7960664;2646.085777
39.85;0.487308756;65;3536;61.0057847;42.3116983;602.3167565;606.6928473;5021.555481
39.85;0.487308756;65;3536;60.53752171;40.50128185;602.2095463;606.5897444;1328.533212
39.85;0.487308756;65;3536;60.48271688;42.21021262;602.1024517;606.4867573;4814.537424
39.85;0.487308756;65;3536;60.69797789;40.70092805;601.9954724;606.3838861;1735.786397
39.85;0.487308756;65;3536;60.82622476;42.29565103;601.8886084;606.2811306;4988.821047
39.85;0.487308756;65;3536;60.69894831;40.65218048;601.7818595;606.1784906;1636.347464
39.85;0.487308756;65;3536;60.6829001;42.31522172;601.6752257;606.075966;5028.7428
39.85;0.487308756;65;3536;60.75057159;40.75190181;601.5687068;605.9735567;1839.766462
39.85;0.487308756;65;3536;60.77430533;42.33416527;601.4623026;605.8712626;5067.385261
39.85;0.487308756;65;3536;60.76444776;40.69986064;601.3560131;605.7690835;1733.609009
39.85;0.487308756;65;3536;60.74497025;42.32737876;601.2498381;605.6670192;5053.541646
39.85;0.487308756;65;3536;60.82756894;40.62921369;601.1437776;605.5650698;1589.498096
39.85;0.487308756;65;3536;60.71233448;42.31071497;601.0378313;605.463235;5019.549597
39.85;0.487308756;65;3536;60.86770915;40.59460242;600.9319992;605.3615147;1518.895459
39.85;0.487308756;65;3536;60.82379388;42.35076507;600.8262811;605.2599088;5101.246775
39.85;0.487308756;65;3536;60.94985657;41.07654948;600.7206769;605.1584171;2502.006943
39.85;0.487308756;65;3536;60.92199355;42.28686492;600.6151866;605.0570396;4970.898498
39.85;0.487308756;65;3536;60.62148832;40.50266705;600.5098098;604.9557761;1331.358847
39.85;0.487308756;65;3536;60.43775994;42.26493881;600.4045467;604.8546264;4926.171991
39.85;0.487308756;65;3536;60.8943082;40.76054688;600.2993969;604.7535905;1857.401321
39.85;0.487308756;65;3536;60.8758348;42.34124006;600.1943605;604.6526682;5081.816944
39.85;0.487308756;65;3536;60.71684435;40.77520157;600.0894372;604.5518593;1887.295037
39.85;0.487308756;65;3536;60.65299155;42.32418548;599.984627;604.4511639;5047.027752
39.85;0.487308756;65;3536;60.6280377;40.62006019;599.8799298;604.3505816;1570.826118
39.85;0.487308756;65;3536;60.63792526;42.32596751;599.7753453;604.2501125;5050.662862
35.85;0.487308756;65;3536;60.82156475;40.06999334;599.6708736;604.1497563;8608.256599
35.85;0.487308756;65;3536;61.06132867;40.96217043;599.5665144;604.049513;10428.18586
35.85;0.487308756;65;3536;60.40407889;39.2473887;599.4622676;603.9493824;6930.246423
35.85;0.487308756;65;3536;60.22596123;40.6620387;599.3581332;603.8493644;9815.9548
35.85;0.487308756;65;3536;60.3991645;38.93232704;599.254111;603.7494589;6287.560189
35.85;0.487308756;65;3536;60.45567762;40.10019207;599.1502009;603.6496657;8669.858224
35.85;0.487308756;65;3536;60.46025724;38.188157;599.0464028;603.5499847;4769.546726
35.85;0.487308756;65;3536;60.51295957;39.51365953;598.9427165;603.4504158;7473.40548
35.85;0.487308756;65;3536;60.53615321;37.70287713;598.8391419;603.3509589;3779.636713
35.85;0.487308756;65;3536;60.54557969;38.95744518;598.7356789;603.2516138;6338.798041
35.85;0.487308756;65;3536;60.35427647;37.1688909;598.6323274;603.1523805;2690.371851
35.85;0.487308756;65;3536;60.44339033;38.67525219;598.5290873;603.0532587;5763.159764
35.85;0.487308756;65;3536;60.5342594;37.05332591;598.4259584;602.9542483;2454.63379
35.85;0.487308756;65;3536;60.47753584;38.42777898;598.3229407;602.8553493;5258.345488
35.85;0.487308756;65;3536;60.30687555;36.64842523;598.2200339;602.7565616;1628.687239
35.85;0.487308756;65;3536;60.3126709;38.34310688;598.117238;602.6578849;5085.625039
35.85;0.487308756;65;3536;60.29793496;36.74861554;598.0145529;602.5593191;1833.062885
35.85;0.487308756;65;3536;60.38497568;38.26681398;597.9119785;602.4608642;4929.997087
35.85;0.487308756;65;3536;60.25991194;36.58582018;597.8095145;602.36252;1500.980782
35.85;0.487308756;65;3536;60.23178328;38.21943563;597.707161;602.2642864;4833.351216
35.85;0.487308756;65;3536;60.23313953;36.51051044;597.6049178;602.1661633;1347.358375
35.85;0.487308756;65;3536;60.29337034;38.25141714;597.5027847;602.0681504;4898.589465
35.85;0.487308756;65;3536;60.13710887;36.84118183;597.4007617;601.9702478;2021.886484
35.85;0.487308756;65;3536;60.29543731;38.22223143;597.2988486;601.8724553;4839.054289
35.85;0.487308756;65;3536;60.01709626;36.56438015;597.1970453;601.7747728;1457.245814
35.85;0.487308756;65;3536;60.03769165;38.22868481;597.0953518;601.6772001;4852.218378
35.85;0.487308756;65;3536;60.00383806;36.64855695;596.9937678;601.5797371;1628.955917
35.85;0.487308756;65;3536;60.14837942;38.2351031;596.8922932;601.4823837;4865.310879
35.85;0.487308756;65;3536;60.08058933;36.58590581;596.7909281;601.3851398;1501.155455
35.85;0.487308756;65;3536;60.09426992;38.24605477;596.6896721;601.2880052;4887.650904
35.85;0.487308756;65;3536;60.03092175;36.58510888;596.5885252;601.1909799;1499.529819
35.85;0.487308756;65;3536;60.05269033;38.2667795;596.4874873;601.0940636;4929.926758
35.85;0.487308756;65;3536;60.01996999;36.65497993;596.3865583;600.9972564;1642.058
35.85;0.487308756;65;3536;60.06401933;38.30784088;596.2857381;600.900558;5013.686818
35.85;0.487308756;65;3536;59.96428565;36.81588718;596.1850265;600.8039683;1970.288578
35.85;0.487308756;65;3536;60.01356742;38.31195695;596.0844234;600.7074873;5022.083078
35.85;0.487308756;65;3536;59.79919368;36.6225801;595.9839287;600.6111147;1575.966415
35.85;0.487308756;65;3536;59.84644099;38.2950787;595.8835423;600.5148505;4987.653569
35.85;0.487308756;65;3536;59.91642398;36.81545962;595.783264;600.4186946;1969.416406
35.85;0.487308756;65;3536;59.95505163;38.32500535;595.6830939;600.3226467;5048.700179
35.85;0.487308756;65;3536;59.68190204;36.66559504;595.5830316;600.2267069;1663.711492
35.85;0.487308756;65;3536;59.74436255;38.30397152;595.4830772;600.130875;5005.793812
35.85;0.487308756;65;3536;59.81205502;36.77700795;595.3832305;600.0351508;1890.979834
35.85;0.487308756;65;3536;59.82217073;38.30678037;595.2834913;599.9395343;5011.523514
35.85;0.487308756;65;3536;59.59324077;36.60722624;595.1838597;599.8440252;1544.646461
35.85;0.487308756;65;3536;59.62439686;38.29449843;595.0843353;599.7486236;4986.469889
35.85;0.487308756;65;3536;59.72667691;36.79679879;594.9849183;599.6533293;1931.350657
35.85;0.487308756;65;3536;59.79762207;38.35165688;594.8856083;599.5581421;5103.06595
35.85;0.487308756;65;3536;59.61634818;36.73278496;594.7864054;599.4630619;1800.770488
35.85;0.487308756;65;3536;59.64500308;38.31263004;594.6873093;599.3680887;5023.456098
35.85;0.487308756;65;3536;59.59285263;36.6493286;594.5883201;599.2732223;1630.529983
35.85;0.487308756;65;3536;59.59929294;38.2688506;594.4894375;599.1784625;4934.151541
35.85;0.487308756;65;3536;59.59815827;36.48411304;594.3906614;599.0838093;1293.510999
35.85;0.487308756;65;3536;59.6172373;38.26758369;594.2919918;598.9892625;4931.567201
35.85;0.487308756;65;3536;59.67929061;36.6423764;594.1934285;598.894822;1616.348368
35.85;0.487308756;65;3536;59.79384109;38.33571086;594.0949714;598.8004878;5070.538087
35.85;0.487308756;65;3536;59.71593721;36.86216161;593.9966204;598.7062596;2064.682604
35.85;0.487308756;65;3536;59.8137359;38.35273547;593.8983754;598.6121374;5105.266151
35.85;0.487308756;65;3536;59.64741752;36.68898962;593.8002362;598.518121;1711.433483
35.85;0.487308756;65;3536;59.67660948;38.35102432;593.7022028;598.4242103;5101.775623
35.85;0.487308756;65;3536;59.72863525;36.82203637;593.604275;598.3304052;1982.832165
35.85;0.487308756;65;3536;59.66966034;38.31439053;593.5064527;598.2367056;5027.04728
35.85;0.487308756;65;3536;59.47173624;36.51872166;593.4087359;598.1431114;1364.108234
35.85;0.487308756;65;3536;59.48134313;38.27612176;593.3111243;598.0496224;4948.983797
35.85;0.487308756;65;3536;59.62639386;36.702446;593.2136179;597.9562386;1738.882811
35.85;0.487308756;65;3536;59.78550227;38.34689621;593.1162166;597.8629597;5093.354794
35.85;0.487308756;65;3536;59.63182682;36.9032594;593.0189202;597.7697858;2148.516939
35.85;0.487308756;65;3536;59.74094179;38.35690032;592.9217287;597.6767166;5113.761918
35.85;0.487308756;65;3536;59.48626868;36.70497708;592.8246419;597.583752;1744.0459
35.85;0.487308756;65;3536;59.51043653;38.33366851;592.7276597;597.4908921;5066.37195
35.85;0.487308756;65;3536;59.52337505;36.89949038;592.630782;597.3981365;2140.828623
35.85;0.487308756;65;3536;59.62693272;38.35525053;592.5340087;597.3054852;5110.396553
35.85;0.487308756;65;3536;59.38678846;36.77502948;592.4373397;597.2129381;1886.944001
35.85;0.487308756;65;3536;59.42155821;38.34763735;592.3407748;597.1204951;5094.86663
35.85;0.487308756;65;3536;59.38727932;36.80326825;592.244314;597.028156;1944.547541
35.85;0.487308756;65;3536;59.46816206;38.35314457;592.1479571;596.9359208;5106.100666
35.85;0.487308756;65;3536;59.28861192;36.8167884;592.0517041;596.8437892;1972.126964
35.85;0.487308756;65;3536;59.40995719;38.31405161;591.9555548;596.7517613;5026.355927
35.85;0.487308756;65;3536;59.3329514;36.6246518;591.859509;596.6598369;1580.192415
35.85;0.487308756;65;3536;59.36515303;38.29296411;591.7635668;596.5680158;4983.340079
35.85;0.487308756;65;3536;59.47288444;36.56244751;591.667728;596.476298;1453.303473
35.85;0.487308756;65;3536;59.49253908;38.32464215;591.5719924;596.3846833;5047.959303
35.85;0.487308756;65;3536;59.60948634;36.84037956;591.4763599;596.2931716;2020.249968
35.85;0.487308756;65;3536;59.69826054;38.34937326;591.3808306;596.2017628;5098.407662
35.85;0.487308756;65;3536;59.45098124;36.66814249;591.2854041;596.1104569;1668.907967
35.85;0.487308756;65;3536;59.46308943;38.32382164;591.1900805;596.0192536;5046.28556
35.85;0.487308756;65;3536;59.53028775;36.80683769;591.0948596;595.9281528;1951.828757
35.85;0.487308756;65;3536;59.60766528;38.292663;590.9997413;595.8371545;4982.725857
35.85;0.487308756;65;3536;59.48340323;36.47201272;590.9047255;595.7462585;1268.82785
35.85;0.487308756;75;3536;59.13871952;38.23765131;590.809812;595.6554647;4870.5089
35.85;0.487308756;75;3536;59.52959089;36.60271098;590.7150009;595.564773;1535.435907
35.85;0.487308756;75;3536;59.91498453;38.27471976;590.6202919;595.4741833;4946.123897
35.85;0.487308756;75;3536;59.45196741;36.63515823;590.5256849;595.3836955;1601.624216
35.85;0.487308756;75;3536;59.57720046;38.3044942;590.4311799;595.2933094;5006.860016
35.85;0.487308756;75;3536;59.71273749;36.66430906;590.3367768;595.203025;1661.088245
35.85;0.487308756;75;3536;60.00676224;38.3091639;590.2424753;595.1128421;5016.385621
35.85;0.487308756;75;3536;59.60201575;36.67854167;590.1482755;595.0227605;1690.120979
35.85;0.487308756;75;3536;59.83748045;38.32369261;590.0541771;594.9327803;5046.022364
35.85;0.487308756;75;3536;59.96351021;36.83253943;589.9601802;594.8429013;2004.257089
35.85;0.487308756;75;3536;60.24782202;38.36476856;589.8662845;594.7531233;5129.81213
35.85;0.487308756;75;3536;59.57241314;36.71154071;589.7724901;594.6634463;1757.434874
35.85;0.487308756;75;3536;59.57025473;38.32258276;589.6787966;594.5738701;5043.758396
35.85;0.487308756;75;3536;59.58760442;36.70572072;589.5852042;594.4843947;1745.562825
35.85;0.487308756;75;3536;59.63127358;38.32996153;589.4917126;594.3950198;5058.810159
35.85;0.487308756;75;3536;59.35247145;36.78606717;589.3983217;594.3057455;1909.459514
35.85;0.487308756;75;3536;59.41516125;38.30522544;589.3050315;594.2165715;5008.35164
35.85;0.487308756;75;3536;59.12349901;36.62724355;589.2118417;594.1274978;1585.479258
35.85;0.487308756;75;3536;59.12533569;38.26905375;589.1187524;594.0385243;4934.565947
35.85;0.487308756;75;3536;59.17474487;36.69199381;589.0257634;593.9496509;1717.561654
35.85;0.487308756;75;3536;59.21728848;38.24536108;588.9328746;593.8608773;4886.235871
35.85;0.487308756;75;3536;59.12424413;36.41377609;588.8400859;593.7722036;1150.032443
35.85;0.487308756;75;3536;58.9866931;38.23873492;588.7473972;593.6836296;4872.71934
35.85;0.487308756;75;3536;59.46835968;36.60068227;588.6548084;593.5951552;1531.297592
35.85;0.487308756;75;3536;59.73075741;38.3246854;588.5623193;593.5067803;5048.047533
35.85;0.487308756;75;3536;59.37546625;36.72404566;588.4699299;593.4185048;1782.94342
35.85;0.487308756;75;3536;59.49271442;38.36739033;588.37764;593.3303285;5135.160223
35.85;0.487308756;75;3536;59.32123721;36.81621183;588.2854496;593.2422514;1970.95083
35.85;0.487308756;75;3536;59.28118577;38.34243871;588.1933585;593.1542733;5084.262046
35.85;0.487308756;75;3536;59.16405228;36.47377456;588.1013666;593.0663941;1272.421795
35.85;0.487308756;75;3536;58.95802579;38.28031205;588.0094739;592.9786138;4957.531457
35.85;0.487308756;75;3536;59.48267081;36.63970432;587.9176801;592.8909322;1610.897669
35.85;0.487308756;75;3536;59.71231916;38.32927626;587.8259853;592.8033492;5057.412304
35.85;0.487308756;75;3536;59.21636808;36.72833455;587.7343893;592.7158646;1791.692213
35.85;0.487308756;75;3536;59.36364369;38.32180415;587.642892;592.6284784;5042.170128
35.85;0.487308756;75;3536;59.10686323;36.77007595;587.5514933;592.5411905;1876.839433
35.85;0.487308756;75;3536;59.31686463;38.3140949;587.4601931;592.4540008;5026.444241
35.85;0.487308756;75;3536;59.24141604;36.71208532;587.3689912;592.3669091;1758.545812
35.85;0.487308756;75;3536;59.31568671;38.32574187;587.2778876;592.2799153;5050.202599
35.85;0.487308756;75;3536;59.13630781;36.69165769;587.1868822;592.1930193;1716.876024
35.85;0.487308756;75;3536;59.2479692;38.29696656;587.0959749;592.1062211;4991.504565
35.85;0.487308756;75;3536;58.95239199;36.73731605;587.0051655;592.0195205;1810.013346
35.85;0.487308756;75;3536;59.21453955;38.28801936;586.9144539;591.9329173;4973.253417
35.85;0.487308756;75;3536;59.048262;36.68159921;586.8238401;591.8464116;1696.357983
35.85;0.487308756;75;3536;59.25408796;38.33033775;586.7333239;591.7600031;5059.577617
35.85;0.487308756;75;3536;58.98280423;36.88120407;586.6429053;591.6736917;2103.526832
35.85;0.487308756;75;3536;59.26466042;38.30942349;586.5525841;591.5874775;5016.915141
35.85;0.487308756;75;3536;58.98223483;36.57688144;586.4623602;591.5013601;1482.746888
35.85;0.487308756;75;3536;58.93023543;38.29672887;586.3722336;591.4153397;4991.019711
35.85;0.487308756;75;3536;59.46017103;36.62405278;586.282204;591.3294159;1578.970496
35.85;0.487308756;75;3536;59.68702852;38.36154634;586.1922715;591.2435888;5123.239221
35.85;0.487308756;75;3536;59.15910361;36.83635489;586.1024358;591.1578581;2012.040144
35.85;0.487308756;75;3536;59.2627465;38.3313662;586.012697;591.0722239;5061.675526
35.85;0.487308756;75;3536;59.08163602;36.57000986;585.9230549;590.986686;1468.729724
35.85;0.487308756;75;3536;58.94781468;38.29972508;585.8335093;590.9012442;4997.131599
35.85;0.487308756;75;3536;59.13449306;36.71530197;585.7440603;590.8158985;1765.107386
35.85;0.487308756;75;3536;59.64503639;38.33830555;585.6547076;590.7306488;5075.830929
35.85;0.487308756;75;3536;59.21861566;36.83032252;585.5654512;590.645495;1999.734854
35.85;0.487308756;75;3536;59.37274993;38.38748106;585.476291;590.5604369;5176.142788
35.85;0.487308756;75;3536;59.1376632;36.87187391;585.3872268;590.4754745;2084.494479
35.85;0.487308756;75;3536;59.11959032;38.32726767;585.2982586;590.3906076;5053.315023
35.85;0.487308756;75;3536;58.81639716;36.53872922;585.2093863;590.3058361;1404.92114
35.85;0.487308756;75;3536;58.77984968;38.24902766;585.1206098;590.22116;4893.715227
35.85;0.487308756;75;3536;59.22755898;36.55991124;585.0319289;590.136579;1448.129804
35.85;0.487308756;75;3536;59.48309849;38.31730384;584.9433435;590.0520932;5032.990071
35.85;0.487308756;75;3536;59.22196429;36.76775902;584.8548537;589.9677024;1872.113173
35.85;0.487308756;75;3536;59.37261851;38.38416475;584.7664591;589.8834065;5169.377939
35.85;0.487308756;75;3536;59.09252564;36.86596618;584.6781598;589.7992053;2072.443462
35.85;0.487308756;75;3536;59.11164237;38.37438535;584.5899557;589.7150989;5149.429176
35.85;0.487308756;75;3536;58.85976003;36.70818419;584.5018466;589.631087;1750.588005
35.85;0.487308756;75;3536;58.87966173;38.33697616;584.4138325;589.5471696;5073.119131
35.85;0.487308756;75;3536;58.97361868;36.81118504;584.3259131;589.4633465;1960.696806
35.85;0.487308756;75;3536;59.03288498;38.35632007;584.2380885;589.3796177;5112.578289
35.85;0.487308756;75;3536;58.70636438;36.65097092;584.1503586;589.2959831;1633.880122
35.85;0.487308756;75;3536;58.74341787;38.32913593;584.0627232;589.2124425;5057.126045
35.85;0.487308756;75;3536;58.82996517;36.87290918;583.9751822;589.1289959;2086.606299
35.85;0.487308756;75;3536;58.83835706;38.30806013;583.8877355;589.045643;5014.134062
35.85;0.487308756;75;3536;58.50277222;36.46290481;583.8003831;588.9623839;1250.248854
35.85;0.487308756;75;3536;58.49668933;38.26933333;583.7131248;588.8792185;4935.136247
35.85;0.487308756;75;3536;59.02257436;36.70343007;583.6259605;588.7961465;1740.890191
35.85;0.487308756;75;3536;59.38559196;38.32074467;583.5388901;588.713168;5040.008939
35.85;0.487308756;75;3536;58.84009211;36.5892785;583.4519136;588.6302828;1508.035327
35.85;0.487308756;75;3536;58.91624397;38.31912615;583.3650307;588.5474907;5036.70736
35.85;0.487308756;75;3536;59.43909282;36.61881698;583.2782415;588.4647918;1568.290121
35.85;0.487308756;75;3536;59.63374018;38.36728537;583.1915458;588.3821859;5134.946117
35.85;0.487308756;75;3536;59.29629665;36.70036358;583.1049436;588.2996728;1734.63494
35.85;0.487308756;75;3536;59.23709397;38.3683754;583.0184346;588.2172526;5137.16965
35.85;0.487308756;75;3536;59.24811484;36.68902525;582.9320189;588.134925;1711.506179
35.85;0.487308756;75;3536;59.2652855;38.36360356;582.8456962;588.05269;5127.435678
35.85;0.487308756;75;3536;59.08593906;36.78900155;582.7594666;587.9705474;1915.445269
35.85;0.487308756;75;3536;59.3130234;38.36290057;582.6733299;587.8884973;5126.001678
35.85;0.487308756;75;3536;59.09286417;36.76507074;582.5872861;587.8065393;1866.629432
35.85;0.487308756;75;3536;59.16653812;38.36164936;582.5013349;587.7246736;5123.449371
35.85;0.487308756;75;3536;58.97554421;36.85352208;582.4154763;587.6428999;2047.059046
35.85;0.487308756;75;3536;59.01249171;38.33334097;582.3297103;587.5612182;5065.703798
35.85;0.487308756;75;3536;58.75358714;36.63339777;582.2440367;587.4796283;1598.033107
35.85;0.487308756;75;3536;58.76022093;38.29936475;582.1584554;587.3981301;4996.396576
35.85;0.487308756;75;3536;58.81141923;36.71488778;582.0729663;587.3167236;1764.262482
35.85;0.487308756;75;3536;58.82837644;38.27613721;581.9875693;587.2354087;4949.015303
35.85;0.487308756;75;3536;58.74724523;36.40386435;581.9022643;587.1541852;1129.813744
35.85;0.487308756;75;3536;58.70141017;38.28842674;581.8170513;587.073053;4974.084421
35.85;0.487308756;75;3536;59.08843168;36.99891586;581.7319301;586.992012;2343.644102
35.85;0.487308756;75;3536;59.58468738;38.31336867;581.6469006;586.9110622;5024.962826
35.85;0.487308756;75;3536;58.70941736;36.51199514;581.5619627;586.8302034;1350.386984
35.85;0.487308756;75;3536;58.70914238;38.32494399;581.4771164;586.7494355;5048.575016
35.85;0.487308756;75;3536;59.37846299;36.93671346;581.3923614;586.6687584;2216.759034
35.85;0.487308756;75;3536;59.8205618;38.40320459;581.3076978;586.5881721;5208.216823
35.85;0.487308756;75;3536;58.82385755;36.69119203;581.2231254;586.5076764;1715.92614
35.85;0.487308756;75;3536;58.8176998;38.32791591;581.1386442;586.4272712;5054.637368
35.85;0.487308756;75;3536;58.96712479;36.79461708;581.054254;586.3469564;1926.90025
35.85;0.487308756;75;3536;59.24281238;38.3097533;580.9699547;586.2667319;5017.587917
35.85;0.487308756;75;3536;58.86909707;36.57149739;580.8857462;586.1865976;1471.764097
35.85;0.487308756;75;3536;58.97851486;38.33249284;580.8016285;586.1065535;5063.973719
35.85;0.487308756;75;3536;59.17678225;37.03740068;580.7176015;586.0265993;2422.14831
35.85;0.487308756;75;3536;59.87029135;38.37473616;580.6336649;585.9467351;5150.144785
35.85;0.487308756;75;3536;58.84582026;36.61870176;580.5498188;585.8669606;1568.055075
35.85;0.487308756;75;3536;58.7805934;38.28697074;580.4660631;585.7872759;4971.114358
35.85;0.487308756;75;3536;59.16874513;36.60745598;580.3823976;585.7076808;1545.115109
35.85;0.487308756;75;3536;59.40339494;38.29835981;580.2988223;585.6281751;4994.346629
35.85;0.487308756;75;3536;59.05996927;36.68618303;580.215337;585.5487589;1705.708403
35.85;0.487308756;75;3536;59.13772114;38.30166476;580.1319416;585.469432;5001.088308
35.85;0.487308756;75;3536;59.16526558;36.63387219;580.0486362;585.3901943;1599.000864
35.85;0.487308756;75;3536;59.21622855;38.29946547;579.9654205;585.3110456;4996.602029
35.85;0.487308756;75;3536;59.13271967;36.66374995;579.8822944;585.231986;1659.947735
35.85;0.487308756;75;3536;59.30438074;38.28517719;579.799258;585.1530153;4967.455738
35.85;0.487308756;75;3536;59.19640571;36.61536509;579.716311;585.0741334;1561.248687
35.85;0.487308756;75;3536;59.27986266;38.31976148;579.6334534;584.9953401;5038.003354
35.85;0.487308756;75;3536;59.29029407;36.88715809;579.550685;584.9166355;2115.672284
35.85;0.487308756;75;3536;59.72870481;38.34972052;579.4680059;584.8380194;5099.116034
35.85;0.487308756;75;3536;59.00975583;36.69019345;579.3854158;584.7594917;1713.889151
35.85;0.487308756;75;3536;58.99323175;38.27483236;579.3029147;584.6810523;4946.353573
35.85;0.487308756;75;3536;59.10431929;36.64257718;579.2205026;584.6027011;1616.757934
35.85;0.487308756;75;3536;59.16980038;38.28496575;579.1381792;584.524438;4967.024431
35.85;0.487308756;75;3536;58.85885001;36.68999235;579.0559445;584.4462629;1713.47893
35.85;0.487308756;75;3536;59.10188535;38.25766445;578.9737985;584.3681757;4911.333194
35.85;0.487308756;75;3536;59.02571241;36.61352836;578.8917409;584.2901763;1557.50199
35.85;0.487308756;75;3536;59.14276717;38.28368576;578.8097718;584.2122646;4964.413409
35.85;0.487308756;75;3536;59.19790468;36.67138866;578.727891;584.1344405;1675.529735
35.85;0.487308756;75;3536;59.39157733;38.28626152;578.6460985;584.056704;4969.667642
35.85;0.487308756;75;3536;59.08803331;36.61517225;578.564394;583.9790548;1560.855324
35.85;0.487308756;75;3536;59.1893354;38.32865983;578.4827776;583.901493;5056.154857
35.85;0.487308756;75;3536;59.30850124;36.99226436;578.4012492;583.8240184;2330.075878
35.85;0.487308756;75;3536;59.74303294;38.36761422;578.3198086;583.7466309;5135.616936
35.85;0.487308756;75;3536;58.96015391;36.59307992;578.2384557;583.6693304;1515.78975
35.85;0.487308756;75;3536;58.87153813;38.31454136;578.1571906;583.5921169;5027.354953
35.85;0.487308756;75;3536;59.37949651;36.9217873;578.0760129;583.5149901;2186.311542
35.85;0.487308756;75;3536;59.7210783;38.35210748;577.9949228;583.4379501;5103.985121
35.85;0.487308756;75;3536;58.80491871;36.62497564;577.91392;583.3609968;1580.853006
35.85;0.487308756;75;3536;58.69542039;38.28294025;577.8330045;583.2841299;4962.892651
35.85;0.487308756;75;3536;58.8890567;36.71025097;577.7521762;583.2073495;1754.803979
35.85;0.487308756;75;3536;59.27001938;38.31374848;577.671435;583.1306555;5025.737591
35.85;0.487308756;75;3536;58.91409797;36.82881953;577.5907808;583.0540476;1996.668962
35.85;0.487308756;75;3536;58.94647544;38.30883591;577.5102135;582.977526;5015.716557
35.85;0.487308756;75;3536;58.57133608;36.56309692;577.429733;582.9010903;1454.62818
35.85;0.487308756;75;3536;58.66938278;38.2704097;577.3493392;582.8247406;4937.331912
35.85;0.487308756;75;3536;59.23465964;36.98923505;577.2690321;582.7484768;2323.896471
35.85;0.487308756;75;3536;59.58141304;38.34331161;577.1888115;582.6722987;5086.042661
35.85;0.487308756;75;3536;58.61100599;36.48179772;577.1086773;582.5962063;1288.788028
35.85;0.487308756;75;3536;58.57943371;38.30524169;577.0286295;582.5201995;5008.384802
35.85;0.487308756;75;3536;59.30834108;37.01124439;576.9486679;582.4442781;2368.792761
35.85;0.487308756;75;3536;59.55813091;38.3368753;576.8687925;582.3684421;5072.913395
35.85;0.487308756;75;3536;58.5656559;36.48434765;576.7890032;582.2926914;1293.989563
35.85;0.487308756;75;3536;58.52531462;38.29969486;576.7092998;582.2170258;4997.069956
35.85;0.487308756;75;3536;59.23017221;37.0430014;576.6296823;582.1414453;2433.573073
35.85;0.487308756;75;3536;59.62756785;38.37205563;576.5501507;582.0659499;5144.676856
35.85;0.487308756;75;3536;58.55165354;36.61110354;576.4707047;581.9905393;1552.555657
35.85;0.487308756;75;3536;58.45386511;38.29359357;576.3913443;581.9152135;4984.624098
35.85;0.487308756;75;3536;58.89338913;36.71056271;576.3120694;581.8399724;1755.439885
35.85;0.487308756;75;3536;59.1311782;38.28998764;576.2328799;581.7648159;4977.268452
35.85;0.487308756;75;3536;58.64750344;36.53622639;576.1537758;581.6897439;1399.815672
35.85;0.487308756;75;3391;58.68498711;38.24323045;576.0747569;581.6147564;4881.889649
35.85;0.487308756;75;3391;59.03493756;36.58821854;575.9744999;581.5199891;1505.873147
35.85;0.487308756;75;3391;59.35854784;38.28192098;575.8743509;581.4253284;4960.813487
35.85;0.487308756;75;3391;58.9329334;36.53715564;575.7743098;581.3307741;1401.711228
35.85;0.487308756;75;3391;59.03093904;38.30632581;575.6743765;581.2363261;5010.596264
35.85;0.487308756;75;3391;59.38073578;36.86803373;575.5745508;581.1419844;2076.660988
35.85;0.487308756;75;3391;59.62175511;38.32157375;575.4748328;581.0477487;5041.700147
35.85;0.487308756;75;3391;58.78396763;36.4666762;575.3752222;580.953619;1257.942023
35.85;0.487308756;75;3391;58.74787196;38.21164634;575.2757189;580.8595952;4817.46204
35.85;0.487308756;75;3391;59.23893434;36.40357065;575.1763228;580.765677;1129.214625
35.85;0.487308756;75;3391;59.46264018;38.27077933;575.0770339;580.6718645;4938.085915
35.85;0.487308756;75;3391;59.19252919;36.7317932;574.9778519;580.5781575;1798.747419
35.85;0.487308756;75;3391;59.24057216;38.29327547;574.8787768;580.4845558;4983.975216
35.85;0.487308756;75;3391;58.95100349;36.48236996;574.7798084;580.3910594;1289.955326
35.85;0.487308756;75;3391;58.8363899;38.28222138;574.6809467;580.2976681;4961.426252
35.85;0.487308756;75;3391;59.09711121;36.88483214;574.5821915;580.2043819;2110.92765
35.85;0.487308756;75;3391;59.50086573;38.27633661;574.4835428;580.1112005;4949.422074
35.85;0.487308756;75;3391;58.75165759;36.44449426;574.3850003;580.018124;1212.693653
35.85;0.487308756;75;3391;58.6490075;38.22254219;574.286564;579.9251521;4839.688209
35.85;0.487308756;75;3391;59.22765744;36.41304273;574.1882338;579.8322847;1148.536475
35.85;0.487308756;75;3391;59.29079131;38.2245426;574.0900095;579.7395217;4843.768782
35.85;0.487308756;75;3391;58.935006;36.46195453;573.9918911;579.6468631;1248.310404
35.85;0.487308756;75;3391;58.95774081;38.27537827;573.8938784;579.5543087;4947.467166
35.85;0.487308756;75;3391;59.47874019;36.6600742;573.7959713;579.4618583;1652.449657
35.85;0.487308756;75;3391;59.62145754;38.33251145;573.6981697;579.3695119;5064.011694
35.85;0.487308756;75;3391;58.82417494;36.6926472;573.6004735;579.2772693;1718.894504
35.85;0.487308756;75;3391;58.85373799;38.23481357;573.5028826;579.1851305;4864.720278
35.85;0.487308756;75;3391;58.78256943;36.47708952;573.4053968;579.0930953;1279.183889
35.85;0.487308756;75;3391;58.87044845;38.26388654;573.308016;579.0011635;4924.025485
35.85;0.487308756;75;3391;59.08376941;36.87369093;573.2107402;578.9093352;2088.200978
35.85;0.487308756;75;3391;59.55574723;38.30387006;573.1135692;578.8176101;5005.586838
35.85;0.487308756;75;3391;58.67013847;36.5119835;573.016503;578.7259881;1350.363239
35.85;0.487308756;75;3391;58.63598799;38.27403684;572.9195413;578.6344692;4944.730823
35.85;0.487308756;75;3391;59.17151058;36.8158313;572.822684;578.5430531;1970.174587
35.85;0.487308756;75;3391;59.48028843;38.2988721;572.7259312;578.4517399;4995.391629
35.85;0.487308756;75;3391;58.54281616;36.48615426;572.6292826;578.3605294;1297.674826
35.85;0.487308756;75;3391;58.50953399;38.25917067;572.5327381;578.2694214;4914.405711
35.85;0.487308756;75;3391;59.34802367;36.74362392;572.4362977;578.1784158;1822.880603
35.85;0.487308756;75;3391;59.44099735;38.32815671;572.3399612;578.0875126;5055.128565
35.85;0.487308756;75;3391;58.58454314;36.54242804;572.2437285;577.9967116;1412.466267
35.85;0.487308756;75;3391;58.49662407;38.2588583;572.1475995;577.9060128;4913.768509
35.85;0.487308756;75;3391;58.85402542;36.60449821;572.051574;577.8154159;1539.081618
35.85;0.487308756;75;3391;59.00274276;38.29119452;571.9556521;577.7249208;4979.73034
35.85;0.487308756;75;3391;58.83605903;36.56128027;571.8598335;577.6345276;1450.92246
35.85;0.487308756;75;3391;58.78254554;38.29135655;571.7641181;577.544236;4980.060854
35.85;0.487308756;75;3391;58.60453152;36.654906;571.6685059;577.4540459;1641.907193
35.85;0.487308756;75;3391;58.62295616;38.29118453;571.5729967;577.3639572;4979.709965
35.85;0.487308756;75;3391;58.58721526;36.69833395;571.4775904;577.2739699;1730.494751
35.85;0.487308756;75;3391;58.72598268;38.31107555;571.382287;577.1840837;5020.285131
35.85;0.487308756;75;3391;58.50402458;36.75876691;571.2870862;577.0942986;1853.770411
35.85;0.487308756;75;3391;58.53706657;38.26589363;571.191988;577.0046144;4928.119696
35.85;0.487308756;75;3391;58.26142007;36.42117413;571.0969922;576.9150312;1165.123522
35.85;0.487308756;75;3391;58.21784071;38.20912534;571.0020989;576.8255486;4812.319508
35.85;0.487308756;75;3391;58.64349972;36.5109916;570.9073077;576.7361667;1348.339882
35.85;0.487308756;75;3391;58.98677501;38.26701601;570.8126188;576.6468852;4930.409209
35.85;0.487308756;75;3391;58.79641884;36.50444124;570.7180318;576.5577042;1334.977961
35.85;0.487308756;75;3391;58.7328479;38.28522413;570.6235468;576.4686234;4967.551484
35.85;0.487308756;75;3391;58.79621573;36.5809325;570.5291636;576.3796429;1491.010527
35.85;0.487308756;75;3391;59.09848486;38.31531784;570.434882;576.2907623;5028.938873
35.85;0.487308756;75;3391;59.16459606;36.80011631;570.3407021;576.2019818;1938.117983
35.85;0.487308756;75;3391;59.21899684;38.30409883;570.2466237;576.113301;5006.053498
35.85;0.487308756;75;3391;58.64334057;36.43662623;570.1526466;576.02472;1196.643866
35.85;0.487308756;75;3391;58.58399647;38.2563423;570.0587708;575.9362386;4908.636177
35.85;0.487308756;75;3391;59.11015364;36.55048204;569.9649961;575.8478566;1428.895416
35.85;0.487308756;75;3391;59.26816733;38.25585039;569.8713225;575.7595741;4907.632744
35.85;0.487308756;75;3391;58.8347643;36.44222997;569.7777498;575.6713908;1208.074777
35.85;0.487308756;75;3391;58.89839194;38.30512758;569.6842779;575.5833067;5008.152032
35.85;0.487308756;75;3391;59.49086161;37.17955241;569.5909068;575.4953216;2712.119997
35.85;0.487308756;75;3391;59.87274942;38.36079035;569.4976363;575.4074355;5121.697084
35.85;0.487308756;75;3391;58.46186151;36.5189758;569.4044663;575.3196482;1364.626637
35.85;0.487308756;75;3391;58.30605063;38.24173995;569.3113966;575.2319596;4878.849223
35.85;0.487308756;75;3391;58.96195165;36.81755913;569.2184273;575.1443696;1973.699158
35.85;0.487308756;75;3391;59.29030515;38.30130035;569.1255581;575.0568782;5000.34497
35.85;0.487308756;75;3391;58.34275293;36.59088482;569.032789;574.969485;1511.31202
35.85;0.487308756;75;3391;58.30671483;38.23910129;568.9401199;574.8821902;4873.466692
35.85;0.487308756;75;3391;58.65487553;36.69260101;568.8475506;574.7949935;1718.800267
35.85;0.487308756;75;3391;58.90351379;38.26164632;568.7550811;574.7078949;4919.455719
35.85;0.487308756;75;3391;58.34167511;36.49621964;568.6627112;574.6208942;1318.206935
35.85;0.487308756;75;3391;58.33726779;38.21691241;568.5704408;574.5339914;4828.204161
35.85;0.487308756;75;3391;58.63283611;36.5162118;568.4782698;574.4471862;1358.988427
35.85;0.487308756;75;3391;58.90861264;38.22703838;568.3861982;574.3604787;4848.859867
35.85;0.487308756;75;3391;58.61747963;36.48822059;568.2942258;574.2738687;1301.889869
35.85;0.487308756;75;3391;58.79869327;38.27580879;568.2023525;574.1873561;4948.345371
35.85;0.487308756;75;3391;59.33104164;36.75352786;568.1105781;574.1009407;1843.083402
35.85;0.487308756;75;3391;59.3508983;38.29844218;568.0189027;574.0146225;4994.514661
35.85;0.487308756;75;3391;58.62096762;36.47625453;567.9273261;573.9284014;1277.480613
35.85;0.487308756;75;3391;58.49401991;38.26542308;567.8358481;573.8422773;4927.159837
35.85;0.487308756;75;3391;59.0136869;36.57021744;567.7444687;573.7562499;1469.153153
35.85;0.487308756;75;3391;59.24773812;38.26305832;567.6531878;573.6703194;4922.336015
35.85;0.487308756;75;3391;58.76978641;36.56467603;567.5620052;573.5844854;1457.84938
35.85;0.487308756;75;3391;58.78708889;38.28669564;567.4709208;573.498748;4970.55318
35.85;0.487308756;75;3391;59.23462844;36.5981854;567.3799347;573.4131069;1526.204277
35.85;0.487308756;75;3391;59.31312092;38.27369923;567.2890465;573.3275622;4944.042144
35.85;0.487308756;75;3391;58.86667257;36.46416333;567.1982563;573.2421137;1252.816093
35.85;0.487308756;75;3391;58.71088018;38.18613259;567.1075639;573.1567612;4765.417192
35.85;0.487308756;75;3391;59.07820903;36.41671163;567.0169693;573.0715048;1156.020573
35.85;0.487308756;75;3391;59.28190603;38.24740329;566.9264722;572.9863442;4890.401733
35.85;0.487308756;61;3391;59.00837428;36.63342424;566.8360727;572.9012793;1598.087094
35.85;0.487308756;61;3391;59.5868619;38.23921866;566.7457706;572.8163101;4873.706104
35.85;0.487308756;61;3391;59.16014421;36.53337981;566.6555658;572.7314365;1394.009021
35.85;0.487308756;61;3391;59.29101553;38.27518589;566.5654581;572.6466583;4947.074738
35.85;0.487308756;61;3391;59.40745089;37.05200348;566.4754476;572.5619754;2451.936189
35.85;0.487308756;61;3391;59.39090816;38.45104411;566.3855341;572.4773878;5305.803426
35.85;0.487308756;61;3391;58.85475349;37.06902984;566.2957174;572.3928953;2486.66782
35.85;0.487308756;61;3391;58.68502208;38.44463224;566.2059976;572.3084977;5292.724016
35.85;0.487308756;61;3391;58.34521883;38.06130236;566.1163744;572.2241951;4510.7792
35.85;0.487308756;61;3391;58.25938722;38.21153143;566.0268477;572.1399873;4817.227632
35.85;0.487308756;61;3391;57.89041622;36.99618355;565.9374176;572.0558742;2338.070536
35.85;0.487308756;61;3391;57.75498952;38.29331479;565.8480838;571.9718556;4984.055415
35.85;0.487308756;61;3391;57.64766108;37.56136742;565.7588463;571.8879315;3490.974683
35.85;0.487308756;61;3391;57.59308269;38.19345433;565.6697049;571.8041018;4780.352609
35.85;0.487308756;61;3391;57.42895051;36.88771036;565.5806596;571.7203664;2116.798849
35.85;0.487308756;61;3391;57.3661618;38.16545572;565.4917102;571.6367251;4723.238967
35.85;0.487308756;61;3391;57.49053421;36.85685887;565.4028566;571.5531779;2053.865677
35.85;0.487308756;61;3391;57.56562687;38.09724796;565.3140989;571.4697246;4584.1037
35.85;0.487308756;61;3391;57.65787353;36.50983446;565.2254367;571.3863652;1345.97946
35.85;0.487308756;61;3391;57.83981988;38.01017216;565.1368701;571.3030995;4406.479999
35.85;0.487308756;61;3391;57.99428862;36.3534437;565.0483989;571.2199274;1026.961944
35.85;0.487308756;61;3391;58.36982319;38.09397487;564.9600231;571.1368489;4577.427004
35.85;0.487308756;61;3391;58.70910115;36.66936167;564.8717424;571.0538638;1671.394935
35.85;0.487308756;61;3391;59.21459875;38.14637018;564.7835569;570.9709719;4684.306861
35.85;0.487308756;61;3391;58.92116843;36.44733691;564.6954664;570.8881733;1218.492308
35.85;0.487308756;61;3391;59.03199283;38.1963015;564.6074709;570.8054679;4786.16049
35.85;0.487308756;61;3391;59.35425935;36.44234781;564.5195701;570.7228554;1208.315164
35.85;0.487308756;61;3391;59.37515623;38.21630302;564.4317641;570.6403358;4826.961075
35.85;0.487308756;61;3391;59.31505019;36.5991339;564.3440527;570.5579089;1528.139113
35.85;0.487308756;61;3391;59.50032576;38.18113953;564.2564358;570.4755748;4755.231966
35.85;0.487308756;61;3391;59.36644868;36.53614231;564.1689133;570.3933333;1399.644163
35.85;0.487308756;61;3391;59.55568021;38.10495144;564.0814851;570.3111842;4599.817839
35.85;0.487308756;61;3391;59.40472414;36.49827805;563.9941512;570.2291275;1322.40584
35.85;0.487308756;61;3391;59.58679423;38.08318249;563.9069113;570.1471631;4555.4119
35.85;0.487308756;61;3391;59.44293644;36.46273651;563.8197654;570.0652909;1249.90555
35.85;0.487308756;61;3391;59.60617405;38.11052146;563.7327135;569.9835107;4611.17998
35.85;0.487308756;61;3391;59.57156851;36.55961588;563.6457553;569.9018225;1447.527297
35.85;0.487308756;61;3391;59.57168499;38.05752892;563.5588908;569.8202261;4503.08185
35.85;0.487308756;61;3391;59.35102287;36.38460075;563.47212;569.7387215;1090.518407
35.85;0.487308756;61;3391;59.31109402;38.08282827;563.3854426;569.6573085;4554.689344
35.85;0.487308756;61;3391;59.37470736;36.37141992;563.2988586;569.5759871;1063.631172
35.85;0.487308756;61;3391;59.36797507;38.07664091;563.2123679;569.4947571;4542.06791
35.85;0.487308756;61;3391;59.3820512;36.2807938;563.1259705;569.4136185;878.7652761
35.85;0.487308756;61;3391;59.46071482;38.04025741;563.0396661;569.3325711;4467.85013
35.85;0.487308756;61;3391;59.35171354;36.46800165;562.9534547;569.2516149;1260.645776
35.85;0.487308756;61;3391;59.54028588;38.10866844;562.8673362;569.1707496;4607.400047
35.85;0.487308756;61;3391;59.42302427;36.67991424;562.7813105;569.0899754;1692.920864
35.85;0.487308756;61;3391;59.40400562;38.12133864;562.6953775;569.0092919;4633.245662
35.85;0.487308756;61;3391;59.21372581;36.28466746;562.6095371;568.9286992;886.6670498
35.85;0.487308756;61;3391;59.19046499;38.12610112;562.5237892;568.848197;4642.960533
35.85;0.487308756;61;3391;59.29118708;36.91646307;562.4381336;568.7677855;2175.450764
35.85;0.487308756;61;3391;59.48007571;38.14754019;562.3525704;568.6874643;4686.693539
35.85;0.487308756;61;3391;59.04779191;36.30994277;562.2670994;568.6072334;938.2255034
35.85;0.487308756;61;3391;58.98022414;38.13390217;562.1817205;568.5270928;4658.873694
35.85;0.487308756;61;3391;59.25671645;36.88132368;562.0964335;568.4470423;2103.770824
35.85;0.487308756;61;3391;59.30986003;38.14347718;562.0112385;568.3670818;4678.405502
35.85;0.487308756;61;3391;58.87399122;36.34990611;561.9261353;568.2872112;1019.745705
35.85;0.487308756;61;3391;58.86028458;38.1287121;561.8411237;568.2074304;4648.286597
35.85;0.487308756;61;3391;59.14705156;36.88393486;561.7562038;568.1277394;2109.097303
35.85;0.487308756;61;3391;59.22597811;38.16596844;561.6713754;568.0481379;4724.284847
35.85;0.487308756;61;3391;58.76385814;36.37037295;561.5866384;567.968626;1061.49549
35.85;0.487308756;61;3391;58.68972151;38.12138419;561.5019927;567.8892034;4633.338589
35.85;0.487308756;61;3391;58.85824361;36.53151432;561.4174381;567.8098702;1390.203645
35.85;0.487308756;61;3391;58.95079221;38.13114738;561.3329748;567.7306262;4653.254265
35.85;0.487308756;61;3391;58.83372954;36.42216148;561.2486024;567.6514713;1167.137595
35.85;0.487308756;61;3391;58.91895831;38.13089046;561.1643209;567.5724054;4652.730175
35.85;0.487308756;61;3391;59.01839776;36.36842582;561.0801302;567.4934284;1057.523587
35.85;0.487308756;61;3391;58.9976391;38.0787981;560.9960303;567.4145402;4546.46831
35.85;0.487308756;61;3391;58.92770048;36.33495201;560.912021;567.3357407;989.241223
35.85;0.487308756;61;3391;59.00050098;38.17747749;560.8281022;567.2570299;4747.761881
35.85;0.487308756;61;3391;59.1064403;36.98458618;560.7442738;567.1784075;2314.413368
35.85;0.487308756;61;3391;59.29329025;38.22356593;560.6605358;567.0998736;4841.776495
35.85;0.487308756;61;3391;58.85313076;36.39586225;560.576888;567.0214279;1113.490462
35.85;0.487308756;61;3391;58.74583675;38.16438737;560.4933303;566.9430705;4721.059671
35.85;0.487308756;61;3391;58.9202715;36.55060117;560.4098626;566.8648012;1429.138429
35.85;0.487308756;61;3391;58.94180776;38.14474464;560.3264849;566.7866199;4680.990958
35.85;0.487308756;61;3391;58.83894262;36.39601219;560.2431971;566.7085265;1113.796322
35.85;0.487308756;61;3391;58.86099717;38.15584725;560.1599989;566.6305209;4703.638893
35.85;0.487308756;61;3391;58.91350421;36.49933364;560.0768905;566.552603;1324.559099
35.85;0.487308756;61;3391;59.05366836;38.13574894;559.9938716;566.4747728;4662.640865
35.85;0.487308756;61;3391;58.91270259;36.42616764;559.9109421;566.3970301;1175.309655
35.85;0.487308756;61;3391;59.02629161;38.15407109;559.828102;566.3193748;4700.015744
35.85;0.487308756;61;3391;59.07336855;36.72073005;559.7453511;566.2418068;1776.179994
35.85;0.487308756;61;3391;59.06842255;38.10809419;559.6626895;566.164326;4606.228655
35.85;0.487308756;61;3391;58.85280813;36.27780352;559.5801169;566.0869324;872.6654731
35.85;0.487308756;61;3391;58.7636754;38.18506001;559.4976332;566.0096258;4763.229256
35.85;0.487308756;61;3391;59.04142063;36.98167144;559.4152385;565.9324061;2308.467661
35.85;0.487308756;61;3391;59.21699571;38.21180852;559.3329325;565.8552732;4817.792871
35.85;0.487308756;61;3391;58.65875437;36.4484986;559.2507152;565.7782271;1220.862002
35.85;0.487308756;61;3391;58.62360946;38.15599029;559.1685865;565.7012676;4703.930674
35.85;0.487308756;61;3391;58.74574865;36.5842939;559.0865463;565.6243947;1497.867375
35.85;0.487308756;61;3391;58.84585605;38.17190628;559.0045945;565.5476082;4736.397298
35.85;0.487308756;61;3391;58.67098083;36.49710326;558.922731;565.470908;1320.009408
35.85;0.487308756;61;3391;58.7844489;38.18666961;558.8409557;565.3942941;4766.51264
35.85;0.487308756;61;3391;58.86227513;36.73087721;558.7592686;565.3177664;1796.878922
35.85;0.487308756;61;3391;58.93596647;38.21907915;558.6776694;565.2413247;4832.624032
35.85;0.487308756;61;3391;58.73184999;36.50380399;558.5961582;565.1649689;1333.678053
35.85;0.487308756;61;3391;58.71152392;38.20968236;558.5147348;565.088699;4813.455764
35.85;0.487308756;61;3391;58.73829407;36.78290084;558.4333992;565.0125149;1903.000595
35.85;0.487308756;61;3391;58.84914124;38.23633587;558.3521511;564.9364165;4867.825576
35.85;0.487308756;61;3391;58.52141181;36.69996641;558.2709907;564.8604036;1733.824762
35.85;0.487308756;61;3391;58.60014994;38.18091022;558.1899177;564.7844762;4754.764201
35.85;0.487308756;61;3391;58.48684776;36.53914032;558.108932;564.7086341;1405.759734
35.85;0.487308756;61;3391;58.63180899;38.18429081;558.0280336;564.6328774;4761.660178
35.85;0.487308756;61;3391;58.54754935;36.82657717;557.9472224;564.5572058;1992.094811
35.85;0.487308756;61;3391;58.8026514;38.25204457;557.8664983;564.4816194;4899.869345
35.85;0.487308756;61;3391;58.55822194;36.66128916;557.7858611;564.4061179;1654.928021
35.85;0.487308756;61;3391;58.59918984;38.21147268;557.7053108;564.3307013;4817.10779
35.85;0.487308756;61;3391;58.48562053;36.63048452;557.6248473;564.2553696;1592.090442
35.85;0.487308756;61;3391;58.54635477;38.19605353;557.5444706;564.1801225;4785.654658
35.85;0.487308756;61;3391;58.4297111;36.56530792;557.4641804;564.10496;1459.138345
35.85;0.487308756;61;3391;58.61276418;38.19901713;557.3839767;564.0298821;4791.700039
35.85;0.487308756;61;3391;58.58138956;36.85012659;557.3038595;563.9548886;2040.132684
25.85;0.487308756;61;3391;58.74147494;34.84207335;557.2238286;563.8799794;18342.70071
25.85;0.487308756;61;3391;58.47700435;33.32234446;557.1438839;563.8051545;15242.64457
25.85;0.487308756;61;3391;58.45366354;34.74939564;557.0640254;563.7304137;18153.64981
25.85;0.487308756;61;3391;58.40077354;32.85133844;556.9842529;563.6557569;14281.85142
25.85;0.487308756;61;3391;58.37197726;33.84356742;556.9045664;563.5811841;16305.87396
25.85;0.487308756;61;3391;58.13727434;31.58336027;556.8249657;563.5066952;11695.33513
25.85;0.30969055;61;3391;58.23445642;33.67599054;556.7454509;563.43229;10145.33743
25.85;0.30969055;61;3391;58.0183125;30.53964711;556.6660216;563.3579684;6079.492699
25.85;0.30969055;61;3391;58.05160109;32.80142477;556.586678;563.2837305;9011.581281
25.85;0.30969055;61;3391;57.81474114;29.63294661;556.5074199;563.209576;4904.078232
25.85;0.30969055;61;3391;57.85962165;31.98645252;556.4282472;563.1355049;7955.080082
25.85;0.30969055;61;3391;57.63351893;28.91224558;556.3491598;563.0615171;3969.786893
25.85;0.30969055;61;3391;57.69346492;31.35574953;556.2701576;562.9876125;7137.459025
25.85;0.30969055;61;3391;57.48976588;28.33008451;556.1912405;562.913791;3215.09387
25.85;0.30969055;61;3391;57.51615328;30.82950279;556.1124085;562.8400525;6455.251353
25.85;0.30969055;61;3391;57.3855149;27.83683187;556.0336614;562.766397;2575.658588
25.85;0.30969055;61;3391;57.3773823;30.49620879;555.9549992;562.6928242;6023.180793
25.85;0.30969055;61;3391;57.25178919;27.72269512;555.8764217;562.6193342;2427.695745
25.85;0.30969055;61;3391;57.21429579;30.38137155;555.7979289;562.5459268;5874.309857
25.85;0.30969055;61;3391;57.038386;28.23272713;555.7195207;562.472602;3088.883198
25.85;0.30969055;61;3391;56.9807673;30.37439491;555.6411969;562.3993596;5865.265592
25.85;0.30969055;61;3391;56.59409873;29.57718851;555.5629576;562.3261996;4831.795405
25.85;0.30969055;61;3391;56.50715528;28.37167895;555.4848026;562.2531218;3269.015429
25.85;0.30969055;61;3391;56.29231909;29.98606182;555.4067317;562.1801263;5361.844308
25.85;0.30969055;61;3391;56.27558605;28.45259828;555.328745;562.1072128;3373.916391
25.85;0.30969055;61;3391;56.12503989;29.7889419;555.2508424;562.0343812;5106.305003
25.85;0.30969055;61;3391;56.11046961;29.4509466;555.1730236;561.9616316;4668.139848
25.85;0.30969055;61;3391;55.97593445;28.16264738;555.0952888;561.8889638;2998.034291
25.85;0.30969055;61;3391;56.00678892;29.67460485;555.0176377;561.8163777;4958.082504
25.85;0.30969055;61;3391;55.94326618;27.71530311;554.9400702;561.7438733;2418.113001
25.85;0.30969055;61;3391;55.91476497;29.48642034;554.8625864;561.6714503;4714.126756
25.85;0.30969055;61;3391;55.90047108;26.95041917;554.785186;561.5991088;1426.544499
25.85;0.30969055;61;3391;55.92574294;29.11015803;554.707869;561.5268487;4226.353592
25.85;0.30969055;61;3391;56.36255824;26.49304707;554.6306354;561.4546698;833.6234886
25.85;0.30969055;61;3391;56.61263599;29.14876301;554.5534849;561.382572;4276.399731
25.85;0.30969055;61;3391;56.78129588;26.48663888;554.4764176;561.3105553;825.316139
25.85;0.30969055;61;3391;57.17479838;29.37131525;554.3994334;561.2386197;4564.908585
25.85;0.30969055;61;3391;57.17942136;26.56582986;554.3225321;561.1667649;927.976526
25.85;0.30969055;61;3391;57.4139371;29.52551455;554.2457136;561.0949909;4764.807104
25.85;0.30969055;61;3391;57.39655128;26.60394461;554.1689779;561.0232976;977.3871331
25.85;0.30969055;61;3391;57.51605961;29.61648315;554.092325;560.9516849;4882.73558
25.85;0.30969055;61;3391;57.41938037;26.7196602;554.0157546;560.8801528;1127.396733
25.85;0.30969055;61;3391;57.59826299;29.75189598;553.9392667;560.8087011;5058.279985
25.85;0.30969055;61;3391;57.46887811;26.80178372;553.8628612;560.7373297;1233.858763
25.85;0.30969055;61;3391;57.59672452;29.80828711;553.7865381;560.6660386;5131.383448
25.85;0.30969055;61;3391;57.38340864;27.0111782;553.7102972;560.5948276;1505.310368
25.85;0.30969055;61;3391;57.46357219;29.80754496;553.6341384;560.5236968;5130.421351
25.85;0.30969055;61;3391;57.29974688;27.09388397;553.5580617;560.4526459;1612.527203
25.85;0.30969055;61;3391;57.35503723;29.80973172;553.482067;560.3816749;5133.256192
25.85;0.30969055;61;3391;57.16570513;27.09308827;553.4061542;560.3107837;1611.495682
25.85;0.30969055;61;3391;57.18168118;29.77306211;553.3303232;560.2399723;5085.719012
