Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.30969055;61;3391;57.04697988;27.17645467;553.2545739;560.1692404;1719.568934
25.85;0.30969055;61;3391;57.06306756;29.88482327;553.1789062;560.0985881;5230.602223
25.85;0.30969055;61;3391;56.90709998;27.76424268;553.10332;560.0280153;2481.556533
25.85;0.30969055;61;3391;56.83264422;30.03770232;553.0278153;559.9575218;5428.789217
25.85;0.30969055;61;3391;56.53078038;28.77588583;552.952392;559.8871075;3793.014943
25.85;0.30969055;61;3391;56.47293241;29.56957473;552.8770499;559.8167725;4821.925166
25.85;0.30969055;61;3391;56.2562103;27.38409116;552.801789;559.7465165;1988.741534
25.85;0.30969055;61;3391;56.16106207;29.67893355;552.7266092;559.6763396;4963.694067
25.85;0.30969055;61;3391;56.16914888;27.53452756;552.6515104;559.6062415;2183.761972
25.85;0.30969055;61;3391;56.13632389;29.71380848;552.5764925;559.5362223;5008.904698
25.85;0.30969055;61;3391;56.07856698;27.84091176;552.5015555;559.4662818;2580.947618
25.85;0.30969055;61;3391;56.10844434;29.74076539;552.4266992;559.39642;5043.850679
25.85;0.30969055;61;3391;55.98404952;27.91571471;552.3519235;559.3266367;2677.919511
25.85;0.30969055;61;3391;55.98584092;29.63387722;552.2772285;559.2569319;4905.284638
25.85;0.30969055;61;3391;55.90151185;27.33840583;552.2026139;559.1873054;1929.516693
25.85;0.30969055;61;3391;55.89430389;29.43464301;552.1280797;559.1177573;4647.004455
25.85;0.30969055;61;3391;55.96798469;26.88675329;552.0536258;559.0482873;1344.010304
25.85;0.30969055;61;3391;56.04007328;29.12276853;551.9792522;558.9788955;4242.70141
25.85;0.30969055;61;3391;56.38094747;26.48136896;551.9049587;558.9095817;818.4843914
25.85;0.30969055;61;3391;56.71497425;29.28122468;551.8307453;558.8403459;4448.118357
25.85;0.30969055;61;3391;56.86956784;26.53471676;551.7566118;558.7711879;887.6425927
25.85;0.30969055;61;3391;57.13085699;29.42177409;551.6825582;558.7021077;4630.321634
25.85;0.30969055;61;3391;57.14171285;26.60663495;551.6085844;558.6331051;980.8747911
25.85;0.30969055;61;3391;57.33095914;29.51925467;551.5346903;558.5641802;4756.692021
25.85;0.30969055;61;3391;57.313919;26.56428088;551.4608758;558.4953327;925.9684823
25.85;0.30969055;61;3391;57.42401803;29.61817305;551.3871409;558.4265627;4884.926302
25.85;0.30969055;61;3391;57.33226735;26.693586;551.3134854;558.35787;1093.595062
25.85;0.30969055;61;3391;57.51269582;29.76002427;551.2399093;558.2892545;5068.817218
25.85;0.30969055;61;3391;57.36264743;26.84630651;551.1664124;558.2207162;1291.576528
25.85;0.30969055;61;3391;57.50859108;29.80538522;551.0929948;558.152255;5127.62154
25.85;0.30969055;61;3391;57.28168509;27.00887632;551.0196563;558.0838707;1502.326281
25.85;0.30969055;61;3391;57.36454778;29.81156018;550.9463968;558.0155634;5135.626541
25.85;0.30969055;61;3391;57.18110536;27.06871667;550.8732162;557.9473328;1579.901202
25.85;0.30969055;61;3391;57.24099582;29.78943633;550.8001145;557.879179;5106.945968
25.85;0.30969055;61;3391;57.08016603;27.10276157;550.7270915;557.8111018;1624.035806
25.85;0.30969055;61;3391;57.11905341;29.79327561;550.6541473;557.7431012;5111.923078
25.85;0.30969055;61;6394;56.94358778;28.44572911;550.5812816;557.675177;3365.011438
25.85;0.30969055;61;6394;56.96937861;30.21996057;550.8845344;557.9631832;5665.06237
25.85;0.30969055;61;6394;56.73455483;29.14972505;551.1874605;558.2508654;4277.646885
25.85;0.30969055;61;6394;56.73393933;30.31408417;551.4900602;558.5382242;5787.080882
25.85;0.30969055;61;6394;56.33858557;29.43107097;551.7923338;558.8252599;4642.373781
25.85;0.30969055;61;6394;56.26972565;30.03125991;552.0942817;559.1119727;5420.437509
25.85;0.30969055;61;6394;56.09898525;29.69429925;552.3959043;559.3983632;4983.613622
25.85;0.30969055;61;6394;56.07065919;29.97771294;552.6972018;559.6844317;5351.021106
25.85;0.30969055;61;6394;55.99063677;28.89173963;552.9981747;559.9701784;3943.20371
25.85;0.30969055;61;6394;55.95453518;30.02168866;553.2988233;560.2556039;5408.029679
25.85;0.30969055;61;6394;55.92681607;28.54644368;553.5991479;560.5407084;3495.57425
25.85;0.30969055;61;6394;55.90772514;29.88443984;553.899149;560.8254923;5230.105159
25.85;0.30969055;61;6394;55.99760342;28.09703461;554.1988267;561.109956;2912.976217
25.85;0.30969055;61;6394;56.04910193;29.8026128;554.4981816;561.3940998;5124.027479
25.85;0.30969055;61;6394;56.40934362;27.75204037;554.7972139;561.6779241;2465.737887
25.85;0.30969055;61;6394;56.74567377;29.88321725;555.0959239;561.9614292;5228.520235
25.85;0.30969055;61;6394;56.8719086;27.74433467;555.3943121;562.2446155;2455.748482
25.85;0.30969055;61;6394;57.17972129;30.05139811;555.6923788;562.5274834;5446.543961
25.85;0.30969055;61;6394;57.16461917;27.81081691;555.9901243;562.8100332;2541.933717
25.85;0.30969055;61;6394;57.44372196;30.18457384;556.287549;563.0922653;5619.188268
25.85;0.30969055;61;6394;57.43695272;27.88142428;556.5846532;563.3741801;2633.466604
25.85;0.30969055;61;6394;57.56384518;30.29777337;556.8814373;563.6557778;5765.936134
25.85;0.30969055;61;6394;57.45562335;27.95444833;557.1779015;563.9370589;2728.132401
25.85;0.30969055;61;6394;57.61966206;30.33921211;557.4740463;564.2180237;5819.655852
25.85;0.30969055;61;6394;57.52508333;28.07239199;557.7698721;564.4986725;2881.030392
25.85;0.30969055;61;6394;57.6264096;30.37598841;558.065379;564.7790058;5867.331344
25.85;0.30969055;61;6394;57.50852442;28.23164961;558.3605675;565.0590238;3087.48634
25.85;0.30969055;61;6394;57.55339269;30.379188;558.655438;565.338727;5871.479178
25.85;0.30969055;61;6394;57.37498998;28.31561269;558.9499907;565.6181156;3196.333116
25.85;0.30969055;61;6394;57.41200745;30.34071414;559.2442261;565.8971901;5821.603026
25.85;0.30969055;61;6394;57.26281852;28.73290734;559.5381444;566.1759508;3737.299141
25.85;0.30969055;61;6394;57.19072464;30.37536747;559.831746;566.454398;5866.526383
25.85;0.30969055;61;6394;56.91726715;29.59641604;560.1250312;566.7325321;4856.721293
25.85;0.30969055;61;6394;56.81469702;30.33220028;560.4180004;567.0103534;5810.565966
25.85;0.30969055;61;6394;56.61398791;28.51514701;560.7106539;567.2878624;3455.002347
25.85;0.30969055;61;6394;56.51488717;30.10657598;561.0029921;567.5650593;5518.074599
25.85;0.30969055;61;6394;56.58912788;28.70536436;561.2950153;567.8419444;3701.593398
25.85;0.30969055;61;6394;56.53106135;30.15312234;561.5867238;568.1185183;5578.415653
25.85;0.30969055;61;6394;56.49354942;28.93336984;561.878118;568.3947811;3997.171636
25.85;0.30969055;61;6394;56.47212622;30.20331657;562.1691982;568.6707333;5643.485674
25.85;0.30969055;61;6394;56.31736242;29.0231711;562.4599648;568.9463752;4113.586822
25.85;0.30969055;61;6394;56.34618792;30.19654968;562.750418;569.2217071;5634.713324
25.85;0.30969055;61;6394;56.30723482;28.81262548;563.0405583;569.4967294;3840.642917
25.85;0.30969055;61;6394;56.25076704;30.10603444;563.330386;569.7714425;5517.372561
25.85;0.30969055;61;6394;56.25015637;28.28558655;563.6199013;570.0458466;3157.408288
25.85;0.30969055;61;6394;56.27269214;29.88265407;563.9091047;570.3199422;5227.790155
25.85;0.30969055;61;6394;56.70345724;27.86745838;564.1979965;570.5937296;2615.361708
25.85;0.30969055;61;6394;56.93250904;29.95693524;564.486577;570.8672091;5324.085627
25.85;0.30969055;61;6394;57.10213567;27.80967327;564.7748465;571.1403811;2540.451132
25.85;0.30969055;61;6394;57.43917827;30.09187079;565.0628054;571.413246;5499.011304
25.85;0.30969055;61;6394;57.53751385;27.85143599;565.350454;571.6858039;2594.590846
25.85;0.30969055;61;6394;57.76331042;30.2522014;565.6377927;571.9580554;5706.858244
25.85;0.30969055;61;6394;57.66961626;27.99296032;565.9248217;572.2300008;2778.057986
25.85;0.30969055;61;6394;57.8999582;30.32739073;566.2115415;572.5016404;5804.331028
25.85;0.30969055;61;6394;57.7912623;28.03272315;566.4979524;572.7729745;2829.605115
25.85;0.30969055;61;6394;57.94704882;30.38210167;566.7840546;573.0440035;5875.256356
25.85;0.30969055;61;6394;57.8550324;28.12379491;567.0698485;573.3147277;2947.66732
25.85;0.30969055;61;6394;57.95795014;30.41899513;567.3553345;573.5851475;5923.08374
25.85;0.30969055;61;6394;57.82379165;28.24855218;567.6405128;573.8552633;3109.398239
25.85;0.30969055;61;6394;57.88892365;30.4169606;567.9253839;574.1250753;5920.446243
25.85;0.30969055;61;6394;57.67834154;28.34215915;568.209948;574.3945839;3230.747011
25.85;0.30969055;61;6394;57.76441381;30.36141955;568.4942055;574.6637894;5848.444797
25.85;0.30969055;61;6394;57.60772019;29.04360801;568.7781567;574.9326922;4140.0805
25.85;0.30969055;61;6394;57.60579807;30.50178851;569.061802;575.2012927;6030.414144
25.85;0.30969055;61;6394;57.1925094;30.150445;569.3451416;575.4695911;5574.944839
25.85;0.30969055;61;6394;57.09883772;29.65466154;569.6281759;575.7375878;4932.2287
25.85;0.30969055;61;6394;56.92641431;30.1875215;569.9109052;576.0052832;5623.00951
25.85;0.30969055;61;6394;56.85632608;28.77856982;570.1933298;576.2726775;3796.494362
25.85;0.30969055;61;6394;56.72969402;30.16079927;570.4754502;576.5397712;5588.367752
25.85;0.30969055;61;6394;56.76099679;29.29241444;570.7572665;576.8065645;4462.624358
25.85;0.30969055;61;6394;56.63552237;30.04133249;571.0387792;577.0730579;5433.495244
25.85;0.30969055;61;6394;56.66171545;30.18751557;571.3199886;577.3392515;5623.001816
25.85;0.30969055;61;6394;56.56712682;28.21055943;571.6008949;577.6051459;3060.145781
25.85;0.30969055;61;6394;56.53286467;29.86887953;571.8814986;577.8707412;5209.933321
25.85;0.30969055;61;6394;56.99382396;27.89545451;572.1617999;578.1360379;2651.6549
25.85;0.30969055;61;6394;57.17129985;29.95971106;572.4417992;578.4010363;5327.684107
25.85;0.30969055;61;6394;57.35817999;27.8601067;572.7214967;578.6657366;2605.831252
25.85;0.30969055;61;6394;57.63158922;30.11506183;573.0008929;578.9301394;5529.075357
25.85;0.30969055;61;6394;57.71317849;27.89948276;573.279988;579.1942448;2656.876986
25.85;0.30969055;61;6394;57.93436275;30.24555291;573.5587824;579.4580532;5698.239377
25.85;0.30969055;61;6394;57.88363751;28.00738243;573.8372764;579.721565;2796.754308
25.85;0.30969055;61;6394;58.0663771;30.34326413;574.1154703;579.9847805;5824.908745
25.85;0.30969055;61;6394;57.97922704;28.11095517;574.3933644;580.2477;2931.022346
25.85;0.30969055;61;6394;58.08683902;30.39858168;574.6709591;580.5103238;5896.620469
25.85;0.30969055;61;6394;58.06420489;28.10079213;574.9482547;580.7726524;2917.84733
25.85;0.30969055;61;6394;58.09862632;30.42581632;575.2252515;581.0346859;5931.92649
25.85;0.30969055;61;6394;57.94895755;28.31342037;575.5019498;581.2964248;3193.491072
25.85;0.30969055;61;6394;58.08534991;30.4116886;575.77835;581.5578694;5913.611816
25.85;0.30969055;61;6394;57.95692591;28.92514787;576.0544523;581.81902;3986.512973
25.85;0.30969055;61;6394;57.86022369;30.52430668;576.3302572;582.0798769;6059.605908
25.85;0.30969055;61;6394;57.52910122;29.84114474;576.6057648;582.3404405;5173.978925
25.85;0.30969055;61;6394;57.40347959;30.40588571;576.8809756;582.6007112;5906.089147
25.85;0.30969055;61;6394;57.24713631;28.30349651;577.1558898;582.8606891;3180.626121
25.85;0.30969055;61;6394;57.1314686;30.1274464;577.4305078;583.1203747;5545.130277
25.85;0.30969055;61;6394;57.26010378;28.46302323;577.7048299;583.3797683;3387.430928
25.85;0.30969055;61;6394;57.24797878;30.14869004;577.9788564;583.6388702;5572.669775
25.85;0.30969055;61;6394;57.24949266;28.59679406;578.2525876;583.8976808;3560.846702
25.85;0.30969055;61;6394;57.33813585;30.1907226;578.5260239;584.1562003;5627.159304
25.85;0.30969055;61;6394;57.2450304;28.82261084;578.7991656;584.4144291;3853.587588
25.85;0.30969055;61;6394;57.28843203;30.26894561;579.0720129;584.6723676;5728.564842
25.85;0.30969055;61;6394;57.15304856;28.96750062;579.3445662;584.930016;4041.41758
25.85;0.30969055;61;6394;57.16088653;30.28835553;579.6168259;585.1873747;5753.727183
25.85;0.30969055;61;6394;57.06766662;28.86137412;579.8887922;585.444444;3903.838933
25.85;0.30969055;61;6394;57.06392607;30.22914896;580.1604654;585.7012242;5676.973877
25.85;0.30969055;61;6394;57.00756549;28.5395116;580.4318459;585.9577157;3486.587743
25.85;0.30969055;61;6394;57.03893368;30.07648616;580.702934;586.2139188;5479.067222
25.85;0.30969055;61;6394;57.23733937;28.02294993;580.9737299;586.4698338;2816.935455
25.85;0.30969055;61;6394;57.41859149;30.05765223;581.2442341;586.725461;5454.651581
25.85;0.30969055;61;6394;57.65149501;27.96748104;581.5144468;586.9808007;2745.027555
25.85;0.30969055;61;6394;57.93851754;30.17845744;581.7843684;587.2358533;5611.259175
25.85;0.30969055;61;6394;57.97021416;27.98898136;582.0539991;587.4906192;2772.899809
25.85;0.30969055;61;6394;58.21074532;30.29467763;582.3233392;587.7450985;5761.922925
25.85;0.30969055;61;6394;58.18330211;28.03028697;582.5923892;587.9992917;2826.44694
25.85;0.30969055;61;6394;58.37546835;30.3886897;582.8611492;588.2531991;5883.796854
25.85;0.30969055;61;6394;58.3194014;28.17456711;583.1296196;588.5068209;3013.486611
25.85;0.30969055;61;6394;58.45101006;30.45862725;583.3978008;588.7601576;5974.46141
25.85;0.30969055;61;6394;58.33491005;28.29665207;583.6656929;589.0132094;3171.753234
25.85;0.30969055;61;6394;58.43294084;30.46607877;583.9332965;589.2659766;5984.121305
25.85;0.30969055;61;6394;58.25128464;28.61154184;584.2006116;589.5184596;3579.965201
25.85;0.30969055;61;6394;58.25016571;30.46889019;584.4676388;589.7706587;5987.765926
25.85;0.30969055;61;6394;58.07764346;29.03095267;584.7343782;590.0225742;4123.674567
25.85;0.30969055;61;6394;57.9982603;30.52331741;585.0008301;590.2742065;6058.323454
25.85;0.30969055;61;6394;57.72278235;29.96752513;585.266995;590.5255557;5337.813998
25.85;0.30969055;61;6394;57.69470639;30.25774605;585.5328731;590.7766224;5714.046125
25.85;0.30969055;61;6394;57.51697233;29.04074135;585.7984647;591.0274067;4136.364263
25.85;0.30969055;61;6394;57.4543983;30.30219618;586.0637701;591.277909;5771.66971
25.85;0.30969055;61;6394;57.41591806;28.80566557;586.3287896;591.5281297;3831.620335
25.85;0.30969055;61;6394;57.36102078;30.19001554;586.5935236;591.7780689;5626.242687
25.85;0.30969055;61;6394;57.3896528;28.7218603;586.8579723;592.0277271;3722.978151
25.85;0.30969055;61;6394;57.3971129;30.15452551;587.122136;592.2771046;5580.234673
25.85;0.30969055;61;6394;57.3502119;28.46078122;587.3860151;592.5262017;3384.524464
25.85;0.30969055;61;6394;57.43398435;30.07038241;587.6496099;592.7750186;5471.15454
25.85;0.30969055;61;6394;57.66089896;28.0749183;587.9129206;593.0235558;2884.305417
25.85;0.30969055;61;6394;57.81258004;30.10758181;588.1759476;593.2718135;5519.37852
25.85;0.30969055;61;6394;57.98890549;28.00270404;588.4386912;593.519792;2790.689404
25.85;0.30969055;61;6394;58.21576307;30.20895438;588.7011517;593.7674917;5650.794336
25.85;0.30969055;61;6394;58.26162781;28.02324687;588.9633294;594.0149129;2817.320396
25.85;0.30969055;61;6394;58.48599622;30.31814762;589.2252246;594.2620558;5792.348588
25.85;0.30969055;61;6394;58.44293506;28.13850661;589.4868376;594.5089209;2966.73905
25.85;0.30969055;35;6394;59.30427239;30.40789283;589.7481686;594.7555083;5908.691113
25.85;0.30969055;35;6394;59.66150202;28.24847956;590.0092181;595.0018185;3109.304096
25.85;0.30969055;35;6394;60.11416401;30.51465038;590.2699863;595.2478516;6047.087818
25.85;0.30969055;35;6394;60.32232024;28.40449892;590.5304735;595.4936082;3311.562072
25.85;0.30969055;35;6394;60.68727743;30.59452617;590.7906801;595.7390883;6150.635971
25.85;0.30969055;35;6394;60.81042677;28.60230103;591.0506062;595.9842925;3567.985743
25.85;0.30969055;35;6394;61.06014427;30.65563396;591.3102523;596.2292209;6229.853945
25.85;0.30969055;35;6394;61.16818188;28.98150949;591.5696186;596.4738739;4059.57818
25.85;0.30969055;35;6394;61.27607271;30.73438195;591.8287054;596.7182518;6331.940054
25.85;0.30969055;35;6394;61.30008805;29.56588698;592.0875131;596.9623549;4817.144496
25.85;0.30969055;35;6394;61.37701153;30.76833665;592.3460419;597.2061835;6375.957727
25.85;0.30969055;35;6394;61.40655654;29.07938154;592.6042921;597.4497379;4186.456047
25.85;0.30969055;35;6394;61.46338761;30.63249964;592.862264;597.6930185;6199.863429
25.85;0.30969055;35;6394;61.51778115;29.40476492;593.119958;597.9360255;4608.271558
25.85;0.30969055;35;6394;61.56999875;30.6751221;593.3773743;598.1787592;6255.117681
25.85;0.30969055;35;6394;61.56559604;29.25738042;593.6345132;598.42122;4417.207495
25.85;0.30969055;35;6394;61.59754284;30.56252886;593.8913751;598.6634082;6109.155785
25.85;0.30969055;35;6394;61.6304084;28.923124;594.1479601;598.905324;3983.889289
25.85;0.30969055;35;6394;61.66122829;30.38010409;594.4042687;599.1469678;5872.666765
25.85;0.30969055;35;6394;61.7221477;28.65409677;594.6603011;599.3883398;3635.131901
25.85;0.30969055;35;6394;61.76105706;30.29020659;594.9160577;599.6294405;5756.126822
25.85;0.30969055;35;6394;61.84760395;28.17036812;595.1715386;599.87027;3008.043194
25.85;0.30969055;35;6394;61.97025364;30.23127537;595.4267443;600.1108287;5679.730476
25.85;0.30969055;35;6394;62.04169967;28.10224588;595.681675;600.3511169;2919.73193
25.85;0.30969055;35;6394;62.1617654;30.29775921;595.9363309;600.591135;5765.917777
25.85;0.30969055;35;6394;62.16382842;28.09403818;596.1907125;600.8308831;2909.09175
25.85;0.30969055;35;6394;62.28229957;30.32364474;596.44482;601.0703616;5799.474857
25.85;0.30969055;35;6394;62.2858773;28.09091475;596.6986537;601.3095709;2905.042647
25.85;0.30969055;35;6394;62.37963623;30.37453429;596.9522138;601.5485111;5865.446278
25.85;0.30969055;35;6394;62.36187067;28.19647386;597.2055008;601.7871827;3041.885751
25.85;0.30969055;35;6394;62.42356147;30.41626443;597.4585148;602.0255859;5919.54376
25.85;0.30969055;35;6394;62.3896501;28.37276865;597.7112562;602.263721;3270.428083
25.85;0.30969055;35;6394;62.40546428;30.42146576;597.9637252;602.5015884;5926.286575
25.85;0.30969055;35;6394;62.34446666;28.83497823;598.2159222;602.7391883;3869.620234
25.85;0.30969055;35;6394;62.34555023;30.4784701;598.4678475;602.9765209;6000.184991
25.85;0.30969055;35;6394;62.22536779;29.53918993;598.7195013;603.2135868;4782.535382
25.85;0.30969055;35;6394;62.2354535;30.27045355;598.9708839;603.450386;5730.519688
25.85;0.30969055;35;6394;62.16516013;30.0985224;599.2219957;603.686919;5507.634222
25.85;0.30969055;35;6394;62.14992804;29.81596972;599.4728369;603.923186;5141.342913
25.85;0.30969055;35;6394;62.12887785;30.14918565;599.7234078;604.1591873;5573.312272
25.85;0.30969055;35;6394;62.10518015;28.91952501;599.9737087;604.3949232;3979.223692
25.85;0.30969055;35;6394;62.0830506;30.17034892;600.2237399;604.6303941;5600.747586
25.85;0.30969055;35;6394;62.10926811;28.86591197;600.4735017;604.8656001;3909.721639
25.85;0.30969055;35;6394;62.10593526;30.180193;600.7229943;605.1005417;5613.509094
25.85;0.30969055;35;6394;62.12937135;28.51909479;600.9722181;605.3352191;3460.120113
25.85;0.30969055;35;6394;62.13069061;30.05114543;601.2211734;605.5696327;5446.216397
25.85;0.30969055;35;6394;62.17569332;28.36332846;601.4698604;605.8037826;3258.190149
25.85;0.30969055;35;6394;62.19068271;30.06002057;601.7182795;606.0376692;5457.721814
25.85;0.30969055;35;6394;62.23490398;28.34427038;601.9664309;606.2712928;3233.483929
25.85;0.30969055;35;6394;62.25222475;30.06853301;602.2143148;606.5046538;5468.757037
25.85;0.30969055;35;6394;62.29348507;28.31022161;602.4619317;606.7377523;3189.344313
25.85;0.30969055;35;6394;62.30110163;30.08382644;602.7092818;606.9705887;5488.582897
25.85;0.30969055;35;6394;62.39556119;28.35571016;602.9563653;607.2031633;3248.314049
25.85;0.30969055;35;6394;62.37642909;30.09945963;603.2031826;607.4354763;5508.849213
25.85;0.30969055;35;6394;62.48775158;28.01852739;603.449734;607.6675281;2811.202234
25.85;0.30969055;35;6394;62.58030278;30.15712426;603.6960197;607.899319;5583.603595
25.85;0.30969055;35;6394;62.61691068;28.01566731;603.94204;608.1308493;2807.494522
25.85;0.30969055;35;6394;62.71233216;30.23898254;604.1877952;608.3621192;5689.721783
25.85;0.30969055;35;6394;62.72048619;28.03337939;604.4332856;608.593129;2830.455836
25.85;0.30969055;35;6394;62.7873311;30.30798808;604.6785115;608.8238791;5779.17812
25.85;0.30969055;35;6394;62.77567027;28.06538765;604.9234731;609.0543697;2871.950225
25.85;0.30969055;35;6394;62.84491366;30.36930905;605.1681708;609.2846011;5858.672464
25.85;0.30969055;35;6394;62.77520556;28.22830174;605.4126049;609.5145736;3083.146285
25.85;0.30969055;35;6394;62.84169675;30.370879;605.6567755;609.7442875;5860.707684
25.85;0.30969055;35;6394;62.75278155;28.54464384;605.9006831;609.9737432;3493.240992
25.85;0.30969055;35;6394;62.76616077;30.39158743;606.1443278;610.2029408;5887.553363
25.85;0.30969055;35;6394;62.69221522;29.11321876;606.38771;610.4318806;4230.321426
25.85;0.30969055;35;6394;62.68886847;30.49150528;606.6308299;610.6605631;6017.083332
25.85;0.30969055;35;6394;62.58118851;29.05637489;606.8736879;610.8889884;4156.631038
25.85;0.30969055;35;6394;62.57150368;30.43633612;607.1162842;611.1171568;5945.563985
25.85;0.30969055;35;6394;62.52610432;29.11844364;607.358619;611.3450687;4237.094769
25.85;0.30969055;35;6394;62.51247335;30.39845574;607.6006928;611.5727242;5896.457193
25.85;0.30969055;35;6394;62.48318123;28.76071201;607.8425057;611.8001238;3773.344132
25.85;0.30969055;35;6394;62.47651926;30.22259016;608.0840581;612.0272677;5668.471277
25.85;0.30969055;35;6394;62.49050927;28.45765545;608.3253502;612.2541562;3380.47232
25.85;0.30969055;35;6394;62.52137371;30.12322731;608.5663822;612.4807895;5539.660796
25.85;0.30969055;35;6394;62.59030073;28.06264556;608.8071546;612.707168;2868.395471
25.85;0.30969055;35;6394;62.68691786;30.12500824;609.0476675;612.9332919;5541.969526
25.85;0.30969055;35;6394;62.74398413;28.01120009;609.2879213;613.1591616;2801.703382
25.85;0.30969055;35;6394;62.84330691;30.21186983;609.5279162;613.3847773;5654.573817
25.85;0.30969055;35;6394;62.8562;28.03931928;609.7676525;613.6101392;2838.156101
25.85;0.30969055;35;6394;62.95654644;30.28638479;610.0071304;613.8352478;5751.172376
25.85;0.30969055;35;6394;62.90382264;28.19919725;610.2463503;614.0601032;3045.416248
25.85;0.30969055;35;6394;62.98881569;30.33380429;610.4853125;614.2847058;5812.645345
25.85;0.30969055;35;6394;62.94020215;28.39757036;610.7240172;614.5090558;3302.580135
25.85;0.30969055;35;6394;62.93171467;30.37336753;610.9624646;614.7331536;5863.933725
25.85;0.30969055;35;6394;62.89941392;28.65992191;611.2006551;614.9569993;3642.68341
25.85;0.30969055;35;6394;62.8796899;30.4026662;611.438589;615.1805934;5901.915488
25.85;0.30969055;35;6394;62.82185247;28.8179881;611.6762665;615.403936;3847.594833
25.85;0.30969055;35;6394;62.82508052;30.40339344;611.9136879;615.6270275;5902.858261
25.85;0.30969055;35;6394;62.76273556;29.22814854;612.1508534;615.8498681;4379.312319
25.85;0.30969055;35;6394;62.75387096;30.43803621;612.3877634;616.0724581;5947.767918
25.85;0.30969055;35;6394;62.70935284;28.71732385;612.6244181;616.2947979;3717.09726
25.85;0.30969055;35;6394;62.70536946;30.26724315;612.8608179;616.5168876;5726.357831
25.85;0.30969055;35;6394;62.7101321;28.4688963;613.0969629;616.7387276;3395.044567
25.85;0.30969055;35;6394;62.72982475;30.17273309;613.3328534;616.9603181;5603.83834
25.85;0.30969055;35;6394;62.80882236;28.14373687;613.5684898;617.1816595;2973.519383
25.85;0.30969055;35;6394;62.86892022;30.19030172;613.8038722;617.402752;5626.613682
25.85;0.30969055;35;6394;62.90128702;28.07858628;614.039001;617.6235958;2889.060459
25.85;0.30969055;35;6394;63.02366393;30.22682398;614.2738765;617.8441913;5673.959848
25.85;0.30969055;35;6394;63.0281112;28.08822768;614.5084989;618.0645388;2901.559225
25.85;0.30969055;35;6394;63.130896;30.31584306;614.7428685;618.2846385;5789.361039
25.85;0.30969055;35;6394;63.08176846;28.24103958;614.9769855;618.5044907;3099.659171
25.85;0.30969055;35;6394;63.16552768;30.35617372;615.2108503;618.7240957;5841.644278
25.85;0.30969055;35;6394;63.1040062;28.45656932;615.444463;618.9434537;3379.064308
25.85;0.30969055;35;6394;63.1208162;30.39311048;615.6778241;619.1625651;5889.527798
25.85;0.30969055;35;6394;63.08770742;28.93818192;615.9109337;619.3814301;4003.409846
25.85;0.30969055;35;6394;63.07698837;30.48594526;616.1437921;619.6000489;6009.875518
25.85;0.30969055;35;6394;62.96135395;29.2920838;616.3763996;619.818422;4462.195738
25.85;0.30969055;35;6394;62.95989559;30.46823067;616.6087565;620.0365495;5986.910957
25.85;0.30969055;35;6394;62.9228955;28.62155576;616.840863;620.2544317;3592.946894
25.85;0.30969055;35;6394;62.91495582;30.26821823;617.0727193;620.4720689;5727.621901
25.85;0.30969055;35;6394;62.94704623;28.47366178;617.3043259;620.6894614;3401.222364
25.85;0.30969055;35;6394;62.95487747;30.24365958;617.5356829;620.9066094;5695.784928
25.85;0.30969055;35;6394;62.97840104;28.25153338;617.7667906;621.1235132;3113.262957
25.85;0.30969055;35;6394;63.03000819;30.22389015;617.9976493;621.3401732;5670.15654
25.85;0.30969055;35;6394;63.1037437;28.1218257;618.2282592;621.5565895;2945.114515
25.85;0.30969055;35;6394;63.18546779;30.27683512;618.4586206;621.7727625;5738.792528
25.85;0.30969055;35;6394;63.19238165;28.09875815;618.6887339;621.9886923;2915.21056
25.85;0.30969055;35;6394;63.28135925;30.32759947;618.9185991;622.2043794;5804.601642
25.85;0.30969055;35;6394;63.24451136;28.21288218;619.1482167;622.419824;3063.156912
25.85;0.30969055;35;6394;63.33121179;30.36583246;619.3775868;622.6350262;5854.165531
25.85;0.30969055;35;6394;63.29806354;28.46856487;619.6067098;622.8499865;3394.614915
25.85;0.30969055;35;6394;63.2943568;30.42594133;619.835586;623.0647051;5932.088549
25.85;0.30969055;35;6394;63.25274826;28.84104183;620.0642155;623.2791822;3877.480868
25.85;0.30969055;35;6394;63.24550717;30.47648309;620.2925986;623.4934181;5997.6091
25.85;0.30969055;35;6394;63.17903808;29.2122901;620.5207356;623.7074132;4358.754004
25.85;0.30969055;35;6394;63.17137152;30.49943656;620.7486269;623.9211676;6027.365163
25.85;0.30969055;35;6394;63.11512453;29.00350647;620.9762725;624.1346816;4088.094293
25.85;0.30969055;35;6394;63.10924331;30.42435926;621.2036729;624.3479556;5930.03761
25.85;0.30969055;35;6394;63.10730867;29.02389782;621.4308283;624.5609897;4114.528918
25.85;0.30969055;35;6394;63.08872573;30.39563092;621.6577388;624.7737843;5892.795202
25.85;0.30969055;35;6394;63.06851003;28.63841009;621.8844049;624.9863396;3614.796247
25.85;0.30969055;35;6394;63.08045069;30.23280948;622.1108268;625.1986559;5681.719247
25.85;0.30969055;35;6394;63.10816395;28.48327489;622.3370046;625.4107334;3413.68446
25.85;0.30969055;35;6394;63.16069136;30.21411987;622.5629388;625.6225725;5657.490695
25.85;0.30969055;35;6394;63.20656652;28.1546396;622.7886295;625.8341734;2987.653289
25.85;0.30969055;35;6394;63.30231501;30.22551501;623.014077;626.0455363;5672.262957
25.85;0.30969055;35;6394;63.3604989;28.13921909;623.2392816;626.2566615;2967.662686
25.85;0.30969055;35;6394;63.45002387;30.31287822;623.4642435;626.4675494;5785.517527
25.85;0.30969055;35;6394;63.45831382;28.17217647;623.688963;626.6782001;3010.387464
25.85;0.30969055;35;6394;63.54394844;30.37223161;623.9134404;626.8886139;5862.461168
25.85;0.30969055;35;6394;63.4918499;28.41611348;624.1376759;627.0987911;3326.618781
25.85;0.30969055;35;6394;63.57542229;30.42218436;624.3616698;627.308732;5927.218146
25.85;0.30969055;35;6394;63.48042254;28.66569878;624.5854223;627.5184368;3650.172348
25.85;0.30969055;35;6394;63.48892738;30.45465072;624.8089337;627.7279058;5969.306378
25.85;0.30969055;35;6394;63.43501258;28.94121944;625.0322043;627.9371393;4007.347586
25.85;0.30969055;35;6394;63.43583786;30.49357698;625.2552343;628.1461375;6019.769012
25.85;0.30969055;35;6394;63.35551768;29.24164231;625.478024;628.3549006;4396.805174
25.85;0.30969055;35;6394;63.34277976;30.50382343;625.7005736;628.563429;6033.052145
25.85;0.30969055;35;6394;63.30924899;28.80399001;625.9228834;628.771723;3829.448199
25.85;0.30969055;35;6394;63.30596382;30.33813994;626.1449537;628.9797827;5818.265929
25.85;0.30969055;35;6394;63.3178038;28.57688379;626.3667847;629.1876084;3535.035725
25.85;0.30969055;35;6394;63.32917526;30.2583279;626.5883766;629.3952005;5714.800422
25.85;0.30969055;35;6394;63.34750393;28.3509344;626.8097298;629.6025591;3242.122935
25.85;0.30969055;35;6394;63.39578953;30.23858939;627.0308445;629.8096846;5689.212119
25.85;0.30969055;35;6394;63.48676635;28.19839067;627.2517209;630.0165771;3044.370631
25.85;0.30969055;35;6394;63.56741316;30.30233614;627.4723593;630.223237;5771.851153
25.85;0.30969055;35;6394;63.59496738;28.18310204;627.69276;630.4296645;3024.550991
25.85;0.30969055;35;6394;63.66878286;30.36403669;627.9129232;630.6358599;5851.837564
25.85;0.30969055;35;6394;63.62804405;28.20203231;628.1328491;630.8418235;3049.091523
25.85;0.30969055;35;6394;63.72882994;30.38844398;628.3525381;631.0475554;5883.478309
25.85;0.30969055;35;6394;63.66398856;28.55685588;628.5719903;631.253056;3509.072249
25.85;0.30969055;35;6394;63.72211303;30.45758054;628.7912061;631.4583255;5973.104502
25.85;0.30969055;35;6394;63.65522026;29.00214584;629.0101857;631.6633642;4086.330412
25.85;0.30969055;35;6394;63.64598185;30.54150585;629.2289293;631.8681723;6081.902301
25.85;0.30969055;35;6394;63.56303146;29.180818;629.4474373;632.0727501;4317.954686
25.85;0.30969055;35;6394;63.554958;30.53795057;629.6657097;632.2770979;6077.293363
25.85;0.30969055;35;6394;63.51612104;29.17139832;629.883747;632.4812159;4305.743343
25.85;0.30969055;35;6394;63.49470412;30.4842593;630.1015493;632.6851044;6007.689897
25.85;0.30969055;35;6394;63.4796679;28.83826361;630.319117;632.8887636;3873.879289
25.85;0.30969055;35;6394;63.47019043;30.33180593;630.5364502;633.0921938;5810.054739
25.85;0.30969055;35;6394;63.47483114;28.51859653;630.7535492;633.2953952;3459.474184
25.85;0.30969055;35;6394;63.50675149;30.24186612;630.9704143;633.4983682;5693.45995
25.85;0.30969055;35;6394;63.5690673;28.24052224;631.1870457;633.7011129;3098.988511
25.85;0.371044414;35;6394;63.63456456;29.57561149;631.4034437;633.9036296;5786.589649
25.85;0.371044414;35;6394;63.71568637;27.82279207;631.6196086;634.1059186;3064.124694
25.85;0.371044414;35;6394;63.79696466;29.62991583;631.8355405;634.3079801;5870.934722
25.85;0.371044414;35;6394;63.80991322;27.85176809;632.0512397;634.5098145;3109.130011
25.85;0.371044414;35;6394;63.87834387;29.67109011;632.2667065;634.7114218;5934.886274
25.85;0.371044414;35;6394;63.84820907;27.95470742;632.4819411;634.9128025;3269.014546
25.85;0.371044414;35;6394;63.90073425;29.70402782;632.6969438;635.1139567;5986.044861
25.85;0.371044414;35;6394;63.83629539;28.22478744;632.9117149;635.3148847;3688.500662
25.85;0.371044414;35;6394;63.85738354;29.73554075;633.1262545;635.5155868;6034.990484
25.85;0.371044414;35;6394;63.77816081;28.57738282;633.3405629;635.7160632;4236.148945
25.85;0.371044414;35;6394;63.79306118;29.7939989;633.5546405;635.9163141;6125.787205
25.85;0.371044414;35;6394;63.72064997;28.68543983;633.7684873;636.1163399;4403.982228
25.85;0.371044414;35;6394;63.70343489;29.76482312;633.9821037;636.3161408;6080.471622
25.85;0.371044414;35;6394;63.67505648;28.40227676;634.19549;636.515717;3964.175629
25.85;0.371044414;35;6394;63.6611906;29.64226749;634.4086463;636.7150687;5890.119214
25.85;0.371044414;35;6394;63.66101599;28.18333606;634.6215729;636.9141963;3624.118716
25.85;0.371044414;35;6394;63.6747247;29.56002747;634.8342701;637.1131;5762.384682
25.85;0.371044414;35;6394;63.69099524;27.96070284;635.0467382;637.3117801;3278.326597
25.85;0.371044414;35;6394;63.73570712;29.54652686;635.2589772;637.5102367;5741.415642
25.85;0.371044414;35;6394;63.82676499;27.84028492;635.4709876;637.7084701;3091.294455
25.85;0.371044414;35;8128;63.9000289;29.72031273;635.6827696;637.9064807;6011.338444
25.85;0.371044414;35;8128;63.90568236;27.99410833;636.0487006;638.2565944;3330.21173
25.85;0.371044414;35;8128;64.00609028;29.75966109;636.4142374;638.6063144;6072.454007
25.85;0.371044414;35;8128;63.99036459;28.0047229;636.7793804;638.9556411;3346.698193
25.85;0.371044414;35;8128;64.0600177;29.81226833;637.1441298;639.304575;6154.163142
25.85;0.371044414;35;8128;64.03133981;28.37752461;637.5084863;639.6531166;3925.730798
25.85;0.371044414;35;8128;64.06412297;29.88342536;637.8724501;640.0012663;6264.683673
25.85;0.371044414;35;8128;63.98189225;28.64625954;638.2360218;640.3490244;4343.127708
25.85;0.371044414;35;8128;63.99097712;29.92003444;638.5992017;640.6963915;6321.544602
25.85;0.371044414;35;8128;63.91651017;28.85808833;638.9619902;641.043368;4672.138485
25.85;0.371044414;35;8128;63.91054959;29.90999349;639.3243879;641.3899544;6305.949075
25.85;0.371044414;35;8128;63.89464999;28.50633871;639.686395;641.736151;4125.803818
25.85;0.371044414;35;8128;63.89116966;29.79360816;640.0480121;642.0819583;6125.180317
25.85;0.371044414;35;8128;63.90505437;28.46192803;640.4092395;642.4273768;4056.825512
25.85;0.371044414;35;8128;63.91601451;29.76483524;640.7700777;642.7724068;6080.490444
25.85;0.371044414;35;8128;63.91084564;28.21165956;641.1305271;643.1170489;3668.110536
25.85;0.371044414;35;8128;63.94489777;29.70823265;641.4905881;643.4613034;5992.575759
25.85;0.371044414;35;8128;63.98783241;28.08999686;641.8502611;643.8051708;3479.145013
25.85;0.371044414;35;8128;64.05597036;29.72128009;642.2095466;644.1486516;6012.840943
25.85;0.371044414;35;8128;64.10186531;28.02740684;642.5684449;644.4917461;3381.93071
25.85;0.371044414;35;8128;64.19887958;29.7677969;642.9269565;644.8344548;6085.090475
25.85;0.371044414;35;8128;64.2048329;28.05941966;643.2850818;645.1767782;3431.652762
25.85;0.371044414;35;8128;64.29761688;29.8257938;643.6428212;645.5187166;6175.1708
25.85;0.371044414;35;8128;64.25237455;28.28848586;644.0001751;645.8602705;3787.436534
25.85;0.371044414;35;8128;64.29090984;29.87793359;644.357144;646.2014403;6256.153893
25.85;0.371044414;35;8128;64.25422876;28.46765198;644.7137282;646.5422265;4065.715889
25.85;0.371044414;35;8128;64.26634907;29.9004186;645.0699282;646.8826295;6291.077431
25.85;0.371044414;35;8128;64.22480102;28.62004009;645.4257444;647.2226497;4302.403876
25.85;0.371044414;35;8128;64.22865166;29.90910579;645.7811772;647.5622876;6304.570307
25.85;0.371044414;35;8128;64.19007762;28.54247741;646.136227;647.9015436;4181.934156
25.85;0.371044414;35;8128;64.19461669;29.85057567;646.4908942;648.2404181;6213.661797
25.85;0.371044414;35;8128;64.18125448;28.35418665;646.8451792;648.5789115;3889.482464
25.85;0.371044414;35;8128;64.2053756;29.77990645;647.1990825;648.9170243;6103.898926
25.85;0.371044414;35;8128;64.21843677;28.20989704;647.5526045;649.2547569;3665.373003
25.85;0.371044414;35;8128;64.25568824;29.75980479;647.9057455;649.5921097;6072.677194
25.85;0.371044414;35;8128;64.28170214;28.14460805;648.258506;649.9290832;3563.966681
25.85;0.371044414;35;8128;64.35352464;29.77982035;648.6108864;650.2656777;6103.765197
25.85;0.371044414;35;8128;64.37575003;28.07151317;648.9628872;650.6018938;3450.436305
25.85;0.371044414;35;8128;64.46727988;29.8120378;649.3145086;650.9377318;6153.80508
25.85;0.371044414;35;8128;64.4732313;28.1178526;649.6657511;651.2731921;3522.410327
25.85;0.371044414;35;8128;64.57429292;29.86855728;650.0166152;651.6082753;6241.590682
25.85;0.371044414;35;8128;64.52680986;28.62774287;650.3671012;651.9429816;4314.36778
25.85;0.371044414;35;8128;64.55349422;29.97217334;650.7172095;652.2773116;6402.526312
25.85;0.371044414;35;8128;64.46606183;28.72102692;651.0669406;652.6112656;4459.255812
25.85;0.371044414;35;8128;64.46292902;29.95600416;651.4162948;652.9448441;6377.412466
25.85;0.371044414;35;8128;64.44180041;28.58716487;651.7652726;653.2780475;4251.342348
25.85;0.371044414;35;8128;64.43807441;29.87258353;652.1138744;653.6108762;6247.844227
25.85;0.371044414;35;8128;64.43963629;28.51318708;652.4621005;653.9433307;4136.440639
25.85;0.371044414;35;8128;64.45524442;29.83918165;652.8099515;654.2754113;6195.964695
25.85;0.371044414;35;8128;64.43819579;28.37104768;653.1574276;654.6071185;3915.67088
25.85;0.371044414;35;8128;64.47592223;29.78974377;653.5045292;654.9384528;6119.178171
25.85;0.371044414;35;8128;64.49002935;28.22029803;653.8512569;655.2694144;3681.527742
25.85;0.371044414;35;8128;64.54153181;29.78954969;654.197611;655.6000039;6118.876729
25.85;0.371044414;35;8128;64.60367409;28.14672791;654.5435918;655.9302216;3567.259232
25.85;0.371044414;35;8128;64.68404758;29.83547193;654.8891999;656.260068;6190.202789
25.85;0.371044414;35;8128;64.66599398;28.12051843;655.2344356;656.5895435;3526.550869
25.85;0.371044414;35;8128;64.75701147;29.85926344;655.5792992;656.9186486;6227.155562
25.85;0.371044414;35;8128;64.73808528;28.4642555;655.9237913;657.2473835;4060.440507
25.85;0.371044414;35;8128;64.77844578;29.93503047;656.2679121;657.5757488;6344.836314
25.85;0.371044414;35;8128;64.70816105;28.57210981;656.6116622;657.9037449;4227.958949
25.85;0.371044414;35;8128;64.7187943;29.93339326;656.9550418;658.2313721;6342.293405
25.85;0.371044414;35;8128;64.68509187;28.45915986;657.2980515;658.5586309;4052.526005
25.85;0.371044414;35;8128;64.70957347;29.88348295;657.6406915;658.8855218;6264.77311
25.85;0.371044414;35;8128;64.7179729;28.53847595;657.9829624;659.212045;4175.719115
25.85;0.371044414;35;8128;64.72069742;29.89430005;658.3248644;659.5382011;6281.574149
25.85;0.371044414;35;8128;64.69253673;28.38088022;658.6663981;659.8639904;3930.942699
25.85;0.371044414;35;8128;64.72338867;29.83977499;659.0075637;660.1894134;6196.886258
25.85;0.371044414;35;8128;64.71608127;28.24690252;659.3483617;660.5144704;3722.849616
25.85;0.371044414;35;8128;64.76601587;29.81698979;659.6887925;660.839162;6161.496472
25.85;0.371044414;35;8128;64.793219;28.22740271;660.0288565;661.1634884;3692.562677
25.85;0.371044414;35;8128;64.85099447;29.85592127;660.368554;661.4874501;6221.964537
25.85;0.371044414;35;8128;64.85570362;28.19155928;660.7078855;661.8110476;3636.890952
25.85;0.371044414;35;8128;64.90149369;29.8771108;661.0468514;662.1342811;6254.875949
25.85;0.371044414;35;8128;64.88207364;28.24113934;661.385452;662.4571512;3713.8983
25.85;0.371044414;35;8128;64.95449633;29.88493192;661.7236878;662.7796583;6267.023644
25.85;0.371044414;35;8128;64.91985593;28.34973594;662.0615591;663.1018026;3882.569654
25.85;0.371044414;35;8128;64.98086651;29.91028622;662.3990663;663.4235848;6306.403733
25.85;0.371044414;35;8128;64.94763595;28.529296;662.7362099;663.7450051;4161.460885
25.85;0.371044414;35;8128;64.98012956;29.94158063;663.0729902;664.0660639;6355.009961
25.85;0.371044414;35;8128;64.94558222;28.42399607;663.4094076;664.3867618;3997.90989
25.85;0.371044414;35;8128;64.97026148;29.90787299;663.7454625;664.707099;6302.655523
25.85;0.371044414;35;8128;64.96263068;28.56238073;664.0811553;665.027076;4212.847829
25.85;0.371044414;35;8128;64.99650997;29.92427701;664.4164864;665.3466933;6328.134126
25.85;0.371044414;35;8128;64.95783669;28.48189937;664.7514561;665.6659511;4087.844832
25.85;0.371044414;35;8128;64.98237017;29.88634877;665.0860649;665.9848499;6269.22429
25.85;0.371044414;35;8128;64.99039957;28.36627429;665.4203132;666.3033901;3908.256882
25.85;0.371044414;35;8128;65.0124114;29.87024162;665.7542013;666.6215721;6244.206782
25.85;0.371044414;35;8128;65.00557997;28.28976846;666.0877296;666.9393964;3789.428655
25.85;0.371044414;35;8128;65.0599585;29.85712003;666.4208986;667.2568632;6223.82644
25.85;0.371044414;35;8128;65.07599264;28.25700955;666.7537085;667.5739731;3738.547771
25.85;0.371044414;35;8128;65.12143211;29.88741634;667.0861599;667.8907264;6270.882429
25.85;0.371044414;35;8128;65.12784015;28.2940321;667.418253;668.2071235;3796.050908
25.85;0.371044414;35;8128;65.18457032;29.91039886;667.7499882;668.5231648;6306.578695
25.85;0.371044414;35;8128;65.15094578;28.41491205;668.081366;668.8388507;3983.800664
25.85;0.371044414;35;8128;65.2116495;29.93314314;668.4123868;669.1541817;6341.904925
25.85;0.371044414;35;8128;65.17703043;28.56521768;668.7430509;669.4691581;4217.254151
25.85;0.371044414;35;8128;65.20375658;29.95485368;669.0733586;669.7837803;6375.62556
25.85;0.371044414;35;8128;65.18395708;28.45323405;669.4033105;670.0980487;4043.32208
25.85;0.371044414;35;8128;65.19929347;29.92463285;669.7329068;670.4119637;6328.686814
25.85;0.371044414;35;8128;65.20621131;28.44446185;670.0621479;670.7255257;4029.697175
25.85;0.371044414;35;8128;65.22826383;29.92060143;670.3910343;671.0387352;6322.425246
25.85;0.371044414;35;8128;65.22717049;28.41741864;670.7195664;671.3515924;3987.693881
25.85;0.371044414;35;8128;65.25160869;29.91411981;671.0477444;671.6640979;6312.358032
25.85;0.371044414;35;8128;65.23360999;28.34636054;671.3755688;671.9762519;3877.327011
25.85;0.371044414;35;8128;65.28265891;29.89400349;671.7030399;672.2880549;6281.113531
25.85;0.371044414;35;8128;65.27731112;28.35077259;672.0301582;672.5995073;3884.179781
25.85;0.371044414;35;8128;65.33305091;29.91146769;672.356924;672.9106095;6308.238788
25.85;0.371044414;35;8128;65.32861081;28.30738503;672.6833378;673.2213619;3816.790563
25.85;0.371044414;35;8128;65.37150262;29.93091172;673.0093998;673.5317648;6338.439094
25.85;0.371044414;35;8128;65.35707999;28.324804;673.3351104;673.8418187;3843.845571
25.85;0.371044414;35;8128;65.41738535;29.94259612;673.6604701;674.1515239;6356.587216
25.85;0.371044414;35;8128;65.38743594;28.47698672;673.9854792;674.4608809;4080.214541
25.85;0.371044414;35;8128;65.43217571;29.96573506;674.3101381;674.76989;6392.526434
25.85;0.371044414;35;8128;65.39402366;28.44895884;674.6344472;675.0785517;4036.681868
25.85;0.371044414;35;8128;65.43063507;29.94857427;674.9584068;675.3868663;6365.872424
25.85;0.371044414;35;8128;65.41218518;28.43836743;675.2820174;675.6948341;4020.231373
25.85;0.371044414;35;8128;65.45431757;29.94049993;675.6052792;676.0024557;6353.331431
25.85;0.371044414;35;8128;65.45068371;28.43893995;675.9281928;676.3097313;4021.120597
25.85;0.371044414;35;8128;65.48331954;29.95098361;676.2507583;676.6166615;6369.614598
25.85;0.371044414;35;8128;65.47975028;28.4500461;676.5729764;676.9232465;4038.370592
25.85;0.371044414;35;8128;65.50652338;29.95582637;676.8948472;677.2294867;6377.136325
25.85;0.371044414;35;8128;65.49436802;28.4547653;677.2163711;677.5353826;4045.700406
25.85;0.371044414;35;8128;65.52844343;29.95240022;677.5375487;677.8409345;6371.814855
25.85;0.371044414;35;8128;65.51804307;28.45854796;677.8583801;678.1461428;4051.575607
25.85;0.371044414;35;8128;65.55454368;29.95800063;678.1788659;678.451008;6380.513366
25.85;0.371044414;35;8128;65.55839259;28.5109403;678.4990063;678.7555303;4132.950959
25.85;0.371044414;35;8128;65.57686773;29.9748983;678.8188018;679.0597102;6406.758701
25.85;0.371044414;35;8128;65.56666605;28.48703948;679.1382526;679.363548;4095.828397
25.85;0.371044414;35;8128;65.58963637;29.96654565;679.4573593;679.6670442;6393.785426
25.85;0.371044414;35;8128;65.58309367;28.48331848;679.7761221;679.9701991;4090.048981
25.85;0.371044414;35;8128;65.61294162;29.96619996;680.0945415;680.2730131;6393.248503
25.85;0.371044414;35;8128;65.60056975;28.43241929;680.4126177;680.5754866;4010.992768
25.85;0.371044414;35;8128;65.63231023;29.95834874;680.7303512;680.87762;6381.054061
25.85;0.371044414;35;8128;65.63513839;28.39278156;681.0477423;681.1794136;3949.427773
25.85;0.371044414;35;8128;65.66391383;29.9633428;681.3647914;681.4808679;6388.810788
25.85;0.371044414;35;8128;65.65173635;28.39785031;681.6814989;681.7819832;3957.300504
25.85;0.371044414;35;8128;65.70164005;29.96558156;681.9978652;682.0827599;6392.288014
25.85;0.371044414;35;8128;65.68723917;28.45294538;682.3138905;682.3831984;4042.873725
25.85;0.371044414;35;8128;65.73530754;29.98206079;682.6295753;682.6832991;6417.883426
25.85;0.371044414;35;8128;65.71436437;28.39728886;682.94492;682.9830623;3956.428471
25.85;0.371044414;35;8128;65.75185552;29.984384;683.2599249;683.2824884;6421.491813
25.85;0.371044414;35;8128;65.75262606;28.41504699;683.5745903;683.5815778;3984.01025
25.85;0.371044414;35;8128;65.78069925;29.9987798;683.8889167;683.8803309;6443.851251
25.85;0.371044414;35;8128;65.7722891;28.41433312;684.2029044;684.1787481;3982.901467
25.85;0.371044414;35;8128;65.80281978;30.002668;684.5165538;684.4768297;6449.890373
25.85;0.371044414;35;8128;65.7809348;28.39640089;684.8298651;684.7745761;3955.049284
25.85;0.371044414;35;8128;65.83276782;30.00077557;685.1428389;685.0719877;6446.951061
25.85;0.371044414;35;8128;65.81335836;28.52844529;685.4554755;685.3690649;4160.139578
25.85;0.371044414;35;8128;65.85602931;30.02238459;685.7677752;685.665808;6480.514024
25.85;0.371044414;35;8128;65.83603876;28.52694746;686.0797383;685.9622175;4157.813162
25.85;0.371044414;35;8128;65.85904504;30.02670447;686.3913654;686.2582936;6487.223625
25.85;0.371044414;35;8128;65.84732385;28.53360811;686.7026566;686.5540368;4168.158422
25.85;0.371044414;35;8128;65.86300249;30.02240606;687.0136124;686.8494474;6480.547369
25.85;0.371044414;35;8128;65.85562734;28.52850363;687.3242332;687.1445259;4160.230195
25.85;0.371044414;35;8128;65.87469251;30.0200618;687.6345192;687.4392726;6476.906274
25.85;0.371044414;35;8128;65.86368861;28.45996869;687.9444709;687.7336878;4053.782274
25.85;0.371044414;35;8128;65.89083167;30.00955201;688.2540886;688.0277719;6460.582565
25.85;0.371044414;35;8128;65.89415903;28.45799067;688.5633727;688.3215254;4050.710023
25.85;0.371044414;35;8128;65.91952882;30.02418509;688.8723236;688.6149485;6483.310548
25.85;0.371044414;35;8128;65.91538565;28.46785282;689.1809415;688.9080417;4066.027845
25.85;0.371044414;35;8128;65.94050896;30.03594424;689.4892269;689.2008054;6501.574762
25.85;0.371044414;35;8128;65.93407499;28.4776449;689.7971801;689.4932398;4081.236815
25.85;0.371044414;35;8128;65.95720549;30.04556687;690.1048015;689.7853453;6516.520547
25.85;0.371044414;35;8128;65.93386866;28.48808676;690.4120914;690.0771225;4097.455033
25.85;0.371044414;79;8128;64.79702971;30.03133825;690.7190502;690.3685715;6494.420772
25.85;0.371044414;79;8128;63.61965525;28.46433039;691.0256782;690.6596928;4060.556832
25.85;0.371044414;79;8128;63.03666091;29.88166963;691.3319759;690.9504867;6261.956686
25.85;0.371044414;79;8128;62.26610128;28.42120733;691.6379435;691.2409536;3993.578444
25.85;0.371044414;79;8128;61.76401424;29.70331874;691.9435814;691.531094;5984.943527
25.85;0.371044414;79;8128;61.23138946;28.23778375;692.2488899;691.820908;3708.686427
25.85;0.371044414;79;8128;60.90943374;29.51221461;692.5538695;692.1103962;5688.122134
25.85;0.371044414;79;8128;60.56622525;27.97875095;692.8585205;692.3995588;3306.358763
32.85;0.371044414;79;8128;60.4800741;31.67284665;693.1628432;692.6883963;-1828.345064
32.85;0.371044414;79;8128;60.3539543;30.67402297;693.466838;692.976909;-3379.709929
32.85;0.371044414;79;8128;60.32416882;31.77605448;693.7705052;693.2650973;-1668.043496
32.85;0.371044414;79;8128;60.19538546;30.91523112;694.0738452;693.5529615;-3005.067384
32.85;0.371044414;79;8128;60.11161905;32.0655488;694.3768584;693.840502;-1218.403268
32.85;0.371044414;79;8128;60.08738928;31.1541733;694.679545;694.1277192;-2633.94433
32.85;0.371044414;79;8128;60.07844129;32.63732575;694.9819055;694.4146134;-330.3239188
32.85;0.371044414;79;8128;60.24959511;31.87393708;695.2839402;694.701185;-1516.013033
32.85;0.371044414;79;8128;60.24857916;33.52355528;695.5856495;694.9874344;1046.160623
32.85;0.371044414;79;8128;60.38854365;32.59523648;695.8870336;695.2733619;-395.6966432
32.85;0.371044414;79;8128;60.57561623;34.40189708;696.188093;695.5589678;2410.393997
32.85;0.371044414;79;8128;60.88298104;33.34029932;696.488828;695.8442527;761.5289442
32.85;0.371044414;79;8128;61.22938846;35.23924686;696.789239;696.1292167;3710.958911
32.85;0.371044414;79;8128;61.41807816;34.05685703;697.0893262;696.4138602;1874.480587
32.85;0.371044414;79;8128;61.74188181;35.92354751;697.3890901;696.6981837;4773.809145
32.85;0.371044414;79;8128;61.72077559;34.61135168;697.688531;696.9821875;2735.717187
32.85;0.371044414;79;8128;62.07977498;36.403969;697.9876493;697.265872;5519.995931
32.85;0.371044414;79;8128;62.00334523;35.07102321;698.2864452;697.5492374;3449.675304
32.85;0.371044414;79;8128;62.13281457;36.75133465;698.5849192;697.8322842;6059.521441
32.85;0.371044414;79;8128;61.94937096;35.35815527;698.8830715;698.1150127;3895.646489
32.85;0.371044414;79;8128;62.01361559;36.90802839;699.1809026;698.3974233;6302.896898
32.85;0.371044414;79;8128;61.72422738;35.95040772;699.4784128;698.6795163;4815.528209
32.85;0.371044414;79;8128;61.68302979;37.08413601;699.7756024;698.9612922;6576.425822
