Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.371044414;79;8128;61.24314471;36.53071173;700.0724717;699.2427511;5716.851713
32.85;0.371044414;79;8128;61.19647923;37.11670316;700.3690212;699.5238936;6627.008862
32.85;0.371044414;79;8128;60.84126511;36.01352026;700.6652512;699.80472;4913.554092
32.85;0.371044414;79;8128;60.75423012;36.97382021;700.9611619;700.0852305;6405.084216
32.85;0.371044414;79;8128;60.73373064;35.76182765;701.2567538;700.3654256;4522.627166
32.85;0.371044414;79;8128;60.64481929;36.87790034;701.5520272;700.6453057;6256.102257
32.85;0.371044414;79;8128;60.73022371;35.74768045;701.8469824;700.924871;4500.653847
32.85;0.371044414;79;8128;60.71956728;36.88766713;702.1416198;701.204122;6271.27195
32.85;0.371044414;79;8128;60.72024735;35.64926662;702.4359397;701.483059;4347.798281
32.85;0.371044414;79;8128;60.79294534;36.87366974;702.7299425;701.7616823;6249.531311
32.85;0.371044414;79;8128;60.8298912;35.5118686;703.0236285;702.0399923;4134.392798
32.85;0.371044414;79;8128;61.02462416;36.88118655;703.316998;702.3179893;6261.206362
32.85;0.371044414;79;8128;61.32716184;35.48812409;703.6100514;702.5956738;4097.513019
32.85;0.371044414;79;8128;61.57041054;36.98244197;703.902789;702.873046;6418.475458
32.85;0.371044414;79;8128;61.63938684;35.51478178;704.1952113;703.1501063;4138.917521
32.85;0.371044414;79;8128;61.98364899;37.07062892;704.4873184;703.426855;6555.446727
32.85;0.371044414;79;8128;61.9049226;35.60901932;704.7791107;703.7032926;4285.28651
32.85;0.371044414;79;8128;62.18190305;37.15094371;705.0705887;703.9794193;6680.191001
32.85;0.371044414;79;8128;61.97863272;35.69207042;705.3617526;704.2552355;4414.280805
32.85;0.371044414;79;8128;62.15383519;37.18248207;705.6526027;704.5307415;6729.176127
32.85;0.371044414;79;8128;61.86078668;36.03311307;705.9431394;704.8059378;4943.985487
32.85;0.371044414;79;8128;61.82513435;37.23183379;706.2333631;705.0808246;6805.828826
32.85;0.371044414;79;8128;61.57381186;36.20969375;706.5232741;705.3554023;5218.24917
32.85;0.371044414;79;8128;61.46596439;37.20650863;706.8128726;705.6296713;6766.493989
32.85;0.371044414;79;8128;61.15439524;36.29635299;707.1021592;705.9036318;5352.847613
32.85;0.371044414;79;8128;61.07413088;37.16345988;707.391134;706.1772843;6699.631017
32.85;0.371044414;79;8128;60.88162519;36.14042971;707.6797974;706.450629;5110.668827
32.85;0.371044414;79;8128;60.85543456;37.04416784;707.9681498;706.7236664;6514.347585
32.85;0.371044414;79;8128;60.85202851;35.72350422;708.2561914;706.9963968;4463.103526
32.85;0.371044414;79;8128;60.79938913;36.89055075;708.5439227;707.2688205;6275.750764
32.85;0.371044414;79;8128;60.95099038;35.64042697;708.831344;707.5409378;4334.068616
32.85;0.371044414;79;8128;61.07863006;36.90164176;709.1184556;707.8127492;6292.977232
32.85;0.371044414;79;8128;61.30219636;35.50985144;709.4052578;708.0842549;4131.25976
32.85;0.371044414;79;8128;61.57426955;36.95058016;709.6917509;708.3554553;6368.987957
32.85;0.371044414;79;8128;61.69266341;35.51970333;709.9779354;708.6263508;4146.561636
32.85;0.371044414;79;8128;61.98800861;37.04453791;710.2638114;708.8969416;6514.922372
32.85;0.371044414;79;8128;62.07916843;35.60102466;710.5493795;709.1672282;4272.86926
32.85;0.371044414;79;8128;62.28943999;37.15180218;710.8346398;709.4372108;6681.524382
32.85;0.371044414;79;8128;62.16202057;35.70602975;711.1195928;709.7068898;4435.962319
32.85;0.371044414;79;8128;62.39114556;37.19693691;711.4042387;709.9762656;6751.627269
32.85;0.371044414;79;8128;62.08956709;36.02859635;711.6885779;710.2453385;4936.970159
32.85;0.371044414;79;8128;62.01886195;37.25212385;711.9726107;710.5141089;6837.343182
32.85;0.371044414;79;8128;61.75164656;36.14656867;712.2563375;710.782577;5120.203811
32.85;0.371044414;79;8128;61.66186602;37.21269381;712.5397585;711.0507432;6776.100769
32.85;0.371044414;79;8128;61.35550625;36.35904277;712.8228741;711.3186078;5450.216866
32.85;0.371044414;79;8128;61.33603919;37.20553465;713.1056847;711.5861713;6764.981212
32.85;0.371044414;79;8128;61.17570222;36.12926606;713.3881906;711.8534339;5093.329545
32.85;0.371044414;79;8128;61.10958878;37.0644104;713.670392;712.120396;6545.788164
32.85;0.371044414;79;8128;61.06843787;35.76741005;713.9522894;712.3870578;4531.297703
32.85;0.371044414;79;8128;61.06335631;36.93093901;714.233883;712.6534198;6338.481488
32.85;0.371044414;79;8128;61.18835129;35.70529527;714.5151731;712.9194823;4434.821536
32.85;0.371044414;79;8128;61.24920485;36.93948595;714.7961602;713.1852456;6351.756523
32.85;0.371044414;79;8128;61.35212401;35.54614904;715.0768445;713.4507101;4187.636898
32.85;0.371044414;79;8128;61.52744887;36.94682297;715.3572264;713.7158761;6363.152324
32.85;0.371044414;79;8128;61.77812458;35.53696745;715.6373062;713.9807438;4173.376117
32.85;0.371044414;79;8128;62.09681123;37.04362813;715.9170841;714.2453138;6513.509319
32.85;0.371044414;79;8128;62.12684872;35.59977054;716.1965606;714.5095862;4270.921377
32.85;0.371044414;79;8128;62.39168231;37.13575694;716.4757359;714.7735615;6656.603035
32.85;0.371044414;79;8128;62.29742142;35.66571168;716.7546105;715.03724;4373.340616
32.85;0.371044414;79;8128;62.53425893;37.1913872;717.0331845;715.3006219;6743.0075
32.85;0.371044414;79;8128;62.24077116;35.92415727;717.3114584;715.5637077;4774.756217
32.85;0.371044414;79;8128;62.3905396;37.24300233;717.5894324;715.8264976;6823.175706
32.85;0.371044414;79;8128;62.06712655;36.28070181;717.8671069;716.0889921;5328.538313
32.85;0.371044414;79;8128;62.02155678;37.28759685;718.1444821;716.3511913;6892.439559
32.85;0.371044414;79;8128;61.60822028;36.28246387;718.4215585;716.6130958;5331.275139
32.85;0.371044414;79;8128;61.63157071;37.20968519;718.6983364;716.8747057;6771.427792
32.85;0.371044414;79;8128;61.43964058;36.16750692;718.974816;717.1360215;5152.72494
32.85;0.371044414;79;8128;61.42460724;37.12229874;719.2509977;717.3970434;6635.699863
32.85;0.371044414;79;8128;61.35738233;35.94372175;719.5268818;717.6577718;4805.143615
32.85;0.371044414;79;8128;61.27658596;37.01605821;719.8024687;717.918207;6470.687938
32.85;0.371044414;79;8128;61.30085927;35.68838272;720.0777585;718.1783494;4408.553104
32.85;0.371044414;79;8128;61.34291622;36.94359049;720.3527518;718.4381992;6358.131654
32.85;0.371044414;79;8128;61.47635543;35.61227438;720.6274487;718.6977568;4290.342242
32.85;0.371044414;79;8128;61.61390894;36.96655113;720.9018497;718.9570226;6393.793942
32.85;0.371044414;79;8128;61.84487287;35.56551441;721.1759549;719.2159969;4217.715026
32.85;0.371044414;79;8128;62.0889686;37.03826832;721.4497648;719.4746799;6505.184499
32.85;0.371044414;79;8128;62.19815441;35.60369745;721.7232797;719.733072;4277.020622
32.85;0.371044414;79;8128;62.56451925;37.13287317;721.9964999;719.9911736;6652.123982
32.85;0.371044414;79;8128;62.46602885;35.75544041;722.2694256;720.248985;4512.706555
32.85;0.371044414;79;8128;62.70786387;37.22117129;722.5420573;720.5065064;6789.267914
32.85;0.371044414;79;8128;62.33758396;36.0737143;722.8143952;720.7637383;5007.046989
32.85;0.371044414;79;8128;62.39946125;37.27592932;723.0864397;721.0206809;6874.317641
32.85;0.371044414;79;8128;62.07664115;36.3034723;723.358191;721.2773346;5363.905268
32.85;0.371044414;79;8128;62.02378778;37.28069657;723.6296495;721.5336997;6881.722102
32.85;0.371044414;79;8128;61.72550141;36.26045373;723.9008155;721.7897766;5297.089171
32.85;0.371044414;79;8128;61.6806535;37.1912002;724.1716893;722.0455654;6742.717055
32.85;0.371044414;79;8128;61.56599996;35.93464225;724.4422712;722.3010667;4791.041403
32.85;0.371044414;79;8128;61.52926458;37.04218297;724.7125616;722.5562806;6511.264703
32.85;0.371044414;79;8128;61.63191156;35.75642092;724.9825607;722.8112076;4514.229487
32.85;0.371044414;79;8128;61.62640854;36.99508115;725.2522689;723.0658479;6438.10654
32.85;0.371044414;79;8128;61.70262315;35.70114153;725.5216865;723.3202018;4428.369977
32.85;0.371044414;79;8128;61.84496231;37.01047355;725.7908137;723.5742698;6462.013892
32.85;0.371044414;79;8128;61.96206214;35.65271852;726.059651;723.828052;4353.159744
32.85;0.371044414;79;8128;62.25039313;37.05833241;726.3281986;724.0815489;6536.347883
32.85;0.371044414;79;8128;62.27331275;35.71541761;726.5964569;724.3347607;4450.543468
32.85;0.371044414;79;8128;62.50210025;37.13662691;726.864426;724.5876878;6657.954268
32.85;0.371044414;79;8128;62.31570284;35.77077555;727.1321065;724.8403305;4536.52497
32.85;0.371044414;79;8128;62.41812178;37.16827512;727.3994985;725.0926891;6707.110008
32.85;0.371044414;79;8128;62.28148861;35.89369417;727.6666024;725.3447639;4727.441182
32.85;0.371044414;79;8128;62.27646826;37.18497415;727.9334184;725.5965553;6733.046812
32.85;0.371044414;79;8128;62.13056984;35.97747648;728.199947;725.8480636;4857.571182
32.85;0.371044414;79;8128;62.1663235;37.17394049;728.4661884;726.099289;6715.909414
32.85;0.371044414;79;8128;62.03178085;36.04563047;728.7321429;726.3502319;4963.427408
32.85;0.371044414;79;8128;62.06154318;37.16642656;728.9978108;726.6008926;6704.238841
32.85;0.371044414;79;8128;61.90885248;36.00648654;729.2631924;726.8512715;4902.629375
32.85;0.371044414;79;8128;61.94567935;37.12381734;729.5282881;727.1013689;6638.058547
32.85;0.371044414;79;8128;61.85334325;35.95173387;729.7930982;727.351185;4817.587978
32.85;0.371044414;79;8128;61.89762639;37.09498098;730.0576229;727.6007202;6593.270151
32.85;0.371044414;79;8128;61.82900365;35.87414011;730.3218626;727.8499748;4697.069974
32.85;0.371044414;79;8128;61.9003768;37.06538553;730.5858175;728.0989491;6547.302736
32.85;0.371044414;79;8128;61.91669368;35.82140044;730.8494881;728.3476435;4615.155139
32.85;0.371044414;79;8128;61.97160494;37.06595075;731.1128745;728.5960582;6548.180632
32.85;0.371044414;79;8128;62.00960833;35.8123284;731.3759771;728.8441935;4601.064522
32.85;0.371044414;79;8128;62.10862643;37.08587634;731.6387962;729.0920499;6579.128897
32.85;0.371044414;79;8128;62.09657499;35.80738328;731.9013322;729.3396275;4593.383807
32.85;0.371044414;79;8128;62.16606862;37.10509156;732.1635852;729.5869267;6608.973821
32.85;0.371044414;79;8128;62.15417167;35.81903761;732.4255557;729.8339479;4611.485213
32.85;0.371044414;79;8128;62.23098111;37.12102026;732.6872438;730.0806913;6633.714141
32.85;0.371044414;79;8128;62.20952951;35.83923371;732.94865;730.3271572;4642.853634
32.85;0.371044414;79;8128;62.27552154;37.13722497;733.2097745;730.573346;6658.883167
32.85;0.371044414;79;8128;62.23987319;35.86180492;733.4706177;730.819258;4677.911052
32.85;0.371044414;79;8128;62.29430492;37.14696485;733.7311798;731.0648934;6674.011067
32.85;0.371044414;79;8128;62.25770018;35.87747648;733.9914611;731.3102526;4702.252004
32.85;0.371044414;79;8128;62.29461931;37.15115015;734.251462;731.5553359;6680.511645
32.85;0.371044414;79;8128;62.25468418;35.88274985;734.5111827;731.8001437;4710.442548
32.85;0.371044414;79;8128;62.28405845;37.14726048;734.7706235;732.0446761;6674.47025
32.85;0.371044414;79;8128;62.24487837;35.87090044;735.0297848;732.2889336;4692.038139
32.85;0.371044414;79;8128;62.30205994;37.13888684;735.2886669;732.5329164;6661.464367
32.85;0.371044414;79;8128;62.27249217;35.84596301;735.54727;732.7766249;4653.305535
32.85;0.371044414;79;8128;62.31226853;37.13024662;735.8055944;733.0200593;6648.044457
32.85;0.371044414;79;8128;62.26131899;35.83740042;736.0636405;733.26322;4640.006178
32.85;0.371044414;79;8128;62.35912781;37.12763991;736.3214085;733.5061072;6643.995738
32.85;0.371044414;79;8128;62.30401342;35.80791388;736.5788988;733.7487213;4594.207933
32.85;0.371044414;79;8128;62.36629116;37.12435369;736.8361116;733.9910627;6638.891603
32.85;0.371044414;79;8128;62.37664537;35.86019746;737.0930473;734.2331315;4675.414366
32.85;0.371044414;79;8128;62.43732999;37.15052627;737.3497061;734.4749281;6679.542643
32.85;0.371044414;79;8128;62.38805609;35.8865934;737.6060884;734.7164528;4716.412326
32.85;0.371044414;79;8128;62.42137503;37.15659684;737.8621944;734.9577059;6688.971394
32.85;0.371044414;79;8128;62.37068912;35.88524311;738.1180245;735.1986877;4714.31507
32.85;0.371044414;79;8128;62.39699781;37.149722;738.3735789;735.4393986;6678.293457
32.85;0.371044414;79;8128;62.38909023;35.87894881;738.6288579;735.6798388;4704.538814
32.85;0.371044414;79;8128;62.39781637;37.14257626;738.8838618;735.9200086;6667.194747
32.85;0.371044414;79;8128;62.40063789;35.89265755;739.138591;736.1599084;4725.831119
32.85;0.371044414;79;8128;62.44347247;37.14899336;739.3930457;736.3995384;6677.161746
32.85;0.371044414;79;8128;62.40283586;35.87743142;739.6472262;736.6388989;4702.182006
32.85;0.371044414;79;8128;62.43747213;37.1453962;739.9011328;736.8779903;6671.574663
32.85;0.371044414;79;8128;62.37894781;35.87306106;740.1547659;737.1168128;4695.393999
32.85;0.371044414;79;8128;62.44770708;37.13682466;740.4081256;737.3553668;6658.26141
32.85;0.371044414;79;8128;62.40556776;35.86964681;740.6612123;737.5936525;4690.091019
32.85;0.371044414;79;8128;62.47109661;37.13904419;740.9140264;737.8316703;6661.708765
32.85;0.371044414;79;8128;62.45548719;35.85343561;741.166568;738.0694204;4664.911918
32.85;0.371044414;79;8128;62.50745406;37.14457033;741.4188375;738.3069032;6670.291927
32.85;0.371044414;79;8128;62.5101081;35.89092481;741.6708352;738.544119;4723.139828
32.85;0.371044414;79;8128;62.55881631;37.16258393;741.9225613;738.781068;6698.270508
32.85;0.371044414;79;8128;62.53329833;35.9095432;742.1740162;739.0177505;4752.057775
32.85;0.371044414;79;8128;62.55864427;37.17053394;742.4252001;739.2541669;6710.618396
32.85;0.371044414;79;8128;62.53622641;35.91625755;742.6761134;739.4903175;4762.486447
32.85;0.371044414;79;8128;62.55541048;37.171477;742.9267563;739.7262025;6712.083149
32.85;0.371044414;79;8128;62.52225534;35.91045421;743.1771292;739.9618223;4753.472734
32.85;0.371044414;79;8128;62.55124459;37.16350095;743.4272322;740.1971771;6699.694814
32.85;0.371044414;79;8128;62.53367287;35.90869951;743.6770658;740.4322673;4750.747362
32.85;0.371044414;79;8128;62.56767386;37.16199961;743.9266302;740.6670931;6697.362935
32.85;0.371044414;79;8128;62.55041707;35.90694849;744.1759256;740.9016549;4748.027683
32.85;0.371044414;79;8128;62.58802947;37.16208631;744.4249525;741.1359529;6697.497599
32.85;0.371044414;79;8128;62.57278176;35.90591103;744.673711;741.3699875;4746.416316
32.85;0.371044414;79;8128;62.60964175;37.16379337;744.9222014;741.6037588;6700.149001
32.85;0.371044414;79;8128;62.59139432;35.89979486;745.1704241;741.8372674;4736.916723
32.85;0.371044414;79;8128;62.63420911;37.16602328;745.4183794;742.0705133;6703.612467
32.85;0.371044414;79;8128;62.57350188;35.95655047;745.6660674;742.3034969;4825.069074
32.85;0.371044414;79;8128;62.67337292;37.17697424;745.9134886;742.5362186;6720.621413
32.85;0.371044414;79;8128;62.56430142;35.95261161;746.1606432;742.7686786;4818.95127
32.85;0.371044414;79;8128;62.65438529;37.17296044;746.4075314;743.0008772;6714.387218
32.85;0.371044414;79;8239;62.5633934;35.93467841;746.6541536;743.2328147;4791.097579
32.85;0.371044414;79;8239;62.6500449;37.17238003;746.9088277;743.4729171;6713.485722
32.85;0.371044414;79;8239;62.5802252;35.92401189;747.1632274;743.7127495;4774.530427
32.85;0.371044414;79;8239;62.67789293;37.17388957;747.4173529;743.9523122;6715.830326
32.85;0.371044414;79;8239;62.68155106;35.94948799;747.6712046;744.1916056;4814.099698
32.85;0.371044414;79;8239;62.71178848;37.1922853;747.9247828;744.4306299;6744.402426
32.85;0.371044414;79;8239;62.69351663;35.93174715;748.1780878;744.6693853;4786.544763
32.85;0.371044414;79;8239;62.71973008;37.19147412;748.4311198;744.9078724;6743.142511
32.85;0.371044414;79;8239;62.64864579;35.95904905;748.6838791;745.1460912;4828.949849
32.85;0.371044414;79;8239;62.74800991;37.19063748;748.9363661;745.3840422;6741.84305
32.85;0.371044414;79;8239;62.65408209;35.94319914;749.188581;745.6217256;4804.331894
32.85;0.371044414;79;8239;62.74497917;37.18774646;749.4405242;745.8591417;6737.35274
32.85;0.371044414;79;8239;62.67425364;35.94663126;749.6921959;746.0962909;4809.662641
32.85;0.371044414;79;8239;62.76406747;37.19120279;749.9435964;746.3331734;6742.721077
32.85;0.494251354;79;8239;62.7118529;35.34381488;750.194726;746.5697895;5159.543792
32.85;0.494251354;79;8239;62.78637671;36.20023746;750.4455851;746.8061396;6931.427449
32.85;0.494251354;79;8239;62.67655406;35.22817766;750.6961738;747.0422239;4920.297773
32.85;0.494251354;79;8239;62.70958293;36.13470817;750.9464925;747.2780427;6795.851543
32.85;0.494251354;79;8239;62.72785145;35.13765114;751.1965414;747.5135963;4733.00418
32.85;0.494251354;79;8239;62.7715673;36.1102315;751.446321;747.7488851;6745.210873
32.85;0.494251354;79;8239;62.77191838;35.18091577;751.6958314;747.9839093;4822.515938
32.85;0.494251354;79;8239;62.84430533;36.12383827;751.9450729;748.2186692;6773.36241
32.85;0.494251354;79;8239;62.83552156;35.13131654;752.1940459;748.4531652;4719.898298
32.85;0.494251354;79;8239;62.90937179;36.12127394;752.4427506;748.6873974;6768.056975
32.85;0.494251354;79;8239;62.93232976;35.1878447;752.6911873;748.9213663;4836.851455
32.85;0.494251354;79;8239;62.97228048;36.14650251;752.9393563;749.155072;6820.253268
32.85;0.494251354;79;8239;62.86753863;35.21441484;753.1872579;749.388515;4891.82338
32.85;0.494251354;79;8239;62.95456794;36.14266176;753.4348924;749.6216955;6812.307
32.85;0.494251354;79;8239;62.89450067;35.26264239;753.6822601;749.8546137;4991.603105
32.85;0.494251354;79;8239;62.89687705;36.14858897;753.9293612;750.0872701;6824.570013
32.85;0.494251354;79;8239;62.86923015;35.15855419;754.176196;750.3196648;4776.25125
32.85;0.494251354;79;8239;62.87054498;36.1155697;754.4227649;750.5517982;6756.255257
32.85;0.494251354;79;8239;62.85971583;35.19030013;754.6690681;750.7836706;4841.931575
32.85;0.494251354;79;8239;62.91161831;36.12108055;754.9151059;751.0152823;6767.656852
32.85;0.494251354;79;8239;62.91296097;35.13929584;755.1608786;751.2466335;4736.406957
32.85;0.494251354;79;8239;62.95459421;36.11611805;755.4063865;751.4777245;6757.389756
32.85;0.494251354;79;8239;62.93646966;35.1962466;755.6516298;751.7085557;4854.234444
32.85;0.494251354;79;8239;62.99900635;36.13419048;755.8966088;751.9391274;6794.780469
32.85;0.494251354;79;8239;62.97751502;35.1479759;756.1413239;752.1694397;4754.365448
32.85;0.494251354;79;8239;63.01877546;36.12886125;756.3857753;752.3994931;6783.754638
32.85;0.494251354;79;8239;62.99010848;35.21092807;756.6299633;752.6292878;4884.609482
32.85;0.494251354;79;8239;63.03866123;36.1441052;756.8738882;752.8588241;6815.293385
32.85;0.494251354;79;8239;63.01792875;35.15543552;757.1175503;753.0881023;4769.798931
32.85;0.494251354;79;8239;63.05012578;36.13374849;757.3609498;753.3171227;6793.866012
32.85;0.494251354;79;8239;63.02210923;35.21567089;757.604087;753.5458855;4894.422064
32.85;0.494251354;79;8239;63.11716885;36.14934878;757.8469622;753.7743911;6826.142014
32.85;0.494251354;79;8239;63.02032896;35.23835861;758.0895758;754.0026398;4941.361513
32.85;0.494251354;79;8239;63.09991826;36.15084663;758.3319279;754.2306317;6829.240983
32.85;0.494251354;79;8239;63.0006726;35.22426347;758.5740188;754.4583674;4912.199556
32.85;0.494251354;79;8239;63.02243491;36.13817892;758.8158489;754.6858469;6803.032296
32.85;0.494251354;79;8239;63.03221531;35.15763865;759.0574185;754.9130706;4774.357068
32.85;0.494251354;79;8239;63.05373125;36.12559702;759.2987277;755.1400389;6777.001151
32.85;0.494251354;79;8239;63.0617047;35.2060541;759.5397769;755.3667519;4874.525536
32.85;0.494251354;79;8239;63.13935142;36.13927586;759.7805664;755.59321;6805.301787
32.85;0.494251354;79;8239;63.07151466;35.22698487;760.0210964;755.8194134;4917.829963
32.85;0.494251354;79;8239;63.11546638;36.14582098;760.2613673;756.0453625;6818.843227
32.85;0.494251354;79;8239;63.10933795;35.1676449;760.5013792;756.2710575;4795.059355
32.85;0.494251354;79;8239;63.13839666;36.13731136;760.7411325;756.4964987;6801.237359
32.85;0.494251354;79;8239;63.12067898;35.22435142;760.9806275;756.7216864;4912.381523
32.85;0.494251354;79;8239;63.2177017;36.15533361;761.2198645;756.9466209;6838.524244
32.85;0.494251354;79;8239;63.12787625;35.24276724;761.4588436;757.1713024;4950.482689
32.85;0.494251354;79;8239;63.16440371;36.15551822;761.6975652;757.3957313;6838.9062
32.85;0.494251354;79;8239;63.10010061;35.17852969;761.9360296;757.6199079;4817.57929
32.85;0.494251354;79;8239;63.18018043;36.13726752;762.1742371;757.8438323;6801.146656
32.85;0.494251354;79;8239;63.15840196;35.23457322;762.4121879;758.067505;4933.529776
32.85;0.494251354;79;8239;63.20337859;36.15474704;762.6498823;758.2909261;6837.310677
32.85;0.494251354;79;8239;63.19361761;35.17844075;762.8873205;758.5140961;4817.395287
32.85;0.494251354;79;8239;63.22693232;36.14538578;763.1245029;758.737015;6817.942835
32.85;0.494251354;79;8239;63.20678666;35.23926429;763.3614298;758.9596833;4943.23531
32.85;0.494251354;79;8239;63.25273197;36.16010039;763.5981013;759.1821012;6848.38641
32.85;0.494251354;79;8239;63.23757667;35.18470819;763.8345178;759.404269;4830.362214
32.85;0.494251354;79;8239;63.26861382;36.15024422;764.0706796;759.626187;6827.994636
32.85;0.494251354;79;8239;63.24611807;35.24415593;764.3065869;759.8478555;4953.355795
32.85;0.494251354;79;8239;63.2895776;36.16388361;764.5422401;760.0692747;6856.213647
32.85;0.494251354;79;8239;63.27423915;35.1889873;764.7776392;760.2904449;4839.215427
32.85;0.494251354;79;8239;63.25798955;36.14983434;765.0127848;760.5113664;6827.146624
32.85;0.494251354;79;8239;63.31230774;35.18112964;765.247677;760.7320394;4822.958424
32.85;0.494251354;79;8239;63.35368652;36.15586486;765.482316;760.9524644;6839.623367
32.85;0.494251354;79;8239;63.31853415;35.25220985;765.7167023;761.1726415;4970.018839
32.85;0.494251354;79;8239;63.3686876;36.17133616;765.9508359;761.3925709;6871.632516
32.85;0.494251354;79;8239;63.28775979;35.19581747;766.1847173;761.6122531;4853.346611
32.85;0.494251354;79;8239;63.36734701;36.15516088;766.4183467;761.8316883;6838.166887
32.85;0.494251354;79;8239;63.36980786;35.29288805;766.6517244;762.0508767;5054.179432
32.85;0.494251354;79;8239;63.38460022;36.18190989;766.8848505;762.2698186;6893.508886
32.85;0.494251354;79;8239;63.2892721;35.20018187;767.1177255;762.4885144;4862.376273
32.85;0.494251354;79;8239;63.35360743;36.1491173;767.3503495;762.7069642;6825.663107
32.85;0.494251354;79;8239;63.36130949;35.2754568;767.5827229;762.9251684;5018.115292
32.85;0.494251354;79;8239;63.38348764;36.17080486;767.8148459;763.1431272;6870.533275
32.85;0.494251354;79;8239;63.31673103;35.19606639;768.0467188;763.3608409;4853.861609
32.85;0.494251354;79;8239;63.38690612;36.1479479;768.2783418;763.5783098;6823.243698
32.85;0.494251354;79;8239;63.39658337;35.26050215;768.5097152;763.7955342;4987.175075
32.85;0.494251354;79;8239;63.43166238;36.17112074;768.7408394;764.0125143;6871.186819
32.85;0.494251354;79;8239;63.36828396;35.20364041;768.9717145;764.2292504;4869.531779
32.85;0.494251354;79;8239;63.45072362;36.15518018;769.2023408;764.4457428;6838.206806
32.85;0.494251354;79;8239;63.46618556;35.25411384;769.4327186;764.6619918;4973.958085
32.85;0.494251354;79;8239;63.47232932;36.1764645;769.6628482;764.8779976;6882.242722
32.85;0.494251354;79;8239;63.40984974;35.20002406;769.8927298;765.0937605;4862.049773
32.85;0.494251354;79;8239;63.48818857;36.16139634;770.1223637;765.3092808;6851.067662
32.85;0.494251354;79;8239;63.48287327;35.28473795;770.3517501;765.5245587;5037.317413
32.85;0.494251354;79;8239;63.50735875;36.18391947;770.5808894;765.7395946;6897.666577
32.85;0.494251354;79;8239;63.43989929;35.21063172;770.8097818;765.9543887;4883.996342
32.85;0.494251354;79;8239;63.51397171;36.16266236;771.0384275;766.1689412;6853.686975
32.85;0.494251354;79;8239;63.56166644;35.264755;771.2668269;766.3832525;4995.973966
32.85;0.494251354;79;8239;63.57850577;36.18366225;771.4949802;766.5973227;6897.134406
32.85;0.494251354;79;8239;63.52962058;35.30312161;771.7228876;766.8111523;5075.35203
32.85;0.494251354;79;8239;63.51276731;36.18943174;771.9505495;767.0247414;6909.071115
32.85;0.494251354;79;8239;63.46470561;35.22646887;772.177966;767.2380904;4916.762391
32.85;0.494251354;79;8239;63.48737318;36.16048045;772.4051375;767.4511994;6849.172727
32.85;0.494251354;79;8239;63.48258614;35.20385634;772.6320642;767.6640688;4869.978524
32.85;0.494251354;79;8239;63.53554625;36.15846831;772.8587464;767.8766988;6845.009748
32.85;0.494251354;79;8239;63.52840998;35.20518911;773.0851844;768.0890898;4872.735934
32.85;0.494251354;79;8239;63.63288399;36.16953721;773.3113783;768.3012419;6867.910602
32.85;0.494251354;79;8239;63.6598347;35.30035824;773.5373285;768.5131554;5069.634796
32.85;0.494251354;79;8239;63.65727157;36.20279564;773.7630353;768.7248307;6936.720162
32.85;0.494251354;79;8239;63.56326096;35.22605203;773.9884988;768.9362679;4915.899987
32.85;0.494251354;79;8239;63.6280837;36.17632537;774.2137194;769.1474674;6881.954858
32.85;0.494251354;79;8239;63.61010326;35.2772481;774.4386973;769.3584294;5021.821388
32.85;0.494251354;79;8239;63.6812721;36.19293431;774.6634328;769.5691541;6916.317702
32.85;0.494251354;79;8239;63.63078743;35.30286965;774.8879262;769.7796419;5074.830742
32.85;0.494251354;79;8239;63.6370363;36.1961582;775.1121776;769.989893;6922.987715
32.85;0.494251354;79;8239;63.57882345;35.22479769;775.3361874;770.1999077;4913.304831
32.85;0.494251354;79;8239;63.63969273;36.17251496;775.5599558;770.4096863;6874.071376
32.85;0.494251354;79;8239;63.66927087;35.2792527;775.7834831;770.6192289;5025.968777
32.85;0.494251354;79;8239;63.65753125;36.19223179;776.0067696;770.828536;6914.864224
32.85;0.494251354;79;8239;63.61145913;35.22362729;776.2298155;771.0376076;4910.883345
32.85;0.494251354;79;8239;63.68155817;36.17687688;776.452621;771.2464442;6883.095894
32.85;0.494251354;79;8239;63.70854349;35.28468284;776.6751864;771.4550459;5037.203383
32.85;0.494251354;79;8239;63.7004212;36.1994453;776.897512;771.6634131;6929.788519
32.85;0.494251354;79;8239;63.63705176;35.22932944;777.1195981;771.8715459;4922.68073
32.85;0.494251354;79;8239;63.7172151;36.18093524;777.3414448;772.0794448;6891.49239
32.85;0.494251354;79;8239;63.72096938;35.29457226;777.5630526;772.2871098;5057.663963
32.85;0.494251354;79;8239;63.7336504;36.2042974;777.7844215;772.4945413;6939.827212
32.85;0.494251354;79;8239;63.68372812;35.23944478;778.0055519;772.7017396;4943.608717
32.85;0.494251354;79;8239;63.74968011;36.18765529;778.226444;772.9087049;6905.395735
32.85;0.494251354;79;8239;63.77394443;35.2967221;778.4470981;773.1154375;5062.111847
32.85;0.494251354;79;8239;63.76259389;36.20710583;778.6675144;773.3219376;6945.637666
32.85;0.494251354;79;8239;63.71140019;35.23985029;778.8876933;773.5282055;4944.447697
32.85;0.494251354;79;8239;63.77703845;36.18959666;779.1076348;773.7342414;6909.412322
32.85;0.494251354;79;8239;63.77847216;35.30101968;779.3273394;773.9400457;5071.003263
32.85;0.494251354;79;8239;63.78893658;36.20845358;779.5468073;774.1456185;6948.426074
32.85;0.494251354;79;8239;63.74223951;35.24541794;779.7660387;774.3509602;4955.966823
32.85;0.494251354;79;8239;63.7666135;36.1893435;779.9850338;774.556071;6908.888549
32.85;0.494251354;79;8239;63.76268643;35.2387733;780.203793;774.7609511;4942.219477
32.85;0.494251354;79;8239;63.84998843;36.19313934;780.4223164;774.9656009;6916.741897
32.85;0.494251354;79;8239;63.84491772;35.30796909;780.6406044;775.1700205;5085.38114
32.85;0.494251354;79;8239;63.85852382;36.21655598;780.8586572;775.3742102;6965.189421
32.85;0.494251354;79;8239;63.80335275;35.25326964;781.076475;775.5781704;4972.211474
32.85;0.494251354;79;8239;63.82608888;36.19660631;781.2940581;775.7819012;6923.914837
32.85;0.494251354;79;8239;63.81787063;35.2474828;781.5114068;775.9854029;4960.238874
32.85;0.494251354;79;8239;63.90101153;36.19884995;781.7285213;776.1886758;6928.556787
32.85;0.494251354;79;8239;63.89531802;35.31507191;781.9454018;776.3917201;5100.076434
32.85;0.494251354;79;8239;63.90996208;36.22159755;782.1620486;776.5945361;6975.620106
32.85;0.494251354;79;8239;63.85045739;35.25712756;782.378462;776.797124;4980.193265
32.85;0.494251354;79;8239;63.87114483;36.20049772;782.5946422;776.9994842;6931.965913
32.85;0.494251354;79;8239;63.87476743;35.25420724;782.8105894;777.2016167;4974.151317
32.85;0.494251354;79;8239;63.90072163;36.20211568;783.026304;777.403522;6935.31336
32.85;0.494251354;79;8239;63.89910816;35.25312613;783.2417861;777.6052003;4971.91456
32.85;0.494251354;79;8239;63.92881872;36.20477895;783.457036;777.8066517;6940.823515
32.85;0.494251354;79;8239;63.92355243;35.25509573;783.672054;778.0078767;4975.989534
32.85;0.494251354;79;8239;63.95342725;36.20809782;783.8868403;778.2088753;6947.690036
32.85;0.494251354;79;8239;63.9452758;35.25834908;784.1013952;778.409648;4982.720526
32.85;0.494251354;79;8239;63.97444036;36.21101652;784.3157189;778.6101948;6953.728638
32.85;0.494251354;79;8239;63.9640999;35.26165491;784.5298116;778.8105162;4989.560074
32.85;0.494251354;79;8239;63.99271671;36.21308585;784.7436737;779.0106123;6958.009953
32.85;0.494251354;88;8239;63.82849457;35.26155777;784.9573053;779.2104834;4989.359085
32.85;0.494251354;88;8239;63.63593998;36.19917765;785.1707067;779.4101298;6929.234764
32.85;0.494251354;88;8239;63.46059962;35.31669712;785.3838782;779.6095516;5103.43888
32.85;0.494251354;88;8239;63.37483759;36.18366411;785.59682;779.8087493;6897.138241
32.85;0.494251354;88;8239;63.27852477;35.22799834;785.8095323;780.0077229;4919.926782
32.85;0.494251354;88;8239;63.26805127;36.15137861;786.0220154;780.2064728;6830.341602
32.85;0.494251354;88;8239;63.17543288;35.26721497;786.2342696;780.4049991;5001.06347
32.85;0.494251354;88;8239;63.17456227;36.15769268;786.446295;780.6033023;6843.405019
32.85;0.494251354;88;8239;63.12899198;35.22528294;786.658092;780.8013825;4914.308786
32.85;0.494251354;88;8239;63.17316129;36.16053678;786.8696608;780.9992399;6849.289269
32.85;0.494251354;88;8239;63.09588355;35.28102205;787.0810016;781.1968748;5029.629449
32.85;0.494251354;88;8239;63.12629869;36.18403107;787.2921147;781.3942875;6897.897461
32.85;0.494251354;88;8239;63.10311882;35.25251926;787.5030003;781.5914783;4970.658982
32.85;0.494251354;88;8239;63.16326936;36.1952006;787.7136586;781.7884472;6921.006503
32.85;0.494251354;88;8239;63.09995676;35.31481391;787.92409;781.9851947;5099.542647
32.85;0.494251354;88;8239;63.14073142;36.21870641;788.1342946;782.181721;6969.638521
32.85;0.494251354;88;8239;63.1188129;35.28468582;788.3442728;782.3780263;5037.209541
32.85;0.494251354;88;8239;63.18494301;36.22410714;788.5540246;782.5741108;6980.812298
32.85;0.494251354;88;8239;63.12027104;35.34120261;788.7635505;782.7699748;5154.139188
32.85;0.494251354;88;8239;63.16440023;36.24040556;788.9728506;782.9656186;7014.532685
32.85;0.494251354;88;8239;63.14232532;35.30477337;789.1819251;783.1610424;5078.7694
32.85;0.494251354;88;8239;63.21291172;36.24038961;789.3907744;783.3562465;7014.499696
32.85;0.494251354;88;8239;63.12156527;35.36189791;789.5993987;783.551231;5196.956428
32.85;0.494251354;88;8239;63.18780237;36.25237776;789.8077981;783.7459963;7039.3024
32.85;0.494251354;88;8239;63.15788325;35.31187547;790.015973;783.9405426;5093.46319
32.85;0.494251354;88;8239;63.2257488;36.24677659;790.2239235;784.1348701;7027.713947
32.85;0.494251354;88;8239;63.14122544;35.36980203;790.43165;784.3289791;5213.309554
32.85;0.494251354;88;8239;63.19447253;36.25673213;790.6391527;784.5228698;7048.311328
32.85;0.494251354;88;8239;63.17679861;35.31288433;790.8464318;784.7165425;5095.550471
32.85;0.494251354;88;8239;63.24459166;36.24964492;791.0534875;784.9099974;7033.648333
32.85;0.494251354;88;8239;63.16674058;35.37472537;791.2603201;785.1032348;5223.495639
32.85;0.494251354;88;8239;63.22225432;36.26101837;791.4669299;785.2962549;7057.179275
32.85;0.494251354;88;8239;63.2026826;35.31826727;791.673317;785.489058;5106.687427
32.85;0.494251354;88;8239;63.21272625;36.24992888;791.8794817;785.6816442;7034.235828
32.85;0.494251354;88;8239;63.23732524;35.31025689;792.0854243;785.8740139;5090.114453
32.85;0.494251354;88;8239;63.30962879;36.25691756;792.291145;786.0661673;7048.694956
32.85;0.494251354;88;8239;63.25075937;35.37678225;792.496644;786.2581046;5227.751178
32.85;0.494251354;88;8239;63.29481516;36.27048649;792.7019216;786.449826;7076.768203
32.85;0.494251354;88;8239;63.26817742;35.33179758;792.906978;786.6413319;5134.680775
32.85;0.494251354;88;8239;63.33150884;36.26358476;793.1118134;786.8326225;7062.488962
32.85;0.494251354;88;8239;63.26565759;35.3782531;793.3164281;787.0236979;5230.794283
32.85;0.494251354;88;8239;63.30088159;36.27040424;793.5208224;787.2145585;7076.598046
32.85;0.494251354;88;8239;63.28569425;35.33446385;793.7249964;787.4052044;5140.197125
32.85;0.494251354;88;8239;63.34496207;36.26377044;793.9289504;787.595636;7062.873126
32.85;0.494251354;88;8239;63.28749304;35.38016162;794.1326846;787.7858535;5234.742891
32.85;0.494251354;88;8239;63.31492442;36.27103197;794.3361993;787.975857;7077.896776
32.85;0.494251354;88;8239;63.30360882;35.3304781;794.5394947;788.1656469;5131.950852
32.85;0.494251354;88;8239;63.36661035;36.26365928;794.7425711;788.3552234;7062.643149
32.85;0.494251354;88;8239;63.30955481;35.38476095;794.9454286;788.5445867;5244.258608
32.85;0.494251354;88;8239;63.3397574;36.2732113;795.1480675;788.7337371;7082.405671
32.85;0.494251354;88;8239;63.32995313;35.33331259;795.3504881;788.9226748;5137.815234
32.85;0.494251354;88;8239;63.39442308;36.26691019;795.5526906;789.1114;7069.369069
32.85;0.494251354;88;8239;63.31183722;35.39116436;795.7546752;789.299913;5257.506857
32.85;0.494251354;88;8239;63.36024848;36.2762823;795.9564422;789.488214;7088.759364
32.85;0.494251354;88;8239;63.35914269;35.34805473;796.1579918;789.6763033;5168.315786
32.85;0.494251354;88;8239;63.37112054;36.26748453;796.3593241;789.8641811;7070.557345
32.85;0.494251354;88;8239;63.33080416;35.33983543;796.5604396;790.0518476;5151.310576
32.85;0.494251354;88;8239;63.40678383;36.26576216;796.7613383;790.2393031;7066.993867
32.85;0.494251354;88;8239;63.40696568;35.33635806;796.9620206;790.4265478;5144.116125
32.85;0.494251354;88;8239;63.48065467;36.27634229;797.1624866;790.613582;7088.883493
32.85;0.494251354;88;8239;63.41048135;35.39797745;797.3627366;790.8004058;5271.6027
32.85;0.494251354;88;8239;63.43022609;36.28551118;797.5627708;790.9870196;7107.853344
32.85;0.494251354;88;8239;63.43352328;35.35744485;797.7625895;791.1734235;5187.743349
32.85;0.494251354;88;8239;63.44607546;36.27614284;797.9621929;791.3596178;7088.470839
32.85;0.494251354;88;8239;63.40034172;35.35017709;798.1615812;791.5456027;5172.7068
32.85;0.494251354;88;8239;63.47630919;36.2736205;798.3607547;791.7313785;7083.252277
32.85;0.494251354;88;8239;63.4679816;35.34563231;798.5597135;791.9169454;5163.303943
32.85;0.494251354;88;8239;63.53561382;36.28184701;798.758458;792.1023037;7100.272403
32.85;0.494251354;88;8239;63.4690095;35.40281999;798.9569883;792.2874535;5281.621597
32.85;0.494251354;88;8239;63.48823307;36.29030729;799.1553047;792.4723951;7117.776174
32.85;0.494251354;88;8239;63.48895416;35.36590181;799.3534074;792.6571287;5205.240247
37.85;0.494251354;88;8239;63.51501303;37.94098971;799.5512966;792.8416546;188.2519004
37.85;0.494251354;88;8239;63.51195707;37.25497047;799.7489726;793.0259731;-1231.078122
37.85;0.494251354;88;8239;63.61541894;38.04676835;799.9464356;793.2100842;407.101157
37.85;0.494251354;88;8239;63.56852475;37.49350333;800.1436858;793.3939883;-737.568844
37.85;0.494251354;88;8239;63.66613791;38.48777059;800.3407235;793.5776857;1319.506634
37.85;0.494251354;88;8239;63.78243289;38.13393626;800.5375489;793.7611764;587.4460023
37.85;0.494251354;88;8239;63.79111579;39.22994866;800.7341622;793.9444609;2855.025695
37.85;0.494251354;88;8239;63.76523316;38.80589332;800.9305636;794.1275392;1977.682264
37.85;0.494251354;88;8239;63.97163662;39.95433944;801.1267534;794.3104117;4353.743969
37.85;0.494251354;88;8239;64.07433375;39.47387289;801.3227318;794.4930785;3359.689355
37.85;0.494251354;88;8239;64.16636797;40.51316143;801.5184991;794.67554;5509.911008
37.85;0.494251354;88;8239;64.22323518;39.90886817;801.7140554;794.8577962;4259.666832
37.85;0.494251354;88;1950;64.30766227;39.77188931;801.9094009;795.0398475;3976.266309
37.85;0.494251354;88;1950;64.37194342;38.08892213;801.3364303;794.4928921;494.3146357
37.85;0.494251354;88;1950;64.43183442;40.01433198;800.7640771;793.9465517;4477.864707
37.85;0.494251354;88;1950;64.35677186;38.26485233;800.1923407;793.4008257;858.3029885
37.85;0.494251354;88;1950;64.49550446;40.107518;799.6212202;792.8557133;4670.660631
37.85;0.494251354;88;1950;64.3886427;38.34071318;799.0507152;792.3112139;1015.254247
37.85;0.494251354;88;1950;64.51977416;40.15084516;798.4808249;791.7673268;4760.301774
37.85;0.494251354;88;1950;64.40051941;38.37047692;797.9115487;791.2240512;1076.833517
37.85;0.494251354;88;1950;64.52607139;40.16122527;797.3428859;790.6813866;4781.777551
37.85;0.494251354;88;1950;64.4882458;38.33059453;796.7748359;790.1393322;994.3194154
37.85;0.494251354;88;1950;64.54786753;40.19589149;796.2073979;789.5978873;4853.499749
37.85;0.494251354;88;1950;64.54918055;38.40188535;795.6405714;789.0570512;1141.815564
37.85;0.494251354;88;1950;64.53193682;40.16212485;795.0743556;788.5168233;4783.638737
37.85;0.494251354;88;1950;64.37134483;38.39473304;794.5087499;787.9772029;1127.01789
37.85;0.494251354;88;1950;64.38933717;40.08970863;793.9437538;787.4381892;4633.814186
37.85;0.494251354;88;1950;64.37917737;38.34681215;793.3793664;786.8997817;1027.872617
37.85;0.494251354;88;1950;64.3536841;40.12001255;792.8155871;786.3619796;4696.511057
37.85;0.494251354;88;1950;64.29670527;38.38411038;792.2524153;785.8247822;1105.040288
37.85;0.494251354;88;1950;64.4067481;40.19061062;791.6898504;785.2881889;4842.573971
37.85;0.494251354;88;1950;64.08096347;38.5075825;791.1278916;784.752199;1360.496212
37.85;0.494251354;88;1950;64.24009182;39.9847359;790.5665384;784.2168118;4416.632305
37.85;0.494251354;88;1950;64.06020896;38.4008836;790.00579;783.6820267;1139.743013
37.85;0.494251354;88;1950;64.09037124;40.05793349;789.4456459;783.1478428;4568.073445
37.85;0.494251354;88;1950;63.85892161;38.47446401;788.8861053;782.6142597;1291.976172
37.85;0.494251354;88;1950;64.02065148;39.98399081;788.3271677;782.0812766;4415.090771
37.85;0.494251354;88;1950;63.69793575;38.5197571;787.7688323;781.5488928;1385.684694
37.85;0.494251354;88;1950;63.89953838;39.94894529;787.2110986;781.0171076;4342.583823
37.85;0.494251354;88;1950;63.62563534;38.72610171;786.6539658;780.4859204;1812.598514
37.85;0.494251354;88;1950;63.73862392;39.40841889;786.0974333;779.9553306;3224.269203
37.85;0.494251354;88;1950;63.61863822;38.82018702;785.5415005;779.4253373;2007.255009
37.85;0.494251354;88;1950;63.57650819;39.37598369;784.9861668;778.8959401;3157.162855
37.85;0.494251354;88;1950;63.3754579;38.70743009;784.4314314;778.3671381;1773.968117
37.85;0.494251354;88;1950;63.38441635;39.22809558;783.8772938;777.8389308;2851.191787
37.85;0.494251354;88;1950;63.23321429;38.74639416;783.3237533;777.3113174;1854.58229
37.85;0.494251354;88;1950;63.26541564;39.21321241;782.7708092;776.7842973;2820.399463
37.85;0.494251354;88;1950;63.13962368;38.76811476;782.218461;776.2578698;1899.520828
37.85;0.494251354;88;1950;63.2231483;39.20046951;781.6667079;775.7320343;2794.035221
37.85;0.494251354;88;1950;63.05955709;38.77624096;781.1155493;775.20679;1916.33342
37.85;0.494251354;88;1950;63.16307029;39.1745114;780.5649847;774.6821364;2740.329543
37.85;0.494251354;88;1950;63.02459604;38.77915113;780.0150133;774.1580728;1922.354378
37.85;0.494251354;88;1950;63.0787687;39.15827188;779.4656344;773.6345984;2706.731
37.85;0.494251354;88;1950;62.98622562;38.76531793;778.9168476;773.1117127;1893.734366
37.85;0.494251354;88;1950;63.03782188;39.14807518;778.3686521;772.589415;2685.634685
37.85;0.494251354;88;1950;62.95045152;38.75621745;777.8210473;772.0677046;1874.906051
37.85;0.494251354;88;1950;63.00018689;39.1351864;777.2740325;771.5465808;2658.968617
37.85;0.494251354;88;1950;62.87160562;38.74491435;776.7276072;771.026043;1851.520666
37.85;0.494251354;88;1950;62.9700082;39.12510885;776.1817707;770.5060905;2638.118817
37.85;0.494251354;88;1950;62.86259311;38.73785946;775.6365223;769.9867228;1836.924539
37.85;0.494251354;88;1950;62.89051135;39.10647685;775.0918614;769.467939;2599.570391
37.85;0.494251354;88;1950;62.83398658;38.72826371;774.5477874;768.9497386;1817.071547
37.85;0.494251354;88;1950;62.88556042;39.09175654;774.0042997;768.4321209;2569.115023
37.85;0.494251354;88;1950;62.75644364;38.72108574;773.4613976;767.9150852;1802.22079
37.85;0.494251354;88;1950;62.76224902;38.97307378;772.9190805;767.398631;2323.567966
37.85;0.494251354;88;1950;62.57737306;38.73383594;772.3773477;766.8827575;1828.600137
37.85;0.494251354;88;1950;62.5411504;38.86686787;771.8361987;766.367464;2103.834708
37.85;0.494251354;88;1950;62.36907105;38.7364475;771.2956328;765.8527501;1834.003302
37.85;0.494251354;88;1950;62.32109692;38.80233502;770.7556493;765.3386149;1970.320365
37.85;0.494251354;88;1950;62.22044159;38.73037811;770.2162477;764.8250578;1821.446112
37.85;0.494251354;88;1950;62.18435245;38.76408384;769.6774274;764.3120782;1891.181115
37.85;0.494251354;88;1950;62.08906599;38.72353706;769.1391876;763.7996754;1807.292415
37.85;0.494251354;88;1950;62.05885356;38.74220216;768.6015277;763.2878489;1845.909308
37.85;0.494251354;88;1950;61.99963063;38.72227502;768.0644473;762.7765978;1804.681347
37.85;0.494251354;88;1950;61.97115769;38.73363012;767.5279455;762.2659217;1828.174318
37.85;0.494251354;88;1950;61.93062889;38.72473062;766.9920219;761.7558198;1809.761821
37.85;0.494251354;88;1950;61.9068152;38.73193958;766.4566757;761.2462915;1824.676702
37.85;0.494251354;88;1950;61.87592123;38.72873931;765.9219063;760.7373361;1818.055532
37.85;0.494251354;88;1950;61.85439428;38.7336575;765.3877132;760.2289531;1828.230966
37.85;0.494251354;88;1950;61.82973202;38.73284515;764.8540957;759.7211417;1826.550258
37.85;0.494251354;88;1950;61.81054733;38.73599946;764.3210532;759.2139014;1833.076334
37.85;0.494251354;88;1950;61.78891412;38.73592881;763.788585;758.7072314;1832.930149
37.85;0.494251354;88;1950;61.77039;38.73748921;763.2566906;758.2011311;1836.158515
37.85;0.494251354;88;1950;61.75120727;38.73688789;762.7253694;757.6956;1834.914429
37.85;0.494251354;88;1950;61.73334494;38.73688561;762.1946206;757.1906373;1834.909719
37.85;0.494251354;88;1950;61.71516303;38.73582989;761.6644437;756.6862425;1832.725502
37.85;0.494251354;88;1950;61.69772757;38.73545779;761.1348382;756.1824148;1831.955646
37.85;0.494251354;88;1950;61.67998205;38.73464181;760.6058032;755.6791536;1830.267439
37.85;0.494251354;88;1950;61.66262921;38.73421436;760.0773384;755.1764584;1829.383068
37.85;0.494251354;88;1950;61.64526137;38.73315176;759.5494429;754.6743285;1827.184624
37.85;0.494251354;88;1950;61.62799864;38.73179504;759.0221163;754.1727631;1824.377645
37.85;0.494251354;88;1950;61.61101732;38.73010594;758.4953579;753.6717618;1820.883014
37.85;0.494251354;88;1950;61.59356957;38.72827164;757.9691671;753.1713238;1817.087971
37.85;0.494251354;88;1950;61.57602228;38.72651618;757.4435433;752.6714486;1813.456026
37.85;0.494251354;88;1950;61.55852132;38.72566006;756.9184858;752.1721354;1811.684765
37.85;0.494251354;88;1950;61.54101427;38.72342202;756.3939941;751.6733838;1807.054417
37.85;0.494251354;88;1950;61.52345284;38.7227781;755.8700676;751.1751929;1805.722168
37.85;0.494251354;88;1950;61.50586096;38.72137282;755.3467056;750.6775623;1802.814745
37.85;0.494251354;88;1950;61.48834761;38.71890297;754.8239076;750.1804912;1797.704778
37.85;0.494251354;88;1950;61.47079002;38.71576263;754.3016729;749.6839791;1791.207626
37.85;0.494251354;88;4862;61.45316948;40.00344349;753.7800009;749.1880253;4455.33712
37.85;0.494251354;88;4862;61.43946483;39.99734253;753.6896803;749.0937213;4442.714627
37.85;0.494251354;88;4862;61.42987137;39.99176745;753.599457;748.9995233;4431.180147
37.85;0.494251354;88;4862;61.4217482;39.98662377;753.5093309;748.9054313;4420.538197
37.85;0.494251354;88;4862;61.41521678;39.98670633;753.419302;748.811445;4420.709009
37.85;0.494251354;88;4862;61.4097166;39.98754555;753.3293701;748.7175645;4422.445308
37.85;0.494251354;88;4862;61.40514417;39.98838066;753.239535;748.6237895;4424.173085
37.85;0.494251354;88;4862;61.40103887;39.98917197;753.1497968;748.5301199;4425.810262
37.85;0.494251354;88;4862;61.39734148;39.98987749;753.0601553;748.4365557;4427.269932
37.85;0.494251354;88;4862;61.39392599;39.99044776;752.9706103;748.3430967;4428.449783
37.85;0.494251354;88;4862;61.39070093;39.99086162;752.8811619;748.2497428;4429.306027
37.85;0.494251354;88;4862;61.38760704;39.9911136;752.7918098;748.1564938;4429.827372
37.85;0.494251354;88;4862;61.38460405;39.99124771;752.702554;748.0633497;4430.104839
37.85;0.494251354;88;4862;61.38162938;39.99126542;752.6133944;747.9703104;4430.141464
37.85;0.494251354;88;4862;61.3786403;39.99117697;752.5243309;747.8773756;4429.958484
37.85;0.494251354;88;4862;61.37562351;39.99100025;752.4353633;747.7845454;4429.592857
37.85;0.494251354;88;4862;61.37256396;39.99075182;752.3464916;747.6918196;4429.078877
37.85;0.494251354;88;4862;61.36945554;39.99044744;752.2577156;747.599198;4428.449124
37.85;0.494251354;88;4862;61.36629349;39.99010084;752.1690354;747.5066806;4427.732024
37.85;0.494251354;88;4862;61.36307755;39.98972408;752.0804506;747.4142672;4426.952546
37.85;0.494251354;88;4862;61.35980855;39.98932719;751.9919613;747.3219577;4426.131399
37.85;0.494251354;88;4862;61.35648967;39.98891845;751.9035674;747.229752;4425.28574
37.85;0.494251354;88;4862;61.35312413;39.98850438;751.8152687;747.13765;4424.429056
37.85;0.494251354;88;4862;61.34987854;39.98809771;751.7270652;747.0456516;4423.587693
37.85;0.494251354;88;4862;61.34641483;39.98768485;751.6389567;746.9537567;4422.733511
37.85;0.494251354;88;4862;61.34292562;39.98727985;751.5509431;746.861965;4421.895575
37.85;0.494251354;88;4862;61.3394147;39.98688062;751.4630244;746.7702766;4421.069594
37.85;0.494251354;88;4862;61.33588371;39.9864835;751.3752004;746.6786913;4420.247995
37.85;0.494251354;88;4862;61.33234429;39.98608615;751.2874711;746.5872089;4419.425895
37.85;0.494251354;88;4862;61.32880479;39.98568745;751.1998362;746.4958295;4418.601012
37.85;0.494251354;88;4862;61.32527537;39.98528876;751.1122958;746.4045528;4417.776142
37.85;0.494251354;88;4862;61.32175982;39.98489189;751.0248498;746.3133787;4416.955054
37.85;0.494251354;88;4862;61.31826007;39.984499;750.9374979;746.2223071;4416.142183
37.85;0.494251354;88;4862;61.31477414;39.98411154;750.8502402;746.131338;4415.340542
37.85;0.494251354;88;4862;61.31129939;39.98373044;750.7630765;746.0404712;4414.552073
37.85;0.494251354;88;4862;61.3078322;39.98335593;750.6760067;745.9497065;4413.777245
37.85;0.494251354;88;4862;61.3043695;39.98298782;750.5890308;745.8590439;4413.015657
37.85;0.494251354;88;4862;61.30090855;39.98262558;750.5021485;745.7684832;4412.266196
37.85;0.494251354;88;4862;61.29744754;39.98226854;750.4153599;745.6780244;4411.527492
37.85;0.494251354;88;4862;61.29398526;39.98191599;750.3286648;745.5876673;4410.798095
37.85;0.494251354;88;4862;61.29052121;39.9815673;750.2420631;745.4974118;4410.076678
37.85;0.494251354;88;4862;61.28705534;39.98122192;750.1555548;745.4072578;4409.362103
37.85;0.494251354;88;4862;61.28358793;39.9808794;750.0691396;745.3172051;4408.653453
37.85;0.494251354;88;4862;61.28011946;39.9805394;749.9828176;745.2272538;4407.950012
37.85;0.494251354;88;4862;61.27665048;39.98020164;749.8965885;745.1374035;4407.251226
37.85;0.494251354;88;4862;61.27318157;39.97986594;749.8104524;745.0476543;4406.556669
37.85;0.494251354;88;4862;61.26971325;39.97953211;749.7244091;744.9580061;4405.865994
37.85;0.494251354;88;4862;61.26624604;39.97920001;749.6384585;744.8684586;4405.178907
37.85;0.494251354;88;4862;61.26278039;39.97886952;749.5526006;744.7790118;4404.495143
37.85;0.494251354;88;4862;61.25931673;39.97854051;749.4668351;744.6896656;4403.814449
37.85;0.494251354;88;4862;61.25585546;39.97821287;749.3811621;744.6004199;4403.13658
37.85;0.494251354;88;4862;61.25239696;39.97788648;749.2955813;744.5112746;4402.461294
37.85;0.494251354;88;4862;61.24894156;39.97756122;749.2100928;744.4222294;4401.788347
37.85;0.494251354;88;4862;61.24548959;39.97723697;749.1246964;744.3332844;4401.117504
