Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.494251354;88;4862;61.24204133;39.97691363;749.0393921;744.2444395;4400.448533
37.85;0.494251354;88;4862;61.23859704;39.97659108;748.9541796;744.1556944;4399.781209
37.85;0.494251354;88;4862;61.23515692;39.97626923;748.869059;744.0670491;4399.115321
37.85;0.494251354;88;4862;61.23172117;39.97594798;748.78403;743.9785035;4398.450669
37.85;0.494251354;88;4862;61.22828992;39.97562724;748.6990927;743.8900575;4397.787068
37.85;0.494251354;88;4862;61.22486332;39.97530692;748.614247;743.8017109;4397.124348
37.85;0.494251354;88;4862;61.22144143;39.97498695;748.5294926;743.7134636;4396.462358
37.85;0.494251354;88;4862;61.21802434;39.97466727;748.4448296;743.6253156;4395.800962
37.85;0.494251354;88;4862;61.21461208;39.97434782;748.3602578;743.5372668;4395.140041
37.85;0.494251354;88;4862;61.21120469;39.97402855;748.2757771;743.4493169;4394.479495
37.85;0.494251354;88;4862;61.2079865;39.97371332;748.1913875;743.3614659;4393.827306
37.85;0.494251354;88;4862;61.20439036;39.97338761;748.1070887;743.2737137;4393.153416
37.85;0.494251354;88;4862;61.20100489;39.97307103;748.0228809;743.1860602;4392.498431
37.85;0.17033416;88;4862;61.20665208;43.21599604;747.9387637;743.0985052;3826.056026
37.85;0.17033416;88;4862;61.22079511;43.32770113;747.8547372;743.0110487;3905.703854
37.85;0.17033416;88;4862;61.22375128;43.43796204;747.7708013;742.9236906;3984.321951
37.85;0.17033416;88;4862;61.2220472;43.53214609;747.6869557;742.8364307;4051.476952
37.85;0.17033416;88;4862;61.21800563;43.60852613;747.6032006;742.7492689;4105.937358
37.85;0.17033416;88;4862;61.21260003;43.6693894;747.5195356;742.6622051;4149.334012
37.85;0.17033416;88;4862;61.20653717;43.7177171;747.4359609;742.5752392;4183.792568
37.85;0.17033416;88;4862;61.20019878;43.75611427;747.3524761;742.4883711;4211.170471
37.85;0.17033416;88;4862;61.19383657;43.78668574;747.2690814;742.4016007;4232.968505
37.85;0.17033416;88;4862;61.18760309;43.81108405;747.1857765;742.3149278;4250.364956
37.85;0.17033416;88;4862;61.18157669;43.83059145;747.1025613;742.2283524;4264.274099
37.85;0.17033416;88;4862;61.17580148;43.84620817;747.0194359;742.1418744;4275.409119
37.85;0.17033416;88;4862;61.17028925;43.85871534;746.9364;742.0554936;4284.326964
37.85;0.17033416;88;4862;61.16503673;43.86872723;746.8534535;741.96921;4291.465631
37.85;0.17033416;88;4862;61.16003036;43.87672954;746.7705965;741.8830233;4297.171424
37.85;0.17033416;88;4862;61.1552506;43.88310826;746.6878287;741.7969336;4301.719574
37.85;0.17033416;88;4862;61.15067598;43.88817192;746.6051501;741.7109407;4305.330055
37.85;0.17033416;88;4862;61.1462842;43.89216808;746.5225606;741.6250445;4308.179393
37.85;0.17033416;88;4862;61.14205375;43.89529624;746.4400601;741.5392449;4310.409831
37.85;0.17033416;88;4862;61.13796451;43.89771767;746.3576485;741.4535417;4312.136357
37.85;0.17033416;88;4862;61.13399803;43.89956307;746.2753257;741.367935;4313.452164
37.85;0.17033416;88;4862;61.13013782;43.9009386;746.1930916;741.2824244;4314.43294
37.85;0.17033416;88;4862;61.1263692;43.90193057;746.1109461;741.1970101;4315.140238
37.85;0.17033416;88;4862;61.12269659;43.90260365;746.0288891;741.1116918;4315.620157
37.85;0.17033416;88;4862;61.11905557;43.90303134;745.9469205;741.0264694;4315.925107
37.85;0.17033416;88;4862;61.11549185;43.90324534;745.8650403;740.9413429;4316.077694
37.85;0.17033416;88;4862;61.11197723;43.90328725;745.7832483;740.856312;4316.107572
37.85;0.17033416;88;4862;61.10850457;43.90318854;745.7015444;740.7713768;4316.037195
37.85;0.17033416;88;4862;61.10506874;43.9029746;745.6199286;740.6865371;4315.884648
37.85;0.17033416;88;4862;61.10166369;43.9026657;745.5384007;740.6017928;4315.664394
37.85;0.17033416;88;4862;61.09828555;43.90227854;745.4569606;740.5171438;4315.388345
37.85;0.17033416;88;4862;61.09493041;43.9018266;745.3756083;740.43259;4315.066105
37.85;0.17033416;88;4862;61.09159514;43.90132084;745.2943437;740.3481313;4314.705483
37.85;0.17033416;88;4862;61.08827715;43.90077015;745.2131666;740.2637675;4314.312831
37.85;0.17033416;88;4862;61.08497416;43.90018175;745.132077;740.1794986;4313.893295
37.85;0.17033416;88;4862;61.08168434;43.89956154;745.0510748;740.0953245;4313.451069
37.85;0.17033416;88;4862;61.07840611;43.89891428;744.9701598;740.011245;4312.989561
37.85;0.17033416;88;4862;61.07513816;43.89824389;744.8893321;739.92726;4312.511559
37.85;0.17033416;88;4862;61.0718794;43.89755356;744.8085914;739.8433695;4312.019347
37.85;0.17033416;88;4862;61.06862889;43.89684595;744.7279378;739.7595734;4311.514805
37.85;0.17033416;88;4862;61.0653859;43.89612322;744.647371;739.6758714;4310.999488
37.85;0.17033416;88;4862;61.06214977;43.89538721;744.5668911;739.5922636;4310.474694
37.85;0.17033416;88;4862;61.05892001;43.89463943;744.4864979;739.5087498;4309.941516
37.85;0.17033416;88;4862;61.05569621;43.89388119;744.4061913;739.4253299;4309.400878
37.85;0.17033416;88;4862;61.05247816;43.89311361;744.3259712;739.3420038;4308.853577
37.85;0.17033416;88;4862;61.04926609;43.89233766;744.2458376;739.2587714;4308.300312
37.85;0.17033416;88;4862;61.04606229;43.89155429;744.1657903;739.1756326;4307.741751
37.85;0.17033416;88;4862;61.04288114;43.89076481;744.0858293;739.0925873;4307.178839
37.85;0.17033416;88;4862;61.0397511;43.88997075;744.0059544;739.0096353;4306.612661
37.85;0.17033416;88;4862;61.03647299;43.88916316;743.9261656;738.9267767;4306.036834
37.85;0.17033416;88;4862;61.03342099;43.8883661;743.8464628;738.8440112;4305.468513
37.85;0.17033416;88;4862;61.03024337;43.88755085;743.7668458;738.7613388;4304.887225
37.85;0.17033416;88;4862;61.02709515;43.88673725;743.6873147;738.6787593;4304.307114
37.85;0.17033416;88;4862;61.02388162;43.88591722;743.6078692;738.5962727;4303.722413
37.85;0.17033416;88;4862;61.0206638;43.88509561;743.5285094;738.5138789;4303.13659
37.85;0.17033416;88;4862;61.01746295;43.88427084;743.4492351;738.4315777;4302.548518
37.85;0.17033416;88;4862;61.01427101;43.88343521;743.3700461;738.349369;4301.952692
37.85;0.17033416;88;4862;61.01109398;43.88258323;743.2909425;738.2672528;4301.34522
37.85;0.17033416;88;4862;61.00793016;43.88170843;743.2119242;738.1852289;4300.721471
37.85;0.17033416;88;4862;61.00478545;43.88081034;743.132991;738.1032973;4300.081117
37.85;0.17033416;88;4862;61.00166016;43.87989081;743.0541428;738.0214578;4299.425475
37.85;0.17033416;88;4862;60.99855609;43.87895488;742.9753796;737.9397103;4298.758136
37.85;0.17033416;88;4862;60.99547102;43.87800768;742.8967013;737.8580548;4298.082764
37.85;0.17033416;88;4862;60.99240275;43.87705442;742.8181078;737.7764911;4297.403074
37.85;0.17033416;88;4862;60.9893475;43.87609928;742.7395989;737.695019;4296.722041
37.85;0.17033416;88;4862;60.9863018;43.87514559;742.6611746;737.6136386;4296.042042
37.85;0.17033416;88;4862;60.98326217;43.8741957;742.5828349;737.5323497;4295.364751
37.85;0.17033416;88;4862;60.98022569;43.87325119;742.5045795;737.4511523;4294.691299
37.85;0.17033416;88;4862;60.97718997;43.87231302;742.4264085;737.3700461;4294.022363
37.85;0.17033416;88;4862;60.97415323;43.87138165;742.3483217;737.2890311;4293.358279
37.85;0.17033416;88;4862;60.97111428;43.8704572;742.270319;737.2081072;4292.699133
37.85;0.17033416;88;4862;60.96807241;43.86953957;742.1924004;737.1272743;4292.044842
37.85;0.17033416;88;4862;60.96502735;43.86862846;742.1145658;737.0465323;4291.395206
37.85;0.17033416;88;4862;60.96197912;43.86772351;742.036815;736.9658812;4290.74996
37.85;0.17033416;88;4862;60.958928;43.8668243;741.959148;736.8853206;4290.108801
37.85;0.17033416;88;4862;60.95587442;43.86593037;741.8815647;736.8048507;4289.471416
37.85;0.17033416;88;4862;60.95281888;43.8650413;741.804065;736.7244713;4288.837492
37.85;0.17033416;88;4862;60.94976195;43.86415667;741.7266488;736.6441823;4288.206734
37.85;0.17033416;88;4862;60.94670418;43.86327609;741.649316;736.5639835;4287.578864
37.85;0.17033416;88;4862;60.94364613;43.86239921;741.5720666;736.4838749;4286.953631
37.85;0.17033416;88;4862;60.94058831;43.86152571;741.4949003;736.4038564;4286.330808
37.85;0.17033416;88;4862;60.93753118;43.86065531;741.4178173;736.3239279;4285.710196
37.85;0.17033416;88;4862;60.93447517;43.85978776;741.3408173;736.2440893;4285.09162
37.85;0.17033416;88;4862;60.93142065;43.85892286;741.2639002;736.1643404;4284.474928
37.85;0.17033416;88;4862;60.92836794;43.85806042;741.1870661;736.0846812;4283.859992
37.85;0.17033416;88;4862;60.92531732;43.85720028;741.1103147;736.0051116;4283.2467
37.85;0.17033416;88;4862;60.92226904;43.85634233;741.033646;735.9256314;4282.63496
37.85;0.17033416;88;4862;60.91922331;43.85548643;740.95706;735.8462407;4282.024692
37.85;0.17033416;88;4862;60.91618028;43.85463251;740.8805564;735.7669392;4281.415831
37.85;0.17033416;88;4862;60.9131401;43.85378049;740.8041353;735.6877269;4280.80832
37.85;0.17033416;88;4862;60.91010289;43.85293029;740.7277966;735.6086036;4280.202113
37.85;0.17033416;88;4862;60.90706875;43.85208186;740.6515401;735.5295693;4279.59717
37.85;0.17033416;88;4862;60.90403775;43.85123516;740.5753658;735.4506239;4278.993456
37.85;0.17033416;88;4862;60.90100995;43.85039014;740.4992735;735.3717673;4278.390942
37.85;0.17033416;88;4862;60.89798541;43.84954677;740.4232633;735.2929993;4277.789601
37.85;0.17033416;88;4862;60.89496416;43.84870501;740.3473349;735.2143199;4277.189409
37.85;0.17033416;88;4862;60.89194623;43.84786483;740.2714884;735.135729;4276.590345
37.85;0.17033416;88;4862;60.88893165;43.8470262;740.1957236;735.0572265;4275.992389
37.85;0.17033416;88;4862;60.88592043;43.8461891;740.1200404;734.9788122;4275.395521
37.85;0.17033416;88;4862;60.88291257;43.8453535;740.0444388;734.9004861;4274.799722
37.85;0.17033416;88;4862;60.8799081;43.84451938;739.9689186;734.8222481;4274.204976
37.85;0.17033416;88;4862;60.87690701;43.84368671;739.8934798;734.7440981;4273.611265
37.85;0.17033416;88;4862;60.8739093;43.84285546;739.8181223;734.6660359;4273.018572
37.85;0.17033416;88;4862;60.87091498;43.84202562;739.742846;734.5880615;4272.426881
37.85;0.17033416;88;4862;60.86792404;43.84119716;739.6676508;734.5101748;4271.836175
37.85;0.17033416;88;4862;60.86493648;43.84037006;739.5925367;734.4323757;4271.246438
37.85;0.17033416;88;4862;60.86195231;43.8395443;739.5175035;734.3546641;4270.657654
37.85;0.17033416;88;4862;60.85897151;43.83871986;739.4425511;734.2770398;4270.069809
37.85;0.17033416;88;4862;60.85599408;43.83789671;739.3676795;734.1995029;4269.482888
37.85;0.17033416;88;4862;60.85302002;43.83707483;739.2928886;734.1220531;4268.896876
37.85;0.17033416;88;4862;60.85004932;43.83625421;739.2181782;734.0446904;4268.311759
37.85;0.17033416;88;4862;60.84708198;43.83543483;739.1435484;733.9674147;4267.727524
37.85;0.17033416;88;4862;60.84411799;43.83461667;739.0689989;733.8902259;4267.144158
37.85;0.17033416;88;4862;60.84115736;43.83379971;738.9945298;733.8131239;4266.561648
37.85;0.17033416;88;4862;60.83820007;43.83298393;738.920141;733.7361086;4265.979984
37.85;0.17033416;88;4862;60.83524613;43.83216932;738.8458323;733.6591799;4265.399153
37.85;0.17033416;88;4862;60.83229552;43.83135587;738.7716037;733.5823377;4264.819145
37.85;0.17033416;88;4862;60.82934826;43.83054355;738.697455;733.5055819;4264.23995
37.85;0.17033416;88;4862;60.82640432;43.82973237;738.6233863;733.4289124;4263.661558
37.85;0.17033416;88;4862;60.82346371;43.82892229;738.5493973;733.3523292;4263.083961
37.85;0.17033416;88;4862;60.82052643;43.82811332;738.4754881;733.275832;4262.50715
37.85;0.17033416;88;4862;60.81759247;43.82730544;738.4016585;733.1994209;4261.931117
37.85;0.17033416;88;4862;60.81466182;43.82649864;738.3279085;733.1230957;4261.355854
37.85;0.17033416;88;4862;60.8117345;43.82569292;738.254238;733.0468563;4260.781355
37.85;0.17033416;88;4862;60.80881048;43.82488825;738.1806468;732.9707026;4260.207613
37.85;0.17033416;88;4862;60.80588978;43.82408464;738.1071349;732.8946346;4259.634622
37.85;0.17033416;88;4862;60.80297238;43.82328207;738.0337023;732.8186521;4259.062376
37.85;0.17033416;88;4862;60.80005828;43.82248054;737.9603487;732.7427551;4258.490871
37.85;0.17033416;88;4862;60.79714749;43.82168004;737.8870742;732.6669434;4257.9201
37.85;0.17033416;88;4862;60.79423999;43.82088057;737.8138787;732.591217;4257.35006
37.85;0.17033416;88;4862;60.79133578;43.82008211;737.740762;732.5155757;4256.780746
37.85;0.17033416;88;4862;60.78843487;43.81928467;737.6677241;732.4400194;4256.212153
37.85;0.17033416;88;4862;60.78553724;43.81848823;737.594765;732.3645481;4255.64428
37.85;0.17033416;88;4862;60.7826429;43.8176928;737.5218844;732.2891617;4255.077121
37.85;0.17033416;88;4862;60.77975184;43.81689836;737.4490823;732.2138601;4254.510673
37.85;0.17033416;88;4862;60.77686406;43.81610492;737.3763588;732.1386431;4253.944934
37.85;0.17033416;88;4862;60.77397955;43.81531247;737.3037135;732.0635107;4253.379901
37.85;0.17033416;88;4862;60.77109832;43.814521;737.2311466;731.9884628;4252.815571
37.85;0.17033416;96;4862;60.61075508;43.81160344;737.1586578;731.9134993;4250.735294
37.85;0.17033416;96;4862;60.41578779;43.80412613;737.0862472;731.8386201;4245.40383
37.85;0.17033416;96;4862;60.3146799;43.80583076;737.0139145;731.7638251;4246.619262
37.85;0.17033416;96;4862;60.20310401;43.80086358;736.9416598;731.6891142;4243.077572
37.85;0.17033416;96;4862;60.13475166;43.79967762;736.869483;731.6144873;4242.231963
37.85;0.17033416;96;4862;60.067089;43.79539468;736.7973839;731.5399443;4239.178146
37.85;0.17033416;96;4862;60.02223443;43.79357825;736.7253626;731.4654851;4237.882994
37.85;0.17033416;96;4862;59.98092829;43.79038291;736.6534188;731.3911097;4235.60466
37.85;0.17033416;96;4862;59.95143811;43.7887548;736.5815526;731.3168179;4234.443783
37.85;0.17033416;96;4862;59.92608107;43.78668257;736.5097638;731.2426096;4232.966243
37.85;0.17033416;96;4862;59.90718898;43.78568145;736.4380523;731.1684848;4232.252425
37.85;0.17033416;96;4862;59.89082098;43.78468778;736.3664181;731.0944433;4231.543925
37.85;0.17033416;96;4862;59.87842109;43.7844831;736.2948611;731.0204851;4231.397979
37.85;0.17033416;96;4862;59.86758264;43.78455384;736.2233812;730.9466101;4231.448419
37.85;0.17033416;96;4862;59.85895548;43.78521026;736.1519784;730.8728181;4231.916463
37.85;0.17033416;96;4862;59.85147061;43.78625417;736.0806524;730.7991091;4232.660788
37.85;0.17033416;96;4862;59.84519622;43.78775034;736.0094034;730.725483;4233.727582
37.85;0.17033416;96;4862;59.83970423;43.78961483;735.9382311;730.6519397;4235.057001
37.85;0.17033416;96;4862;59.83489399;43.79182233;735.8671355;730.5784791;4236.63099
37.85;0.17033416;96;4862;59.83058236;43.79431541;735.7961165;730.505101;4238.408603
37.85;0.17033416;96;4862;59.82666578;43.79704364;735.725174;730.4318055;4240.353881
37.85;0.17033416;96;4862;59.82305197;43.79995405;735.6543079;730.3585924;4242.429056
37.85;0.17033416;96;4862;59.81966922;43.80299412;735.5835183;730.2854617;4244.596688
37.85;0.17033416;96;4862;59.81646457;43.80611508;735.5128049;730.2124131;4246.82199
37.85;0.17033416;96;4862;59.81339394;43.80927059;735.4421677;730.1394468;4249.071928
37.85;0.17033416;96;4862;59.81042548;43.81241934;735.3716066;730.0665624;4251.317043
37.85;0.17033416;96;4862;59.8075332;43.81552427;735.3011215;729.99376;4253.530916
37.85;0.17033416;96;4862;59.80469805;43.81855354;735.2307124;729.9210395;4255.690843
37.85;0.17033416;96;4862;59.80190508;43.82148013;735.1603792;729.8484008;4257.777562
37.85;0.17033416;96;4862;59.79914318;43.82428195;735.0901217;729.7758437;4259.775312
37.85;0.17033416;96;4862;59.79640396;43.82694144;735.01994;729.7033682;4261.671577
37.85;0.17033416;96;4862;59.79368123;43.82944531;734.9498338;729.6309743;4263.456885
37.85;0.17033416;96;4862;59.79097043;43.83178414;734.8798032;729.5586617;4265.124513
37.85;0.17033416;96;4862;59.7882683;43.83395194;734.8098481;729.4864304;4266.670194
37.85;0.17033416;96;4862;59.78557255;43.83594574;734.7399684;729.4142804;4268.091808
37.85;0.17033416;96;4862;59.78288161;43.83776515;734.6701639;729.3422115;4269.389084
37.85;0.17033416;96;4862;59.78019443;43.83941198;734.6004347;729.2702236;4270.563306
37.85;0.17033416;96;4862;59.77751038;43.84088983;734.5307806;729.1983167;4271.617038
37.85;0.17033416;96;4862;59.77482912;43.84220374;734.4612015;729.1264907;4272.553881
37.85;0.17033416;96;4862;59.77215049;43.84335989;734.3916975;729.0547454;4273.37824
37.85;0.17033416;96;4862;59.76947446;43.84436531;734.3222683;728.9830808;4274.095126
37.85;0.17033416;96;4862;59.76680113;43.84522764;734.2529139;728.9114967;4274.709979
37.85;0.17033416;96;4862;59.7641306;43.84595488;734.1836343;728.8399932;4275.228517
37.85;0.17033416;96;4862;59.76146302;43.84655527;734.1144293;728.7685701;4275.656606
37.85;0.17033416;96;4862;59.75879857;43.84703709;734.0452989;728.6972272;4276.00015
37.85;0.17033416;96;4862;59.75613739;43.84740855;733.976243;728.6259646;4276.265009
37.85;0.17033416;96;4862;59.75347962;43.8476777;733.9072614;728.5547822;4276.456922
37.85;0.17033416;96;4862;59.75082539;43.84785236;733.8383543;728.4836798;4276.581453
37.85;0.17033416;96;4862;59.74817481;43.84794001;733.7695213;728.4126573;4276.643949
37.85;0.17033416;96;4862;59.74552796;43.8479478;733.7007625;728.3417147;4276.649508
37.85;0.17033416;96;4862;59.74288491;43.84788252;733.6320779;728.2708519;4276.602961
37.85;0.17033416;96;4862;59.74024571;43.84775054;733.5634672;728.2000687;4276.508854
37.85;0.17033416;96;4862;59.73761038;43.84755783;733.4949305;728.1293652;4276.371446
37.85;0.17033416;96;4862;59.73497894;43.84730995;733.4264676;728.0587411;4276.194707
37.85;0.17033416;96;4862;59.73235139;43.84701208;733.3580784;727.9881965;4275.98232
37.85;0.17033416;96;4862;59.72972772;43.84666899;733.289763;727.9177312;4275.737693
37.85;0.17033416;96;4862;59.72710791;43.84628509;733.2215212;727.8473451;4275.463964
37.85;0.17033416;96;4862;59.72449192;43.84586442;733.1533529;727.7770382;4275.164014
37.85;0.17033416;96;4862;59.72187974;43.84541067;733.0852581;727.7068103;4274.840484
37.85;0.17033416;96;4862;59.7192713;43.84492723;733.0172366;727.6366614;4274.495782
37.85;0.17033416;96;4862;59.71666659;43.84441718;732.9492885;727.5665914;4274.132104
37.85;0.17033416;96;4862;59.71406554;43.84388331;732.8814135;727.4966002;4273.751444
37.85;0.17033416;96;4862;59.71146812;43.84332816;732.8136117;727.4266877;4273.355614
37.85;0.17033416;96;4862;59.70887427;43.84275403;732.745883;727.3568538;4272.94625
37.85;0.17033416;96;4862;59.70628396;43.842163;732.6782272;727.2870984;4272.524832
37.85;0.17033416;96;4862;59.70369714;43.84155693;732.6106443;727.2174215;4272.092696
37.85;0.17033416;96;4862;59.70111376;43.84093752;732.5431343;727.1478229;4271.651043
37.85;0.17033416;96;4862;59.69853379;43.84030628;732.475697;727.0783025;4271.200957
37.85;0.17033416;96;4862;59.69595717;43.83966457;732.4083323;727.0088604;4270.743407
37.85;0.17033416;96;4862;59.69338388;43.83901362;732.3410403;726.9394963;4270.279267
37.85;0.17033416;96;4862;59.69081387;43.83835452;732.2738207;726.8702103;4269.809316
37.85;0.17033416;96;4862;59.68824712;43.83768825;732.2066736;726.8010021;4269.334256
37.85;0.17033416;96;4862;59.68568358;43.8370157;732.1395989;726.7318718;4268.85471
37.85;0.17033416;96;4862;59.68312323;43.83633763;732.0725964;726.6628192;4268.371239
37.85;0.17033416;96;4862;59.68056604;43.83565477;732.0056661;726.5938442;4267.884342
37.85;0.17033416;96;4862;59.67801198;43.83496772;731.9388079;726.5249468;4267.394464
37.85;0.17033416;96;4862;59.67546103;43.83427705;731.8720218;726.4561269;4266.902002
37.85;0.17033416;96;4862;59.67291317;43.83358325;731.8053076;726.3873844;4266.407312
37.85;0.17033416;96;4862;59.67036837;43.83288677;731.7386654;726.3187192;4265.910708
37.85;0.17033416;96;4862;59.66782661;43.832188;731.6720949;726.2501311;4265.412471
37.85;0.17033416;96;4862;59.66528788;43.83148729;731.6055962;726.1816202;4264.912852
37.85;0.17033416;96;4862;59.66275215;43.83078495;731.5391691;726.1131864;4264.412073
37.85;0.17033416;96;4862;59.66021942;43.83008127;731.4728136;726.0448295;4263.910331
37.85;0.17033416;96;4862;59.65768966;43.82937648;731.4065296;725.9765495;4263.407802
37.85;0.17033416;96;4862;59.65516287;43.8286708;731.340317;725.9083462;4262.904644
37.85;0.17033416;96;4862;59.65263903;43.82796444;731.2741758;725.8402196;4262.400994
37.85;0.17033416;96;4862;59.65011813;43.82725756;731.2081058;725.7721697;4261.896976
37.85;0.17033416;96;4862;59.64760015;43.82655032;731.142107;725.7041962;4261.392701
37.85;0.17033416;96;4862;59.6450851;43.82584285;731.0761794;725.6362992;4260.888264
37.85;0.17033416;96;4862;59.64257295;43.82513528;731.0103227;725.5684786;4260.383753
37.85;0.17033416;96;4862;59.64006371;43.82442772;730.9445371;725.5007342;4259.879245
37.85;0.17033416;96;4862;59.63755735;43.82372025;730.8788223;725.433066;4259.374807
37.85;0.17033416;96;4862;59.63505388;43.82301297;730.8131783;725.3654739;4258.8705
37.85;0.17033416;96;4862;59.63255328;43.82230594;730.7476051;725.2979578;4258.366378
37.85;0.17033416;96;4862;59.63005555;43.82159924;730.6821025;725.2305176;4257.862489
37.85;0.17033416;96;4862;59.62756069;43.82089293;730.6166705;725.1631532;4257.358875
37.85;0.17033416;96;4862;59.62506868;43.82018706;730.5513091;725.0958646;4256.855573
37.85;0.17033416;96;4862;59.62257952;43.81948167;730.486018;725.0286516;4256.352617
37.85;0.17033416;96;4862;59.62009321;43.8187768;730.4207973;724.9615143;4255.850037
37.85;0.17033416;96;4862;59.61760973;43.8180725;730.3556469;724.8944524;4255.347858
37.85;0.17033416;96;4862;59.61512909;43.8173688;730.2905666;724.8274659;4254.846104
37.85;0.17033416;96;4862;59.61265128;43.81666572;730.2255565;724.7605548;4254.344795
37.85;0.17033416;96;4862;59.61017629;43.81596329;730.1606165;724.6937189;4253.843951
37.85;0.17033416;96;4862;59.60770412;43.81526154;730.0957464;724.6269582;4253.343587
37.85;0.17033416;96;4862;59.60523476;43.81456048;730.0309462;724.5602725;4252.843717
37.85;0.17033416;96;4862;59.60276822;43.81386013;729.9662159;724.4936618;4252.344354
37.85;0.17033416;96;4862;59.60030448;43.8131605;729.9015553;724.427126;4251.84551
37.85;0.17033416;96;4862;59.59784354;43.81246162;729.8369643;724.3606651;4251.347195
37.85;0.17033416;96;4862;59.5953854;43.8117635;729.772443;724.2942788;4250.849416
37.85;0.17033416;96;4862;59.59293005;43.81106613;729.7079912;724.2279672;4250.352183
37.85;0.17033416;96;4862;59.59047749;43.81036954;729.6436088;724.1617302;4249.855503
37.85;0.17033416;96;4862;59.58802772;43.80967374;729.5792958;724.0955677;4249.35938
37.85;0.17033416;96;4862;59.58558073;43.80897872;729.5150522;724.0294796;4248.863821
37.85;0.17033416;96;4862;59.58313652;43.8082845;729.4508777;723.9634657;4248.36883
37.85;0.17033416;96;4862;59.58069508;43.80759109;729.3867724;723.8975261;4247.874411
37.85;0.17033416;96;4862;59.57825641;43.80689848;729.3227361;723.8316607;4247.380569
37.85;0.17033416;96;4862;59.5758205;43.80620668;729.2587689;723.7658693;4246.887305
37.85;0.17033416;96;4862;59.57338736;43.80551571;729.1948706;723.7001519;4246.394624
37.85;0.17033416;96;4862;59.57095698;43.80482555;729.1310411;723.6345084;4245.902528
37.85;0.17033416;96;4862;59.56852936;43.80413621;729.0672804;723.5689387;4245.411018
37.85;0.17033416;96;4862;59.56610449;43.8034477;729.0035885;723.5034428;4244.920096
37.85;0.17033416;96;4862;59.56368236;43.80276001;728.9399651;723.4380205;4244.429764
37.85;0.17033416;96;4862;59.56126299;43.80207316;728.8764103;723.3726717;4243.940024
37.85;0.17033416;96;4862;59.55884635;43.80138713;728.812924;723.3073965;4243.450876
37.85;0.17033416;96;4862;59.55643247;43.80070194;728.7495061;723.2421946;4242.962322
37.85;0.17033416;96;4862;59.55403408;43.80001834;728.6861565;723.1770661;4242.474901
37.85;0.17033416;96;4862;59.55162158;43.79933398;728.6228752;723.1120108;4241.986941
37.85;0.17033416;96;6922;59.54924921;44.12223544;728.5596621;723.0470286;4472.221745
37.85;0.17033416;96;6922;59.54894991;44.12332553;728.7230112;723.1995814;4472.999003
37.85;0.17033416;96;6922;59.55087925;44.12486728;728.8861843;723.3519626;4474.098296
37.85;0.17033416;96;6922;59.55351413;44.12652915;729.0491816;723.5041725;4475.283246
37.85;0.17033416;96;6922;59.55693754;44.1283465;729.2120032;723.6562112;4476.579047
37.85;0.17033416;96;6922;59.56088703;44.13026594;729.3746494;723.808079;4477.947645
37.85;0.17033416;96;6922;59.56526109;44.13226687;729.5371204;723.959776;4479.374344
37.85;0.17033416;96;6922;59.56995941;44.13432947;729.6994163;724.1113024;4480.845022
37.85;0.17033416;96;6922;59.57490571;44.13643946;729.8615373;724.2626584;4482.34948
37.85;0.17033416;96;6922;59.58004462;44.13858846;730.0234836;724.4138442;4483.88176
37.85;0.17033416;96;6922;59.58532709;44.14076883;730.1852554;724.56486;4485.436404
37.85;0.17033416;96;6922;59.59071808;44.14297553;730.3468529;724.715706;4487.009822
37.85;0.17033416;96;6922;59.59618625;44.14520282;730.5082762;724.8663824;4488.59792
37.85;0.17033416;96;6922;59.60170903;44.14744578;730.6695257;725.0168894;4490.197197
37.85;0.17033416;96;6922;59.60726695;44.14969885;730.8306013;725.1672271;4491.803678
37.85;0.17033416;96;6922;59.61284615;44.15195685;730.9915035;725.3173957;4493.413674
37.85;0.17033416;96;6922;59.6184352;44.1542144;731.1522322;725.4673955;4495.023345
37.85;0.17033416;96;6922;59.62402624;44.15646655;731.3127877;725.6172266;4496.629171
37.85;0.17033416;96;6922;59.62961313;44.15870857;731.4731703;725.7668893;4498.227777
37.85;0.17033416;96;6922;59.6351919;44.1609363;731.63338;725.9163836;4499.816188
37.85;0.17033416;96;6922;59.64075968;44.163146;731.7934171;726.0657099;4501.391744
37.85;0.17033416;96;6922;59.64631486;44.16533455;731.9532818;726.2148682;4502.952225
37.85;0.17033416;96;6922;59.65185646;44.16749938;732.1129742;726.3638588;4504.495785
37.85;0.17033416;96;6922;59.65738417;44.16963847;732.2724945;726.5126819;4506.021002
37.85;0.17033416;96;6922;59.66289801;44.17175036;732.4318429;726.6613376;4507.526815
37.85;0.17033416;96;6922;59.66839831;44.17383406;732.5910197;726.8098261;4509.012531
37.85;0.17033416;96;6922;59.67388557;44.17588903;732.7500249;726.9581477;4510.477765
37.85;0.17033416;96;6922;59.67936036;44.17791515;732.9088588;727.1063025;4511.922425
37.85;0.17033416;96;6922;59.68482334;44.17991261;733.0675215;727.2542907;4513.346655
37.85;0.17033416;96;6922;59.69027515;44.18188193;733.2260133;727.4021125;4514.750812
37.85;0.17033416;96;6922;59.69571642;44.18382383;733.3843343;727.5497681;4516.135424
37.85;0.17033416;96;6922;59.70114775;44.18573925;733.5424847;727.6972577;4517.501155
37.85;0.17033416;96;6922;59.7065697;44.18762927;733.7004647;727.8445814;4518.848774
37.85;0.17033416;96;6922;59.71198278;44.18949507;733.8582744;727.9917394;4520.179129
37.85;0.17033416;96;6922;59.71738745;44.19133793;734.0159142;728.1387319;4521.49312
37.85;0.17033416;96;6922;59.72278412;44.19315914;734.173384;728.2855592;4522.791677
37.85;0.192689416;96;6922;59.72686152;43.59776138;734.3306842;728.4322214;4636.132228
37.85;0.192689416;96;6922;59.72974256;43.57738121;734.4878149;728.5787186;4619.693626
37.85;0.192689416;96;6922;59.73416399;43.55835531;734.6447762;728.7250511;4604.347378
37.85;0.192689416;96;6922;59.73925423;43.54288109;734.8015685;728.8712191;4591.865904
37.85;0.192689416;96;6922;59.74470073;43.53084183;734.9581918;729.0172227;4582.155065
37.85;0.192689416;96;6922;59.7503422;43.5216405;735.1146463;729.1630621;4574.733292
37.85;0.192689416;96;6922;59.75608467;43.51468087;735.2709322;729.3087375;4569.119667
37.85;0.192689416;96;6922;59.76186143;43.50946769;735.4270498;729.4542492;4564.914731
37.85;0.192689416;96;6922;59.7676375;43.50561531;735.5829991;729.5995972;4561.807404
37.85;0.192689416;96;6922;59.77338719;43.50282543;735.7387804;729.7447817;4559.557092
37.85;0.192689416;96;6922;59.77909994;43.50086995;735.8943938;729.889803;4557.979806
37.85;0.192689416;96;6922;59.78476834;43.49957229;736.0498396;730.0346612;4556.933122
37.85;0.192689416;96;6922;59.79039188;43.49879619;736.2051178;730.1793566;4556.307121
37.85;0.192689416;96;6922;59.7959707;43.49843499;736.3602287;730.3238892;4556.015778
37.85;0.192689416;96;6922;59.80150787;43.49840536;736.5151725;730.4682593;4555.991873
37.85;0.192689416;96;6922;59.80700617;43.49864134;736.6699494;730.6124671;4556.182217
37.85;0.192689416;96;6922;59.81246944;43.49909085;736.8245594;730.7565127;4556.544788
37.85;0.192689416;96;6922;59.81790097;43.49971229;736.9790029;730.9003963;4557.046043
37.85;0.192689416;96;6922;59.8233043;43.50047253;737.1332799;731.0441181;4557.659252
37.85;0.192689416;96;6922;59.82868239;43.50134495;737.2873908;731.1876784;4558.362943
37.85;0.192689416;96;6922;59.83403813;43.50230821;737.4413355;731.3310772;4559.139903
37.85;0.192689416;96;6922;59.83937391;43.50334509;737.5951144;731.4743147;4559.976249
37.85;0.192689416;96;6922;59.84469194;43.50444174;737.7487276;731.6173912;4560.860806
37.85;0.192689416;96;6922;59.84999405;43.50558696;737.9021752;731.7603068;4561.784541
37.85;0.192689416;96;6922;59.85528188;43.50677172;738.0554575;731.9030617;4562.740166
37.85;0.192689416;96;6922;59.86055678;43.5079887;738.2085747;732.045656;4563.721781
37.85;0.192689416;96;6922;59.86581993;43.509232;738.3615268;732.1880901;4564.724618
37.85;0.192689416;96;6922;59.8710723;43.51049681;738.5143142;732.3303639;4565.744812
37.85;0.192689416;96;6922;59.87631472;43.51177926;738.6669369;732.4724778;4566.779237
37.85;0.192689416;96;6922;59.88154788;43.51307621;738.8193951;732.6144319;4567.825352
37.85;0.192689416;96;6922;59.88677237;43.5143851;738.9716891;732.7562263;4568.881098
37.85;0.192689416;96;6922;59.89198867;43.51570385;739.123819;732.8978613;4569.944798
37.85;0.192689416;96;6922;59.89719717;43.51703076;739.2757849;733.039337;4571.015086
37.85;0.192689416;96;6922;59.90239821;43.51836447;739.4275871;733.1806537;4572.090849
37.85;0.192689416;96;6922;59.90759205;43.51970383;739.5792258;733.3218114;4573.171173
37.85;0.192689416;96;6922;59.91277892;43.52104791;739.730701;733.4628104;4574.255309
37.85;0.192689416;96;6922;59.917959;43.52239596;739.882013;733.6036509;4575.34264
37.85;0.192689416;96;6922;59.92313242;43.52374734;740.033162;733.744333;4576.43266
37.85;0.192689416;96;6922;59.92829929;43.52510153;740.1841481;733.8848569;4577.52495
37.85;0.192689416;96;6922;59.93345969;43.52645811;740.3349715;734.0252228;4578.619167
37.85;0.192689416;96;6922;59.93849851;43.52781099;740.4856324;734.1654308;4579.710391
37.85;0.192689416;96;6922;59.94376209;43.5291829;740.636131;734.3054812;4580.816974
37.85;0.192689416;96;6922;59.94937762;43.53056344;740.7864674;734.4453741;4581.930517
37.85;0.192689416;96;6922;59.95400665;43.53186835;740.9366418;734.5851097;4582.983053
37.85;0.192689416;96;6922;59.95916415;43.53326947;741.0866544;734.7246881;4584.113194
37.85;0.192689416;96;6922;59.96428754;43.53463467;741.2365053;734.8641097;4585.214358
37.85;0.192689416;96;6922;59.96940312;43.53600337;741.3861948;735.0033744;4586.31835
37.85;0.192689416;96;6922;59.97451125;43.53737699;741.535723;735.1424825;4587.426308
37.85;0.192689416;96;6922;59.97961023;43.53875797;741.6850901;735.2814342;4588.540208
37.85;0.192689416;96;6922;59.9846987;43.5401472;741.8342962;735.4202297;4589.660758
37.85;0.192689416;96;6922;59.9897749;43.54154326;741.9833415;735.5588691;4590.786811
37.85;0.192689416;96;6922;59.99483867;43.54294365;742.1322263;735.6973526;4591.916369
37.85;0.192689416;96;6922;59.99989066;43.54434571;742.2809506;735.8356803;4593.047267
37.85;0.192689416;96;6922;60.00493269;43.5457473;742.4295146;735.9738526;4594.177785
37.85;0.192689416;96;6922;60.00996664;43.54714685;742.5779186;736.1118694;4595.30666
37.85;0.192689416;96;6922;60.0149945;43.54854339;742.7261627;736.2497311;4596.433106
37.85;0.192689416;96;6922;60.02001777;43.54993632;742.874247;736.3874377;4597.556641
37.85;0.192689416;96;6922;60.02503768;43.55132536;743.0221718;736.5249895;4598.677032
37.85;0.192689416;96;6922;60.030055;43.55271037;743.1699372;736.6623866;4599.794186
37.85;0.192689416;96;6922;60.0350702;43.55409139;743.3175433;736.7996292;4600.908114
37.85;0.192689416;96;6922;60.04008346;43.5554685;743.4649904;736.9367175;4602.018884
37.85;0.192689416;96;6922;60.04509483;43.55684182;743.6122786;737.0736517;4603.126605
37.85;0.192689416;96;6922;60.05010417;43.55821152;743.7594082;737.2104318;4604.231399
37.85;0.192689416;96;6922;60.05511129;43.55957776;743.9063791;737.3470582;4605.333402
37.85;0.192689416;96;6922;60.06011593;43.5609407;744.0531918;737.4835309;4606.432747
37.85;0.192689416;96;6922;60.06511784;43.5623005;744.1998462;737.6198501;4607.529562
37.85;0.192689416;96;6922;60.07011673;43.56365732;744.3463426;737.7560161;4608.623971
37.85;0.192689416;96;6922;60.07511233;43.5650113;744.4926811;737.8920289;4609.716085
37.85;0.192689416;96;6922;60.08010441;43.56636256;744.638862;738.0278889;4610.806008
37.85;0.192689416;96;6922;60.08509272;43.56771122;744.7848853;738.163596;4611.893833
37.85;0.192689416;96;6922;60.09007705;43.56905737;744.9307513;738.2991505;4612.97964
37.85;0.192689416;96;6922;60.09505722;43.57040112;745.0764602;738.4345526;4614.063506
37.85;0.192689416;96;6922;60.10003305;43.57174254;745.222012;738.5698025;4615.145493
37.85;0.192689416;96;6922;60.1050044;43.57308171;745.367407;738.7049003;4616.22566
37.85;0.192689416;96;6922;60.10997113;43.57441868;745.5126453;738.8398461;4617.304059
37.85;0.192689416;96;6922;60.11493313;43.57575351;745.6577271;738.9746402;4618.380734
37.85;0.192689416;96;6922;60.11989031;43.57708626;745.8026526;739.1092828;4619.455728
37.85;0.192689416;96;6922;60.12484257;43.57841698;745.947422;739.2437739;4620.529078
37.85;0.192689416;96;6922;60.12978985;43.57974569;746.0920353;739.3781138;4621.600818
37.85;0.192689416;96;6922;60.13473207;43.58107245;746.2364928;739.5123026;4622.67098
37.85;0.192689416;96;6922;60.13966918;43.5823973;746.3807947;739.6463406;4623.739595
37.85;0.192689416;96;6922;60.14460114;43.58372026;746.524941;739.7802278;4624.806691
37.85;0.192689416;96;6922;60.14952791;43.58504136;746.6689321;739.9139645;4625.872294
37.85;0.192689416;96;6922;60.15444943;43.58636066;746.812768;740.0475508;4626.936432
37.85;0.192689416;96;6922;60.1593657;43.58767816;746.9564489;740.1809869;4627.999129
37.85;0.192689416;96;6922;60.16427667;43.58899391;747.099975;740.3142729;4629.060409
37.85;0.192689416;96;6922;60.16918232;43.59030793;747.2433464;740.447409;4630.120296
37.85;0.192689416;96;6922;60.17408264;43.59162025;747.3865633;740.5803955;4631.178813
37.85;0.192689416;96;6922;60.1789776;43.59293091;747.529626;740.7132324;4632.235982
37.85;0.192689416;96;6922;60.18386718;43.59423991;747.6725344;740.8459199;4633.291825
37.85;0.192689416;96;6922;60.18875136;43.5955473;747.8152889;740.9784582;4634.346362
37.85;0.192689416;96;6922;60.19363014;43.5968531;747.9578896;741.1108475;4635.399614
37.85;0.192689416;96;6922;60.19850349;43.59815732;748.1003366;741.2430879;4636.451599
37.85;0.192689416;96;6922;60.2033714;43.59946;748.2426301;741.3751797;4637.502336
37.85;0.192689416;96;6922;60.20823384;43.60076115;748.3847703;741.5071229;4638.551843
37.85;0.192689416;96;6922;60.21309081;43.6020608;748.5267573;741.6389177;4639.600137
37.85;0.192689416;96;6922;60.21794227;43.60335897;748.6685914;741.7705643;4640.647233
37.85;0.192689416;96;6922;60.22278821;43.60465566;748.8102726;741.9020629;4641.693148
37.85;0.192689416;96;6922;60.2276286;43.60595092;748.9518011;742.0334136;4642.737894
37.85;0.192689416;96;6922;60.23246341;43.60724473;749.0931772;742.1646166;4643.781486
37.85;0.192689416;96;6922;60.2372926;43.60853714;749.2344009;742.2956721;4644.823937
37.85;0.192689416;96;6922;60.24211611;43.60982814;749.3754724;742.4265802;4645.865257
37.85;0.192689416;96;6922;60.24693391;43.61111776;749.5163919;742.5573411;4646.905458
37.85;0.192689416;96;6922;60.2517459;43.612406;749.6571596;742.687955;4647.94455
37.85;0.192689416;96;6922;60.256552;43.61369287;749.7977756;742.818422;4648.982541
37.85;0.192689416;96;6922;60.26135206;43.61497839;749.9382401;742.9487423;4650.019438
37.85;0.192689416;96;6922;60.2661459;43.61626256;750.0785532;743.078916;4651.055248
37.85;0.192689416;96;6922;60.27093325;43.61754539;750.2187152;743.2089434;4652.089972
30.85;0.192689416;96;6922;60.25666262;40.92368696;750.3587261;743.3388246;8125.414703
30.85;0.192689416;96;6922;60.26040182;40.96697241;750.4985861;743.4685597;8160.328651
30.85;0.192689416;96;6922;60.22362456;40.96812809;750.6382954;743.5981489;8161.260825
30.85;0.192689416;96;6922;60.16556087;40.95606092;750.7778542;743.7275924;8151.527467
30.85;0.192689416;96;6922;60.10767466;40.94446315;750.9172627;743.8568904;8142.172733
30.85;0.192689416;96;6922;60.04430929;40.92406713;751.0565209;743.9860429;8125.721345
30.85;0.192689416;96;6922;59.98833801;40.89115934;751.195629;744.1150503;8099.177992
30.85;0.192689416;96;6922;59.92961085;40.83437755;751.3345873;744.2439125;8053.377922
30.85;0.192689416;96;6922;59.87647238;40.75038675;751.4733958;744.3726299;7985.631115
30.85;0.192689416;96;6922;59.82706803;40.63907285;751.6120547;744.5012025;7895.845562
30.85;0.192689416;96;6922;59.78331522;40.50184;751.7505643;744.6296306;7785.15383
30.85;0.192689416;96;6922;59.74393974;40.34156908;751.8889246;744.7579142;7655.879644
30.85;0.192689416;96;6922;59.7096943;40.16236186;752.0271358;744.8860536;7511.331475
30.85;0.192689416;96;6922;59.67963026;39.96858915;752.1651981;745.0140489;7355.03482
30.85;0.192689416;96;6922;59.65397156;39.76486283;752.3031116;745.1419002;7190.709598
30.85;0.192689416;96;6922;59.63201365;39.55548946;752.4408765;745.2696078;7021.829473
30.85;0.192689416;96;6922;59.61372395;39.34446343;752.578493;745.3971718;6851.616322
30.85;0.192689416;96;6922;59.59855234;39.13519469;752.7159612;745.5245924;6682.820604
30.85;0.192689416;96;6922;59.58635286;38.93056733;752.8532812;745.6518696;6517.768606
30.85;0.192689416;96;6922;59.57669676;38.732865;752.9904533;745.7790038;6358.302317
30.85;0.192689416;96;6922;59.56939993;38.54387055;753.1274776;745.905995;6205.859792
30.85;0.192689416;96;6922;59.56412014;38.36486257;753.2643543;746.0328434;6061.472335
30.85;0.192689416;96;6922;59.56066525;38.19670876;753.4010834;746.1595491;5925.839823
30.85;0.192689416;96;6922;59.55875795;38.03989623;753.5376652;746.2861124;5799.355164
30.85;0.192689416;96;6922;59.55821758;37.89461501;753.6740999;746.4125334;5682.171642
30.85;0.192689416;96;6922;59.55882149;37.7608074;753.8103875;746.5388122;5574.242704
30.85;0.192689416;96;6922;59.56041198;37.63821426;753.9465283;746.664949;5475.359338
30.85;0.192689416;96;6922;59.56281507;37.52637457;754.0825224;746.7909439;5385.149678
30.85;0.192689416;96;6922;59.56590008;37.42483517;754.2183699;746.9167972;5303.248213
30.85;0.192689416;96;6922;59.56953038;37.33301297;754.3540711;747.042509;5229.184619
30.85;0.192689416;96;6922;59.57359842;37.25027865;754.4896261;747.1680794;5162.451289
30.85;0.192689416;96;6922;59.57800078;37.17635609;754.625035;747.2935086;5102.825511
30.85;0.192689416;96;6922;59.5826657;37.11049813;754.7602979;747.4187967;5049.704612
30.85;0.192689416;96;6922;59.58742117;37.05116537;754.8954152;747.543944;5001.846934
30.85;0.192689416;96;6922;59.59251626;37.00507466;755.0303868;747.6689506;4964.670267
30.85;0.192689416;96;6922;59.5975468;36.9626252;755.165213;747.7938166;4930.430625
30.85;0.192689416;96;6922;59.60269646;36.90834389;755.2998939;747.9185421;4886.647432
30.85;0.192689416;96;6922;59.60770695;36.87110298;755.4344297;748.0431275;4856.608992
30.85;0.192689416;96;6922;59.61289446;36.83838599;755.5688206;748.1675727;4830.219537
30.85;0.192689416;96;6922;59.61814195;36.80953041;755.7030666;748.291878;4806.944686
30.85;0.192689416;96;6922;59.6233785;36.78411752;755.837168;748.4160435;4786.446699
30.85;0.192689416;96;6922;59.62863262;36.76177959;755.9711248;748.5400694;4768.428974
30.85;0.192689416;96;6922;59.63422363;36.74160093;756.1049374;748.6639559;4752.152908
30.85;0.192689416;96;6922;59.63905432;36.7294427;756.2386057;748.787703;4742.34611
30.85;0.192689416;96;6922;59.64417647;36.71003847;756.37213;748.911311;4726.694695
30.85;0.192689416;96;6922;59.64923239;36.70101843;756.5055105;749.0347799;4719.419153
30.85;0.192689416;96;6922;59.65425127;36.68551021;756.6387472;749.1581101;4706.910258
30.85;0.192689416;96;6922;59.65922824;36.68182469;756.7718404;749.2813015;4703.937521
30.85;0.192689416;96;6922;59.6641588;36.66821593;756.9047901;749.4043545;4692.960727
30.85;0.192689416;96;6922;59.66901365;36.66131273;757.0375966;749.527269;4687.392616
30.85;0.192689416;46;6922;60.56222216;36.66885672;757.17026;749.6500454;4693.477584
30.85;0.192689416;46;6922;62.05083222;36.71656446;757.3027804;749.7726837;4731.958545
30.85;0.192689416;46;6922;62.94665914;36.72957999;757.435158;749.8951841;4742.456844
30.85;0.192689416;46;6922;63.83002063;36.77365778;757.567393;750.0175467;4778.009894
30.85;0.192689416;46;6922;64.47992757;36.80586276;757.6994855;750.1397718;4803.98637
30.85;0.192689416;46;6922;65.10558638;36.85552766;757.8314357;750.2618594;4844.045967
30.85;0.192689416;46;6922;65.52975619;36.89027133;757.9632437;750.3838097;4872.070141
30.85;0.192689416;46;6922;65.99665685;36.93962508;758.0949097;750.5056229;4911.87877
30.85;0.192689416;46;6922;66.2802;36.96516621;758.2264338;750.6272991;4932.480197
30.85;0.192689416;46;6922;66.61661426;37.01257774;758.3578162;750.7488385;4970.722234
30.85;0.192689416;46;6922;66.80040409;37.02259384;758.489057;750.8702412;4978.801202
30.85;0.192689416;46;6922;67.06089917;37.0598687;758.6201564;750.9915074;5008.867021
30.85;0.192689416;46;6922;67.15970826;37.06367621;758.7511145;751.1126373;5011.938151
30.85;0.192689416;46;6922;67.35499947;37.08292389;758.8819315;751.2336309;5027.463293
30.85;0.192689416;46;6922;67.40855012;37.06964535;759.0126076;751.3544885;5016.752851
30.85;0.192689416;46;6922;67.55709021;37.08055502;759.1431428;751.4752102;5025.552566
30.85;0.192689416;46;6922;67.57946935;37.05295819;759.2735374;751.5957961;5003.293019
30.85;0.192689416;46;6922;67.69559078;37.05558338;759.4037915;751.7162465;5005.410492
30.85;0.192689416;46;6922;67.69619992;37.01696487;759.5339053;751.8365614;4974.260884
30.85;0.192689416;46;6922;67.78953056;37.01291472;759.6638788;751.956741;4970.994043
30.85;0.192689416;46;6922;67.77565053;36.96630483;759.7937123;752.0767854;4933.3986
30.85;0.192689416;46;6922;67.85301152;36.95785439;759.9234059;752.1966949;4926.582495
30.85;0.192689416;46;6922;67.82980977;36.90604514;760.0529597;752.3164696;4884.793265
30.85;0.192689416;46;6922;67.89602407;36.89539165;760.182374;752.4361095;4876.200182
30.85;0.192689416;46;6922;67.86711528;36.84077495;760.3116488;752.5556149;4832.146466
30.85;0.192689416;46;6922;67.92623547;36.82986285;760.4407843;752.674986;4823.344791
30.85;0.192689416;46;6922;67.89342431;36.77447271;760.5697807;752.7942228;4778.66722
30.85;0.192689416;46;6922;67.94778123;36.76457981;760.698638;752.9133255;4770.68763
30.85;0.192689416;46;6922;67.91275571;36.70984729;760.8273565;753.0322944;4726.540487
30.85;0.192689416;46;6922;67.96387819;36.70203967;760.9559363;753.1511294;4720.242878
30.85;0.192689416;46;6922;67.92780089;36.64893674;761.0843776;753.2698308;4677.410173
30.85;0.192689416;46;6922;67.97865079;36.64406626;761.2126805;753.3883987;4673.481655
30.85;0.192689416;46;6922;67.94030501;36.59314175;761.3408451;753.5068333;4632.40605
30.85;0.192689416;46;6922;67.9885831;36.59097365;761.4688716;753.6251347;4630.657265
30.85;0.192689416;46;6922;67.95146085;36.54197166;761.5967602;753.7433031;4591.132358
30.85;0.192689416;46;6922;67.99769229;36.54380315;761.7245109;753.8613387;4592.609637
30.85;0.192689416;46;6922;67.96192883;36.49655747;761.852124;753.9792414;4554.501372
30.85;0.192689416;46;6922;68.00751476;36.50257997;761.9795996;754.0970117;4559.359106
30.85;0.192689416;46;6922;67.97210046;36.45786532;762.1069379;754.2146494;4523.292363
30.85;0.192689416;46;6922;68.01679017;36.46732498;762.2341389;754.3321549;4530.92251
30.85;0.192689416;46;6922;67.98222917;36.42437489;762.3612029;754.4495283;4496.27905
30.85;0.192689416;46;6922;68.02659744;36.43722122;762.4881299;754.5667697;4506.640875
30.85;0.192689416;46;6922;67.9923982;36.39631227;762.6149202;754.6838792;4473.643803
30.85;0.192689416;46;6922;68.03867337;36.41217147;762.7415739;754.8008571;4486.435801
30.85;0.192689416;46;6922;68.00263449;36.37272881;762.8680911;754.9177034;4454.621434
30.85;0.192689416;46;6922;68.05076282;36.39106018;762.994472;755.0344184;4469.40748
30.85;0.192689416;46;6922;68.01298799;36.35126436;763.1207166;755.151002;4437.308252
30.85;0.192689416;46;6922;68.05692615;36.37238214;763.2468253;755.2674546;4454.341811
30.85;0.192689416;46;6497;68.0234417;36.27763151;763.3727981;755.3837763;4377.916152
30.85;0.192689416;46;6497;68.06667219;36.30112497;763.457216;755.4595989;4396.865925
30.85;0.192689416;46;6497;68.03287056;36.26402712;763.5415429;755.5353363;4366.942879
30.85;0.192689416;46;6497;68.0739753;36.28046715;763.625779;755.6109886;4380.203373
30.85;0.192689416;46;6497;68.04148487;36.25076754;763.7099242;755.6865557;4356.247731
30.85;0.192689416;46;6497;68.08299089;36.27025635;763.7939789;755.7620379;4371.967361
30.85;0.192689416;46;6497;68.04957626;36.24351991;763.8779429;755.8374352;4350.401805
30.85;0.192689416;46;6497;68.09154446;36.26301798;763.9618165;755.9127478;4366.12891
30.85;0.192689416;46;6497;68.05738757;36.23338122;764.0455997;755.9879756;4342.223966
30.85;0.192689416;46;6497;68.09889179;36.2552669;764.1292927;756.0631189;4359.876902
30.85;0.192689416;46;6497;68.06491332;36.22737629;764.2128954;756.1381776;4337.380398
30.85;0.192689416;46;6497;68.10614183;36.25032216;764.2964081;756.213152;4355.888488
30.85;0.192689416;46;6497;68.07225159;36.22303092;764.3798307;756.288042;4333.875434
30.85;0.192689416;46;6497;68.11321376;36.24660404;764.4631635;756.3628479;4352.889463
30.85;0.192689416;46;6497;68.07943359;36.21972126;764.5464065;756.4375696;4331.205865
30.85;0.192689416;46;6497;68.11688383;36.2437894;764.6295598;756.5122073;4350.619176
30.85;0.192689416;46;6497;68.08654557;36.21521681;764.7126235;756.586761;4327.572588
30.85;0.192689416;46;6497;68.12353373;36.24132831;764.7955977;756.661231;4348.634065
30.85;0.192689416;46;6497;68.0935054;36.21323343;764.8784825;756.7356171;4325.972799
30.85;0.192689416;46;6497;68.13013032;36.23988514;764.961278;756.8099197;4347.470007
30.85;0.192689416;46;6497;68.10038931;36.21196247;765.0439842;756.8841387;4324.947645
30.85;0.192689416;46;6497;68.13665972;36.23902165;765.1266014;756.9582742;4346.773523
30.85;0.192689416;46;6497;68.10720113;36.21120528;765.2091295;757.0323264;4324.336894
30.85;0.192689416;46;6497;68.14312694;36.23862059;765.2915687;757.1062953;4346.450024
30.85;0.192689416;46;6497;68.11394675;36.21087426;765.3739191;757.180181;4324.069894
30.85;0.192689416;46;6497;68.1495397;36.23860781;765.4561807;757.2539837;4346.439718
30.85;0.192689416;46;6497;68.12063321;36.21090274;765.5383537;757.3277033;4324.092868
30.85;0.192689416;46;6497;68.15590548;36.23892282;765.6204381;757.4013401;4346.693807
30.85;0.192689416;46;6497;68.12726708;36.21123487;765.7024341;757.474894;4324.360763
30.85;0.192689416;46;6497;68.16223074;36.23951415;765.7843418;757.5483653;4347.17077
30.85;0.192689416;46;6497;68.13385406;36.21182296;765.8661611;757.6217539;4324.835117
30.85;0.192689416;46;6497;68.1722035;36.25407795;765.9478924;757.69506;4358.917904
30.85;0.192689416;46;6497;68.14033482;36.21301636;766.0295355;757.7682837;4325.797708
30.85;0.192689416;46;6497;68.17471677;36.24117886;766.1110907;757.841425;4348.513524
30.85;0.192689416;46;6497;68.14677976;36.21368296;766.192558;757.9144841;4326.335384
30.85;0.192689416;46;6497;68.18473117;36.25668696;766.2739375;757.9874611;4361.02232
30.85;0.192689416;46;6497;68.15315013;36.21530272;766.3552294;758.0603559;4327.641882
30.85;0.192689416;46;6497;68.19093904;36.2578212;766.4364336;758.1331688;4361.9372
30.85;0.192689416;46;6497;68.15945394;36.21671396;766.5175504;758.2058999;4328.780186
30.85;0.192689416;46;6497;68.19308368;36.25956564;766.5985797;758.2785491;4363.34426
30.85;0.192689416;46;6497;68.16574488;36.21841151;766.6795217;758.3511167;4330.149425
30.85;0.192689416;46;6497;68.19894084;36.24519576;766.7603765;758.4236026;4351.753549
30.85;0.192689416;46;6497;68.17202434;36.21832988;766.8411442;758.4960071;4330.083586
30.85;0.192689416;46;6497;68.20498354;36.24590698;766.9218249;758.5683301;4352.327211
30.85;0.192689416;46;6497;68.17839844;36.21962999;767.0024186;758.6405718;4331.132247
