Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.192689416;46;6497;68.21119808;36.24744289;767.0829255;758.7127323;4353.566077
30.85;0.192689416;46;6497;68.18482071;36.22117703;767.1633456;758.7848116;4332.380087
30.85;0.192689416;46;6497;68.21745392;36.24905874;767.2436791;758.8568099;4354.869417
30.85;0.192689416;46;6497;68.19125251;36.22275067;767.323926;758.9287272;4333.649383
30.85;0.192689416;46;6497;68.22370991;36.25107658;767.4040864;759.0005636;4356.497003
30.85;0.192689416;46;6497;68.19765905;36.22494583;767.4841605;759.0723193;4335.419996
30.85;0.192689416;46;6497;68.23648416;36.26754825;767.5641483;759.1439943;4369.783019
30.85;0.192689416;46;6497;68.2039572;36.22973664;767.6440499;759.2155886;4339.284251
30.85;0.192689416;46;6497;68.24259794;36.26992639;767.7238654;759.2871025;4371.701216
30.85;0.192689416;46;6497;68.21013339;36.23166302;767.8035949;759.358536;4340.838062
30.85;0.192689416;46;6497;68.2485948;36.27195734;767.8832385;759.4298891;4373.339383
30.85;0.192689416;46;6497;68.21621235;36.23359496;767.9627963;759.501162;4342.396367
30.85;0.192689416;46;6497;68.25460359;36.2741017;768.0422683;759.5723548;4375.069015
30.85;0.192689416;46;6497;68.22239448;36.22582242;768.1216547;759.6434675;4336.127048
30.85;0.192689416;46;6497;68.25358781;36.2588822;768.2009556;759.7145002;4362.792995
30.85;0.192689416;46;6497;68.2284395;36.2331567;768.280171;759.7854531;4342.042863
30.85;0.192689416;46;6497;68.26275017;36.27757523;768.3593011;759.8563261;4377.870754
30.85;0.192689416;46;6497;68.23479536;36.22560994;768.4383459;759.9271195;4335.955665
30.85;0.192689416;46;6497;68.26576255;36.26219422;768.5173055;759.9978333;4365.464465
30.85;0.192689416;46;6497;68.24091872;36.23659504;768.5961801;760.0684676;4344.816224
30.85;0.192689416;46;6497;68.27681874;36.28159899;768.6749696;760.1390224;4381.116318
30.85;0.192689416;46;6497;68.24714439;36.23873049;768.7536743;760.2094979;4346.538675
30.85;0.192689416;46;6497;68.27440222;36.28349897;768.8322941;760.2798941;4382.648835
30.85;0.192689416;46;6497;68.25316548;36.24042923;768.9108293;760.3502112;4347.908869
30.85;0.192689416;46;6497;68.27733584;36.28870287;768.9892798;760.4204492;4386.846289
30.85;0.192689416;46;6497;68.25867265;36.24340929;769.0676458;760.4906083;4350.312585
30.85;0.192689416;46;6497;68.28374258;36.29401064;769.1459273;760.5606884;4391.127521
30.85;0.192689416;46;6497;68.26351015;36.23965466;769.2241245;760.6306898;4347.284108
30.85;0.192689416;46;6497;68.30028266;36.29961252;769.3022374;760.7006124;4395.645991
30.85;0.192689416;46;6497;68.26735911;36.25654554;769.3802662;760.7704564;4360.908251
30.85;0.192689416;46;6497;68.30553106;36.29454585;769.4582109;760.8402218;4391.559225
30.85;0.192689416;46;6497;68.26488273;36.25499871;769.5360716;760.9099089;4359.660588
30.85;0.192689416;46;6497;68.28942808;36.29876442;769.6138484;760.9795175;4394.961916
30.85;0.192689416;46;6497;68.27562007;36.26882416;769.6915414;761.0490479;4370.81216
30.85;0.192689416;46;6497;68.29258355;36.31169952;769.7691506;761.1185001;4405.395335
30.85;0.192689416;46;6497;68.27099302;36.26436804;769.8466763;761.1878742;4367.217864
30.85;0.192689416;46;6497;68.2952153;36.31700556;769.9241184;761.2571703;4409.675182
30.85;0.192689416;46;6497;68.29829027;36.2730072;770.0014771;761.3263884;4374.186196
30.85;0.192689416;46;6497;68.29815434;36.33009776;770.0787524;761.3955288;4420.235319
30.85;0.192689416;46;6497;68.26119382;36.28023051;770.1559444;761.4645913;4380.012505
30.85;0.192689416;46;6497;68.30086248;36.33665226;770.2330533;761.5335763;4425.522164
30.85;0.192689416;46;6497;68.2613813;36.30163591;770.3100791;761.6024836;4397.278055
30.85;0.192689416;46;6497;68.30349678;36.342943;770.3870219;761.6713135;4430.596261
30.85;0.192689416;46;6497;68.30454583;36.31532942;770.4638817;761.740066;4408.323211
30.85;0.192689416;46;6497;68.30632115;36.37140432;770.5406588;761.8087411;4453.553106
30.85;0.192689416;46;6497;68.30213517;36.32781385;770.6173531;761.877339;4418.393123
30.85;0.192689416;46;6497;68.30857569;36.38709637;770.6939648;761.9458598;4466.210279
30.85;0.192689416;46;6497;68.28046408;36.33910386;770.770494;762.0143036;4427.499624
30.85;0.192689416;46;6497;68.32090654;36.39844146;770.8469406;762.0826704;4475.361206
30.85;0.192689416;46;6497;68.29400866;36.34897918;770.9233049;762.1509603;4435.465036
30.85;0.192689416;46;6497;68.3140856;36.41000126;770.999587;762.2191734;4484.685314
30.85;0.192689416;46;6497;68.30712889;36.35647586;771.0757868;762.2873098;4441.511838
30.85;0.192689416;46;6497;68.31714419;36.41955111;771.1519045;762.3553696;4492.388201
30.85;0.192689416;46;6497;68.30801735;36.36400565;771.2279402;762.4233529;4447.585356
30.85;0.192689416;46;6497;68.32045826;36.42971996;771.303894;762.4912597;4500.590373
30.85;0.192689416;46;6497;68.30974007;36.36715798;771.3797659;762.5590902;4450.128019
30.85;0.192689416;46;6497;68.32406889;36.44038349;771.455556;762.6268443;4509.19156
30.85;0.192689416;46;6497;68.3122913;36.37329197;771.5312646;762.6945223;4455.075677
30.85;0.192689416;46;6497;68.32793732;36.4455299;771.6068915;762.7621242;4513.342639
30.85;0.192689416;46;6497;68.31614813;36.37872177;771.6824369;762.8296501;4459.455343
30.85;0.192689416;46;6497;68.33206369;36.45383817;771.7579009;762.8971001;4520.044076
30.85;0.192689416;46;6497;68.32026598;36.38427455;771.8332837;762.9644742;4463.934203
30.85;0.192689416;46;6497;68.33618222;36.46238044;771.9085852;763.0317725;4526.934252
30.85;0.192689416;46;6497;68.32457086;36.3897388;771.9838055;763.0989952;4468.341656
30.85;0.192689416;46;6497;68.34096024;36.47071857;772.0589448;763.1661422;4533.659772
30.85;0.192689416;46;6497;68.32901477;36.39516939;772.1340031;763.2332138;4472.721959
30.85;0.192689416;46;6497;68.35056654;36.47852866;772.2089806;763.30021;4539.959373
30.85;0.192689416;46;6497;68.3335748;36.40011646;772.2838773;763.3671308;4476.712257
30.85;0.192689416;46;6497;68.35046749;36.48509824;772.3586932;763.4339763;4545.258382
30.85;0.192689416;46;6497;68.33819426;36.4044764;772.4334286;763.5007467;4480.228977
30.85;0.192689416;46;6497;68.35531033;36.49163632;772.5080834;763.567442;4550.531985
30.85;0.192689416;46;6497;68.34252626;36.40848179;772.5826578;763.6340624;4483.459713
30.85;0.192689416;46;6497;68.36621611;36.49853808;772.6571518;763.7006078;4556.098929
30.85;0.192689416;46;6497;68.33101201;36.4120532;772.7315656;763.7670783;4486.340407
30.85;0.192689416;46;6497;68.37622662;36.49683904;772.8058991;763.8334742;4554.728484
30.85;0.192689416;46;6497;68.33385059;36.41904105;772.8801526;763.8997953;4491.976791
30.85;0.192689416;46;6497;68.37010378;36.49871968;772.9543261;763.9660419;4556.245407
30.85;0.192689416;46;6497;68.34400444;36.41914901;773.0284196;764.032214;4492.063872
30.85;0.192689416;46;6497;68.37534067;36.50662075;773.1024333;764.0983117;4562.618394
30.85;0.251842162;46;6497;68.35877989;35.33030264;773.1763673;764.1643351;4723.185624
30.85;0.251842162;46;6497;68.36988649;35.36309827;773.2502215;764.2302842;4757.759149
30.85;0.251842162;46;6497;68.34964054;35.25569755;773.3239962;764.2961592;4644.536102
30.85;0.251842162;46;6497;68.36522686;35.30226394;773.3976915;764.3619601;4693.626917
30.85;0.251842162;46;6497;68.34232544;35.20887865;773.4713073;764.427687;4595.179088
30.85;0.251842162;46;6497;68.36983416;35.26549403;773.5448437;764.49334;4654.863654
30.85;0.251842162;46;6497;68.34251685;35.18334888;773.618301;764.5589191;4568.265315
30.85;0.251842162;46;6497;68.37739118;35.24404262;773.6916791;764.6244245;4632.249337
30.85;0.251842162;46;6497;68.36587376;35.16832269;773.7649781;764.6898563;4552.42453
30.85;0.251842162;46;6497;68.38592974;35.23906256;773.8381981;764.7552145;4626.999302
30.85;0.251842162;46;6497;68.37444822;35.15900104;773.9113393;764.8204992;4542.59755
30.85;0.251842162;46;6497;68.39430345;35.23344188;773.9844016;764.8857105;4621.073922
30.85;0.251842162;46;6497;68.38267908;35.15448235;774.0573852;764.9508484;4537.833894
30.85;0.251842162;46;6497;68.40229851;35.22977603;774.1302902;765.0159131;4617.209335
30.85;0.251842162;46;6497;68.39045941;35.15180356;774.2031166;765.0809047;4535.009884
30.85;0.251842162;46;6497;68.40991411;35.22824455;774.2758645;765.1458231;4615.594837
30.85;0.251842162;46;6497;68.39774525;35.15054688;774.3485341;765.2106686;4533.685079
30.85;0.251842162;46;6497;68.41693084;35.22792987;774.4211253;765.2754412;4615.263097
30.85;0.251842162;46;6497;68.40459757;35.15036886;774.4936383;765.3401409;4533.497404
30.85;0.251842162;46;6497;68.42356869;35.22843624;774.5660732;765.4047678;4615.796914
30.85;0.251842162;46;6497;68.41108768;35.1508078;774.6384301;765.4693221;4533.960142
30.85;0.251842162;46;6497;68.42988841;35.22934947;774.7107089;765.5338038;4616.759653
30.85;0.251842162;46;6497;68.41728222;35.15158661;774.7829099;765.598213;4534.781174
30.85;0.251842162;46;6497;68.43594975;35.2304876;774.8550331;765.6625498;4617.959485
30.85;0.251842162;46;6497;68.42324312;35.15254734;774.9270786;765.7268142;4535.793978
30.85;0.251842162;46;6497;68.44180866;35.23174693;774.9990464;765.7910063;4619.287082
30.85;0.251842162;46;6497;68.4290241;35.15361213;775.0709367;765.8551263;4536.916496
30.85;0.251842162;46;6497;68.44750946;35.23306833;775.1427496;765.9191742;4620.680115
30.85;0.251842162;46;6497;68.43466968;35.15473987;775.214485;765.98315;4538.105376
30.85;0.251842162;46;6497;68.45310105;35.23442404;775.2861432;766.0470539;4622.109326
30.85;0.251842162;46;6497;68.44021508;35.15591937;775.3577241;766.110886;4539.348815
30.85;0.251842162;46;6497;68.45862785;35.23579879;775.4292279;766.1746462;4623.5586
30.85;0.251842162;46;6497;68.44568744;35.15712826;775.5006547;766.2383348;4540.623244
30.85;0.251842162;46;6497;68.46409082;35.23717931;775.5720045;766.3019518;4625.013958
30.85;0.251842162;46;6497;68.45110682;35.15835149;775.6432774;766.3654972;4541.912781
30.85;0.251842162;46;6497;68.46950732;35.23856134;775.7144736;766.4289712;4626.470907
30.85;0.251842162;46;6497;68.45648789;35.15958562;775.785593;766.4923738;4543.213811
30.85;0.251842162;46;6497;68.47490915;35.23994293;775.8566357;766.5557051;4627.927395
30.85;0.251842162;46;6497;68.46184108;35.16083427;775.927602;766.6189652;4544.53016
30.85;0.251842162;46;6497;68.48029825;35.24132275;775.9984917;766.6821541;4629.382022
30.85;0.251842162;46;6497;68.46717364;35.16209374;776.0693051;766.745272;4545.857906
30.85;0.251842162;46;6497;68.48566909;35.24270026;776.1400421;766.8083189;4630.834205
30.85;0.251842162;46;6497;68.47249043;35.16335927;776.210703;766.8712949;4547.192037
30.85;0.251842162;46;6497;68.4910253;35.24407497;776.2812877;766.9342002;4632.283439
30.85;0.251842162;46;6497;68.4777946;35.16462935;776.3517963;766.9970346;4548.530977
30.85;0.251842162;46;6497;68.4963692;35.24544601;776.422229;767.0597985;4633.72881
30.85;0.251842162;46;6497;68.48308815;35.16590235;776.4925858;767.1224917;4549.872989
30.85;0.251842162;46;6497;68.50170218;35.24681252;776.5628668;767.1851144;4635.169396
30.85;0.251842162;46;6497;68.48837225;35.1671767;776.633072;767.2476668;4551.216415
30.85;0.251842162;46;6497;68.507025;35.24817362;776.7032016;767.3101488;4636.604289
30.85;0.251842162;46;6497;68.49364752;35.16845091;776.7732556;767.3725605;4552.559709
30.85;0.251842162;46;6497;68.51233803;35.24952853;776.8432342;767.434902;4638.03265
30.85;0.251842162;46;6497;68.49891422;35.16972368;776.9131373;767.4971735;4553.901479
30.85;0.251842162;46;6497;68.51764138;35.25087655;776.9829651;767.5593749;4639.45375
30.85;0.251842162;46;6497;68.50417237;35.17099387;777.0527177;767.6215064;4555.240521
30.85;0.251842162;46;6497;68.52293499;35.25221713;777.1223951;767.683568;4640.867002
30.85;0.251842162;46;6497;68.50942187;35.17226052;777.1919974;767.7455598;4556.575836
30.85;0.251842162;46;6497;68.52821875;35.25354985;777.2615248;767.807482;4642.271967
30.85;0.251842162;46;6497;68.51466252;35.17352287;777.3309772;767.8693344;4557.906622
30.85;0.251842162;46;6497;68.53349248;35.25487443;777.4003548;767.9311174;4643.668357
30.85;0.251842162;46;6497;68.5198941;35.17478035;777.4696576;767.9928308;4559.232272
30.85;0.251842162;46;6497;68.53875351;35.25619071;777.5388858;768.0544749;4645.055993
30.85;0.251842162;46;6497;68.52511639;35.17603179;777.6080393;768.1160497;4560.551557
30.85;0.251842162;46;6497;68.54397929;35.25749864;777.6771184;768.1775552;4646.434833
30.85;0.251842162;46;6497;68.53032922;35.17727021;777.746123;768.2389915;4561.857106
30.85;0.251842162;46;6497;68.54919533;35.2588007;777.8150532;768.3003588;4647.807479
30.85;0.251842162;46;6497;68.53553239;35.17850394;777.8839092;768.3616571;4563.157719
30.85;0.251842162;46;6497;68.55440155;35.26009455;777.952691;768.4228864;4649.171465
30.85;0.251842162;46;6497;68.54072572;35.17973196;778.0213986;768.4840469;4564.452319
30.85;0.251842162;46;6497;68.55959769;35.26138036;778.0900323;768.5451386;4650.526984
30.85;0.251842162;46;6497;68.54590902;35.18095434;778.1585919;768.6061616;4565.740958
30.85;0.251842162;46;6497;68.56478356;35.26265839;778.2270778;768.667116;4651.874299
30.85;0.251842162;46;6497;68.55108209;35.18217112;778.2954898;768.7280018;4567.023701
30.85;0.251842162;46;6497;68.56995896;35.26392893;778.3638281;768.7888192;4653.213714
30.85;0.251842162;46;6497;68.55624474;35.18338241;778.4320927;768.8495682;4568.300661
30.85;0.251842162;46;6497;68.57512375;35.26519228;778.5002838;768.9102489;4654.545554
30.85;0.251842162;46;6497;68.56139682;35.18458836;778.5684014;768.9708614;4569.571987
30.85;0.251842162;46;6497;68.58027779;35.26644877;778.6364457;769.0314057;4655.870152
30.85;0.251842162;46;6497;68.56653819;35.18578912;778.7044166;769.0918819;4570.837847
30.85;0.251842162;46;6497;68.58542093;35.2676987;778.7723142;769.1522901;4657.187844
30.85;0.251842162;46;6497;68.57166872;35.18698488;778.8401387;769.2126304;4572.098426
30.85;0.251842162;46;6497;68.59055309;35.26894239;778.9078901;769.2729028;4658.498959
30.85;0.251842162;46;6497;68.57678829;35.1881758;778.9755686;769.3331075;4573.353912
30.85;0.251842162;46;6497;68.59567415;35.27018015;779.0431741;769.3932444;4659.803817
30.85;0.251842162;46;6497;68.58189682;35.18936208;779.1107067;769.4533138;4574.604497
30.85;0.251842162;46;6497;68.60078403;35.27141226;779.1781666;769.5133156;4661.102722
30.85;0.251842162;46;6497;68.5869942;35.19054388;779.2455538;769.5732499;4575.850367
30.85;0.251842162;46;6497;68.60588266;35.272639;779.3128683;769.6331168;4662.395964
30.85;0.251842162;46;6497;68.59208037;35.19172139;779.3801104;769.6929164;4577.091705
30.85;0.251842162;46;6497;68.61096997;35.27386062;779.44728;769.7526488;4663.683814
30.85;0.251842162;46;6497;68.59715526;35.19289476;779.5143772;769.812314;4578.328683
30.85;0.251842162;46;6497;68.61604591;35.27507737;779.5814021;769.8719121;4664.966525
30.85;0.251842162;46;6497;68.60221882;35.19406414;779.6483548;769.9314432;4579.561465
30.85;0.251842162;46;6497;68.62111043;35.27628947;779.7152353;769.9909073;4666.244333
30.85;0.251842162;46;6497;68.60727099;35.1952297;779.7820438;770.0503046;4580.790206
30.85;0.251842162;46;6497;68.62616349;35.27749712;779.8487803;770.1096351;4667.517455
30.85;0.251842162;46;6497;68.61231175;35.19639155;779.9154449;770.1688988;4582.015048
30.85;0.251842162;46;6497;68.63120506;35.27870052;779.9820376;770.228096;4668.78609
30.85;0.251842162;46;6497;68.61734104;35.19754984;780.0485586;770.2872265;4583.236126
30.85;0.251842162;46;6497;68.63623511;35.27989984;780.1150079;770.3462906;4670.050424
30.85;0.251842162;46;6497;68.62235886;35.19870467;780.1813856;770.4052883;4584.453562
30.85;0.251842162;46;6497;68.64125362;35.28109524;780.2476918;770.4642196;4671.310625
30.85;0.251842162;46;6497;68.62736517;35.19985616;780.3139266;770.5230846;4585.667471
30.85;0.251842162;46;6497;68.64626057;35.28228686;780.3800899;770.5818835;4672.566846
30.85;0.251842162;46;6497;68.63235995;35.2010044;780.446182;770.6406162;4586.877957
30.85;0.251842162;46;6497;68.65125595;35.28347484;780.5122029;770.6992829;4673.81923
30.85;0.251842162;46;6497;68.6373432;35.20214948;780.5781526;770.7578837;4588.085115
30.85;0.251842162;46;6497;68.65623975;35.2846593;780.6440313;770.8164185;4675.067904
30.85;0.251842162;46;6497;68.6423149;35.20329149;780.709839;770.8748875;4589.289035
30.85;0.251842162;46;6497;68.66121196;35.28584036;780.7755757;770.9332908;4676.312987
30.85;0.251842162;46;6497;68.64727505;35.2044305;780.8412417;770.9916284;4590.489795
30.85;0.251842162;46;6497;68.66617259;35.28701811;780.9068368;771.0499004;4677.554583
30.85;0.251842162;46;6497;68.65222365;35.20556659;780.9723613;771.1081068;4591.687469
30.85;0.251842162;46;6497;68.67112164;35.28819264;781.0378152;771.1662478;4678.792792
30.85;0.251842162;46;6497;68.6571607;35.20669981;781.1031986;771.2243235;4592.882126
30.85;0.251842162;46;6497;68.6760591;35.28936405;781.1685115;771.2823338;4680.027701
30.85;0.251842162;46;6497;68.6620862;35.20783023;781.233754;771.3402789;4594.073825
30.85;0.251842162;46;6497;68.68098498;35.2905324;781.2989263;771.3981588;4681.259391
30.85;0.251842162;46;6497;68.66700016;35.20895789;781.3640283;771.4559737;4595.262623
30.85;0.251842162;46;6497;68.6858993;35.29169777;781.4290601;771.5137235;4682.487934
30.85;0.251842162;46;6497;68.67190258;35.21008285;781.4940219;771.5714085;4596.448571
30.85;0.251842162;46;6497;68.69080206;35.29286021;781.5589137;771.6290285;4683.713399
30.85;0.251842162;46;6497;68.67679347;35.21120516;781.6237356;771.6865837;4597.631716
30.85;0.251842162;46;6497;68.69569328;35.2940198;781.6884876;771.7440743;4684.935845
30.85;0.251842162;46;6497;68.68167285;35.21232484;781.7531699;771.8015002;4598.8121
30.85;0.251842162;46;6497;68.70057296;35.29517657;781.8177824;771.8588615;4686.155328
30.85;0.251842162;46;6497;68.68654073;35.21344195;781.8823253;771.9161583;4599.989763
30.85;0.251842162;46;6497;68.70544112;35.29633058;781.9467987;771.9733907;4687.371898
30.85;0.251842162;46;6497;68.69139713;35.2145565;782.0112026;772.0305587;4601.164739
30.85;0.251842162;46;6497;68.71029779;35.29748187;782.0755371;772.0876624;4688.585601
30.85;0.251842162;46;6497;68.69624205;35.21566854;782.1398023;772.1447019;4602.337063
30.85;0.251842162;46;6497;68.71514296;35.29863048;782.2039983;772.2016773;4689.796479
30.85;0.251842162;46;6497;68.70107553;35.21677809;782.2681251;772.2585886;4603.506763
30.85;0.251842162;46;6497;68.71997668;35.29977645;782.3321827;772.315436;4691.004571
30.85;0.251842162;46;6497;68.70589756;35.21788518;782.3961714;772.3722194;4604.673867
30.85;0.251842162;46;6497;68.72479894;35.30091981;782.4600911;772.4289389;4692.20991
30.85;0.251842162;46;6497;68.71070818;35.21898982;782.5239419;772.4855947;4605.8384
30.85;0.251842162;46;6497;68.72960977;35.30206058;782.5877239;772.5421868;4693.412531
30.85;0.251842162;46;6497;68.71550741;35.22009206;782.6514372;772.5987152;4607.000386
30.85;0.251842162;46;6497;68.7344092;35.30319881;782.7150819;772.65518;4694.61246
30.85;0.251842162;46;6497;68.72029525;35.22119189;782.7786579;772.7115814;4608.159845
30.85;0.251842162;46;6497;68.73919724;35.30433451;782.8421655;772.7679193;4695.809727
30.85;0.251842162;46;6497;68.72507174;35.22228935;782.9056046;772.8241939;4609.316798
30.85;0.251842162;46;6497;68.74397392;35.3054677;782.9689754;772.8804053;4697.004355
30.85;0.251842162;46;6497;68.7298369;35.22338445;783.0322779;772.9365534;4610.471263
30.85;0.251842162;46;6497;68.74873925;35.30659842;783.0955122;772.9926383;4698.196367
30.85;0.251842162;46;6497;68.73459075;35.2244772;783.1586783;773.0486602;4611.623257
30.85;0.251842162;46;6497;68.75349327;35.30772667;783.2217764;773.1046191;4699.385784
30.85;0.251842162;46;6497;68.7393333;35.22556763;783.2848065;773.1605151;4612.772795
30.85;0.251842162;46;6497;68.75823598;35.30885248;783.3477686;773.2163482;4700.572626
30.85;0.251842162;46;6497;68.74406459;35.22665574;783.410663;773.2721186;4613.919892
30.85;0.251842162;46;6497;68.76296743;35.30997586;783.4734895;773.3278262;4701.75691
30.85;0.251842162;46;6497;68.74878464;35.22774154;783.5362484;773.3834712;4615.064561
30.85;0.251842162;46;6497;68.76768762;35.31109684;783.5989396;773.4390536;4702.938653
30.85;0.251842162;46;6497;68.75349347;35.22882506;783.6615633;773.4945736;4616.206815
30.85;0.251842162;46;6497;68.77239659;35.31221542;783.7241195;773.550031;4704.117871
30.85;0.251842162;46;6497;68.7581911;35.2299063;783.7866083;773.6054262;4617.346666
30.85;0.251842162;46;6497;68.77709436;35.31333161;783.8490298;773.660759;4705.294577
30.85;0.251842162;46;6497;68.76287757;35.23098526;783.911384;773.7160296;4618.484126
30.85;0.251842162;46;6497;68.78178095;35.31444544;783.973671;773.7712381;4706.468786
30.85;0.251842162;46;6497;68.76755288;35.23206197;784.0358909;773.8263845;4619.619204
30.85;0.251842162;46;6497;68.78645639;35.31555691;784.0980438;773.8814688;4707.640509
30.85;0.251842162;46;6497;68.77221708;35.23313643;784.1601297;773.9364913;4620.75191
30.85;0.251842162;46;6497;68.7911207;35.31666603;784.2221486;773.9914518;4708.809758
30.85;0.251842162;46;6497;68.77687017;35.23420865;784.2841008;774.0463506;4621.882254
30.85;0.251842162;46;6497;68.79577391;35.31777282;784.3459862;774.1011876;4709.976546
30.85;0.251842162;46;6497;68.7815122;35.23527863;784.4078049;774.155963;4623.010245
30.85;0.251842162;46;6497;68.80041605;35.31887728;784.469557;774.2106768;4711.14088
30.85;0.251842162;46;6497;68.78614317;35.23634639;784.5312426;774.265329;4624.13589
30.85;0.251842162;46;6497;68.80504713;35.31997942;784.5928617;774.3199198;4712.302773
30.85;0.251842162;46;6497;68.79076313;35.23741194;784.6544144;774.3744492;4625.259199
30.85;0.251842162;46;6497;68.80966718;35.32107926;784.7159008;774.4289173;4713.462233
30.85;0.251842162;46;6497;68.79537208;35.23847527;784.7773209;774.4833241;4626.380179
30.85;0.251842162;46;6497;68.81427624;35.32217679;784.8386749;774.5376698;4714.619268
30.85;0.251842162;46;6497;68.79997007;35.2395364;784.8999627;774.5919543;4627.498836
30.85;0.251842162;46;6497;68.81887431;35.32327204;784.9611845;774.6461779;4715.773887
30.85;0.251842162;46;6497;68.80455711;35.24059534;785.0223404;774.7003404;4628.615179
30.85;0.251842162;46;6497;68.82346144;35.324365;785.0834303;774.754442;4716.926099
30.85;0.251842162;46;6497;68.80913323;35.24165209;785.1444544;774.8084828;4629.729213
30.85;0.251842162;46;6497;68.82803764;35.32545568;785.2054127;774.8624628;4718.07591
30.85;0.251842162;46;6497;68.81369845;35.24270665;785.2663054;774.9163822;4630.840946
30.85;0.251842162;46;6497;68.83260295;35.3265441;785.3271325;774.9702409;4719.223329
30.85;0.251842162;46;6497;68.8182528;35.24375904;785.387894;775.024039;4631.950384
30.85;0.251842162;46;6497;68.83715738;35.32763025;785.44859;775.0777766;4720.368362
30.85;0.251842162;46;6497;68.82279631;35.24480925;785.5092207;775.1314538;4633.057532
30.85;0.251842162;46;6497;68.84170096;35.32871414;785.569786;775.1850707;4721.511016
30.85;0.251842162;46;6497;68.82732899;35.2458573;785.630286;775.2386273;4634.162397
30.85;0.251842162;46;6497;68.84623372;35.32979579;785.6907209;775.2921236;4722.651298
30.85;0.251842162;46;6497;68.83185089;35.24690319;785.7510906;775.3455598;4635.264985
30.85;0.251842162;46;6497;68.85075568;35.33087519;785.8113953;775.3989359;4723.789214
30.85;0.251842162;46;6497;68.83636201;35.24794692;785.871635;775.452252;4636.365301
30.85;0.251842162;46;6497;68.85526687;35.33195235;785.9318098;775.5055081;4724.92477
30.85;0.251842162;46;6497;68.8408624;35.24898854;785.9919197;775.5587043;4637.463385
30.85;0.251842162;46;6497;68.85976731;35.33302729;786.0519649;775.6118407;4726.057982
30.85;0.251842162;46;6497;68.845352;35.25003108;786.1119454;775.6649174;4638.562443
30.85;0.251842162;46;6497;68.86425703;35.33410083;786.1718613;775.7179344;4727.189718
30.85;0.251842162;46;6497;68.84983086;35.25107169;786.2317126;775.7708918;4639.659465
30.85;0.251842162;46;6497;68.86873595;35.33517244;786.2914994;775.8237896;4728.319427
30.85;0.251842162;46;6497;68.85429897;35.25211035;786.3512217;775.8766279;4640.754436
30.85;0.251842162;46;6497;68.87320409;35.33624204;786.4108798;775.9294069;4729.447011
30.85;0.251842162;46;6497;68.85875633;35.25314701;786.4704735;775.9821264;4641.84729
30.85;0.251842162;46;6497;68.87766149;35.33730958;786.530003;776.0347867;4730.572419
30.85;0.251842162;46;6497;68.86320298;35.25418163;786.5894684;776.0873878;4642.938003
30.85;0.251842162;46;6497;68.88210818;35.33837502;786.6488697;776.1399297;4731.695625
30.85;0.251842162;46;6497;68.86763895;35.25521421;786.708207;776.1924126;4644.026558
30.85;0.251842162;46;6497;68.88654419;35.33943837;786.7674804;776.2448364;4732.816612
30.85;0.251842162;46;6497;68.87206428;35.25624474;786.8266899;776.2972013;4645.112948
30.85;0.251842162;46;6497;68.90226933;35.34059381;786.8858356;776.3495073;4734.034695
30.85;0.251842162;46;9414;68.87642031;35.57108713;786.9449176;776.4017545;4977.023357
30.85;0.251842162;46;9414;68.89720085;35.65183639;787.2326792;776.6839726;5062.150141
30.85;0.251842162;46;9414;68.88689091;35.57075475;787.5201308;776.9658733;4976.672955
30.85;0.251842162;46;9414;68.91076506;35.65694114;787.8072726;777.2474571;5067.531625
30.85;0.251842162;71;9414;68.29377584;35.5673326;788.094105;777.5287242;4973.065289
30.85;0.251842162;71;9414;67.45240775;35.6309174;788.3806284;777.8096751;5040.097096
30.85;0.251842162;71;9414;66.8107767;35.533888;788.666843;778.0903101;4937.807607
30.85;0.251842162;71;9414;66.30717936;35.49328049;788.9527492;778.3706294;4894.998712
30.85;0.251842162;71;9414;65.82082588;35.43517365;789.2383474;778.6506336;4833.741833
30.85;0.251842162;71;9414;65.46409067;35.38427495;789.5236378;778.9303229;4780.083843
30.85;0.251842162;71;9414;65.15427938;35.33662221;789.8086208;779.2096977;4729.847792
30.85;0.251842162;71;9414;64.91801959;35.30365761;790.0932967;779.4887583;4695.096132
30.85;0.251842162;71;9414;64.72118392;35.27160738;790.3776659;779.7675052;4661.308424
30.85;0.251842162;71;9414;64.56929047;35.25348889;790.6617287;780.0459386;4642.207704
30.85;0.251842162;71;9414;64.44777256;35.23968186;790.9454853;780.3240589;4627.652173
30.85;0.251842162;71;9414;64.35370743;35.23782435;791.2289363;780.6018665;4625.693972
30.85;0.251842162;71;9414;64.28148092;35.24096062;791.5120817;780.8793616;4629.000264
30.85;0.251842162;71;9414;64.22593797;35.25403755;791.7949221;781.1565448;4642.786104
30.85;0.251842162;71;9414;64.18550897;35.27084611;792.0774578;781.4334163;4660.505885
30.85;0.251842162;71;9414;64.15517237;35.29546417;792.359689;781.7099764;4686.458522
30.85;0.251842162;71;9414;64.13485363;35.32172481;792.641616;781.9862255;4714.142778
30.85;0.251842162;71;9414;64.12056091;35.35383108;792.9232393;782.262164;4747.989575
30.85;0.251842162;71;9414;64.11274569;35.38534179;793.2045592;782.5377922;4781.20852
30.85;0.251842162;71;9414;64.10850666;35.42113719;793.4855759;782.8131105;4818.944433
30.85;0.251842162;71;9414;64.10825183;35.45440723;793.7662898;783.0881192;4854.018081
30.85;0.251842162;71;9414;64.11021138;35.49076844;794.0467012;783.3628187;4892.350488
30.85;0.251842162;71;9414;64.1143804;35.52333846;794.3268105;783.6372092;4926.686167
30.85;0.251842162;71;9414;64.12007948;35.55787154;794.606618;783.9112912;4963.091325
30.85;0.251842162;71;9414;64.12676206;35.58842554;794.8861239;784.1850651;4995.301703
30.85;0.251842162;71;9414;64.13456595;35.619276;795.1653287;784.458531;5027.824608
30.85;0.251842162;71;9414;64.14269011;35.64721606;795.4442326;784.7316895;5057.279334
30.85;0.251842162;71;9414;64.15029809;35.67023078;795.722836;785.0045408;5081.54171
30.85;0.251842162;71;9414;64.15919888;35.69475553;796.0011392;785.2770852;5107.395982
30.85;0.251842162;71;9414;64.16830245;35.7167178;796.2791425;785.5493232;5130.548853
30.85;0.251842162;71;9414;64.17770165;35.73707054;796.5568463;785.8212551;5152.004935
30.85;0.251842162;71;9414;64.18725034;35.75595168;796.8342508;786.0928812;5171.90965
30.85;0.251842162;71;9414;64.19690732;35.77301543;797.1113564;786.3642019;5189.898443
30.85;0.251842162;71;9414;64.20671802;35.78868481;797.3881635;786.6352175;5206.417289
30.85;0.251842162;71;9414;64.21659247;35.80307287;797.6646722;786.9059283;5221.585344
30.85;0.251842162;71;9414;64.22650999;35.81600375;797.9408831;787.1763347;5235.217224
30.85;0.251842162;71;9414;64.23651687;35.8278371;798.2167962;787.4464371;5247.692076
30.85;0.251842162;71;9414;64.24778138;35.83973539;798.4924121;787.7162357;5260.235386
30.85;0.251842162;71;9414;64.2578368;35.84969581;798.767731;787.9857309;5270.735765
30.85;0.251842162;71;9414;64.26790967;35.85847203;799.0427533;788.2549231;5279.987756
30.85;0.251842162;71;9414;64.27802897;35.86657188;799.3174792;788.5238126;5288.526713
30.85;0.251842162;71;9414;64.28813243;35.873916;799.5919091;788.7923998;5296.268966
30.85;0.251842162;71;9414;64.29828001;35.88064089;799.8660432;789.0606849;5303.35842
30.85;0.251842162;71;9414;64.30843026;35.88684069;800.139882;789.3286683;5309.894319
30.85;0.251842162;71;9414;64.31858795;35.8925271;800.4134257;789.5963504;5315.888994
30.85;0.251842162;71;9414;64.32876886;35.897795;800.6866747;789.8637315;5321.44248
30.85;0.251842162;71;9414;64.33894753;35.90269137;800.9596292;790.1308119;5326.604288
30.85;0.251842162;71;9414;64.34913835;35.90724341;801.2322896;790.3975921;5331.403104
30.85;0.251842162;71;9414;64.35933736;35.91151691;801.5046562;790.6640722;5335.908274
30.85;0.251842162;71;9414;64.36953607;35.91553312;801.7767294;790.9302526;5340.142206
30.85;0.251842162;71;1950;64.37974298;32.94841702;802.0485093;791.1961338;2212.174913
30.85;0.251842162;71;1950;64.38115967;32.95127664;801.4753889;790.6535005;2215.189561
30.85;0.251842162;71;1950;64.37587123;32.95294902;800.9028859;790.1114775;2216.952599
30.85;0.251842162;71;1950;64.36807566;32.95251597;800.3309999;789.5700639;2216.496078
30.85;0.251842162;71;1950;64.35746817;32.95176667;799.7597301;789.0292591;2215.706149
30.85;0.251842162;71;1950;64.34451708;32.94962954;799.1890758;788.4890625;2213.453162
30.85;0.251842162;71;1950;64.33041956;32.94721082;798.6190364;787.9494732;2210.903325
30.85;0.251842162;71;1950;64.314784;32.9442218;798.0496113;787.4104908;2207.752269
30.85;0.251842162;71;1950;64.29814472;32.94071093;797.4807997;786.8721144;2204.051065
30.85;0.251842162;71;1950;64.28068451;32.9369216;796.912601;786.3343434;2200.056312
30.85;0.251842162;71;1950;64.26240851;32.93281239;796.3450146;785.7971771;2195.72434
30.85;0.251842162;71;1950;64.2437089;32.92847354;795.7780398;785.2606149;2191.150268
30.85;0.251842162;71;1950;64.22448977;32.92407235;795.2116759;784.724656;2186.510492
30.85;0.251842162;71;1950;64.20496858;32.91955168;794.6459223;784.1892997;2181.744746
30.85;0.251842162;71;1950;64.18516154;32.91506336;794.0807783;783.6545455;2177.013108
30.85;0.251842162;71;1950;64.16514632;32.91060203;793.5162433;783.1203926;2172.309925
30.85;0.251842162;71;1950;64.14497952;32.90622091;792.9523165;782.5868403;2167.691298
30.85;0.251842162;71;1950;64.12468418;32.90195476;792.3889974;782.053888;2163.19387
30.85;0.251842162;71;1950;64.10430908;32.89781116;791.8262853;781.521535;2158.82564
30.85;0.251842162;71;1950;64.08386429;32.89382039;791.2641795;780.9897806;2154.618534
30.85;0.251842162;71;1950;64.06338043;32.8899785;790.7026795;780.4586242;2150.568366
30.85;0.251842162;71;1950;64.04286473;32.88629997;790.1417844;779.928065;2146.690419
30.85;0.251842162;71;1950;64.02233409;32.88277804;789.5814937;779.3981024;2142.977555
30.85;0.251842162;71;1950;64.00179395;32.87941491;789.0218068;778.8687358;2139.432115
30.85;0.251842162;71;1950;63.98125314;32.87620235;788.4627229;778.3399644;2136.045391
30.85;0.251842162;71;1950;63.96071536;32.87313553;787.9042415;777.8117876;2132.812322
30.85;0.251842162;71;1950;63.94018511;32.8702052;787.3463618;777.2842048;2129.723135
30.85;0.251842162;71;1950;63.91966468;32.8674033;786.7890833;776.7572151;2126.769331
30.85;0.251842162;71;1950;63.89915636;32.86472018;786.2324052;776.2308181;2123.940759
30.85;0.251842162;71;1950;63.8786615;32.86214678;785.676327;775.705013;2121.227852
30.85;0.251842162;71;1950;63.85820984;32.85967243;785.120848;775.1797992;2118.619363
30.85;0.251842162;71;1950;63.83790734;32.857286;784.5659675;774.6551759;2116.103558
30.85;0.251842162;71;1950;63.81748286;32.85499179;784.0116849;774.1311426;2113.684977
30.85;0.251842162;71;1950;63.79694374;32.85274086;783.4579996;773.6076985;2111.312024
30.85;0.251842162;71;1950;63.77699944;32.85056659;782.9049109;773.0848431;2109.019884
30.85;0.251842162;71;1950;63.7568316;32.84852607;782.3524181;772.5625755;2106.86875
30.85;0.251842162;71;1950;63.7354359;32.84641557;781.8005207;772.0408953;2104.643833
30.85;0.251842162;71;1950;63.71577264;32.84429544;781.2492179;771.5198016;2102.408765
30.85;0.251842162;71;1950;63.69468134;32.84261156;780.6985092;770.999294;2100.633607
30.85;0.251842162;71;1950;63.67485992;32.84037784;780.148394;770.4793716;2098.278786
30.85;0.251842162;71;1950;63.65410359;32.8388534;779.5988714;769.9600339;2096.671709
30.85;0.251842162;71;1950;63.63566908;32.83665719;779.049941;769.4412801;2094.356443
30.85;0.251842162;71;1950;63.61327241;32.83523334;778.5016021;768.9231097;2092.855401
30.85;0.251842162;71;1950;63.59364177;32.83275757;777.953854;768.4055219;2090.245421
30.85;0.251842162;71;1950;63.57296516;32.83166656;777.4066962;767.8885162;2089.095259
30.85;0.251842162;71;1950;63.55383709;32.82937931;776.8601279;767.3720918;2086.684012
30.85;0.251842162;71;1950;63.53249032;32.8281388;776.3141486;766.8562481;2085.376259
30.85;0.251842162;71;1950;63.51397839;32.82586107;775.7687575;766.3409845;2082.975043
30.85;0.251842162;71;1950;63.49203855;32.82475587;775.2239542;765.8263003;2081.809937
30.85;0.251842162;71;1950;63.47250612;32.82236007;774.6797379;765.3121948;2079.284251
30.85;0.251842162;71;1950;63.45197034;32.82135597;774.1361079;764.7986675;2078.22572
30.85;0.251842162;71;1950;63.43219252;32.81924185;773.5930638;764.2857176;2075.996994
30.85;0.251842162;71;1950;63.41192183;32.81795588;773.0506048;763.7733445;2074.641308
30.85;0.251842162;71;1950;63.39201279;32.81610224;772.5087304;763.2615475;2072.68718
30.85;0.251842162;71;1950;63.37189698;32.81462715;771.9674398;762.750326;2071.132122
30.85;0.251842162;71;1950;63.35193433;32.81290734;771.4267324;762.2396794;2069.319082
30.85;0.251842162;71;1950;63.33190562;32.81134133;770.8866077;761.729607;2067.668169
30.85;0.251842162;71;1950;63.31194141;32.80968542;770.347065;761.2201082;2065.922492
30.85;0.251842162;71;1950;63.29196886;32.80808627;769.8081037;760.7111823;2064.23665
30.85;0.251842162;71;1950;63.27202875;32.80646106;769.2697231;760.2028287;2062.523336
30.85;0.251842162;71;1950;63.25210099;32.80485598;768.7319226;759.6950467;2060.831245
30.85;0.251842162;71;1950;63.23219591;32.80324754;768.1947016;759.1878357;2059.135612
30.85;0.251842162;71;1950;63.21230959;32.80164729;767.6580595;758.681195;2057.448608
30.85;0.251842162;71;1950;63.19244358;32.80005041;767.1219957;758.175124;2055.765155
30.85;0.251842162;71;1950;63.17259786;32.79845847;766.5865094;757.6696221;2054.086915
30.85;0.251842162;71;1950;63.1527721;32.79687133;766.0516002;757.1646887;2052.413735
30.85;0.251842162;71;1950;63.13296675;32.79528848;765.5172673;756.660323;2050.74508
30.85;0.251842162;71;1950;63.11318134;32.79371044;764.9835102;756.1565245;2049.081488
30.85;0.251842162;71;1950;63.09341617;32.79213663;764.4503282;755.6532924;2047.422359
30.85;0.251842162;71;1950;63.07367095;32.79056738;763.9177208;755.1506263;2045.768041
30.85;0.251842162;71;1950;63.0539458;32.78900236;763.3856872;754.6485254;2044.11818
30.85;0.251842162;71;1950;63.03424056;32.7874417;762.854227;754.146989;2042.472916
30.85;0.251842162;71;1950;63.01455528;32.78588523;762.3233394;753.6460167;2040.83207
30.85;0.251842162;71;1950;62.99488988;32.78433298;761.7930238;753.1456077;2039.195667
30.85;0.251842162;71;1950;62.97524437;32.78278486;761.2632797;752.6457614;2037.563618
30.85;0.251842162;71;1950;62.95561873;32.78124085;760.7341064;752.1464771;2035.935904
30.85;0.251842162;71;1950;62.93601294;32.7797009;760.2055032;751.6477543;2034.312475
30.85;0.251842162;71;1950;62.916427;32.77816499;759.6774697;751.1495923;2032.693301
30.85;0.251842162;71;1950;62.8968609;32.77663308;759.1500051;750.6519904;2031.078348
30.85;0.251842162;71;1950;62.87731464;32.77510515;758.6231089;750.1549481;2029.467589
30.85;0.251842162;71;1950;62.85778821;32.77358118;758.0967805;749.6584647;2027.860998
30.85;0.251842162;71;1950;62.83828162;32.77206114;757.5710191;749.1625396;2026.258552
30.85;0.251842162;71;1950;62.81879486;32.77054501;757.0458243;748.6671722;2024.660233
30.85;0.251842162;71;1950;62.79932793;32.76903278;756.5211954;748.1723617;2023.066021
30.85;0.251842162;71;1950;62.77988082;32.76752443;755.9971318;747.6781077;2021.475901
30.85;0.251842162;71;1950;62.76045355;32.76601995;755.4736329;747.1844095;2019.88986
30.85;0.251842162;71;1950;62.74104611;32.76451932;754.9506981;746.6912664;2018.307885
30.85;0.251842162;71;1950;62.72165849;32.76302255;754.4283268;746.1986778;2016.729966
30.85;0.251842162;71;1950;62.70229069;32.7615296;753.9065183;745.7066432;2015.156091
30.85;0.251842162;71;1950;62.68294273;32.76013117;753.3852721;745.2151618;2013.681849
30.85;0.251842162;71;1950;62.66527425;32.75867567;752.8645875;744.7242331;2012.147439
30.85;0.251842162;71;1950;62.64421405;32.75746452;752.344464;744.2338564;2010.870635
30.85;0.251842162;71;1950;62.62649614;32.75526144;751.824901;743.7440311;2008.54812
30.85;0.251842162;71;1950;62.60659604;32.75476588;751.3058977;743.2547567;2008.0257
30.85;0.251842162;71;1950;62.58805751;32.75252474;750.7874538;742.7660324;2005.663064
30.85;0.251842162;71;1950;62.56800167;32.75183099;750.2695684;742.2778577;2004.931699
30.85;0.251842162;71;1950;62.54939773;32.74970334;749.7522411;741.7902319;2002.688708
30.85;0.251842162;71;1950;62.53041331;32.74903486;749.2354713;741.3031544;2001.983991
30.85;0.251842162;71;1950;62.51018611;32.74681558;748.7192582;740.8166247;1999.644399
30.85;0.251842162;71;1950;62.49168532;32.7462175;748.2036014;740.330642;1999.013895
30.85;0.251842162;71;1950;62.47259023;32.74441547;747.6885003;739.8452058;1997.114179
35.85;0.251842162;71;1950;62.47761076;34.3013434;747.1739541;739.3603155;-1632.611272
35.85;0.251842162;71;1950;62.47071077;34.35480944;746.6599624;738.8759704;-1576.246769
35.85;0.251842162;71;1950;62.48212097;34.37302592;746.1465246;738.39217;-1557.042751
35.85;0.251842162;71;1950;62.51044565;34.39645975;745.63364;737.9089135;-1532.338547
35.85;0.251842162;71;1950;62.54197656;34.41857514;745.121308;737.4262005;-1509.024247
35.85;0.251842162;71;1950;62.57559412;34.47480405;744.6095281;736.9440303;-1449.747096
35.85;0.251842162;71;1950;62.60766032;34.55261722;744.0982996;736.4624023;-1367.715578
35.85;0.251842162;71;1950;62.63794658;34.66964932;743.587622;735.9813159;-1244.339018
35.85;0.251842162;71;1950;62.66498835;34.8089813;743.0774947;735.5007704;-1097.453665
35.85;0.251842162;71;1950;62.69073007;34.9916604;742.5679171;735.0207653;-904.8712934
35.85;0.251842162;71;1950;62.70801092;35.14728996;742.0588885;734.5412999;-740.8048559
35.85;0.251842162;71;1950;62.72538062;35.34761607;741.5504084;734.0623737;-529.6188158
35.85;0.251842162;71;1950;62.73752176;35.54273652;741.0424762;733.5839861;-323.9206322
35.85;0.251842162;71;1950;62.746014;35.74020809;740.5350914;733.1061363;-115.7438701
35.85;0.251842162;71;1950;62.75028222;35.92834997;740.0282532;732.6288239;82.59742119
35.85;0.251842162;71;1950;62.75128659;36.11002054;739.5219612;732.1520483;274.1165901
35.85;0.251842162;71;1950;62.74871843;36.27772685;739.0162148;731.6758087;450.9144794
35.85;0.251842162;71;1950;62.74342271;36.43459184;738.5110132;731.2001047;616.2833163
35.85;0.251842162;71;1950;62.73528333;36.57597203;738.0063561;730.7249356;765.3279091
35.85;0.251842162;71;1950;62.72503517;36.70504012;737.5022427;730.2503008;901.3929504
35.85;0.251842162;71;1950;62.71269178;36.8195004;736.9986726;729.7761997;1022.058269
35.85;0.251842162;71;1950;62.6988863;36.92312536;736.495645;729.3026317;1131.300875
35.85;0.251842162;71;1950;62.68371792;37.01295112;735.9931595;728.8295963;1225.9962
35.85;0.251842162;71;1950;62.66758796;37.09201136;735.4912154;728.3570928;1309.342397
35.85;0.251842162;71;1950;62.65008411;37.16210233;734.9898121;727.8851205;1383.233095
35.85;0.251842162;71;1950;62.63214206;37.22216087;734.4889492;727.4136791;1446.547477
35.85;0.251842162;71;1950;62.61373064;37.27268003;733.9886259;726.9427677;1499.805345
35.85;0.251842162;71;1950;62.5949163;37.31587009;733.4888418;726.4723859;1545.336801
35.85;0.251842162;71;1950;62.57572989;37.35197558;732.9895961;726.002533;1583.399612
35.85;0.251842162;71;1950;62.55634591;37.3825613;732.4908885;725.5332084;1615.643427
35.85;0.251842162;71;1950;62.53680889;37.40786048;731.9927182;725.0644116;1642.314108
35.85;0.251842162;71;1950;62.51981059;37.42658951;731.4950847;724.5961419;1662.058456
35.85;0.251842162;71;1950;62.49845329;37.44556446;730.9979874;724.1283988;1682.06207
35.85;0.251842162;71;1950;62.47884942;37.46088691;730.5014257;723.6611817;1698.215171
35.85;0.251842162;71;1950;62.45933815;37.47408093;730.0053991;723.1944899;1712.124457
35.85;0.251842162;71;1950;62.43994444;37.48378425;729.509907;722.7283229;1722.353805
35.85;0.251842162;71;1950;62.42077564;37.49116221;729.0149488;722.2626801;1730.131735
35.85;0.251842162;71;1950;62.40127099;37.49821369;728.5205239;721.797561;1737.565483
35.85;0.251842162;71;1950;62.38202328;37.50365287;728.0266318;721.3329648;1743.299527
35.85;0.251842162;71;1950;62.36299989;37.50704816;727.5332718;720.868891;1746.878877
35.85;0.251842162;71;1950;62.34407707;37.50821386;727.0404435;720.4053391;1748.107777
35.85;0.251842162;71;1950;62.32519021;37.50794069;726.5481462;719.9423085;1747.819797
35.85;0.251842162;71;1950;62.30635675;37.50668026;726.0563793;719.4797985;1746.491036
35.85;0.251842162;71;1950;62.28761578;37.50477621;725.5651424;719.0178086;1744.483768
35.85;0.251842162;71;1950;62.26899194;37.50239027;725.0744348;718.5563382;1741.968474
35.85;0.251842162;71;1950;62.25050408;37.49968827;724.5842559;718.0953867;1739.119997
35.85;0.251842162;71;1950;62.23215577;37.49880606;724.0946052;717.6349536;1738.189968
35.85;0.251842162;71;1950;62.21409583;37.50288977;723.6054821;717.1750382;1742.495053
35.85;0.251842162;71;1950;62.19617233;37.49502542;723.1168861;716.7156399;1734.204366
35.85;0.251842162;71;1950;62.17839107;37.4918544;722.6288165;716.2567583;1730.861443
35.85;0.251842162;71;1950;62.16015873;37.4948841;722.1412728;715.7983926;1734.05539
35.85;0.251842162;71;1950;62.14197273;37.49270201;721.6542545;715.3405423;1731.755002
35.85;0.251842162;71;1950;62.12387959;37.48959053;721.167761;714.8832069;1728.474845
35.85;0.251842162;71;1950;62.10584253;37.48303764;720.6817917;714.4263858;1721.566721
35.85;0.251842162;71;1950;62.08856903;37.47378459;720.196346;713.9700784;1711.812043
35.85;0.251842162;71;1950;62.07040436;37.46269742;719.7114234;713.514284;1700.123829
35.85;0.251842162;71;1950;62.05226633;37.45123617;719.2270233;713.0590022;1688.041243
35.85;0.251842162;71;1950;62.03412023;37.43976299;718.7431451;712.6042323;1675.946095
35.85;0.251842162;71;1950;62.01597008;37.42834376;718.2597884;712.1499739;1663.907808
35.85;0.251842162;71;1950;61.99781421;37.41682972;717.7769525;711.6962262;1651.769578
35.85;0.251842162;71;1950;61.97966062;37.4051301;717.2946368;711.2429887;1639.435707
35.85;0.251842162;71;1950;61.96150936;37.39316501;716.8128409;710.7902609;1626.821974
35.85;0.251842162;71;1950;61.94336262;37.38097717;716.3315641;710.3380422;1613.973421
35.85;0.251842162;71;1950;61.92521742;37.36863292;715.8508059;709.886332;1600.959968
35.85;0.251842162;71;1950;61.90707338;37.35626975;715.3705658;709.4351297;1587.926578
35.85;0.251842162;71;1950;61.8889279;37.34401054;714.8908431;708.9844348;1575.002779
35.85;0.251842162;71;1950;61.870781;37.33199779;714.4116373;708.5342467;1562.338805
35.85;0.380491892;71;1950;61.84807312;37.01329268;713.9329478;708.0845649;1852.821684
35.85;0.380491892;71;1950;61.82146828;36.94004623;713.4547742;707.6353886;1736.159205
35.85;0.380491892;71;1950;61.80062697;36.88701073;712.9771158;707.1867175;1651.687488
35.85;0.380491892;71;1950;61.78255683;36.851504;712.4999721;706.7385509;1595.134541
35.85;0.380491892;71;1950;61.7656089;36.82731949;712.0233426;706.2908882;1556.614919
35.85;0.380491892;71;1950;61.7491767;36.81031034;711.5472266;705.843729;1529.523789
35.85;0.380491892;99;1950;61.06392744;36.78311117;711.0716237;705.3970725;1486.202611
35.85;0.380491892;99;1950;60.44154947;36.64670353;710.5965332;704.9509183;1268.940831
35.85;0.380491892;99;1950;60.10317898;36.65118675;710.1219546;704.5052658;1276.081429
35.85;0.380491892;99;1950;59.65378103;36.55216051;709.6478875;704.0601144;1118.358466
35.85;0.380491892;99;1950;59.40210014;36.54077518;709.1743311;703.6154636;1100.22461
35.85;0.380491892;99;1950;59.13165066;36.47598465;708.701285;703.1713128;997.0302025
35.85;0.380491892;99;1950;58.9612187;36.47126295;708.2287486;702.7276614;989.5097636
35.85;0.380491892;99;1950;58.79182922;36.43671675;707.7567214;702.2845089;934.486681
35.85;0.380491892;99;1950;58.67823444;36.44332731;707.2852029;701.8418547;945.0155762
35.85;0.380491892;99;1950;58.56983691;36.4321281;706.8141924;701.3996983;927.1781613
35.85;0.380491892;99;1950;58.49317613;36.44782848;706.3436894;700.958039;952.184774
35.85;0.380491892;99;1950;58.42184138;36.4515981;705.8736934;700.5168764;958.1887975
35.85;0.380491892;99;1950;58.36838795;36.4717402;705.4042038;700.0762099;990.2699084
35.85;0.380491892;99;1950;58.31943944;36.48310129;704.9352201;699.6360389;1008.365148
35.85;0.380491892;99;1950;58.2805088;36.50342622;704.4667418;699.1963628;1040.737462
35.85;0.380491892;99;1950;58.24475614;36.51721233;703.9987683;698.7571812;1062.695143
35.85;0.380491892;99;1950;58.21494057;36.5349505;703.531299;698.3184934;1090.947419
35.85;0.380491892;99;1950;58.18694009;36.54806367;703.0643334;697.8802989;1111.83328
35.85;0.380491892;99;1950;58.16259521;36.56219498;702.597871;697.4425971;1134.340763
35.85;0.380491892;99;1950;58.13931204;36.57311559;702.1319112;697.0053875;1151.73445
35.85;0.380491892;99;1950;58.11820816;36.58367176;701.6664535;696.5686696;1168.547667
35.85;0.380491892;99;1950;58.09779498;36.59201588;701.2014974;696.1324427;1181.837678
35.85;0.380491892;99;1950;58.07867498;36.59949673;700.7370422;695.6967064;1193.752722
35.85;0.380491892;99;1950;58.0609146;36.60522302;700.2730875;695.26146;1202.873206
35.85;0.380491892;99;1950;58.04279798;36.61023815;699.8096328;694.8267031;1210.860992
35.85;0.380491892;99;1950;58.02510862;36.61359036;699.3466774;694.392435;1216.200188
35.85;0.380491892;99;1950;58.00791059;36.6156421;698.8842209;693.9586553;1219.468085
35.85;0.380491892;99;1950;57.99098364;36.61621195;698.4222626;693.5253633;1220.3757
35.85;0.380491892;99;1950;57.97436683;36.61574187;697.9608022;693.0925586;1219.626981
35.85;0.380491892;99;1950;57.95793546;36.61430576;697.499839;692.6602405;1217.339633
35.85;0.380491892;99;1950;57.9417186;36.61228055;697.0393724;692.2284086;1214.114001
35.85;0.380491892;99;1950;57.92564305;36.60979052;696.5794021;691.7970623;1210.148034
35.85;0.380491892;99;1950;57.9097227;36.6070881;696.1199274;691.366201;1205.843782
35.85;0.380491892;99;1950;57.89391093;36.60426742;695.6609478;690.9358241;1201.351175
35.85;0.380491892;99;1950;57.87821028;36.60146897;695.2024627;690.5059313;1196.893981
35.85;0.380491892;99;1950;57.86259048;36.59874401;694.7444717;690.0765218;1192.553825
35.85;0.380491892;99;1950;57.84704872;36.59615708;694.2869741;689.6475952;1188.433522
35.85;0.380491892;99;1950;57.83156587;36.59372739;693.8299696;689.219151;1184.563665
35.85;0.380491892;99;1950;57.81613758;36.59147614;693.3734574;688.7911885;1180.978004
35.85;0.380491892;99;1950;57.80075227;36.58940377;692.9174372;688.3637072;1177.677258
35.85;0.380491892;99;1950;57.78540593;36.58751005;692.4619083;687.9367066;1174.66107
35.85;0.380491892;99;1950;57.77009187;36.5857865;692.0068703;687.5101862;1171.915895
35.85;0.380491892;99;1950;57.7548071;36.58422414;691.5523226;687.0841454;1169.427467
35.85;0.380491892;99;1950;57.73954796;36.58281151;691.0982647;686.6585836;1167.177519
35.85;0.380491892;99;1950;57.72431251;36.58153744;690.6446961;686.2335004;1165.148252
35.85;0.380491892;99;1950;57.70909886;36.58039065;690.1916162;685.8088952;1163.32172
