Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.380491892;99;1950;57.69390592;36.57936069;689.7390245;685.3847675;1161.681267
35.85;0.380491892;99;1950;57.67873278;36.57843789;689.2869204;684.9611167;1160.211483
35.85;0.380491892;99;1950;57.6635789;36.57761357;688.8353035;684.5379422;1158.898556
35.85;0.380491892;99;1950;57.64844391;36.57688005;688.3841733;684.1152436;1157.730246
35.85;0.380491892;99;1950;57.63332758;36.57623062;687.9335292;683.6930204;1156.695874
35.85;0.380491892;99;1950;57.61822978;36.5756595;687.4833706;683.2712719;1155.786234
35.85;0.380491892;99;1950;57.60315032;36.57516176;687.0336971;682.8499976;1154.99346
35.85;0.380491892;99;1950;57.58809329;36.57473066;686.5845081;682.4291971;1154.306823
35.85;0.380491892;99;1950;57.57370898;36.57421117;686.1358032;682.0088697;1153.479418
35.85;0.380491892;99;1950;57.5585012;36.57294548;685.6875817;681.589015;1151.463504
35.85;0.380491892;99;1950;57.54337532;36.57073905;685.2398432;681.1696324;1147.949238
35.85;0.380491892;99;1950;57.52830372;36.56787152;684.7925872;680.7507214;1143.382018
35.85;0.380491892;99;1950;57.51326609;36.56456601;684.3458131;680.3322815;1138.1172
35.85;0.380491892;99;1950;57.49826801;36.56111096;683.8995204;679.914312;1132.614199
35.85;0.380491892;99;1950;57.48329695;36.55765418;683.4537085;679.4968126;1127.10846
35.85;0.380491892;99;1950;57.46836504;36.55433937;683.0083771;679.0797827;1121.828824
35.85;0.380491892;99;1950;57.453467;36.5512198;682.5635255;678.6632216;1116.860164
35.85;0.380491892;99;1950;57.43861045;36.54834743;682.1191533;678.247129;1112.28523
35.85;0.380491892;99;1950;57.42378997;36.54572837;681.6752599;677.8315043;1108.113755
35.85;0.380491892;99;1950;57.40900704;36.54337059;681.2318448;677.416347;1104.358418
35.85;0.380491892;99;1950;57.39425567;36.54126065;680.7889074;677.0016564;1100.997831
35.85;0.380491892;99;1950;57.3795342;36.5393878;680.3464474;676.5874322;1098.014871
35.85;0.380491892;99;1950;57.36483755;36.53773248;679.9044641;676.1736738;1095.378384
35.85;0.380491892;99;1950;57.35016352;36.53627801;679.4629571;675.7603806;1093.061798
35.85;0.380491892;99;1950;57.33550865;36.53500508;679.0219258;675.3475522;1091.034347
35.85;0.380491892;99;1950;57.32087132;36.5338972;678.5813697;674.935188;1089.269778
35.85;0.380491892;99;1950;57.30624958;36.53293804;678.1412884;674.5232875;1087.742095
35.85;0.380491892;99;1950;57.29164259;36.5321139;677.7016812;674.1118501;1086.429451
35.85;0.380491892;99;1950;57.27704948;36.53141228;677.2625477;673.7008755;1085.311957
35.85;0.380491892;99;1950;57.26247001;36.53082294;676.8238874;673.2903629;1084.373292
35.85;0.380491892;99;1950;57.247904;36.53033709;676.3856998;672.8803119;1083.599458
35.85;0.380491892;99;1950;57.23335155;36.52994775;675.9479843;672.4707221;1082.979344
35.85;0.380491892;99;1950;57.21881282;36.52964927;675.5107405;672.0615928;1082.503946
35.85;0.380491892;99;1950;57.2042881;36.52943739;675.0739678;671.6529236;1082.166468
35.85;0.380491892;99;1950;57.18977768;36.52930889;674.6376658;671.2447139;1081.961798
35.85;0.380491892;99;1950;57.17528194;36.52926159;674.2018339;670.8369632;1081.886462
35.85;0.380491892;99;1950;57.16080068;36.52926323;673.7664716;670.4296711;1081.889084
35.85;0.380491892;99;1950;57.14679485;36.52824581;673.3315784;670.0228369;1080.268591
35.85;0.380491892;99;1950;57.13220471;36.5251846;672.8971538;669.6164602;1075.392888
35.85;0.380491892;99;1950;57.1185991;36.52150776;672.4631974;669.2105405;1069.536642
35.85;0.380491892;99;1950;57.10318601;36.51708188;672.0297085;668.8050772;1062.487363
35.85;0.380491892;99;1950;57.08874273;36.51319283;671.5966867;668.4000699;1056.293121
35.85;0.380491892;99;1950;57.07432646;36.50978933;671.1641316;667.9955179;1050.872235
35.85;0.380491892;99;1950;57.0599303;36.50682491;670.7320425;667.5914209;1046.150692
35.85;0.380491892;99;1950;57.04556601;36.50431282;670.300419;667.1877783;1042.149581
35.85;0.380491892;99;1950;57.0312256;36.50217157;669.8692605;666.7845896;1038.739132
35.85;0.380491892;99;1950;57.01691978;36.50037473;669.4385667;666.3818542;1035.877237
35.85;0.380491892;99;1950;57.0026423;36.49885748;669.008337;665.9795717;1033.460655
35.85;0.380491892;99;1950;56.98839854;36.49759823;668.5785708;665.5777416;1031.454995
35.85;0.380491892;99;1950;56.97418254;36.49655614;668.1492677;665.1763633;1029.795213
35.85;0.380491892;99;1950;56.95999577;36.49571769;667.7204272;664.7754363;1028.459787
35.85;0.380491892;99;1950;56.94583307;36.49505813;667.2920488;664.3749602;1027.409276
35.85;0.380491892;99;1950;56.9316942;36.49456932;666.864132;663.9749345;1026.630726
35.85;0.380491892;99;1950;56.91757533;36.4942366;666.4366763;663.5753585;1026.100797
35.85;0.380491892;99;1950;56.90347586;36.49405578;666.0096811;663.1762318;1025.8128
35.85;0.380491892;99;1950;56.88939325;36.49401907;665.5831461;662.777554;1025.754334
35.85;0.380491892;99;1950;56.87532708;36.49412543;665.1570707;662.3793245;1025.923725
35.85;0.380491892;99;1950;56.86127567;36.49437185;664.7314544;661.9815427;1026.31622
35.85;0.380491892;99;1950;56.84806313;36.49480603;664.3062967;661.5842083;1027.007751
35.85;0.380491892;99;1950;56.83317716;36.49478869;663.8815971;661.1873206;1026.98014
35.85;0.380491892;99;1950;56.81982089;36.48883844;663.4573551;660.7908793;1017.502935
35.85;0.380491892;99;1950;56.80563311;36.47950932;663.0335703;660.3948837;1002.644084
35.85;0.380491892;99;1950;56.79147699;36.47277086;662.6102421;659.9993334;991.9114812
35.85;0.380491892;99;1950;56.77737646;36.46783736;662.18737;659.6042279;984.0537031
35.85;0.380491892;99;1950;56.76333408;36.46411279;661.7649536;659.2095667;978.1214241
35.85;0.380491892;99;1950;56.74934564;36.46124616;661.3429924;658.8153493;973.5556385
35.85;0.380491892;99;1950;56.73539161;36.45895994;660.9214859;658.4215752;969.9142808
35.85;0.380491892;99;1950;56.72146734;36.45709495;660.5004335;658.0282438;966.9438334
35.85;0.380491892;99;1950;56.70756531;36.45551396;660.0798348;657.6353548;964.425743
35.85;0.380491892;99;1950;56.69368887;36.45414452;659.6596894;657.2429075;962.2445795
35.85;0.380491892;99;1950;56.67983607;36.45291988;659.2399966;656.8509016;960.2940366
35.85;0.380491892;99;1950;56.66601017;36.45180995;658.8207561;656.4593364;958.5262104
35.85;0.380491892;99;1950;56.65220939;36.45078307;658.4019673;656.0682116;956.8906561
35.85;0.380491892;99;1950;56.63843488;36.44982763;657.9836298;655.6775265;955.3688993
35.85;0.380491892;99;1950;56.62468433;36.44892769;657.565743;655.2872808;953.9355291
35.85;0.380491892;99;1950;56.61095754;36.44807851;657.1483066;654.8974739;952.5829959
35.85;0.380491892;99;1950;56.59725224;36.44727096;656.7313199;654.5081053;951.2967872
35.85;0.380491892;99;1950;56.5835678;36.44650267;656.3147826;654.1191746;950.073095
35.85;0.380491892;99;1950;56.56990241;36.44576777;655.898694;653.7306812;948.9025937
35.85;0.380491892;99;1950;56.55625546;36.44506473;655.4830539;653.3426247;947.782838
35.85;0.380491892;99;1950;56.54262569;36.4443895;655.0678616;652.9550045;946.7073812
35.85;0.380491892;99;1950;56.52901272;36.44374096;654.6531166;652.5678202;945.6744186
35.85;0.380491892;99;1950;56.51541576;36.4431162;654.2388186;652.1810712;944.6793358
35.85;0.380491892;99;1950;56.50183463;36.44251434;653.824967;651.7947572;943.7207403
35.85;0.380491892;99;1950;56.4882689;36.44193329;653.4115613;651.4088776;942.7952782
35.85;0.380491892;99;1950;56.47471856;36.44137237;652.9986011;651.0234318;941.9018653
35.85;0.380491892;99;1950;56.4611834;36.44083001;652.5860858;650.6384195;941.0380369
35.85;0.380491892;99;1950;56.4476635;36.4403057;652.1740151;650.2538402;940.2029402
35.85;0.380491892;99;1950;56.43415881;36.43979827;651.7623883;649.8696933;939.3947366
35.85;0.380491892;99;1950;56.42066946;36.43930729;651.3512052;649.4859783;938.6127381
35.85;0.380491892;99;1950;56.40719547;36.43883188;650.940465;649.1026948;937.8555419
35.85;0.380491892;99;1950;56.39373699;36.43837169;650.5301675;648.7198424;937.1225714
35.85;0.380491892;99;1950;56.38029409;36.43792601;650.120312;648.3374204;936.4127246
35.85;0.380491892;99;1950;56.36686692;36.43749454;649.7108982;647.9554285;935.7254969
35.85;0.380491892;99;1950;56.35345554;36.4370767;649.3019255;647.5738661;935.0599942
35.85;0.380491892;99;1950;56.3400601;36.43667222;648.8933936;647.1927327;934.4157577
35.85;0.380491892;99;1950;56.32668068;36.43628062;648.4853018;646.8120279;933.7920377
35.85;0.380491892;99;1950;56.31331738;36.43590163;648.0776497;646.4317513;933.1884051
35.85;0.380491892;99;1950;56.29997029;36.43553484;647.6704369;646.0519022;932.6042123
35.85;0.380491892;99;1950;56.28663949;36.43518;647.2636629;645.6724803;932.03905
35.85;0.380491892;99;1950;56.27332507;36.43483675;646.8573272;645.293485;931.4923432
35.85;0.380491892;99;1950;56.26002709;36.43450484;646.4514294;644.9149159;930.9636959
35.85;0.380491892;99;1950;56.24674561;36.43418394;646.0459689;644.5367725;930.4525849
35.85;0.380491892;99;1950;56.2334807;36.43387381;645.6409453;644.1590543;929.9586217
35.85;0.380491892;99;1950;56.22023241;36.43357413;645.2363581;643.7817608;929.4813183
35.85;0.380491892;99;1950;56.20700079;36.43328468;644.8322069;643.4048916;929.0202874
35.85;0.380491892;99;1950;56.19378589;36.43300514;644.4284911;643.0284462;928.5750614
35.85;0.380491892;99;1950;56.18058774;36.43273528;644.0252104;642.652424;928.1452458
35.85;0.380491892;99;1950;56.16740639;36.43247481;643.6223642;642.2768247;927.7303773
35.85;0.380491892;99;1950;56.15424187;36.43222346;643.2199521;641.9016478;927.3300414
35.85;0.380491892;99;1950;56.14109423;36.43198093;642.8179736;641.5268927;926.943759
35.85;0.380491892;99;1950;56.1279635;36.43174694;642.4164283;641.1525591;926.5710744
35.85;0.380491892;99;1950;56.11484971;36.43152116;642.0153156;640.7786463;926.2114612
35.85;0.380491892;99;1950;56.10175292;36.43130325;641.6146351;640.4051541;925.8643841
35.85;0.380491892;99;1950;56.08867317;36.43109281;641.2143864;640.0320818;925.5292122
35.85;0.380491892;99;1950;56.07561051;36.43088941;640.814569;639.659429;925.2052494
35.85;0.380491892;99;1950;56.06256503;36.4306925;640.4151824;639.2871952;924.8916336
35.85;0.380491892;99;1950;56.0495368;36.43050143;640.0162261;638.9153801;924.5873055
35.85;0.380491892;99;1950;56.03652596;36.43031528;639.6176997;638.543983;924.2908213
35.85;0.380491892;99;1950;56.02353266;36.43013276;639.2196027;638.1730035;924.0001053
35.85;0.380491892;99;1950;56.01055717;36.42995173;638.8219347;637.8024412;923.711773
35.85;0.380491892;99;1950;55.99759983;36.42976819;638.4246952;637.4322956;923.4194444
35.85;0.380491892;99;6795;55.97928213;38.21717128;638.0278837;637.0625662;3770.286158
35.85;0.380491892;99;6795;55.9776905;38.2157286;638.2766954;637.2999885;3767.988352
35.85;0.380491892;99;6795;55.97946781;38.2178309;638.5252389;637.5371437;3771.336758
35.85;0.380491892;99;6795;55.98113725;38.22046292;638.7735146;637.7740323;3775.52888
35.85;0.380491892;99;6795;55.98429882;38.22330451;639.0215229;638.0106545;3780.054789
35.85;0.380491892;99;6795;55.98874428;38.22650517;639.2692638;638.2470107;3785.152614
35.85;0.380491892;99;6795;55.99368914;38.22956447;639.5167379;638.483101;3790.025271
35.85;0.380491892;99;6795;55.99964925;38.2326107;639.7639452;638.7189259;3794.877133
35.85;0.380491892;99;6795;56.00608268;38.23548577;640.0108862;638.9544856;3799.45637
35.85;0.380491892;99;6795;56.01329249;38.23840634;640.2575611;639.1897804;3804.108068
35.85;0.380491892;99;6795;56.02063197;38.2410737;640.5039703;639.4248107;3808.356473
35.85;0.380491892;99;6795;56.02848798;38.24370827;640.7501139;639.6595766;3812.552659
35.85;0.380491892;99;6795;56.03633248;38.24606563;640.9959922;639.8940786;3816.307314
35.85;0.380491892;99;6795;56.045118;38.24850129;641.2416057;640.1283168;3820.186682
35.85;0.380491892;99;6795;56.05260374;38.25036008;641.4869544;640.3622917;3823.147261
35.85;0.380491892;99;6795;56.0609925;38.25237405;641.7320389;640.5960035;3826.354988
35.85;0.380491892;99;6795;56.06920663;38.25412852;641.9768592;640.8294525;3829.149391
35.85;0.380491892;99;6795;56.07758503;38.25583131;642.2214157;641.0626389;3831.861501
35.85;0.380491892;99;6795;56.08582639;38.25737627;642.4657087;641.2955632;3834.322219
35.85;0.380491892;99;6795;56.09419833;38.25886109;642.7097385;641.5282255;3836.687141
35.85;0.380491892;99;6795;56.10242839;38.26022281;642.9535053;641.7606262;3838.856011
35.85;0.380491892;99;6795;56.11076695;38.26154983;643.1970095;641.9927656;3840.969602
35.85;0.380491892;99;6795;56.11897586;38.26278374;643.4402513;642.2246439;3842.934912
35.85;0.380491892;99;6795;56.12727262;38.26400137;643.6832309;642.4562615;3844.874279
35.85;0.380491892;99;6795;56.13545237;38.26515044;643.9259488;642.6876187;3846.704443
35.85;0.380491892;99;6795;56.14370487;38.26629616;644.1684051;642.9187157;3848.529279
35.85;0.380491892;99;6795;56.15185297;38.26739251;644.4106002;643.1495528;3850.27548
35.85;0.380491892;99;6795;56.16006183;38.26849391;644.6525343;643.3801304;3852.029712
35.85;0.380491892;99;6795;56.16817815;38.26956012;644.8942077;643.6104487;3853.727905
35.85;0.380491892;99;6795;56.17634549;38.27063622;645.1356207;643.840508;3855.441862
35.85;0.380491892;99;6795;56.1844311;38.27168728;645.3767736;644.0703086;3857.115929
35.85;0.380491892;99;6795;56.19255965;38.27275057;645.6176666;644.2998508;3858.809459
35.85;0.380491892;99;6795;56.20061614;38.2737959;645.8583001;644.5291348;3860.474403
35.85;0.380491892;99;6795;56.20870875;38.27485409;646.0986743;644.7581611;3862.159824
35.85;0.380491892;99;6795;56.21673784;38.27589924;646.3387894;644.9869298;3863.824482
35.85;0.380491892;99;6795;56.22479727;38.27695686;646.5786458;645.2154413;3865.508981
35.85;0.380491892;99;6795;56.23280064;38.27800482;646.8182438;645.4436958;3867.178107
35.85;0.380491892;99;6795;56.24082938;38.27906426;647.0575836;645.6716937;3868.86552
35.85;0.380491892;99;6795;56.24880859;38.28011638;647.2966655;645.8994351;3870.541286
35.85;0.380491892;99;6795;56.25680886;38.28117875;647.5354898;646.1269205;3872.233352
35.85;0.380491892;99;6795;56.26476529;38.28223543;647.7740568;646.3541501;3873.916365
35.85;0.380491892;99;6795;56.27273906;38.28330101;648.0123667;646.5811242;3875.61356
35.85;0.380491892;99;6795;56.28067391;38.28436206;648.2504198;646.807843;3877.303531
35.85;0.380491892;99;6795;56.28862287;38.28543071;648.4882164;647.0343069;3879.005614
35.85;0.380491892;99;6795;56.29653717;38.28649564;648.7257567;647.2605161;3880.701781
35.85;0.380491892;99;6795;56.30446278;38.28756698;648.9630411;647.486471;3882.408134
35.85;0.380491892;99;6795;56.31235742;38.28863519;649.2000699;647.7121718;3884.109519
35.85;0.380491892;99;6795;56.32026093;38.28970871;649.4368432;647.9376188;3885.819351
35.85;0.380491892;99;6795;56.32813666;38.29077954;649.6733614;648.1628123;3887.524917
35.85;0.380491892;99;6795;56.33601914;38.29185472;649.9096247;648.3877526;3889.23739
35.85;0.380491892;99;6795;56.34387659;38.29292754;650.1456335;648.6124399;3890.94612
35.85;0.380491892;99;6795;56.35173895;38.29400386;650.3813879;648.8368746;3892.660414
35.85;0.380491892;99;6795;56.35957866;38.29507808;650.6168883;649.0610569;3894.37136
35.85;0.380491892;99;6795;56.36742167;38.29615506;650.852135;649.2849871;3896.086708
35.85;0.380491892;99;6795;56.37524409;38.29723013;651.0871282;649.5086655;3897.799009
35.85;0.380491892;99;6795;56.38306841;38.29830733;651.3218682;649.7320924;3899.514714
35.85;0.380491892;99;6795;56.39087391;38.29938277;651.5563552;649.955268;3901.227603
35.85;0.380491892;99;6795;56.3986801;38.3004598;651.7905895;650.1781927;3902.943041
35.85;0.380491892;99;6795;56.40646901;38.30153518;652.0245715;650.4008668;3904.655842
35.85;0.380491892;99;6795;56.41425754;38.30261171;652.2583014;650.6232904;3906.370462
35.85;0.380491892;99;6795;56.42203011;38.30368666;652.4917794;650.8454639;3908.082581
35.85;0.380491892;99;6795;56.42980138;38.30476236;652.7250058;651.0673876;3909.795898
35.85;0.380491892;99;6795;56.43755782;38.30583656;652.9579809;651.2890617;3911.50682
35.85;0.380491892;99;6795;56.44531215;38.30691119;653.190705;651.5104866;3913.218413
35.85;0.380491892;99;6795;56.45305263;38.30798435;653.4231783;651.7316625;3914.927689
35.85;0.380491892;99;6795;56.46079029;38.30905766;653.6554011;651.9525897;3916.637188
35.85;0.380491892;99;6795;56.46851493;38.31012955;653.8873737;652.1732684;3918.344432
35.85;0.380491892;99;6795;56.47623611;38.31120135;654.1190963;652.393699;3920.051518
35.85;0.380491892;99;6795;56.48394497;38.31227175;654.3505692;652.6138818;3921.756394
35.85;0.380491892;99;6795;56.49164981;38.31334185;654.5817928;652.8338169;3923.46079
35.85;0.380491892;99;6795;56.4993429;38.31441059;654.8127671;653.0535047;3925.163009
35.85;0.380491892;99;6795;56.50703146;38.31547886;655.0434926;653.2729455;3926.864475
35.85;0.380491892;99;6795;56.51470871;38.31654577;655.2739695;653.4921396;3928.563789
35.85;0.380491892;99;6795;56.52238094;38.31761206;655.504198;653.7110871;3930.262119
35.85;0.380491892;99;6795;56.53004217;38.31867702;655.7341785;653.9297885;3931.958313
35.85;0.380491892;99;6795;56.53769786;38.31974123;655.9639111;654.1482439;3933.653328
35.85;0.380491892;99;6795;56.54534271;38.32080411;656.1933962;654.3664537;3935.34622
35.85;0.380491892;99;6795;56.55298139;38.32186615;656.4226341;654.5844182;3937.037766
35.85;0.380491892;99;6795;56.56060909;38.32292686;656.6516249;654.8021375;3938.727197
35.85;0.380491892;99;6795;56.56822971;38.32398663;656.880369;655.019612;3940.415137
35.85;0.380491892;99;6795;56.5758386;38.32504507;657.1088666;655.2368419;3942.100962
35.85;0.380491892;99;6795;56.58343847;38.32610249;657.3371179;655.4538276;3943.78516
35.85;0.380491892;99;6795;56.59102354;38.32715857;657.5651234;655.6705693;3945.467204
35.85;0.380491892;99;6795;56.59851959;38.32821183;657.7928831;655.8870673;3947.144788
35.85;0.380491892;99;6795;56.60625864;38.32927358;658.0203975;656.1033218;3948.83587
35.85;0.380491892;99;6795;56.61450438;38.3303152;658.2476667;656.3193332;3950.494906
35.85;0.380491892;99;6795;56.62140204;38.33133102;658.4746909;656.5351016;3952.112829
35.85;0.380491892;99;6795;56.62901467;38.3324237;658.7014706;656.7506274;3953.853187
35.85;0.380491892;99;6795;56.63661234;38.3334724;658.9280059;656.9659109;3955.523492
35.85;0.380491892;99;6795;56.6441992;38.3345198;659.1542971;657.1809523;3957.191734
35.85;0.380491892;99;6795;56.65177481;38.33556593;659.3803445;657.3957519;3958.857939
35.85;0.380491892;99;6795;56.65934221;38.33661097;659.6061483;657.6103099;3960.522412
35.85;0.380491892;99;6795;56.66689983;38.3376547;659.8317088;657.8246267;3962.184813
35.85;0.380491892;99;6795;56.67444991;38.33869731;660.0570263;658.0387025;3963.845413
35.85;0.380491892;99;6795;56.681991;38.33973861;660.2821009;658.2525375;3965.50393
35.85;0.380491892;99;6795;56.68952478;38.34077875;660.5069331;658.4661321;3967.160603
35.85;0.380491892;99;6795;56.69705005;38.34181759;660.731523;658.6794866;3968.815204
35.85;0.380491892;99;6795;56.7045681;38.34285526;660.9558708;658.8926011;3970.46794
35.85;0.380491892;99;6795;56.71207795;38.34389164;661.179977;659.1054759;3972.118621
35.85;0.380491892;99;6795;56.71958059;38.34492684;661.4038416;659.3181114;3973.767426
35.85;0.380491892;99;6795;56.72707526;38.34596076;661.627465;659.5305078;3975.414199
35.85;0.380491892;99;6795;56.73456273;38.34699351;661.8508475;659.7426654;3977.05909
35.85;0.380491892;99;6795;56.74204236;38.34802499;662.0739893;659.9545844;3978.701974
35.85;0.380491892;99;6795;56.74951477;38.34905529;662.2968906;660.1662651;3980.342976
35.85;0.380491892;99;6795;56.75697946;38.35008435;662.5195518;660.3777077;3981.981995
35.85;0.380491892;99;6795;56.7644369;38.35111223;662.741973;660.5889126;3983.619138
35.85;0.380491892;99;6795;56.77188671;38.35213888;662.9641546;660.79988;3985.254325
35.85;0.380491892;99;6795;56.77932924;38.35316436;663.1860967;661.0106102;3986.887646
35.85;0.380491892;99;6795;56.78676418;38.35418863;663.4077997;661.2211034;3988.51904
35.85;0.380491892;99;6795;56.79419183;38.35521174;663.6292638;661.43136;3990.148584
35.85;0.380491892;99;6795;56.80161194;38.35623365;663.8504893;661.6413801;3991.776231
35.85;0.380491892;99;6795;56.80902471;38.35725442;664.0714764;661.851164;3993.402047
35.85;0.380491892;99;6795;56.81642998;38.35827402;664.2922254;662.060712;3995.025998
35.85;0.380491892;99;6795;56.82382789;38.35929248;664.5127365;662.2700244;3996.648141
35.85;0.380491892;99;6795;56.8312183;38.36030979;664.7330101;662.4791015;3998.268451
35.85;0.380491892;99;6795;56.83860134;38.36132598;664.9530462;662.6879434;3999.886979
35.85;0.380491892;99;6795;56.84597689;38.36234104;665.1728453;662.8965505;4001.503707
35.85;0.380491892;99;6795;56.85334505;38.363355;665.3924075;663.104923;4003.11868
35.85;0.380491892;99;6795;56.86070571;38.36436785;665.6117332;663.3130612;4004.731889
35.85;0.380491892;99;6795;56.86805896;38.36537962;665.8308225;663.5209654;4006.343369
35.85;0.380491892;99;6795;56.87540473;38.3663903;666.0496757;663.7286358;4007.953119
35.85;0.380491892;99;6795;56.88274305;38.36739991;666.2682932;663.9360726;4009.561171
35.85;0.380491892;99;6795;56.89007389;38.36840846;666.486675;664.1432762;4011.167524
35.85;0.380491892;99;6795;56.89739727;38.36941596;666.7048216;664.3502468;4012.77221
35.85;0.380491892;99;6795;56.90471316;38.37042242;666.9227331;664.5569847;4014.37523
35.85;0.380491892;99;6795;56.91202157;38.37142784;667.1404097;664.7634901;4015.976611
35.85;0.380491892;99;6795;56.91932249;38.37243224;667.3578519;664.9697633;4017.576359
36.85;0.380491892;99;6795;56.92878586;38.71604896;667.5750597;665.1758046;2972.129072
36.85;0.380491892;99;6795;56.93575976;38.71956572;667.7920335;665.3816141;2977.730353
36.85;0.380491892;99;6795;56.9512545;38.72787122;668.0087735;665.5871922;2990.958843
36.85;0.380491892;99;6795;56.96943867;38.74405115;668.2252799;665.7925392;3016.72924
36.85;0.380491892;99;6795;56.98791794;38.77393151;668.4415531;665.9976552;3064.320866
36.85;0.380491892;99;6795;57.00649752;38.81891402;668.6575932;666.2025406;3135.966257
36.85;0.380491892;99;6795;57.0242594;38.87566949;668.8734005;666.4071957;3226.362925
36.85;0.380491892;99;6795;57.04133909;38.9392933;669.0889753;666.6116205;3327.699039
36.85;0.380491892;99;6795;57.05715947;39.00483309;669.3043178;666.8158155;3432.086822
36.85;0.380491892;99;6795;57.07196631;39.06846613;669.5194282;667.0197809;3533.437664
36.85;0.380491892;99;6795;57.08546481;39.1274226;669.7343069;667.223517;3627.339931
36.85;0.380491892;99;6795;57.0979768;39.180166;669.9489541;667.4270239;3711.346403
36.85;0.380491892;99;6795;57.10938837;39.22595699;670.1633699;667.6303021;3784.279502
36.85;0.380491892;99;6795;57.12002482;39.26480911;670.3775547;667.8333516;3846.160795
36.85;0.380491892;99;6795;57.1298553;39.29709129;670.5915087;668.0361728;3897.577876
36.85;0.380491892;99;6795;57.13915727;39.32349446;670.8052322;668.2387659;3939.631244
36.85;0.380491892;99;6795;57.14792368;39.34476311;671.0187254;668.4411312;3973.506644
36.85;0.380491892;99;6795;57.15636623;39.36171398;671.2319885;668.643269;4000.504967
36.85;0.380491892;99;6795;57.16447656;39.37507716;671.4450219;668.8451795;4021.789025
36.85;0.380491892;99;6795;57.17240469;39.38554808;671.6578257;669.0468629;4038.46646
36.85;0.380491892;99;6795;57.18013528;39.39369813;671.8704002;669.2483195;4051.447365
36.85;0.380491892;99;6795;57.18776979;39.40003646;672.0827456;669.4495496;4061.542674
36.85;0.380491892;99;6795;57.19528803;39.40495909;672.2948622;669.6505535;4069.383147
36.85;0.380491892;99;6795;57.20275688;39.40880609;672.5067503;669.8513313;4075.510408
36.85;0.380491892;99;6795;57.210155;39.4118306;672.7184101;670.0518833;4080.327654
36.85;0.380491892;99;6795;57.21752615;39.41424564;672.9298417;670.2522098;4084.174193
36.85;0.380491892;99;6795;57.22485065;39.41620344;673.1410456;670.4523111;4087.292456
36.85;0.380491892;99;6795;57.23215735;39.41783111;673.3520219;670.6521873;4089.884904
36.85;0.380491892;99;6795;57.2394297;39.41921558;673.5627708;670.8518388;4092.090006
36.85;0.380491892;99;6795;57.24668707;39.42042977;673.7732927;671.0512658;4094.023897
36.85;0.380491892;99;6795;57.25391646;39.42152103;673.9835877;671.2504685;4095.761985
36.85;0.380491892;99;6795;57.26113121;39.42252979;674.1936562;671.4494473;4097.368687
36.85;0.380491892;99;6795;57.26832158;39.4234806;674.4034982;671.6482023;4098.883079
36.85;0.380491892;99;6795;57.27549703;39.42439522;674.6131142;671.8467337;4100.339825
36.85;0.380491892;99;6795;57.28265057;39.42528563;674.8225043;672.045042;4101.758007
36.85;0.380491892;99;6795;57.28978905;39.42616319;675.0316687;672.2431272;4103.155732
36.85;0.380491892;99;6795;57.29690762;39.42703327;675.2406078;672.4409898;4104.54155
36.85;0.380491892;99;6795;57.30401133;39.42790163;675.4493218;672.6386298;4105.924615
36.85;0.380491892;99;6795;57.31109695;39.4287703;675.6578108;672.8360476;4107.308184
36.85;0.380491892;99;6795;57.31816824;39.42964207;675.8660752;673.0332433;4108.696683
36.85;0.380491892;99;6795;57.32522309;39.4305174;676.0741152;673.2302174;4110.090861
36.85;0.380491892;99;6795;57.33226436;39.43139755;676.2819311;673.4269699;4111.4927
36.85;0.380491892;99;6795;57.33929071;39.43228228;676.4895229;673.6235013;4112.901855
36.85;0.380491892;99;6795;57.3463043;39.43317208;676.6968912;673.8198116;4114.319068
36.85;0.380491892;99;6795;57.35330434;39.43406646;676.9040359;674.0159011;4115.743589
36.85;0.380491892;99;6795;57.36029245;39.43496552;677.1109575;674.2117702;4117.175548
36.85;0.380491892;71;6795;57.8174265;39.44573719;677.3176561;674.407419;4134.332008
36.85;0.380491892;71;6795;58.50848368;39.48541209;677.524132;674.6028478;4197.523769
36.85;0.380491892;71;6795;58.912147;39.51130897;677.7303854;674.7980569;4238.770742
36.85;0.380491892;71;6795;59.29488206;39.54284177;677.9364165;674.9930465;4288.994264
36.85;0.380491892;71;6795;59.63317965;39.56831307;678.1422256;675.1878168;4329.563399
36.85;0.380491892;71;6795;59.86344474;39.59186788;678.347813;675.382368;4367.080063
36.85;0.380491892;71;6795;60.21970974;39.60706535;678.5531789;675.5767005;4391.285676
36.85;0.380491892;71;6795;60.34254264;39.62401002;678.7583234;675.7708145;4418.274109
36.85;0.380491892;71;6795;60.6892316;39.62081491;678.963247;675.9647102;4413.185141
36.85;0.380491892;71;6795;60.80760756;39.63225177;679.1679497;676.1583879;4431.401065
36.85;0.380491892;71;6795;61.07678183;39.61577477;679.3724318;676.3518478;4405.157507
36.85;0.380491892;71;6795;61.19668302;39.62135781;679.5766936;676.5450902;4414.049838
36.85;0.380491892;71;6795;61.45148471;39.59850164;679.7807353;676.7381152;4377.645915
36.85;0.380491892;71;6795;61.6101262;39.60323025;679.9845572;676.9309232;4385.177366
36.85;0.380491892;71;6795;61.76005218;39.57358458;680.1881594;677.1235144;4337.95954
36.85;0.380491892;71;6795;61.89066099;39.57626195;680.3915422;677.315889;4342.223897
36.85;0.380491892;71;6795;61.9832411;39.5425628;680.5947059;677.5080474;4288.549935
36.85;0.380491892;71;6795;62.13529837;39.54428901;680.7976507;677.6999896;4291.299352
36.85;0.380491892;71;6795;62.1319474;39.50777218;681.0003767;677.891716;4233.137563
36.85;0.380491892;71;6795;62.20445095;39.50605177;681.2028844;678.0832268;4230.397401
36.85;0.380491892;71;6795;62.22510629;39.46935551;681.4051738;678.2745222;4171.949837
36.85;0.380491892;71;6795;62.25484203;39.46695784;681.6072453;678.4656026;4168.130972
36.85;0.380491892;71;6795;62.27163972;39.43125085;681.809099;678.6564681;4111.259058
36.85;0.380491892;71;6795;62.27490993;39.42924429;682.0107353;678.8471189;4108.063121
36.85;0.409770255;71;6795;62.2824054;39.24542441;682.2121542;679.0375554;4108.867393
36.85;0.409770255;71;6795;62.26835753;39.23486618;682.4133561;679.2277778;4090.75687
36.85;0.409770255;71;6795;62.25541806;39.19677574;682.6143413;679.4177862;4025.420404
36.85;0.409770255;71;6795;62.2270108;39.19300873;682.8151098;679.607581;4018.95887
36.85;0.409770255;71;6795;62.18606784;39.16050091;683.015662;679.7971623;3963.198251
36.85;0.409770255;71;6795;62.13630687;39.15971479;683.2159982;679.9865305;3961.849832
36.85;0.409770255;71;6795;62.11754011;39.13252969;683.4161184;680.1756857;3915.219263
36.85;0.409770255;71;6795;62.05443316;39.13449122;683.616023;680.3646283;3918.583879
36.85;0.409770255;71;6795;62.05861519;39.11239259;683.8157123;680.5533583;3880.678135
36.85;0.409770255;71;6795;61.99797059;39.11787634;684.0151863;680.7418762;3890.084404
36.85;0.409770255;71;6795;62.01848445;39.10036181;684.2144454;680.9301821;3860.041755
36.85;0.409770255;71;6795;61.96579823;39.10951495;684.4134898;681.1182762;3875.742127
36.85;0.409770255;71;6795;61.99669923;39.09571608;684.6123197;681.3061588;3852.072952
36.85;0.409770255;71;6795;61.95218706;39.10794568;684.8109354;681.4938301;3873.050365
36.85;0.409770255;71;6795;61.98906632;39.09673085;685.0093371;681.6812904;3853.813576
36.85;0.409770255;71;6795;61.95111977;39.11104369;685.207525;681.86854;3878.364373
36.85;0.409770255;71;6795;61.99101811;39.10128199;685.4054993;682.0555789;3861.620143
36.85;0.409770255;71;6795;61.95765172;39.11666643;685.6032603;682.2424076;3888.009046
36.85;0.409770255;71;6795;61.99879342;39.10744746;685.8008082;682.4290261;3872.195769
36.85;0.409770255;71;6795;61.96822772;39.12311046;685.9981433;682.6154348;3899.062485
36.85;0.409770255;71;6795;62.00969361;39.11383242;686.1952657;682.8016339;3883.147871
36.85;0.409770255;71;6795;61.9805636;39.12927294;686.3921757;682.9876236;3909.632978
36.85;0.409770255;71;6795;62.02198326;39.11962228;686.5888736;683.1734042;3893.079215
36.85;0.409770255;71;6795;61.99335707;39.13459875;686.7853594;683.3589759;3918.76832
36.85;0.409770255;71;6795;62.03466726;39.12447587;686.9816336;683.5443389;3901.404564
36.85;0.409770255;71;6795;62.00597719;39.13893034;687.1776963;683.7294934;3926.198292
36.85;0.409770255;71;6795;62.04725503;39.12836584;687.3735477;683.9144398;3908.077032
36.85;0.409770255;71;6795;62.01820247;39.14234641;687.5691881;684.0991782;3932.057878
36.85;0.409770255;71;6795;62.05956208;39.13143218;687.7646177;684.2837089;3913.336714
36.85;0.409770255;71;6795;62.03003174;39.14503276;687.9598367;684.468032;3936.665765
36.85;0.409770255;71;6795;62.07156451;39.13387542;688.1548453;684.6521479;3917.527589
36.85;0.409770255;71;6795;62.04156959;39.1471974;688.3496438;684.8360568;3940.378758
36.85;0.409770255;71;6795;62.08330142;39.13589226;688.5442325;685.0197588;3920.987071
36.85;0.409770255;71;6795;62.05299353;39.14902552;688.7386114;685.2032543;3943.514532
36.85;0.409770255;71;6795;62.09480284;39.1376452;688.9327809;685.3865435;3923.993901
36.85;0.409770255;71;6795;62.06480483;39.15066839;689.1267412;685.5696265;3946.332556
36.85;0.409770255;71;6795;62.10593849;39.1392576;689.3204924;685.7525037;3926.759635
36.85;0.409770255;71;6795;62.17358085;39.15300647;689.5140349;685.9351752;3950.343056
36.85;0.409770255;71;6795;62.11689821;39.14164909;689.7073689;686.1176413;3930.861763
36.85;0.409770255;71;6795;62.08418989;39.15361409;689.9004945;686.2999023;3951.385309
36.85;0.409770255;71;6795;62.13105466;39.14226065;690.093412;686.4819583;3931.910763
36.85;0.409770255;71;6795;62.09597625;39.15504968;690.2861217;686.6638095;3953.847772
36.85;0.409770255;71;6795;62.14263467;39.14377591;690.4786237;686.8454563;3934.509897
36.85;0.409770255;71;6795;62.10717669;39.15653508;690.6709183;687.0268989;3956.39567
36.85;0.409770255;71;6795;62.1555251;39.14516536;690.8630057;687.2081374;3936.89322
36.85;0.409770255;71;6795;62.11890146;39.15796727;691.0548861;687.3891721;3958.852314
36.85;0.409770255;71;6795;62.16711916;39.14670536;691.2465597;687.5700032;3939.534774
36.85;0.409770255;71;6795;62.13015659;39.15948661;691.4380268;687.750631;3961.45842
36.85;0.409770255;71;6795;62.17743505;39.1484251;691.6292876;687.9310557;3942.484645
36.85;0.409770255;71;6795;62.14086012;39.16111911;691.8203423;688.1112775;3964.258658
36.85;0.409770255;71;6795;62.18844676;39.15010706;692.0111912;688.2912966;3945.369702
36.85;0.409770255;71;6795;62.15171419;39.16273745;692.2018344;688.4711134;3967.034583
36.85;0.409770255;71;6795;62.19969496;39.15176642;692.3922722;688.6507279;3948.21599
36.85;0.409770255;71;6795;62.16261478;39.16434065;692.5825047;688.8301404;3969.784558
36.85;0.409770255;71;6795;62.21100959;39.15341422;692.7725323;689.0093512;3951.042468
36.85;0.409770255;71;6795;62.17355664;39.16593767;692.9623552;689.1883605;3972.523925
36.85;0.409770255;71;6795;62.22237891;39.15505819;693.1519735;689.3671685;3953.862359
36.85;0.409770255;71;6795;62.18456362;39.16753582;693.3413875;689.5457754;3975.265227
36.85;0.409770255;71;6795;62.23381064;39.15670459;693.5305973;689.7241815;3956.686431
36.85;0.409770255;71;6795;62.19565123;39.16913981;693.7196033;689.902387;3978.016549
36.85;0.409770255;71;6795;62.24530942;39.15835671;693.9084057;690.0803921;3959.520312
36.85;0.409770255;71;6795;62.20682528;39.17075114;694.0970046;690.258197;3980.780461
36.85;0.409770255;71;6795;62.25687475;39.16001481;694.2854003;690.435802;3962.364444
36.85;0.409770255;71;6795;62.21808486;39.17236874;694.4735929;690.6132072;3983.55512
36.85;0.409770255;71;6795;62.26850217;39.16167708;694.6615828;690.790413;3965.215729
36.85;0.409770255;71;6795;62.22942523;39.17399008;694.8493702;690.9674196;3986.336212
36.85;0.409770255;71;6795;62.28018492;39.16334077;695.0369552;691.144227;3968.069464
36.85;0.409770255;71;6795;62.24083992;39.17561225;695.224338;691.3208357;3989.118713
36.85;0.409770255;71;6795;62.29191538;39.16500309;695.411519;691.4972458;3970.920836
36.85;0.409770255;71;6795;62.25232208;39.17723258;695.5984982;691.6734575;3991.898059
36.85;0.409770255;71;6795;62.30368594;39.16666167;695.785276;691.849471;3973.765796
36.85;0.409770255;71;6795;62.2638653;39.17884901;695.9718525;692.0252867;3994.670726
36.85;0.409770255;71;6795;62.3154895;39.1683148;696.158228;692.2009046;3976.601411
36.85;0.409770255;71;6795;62.27546394;39.18046019;696.3444027;692.3763251;3997.434367
36.85;0.409770255;71;6795;62.3273197;39.16996143;696.5303767;692.5515482;3979.425862
36.85;0.409770255;71;6795;62.28711335;39.18206535;696.7161504;692.7265744;4000.187694
36.85;0.409770255;71;6795;62.33917093;39.17160103;696.9017239;692.9014038;3982.238264
36.85;0.409770255;71;6795;62.2988098;39.18366423;697.0870974;693.0760365;4002.930255
36.85;0.409770255;71;6795;62.35103835;39.17323349;697.2722712;693.2504729;3985.038428
36.85;0.409770255;71;6795;62.31055049;39.18525691;697.4572454;693.4247132;4005.662183
36.85;0.409770255;71;6795;62.36291772;39.17485898;697.6420203;693.5987575;3987.826623
36.85;0.409770255;71;6795;62.32233349;39.18684369;697.8265962;693.7726061;4008.383983
36.85;0.409770255;71;6795;62.37480538;39.17647781;698.0109731;693.9462592;3990.603395
36.85;0.409770255;71;6795;62.33415761;39.18842498;698.1951514;694.119717;4011.096365
36.85;0.409770255;71;6795;62.3866981;39.17809037;698.3791312;694.2929798;3993.369419
36.85;0.409770255;71;6795;62.34602244;39.19000125;698.5629128;694.4660478;4013.80013
36.85;0.409770255;71;6795;62.39859304;39.17969708;698.7464963;694.6389211;3996.125411
36.85;0.409770255;71;6795;62.3579283;39.19157297;698.9298821;694.8116001;4016.496099
36.85;0.409770255;71;6795;62.41048766;39.18129835;699.1130702;694.9840849;3998.872072
36.85;0.409770255;71;6795;62.36987623;39.1931406;699.2960609;695.1563757;4019.185064
36.85;0.409770255;71;6795;62.42237969;39.18289457;699.4788545;695.3284728;4001.610055
36.85;0.409770255;71;6795;62.38186803;39.1947046;699.6614511;695.5003764;4021.867779
36.85;0.409770255;71;6795;62.43426705;39.18448607;699.8438509;695.6720867;4004.339958
36.85;0.409770255;71;6795;62.39390631;39.19626536;700.0260542;695.8436039;4024.544948
36.85;0.409770255;71;6795;62.44614787;39.18607318;700.2080612;696.0149282;4007.062317
36.85;0.409770255;71;6795;62.40599459;39.19782327;700.3898721;696.1860599;4027.217233
36.85;0.409770255;71;6795;62.45802041;39.18765616;700.571487;696.3569991;4009.777616
36.85;0.409770255;71;6795;62.4181374;39.1993787;700.7529063;696.5277461;4029.885259
36.85;0.409770255;71;6795;62.46988308;39.18923529;700.93413;696.6983011;4012.486294
36.85;0.409770255;71;6795;62.43034047;39.200932;701.1151585;696.8686644;4032.54963
36.85;0.409770255;71;6795;62.48173441;39.1908108;701.295992;697.0388361;4015.188754
36.85;0.409770255;71;6795;62.44261091;39.20248351;701.4766305;697.2088164;4035.210938
36.85;0.409770255;71;6795;62.49357303;39.1923829;701.6570745;697.3786055;4017.885375
36.85;0.409770255;71;6795;62.45495752;39.20403358;701.837324;697.5482038;4037.869776
36.85;0.409770255;71;6795;62.50539769;39.19395181;702.0173793;697.7176113;4020.576522
36.85;0.409770255;71;6795;62.46739117;39.20558257;702.1972405;697.8868284;4040.52675
36.85;0.409770255;71;6795;62.51720721;39.19551774;702.376908;698.0558551;4023.262556
36.85;0.409770255;71;6795;62.47992535;39.20713084;702.5563819;698.2246918;4043.182497
36.85;0.409770255;71;6795;62.5290005;39.19708092;702.7356623;698.3933387;4025.943887
36.85;0.409770255;71;6795;62.49257694;39.20867881;702.9147496;698.5617959;4045.837719
36.85;0.409770255;71;6795;62.54077667;39.19864161;703.093644;698.7300637;4028.620939
36.85;0.409770255;71;6795;62.50536727;39.2102269;703.2723455;698.8981422;4048.493167
36.85;0.409770255;71;6795;62.55253508;39.20020008;703.4508545;699.0660318;4031.29418
36.85;0.409770255;71;6795;62.51832403;39.21177561;703.6291712;699.2337326;4051.149651
36.85;0.409770255;71;6795;62.56427568;39.20175671;703.8072957;699.4012448;4033.964257
36.85;0.409770255;71;6795;62.53148688;39.21332547;703.9852283;699.5685686;4053.808128
36.85;0.409770255;71;6795;62.57600259;39.2033123;704.1629691;699.7357043;4036.632559
36.85;0.409770255;71;6795;62.5446606;39.21486057;704.3405185;699.9026521;4056.44128
36.85;0.409770255;71;6795;62.58769715;39.20487446;704.5178765;700.0694121;4039.312125
36.85;0.409770255;71;6795;62.55848102;39.21642314;704.6950434;700.2359846;4059.121555
36.85;0.409770255;71;6795;62.59939698;39.20642928;704.8720194;700.4023698;4041.979108
36.85;0.409770255;71;6795;62.57255524;39.2179872;705.0488048;700.5685679;4061.804382
36.85;0.409770255;71;6795;62.61111863;39.20799026;705.2253996;700.7345791;4044.656647
36.85;0.409770255;71;6795;62.58718489;39.21956692;705.4018041;700.9004036;4064.514071
36.85;0.409770255;71;6795;62.62280993;39.20956118;705.5780186;701.0660417;4047.351245
36.85;0.409770255;71;6795;62.60283965;39.22116313;705.7540432;701.2314935;4067.252063
36.85;0.409770255;71;6795;62.63445215;39.21113127;705.9298781;701.3967593;4050.044427
36.85;0.409770255;71;6795;62.62014277;39.22276548;706.1055235;701.5618392;4070.000569
36.85;0.409770255;71;7632;62.64619927;39.26732846;706.2809797;701.7267335;4146.43936
36.85;0.409770255;71;7632;62.64146359;39.27928369;706.5313721;701.9654844;4166.946151
36.85;0.409770255;71;7632;62.65953814;39.26961626;706.7814948;702.2039669;4150.363619
36.85;0.409770255;71;7632;62.67448685;39.28179704;707.0313479;702.4421812;4171.257292
36.85;0.409770255;71;7632;62.67405193;39.27233659;707.2809318;702.6801276;4155.029811
36.85;0.409770255;71;7632;62.66776545;39.28423887;707.5302467;702.9178065;4175.445764
36.85;0.409770255;71;7632;62.69094282;39.27469374;707.779293;703.1552181;4159.073026
36.85;0.409770255;71;7632;62.67526574;39.28672498;708.028071;703.3923627;4179.710181
36.85;0.409770255;71;7632;62.70657484;39.27741053;708.2765809;703.6292407;4163.733119
36.85;0.409770255;71;7632;62.68726794;39.28937641;708.524823;703.8658523;4184.258182
36.85;0.409770255;71;7632;62.72294677;39.28006843;708.7727976;704.1021978;4168.292219
36.85;0.409770255;71;7632;62.70028348;39.29194334;709.020505;704.3382776;4188.661226
36.85;0.409770255;71;7632;62.73949509;39.2826452;709.2679456;704.5740919;4172.71215
36.85;0.409770255;71;7632;62.71418087;39.29442166;709.5151195;704.809641;4192.912284
36.85;0.409770255;71;7632;62.75609899;39.28512624;709.762027;705.0449253;4176.967878
36.85;0.409770255;71;7632;62.72867425;39.29680682;710.0086685;705.279945;4197.003554
36.85;0.409770255;71;7632;62.77270706;39.28751544;710.2550443;705.5147004;4181.066063
36.85;0.409770255;71;7632;62.74358846;39.29910959;710.5011545;705.7491919;4200.953485
36.85;0.409770255;71;7632;62.78929622;39.28982751;710.7469996;705.9834196;4185.031953
36.85;0.409770255;71;7632;62.75881239;39.30134691;710.9925798;706.217384;4204.791164
36.85;0.409770255;71;7632;62.8058569;39.29208015;711.2378953;706.4510853;4188.895907
36.85;0.409770255;71;7632;62.77427209;39.30353606;711.4829466;706.6845238;4208.546199
36.85;0.409770255;71;7632;62.82238592;39.2942897;711.7277337;706.9176998;4192.685945
36.85;0.409770255;71;7632;62.78991617;39.30569171;711.9722572;707.1506136;4212.243776
36.85;0.409770255;71;7632;62.83888283;39.29646932;712.2165171;707.3832655;4196.424632
36.85;0.409770255;71;7632;62.8057075;39.30782505;712.4605138;707.6156558;4215.903105
36.85;0.409770255;71;7632;62.85534812;39.29862867;712.7042476;707.8477848;4200.128562
36.85;0.409770255;71;7632;62.82161833;39.30994398;712.9477188;708.0796528;4219.537703
36.85;0.409770255;71;7632;62.87178252;39.30077439;713.1909277;708.31126;4203.809118
36.85;0.409770255;71;7632;62.83762729;39.31205368;713.4338744;708.5426068;4223.156463
36.85;0.409770255;71;7632;62.88818666;39.30291078;713.6765594;708.7736934;4207.473658
36.85;0.409770255;71;7632;62.85371754;39.31415735;713.9189829;709.0045202;4226.764889
36.85;0.409770255;71;7632;62.90456108;39.30504046;714.1611452;709.2350874;4211.1267
36.85;0.409770255;71;7632;62.86987556;39.31625686;714.4030465;709.4653954;4230.366171
36.85;0.409770255;71;7632;62.92090619;39.30716498;714.6446872;709.6954443;4214.770874
36.85;0.409770255;71;7632;62.88609034;39.31835321;714.8860675;709.9252346;4233.962031
36.85;0.409770255;71;7632;62.93722234;39.30928517;715.1271878;710.1547666;4218.407639
36.85;0.409770255;71;7632;62.90235281;39.32044688;715.3680482;710.3840404;4237.5533
36.85;0.409770255;71;7632;62.95350986;39.31140149;715.608649;710.6130563;4222.037763
36.85;0.409770255;71;7632;62.91865538;39.32253807;715.8489907;710.8418148;4241.140314
36.85;0.409770255;71;7632;62.96976903;39.31351417;716.0890733;711.070316;4225.661632
36.85;0.409770255;71;7632;62.93499169;39.32462682;716.3288972;711.2985603;4244.723151
36.85;0.409770255;71;7632;62.98600015;39.31562331;716.5684628;711.526548;4229.27944
36.85;0.409770255;71;7632;62.9513563;39.32671312;716.8077702;711.7542792;4248.301765
36.85;0.409770255;71;7632;63.00220353;39.31772898;717.0468197;711.9817544;4232.891294
36.85;0.409770255;71;7632;62.96774452;39.3287969;717.2856117;712.2089738;4251.876071
36.85;0.409770255;71;7632;63.01837948;39.31983123;717.5241463;712.4359377;4236.497273
36.85;0.409770255;71;7632;62.98415231;39.33087811;717.7624239;712.6626464;4255.445979
36.85;0.409770255;71;7632;63.03452835;39.3219301;718.0004448;712.8891001;4240.097462
36.85;0.409770255;71;7632;63.0005761;39.33295672;718.2382092;713.1152992;4259.011415
36.85;0.409770255;71;7632;63.05065051;39.32402566;718.4757174;713.341244;4243.69197
36.85;0.409770255;71;7632;63.01701272;39.3350327;718.7129697;713.5669347;4262.572329
36.85;0.409770255;71;7632;63.06674638;39.32611799;718.9499663;713.7923716;4247.280946
36.85;0.409770255;71;7632;63.03345928;39.33710594;719.1867075;714.017555;4266.128552
36.85;0.409770255;71;7632;63.08282036;39.32820723;719.4231937;714.2424851;4250.864619
36.85;0.409770255;71;7632;63.04991343;39.33917641;719.6594251;714.4671624;4269.680037
36.85;0.409770255;71;7632;63.09887337;39.33029355;719.8954019;714.691587;4254.44328
36.85;0.409770255;71;7632;63.06637324;39.34124417;720.1311244;714.9157593;4273.22685
36.85;0.409770255;71;7632;63.11490602;39.33237728;720.3665929;715.1396794;4258.0175
36.85;0.409770255;71;7632;63.08283849;39.34330922;720.6018077;715.3633478;4276.76903
36.85;0.409770255;71;7632;63.1164902;39.33393251;720.8367691;715.5867647;4260.685174
36.85;0.409770255;71;7632;63.09850645;39.34528888;721.0714773;715.8099303;4280.164743
36.85;0.409770255;71;7632;63.14765478;39.33674519;721.3059325;716.032845;4265.509767
36.85;0.409770255;71;7632;63.11569283;39.34749157;721.5401352;716.2555091;4283.943007
36.85;0.409770255;71;7632;63.16316282;39.33866606;721.7740855;716.4779227;4268.804624
36.85;0.409770255;71;7632;63.13220305;39.34950891;722.0077837;716.7000863;4287.403348
36.85;0.409770255;71;7632;63.17909593;39.34072932;722.24123;716.922;4272.343733
36.85;0.409770255;71;7632;63.14865591;39.35157301;722.4744249;717.1436642;4290.943896
36.85;0.409770255;71;7632;63.19506519;39.34281368;722.7073684;717.3650792;4275.919043
36.85;0.409770255;71;7632;63.16506283;39.35364707;722.940061;717.5862452;4294.501539
36.85;0.409770255;71;7632;63.21097525;39.34490249;723.1725028;717.8071624;4279.501963
36.85;0.409770255;71;7632;63.18142702;39.35572118;723.4046942;718.0278313;4298.05925
36.85;0.409770255;71;7632;63.2268066;39.3469867;723.6366354;718.248252;4283.077012
36.85;0.409770255;71;7632;63.1977668;39.35778851;723.8683266;718.4684249;4301.60534
36.85;0.409770255;71;7632;63.24257669;39.34906223;724.0997682;718.6883502;4286.637162
36.85;0.409770255;71;7632;63.21409979;39.35984692;724.3309604;718.9080281;4305.136126
36.85;0.409770255;71;7632;63.25830783;39.35112906;724.5619035;719.1274591;4290.18239
36.85;0.409770255;71;7632;63.23043646;39.36189689;724.7925978;719.3466433;4308.652435
36.85;0.409770255;71;7632;63.27401607;39.35318872;725.0230434;719.5655811;4293.715328
36.85;0.409770255;71;7632;63.2467803;39.36393914;725.2532408;719.7842726;4312.155493
36.85;0.409770255;71;7632;63.28971104;39.35524264;725.4831901;720.0027183;4297.238402
36.85;0.409770255;71;7632;63.26312931;39.3659726;725.7128916;720.2209183;4315.643495
36.85;0.409770255;71;7632;63.30539985;39.35729148;725.9423457;720.4388729;4300.752788
36.85;0.409770255;71;7632;63.27947067;39.3679864;726.1715524;720.6565825;4319.097767
36.85;0.409770255;71;7632;63.32110263;39.35933509;726.4005122;720.8740472;4304.258176
36.85;0.409770255;71;7632;63.29585428;39.37002239;726.6292253;721.0912675;4322.590092
36.85;0.409770255;71;7632;63.33676717;39.36137502;726.857692;721.3082434;4307.757263
36.85;0.409770255;71;7632;63.31224873;39.37207028;727.0859125;721.5249754;4326.102834
36.85;0.409770255;71;7632;63.35275671;39.36341706;727.313887;721.7414637;4311.259973
36.85;0.409770255;17;7632;64.66507186;39.39931754;727.541616;721.9577085;4372.840014
36.85;0.409770255;17;7632;66.37297515;39.48481892;727.7690995;722.1737102;4519.500376
36.85;0.409770255;17;7632;67.62947723;39.57330205;727.9963379;722.3894689;4671.275349
36.85;0.409770255;17;7632;68.7576428;39.68035736;728.2233314;722.6049851;4854.907134
36.85;0.409770255;17;7632;69.68150496;39.76652982;728.4500804;722.8202589;5002.718606
36.85;0.409770255;17;7632;70.62446086;39.84142031;728.676585;723.0352907;5131.178128
36.85;0.409770255;17;7632;71.49386911;39.84678269;728.9028456;723.2500806;5140.376216
36.85;0.409770255;17;7632;72.17756965;39.84502775;729.1288624;723.464629;5137.365974
36.85;0.409770255;17;7632;72.8105174;39.81028208;729.3546356;723.6789362;5077.766784
36.85;0.409770255;17;7632;73.13982452;39.78374159;729.5801656;723.8930024;5032.241917
36.85;0.409770255;17;7632;73.73111147;39.71506901;729.8054525;724.1068279;4914.447961
36.85;0.409770255;17;7632;74.30421626;39.66740505;730.0304967;724.3204129;4832.690065
36.85;0.409770255;17;7632;74.58133371;39.58065984;730.2552984;724.5337578;4683.89615
36.85;0.409770255;17;7632;74.87455515;39.51932595;730.4798578;724.7468627;4578.690222
36.85;0.409770255;17;7632;75.13504354;39.44169666;730.7041753;724.9597281;4445.532843
36.85;0.409770255;17;7632;75.33653768;39.38776111;730.9282511;725.172354;4353.017291
36.85;0.409770255;17;7632;75.53322977;39.32081185;731.1520855;725.3847409;4238.179335
36.85;0.409770255;17;7632;75.6788928;39.28109365;731.3756786;725.5968889;4170.050775
36.85;0.409770255;17;7632;75.82317456;39.22869095;731.5990308;725.8087984;4080.16451
36.85;0.409770255;17;7632;75.9255092;39.20304295;731.8221424;726.0204696;4036.170534
36.85;0.409770255;17;7632;76.03573986;39.16352015;732.0450135;726.2319028;3968.377157
36.85;0.409770255;17;7632;76.10686751;39.15041652;732.2676445;726.4430983;3945.900513
36.85;0.409770255;17;7632;76.19398407;39.12059776;732.4900356;726.6540562;3894.752457
36.85;0.409770255;17;7632;76.242703;39.11680444;732.7121871;726.8647769;3888.245771
36.85;0.409770255;17;7632;76.31387846;39.09326705;732.9340992;727.0752607;3847.872128
