Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.409770255;17;7632;76.34637588;39.09559024;733.1557722;727.2855078;3851.85709
36.85;0.409770255;17;7632;76.4058423;39.07571463;733.3772063;727.4955185;3817.764494
36.85;0.409770255;17;7632;76.42644855;39.08186686;733.5984019;727.705293;3828.317399
36.85;0.409770255;17;7632;76.47744536;39.064066;733.819359;727.9148317;3797.783616
36.85;0.409770255;17;7632;76.48874789;39.07252825;734.0400781;728.1241347;3812.298907
36.85;0.409770255;17;7632;76.53330389;39.06698514;734.2605594;728.3332024;3802.790821
36.85;0.409770255;17;7632;76.53767094;39.06549976;734.4808031;728.5420349;3800.242943
36.85;0.409770255;17;7632;76.57547963;39.07544458;734.7008094;728.7506327;3817.301277
36.85;0.409770255;17;7632;76.57661442;39.05943045;734.9205788;728.9589959;3789.832264
36.85;0.409770255;17;7632;76.60997228;39.081854;735.1401113;729.1671247;3828.295346
36.85;0.409770255;17;7632;76.60767074;39.05431555;735.3594072;729.3750196;3781.058694
36.85;0.409770255;17;7632;76.64287525;39.07511217;735.5784669;729.5826806;3816.731095
36.85;0.409770255;17;7632;76.63131346;39.05040419;735.7972905;729.7901082;3774.349546
36.85;0.409770255;17;7632;76.66032133;39.07614487;736.0158783;729.9973025;3818.502485
36.85;0.409770255;17;7632;76.65072914;39.04541468;736.2342306;730.2042639;3765.79104
36.85;0.409770255;17;7632;76.67494535;39.08104921;736.4523476;730.4109925;3826.914883
36.85;0.409770255;17;7632;76.66590564;39.0410046;736.6702296;730.6174886;3758.226443
36.85;0.409770255;17;7632;76.6851644;39.08082936;736.8878768;730.8237526;3826.537775
36.85;0.409770255;17;7632;76.68120878;39.05444453;737.1052894;731.0297846;3781.279921
36.85;0.409770255;17;7632;76.69763936;39.08763049;737.3224679;731.2355849;3838.203745
36.85;0.409770255;17;7632;76.69333113;39.03582608;737.5394123;731.4411538;3749.343735
36.85;0.409770255;17;7632;76.71680281;39.08342427;737.7561229;731.6464915;3830.988826
36.85;0.409770255;17;7632;76.70354092;39.03655768;737.9726;731.8515984;3750.59865
36.85;0.409770255;17;7632;76.7334407;39.08274193;738.1888439;732.0564746;3829.818417
36.85;0.409770255;17;7632;76.70938987;39.0418329;738.4048547;732.2611205;3759.647226
36.85;0.409770255;17;7632;76.74325152;39.07539435;738.6206328;732.4655362;3817.215119
36.85;0.409770255;17;7632;76.72321053;39.04195213;738.8361784;732.669722;3759.851733
36.85;0.409770255;17;7632;76.75193318;39.08100882;739.0514918;732.8736783;3826.845601
36.85;0.409770255;17;7632;76.73350839;39.04028887;739.2665731;733.0774052;3756.998743
36.85;0.409770255;17;7632;76.76054365;39.07802738;739.4814227;733.280903;3821.731541
36.85;0.409770255;17;7632;76.74418988;39.03749618;739.6960408;733.484172;3752.208456
36.85;0.409770255;17;7632;76.77013482;39.07779927;739.9104276;733.6872125;3821.340266
36.85;0.409770255;17;7632;76.75538763;39.03590761;740.1245834;733.8900246;3749.483584
36.85;0.409770255;17;7632;76.78060133;39.07772342;740.3385084;734.0926086;3821.210173
36.85;0.409770255;17;7632;76.76763433;39.03326656;740.552203;734.2949649;3744.953399
36.85;0.409770255;17;7632;76.79192744;39.07585935;740.7656672;734.4970936;3818.012734
36.85;0.409770255;17;7632;76.77999913;39.0328838;740.9789015;734.698995;3744.296838
36.85;0.409770255;17;7632;76.80442976;39.07699262;741.191906;734.9006694;3819.956628
36.85;0.409770255;17;7632;76.79321356;39.03430541;741.404681;735.102117;3746.735337
36.85;0.409770255;17;7632;76.81676925;39.07817522;741.6172267;735.3033381;3821.985138
36.85;0.409770255;17;7632;76.80721304;39.03519042;741.8295434;735.5043329;3748.253377
36.85;0.409770255;17;7632;76.82955213;39.07881725;742.0416313;735.7051017;3823.08642
36.85;0.409770255;17;7632;76.82197824;39.03529823;742.2534906;735.9056447;3748.438312
36.85;0.409770255;17;7632;76.84303862;39.07996046;742.4651217;736.1059623;3825.047357
36.85;0.409770255;17;7632;76.83752696;39.03636299;742.6765248;736.3060546;3750.264698
36.85;0.409770255;17;7632;76.85959186;39.0834634;742.8877;736.5059218;3831.055949
36.85;0.409770255;17;7632;76.85380483;39.04170846;743.0986478;736.7055644;3759.433769
36.85;0.409770255;17;7632;76.87207766;39.08288864;743.3093682;736.9049824;3830.070055
36.85;0.409770255;17;7632;76.87051019;39.03275783;743.5198615;737.1041762;3744.080759
36.85;0.409770255;17;7632;76.88923318;39.08449325;743.7301281;737.303146;3832.82244
36.85;0.409770255;17;7632;76.8877253;39.03737661;743.9401681;737.5018921;3752.003352
36.85;0.409770255;17;7632;76.90726524;39.08574606;744.1499817;737.7004147;3834.971387
36.85;0.409770255;17;7632;76.905731;39.03883669;744.3595693;737.8987141;3754.507821
36.85;0.409770255;17;7632;76.92649441;39.0870684;744.568931;738.0967904;3837.23959
36.85;0.409770255;17;7632;76.92436826;39.04163903;744.7780672;738.2946441;3759.314682
36.85;0.409770255;17;7632;76.94928741;39.0887548;744.986978;738.4922753;3840.132276
36.85;0.409770255;17;7632;76.94349808;39.04850978;745.1956636;738.6896842;3771.100064
36.85;0.409770255;17;7632;76.96849014;39.08996754;745.4041245;738.8868711;3842.212493
36.85;0.409770255;17;7632;76.96298733;39.0474495;745.6123607;739.0838363;3769.281358
36.85;0.409770255;17;7632;76.98964609;39.09064012;745.8203725;739.2805801;3843.366159
36.85;0.409770255;17;7632;76.98288091;39.04888896;746.0281602;739.4771026;3771.750473
36.85;0.409770255;17;7632;77.0111684;39.0917189;746.235724;739.6734041;3845.216597
36.85;0.409770255;17;7632;77.003307;39.05094508;746.4430641;739.8694849;3775.277333
36.85;0.409770255;17;7632;77.03311239;39.09317299;746.6501808;740.0653452;3847.710794
36.85;0.409770255;17;7632;77.02420972;39.05308137;746.8570743;740.2609852;3778.941697
36.85;0.409770255;17;7632;77.05544375;39.09465323;747.0637449;740.4564053;3850.249844
36.85;0.409770255;17;7632;77.04553488;39.05510873;747.2701929;740.6516056;3782.41922
36.85;0.409770255;17;7632;77.07810035;39.09605639;747.4764183;740.8465864;3852.656688
36.85;0.409770255;17;7632;77.06730651;39.054043;747.6824216;741.041348;3780.591192
36.85;0.409770255;17;7632;77.10082672;39.09596417;747.8882029;741.2358905;3852.498494
36.85;0.409770255;17;7632;77.0894066;39.05494803;748.0937624;741.4302143;3782.143588
36.85;0.409770255;17;7632;77.12389138;39.09689588;748.2991004;741.6243196;3854.096654
36.85;0.409770255;17;7632;77.1118678;39.05530466;748.5042172;741.8182066;3782.755301
36.85;0.409770255;17;7632;77.14773355;39.09756828;748.709113;742.0118756;3855.250016
36.85;0.409770255;17;7632;77.13458095;39.05724054;748.913788;742.2053268;3786.075915
36.85;0.409770255;17;7632;77.17262606;39.0989276;749.1182424;742.3985605;3857.581656
36.85;0.409770255;17;7632;77.1574577;39.06227767;749.3224766;742.5915769;3794.716106
36.85;0.409770255;17;7632;77.19735884;39.10156403;749.5264906;742.7843763;3862.103928
36.85;0.409770255;17;7632;77.18048475;39.06628147;749.7302849;742.9769588;3801.583814
36.85;0.409770255;17;7632;77.21960856;39.10373631;749.9338595;743.1693248;3865.830032
36.85;0.409770255;17;7632;77.2037031;39.06730182;750.1372148;743.3614745;3803.334022
36.85;0.409770255;17;7632;77.24383576;39.1051778;750.340351;743.5534082;3868.302626
36.85;0.409770255;17;7632;77.22690055;39.07001974;750.5432683;743.745126;3807.996065
36.85;0.409770255;17;7632;77.26788879;39.10682021;750.7459669;743.9366282;3871.119843
36.85;0.409770255;17;7632;77.25020428;39.0725317;750.9484471;744.1279151;3812.304816
36.85;0.409770255;17;7632;77.29235511;39.10851238;751.1507092;744.3189869;3874.022423
36.85;0.409770255;17;7632;77.27065193;39.07538995;751.3527533;744.5098438;3817.207565
36.85;0.409770255;17;7632;77.31878129;39.10757933;751.5545797;744.7004861;3872.421951
36.85;0.409770255;17;7632;77.29589485;39.08066241;751.7561886;744.890914;3826.251405
36.85;0.409770255;17;7632;77.34354703;39.11167765;751.9575803;745.0811279;3879.451798
36.85;0.409770255;17;7632;77.31913205;39.08395793;752.158755;745.2711278;3831.904208
36.85;0.409770255;17;7632;77.37323618;39.11335213;752.3597129;745.460914;3882.324031
36.85;0.409770255;17;7632;77.34264185;39.09184568;752.5604542;745.6504869;3845.434058
36.85;0.409770255;17;7632;77.3905271;39.1137061;752.7609793;745.8398466;3882.931194
36.85;0.409770255;17;7632;77.36540071;39.08659262;752.9612883;746.0289933;3836.423483
36.85;0.409770255;17;7632;77.41389701;39.11624797;753.1613814;746.2179274;3887.291268
36.85;0.409770255;17;7632;77.38869376;39.08966971;753.361259;746.406649;3841.70161
36.85;0.409770255;17;7632;77.43733419;39.11719791;753.5609212;746.5951584;3888.920686
36.85;0.409770255;17;7632;77.41163898;39.09100063;753.7603682;746.7834558;3843.984547
36.85;0.409770255;17;7632;77.46097912;39.11843952;753.9596003;746.9715415;3891.050427
36.85;0.409770255;17;7632;77.4343145;39.09302945;754.1586178;747.1594157;3847.464582
36.85;0.409770255;17;7632;77.48476646;39.11936222;754.3574208;747.3470787;3892.633132
36.85;0.409770255;17;7632;77.45710613;39.09512591;754.5560096;747.5345306;3851.060621
36.85;0.409770255;17;7632;77.50868545;39.12058376;754.7543844;747.7217717;3894.72843
36.85;0.409770255;17;7632;77.47775822;39.09748;754.9525454;747.9088023;3855.098589
36.85;0.409770255;17;7632;77.5328075;39.11781293;755.1504929;748.0956225;3889.975628
36.85;0.409770255;17;7632;77.49881789;39.10010415;755.3482272;748.2822327;3859.599802
36.85;0.409770255;17;7632;77.55708424;39.11625464;755.5457483;748.4686331;3887.302711
36.85;0.409770255;17;7632;77.51930748;39.10293066;755.7430567;748.6548238;3864.448098
36.85;0.409770255;17;7632;77.58180157;39.11385311;755.9401524;748.8408052;3883.183354
36.85;0.409770255;17;7632;77.55580791;39.10619128;756.1370357;749.0265774;3870.041045
36.85;0.409770255;17;7632;77.59597969;39.13951011;756.3337069;749.2121408;3927.192772
36.85;0.409770255;17;7632;77.60484377;39.09055201;756.5301662;749.3974955;3843.215024
36.85;0.409770255;17;7632;77.62226491;39.15272718;756.7264138;749.5826417;3949.863988
36.85;0.409770255;17;7632;77.59655385;39.08760588;756.92245;749.7675798;3838.161539
36.85;0.409770255;17;7632;77.65600586;39.14180989;757.1182749;749.9523099;3931.137588
36.85;0.409770255;17;7632;77.63596443;39.11724719;757.3138888;750.1368323;3889.005226
36.85;0.409770255;17;7632;77.6757083;39.15481599;757.5092919;750.3211472;3953.446926
36.85;0.409770255;17;7632;77.63355958;39.11121385;757.7044844;750.5052548;3878.656243
36.85;0.409770255;17;7632;77.69504125;39.11863913;757.8994667;750.6891555;3891.392818
36.85;0.409770255;17;7632;77.66211106;39.1127295;758.0942388;750.8728493;3881.256042
36.85;0.409770255;17;7632;77.71653353;39.13099557;758.2888011;751.0563365;3912.58779
36.85;0.409770255;17;7632;77.68801866;39.11267108;758.4831537;751.2396175;3881.155831
36.85;0.409770255;17;7632;77.73818955;39.13695278;758.6772969;751.4226923;3922.806188
36.85;0.409770255;17;7632;77.71185337;39.1126265;758.8712309;751.6055613;3881.079358
36.85;0.409770255;17;7632;77.76021108;39.13923459;759.0649559;751.7882246;3926.720164
36.85;0.409770255;17;7632;77.73555093;39.11309291;759.2584722;751.9706826;3881.879387
36.85;0.409770255;17;7632;77.78228527;39.14146341;759.45178;752.1529354;3930.543257
36.85;0.409770255;17;7632;77.75890187;39.11358032;759.6448795;752.3349832;3882.715439
36.85;0.409770255;17;7632;77.80440467;39.14340156;759.8377709;752.5168263;3933.867775
36.85;0.409770255;17;7632;77.78228088;39.11413924;760.0304544;752.698465;3883.674153
36.85;0.409770255;17;7632;77.82654046;39.14530011;760.2229304;752.8798994;3937.12434
36.85;0.409770255;17;7632;77.80590388;39.11455142;760.4151989;753.0611297;3884.381171
36.85;0.409770255;17;7632;77.8486799;39.14729703;760.6072603;753.2421563;3940.549655
36.85;0.409770255;17;7632;77.82914328;39.11467548;760.7991147;753.4229794;3884.59397
36.85;0.409770255;17;7632;77.8708484;39.14888863;760.9907624;753.6035991;3943.279734
36.85;0.409770255;17;7632;77.85229127;39.11459661;761.1822036;753.7840157;3884.458694
36.85;0.409770255;17;7632;77.8930362;39.15029667;761.3734385;753.9642294;3945.694934
36.85;0.409770255;17;7632;77.87545435;39.11499678;761.5644673;754.1442405;3885.145099
36.85;0.409770255;17;7632;77.91525434;39.15215088;761.7552903;754.3240491;3948.875463
36.85;0.409770255;17;7632;77.89923119;39.12434533;761.9459077;754.5036556;3901.180642
36.85;0.409770255;17;7632;77.93696841;39.15072359;762.1363197;754.6830601;3946.427238
36.85;0.409770255;17;7632;77.92082033;39.11467742;762.3265265;754.8622629;3884.597297
36.85;0.409770255;17;7632;77.95962478;39.15342401;762.5165284;755.0412641;3951.059255
36.85;0.409770255;17;7632;77.94328896;39.1177892;762.7063255;755.2200641;3889.934928
36.85;0.409770255;17;7632;77.98169412;39.15556318;762.8959181;755.398663;3954.728582
36.85;0.409770255;17;7632;77.9658142;39.11994129;763.0853064;755.5770611;3893.626411
36.85;0.409770255;17;7632;78.00363373;39.15749269;763.2744907;755.7552586;3958.038255
36.85;0.409770255;17;7632;77.98938627;39.12188957;763.4634711;755.9332557;3896.968281
36.85;0.409770255;17;7632;78.02531475;39.1599097;763.6522479;756.1110526;3962.184145
36.85;0.409770255;17;7632;78.01181672;39.12320087;763.8408212;756.2886497;3899.217565
36.85;0.409770255;17;7632;78.04703191;39.16175505;764.0291914;756.466047;3965.349484
36.85;0.409770255;17;7632;78.03408588;39.12489599;764.2173586;756.6432448;3902.125192
36.85;0.409770255;17;7632;78.06862442;39.16378385;764.4053231;756.8202434;3968.829469
36.85;0.409770255;17;7632;78.05478143;39.12662684;764.593085;756.997043;3905.094119
36.85;0.409770255;17;7632;78.09024079;39.16436697;764.7806445;757.1736437;3969.829703
36.85;0.409770255;17;7632;78.07668586;39.12858458;764.968002;757.3500459;3908.452227
36.85;0.409770255;17;7632;78.11152759;39.16596546;765.1551576;757.5262497;3972.571584
36.85;0.409770255;17;7632;78.09839719;39.1301196;765.3421116;757.7022553;3911.085245
36.85;0.409770255;17;7632;78.13284346;39.16770354;765.5288641;757.8780631;3975.552905
36.85;0.409770255;17;7632;78.12001789;39.13182768;765.7154153;758.0536732;3914.015112
36.85;0.409770255;17;7632;78.15411843;39.16948928;765.9017656;758.2290857;3978.615993
36.85;0.409770255;17;7632;78.14155671;39.13357002;766.087915;758.4043011;3917.00375
36.85;0.409770255;17;7632;78.17533738;39.17125977;766.2738639;758.5793194;3981.652905
36.85;0.409770255;17;7632;78.16301293;39.1353297;766.4596124;758.7541409;3920.022119
36.85;0.409770255;17;7632;78.19649738;39.17300782;766.6451607;758.9287659;3984.651334
36.85;0.409770255;17;7632;78.18696934;39.1371192;766.8305091;759.1031944;3923.091651
36.85;0.409770255;17;7632;78.21739589;39.17804268;767.0156578;759.2774269;3993.287622
36.85;0.409770255;17;7632;78.20855985;39.13899511;767.200607;759.4514634;3926.309387
36.85;0.409770255;17;7632;78.23856075;39.18008184;767.385357;759.6253042;3996.785397
36.85;0.409770255;17;7632;78.22998781;39.14095216;767.5699078;759.7989495;3929.666312
36.85;0.409770255;17;7632;78.25950721;39.18208782;767.7542598;759.9723996;4000.226249
36.85;0.409770255;17;7632;78.24829958;39.14302758;767.9384131;760.1456546;3933.226282
36.85;0.409770255;17;7632;78.2806582;39.17913567;768.122368;760.3187148;3995.162424
36.85;0.409770255;17;7632;78.26922698;39.14496089;768.3061247;760.4915804;3936.542491
36.85;0.409770255;17;7632;78.3018488;39.18060634;768.4896834;760.6642516;3997.685065
36.85;0.409770255;17;7632;78.29010996;39.14772188;768.6730443;760.8367287;3941.278407
36.85;0.409770255;17;7632;78.3231733;39.18209558;768.8562076;761.0090118;4000.239559
36.85;0.409770255;17;7632;78.31430867;39.15072212;769.0391736;761.1811012;3946.424716
36.85;0.409770255;17;7632;78.34568214;39.18766637;769.2219424;761.3529971;4009.795123
36.85;0.409770255;17;7632;78.33517475;39.15675488;769.4045142;761.5246996;3956.772701
36.85;0.409770255;17;7632;78.36861337;39.18862932;769.5868894;761.6962091;4011.446872
36.85;0.409770255;17;7632;78.35586342;39.16461414;769.769068;761.8675258;3970.253677
36.85;0.409770255;17;7632;78.38529767;39.19170269;769.9510503;762.0386498;4016.718617
36.85;0.409770255;17;7632;78.37664505;39.15744185;770.1328366;762.2095814;3957.951047
36.85;0.409770255;17;7632;78.40442671;39.19292793;770.3144269;762.3803207;4018.820258
36.85;0.409770255;17;7632;78.39722606;39.15637551;770.4958216;762.5508681;3956.121956
36.85;0.409770255;17;7632;78.42415616;39.19483499;770.6770208;762.7212237;4022.091443
36.85;0.409770255;17;7632;78.4178645;39.15657523;770.8580248;762.8913877;3956.464548
36.85;0.409770255;17;7632;78.44407999;39.19665553;771.0388338;763.0613604;4025.214212
36.85;0.409770255;17;7632;78.43854582;39.15678246;771.2194479;763.231142;3956.82001
36.85;0.409770255;17;7632;78.46456212;39.19839491;771.3998674;763.4007327;4028.197773
36.85;0.409770255;17;7632;78.4591803;39.15777988;771.5800925;763.5701326;3958.530882
36.85;0.409770255;17;7632;78.48507;39.19990607;771.7601234;763.7393421;4030.789856
36.85;0.409770255;17;7632;78.47981271;39.15887406;771.9399603;763.9083612;3960.407714
36.85;0.409770255;17;7632;78.50556057;39.20141579;772.1196034;764.0771904;4033.379486
36.85;0.409770255;17;7632;78.5004232;39.15997972;772.299053;764.2458297;3962.304259
36.85;0.409770255;17;7632;78.52962149;39.20293254;772.4783092;764.4142793;4035.981158
36.85;0.409770255;17;7632;78.52067943;39.16203046;772.6573722;764.5825396;3965.82188
36.85;0.409770255;17;7632;78.55011586;39.20337108;772.8362423;764.7506106;4036.73339
36.85;0.409770255;17;7632;78.5412094;39.163493;773.0149197;764.9184926;3968.330587
36.85;0.409770255;17;7632;78.57063877;39.20483854;773.1934045;765.0861859;4039.250519
36.85;0.409770255;17;7632;78.56173379;39.16492525;773.3716971;765.2536906;3970.787316
36.85;0.409770255;17;7632;78.5911022;39.20626241;773.5497975;765.4210069;4041.692878
36.85;0.409770255;17;7632;78.58221014;39.16636313;773.7277059;765.5881351;3973.253708
36.85;0.409770255;17;7632;78.61148982;39.20767305;773.9054227;765.7550754;4044.112542
36.85;0.409770255;17;7632;78.60262177;39.16780019;774.082948;765.9218279;3975.718704
36.85;0.409770255;17;7632;78.63176223;39.20906441;774.260282;766.088393;4046.499142
36.85;0.409770255;17;7632;78.62296598;39.16925434;774.437425;766.2547707;3978.21299
36.85;0.409770255;17;7632;78.65314389;39.21054228;774.614377;766.4209613;4049.034129
36.85;0.409770255;17;7632;78.64306537;39.16982849;774.7911384;766.5869651;3979.197833
36.85;0.409770255;17;7632;78.67408703;39.21155385;774.9677093;766.7527822;4050.769272
36.85;0.409770255;17;7632;78.6633788;39.17485584;775.1440899;766.9184129;3987.821241
36.85;0.409770255;17;7632;78.68778304;39.21456534;775.3202805;767.0838573;4055.93487
36.85;0.409770255;17;7632;78.68170283;39.16659379;775.4962813;767.2491156;3973.64936
36.85;0.409770255;17;7632;78.7112027;39.21671471;775.6720924;767.4141881;4059.621685
36.85;0.409770255;17;7632;78.69727871;39.17615167;775.8477141;767.5790751;3990.043973
36.85;0.409770255;17;7632;78.72566826;39.22043047;776.0231465;767.7437766;4065.995323
36.85;0.409770255;17;7632;78.70566281;39.17998664;776.1983899;767.9082929;3996.622092
36.85;0.409770255;17;7632;78.72785287;39.22391142;776.3734444;768.0726242;4071.966199
36.85;0.409770255;17;7632;78.70213187;39.18281824;776.5483104;768.2367707;4001.479129
36.85;0.409770255;17;7632;78.72969268;39.21169463;776.7229879;768.4007326;4051.010756
36.85;0.409770255;17;7632;78.72261052;39.18662249;776.8974772;768.5645102;4008.00456
36.85;0.409770255;17;7632;78.73657505;39.23195332;777.0717784;768.7281036;4085.760448
36.85;0.409770255;17;7632;78.72729107;39.18886231;777.2458919;768.891513;4011.846522
36.85;0.409770255;17;7632;78.73747165;39.23465765;777.4198178;769.0547387;4090.399182
36.85;0.409770255;17;7632;78.73663593;39.19078048;777.5935562;769.2177808;4015.136749
36.85;0.409770255;17;7632;78.74727596;39.24011153;777.7671074;769.3806397;4099.754213
36.85;0.409770255;17;7632;78.741047;39.19463204;777.9404716;769.5433153;4021.743322
36.85;0.409770255;17;7632;78.75865696;39.24127295;778.1136491;769.7058081;4101.746394
36.85;0.409770255;17;7632;78.75290193;39.19876059;778.2866399;769.8681181;4028.825025
36.85;0.409770255;17;7632;78.77133574;39.24497801;778.4594443;770.0302457;4108.101679
36.85;0.409770255;17;7632;78.76600012;39.20162494;778.6320625;770.1921909;4033.738234
36.85;0.409770255;17;3870;78.78506431;39.00121943;778.8044947;770.353954;3689.983007
36.85;0.409770255;17;3870;78.78294774;38.95859149;778.5550091;770.1115385;3616.863367
36.85;0.409770255;17;3870;78.78630967;39.00520047;778.3057923;769.8693955;3696.81168
36.85;0.409770255;17;3870;78.77689742;38.95919643;778.056844;769.6275249;3617.90102
36.85;0.409770255;17;3870;78.77624603;39.00710213;777.808164;769.3859262;3700.073597
36.85;0.409770255;17;3870;78.76330257;38.95922093;777.5597519;769.1445992;3617.943054
36.85;0.409770255;17;3870;78.76532828;39.00951345;777.3116075;768.9035436;3704.209718
36.85;0.409770255;17;3870;78.74420151;38.96212596;777.0637305;768.6627591;3622.92605
36.85;0.409770255;17;3870;78.73852272;39.00964396;776.8161206;768.4222453;3704.433584
36.85;0.409770255;17;3870;78.72113815;38.95877568;776.5687775;768.1820019;3617.179314
36.85;0.409770255;17;3870;78.7133211;39.00994335;776.3217009;767.9420287;3704.947123
36.85;0.409770255;17;3870;78.69505675;38.9575511;776.0748905;767.7023253;3615.078797
36.85;0.409770255;17;3870;78.68640641;39.00986864;775.8283461;767.4628915;3704.818982
36.85;0.409770255;17;3870;78.66672823;38.95628259;775.5820674;767.2237269;3612.902921
36.85;0.409770255;17;3870;78.65741855;39.00944474;775.336054;766.9848313;3704.091865
36.85;0.409770255;17;3870;78.63670995;38.95482059;775.0903057;766.7462043;3610.395154
36.85;0.409770255;17;3870;78.6267674;39.00870493;774.8448222;766.5078456;3702.822867
36.85;0.409770255;17;3870;78.59848582;38.95289561;774.5996032;766.2697549;3607.093232
36.85;0.409770255;17;3870;78.58169564;39.00371137;774.3546484;766.031932;3694.257423
36.85;0.409770255;17;3870;78.55656901;38.9501207;774.1099576;765.7943765;3602.333442
36.85;0.409770255;17;3870;78.56239947;38.99188751;773.8655305;765.5570881;3673.975974
36.85;0.409770255;17;3870;78.53343158;38.95123761;773.6213667;765.3200666;3604.249269
36.85;0.409770255;17;3870;78.5298916;39.00143022;773.377466;765.0833115;3690.34457
36.85;0.409770255;17;3870;78.5075764;38.94668135;773.1338282;764.8468227;3596.433921
36.85;0.409770255;17;3870;78.49694743;39.00354451;772.8904528;764.6105999;3693.971203
36.85;0.409770255;17;3870;78.46874073;38.94334178;772.6473397;764.3746426;3590.705575
36.85;0.409770255;17;3870;78.46351095;38.99976286;772.4044886;764.1389507;3687.484554
36.85;0.409770255;17;3870;78.44074677;38.94295402;772.1618991;763.9035238;3590.040454
36.85;0.409770255;17;3870;78.43007769;39.0022434;771.9195711;763.6683617;3691.739427
36.85;0.409770255;17;3870;78.40728729;38.94048214;771.6775041;763.4334639;3585.800429
36.85;0.409770255;17;3870;78.39658313;39.00142687;771.435698;763.1988304;3690.338832
36.85;0.409770255;17;3870;78.37376082;38.93869263;771.1941524;762.9644606;3582.73089
36.85;0.409770255;17;3870;78.36311096;39.00061681;770.9528672;762.7303544;3688.949339
36.85;0.409770255;17;3870;78.34035063;38.9369428;770.7118419;762.4965115;3579.729408
36.85;0.409770255;17;3870;78.32966325;38.99974857;770.4710763;762.2629315;3687.460046
36.85;0.409770255;17;3870;78.30713418;38.93512311;770.2305701;762.0296141;3576.608093
36.85;0.409770255;17;3870;78.30221715;38.99931728;769.9903231;761.7965591;3686.720245
36.85;0.409770255;17;3870;78.27410365;38.9372302;769.750335;761.5637662;3580.222385
36.85;0.409770255;17;3870;78.2633695;38.99745786;769.5106054;761.331235;3683.530785
36.85;0.409770255;17;3870;78.24140508;38.93128439;769.2711342;761.0989654;3570.023556
36.85;0.409770255;17;3870;78.23672689;38.99738783;769.031921;760.8669569;3683.410662
36.85;0.409770255;17;3870;78.20894964;38.93372805;768.7929656;760.6352093;3574.215156
36.85;0.409770255;17;3870;78.20073677;38.99550735;768.5542676;760.4037223;3680.185086
36.85;0.409770255;17;3870;78.17685259;38.92903909;768.3158269;760.1724955;3566.172192
36.85;0.409770255;17;3870;78.17403601;38.99510404;768.0776431;759.9415288;3679.493291
36.85;0.409770255;17;3870;78.14503193;38.93101493;767.8397159;759.7108219;3569.561349
36.85;0.409770255;17;3870;78.14257278;38.99347427;767.6020451;759.4803743;3676.69774
36.85;0.409770255;17;3870;78.11353272;38.92903244;767.3646304;759.2501859;3566.160783
36.85;0.409770255;17;3870;78.10387787;38.99186058;767.1274715;759.0202563;3673.929782
36.85;0.409770255;17;3870;78.08245304;38.92206761;766.8905682;758.7905853;3554.214023
36.85;0.409770255;17;3870;78.07302566;38.99149808;766.6539201;758.5611725;3673.307987
36.85;0.409770255;17;3870;78.05172852;38.92046809;766.4175271;758.3320177;3551.470375
36.85;0.409770255;17;3870;78.04252407;38.99040345;766.1813887;758.1031205;3671.430375
36.85;0.409770255;17;3870;78.02134494;38.91853139;765.9455048;757.8744808;3548.148351
36.85;0.409770255;17;3870;78.01231434;38.98933746;765.7098751;757.6460982;3669.601889
36.85;0.409770255;17;3870;77.99127574;38.91666282;765.4744993;757.4179723;3544.943203
36.85;0.409770255;17;3870;77.98239705;38.98831802;765.239377;757.190103;3667.853241
36.85;0.409770255;17;3870;77.9615012;38.91484447;765.0045082;756.96249;3541.824177
36.85;0.409770255;17;3870;77.95276407;38.98733145;764.7698924;756.7351328;3666.160976
36.85;0.409770255;17;3870;77.93200726;38.9130556;764.5355294;756.5080314;3538.755734
36.85;0.409770255;17;3870;77.92340369;38.98636747;764.301419;756.2811853;3664.507459
36.85;0.409770255;17;3870;77.90278078;38.91128625;764.0675608;756.0545943;3535.720772
36.85;0.409770255;17;3870;77.89430343;38.98542028;763.8339546;755.8282581;3662.882749
36.85;0.409770255;17;3870;77.87380881;38.90953116;763.6006001;755.6021763;3532.710264
36.85;0.409770255;17;3870;77.86545068;38.98448614;763.3674971;755.3763489;3661.280421
36.85;0.409770255;17;3870;77.84507843;38.90778675;763.1346452;755.1507753;3529.718092
36.85;0.409770255;17;3870;77.83682582;38.98358824;762.9020442;754.9254554;3659.740259
36.85;0.409770255;17;3870;77.81658545;38.90605258;762.6696939;754.7003889;3526.743464
36.85;0.409770255;17;3870;77.80844262;38.98257992;762.437594;754.4755755;3658.010685
36.85;0.409770255;17;3870;77.78829947;38.90421888;762.2057441;754.2510148;3523.59813
36.85;0.409770255;17;3870;77.78024798;38.98164445;761.9741441;754.0267067;3656.406068
36.85;0.409770255;68;3870;75.96645266;38.90102385;761.7427936;753.8026508;3518.117698
36.85;0.409770255;68;3870;72.93829533;38.94595068;761.5116924;753.5788468;3595.180614
36.85;0.409770255;68;3870;71.36147388;39.08511918;761.2808402;753.3552945;3833.896094
36.85;0.409770255;68;3870;69.84997841;39.08519744;761.0502368;753.1319936;3834.030344
36.85;0.409770255;68;3870;68.6850067;39.00152677;760.8198818;752.9089438;3690.510178
36.85;0.409770255;68;3870;67.79991428;38.82027936;760.5897751;752.6861448;3379.616809
36.85;0.409770255;68;3870;67.09000721;38.62551343;760.3599163;752.4635963;3045.535138
36.85;0.409770255;68;3870;66.5165538;38.45751198;760.1303052;752.2412981;2757.362541
36.85;0.409770255;68;3870;66.05245436;38.33675314;759.9009415;752.0192498;2550.225121
36.85;0.204352625;68;3870;65.68386531;40.31612844;759.6718249;751.7974513;2964.995893
36.85;0.204352625;68;3870;65.40305296;40.3556411;759.4429552;751.5759021;2998.795815
36.85;0.204352625;68;3870;65.15975971;40.40398906;759.2143322;751.3546021;3040.153635
36.85;0.204352625;68;3870;64.9596553;40.45131573;758.9859555;751.1335509;3080.637818
36.85;0.204352625;68;3870;64.79428921;40.49601206;758.7578248;750.9127483;3118.871961
36.85;0.204352625;68;3870;64.65836161;40.54129896;758.52994;750.6921939;3157.611285
36.85;0.204352625;68;3870;64.54662838;40.58662603;758.3023007;750.4718876;3196.384971
36.85;0.204352625;68;3870;64.45480993;40.63356271;758.0749068;750.251829;3236.535548
36.85;0.204352625;68;3870;64.37913491;40.68117584;757.8477578;750.0320179;3277.264773
36.85;0.204352625;68;3870;64.31671454;40.73079859;757.6208536;749.8124539;3319.713069
36.85;0.204352625;68;3870;64.26500262;40.78165131;757.3941939;749.5931368;3363.213513
36.85;0.204352625;68;3870;64.22202294;40.83339269;757.1677784;749.3740664;3407.47413
36.85;0.204352625;68;3870;64.18628344;40.88529566;756.9416069;749.1552423;3451.872973
36.85;0.204352625;68;3870;64.15593389;40.93722024;756.7156791;748.9366642;3496.290295
36.85;0.204352625;68;3870;64.13028163;40.98720465;756.4899948;748.7183319;3539.047964
36.85;0.204352625;68;3870;64.10749166;41.03872285;756.2645536;748.5002452;3583.11767
36.85;0.204352625;68;3870;64.08796312;41.0874836;756.0393554;748.2824037;3624.828594
36.85;0.204352625;68;3870;64.07082241;41.13389022;755.8143998;748.0648071;3664.52575
36.85;0.204352625;68;3870;64.0553942;41.17775484;755.5896866;747.8474552;3702.048428
36.85;0.204352625;68;3870;64.04131924;41.21925766;755.3652155;747.6303477;3737.55077
36.85;0.204352625;68;3870;64.02831056;41.25826152;755.1409863;747.4134844;3770.91546
36.85;0.204352625;68;3870;64.01615772;41.29481797;754.9169988;747.1968649;3802.186579
36.85;0.204352625;68;3870;64.00468254;41.32883985;754.6932525;746.980489;3831.289582
36.85;0.204352625;68;3870;63.993749;41.36039972;754.4697474;746.7643564;3858.286524
36.85;0.204352625;68;3870;63.98381252;41.38793697;754.2464831;746.5484668;3881.842446
36.85;0.204352625;68;3870;63.97358592;41.41625892;754.0234594;746.33282;3906.069608
36.85;0.204352625;68;3870;63.96361643;41.44290831;753.800676;746.1174157;3928.866029
36.85;0.204352625;68;3870;63.95393384;41.46468038;753.5781326;745.9022536;3947.490299
36.85;0.204352625;68;3870;63.94438261;41.48558055;753.355829;745.6873335;3965.368722
36.85;0.204352625;68;3870;63.93496816;41.5037473;753.133765;745.472655;3980.908926
36.85;0.204352625;68;3870;63.92557806;41.52090994;752.9119403;745.2582179;3995.590194
36.85;0.204352625;68;3870;63.91630663;41.53532135;752.6903546;745.044022;4007.918002
36.85;0.204352625;68;3870;63.90718022;41.54937449;752.4690076;744.8300669;4019.939337
36.85;0.204352625;68;3870;63.89817459;41.55987833;752.2478992;744.6163524;4028.924539
36.85;0.204352625;68;3870;63.88921795;41.56747872;752.027029;744.4028782;4035.426065
36.85;0.204352625;68;3870;63.88028159;41.57119456;751.8063967;744.1896441;4038.604664
36.85;0.204352625;68;3870;63.8713831;41.57090417;751.5860023;743.9766498;4038.356261
36.85;0.204352625;68;3870;63.86256193;41.56908674;751.3658453;743.7638949;4036.801596
36.85;0.204352625;68;3870;63.8538258;41.56642562;751.1459255;743.5513793;4034.525218
36.85;0.204352625;68;3870;63.84519396;41.56325119;750.9262427;743.3391027;4031.80975
36.85;0.204352625;68;3870;63.83666161;41.55973416;750.7067967;743.1270647;4028.801209
36.85;0.204352625;68;3870;63.82823167;41.55597689;750.487587;742.9152652;4025.587165
36.85;0.204352625;68;3870;63.8199615;41.55585275;750.2686136;742.7037039;4025.480972
36.85;0.204352625;68;3870;63.81185618;41.57706741;750.0498762;742.4923804;4043.628423
36.85;0.204352625;68;3870;63.80360086;41.5586597;749.8313744;742.2812946;4027.882099
36.85;0.204352625;68;3870;63.79540571;41.56911807;749.6131081;742.0704461;4036.828393
36.85;0.204352625;68;3870;63.78703917;41.56365706;749.3950769;741.8598348;4032.156939
36.85;0.204352625;68;3870;63.77861054;41.56113634;749.1772807;741.6494602;4030.000666
36.85;0.204352625;68;3870;63.77021005;41.56131905;748.9597192;741.4393222;4030.156955
36.85;0.204352625;68;3870;63.76186761;41.56121509;748.7423921;741.2294206;4030.068031
36.85;0.204352625;68;3870;63.75349298;41.56082515;748.5252992;741.0197549;4029.734464
36.85;0.204352625;68;3870;63.7451535;41.56020617;748.3084402;740.810325;4029.204981
36.85;0.204352625;68;3870;63.73677866;41.55937313;748.0918148;740.6011306;4028.492381
36.85;0.204352625;68;3870;63.7283899;41.55837302;747.8754229;740.3921715;4027.636863
36.85;0.204352625;68;3870;63.72021558;41.5572047;747.6592642;740.1834473;4026.637456
36.85;0.204352625;68;3870;63.7120119;41.55351331;747.4433384;739.9749578;4023.479773
36.85;0.204352625;68;3870;63.70347039;41.54609968;747.2276452;739.7667028;4017.137999
36.85;0.204352625;68;3870;63.69504768;41.53846917;747.0121845;739.5586819;4010.610715
36.85;0.204352625;68;3870;63.68640569;41.53062431;746.7969559;739.350895;4003.900061
36.85;0.204352625;68;3870;63.67788104;41.5225725;746.5819592;739.1433417;3997.012379
36.85;0.204352625;68;3870;63.66936316;41.51378214;746.3671942;738.9360218;3989.492932
36.85;0.204352625;68;3870;63.66086423;41.50416624;746.1526607;738.728935;3981.267296
36.85;0.204352625;68;3870;63.65237907;41.49364485;745.9383582;738.5220811;3972.267088
36.85;0.204352625;68;3870;63.64390986;41.48241845;745.7242867;738.3154598;3962.663797
36.85;0.204352625;68;3870;63.63544912;41.47065874;745.5104459;738.1090708;3952.604308
36.85;0.204352625;68;3870;63.62699545;41.45866721;745.2968355;737.9029139;3942.34651
36.85;0.204352625;68;3870;63.61854289;41.44666196;745.0834552;737.6969888;3932.076979
36.85;0.204352625;68;3870;63.61009024;41.43489287;744.8703049;737.4912953;3922.009466
36.85;0.204352625;68;3870;63.60163423;41.42351392;744.6573843;737.2858331;3912.275682
36.85;0.204352625;68;3870;63.59317486;41.41267269;744.4446931;737.0806019;3903.001877
36.85;0.204352625;68;3870;63.58471114;41.40243857;744.232231;736.8756015;3894.247407
36.85;0.204352625;68;3870;63.57624406;41.39286872;744.0199979;736.6708316;3886.061161
36.85;0.204352625;68;3870;63.56777408;41.38396819;743.8079935;736.466292;3878.447473
36.85;0.204352625;68;3870;63.5593027;41.3757347;743.5962175;736.2619824;3871.40438
36.85;0.204352625;68;3870;63.55083104;41.36813647;743.3846698;736.0579025;3864.9047
36.85;0.204352625;68;3870;63.5423607;41.36113999;743.1733499;735.8540521;3858.919769
36.85;0.204352625;68;3870;63.53389294;41.35469791;742.9622578;735.6504309;3853.409081
36.85;0.204352625;68;3870;63.52542915;41.34876522;742.7513931;735.4470387;3848.33414
36.85;0.204352625;68;3870;63.5169704;41.34329267;742.5407557;735.2438752;3843.652813
36.85;0.204352625;68;3870;63.50851775;41.33823487;742.3303452;735.0409402;3839.326265
36.85;0.204352625;68;3870;63.50007198;41.33354716;742.1201614;734.8382333;3835.316309
36.85;0.204352625;68;3870;63.49163379;41.32918924;741.9102041;734.6357544;3831.588452
36.85;0.204352625;68;3870;63.48320367;41.32512364;741.700473;734.4335032;3828.110657
36.85;0.204352625;68;3870;63.47478204;41.321317;741.490968;734.2314794;3824.854381
36.85;0.204352625;68;3870;63.46636917;41.31773934;741.2816887;734.0296827;3821.793978
36.85;0.204352625;68;3870;63.45796526;41.31436422;741.0726348;733.828113;3818.906832
36.85;0.204352625;68;3870;63.44957046;41.31116834;740.8638063;733.62677;3816.173015
36.85;0.204352625;68;3870;63.44118483;41.30813133;740.6552028;733.4256533;3813.575097
36.85;0.204352625;68;3870;63.43280843;41.30523543;740.446824;733.2247628;3811.097884
36.85;0.204352625;68;3870;63.42444126;41.30246519;740.2386698;733.0240982;3808.728167
36.85;0.204352625;68;3870;63.41608332;41.29980723;740.0307398;732.8236593;3806.454493
36.85;0.204352625;68;3870;63.40773456;41.29724995;739.8230339;732.6234457;3804.266945
36.85;0.204352625;68;3870;63.39939493;41.29478333;739.6155519;732.4234573;3802.156944
36.85;0.204352625;68;3870;63.39106438;41.29239869;739.4082934;732.2236937;3800.117083
36.85;0.204352625;68;3870;63.38274299;41.29008863;739.2012582;732.0241548;3798.141012
36.85;0.204352625;68;3870;63.3744317;41.2878471;738.9944461;731.8248403;3796.223557
36.85;0.204352625;68;3870;63.36613739;41.28567116;738.7878568;731.6257498;3794.362215
36.85;0.204352625;68;3870;63.35790156;41.2835717;738.5814902;731.4268833;3792.566293
36.85;0.204352625;68;3870;63.34977794;41.28157498;738.3753459;731.2282404;3790.858258
36.85;0.204352625;68;3870;63.3413631;41.27955055;738.1694238;731.0298208;3789.126522
36.85;0.204352625;68;3870;63.33311107;41.27746223;737.9637235;730.8316244;3787.340134
36.85;0.204352625;68;3870;63.32511113;41.27564475;737.7582449;730.6336508;3785.785425
36.85;0.204352625;68;3870;63.31738668;41.27396872;737.5529877;730.4358998;3784.351713
36.85;0.204352625;68;3870;63.3090219;41.2719384;737.3479516;730.2383712;3782.614934
36.85;0.204352625;68;3870;63.30068289;41.26971506;737.1431365;730.0410648;3780.713043
36.85;0.204352625;68;3870;63.29236881;41.26663581;736.9385421;729.8439802;3778.078994
36.85;0.204352625;68;3870;63.28409092;41.26260669;736.7341681;729.6471172;3774.632402
36.85;0.204352625;68;3870;63.27583659;41.25732285;736.5300144;729.4504756;3770.112505
36.85;0.204352625;68;3870;63.26761005;41.25100848;736.3260806;729.2540551;3764.711061
36.85;0.204352625;68;3870;63.25940546;41.24372096;736.1223666;729.0578554;3758.477171
36.85;0.204352625;68;3870;63.25122505;41.2358552;735.9188721;728.8618764;3751.748643
36.85;0.204352625;68;3870;63.24306223;41.22761429;735.7155969;728.6661178;3744.699203
36.85;0.204352625;68;3870;63.23491547;41.21934589;735.5125407;728.4705793;3737.626248
36.85;0.204352625;68;3870;63.22677914;41.211214;735.3097033;728.2752606;3730.670061
36.85;0.204352625;68;3870;63.21865102;41.20343606;735.1070844;728.0801616;3724.016657
36.85;0.204352625;68;3870;63.21052745;41.19609057;734.9046839;727.885282;3717.733181
36.85;0.204352625;68;3870;63.2024071;41.18927609;734.7025015;727.6906215;3711.903932
36.85;0.204352625;68;3870;63.19428832;41.18300251;734.5005369;727.49618;3706.537389
36.85;0.204352625;68;3870;63.18654085;41.17755764;734.29879;727.301957;3701.879738
36.85;0.204352625;68;3870;63.1780396;41.17214039;734.0972604;727.1079525;3697.245711
36.85;0.204352625;68;3870;63.16993586;41.16742316;733.895948;726.9141661;3693.210502
36.85;0.204352625;68;3870;63.16182425;41.16323934;733.6948525;726.7205976;3689.631578
36.85;0.204352625;68;3870;63.15371908;41.15943893;733.4939737;726.5272468;3686.380631
36.85;0.204352625;68;3870;63.14561944;41.15604261;733.2933114;726.3341134;3683.47535
36.85;0.204352625;68;3870;63.13752418;41.15296799;733.0928653;726.1411972;3680.845256
36.85;0.204352625;68;3870;63.12943755;41.15019448;732.8926351;725.9484979;3678.472739
36.85;0.204352625;68;3870;63.1213568;41.14767603;732.6926207;725.7560152;3676.318405
36.85;0.204352625;68;3870;63.11328497;41.14538023;732.4928219;725.5637491;3674.354531
36.85;0.204352625;68;3870;63.10522047;41.1432779;732.2932383;725.3716991;3672.556159
36.85;0.204352625;68;3870;63.09716436;41.14134048;732.0938698;725.1798651;3670.898855
36.85;0.204352625;68;3870;63.0891162;41.13954624;731.8947161;724.9882468;3669.36402
36.85;0.204352625;68;3870;63.08107597;41.13787427;731.695777;724.796844;3667.933788
36.85;0.204352625;68;3870;63.07304369;41.13630769;731.4970522;724.6056564;3666.593705
36.85;0.204352625;68;3870;63.06501913;41.13483189;731.2985416;724.4146838;3665.33127
36.85;0.204352625;68;3870;63.05700233;41.13343427;731.1002449;724.2239259;3664.135723
36.85;0.204352625;68;3870;63.04899317;41.13210447;730.9021619;724.0333825;3662.998181
36.85;0.204352625;68;3870;63.04099166;41.13083351;730.7042923;723.8430534;3661.91098
36.85;0.204352625;68;3870;63.03299782;41.12961394;730.5066359;723.6529383;3660.867735
36.85;0.204352625;68;3870;63.02501166;41.12843945;730.3091925;723.463037;3659.863053
36.85;0.204352625;68;3870;63.01703323;41.12730471;730.1119618;723.2733493;3658.892371
36.85;0.204352625;68;3870;63.00906259;41.12620524;729.9149437;723.0838748;3657.951866
36.85;0.204352625;68;3870;63.00109982;41.12513726;729.7181378;722.8946134;3657.038292
36.85;0.204352625;68;3870;62.99314498;41.12409756;729.5215441;722.7055648;3656.148914
36.85;0.204352625;68;3870;62.98519816;41.12308344;729.3251621;722.5167288;3655.281416
36.85;0.204352625;68;3870;62.97725943;41.1220926;729.1289918;722.3281051;3654.433831
36.85;0.204352625;68;3870;62.96932888;41.12112309;728.9330328;722.1396936;3653.604489
36.85;0.204352625;68;3870;62.96140656;41.12017323;728.737285;721.9514939;3652.791964
36.85;0.204352625;68;3870;62.95349256;41.11924162;728.5417481;721.7635058;3651.995042
36.85;0.204352625;68;3870;62.94558692;41.11832702;728.3464219;721.5757291;3651.212679
36.85;0.204352625;68;3870;62.93768971;41.1174284;728.1513062;721.3881636;3650.443982
36.85;0.204352625;68;3870;62.92980098;41.11654486;727.9564007;721.200809;3649.68818
36.85;0.204352625;68;3870;62.92192078;41.11567561;727.7617053;721.013665;3648.944606
36.85;0.204352625;68;3870;62.91404914;41.11481998;727.5672196;720.8267315;3648.212681
36.85;0.204352625;68;3870;62.9061861;41.11397737;727.3729435;720.6400082;3647.491901
36.85;0.204352625;68;3870;62.89833169;41.11314728;727.1788767;720.4534949;3646.781825
36.85;0.204352625;68;3870;62.89048594;41.11232925;726.985019;720.2671913;3646.082064
36.85;0.204352625;68;3870;62.88264887;41.11152287;726.7913703;720.0810972;3645.392273
36.85;0.204352625;68;3870;62.8748205;41.1107278;726.5979302;719.8952123;3644.712147
36.85;0.204352625;68;3870;62.86700084;41.10994369;726.4046985;719.7095365;3644.04141
36.85;0.204352625;68;3870;62.85918991;41.10917028;726.211675;719.5240694;3643.379814
36.85;0.204352625;68;3870;62.85138773;41.10840728;726.0188595;719.3388109;3642.727132
36.85;0.204352625;68;3870;62.84359429;41.10765447;725.8262518;719.1537608;3642.083159
36.85;0.204352625;68;3870;62.83580961;41.10691161;725.6338517;718.9689187;3641.447701
36.85;0.204352625;68;3870;62.82803369;41.10617849;725.4416588;718.7842844;3640.820584
36.85;0.204352625;68;3870;62.82026654;41.10545494;725.249673;718.5998578;3640.20164
36.85;0.204352625;68;3870;62.81250816;41.10474076;725.0578942;718.4156386;3639.590714
36.85;0.204352625;68;3870;62.80475856;41.10403578;724.8663219;718.2316265;3638.98766
36.85;0.204352625;68;3870;62.79701772;41.10333984;724.6749561;718.0478213;3638.392338
36.85;0.204352625;68;3870;62.78928566;41.10265278;724.4837965;717.8642229;3637.804616
36.85;0.204352625;68;3870;62.78156238;41.10197446;724.2928428;717.6808308;3637.224369
36.85;0.204352625;68;3870;62.77384787;41.10130474;724.1020949;717.497645;3636.651476
36.85;0.204352625;68;3870;62.76614212;41.10064348;723.9115526;717.3146652;3636.085824
36.85;0.204352625;68;3870;62.75844515;41.09999056;723.7212156;717.1318911;3635.527303
36.85;0.204352625;68;3870;62.75075694;41.09934586;723.5310836;716.9493226;3634.975808
36.85;0.204352625;68;3870;62.74307749;41.09870925;723.3411566;716.7669594;3634.431242
36.85;0.204352625;68;3870;62.7354068;41.09808063;723.1514341;716.5848012;3633.89351
36.85;0.204352625;68;3870;62.72774486;41.0974599;722.9619162;716.4028478;3633.362521
36.85;0.204352625;68;3870;62.72009167;41.09684695;722.7726024;716.2210991;3632.838192
36.85;0.204352625;68;3870;62.71244722;41.09624169;722.5834926;716.0395547;3632.320443
36.85;0.204352625;68;3870;62.70481151;41.09564404;722.3945866;715.8582145;3631.809199
36.85;0.204352625;68;3870;62.69718453;41.09505391;722.2058841;715.6770781;3631.304388
36.85;0.204352625;68;3870;62.68956627;41.09447122;722.017385;715.4961455;3630.805946
36.85;0.204352625;68;3870;62.68195673;41.09389591;721.829089;715.3154163;3630.313811
36.85;0.204352625;68;3870;62.6743559;41.0933279;721.6409959;715.1348904;3629.827926
36.85;0.204352625;68;3870;62.66676377;41.09276714;721.4531054;714.9545674;3629.348241
36.85;0.204352625;68;3870;62.65918033;41.09221357;721.2654174;714.7744472;3628.874706
36.85;0.204352625;68;3870;62.65160558;41.09166714;721.0779317;714.5945296;3628.407279
36.85;0.204352625;68;3870;62.64403951;41.0911278;720.890648;714.4148142;3627.945921
36.85;0.204352625;68;3870;62.6364821;41.09059553;720.703566;714.235301;3627.490598
36.85;0.204352625;68;3870;62.62893336;41.09007026;720.5166857;714.0559896;3627.04128
36.85;0.204352625;68;3870;62.62139327;41.08955199;720.3300067;713.8768798;3626.597941
36.85;0.204352625;68;3870;62.61386183;41.08904069;720.1435289;713.6979715;3626.160559
36.85;0.204352625;68;3870;62.60633902;41.08853632;719.957252;713.5192643;3625.729117
36.85;0.204352625;68;3870;62.59882485;41.08803889;719.7711758;713.3407581;3625.303602
36.85;0.204352625;68;3870;62.59131931;41.08754838;719.5853002;713.1624526;3624.884006
36.85;0.204352625;68;3870;62.5838224;41.08706478;719.3996248;712.9843476;3624.470329
36.85;0.204352625;68;3870;62.57633414;41.08658811;719.2141495;712.8064429;3624.062574
36.85;0.204352625;68;3870;62.56885454;41.08611838;719.028874;712.6287382;3623.660759
36.85;0.204352625;68;3870;62.56138365;41.08565563;718.8437982;712.4512333;3623.264914
36.85;0.204352625;68;3870;62.55392158;41.08519993;718.6589218;712.2739281;3622.875099
36.85;0.204352625;68;3870;62.54646854;41.08475141;718.4742446;712.0968222;3622.491422
36.85;0.204352625;68;3870;62.53902503;41.08431031;718.2897665;711.9199155;3622.1141
36.85;0.204352625;68;3870;62.53159222;41.08387718;718.105487;711.7432077;3621.743591
36.85;0.204352625;68;3870;62.52417305;41.08345322;717.9214062;711.5666986;3621.380931
36.85;0.204352625;68;3870;62.51677445;41.08304119;717.7375237;711.390388;3621.028464
36.85;0.204352625;68;3870;62.50940709;41.08264597;717.5538394;711.2142757;3620.690389
36.85;0.204352625;68;3870;62.50206341;41.08226991;717.3703529;711.0383613;3620.368704
36.85;0.204352625;68;3870;62.49470606;41.08190284;717.1870642;710.8626448;3620.054704
36.85;0.204352625;68;3870;62.48735619;41.08153905;717.003973;710.6871259;3619.743509
36.85;0.204352625;68;3870;62.4800141;41.08118866;716.8210791;710.5118044;3619.443781
36.85;0.204352625;68;3870;62.47267048;41.08084463;716.6383822;710.33668;3619.149487
36.85;0.204352625;68;3870;62.46535763;41.08051724;716.4558822;710.1617525;3618.86943
36.85;0.204352625;68;3870;62.45787091;41.08018193;716.2735789;709.9870217;3618.582602
36.85;0.204352625;68;3870;62.45090751;41.07984076;716.091472;709.8124874;3618.29076
36.85;0.204352625;68;3870;62.44346196;41.07913975;715.9095613;709.6381494;3617.691101
36.85;0.204352625;68;3870;62.43604655;41.07747146;715.7278466;709.4640073;3616.264006
36.85;0.204352625;68;3870;62.42865616;41.07473262;715.5463277;709.2900612;3613.921149
36.85;0.204352625;68;3870;62.42128812;41.07077417;715.3650045;709.1163106;3610.535014
36.85;0.204352625;68;3870;62.41394321;41.06588884;715.1838766;708.9427554;3606.356004
36.85;0.204352625;68;3870;62.40662104;41.06023719;715.0029438;708.7693953;3601.521469
36.85;0.204352625;68;3870;62.39932303;41.05418994;714.8222061;708.5962302;3596.348527
36.85;0.204352625;68;3870;62.3920492;41.04793784;714.641663;708.4232598;3591.000362
36.85;0.204352625;68;3870;62.38479843;41.04175921;714.4613146;708.250484;3585.715035
36.85;0.204352625;68;3870;62.37756906;41.03577172;714.2811604;708.0779023;3580.593211
36.85;0.204352625;68;3870;62.37035838;41.03013039;714.1012004;707.9055148;3575.767504
36.85;0.204352625;68;3870;62.3631641;41.02487583;713.9214343;707.7333211;3571.272653
36.85;0.204352625;68;3870;62.35598364;41.02006879;713.7418619;707.5613211;3567.160614
36.85;0.204352625;68;3870;62.34881506;41.01570022;713.5624829;707.3895144;3563.423653
36.85;0.204352625;68;3870;62.3416566;41.01177448;713.3832973;707.2179009;3560.065494
36.85;0.204352625;68;3870;62.33450684;41.00825889;713.2043047;707.0464804;3557.058186
36.85;0.204352625;68;3870;62.32793055;41.00540866;713.0255051;706.8752527;3554.620039
36.85;0.204352625;68;3870;62.320202;41.00240685;712.846898;706.7042175;3552.052235
36.85;0.204352625;68;3870;62.31309096;40.99986257;712.6684835;706.5333747;3549.875804
36.85;0.204352625;68;3870;62.30596367;40.99771464;712.4902611;706.3627239;3548.038427
36.85;0.204352625;68;3870;62.29884703;40.99574028;712.3122308;706.1922651;3546.349514
36.85;0.204352625;68;3870;62.29173387;40.99402583;712.1343924;706.0219979;3544.882942
36.85;0.204352625;68;3870;62.28462326;40.9924652;711.9567456;705.8519221;3543.547949
36.85;0.204352625;68;3870;62.27751851;40.99108064;711.7792902;705.6820377;3542.363566
36.85;0.204352625;68;3870;62.27041631;40.9898211;711.602026;705.5123442;3541.286132
36.85;0.204352625;68;3870;62.26331969;40.98868243;711.4249528;705.3428416;3540.312085
36.85;0.204352625;68;3870;62.25622691;40.9876388;711.2480704;705.1735296;3539.41935
36.85;0.204352625;68;3870;62.24913963;40.98667945;711.0713786;705.0044079;3538.598704
36.85;0.204352625;68;3870;62.24205734;40.98578952;710.8948772;704.8354765;3537.837439
36.85;0.204352625;68;3870;62.23498085;40.98495885;710.718566;704.666735;3537.126865
36.85;0.204352625;68;3870;62.22791019;40.98417782;710.5424447;704.4981832;3536.458754
36.85;0.204352625;68;3870;62.2208458;40.9834386;710.3665133;704.329821;3535.826411
36.85;0.204352625;68;3870;62.21378787;40.9827346;710.1907714;704.1616481;3535.224193
36.85;0.204352625;68;3870;62.20673667;40.98206021;710.0152188;703.9936643;3534.647306
