Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.204352625;68;3870;62.19969239;40.98141085;709.8398555;703.8258693;3534.091834
36.85;0.204352625;68;3870;62.19265522;40.98078265;709.6646811;703.6582631;3533.554463
36.85;0.204352625;68;3870;62.18562531;40.98017247;709.4896954;703.4908454;3533.032502
36.85;0.204352625;68;3870;62.17860279;40.97957769;709.3148983;703.3236159;3532.52371
36.85;0.204352625;68;3870;62.17158776;40.97899618;709.1402896;703.1565744;3532.026277
36.85;0.204352625;68;3870;62.16458033;40.97842622;708.965869;702.9897208;3531.538723
36.85;0.204352625;68;3870;62.15758057;40.97786643;708.7916363;702.8230548;3531.059865
36.85;0.204352625;68;3870;62.15100296;40.97739036;708.6175914;702.6565762;3530.652629
36.85;0.204352625;68;3870;62.14358354;40.97681547;708.443734;702.4902848;3530.160851
36.85;0.204352625;68;3870;62.13662129;40.97622322;708.270064;702.3241804;3529.654233
36.85;0.204352625;68;3870;62.12965021;40.97572717;708.0965811;702.1582628;3529.229904
36.85;0.204352625;68;3870;62.12269199;40.97518222;707.9232851;701.9925318;3528.76374
36.85;0.204352625;68;3870;62.11574035;40.97468274;707.7501758;701.8269871;3528.336473
36.85;0.204352625;68;3870;62.10879592;40.97416294;707.5772531;701.6616286;3527.891823
36.85;0.204352625;68;3870;62.10186001;40.97366688;707.4045167;701.496456;3527.467483
36.85;0.204352625;68;3870;62.09493109;40.97316526;707.2319665;701.3314691;3527.038386
36.85;0.204352625;68;3870;62.08801052;40.97267724;707.0596021;701.1666678;3526.620924
36.85;0.204352625;68;3870;62.08109732;40.97219034;706.8874235;701.0020518;3526.204421
36.85;0.204352625;68;3870;62.07419218;40.97171277;706.7154305;700.8376209;3525.795903
36.85;0.204352625;68;3870;62.06729467;40.9712393;706.5436227;700.6733749;3525.390886
36.85;0.204352625;68;3870;62.06040507;40.97077351;706.3720001;700.5093135;3524.992439
36.85;0.204352625;68;3870;62.05352319;40.97031321;706.2005624;700.3454367;3524.598693
36.85;0.204352625;92;3870;61.44766941;40.96041229;706.0293094;700.1817441;3516.129244
36.85;0.204352625;92;3870;60.89649898;40.79904429;705.858241;700.0182356;3378.091817
36.85;0.204352625;92;3870;60.58044602;40.84404744;705.6873569;699.854911;3416.58841
36.85;0.204352625;92;3870;60.19669274;40.72910395;705.5166569;699.69177;3318.263442
36.85;0.204352625;92;3870;59.96728011;40.74644938;705.3461408;699.5288125;3333.101075
36.85;0.204352625;92;3870;59.73219707;40.6677395;705.1758085;699.3660382;3265.771061
36.85;0.204352625;92;3870;59.57930567;40.67480265;705.0056598;699.203447;3271.813019
36.85;0.204352625;92;3870;59.43436805;40.62345227;704.8356943;699.0410386;3227.886872
36.85;0.204352625;92;3870;59.33398031;40.62650424;704.665912;698.8788128;3230.497586
36.85;0.204352625;92;3870;59.24293761;40.59457077;704.4963127;698.7167694;3203.181062
36.85;0.204352625;92;3870;59.17830475;40.59889549;704.3268961;698.5549082;3206.880515
36.85;0.204352625;92;3870;59.12086717;40.58203918;704.1576621;698.3932291;3192.461288
36.85;0.204352625;92;3870;59.07847089;40.58826432;703.9886104;698.2317317;3197.786398
36.85;0.204352625;92;3870;59.04176737;40.58304101;703.8197408;698.070416;3193.318267
36.85;0.204352625;92;3870;59.01366167;40.59239572;703.6510533;697.9092816;3201.320474
36.85;0.204352625;92;3870;58.98962245;40.59531195;703.4825475;697.7483285;3203.815081
36.85;0.204352625;92;3870;58.9705495;40.60593953;703.3142232;697.5875563;3212.906123
36.85;0.204352625;92;3870;58.95326189;40.61110164;703.1460804;697.4269649;3217.321896
36.85;0.204352625;92;3870;58.93948167;40.6203019;702.9781187;697.2665541;3225.191986
36.85;0.204352625;92;3870;58.92689864;40.62640148;702.810338;697.1063237;3230.409689
36.85;0.204352625;92;3870;58.91635399;40.63517973;702.6427381;696.9462734;3237.918777
36.85;0.204352625;92;3870;58.9065356;40.64254004;702.4753188;696.7864031;3244.214934
36.85;0.204352625;92;3870;58.89791687;40.65153766;702.3080798;696.6267126;3251.911684
36.85;0.204352625;92;3870;58.88974085;40.65987512;702.1410211;696.4672017;3259.04371
36.85;0.204352625;92;3870;58.88226582;40.669016;701.9741424;696.3078701;3266.863002
36.85;0.204352625;92;3870;58.87506174;40.67773875;701.8074435;696.1487177;3274.324616
36.85;0.204352625;92;3870;58.86825902;40.68667796;701.6409243;695.9897442;3281.971398
36.85;0.204352625;92;3870;58.86162081;40.69521831;701.4745844;695.8309495;3289.276986
36.85;0.204352625;92;3870;58.85520577;40.70360538;701.3084238;695.6723334;3296.45145
36.85;0.204352625;92;3870;58.84888918;40.71154492;701.1424423;695.5138957;3303.243098
36.85;0.204352625;92;3870;58.84269321;40.71912296;700.9766396;695.3556361;3309.725505
36.85;0.204352625;92;3870;58.83655538;40.72620903;700.8110155;695.1975544;3315.787072
36.85;0.204352625;92;3870;58.83048192;40.73283593;700.6455699;695.0396505;3321.455857
36.85;0.204352625;92;3870;58.82444296;40.73895601;700.4803026;694.8819242;3326.69109
36.85;0.204352625;92;3870;58.81843918;40.74459123;700.3152134;694.7243752;3331.511574
36.85;0.204352625;92;3870;58.81245695;40.74973605;700.150302;694.5670034;3335.912558
36.85;0.204352625;92;3870;58.80649572;40.75441477;699.9855684;694.4098086;3339.91483
36.85;0.204352625;92;3870;58.80054961;40.75864299;699.8210122;694.2527905;3343.531728
36.85;0.204352625;92;3870;58.79461818;40.76244892;699.6566334;694.095949;3346.787403
36.85;0.204352625;92;3870;58.78869912;40.76585794;699.4924317;693.9392838;3349.703548
36.85;0.204352625;92;3870;58.7827923;40.76890027;699.3284069;693.7827948;3352.306015
36.85;0.204352625;92;3870;58.77689691;40.77160458;699.1645589;693.6264818;3354.619337
36.85;0.204352625;92;3870;58.77101303;40.77400074;699.0008874;693.4703445;3356.669062
36.85;0.204352625;92;3870;58.76514042;40.77611709;698.8373922;693.3143829;3358.479431
36.85;0.204352625;92;3870;58.7592792;40.77798139;698.6740733;693.1585966;3360.074188
36.85;0.204352625;92;3870;58.75342929;40.77961966;698.5109303;693.0029854;3361.475595
36.85;0.204352625;92;3870;58.74759074;40.78105654;698.3479631;692.8475493;3362.704733
36.85;0.204352625;92;3870;58.74176349;40.78231484;698.1851715;692.6922879;3363.781106
36.85;0.204352625;92;3870;58.73594749;40.78341568;698.0225554;692.5372012;3364.722791
36.85;0.204352625;92;3870;58.73014263;40.7843784;697.8601144;692.3822888;3365.546319
36.85;0.204352625;92;3688;58.72434877;40.52895006;697.6978485;692.2275506;3147.047783
36.85;0.204352625;92;3688;58.71831324;40.52999126;697.5098704;692.0487967;3147.938448
36.85;0.204352625;92;3688;58.71205077;40.5309149;697.3220949;691.8702439;3148.728551
36.85;0.204352625;92;3688;58.70572783;40.53169632;697.1345217;691.6918918;3149.396987
36.85;0.204352625;92;3688;58.69932696;40.53238988;696.9471507;691.5137403;3149.990278
36.85;0.204352625;92;3688;58.6928785;40.5329829;696.7599815;691.3357891;3150.497558
36.85;0.204352625;92;3688;58.68639465;40.53351206;696.573014;691.158038;3150.950214
36.85;0.204352625;92;3688;58.67988439;40.53397413;696.386248;690.9804867;3151.345477
36.85;0.204352625;92;3688;58.67335825;40.53439122;696.1996832;690.8031352;3151.702263
36.85;0.204352625;92;3688;58.66682057;40.53476526;696.0133194;690.625983;3152.022225
36.85;0.204352625;92;3688;58.66027777;40.5351101;695.8271565;690.4490301;3152.317204
36.85;0.204352625;92;3688;58.65373244;40.53542959;695.6411941;690.2722761;3152.590504
36.85;0.204352625;92;3688;58.64718821;40.53573298;695.4554322;690.0957209;3152.850034
36.85;0.204352625;92;3688;58.64064665;40.53602448;695.2698704;689.9193642;3153.099389
36.85;0.204352625;92;3688;58.6341097;40.53630518;695.0845085;689.7432059;3153.339506
36.85;0.204352625;92;3688;58.62788265;40.53871366;694.8993464;689.5672456;3155.39976
36.85;0.204352625;92;3688;58.62103867;40.53988335;694.7143838;689.3914832;3156.40034
36.85;0.204352625;92;3688;58.61473693;40.5366031;694.5296205;689.2159184;3153.594353
36.85;0.204352625;92;3688;58.60816241;40.52908338;694.3450563;689.0405511;3147.161825
36.85;0.204352625;92;3688;58.60188902;40.52051905;694.1606909;688.8653809;3139.835728
36.85;0.204352625;92;3688;58.59508752;40.51134327;693.9765242;688.6904077;3131.98658
36.85;0.204352625;92;3688;58.58857776;40.50341186;693.792556;688.5156313;3125.201893
36.85;0.204352625;92;3688;58.58208505;40.496618;693.608786;688.3410514;3119.390295
36.85;0.204352625;92;3688;58.57560136;40.49085995;693.425214;688.1666678;3114.464742
36.85;0.204352625;92;3688;58.56913742;40.48605301;693.2418398;687.9924803;3110.352788
36.85;0.204352625;92;3688;58.56268883;40.48201145;693.0586632;687.8184887;3106.895558
36.85;0.204352625;92;3688;58.55626343;40.47862056;692.875684;687.6446927;3103.994921
36.85;0.204352625;92;3688;58.54985759;40.47574637;692.6929019;687.4710922;3101.53628
36.85;0.204352625;92;3688;58.5436259;40.47338209;692.5103168;687.2976868;3099.51383
36.85;0.204352625;92;3688;58.53710526;40.4712415;692.3279284;687.1244765;3097.682722
20.85;0.204352625;92;3688;58.48499283;33.25433109;692.1457366;686.9514609;10610.91399
20.85;0.204352625;92;3688;58.45278958;33.50513984;691.9637411;686.7786399;10825.46084
20.85;0.204352625;92;3688;58.37370796;33.67241524;691.7819417;686.6060132;10968.55158
20.85;0.204352625;92;3688;58.23846876;33.80587675;691.6003381;686.4335806;11082.71723
20.85;0.204352625;92;3688;58.09868848;33.92840658;691.4189303;686.2613419;11187.53171
20.85;0.204352625;92;3688;57.94532822;34.01632203;691.2377179;686.0892969;11262.73635
20.85;0.204352625;92;3688;57.79741159;34.080227;691.0567008;685.9174454;11317.40195
20.85;0.204352625;92;3688;57.6478401;34.05008287;690.8758788;685.7457871;11291.61606
20.85;0.204352625;92;3688;57.51108269;33.94565269;690.6952516;685.5743218;11202.28438
20.85;0.204352625;92;3688;57.37329615;33.74262823;690.514819;685.4030493;11028.61318
20.85;0.204352625;92;3688;57.25943688;33.49683512;690.3345808;685.2319695;10818.35681
20.85;0.204352625;92;3688;57.14932942;33.17023024;690.1545369;685.061082;10538.97244
20.85;0.204352625;92;3688;57.05160866;32.80436477;689.9746869;684.8903866;10226.00377
20.85;0.204352625;92;3688;56.96292119;32.39899735;689.7950308;684.7198832;9879.244329
20.85;0.204352625;92;3688;56.88504171;31.97728414;689.6155682;684.5495716;9518.502382
20.85;0.204352625;92;3688;56.81553689;31.54297864;689.436299;684.3794514;9146.98873
20.85;0.204352625;92;3688;56.75679533;31.12417245;689.257223;684.2095226;8788.733503
20.85;0.204352625;92;3688;56.70210808;30.68678325;689.0783399;684.0397848;8414.581992
20.85;0.204352625;92;3688;56.65655654;30.27773188;688.8996496;683.8702379;8064.671237
20.85;0.204352625;92;3688;56.61670722;29.88248857;688.7211518;683.7008816;7726.572169
20.85;0.204352625;92;3688;56.58287803;29.50931039;688.5428464;683.5317158;7407.348059
20.85;0.204352625;92;3688;56.5536332;29.12933249;688.364733;683.3627402;7082.307326
20.85;0.204352625;92;3688;56.52904915;28.75696916;688.1868117;683.1939546;6763.780253
20.85;0.204352625;92;3688;56.50796205;28.41507053;688.009082;683.0253588;6471.313297
20.85;0.213497364;92;3688;56.49058116;27.94997854;687.8315438;682.8569526;6345.250573
20.85;0.213497364;92;3688;56.4728913;27.62433812;687.654197;682.6887357;6054.225745
20.85;0.213497364;92;3688;56.46061981;27.37292305;687.4770412;682.520708;5829.536107
20.85;0.213497364;92;3688;56.44895577;27.12528983;687.3000763;682.3528693;5608.226306
20.85;0.213497364;92;3688;56.43987557;26.91192907;687.1233021;682.1852193;5417.545799
20.85;0.213497364;92;3688;56.4321695;26.72449916;686.9467184;682.0177578;5250.039696
20.85;0.213497364;92;3688;56.42569838;26.55887011;686.770325;681.8504846;5102.017018
20.85;0.213497364;92;3688;56.41998512;26.41240011;686.5941216;681.6833995;4971.116783
20.85;0.213497364;92;3688;56.41490866;26.28317898;686.4181081;681.5165023;4855.63187
20.85;0.213497364;92;3688;56.41021972;26.16923433;686.2422842;681.3497928;4753.799536
20.85;0.213497364;92;3688;56.40585821;26.06894587;686.0666499;681.1832707;4664.171741
20.85;0.213497364;92;3688;56.40165972;25.98070737;685.8912047;681.0169358;4585.312999
20.85;0.213497364;92;3688;56.39759983;25.90316956;685.7159486;680.8507881;4516.017461
20.85;0.213497364;92;3688;56.39356529;25.83503955;685.5408814;680.6848271;4455.129673
20.85;0.213497364;92;3688;56.38955276;25.77522099;685.3660027;680.5190528;4401.669831
20.85;0.213497364;92;3688;56.38548466;25.72268875;685.1913126;680.3534648;4354.721772
20.85;0.213497364;92;3688;56.38137091;25.6765708;685.0168106;680.1880631;4313.506155
20.85;0.213497364;92;3688;56.37715981;25.63606487;684.8424967;680.0228474;4277.30601
20.85;0.213497364;92;3688;56.37286912;25.60048794;684.6683706;679.8578174;4245.510913
20.85;0.213497364;92;3688;56.36846558;25.56921794;684.4944322;679.692973;4217.564913
20.85;0.213497364;92;3688;56.36397068;25.54172518;684.3206811;679.528314;4192.994634
20.85;0.213497364;92;3688;56.35936387;25.51753007;684.1471173;679.3638401;4171.37146
20.85;0.213497364;92;3688;56.35466743;25.49622439;683.9737405;679.1995512;4152.330576
20.85;0.213497364;92;3688;56.3501153;25.47726053;683.8005505;679.035447;4135.382574
20.85;0.213497364;92;3688;56.34511861;25.45917129;683.6275472;678.8715274;4119.216227
20.85;0.213497364;92;3688;56.34031335;25.44283897;683.4547302;678.707792;4104.62003
20.85;0.213497364;92;3688;56.33527354;25.42996064;683.2820995;678.5442408;4093.110668
20.85;0.213497364;92;3688;56.33022929;25.41543126;683.1096548;678.3808735;4080.125759
20.85;0.213497364;92;3688;56.32518221;25.40573161;682.9373959;678.2176899;4071.457183
20.85;0.213497364;92;3688;56.32018832;25.39101118;682.7653226;678.0546898;4058.301539
20.85;0.213497364;92;3688;56.3151891;25.38208676;682.5934347;677.891873;4050.325782
20.85;0.213497364;92;3688;56.31032599;25.37283282;682.4217321;677.7292393;4042.055536
20.85;0.213497364;92;3688;56.30546136;25.36621294;682.2502144;677.5667884;4036.139347
20.85;0.213497364;92;3688;56.30039627;25.35953913;682.0788816;677.4045203;4030.174965
20.85;0.213497364;92;3688;56.29556192;25.3516154;681.9077334;677.2424345;4023.093531
20.85;0.213497364;92;3688;56.29043272;25.34738771;681.7367696;677.0805311;4019.315243
20.85;0.213497364;92;3688;56.28547327;25.34063912;681.56599;676.9188097;4013.284026
20.85;0.213497364;92;3688;56.28040498;25.33588736;681.3953944;676.7572702;4009.037383
20.85;0.213497364;92;3688;56.27542358;25.33163908;681.2249827;676.5959123;4005.240694
20.85;0.213497364;92;3688;56.27037129;25.32759027;681.0547546;676.4347358;4001.622268
20.85;0.213497364;92;3688;56.26533696;25.32386498;680.8847099;676.2737406;3998.292982
20.85;0.213497364;92;3688;56.26021212;25.32085733;680.7148484;676.1129264;3995.605047
20.85;0.213497364;92;3688;56.25466077;25.31870546;680.54517;675.9522931;3993.681915
20.85;0.213497364;92;3688;56.24861657;25.31764534;680.3756744;675.7918404;3992.734483
20.85;0.213497364;92;3688;56.24230127;25.31731932;680.2063614;675.6315681;3992.443126
20.85;0.213497364;92;3688;56.23565019;25.31751531;680.0372309;675.471476;3992.618284
20.85;0.213497364;92;3688;56.22835389;25.31812523;679.8682826;675.311564;3993.163362
20.85;0.213497364;92;3688;56.22189196;25.32819946;679.6995164;675.1518317;4002.166702
20.85;0.213497364;92;3688;56.21493397;25.31924862;679.530932;674.9922791;3994.167337
20.85;0.213497364;92;3688;56.20742981;25.32757138;679.3625293;674.8329059;4001.605392
20.85;0.213497364;92;3688;56.20007786;25.33225678;679.194308;674.6737119;4005.792731
20.85;0.213497364;92;3688;56.19270211;25.32711836;679.026268;674.5146969;4001.200527
20.85;0.213497364;92;3688;56.18513572;25.32901585;678.858409;674.3558608;4002.896316
20.85;0.213497364;92;3688;56.17787517;25.32758169;678.690731;674.1972032;4001.6146
20.85;0.213497364;92;3688;56.17071577;25.32887731;678.5232336;674.038724;4002.772496
20.85;0.213497364;92;3688;56.16377664;25.33100527;678.3559167;673.8804231;4004.674253
20.85;0.213497364;92;3688;56.15691656;25.33355542;678.18878;673.7223002;4006.953322
20.85;0.213497364;92;3688;56.1501187;25.33644057;678.0218235;673.564355;4009.531785
20.85;0.213497364;92;3688;56.14336255;25.33948806;677.8550469;673.4065875;4012.255322
20.85;0.213497364;92;3688;56.13676419;25.34257387;677.68845;673.2489973;4015.013111
20.85;0.213497364;92;3688;56.1301462;25.34481289;677.5220325;673.0915844;4017.014129
20.85;0.213497364;92;3688;56.12353343;25.34625241;677.3557945;672.9343485;4018.300621
20.85;0.213497364;92;3688;56.11646304;25.34752196;677.1897355;672.7772894;4019.435222
20.85;0.213497364;92;3688;56.11045634;25.34725764;677.0238555;672.6204069;4019.198998
20.85;0.213497364;92;3688;56.10409801;25.34997884;676.8581542;672.4637008;4021.630933
20.85;0.213497364;92;3688;56.09760184;25.348536;676.6926314;672.3071709;4020.341466
20.85;0.213497364;92;3688;56.09127118;25.34882757;676.527287;672.1508171;4020.602049
20.85;0.213497364;92;3688;56.08493185;25.34902122;676.3621208;671.994639;4020.775111
20.85;0.213497364;92;3688;56.07905751;25.34957404;676.1971326;671.8386366;4021.269167
20.85;0.213497364;92;3688;56.07281966;25.34981359;676.0323221;671.6828096;4021.48325
20.85;0.213497364;92;3688;56.06688889;25.3490815;675.8676892;671.5271578;4020.828986
20.85;0.213497364;92;3688;56.06106325;25.34860027;675.7032337;671.3716811;4020.398911
20.85;0.213497364;92;3688;56.05532268;25.34833944;675.5389554;671.2163792;4020.165807
20.85;0.213497364;92;3688;56.04964952;25.34807134;675.3748541;671.0612519;4019.926199
20.85;0.213497364;92;3688;56.04402903;25.3477734;675.2109297;670.906299;4019.659929
20.85;0.213497364;92;3688;56.03845349;25.34743955;675.0471819;670.7515204;4019.361567
20.85;0.213497364;92;3688;56.03291588;25.34706738;674.8836105;670.5969158;4019.028964
20.85;0.213497364;92;3688;56.02741155;25.34665528;674.7202154;670.4424851;4018.660673
20.85;0.213497364;92;3688;56.02193606;25.34620417;674.5569963;670.288228;4018.257509
20.85;0.213497364;92;3688;56.01648645;25.34571403;674.3939531;670.1341444;4017.819473
20.85;0.213497364;92;3688;56.01105993;25.34518606;674.2310856;669.9802341;4017.347629
20.85;0.213497364;92;3688;56.00565472;25.34462044;674.0683936;669.8264968;4016.842132
20.85;0.213497364;92;3688;56.00026915;25.34401814;673.9058769;669.6729324;4016.303854
20.85;0.213497364;92;3688;55.99490218;25.34337945;673.7435354;669.5195407;4015.733061
20.85;0.213497364;92;3688;55.98997496;25.3427232;673.5813687;669.3663215;4015.146574
20.85;0.213497364;92;3688;55.98446598;25.34194925;673.4193768;669.2132745;4014.45489
20.85;0.213497364;92;3688;55.97907323;25.34121619;673.2575594;669.0603997;4013.799758
20.85;0.213497364;92;3688;55.97372185;25.34044506;673.0959164;668.9076967;4013.110593
20.85;0.213497364;92;3688;55.96840406;25.33963497;672.9344476;668.7551655;4012.386616
20.85;0.213497364;92;3688;55.96310827;25.33880154;672.7731527;668.6028058;4011.641784
20.85;0.213497364;92;3688;55.95783364;25.33793287;672.6120317;668.4506174;4010.865449
20.85;0.213497364;92;3688;55.95257956;25.33704048;672.4510842;668.2986002;4010.06792
20.85;0.213497364;92;3688;55.94734161;25.3361173;672.2903102;668.1467538;4009.242879
20.85;0.213497364;92;3688;55.94212296;25.3351704;672.1297095;667.9950783;4008.39663
20.85;0.213497364;92;3688;55.93691881;25.33419725;671.9692817;667.8435733;4007.526926
20.85;0.213497364;92;3688;55.93174122;25.33320161;671.8090269;667.6922386;4006.637121
20.85;0.213497364;92;3688;55.92657863;25.33218215;671.6489447;667.5410741;4005.726031
20.85;0.213497364;92;3688;55.92164572;25.33110356;671.489035;667.3900796;4004.762099
20.85;0.213497364;92;3688;55.91657553;25.32981665;671.3292977;667.2392549;4003.611984
20.85;0.213497364;92;3688;55.91140456;25.32845971;671.1697324;667.0885998;4002.399287
20.85;0.213497364;92;3688;55.90629693;25.32710629;671.0103391;666.9381141;4001.189736
20.85;0.213497364;92;3688;55.90118629;25.32572218;670.8511175;666.7877977;3999.95276
20.85;0.213497364;92;3688;55.89640361;25.32461394;670.6920675;666.6376502;3998.962326
20.85;0.213497364;92;3688;55.89117067;25.32313755;670.5331889;666.4876716;3997.642872
20.85;0.213497364;92;3688;55.88596768;25.32170199;670.3744815;666.3378616;3996.359917
20.85;0.213497364;92;3688;55.88104543;25.32053075;670.2159451;666.1882201;3995.313178
20.85;0.213497364;92;3688;55.87603514;25.31895794;670.0575795;666.0387469;3993.907556
20.85;0.213497364;92;3688;55.87100317;25.31758545;669.8993845;665.8894417;3992.680963
20.85;0.213497364;92;3688;55.86600806;25.31630548;669.74136;665.7403044;3991.537059
20.85;0.213497364;92;3688;55.86109418;25.31495866;669.5835058;665.5913349;3990.333405
20.85;0.213497364;92;3688;55.85601812;25.31361407;669.4258217;665.4425328;3989.131744
20.85;0.213497364;92;3688;55.8510918;25.31220005;669.2683075;665.2938981;3987.868035
20.85;0.213497364;92;3688;55.84620446;25.31059278;669.110963;665.1454305;3986.431614
20.85;0.213497364;92;3688;55.84128664;25.30929198;668.9537881;664.9971298;3985.269089
20.85;0.213497364;92;3688;55.83635978;25.30779434;668.7967825;664.8489959;3983.930648
20.85;0.213497364;92;3688;55.83143051;25.30623956;668.6399461;664.7010286;3982.541138
20.85;0.213497364;92;3688;55.82641577;25.30476866;668.4832787;664.5532277;3981.226596
20.85;0.213497364;92;3688;55.82151271;25.30316929;668.3267801;664.405593;3979.797239
20.85;0.213497364;92;3688;55.81661225;25.30202938;668.1704502;664.2581242;3978.7785
20.85;0.213497364;92;3688;55.81181718;25.30043072;668.0142886;664.1108213;3977.349785
20.85;0.213497364;92;3688;55.8068476;25.29897895;667.8582954;663.9636841;3976.052335
20.85;0.213497364;92;3688;55.80205127;25.29736781;667.7024702;663.8167123;3974.612458
20.85;0.213497364;92;3688;55.79710432;25.29599825;667.546813;663.6699057;3973.388483
20.85;0.213497364;92;3688;55.79232709;25.2944087;667.3913235;663.5232643;3971.967905
20.85;0.213497364;92;3688;55.78739348;25.29305239;667.2360015;663.3767877;3970.755772
20.85;0.213497364;92;3688;55.78262937;25.29146755;667.0808469;663.2304759;3969.339401
20.85;0.213497364;92;3688;55.77770826;25.29011535;666.9258594;663.0843286;3968.13094
20.85;0.213497364;92;3688;55.772955;25.28852784;666.771039;662.9383456;3966.712175
20.85;0.213497364;92;3688;55.7680457;25.28717672;666.6163854;662.7925267;3965.504686
20.85;0.213497364;92;3688;55.76330195;25.28558678;666.4618984;662.6468719;3964.083757
20.85;0.213497364;92;3688;55.75840443;25.2842353;666.3075779;662.5013808;3962.875937
20.85;0.213497364;92;3688;55.75366946;25.28264319;666.1534237;662.3560533;3961.453069
20.85;0.213497364;92;3688;55.74878407;25.2812902;665.9994356;662.2108893;3960.243897
20.85;0.213497364;92;3688;55.74405758;25.27969614;665.8456134;662.0658884;3958.819292
20.85;0.213497364;92;3688;55.73918482;25.2783408;665.691957;661.9210507;3957.608025
20.85;0.213497364;92;3688;55.7344667;25.27674516;665.5384661;661.7763757;3956.182002
20.85;0.213497364;92;3688;55.72960708;25.27538702;665.3851406;661.6318635;3954.96823
20.85;0.213497364;92;3688;55.72489727;25.27379032;665.2319804;661.4875138;3953.54126
20.85;0.213497364;92;3688;55.72005124;25.27242922;665.0789851;661.3433264;3952.324843
20.85;0.213497364;92;3688;55.71534967;25.27083211;664.9261548;661.1993011;3950.897501
20.85;0.213497364;92;3688;55.71051756;25.26946809;664.7734891;661.0554378;3949.678481
20.85;0.213497364;92;3688;55.70582414;25.26787124;664.6209879;660.9117362;3948.251372
20.85;0.213497364;92;3688;55.7010062;25.26650448;664.468651;660.7681963;3947.029904
20.85;0.213497364;92;3688;55.69632079;25.26490854;664.3164783;660.6248177;3945.603615
20.85;0.213497364;92;3688;55.69151719;25.26353929;664.1644695;660.4816004;3944.379914
20.85;0.213497364;92;3688;55.68669015;25.26193057;664.0126246;660.3385441;3942.942202
20.85;0.213497364;92;3688;55.68199304;25.26083321;663.8609432;660.1956487;3941.961489
20.85;0.213497364;92;3688;55.67728021;25.25934237;663.7094253;660.052914;3940.629121
20.85;0.213497364;92;3688;55.67256147;25.25780682;663.5580707;659.9103398;3939.256808
20.85;0.213497364;92;3688;55.66793329;25.25626749;663.4068791;659.7679258;3937.881106
20.85;0.213497364;92;3688;55.66325214;25.25480319;663.2558505;659.6256721;3936.572458
20.85;0.213497364;92;3688;55.65851579;25.25332277;663.1049846;659.4835783;3935.249407
20.85;0.213497364;92;3688;55.65383928;25.25186524;662.9542812;659.3416442;3933.946812
20.85;0.213497364;92;3688;55.64911121;25.25038354;662.8037403;659.1998698;3932.622623
20.85;0.213497364;92;3688;55.64444666;25.2489198;662.6533616;659.0582548;3931.314473
20.85;0.213497364;92;3688;55.63972993;25.24743125;662.5031449;658.916799;3929.984158
20.85;0.213497364;92;3688;55.63507785;25.2459649;662.35309;658.7755023;3928.673679
20.85;0.213497364;92;3688;55.63026586;25.24446352;662.2031969;658.6343645;3927.331896
20.85;0.213497364;92;3688;55.62564041;25.24303723;662.0534652;658.4933854;3926.057221
20.85;0.213497364;92;3688;55.62102236;25.24149685;661.9038949;658.3525648;3924.680589
20.85;0.213497364;92;3688;55.6162762;25.24028657;661.7544858;658.2119026;3923.598953
20.85;0.213497364;92;3688;55.61161665;25.23892123;661.6052377;658.0713986;3922.378749
20.85;0.213497364;92;3688;55.60696749;25.23741674;661.4561503;657.9310525;3921.034186
20.85;0.213497364;92;3688;55.60230733;25.23588809;661.3072237;657.7908642;3919.668035
20.85;0.213497364;92;3688;55.59766708;25.23443419;661.1584575;657.6508336;3918.368686
20.85;0.213497364;92;3688;55.59302271;25.23295596;661.0098516;657.5109605;3917.047589
20.85;0.213497364;92;3688;55.58848222;25.23151283;660.8614058;657.3712446;3915.757864
20.85;0.213497364;92;3688;55.58375146;25.22999576;660.71312;657.2316859;3914.40206
20.85;0.213497364;92;3688;55.57923245;25.22876023;660.5649939;657.092284;3913.297865
20.85;0.213497364;92;3688;55.57459925;25.22721042;660.4170275;656.953039;3911.912802
20.85;0.213497364;92;3688;55.56987592;25.22579239;660.2692205;656.8139505;3910.645509
20.85;0.213497364;92;3688;55.56528313;25.22454565;660.1215728;656.6750184;3909.531295
20.85;0.213497364;92;3688;55.56078103;25.22299501;659.9740841;656.5362425;3908.145486
20.85;0.213497364;92;3688;55.55609941;25.22148729;659.8267544;656.3976227;3906.79804
20.85;0.213497364;92;3688;55.55152218;25.22014843;659.6795835;656.2591588;3905.601505
20.85;0.213497364;92;3688;55.54697746;25.21865163;659.5325711;656.1208505;3904.263815
20.85;0.213497364;92;3688;55.54240967;25.21733605;659.3857171;655.9826978;3903.088081
20.85;0.213497364;92;3688;55.53771578;25.21593116;659.2390214;655.8447004;3901.832532
20.85;0.213497364;92;3688;55.53341959;25.2146575;659.0924837;655.7068582;3900.694257
20.85;0.213497364;92;3688;55.5286965;25.21308487;658.946104;655.569171;3899.288794
20.85;0.213497364;92;3688;55.52392146;25.21161292;658.799882;655.4316387;3897.973314
20.85;0.213497364;92;3688;55.5194549;25.21036054;658.6538175;655.2942609;3896.854069
20.85;0.213497364;92;3688;55.5148753;25.20880683;658.5079104;655.1570377;3895.465518
20.85;0.213497364;92;3688;55.51030036;25.20752558;658.3621605;655.0199688;3894.320462
20.85;0.213497364;92;3688;55.50590914;25.20605163;658.2165677;654.883054;3893.003192
20.85;0.213497364;92;3688;55.50124396;25.20466174;658.0711318;654.7462931;3891.761044
20.85;0.213497364;92;3688;55.49667686;25.20336068;657.9258525;654.6096861;3890.598294
20.85;0.213497364;92;3688;55.49215024;25.20182625;657.7807299;654.4732326;3889.226969
20.85;0.213497364;92;3688;55.48761471;25.20042931;657.6357635;654.3369326;3887.978528
20.85;0.213497364;92;4349;55.48311033;25.28184544;657.4909534;654.2007859;3960.740117
20.85;0.213497364;92;4349;55.47935279;25.28102584;657.4378985;654.1505971;3960.007641
20.85;0.213497364;92;4349;55.47637658;25.28029407;657.3849007;654.1004648;3959.35366
20.85;0.213497364;92;4349;55.4736106;25.27968362;657.33196;654.0503888;3958.808103
20.85;0.213497364;92;4349;55.47119711;25.2791309;657.2790764;654.0003692;3958.314129
20.85;0.213497364;92;4349;55.46873029;25.27877197;657.2262498;653.9504058;3957.993354
20.85;0.213497364;92;4349;55.46667566;25.27848817;657.1734801;653.9004986;3957.739728
20.85;0.213497364;92;4349;55.46447717;25.27804446;657.1207672;653.8506475;3957.343186
20.85;0.213497364;92;4349;55.46271647;25.27772742;657.0681111;653.8008525;3957.059847
20.85;0.213497364;92;4349;55.46068965;25.27752641;657.0155118;653.7511134;3956.8802
20.85;0.213497364;92;4349;55.45904442;25.27728578;656.9629692;653.7014303;3956.665149
20.85;0.213497364;92;4349;55.45769527;25.27752067;656.9104831;653.6518031;3956.875073
20.85;0.213497364;92;4349;55.45592587;25.27823664;656.8580537;653.6022316;3957.514932
20.85;0.213497364;92;4349;55.45387323;25.27754137;656.8056807;653.5527159;3956.893575
20.85;0.213497364;92;4349;55.45257092;25.27684431;656.7533641;653.5032559;3956.270612
20.85;0.213497364;92;4349;55.45095085;25.27753214;656.701104;653.4538515;3956.885322
20.85;0.213497364;92;4349;55.44868255;25.27677251;656.6489001;653.4045027;3956.20644
20.85;0.213497364;92;4349;55.44733782;25.27568417;656.5967525;653.3552093;3955.233793
20.85;0.213497364;92;4349;55.44594877;25.27628942;656.5446611;653.3059714;3955.774705
20.85;0.213497364;92;4349;55.44362537;25.27578684;656.4926258;653.2567888;3955.325548
20.85;0.213497364;92;4349;55.44229704;25.27452278;656.4406466;653.2076616;3954.195861
20.85;0.213497364;92;4349;55.44102474;25.27514684;656.3887234;653.1585895;3954.753579
20.85;0.213497364;92;4349;55.43863736;25.27483513;656.3368561;653.1095727;3954.475005
20.85;0.213497364;92;4349;55.43729328;25.27355588;656.2850447;653.060611;3953.331736
20.85;0.213497364;92;4349;55.43611402;25.27388046;656.2332892;653.0117043;3953.621819
20.85;0.213497364;92;4349;55.43359635;25.2738216;656.1815894;652.9628527;3953.569214
20.85;0.213497364;92;4349;55.4322898;25.27255121;656.1299453;652.9140559;3952.433867
20.85;0.213497364;92;4349;55.43120265;25.27267673;656.0783569;652.8653141;3952.546042
20.85;0.213497364;92;4349;55.42817201;25.27263768;656.0268241;652.816627;3952.51114
20.85;0.213497364;92;4349;55.42736074;25.27103931;655.9753468;652.7679947;3951.08268
20.85;0.213497364;92;4349;55.42633823;25.27153185;655.9239249;652.7194171;3951.522867
20.85;0.213497364;92;4349;55.42317554;25.27133537;655.8725585;652.6708941;3951.34727
20.85;0.213497364;92;4349;55.42249912;25.26974364;655.8212474;652.6224257;3949.924744
20.85;0.213497364;92;4349;55.42141993;25.27021801;655.7699916;652.5740118;3950.348683
20.85;0.213497364;92;4349;55.41806596;25.26947132;655.7187911;652.5256523;3949.68137
20.85;0.213497364;92;4349;55.41770007;25.26814565;655.6676457;652.4773472;3948.496612
20.85;0.213497364;92;4349;55.41608289;25.26864461;655.6165554;652.4290964;3948.942536
20.85;0.213497364;92;4349;55.41340287;25.26739058;655.5655202;652.3808998;3947.821809
20.85;0.213497364;92;4349;55.41314976;25.26640005;655.5145399;652.3327575;3946.936576
20.85;0.213497364;99;4349;55.30373248;25.26545052;655.4636146;652.2846693;3946.087981
20.85;0.213497364;99;4349;55.17677592;25.25870041;655.4127442;652.2366352;3940.055406
20.85;0.213497364;99;4349;55.10240849;25.25566446;655.3619286;652.188655;3937.342175
20.85;0.213497364;99;4349;55.03202499;25.24610979;655.3111677;652.1407289;3928.80317
20.85;0.213497364;99;4349;54.98356167;25.24310114;655.2604615;652.0928566;3926.11434
20.85;0.213497364;99;4349;54.9373727;25.23452633;655.20981;652.0450382;3918.451033
20.85;0.213497364;99;4349;54.9071912;25.23242588;655.159213;651.9972735;3916.573856
20.85;0.213497364;99;4349;54.87614522;25.22490618;655.1086706;651.9495625;3909.853507
20.85;0.213497364;99;4349;54.85803524;25.22415858;655.0581826;651.9019052;3909.185374
20.85;0.213497364;99;4349;54.83668687;25.21800609;655.0077491;651.8543015;3903.686892
20.85;0.213497364;99;4349;54.82647015;25.21885041;654.9573698;651.8067513;3904.441463
20.85;0.213497364;99;4349;54.81114893;25.21413745;654.9070449;651.7592546;3900.229486
20.85;0.213497364;99;4349;54.80617855;25.21659353;654.8567742;651.7118113;3902.424487
20.85;0.213497364;99;4349;54.79448108;25.21320161;654.8065576;651.6644213;3899.393126
20.85;0.213497364;99;4349;54.79323531;25.21710927;654.7563952;651.6170846;3902.885409
20.85;0.213497364;99;4349;54.78342286;25.2147822;654.7062868;651.5698012;3900.805707
20.85;0.213497364;99;4349;54.78486143;25.21983728;654.6562324;651.5225709;3905.32343
20.85;0.213497364;99;4349;54.77585995;25.21823633;654.606232;651.4753937;3903.892659
20.85;0.213497364;99;4349;54.77937285;25.22411371;654.5562854;651.4282696;3909.145272
20.85;0.213497364;99;4349;54.77046137;25.22289135;654.5063926;651.3811985;3908.052854
20.85;0.213497364;99;4349;54.77572804;25.22928794;654.4565536;651.3341803;3913.769485
20.85;0.213497364;99;4349;54.76640064;25.2281368;654.4067683;651.287215;3912.740706
20.85;0.213497364;99;4349;54.77329461;25.23480395;654.3570367;651.2403025;3918.699142
20.85;0.213497364;99;4349;54.76317715;25.23347903;654.3073586;651.1934427;3917.515059
20.85;0.213497364;99;4349;54.77170835;25.24023586;654.2577341;651.1466356;3923.553636
20.85;0.213497364;99;4349;54.76050159;25.2385589;654.208163;651.0998812;3922.054935
20.85;0.213497364;99;4349;54.77078199;25.24529116;654.1586453;651.0531793;3928.071559
20.85;0.213497364;99;4349;54.75822236;25.24314399;654.1091811;651.00653;3926.152635
20.85;0.213497364;99;4349;54.77044813;25.24979522;654.0597701;650.9599331;3932.096836
20.85;0.213497364;99;4349;54.75627983;25.24710792;654.0104123;650.9133886;3929.695199
20.85;0.213497364;99;4349;54.770726;25.25366756;653.9611077;650.8668964;3935.557552
20.85;0.213497364;99;4349;54.75467995;25.25040526;653.9118563;650.8204566;3932.642026
20.85;0.213497364;99;4349;54.77170594;25.25689708;653.8626579;650.7740689;3938.443767
20.85;0.213497364;99;4349;54.75348239;25.25304758;653.8135126;650.7277334;3935.003469
20.85;0.213497364;99;4349;54.77354891;25.25951998;653.7644202;650.68145;3940.787853
20.85;0.213497364;99;4349;54.75280152;25.25508333;653.7153806;650.6352187;3936.822822
20.85;0.213497364;99;4349;54.77650203;25.26160249;653.666394;650.5890393;3942.648997
20.85;0.213497364;99;4349;54.75282199;25.25658252;653.6174601;650.5429119;3938.162643
20.85;0.213497364;99;4349;54.78093616;25.26322882;653.5685789;650.4968363;3944.102442
20.85;0.213497364;99;4349;54.78309622;25.25794993;653.5197505;650.4508125;3939.384698
20.85;0.213497364;99;4349;54.7572169;25.26597666;653.4709746;650.4048405;3946.558186
20.85;0.213497364;99;4349;54.78876621;25.25697473;653.4222513;650.3589202;3938.513162
20.85;0.213497364;99;4349;54.7634226;25.26756816;653.3735805;650.3130516;3947.980515
20.85;0.213497364;99;4349;54.7977372;25.25701114;653.3249621;650.2672345;3938.545708
20.85;0.213497364;99;4349;54.77343599;25.2689018;653.2763961;650.2214689;3949.172384
20.85;0.213497364;99;4349;54.81233014;25.25684642;653.2278825;650.1757548;3938.398493
20.85;0.213497364;99;4349;54.78993116;25.27056455;653.1794211;650.1300921;3950.658388
20.85;0.213497364;99;4349;54.838377;25.25658313;653.131012;650.0844807;3938.163192
20.85;0.213497364;99;4349;54.81990488;25.27357363;653.082655;650.0389207;3953.347597
20.85;0.213497364;99;4349;54.90044734;25.25669424;653.0343501;649.9934118;3938.262487
20.85;0.213497364;99;4349;54.89931331;25.27998655;652.9860972;649.9479542;3959.078826
20.85;0.213497364;99;4349;55.19378131;25.26063274;652.9378964;649.9025476;3941.782325
20.85;0.213497364;99;4349;55.24020975;25.30685993;652.8897475;649.8571921;3983.095563
20.85;0.213497364;99;4349;55.47442607;25.26409964;652.8416505;649.8118876;3944.880694
20.85;0.213497364;99;4349;55.7094941;25.34190674;652.7936053;649.7666341;4014.416898
20.85;0.213497364;99;4349;55.75543766;25.28392265;652.7456118;649.7214314;3962.596519
20.85;0.213497364;99;4349;56.14191908;25.3803884;652.6976701;649.6762796;4048.807961
20.85;0.213497364;99;4349;56.14882344;25.31674219;652.6497801;649.6311786;3991.927338
20.85;0.213497364;99;4349;56.50465816;25.43862508;652.6019416;649.5861282;4100.854079
20.85;0.213497364;99;4349;56.4364356;25.35289209;652.5541547;649.5411285;4024.234508
20.85;0.213497364;99;4349;56.87307409;25.4880463;652.5064193;649.4961795;4145.021821
20.85;0.213497364;99;4349;56.66533391;25.39410084;652.4587353;649.4512809;4061.062767
20.85;0.213497364;99;4349;57.14253257;25.52919858;652.4111027;649.4064329;4181.799606
20.85;0.213497364;99;4349;56.78751503;25.42457257;652.3635215;649.3616352;4088.295346
20.85;0.213497364;99;4349;57.2423971;25.55431729;652.3159915;649.316888;4204.248202
20.85;0.213497364;99;4349;57.07684029;25.43833497;652.2685127;649.2721911;4100.594808
20.85;0.213497364;99;4349;57.43825811;25.6100124;652.2210851;649.2275444;4254.022917
20.85;0.213497364;99;4349;57.64425949;25.45273559;652.1737085;649.1829479;4113.464638
20.85;0.213497364;99;4349;58.24227119;25.679734;652.1263831;649.1384016;4316.333107
20.85;0.213497364;99;4349;58.3293787;25.45315948;652.0791086;649.0939054;4113.84347
20.85;0.213497364;99;4349;59.45506005;25.75671302;652.031885;649.0494592;4385.129256
20.85;0.213497364;99;4349;59.0744516;25.50745394;651.9847124;649.005063;4162.36643
20.85;0.213497364;99;4349;60.13725343;26.10380071;651.9375906;648.9607167;4695.321511
20.85;0.213497364;99;4349;59.59220411;25.66839733;651.8905195;648.9164203;4306.201532
20.85;0.213497364;99;4349;60.5121158;26.25848404;651.8434992;648.8721737;4833.562002
20.85;0.213497364;99;4349;59.80123929;25.77707372;651.7965295;648.8279768;4403.325616
20.85;0.213497364;99;4349;60.64182133;26.52701452;651.7496105;648.7838297;5073.547683
20.85;0.213497364;99;4349;59.852496;25.78240273;651.702742;648.7397321;4408.088154
20.85;0.213497364;99;4349;60.5514714;27.12436362;651.655924;648.6956842;5607.398556
20.85;0.213497364;99;4349;59.68757614;25.65474363;651.6091564;648.6516858;4293.999218
20.85;0.213497364;99;4349;59.70991424;27.02449056;651.5624393;648.6077369;5518.142004
20.85;0.213497364;99;4349;59.84053701;25.44937381;651.5157725;648.5638374;4110.460213
20.85;0.213497364;99;4349;60.37337288;26.77477197;651.4691559;648.5199872;5294.968507
20.85;0.213497364;99;4349;60.36784592;24.49391915;651.4225896;648.4761864;3256.57042
20.85;0.213497364;99;4349;60.45619982;27.01414689;651.3760735;648.4324348;5508.897861
20.85;0.213497364;99;4349;60.30978812;24.33308701;651.3296075;648.3887324;3112.834741
20.85;0.213497364;99;4349;60.6194731;27.36892496;651.2831916;648.3450792;5825.963015
20.85;0.213497364;99;4349;60.3802221;24.31473385;651.2368257;648.3014751;3096.432526
20.85;0.213497364;99;4349;60.49628456;27.72387329;651.1905097;648.2579199;6143.180322
20.85;0.213497364;99;4349;60.24819459;24.32274509;651.1442437;648.2144138;3103.59217
20.85;0.213497364;99;4349;60.18290042;27.87929267;651.0980275;648.1709566;6282.078616
20.85;0.213497364;99;4349;59.97222897;24.38233464;651.0518611;648.1275482;3156.847344
20.85;0.213497364;99;4349;60.10421708;28.089604;651.0057444;648.0841887;6470.033848
20.85;0.213497364;99;4349;59.75604159;24.42989249;650.9596775;648.0408779;3199.349793
20.85;0.213497364;99;4349;60.01166984;28.24599851;650.9136601;647.9976158;6609.803618
20.85;0.213497364;99;4349;59.45942179;24.51707184;650.8676924;647.9544024;3277.261979
20.85;0.213497364;99;4349;59.65221775;28.28638225;650.8217742;647.9112375;6645.894563
20.85;0.213497364;99;4349;59.27885733;24.49132649;650.7759055;647.8681212;3254.253361
20.85;0.213497364;99;4349;59.15605162;28.29497291;650.7300862;647.8250534;6653.572035
20.85;0.213497364;99;4349;58.6121273;24.70263196;650.6843162;647.782034;3443.097053
20.85;0.213497364;99;4349;58.68466197;28.47136878;650.6385956;647.739063;6811.217021
20.85;0.213497364;99;4349;57.26290107;26.29738101;650.5929243;647.6961403;4868.324225
20.85;0.213497364;99;4349;57.18394284;28.12172476;650.5473021;647.6532658;6498.740167
20.85;0.213497364;99;4349;56.53449358;25.16758036;650.5017292;647.6104396;3858.621418
20.85;0.213497364;99;4349;56.27405798;28.10194256;650.4562053;647.5676615;6481.060814
20.85;0.213497364;99;4349;55.64308867;27.19395226;650.4107305;647.5249316;5669.589918
20.85;0.213497364;99;4349;55.76692955;27.47672067;650.3653047;647.4822497;5922.300031
20.85;0.213497364;99;4349;55.29776407;26.91803701;650.3199278;647.4396157;5423.004466
20.85;0.213497364;99;4349;55.51214532;27.43856318;650.2745998;647.3970298;5888.198684
20.85;0.213497364;99;4349;55.30726908;25.97996415;650.2293207;647.3544917;4584.648784
20.85;0.213497364;99;4349;55.25425752;27.07042238;650.1840904;647.3120014;5559.19127
20.85;0.213497364;99;4349;55.17811457;24.22774694;650.1389087;647.2695589;3018.69232
20.85;0.213497364;99;4349;55.21448912;26.99671927;650.0937758;647.2271642;5493.322804
20.85;0.213497364;99;4349;55.3144051;24.18241168;650.0486915;647.1848171;2978.176204
20.85;0.213497364;99;4349;55.53236331;27.04065364;650.0036558;647.1425176;5532.586943
20.85;0.213497364;99;4349;55.63482488;23.99659555;649.9586686;647.1002657;2812.112336
20.85;0.213497364;99;4349;55.80614882;27.12357198;649.9137299;647.0580613;5606.69106
20.85;0.213497364;99;4349;55.82683107;23.98171656;649.8688397;647.0159044;2798.814986
20.85;0.213497364;99;4349;56.03031763;27.17459104;649.8239977;646.9737949;5652.286795
20.85;0.213497364;99;4349;55.86545338;23.89846536;649.7792041;646.9317327;2724.41339
20.85;0.213497364;99;4349;56.17284117;27.21733412;649.7344588;646.8897178;5690.486288
20.85;0.213497364;99;4349;56.27636733;23.85018006;649.6897617;646.8477502;2681.26082
20.85;0.213497364;99;4349;56.50418135;27.2286498;649.6451127;646.8058298;5700.59911
20.85;0.213497364;99;4349;57.32240675;23.68609674;649.6005119;646.7639565;2534.619555
20.85;0.213497364;99;4349;57.70174359;27.16817208;649.5559591;646.7221302;5646.550174
20.85;0.213497364;99;4349;58.41101949;23.60410811;649.5114543;646.6803511;2461.346325
20.85;0.213497364;99;4349;58.65436005;27.42210133;649.4669975;646.6386189;5873.486735
20.85;0.213497364;99;4349;58.69054297;23.80691972;649.4225886;646.5969336;2642.599055
20.85;0.213497364;99;4349;59.23984399;27.7897398;649.3782275;646.5552952;6202.045219
20.85;0.213497364;99;4349;58.95647358;24.18241568;649.3339143;646.5137036;2978.179778
20.85;0.213497364;99;4349;59.32180283;28.04659406;649.2896487;646.4721588;6431.595866
20.85;0.213497364;99;4349;58.56620473;24.36963362;649.2454309;646.4306607;3145.496442
20.85;0.213497364;99;4349;58.60076167;28.36841645;649.2012607;646.3892092;6719.208521
20.85;0.213497364;99;4349;57.57274319;26.79448516;649.1571382;646.3478044;5312.586181
20.85;0.213497364;99;4349;57.27508445;27.77535339;649.1130631;646.3064462;6189.188088
20.85;0.213497364;99;4349;56.63188522;24.59021457;649.0690356;646.2651344;3342.629633
20.85;0.213497364;99;4349;56.51364218;28.06131809;649.0250555;646.2238691;6444.754732
20.85;0.213497364;99;4349;56.173159;26.75616857;648.9811228;646.1826502;5278.342649
20.85;0.213497364;99;4349;56.07337311;27.55675106;648.9372374;646.1414777;5993.823192
20.85;0.213497364;99;4349;55.83348426;24.73088927;648.8933993;646.1003514;3468.350605
20.85;0.213497364;99;4349;55.73119767;27.71902766;648.8496084;646.0592714;6138.84978
20.85;0.213497364;99;4349;55.63659493;25.59169913;648.8058648;646.0182376;4237.656347
20.85;0.213497364;99;4349;55.60256605;27.65904093;648.7621682;645.9772499;6085.239643
20.85;0.213497364;99;4349;55.52291787;25.30723514;648.7185188;645.9363083;3983.430889
20.85;0.213497364;99;4349;55.41653786;27.54567758;648.6749164;645.8954128;5983.92682
20.85;0.213497364;99;4349;55.42504911;24.98163943;648.631361;645.8545632;3692.446014
20.85;0.213497364;99;4349;55.32031303;27.39015564;648.5878525;645.8137596;5844.936875
20.85;0.213497364;99;4349;55.32679583;24.7360285;648.5443908;645.7730018;3472.943535
20.85;0.213497364;99;4349;55.38858448;27.27570738;648.5009761;645.7322899;5742.654462
20.85;0.213497364;99;4349;55.3106427;24.29116856;648.457608;645.6916238;3075.372228
20.85;0.213497364;99;4349;55.4931485;27.19059692;648.4142868;645.6510034;5666.591248
20.85;0.213497364;99;4349;55.62080598;23.95369031;648.3710122;645.6104287;2773.767921
20.85;0.213497364;99;4349;55.80012866;27.13977921;648.3277842;645.5698996;5621.175463
20.85;0.213497364;99;4349;56.47976225;23.75364746;648.2846028;645.529416;2594.989638
20.85;0.213497364;99;4349;57.05782198;27.071481;648.241468;645.488978;5560.137355
20.85;0.213497364;99;4349;58.0122184;23.53340205;648.1983796;645.4485855;2398.15632
20.85;0.213497364;99;4349;58.20071201;27.16572417;648.1553376;645.4082384;5644.362475
20.85;0.213497364;99;4349;58.26886978;23.79669761;648.1123421;645.3679367;2633.463556
20.85;0.213497364;99;4349;59.00262843;27.62052634;648.0693928;645.3276802;6050.81916
20.85;0.213497364;99;4349;58.89662676;23.9548139;648.0264899;645.2874691;2774.77208
20.85;0.213497364;99;4349;59.36348338;27.91963336;647.9836331;645.2473031;6318.131089
20.85;0.213497364;99;4349;58.77800234;24.36688283;647.9408226;645.2071824;3143.038068
20.85;0.213497364;99;4349;59.29735398;28.14265864;647.8980582;645.1671067;6517.448779
20.85;0.213497364;99;4349;58.30488553;24.58693853;647.8553398;645.1270761;3339.701832
20.85;0.213497364;99;4349;58.35990409;28.39374494;647.8126675;645.0870905;6741.844591
20.85;0.213497364;99;4349;57.23796685;27.03579474;647.7700412;645.0471499;5528.244543
20.85;0.213497364;99;4349;57.31919551;28.02761595;647.7274608;645.0072542;6414.635127
20.85;0.213497364;99;4349;56.47790908;26.45180162;647.6849262;644.9674033;5006.329916
20.85;0.213497364;99;4349;56.39375795;27.94395352;647.6424375;644.9275973;6339.866014
20.85;0.213497364;99;4349;55.88077655;27.59454053;647.5999946;644.887836;6027.595638
20.85;0.213497364;99;4349;55.94660322;26.35362479;647.5575975;644.8481195;4918.58929
20.85;0.213497364;99;4349;55.54521759;27.39060627;647.515246;644.8084476;5845.339601
20.85;0.213497364;99;4349;55.47939258;27.16485269;647.4729401;644.7688203;5643.58363
20.85;0.213497364;99;7948;55.31472004;25.36843212;647.4306798;644.7292376;4038.12263
20.85;0.213497364;99;7948;55.31651319;27.7358177;647.7700641;645.0576769;6153.855042
20.85;0.213497364;99;7948;55.44373126;25.34388814;648.1090826;645.3857469;4016.187681
20.85;0.213497364;99;7948;55.66172079;27.82944167;648.4477358;645.7134481;6237.526783
20.85;0.213497364;99;7948;55.5698092;25.21263529;648.7860241;646.0407807;3898.887012
20.85;0.213497364;99;7948;55.84693171;27.87386943;649.1239479;646.3677452;6277.23187
20.85;0.213497364;99;7948;55.84957376;25.13652363;649.4615075;646.6943421;3830.866024
20.85;0.213497364;99;7948;56.03703137;27.9378548;649.7987035;647.0205718;6334.415594
20.85;0.213497364;99;7948;55.88698868;25.01871738;650.1355361;647.3464346;3725.582583
20.85;0.213497364;99;7948;56.19579095;27.98575936;650.4720057;647.671931;6377.227893
20.85;0.213497364;99;7948;56.3037135;25.05395011;650.8081128;647.9970613;3757.070067
20.85;0.213497364;99;7948;56.54908139;28.08147816;651.1438577;648.3218261;6462.771787
20.85;0.213497364;99;7948;56.51478081;25.12051604;651.4792409;648.6462257;3816.560039
20.85;0.213497364;99;7948;56.84083921;28.18130208;651.8142627;648.9702604;6551.984414
20.85;0.213497364;99;7948;56.66936804;25.31392227;652.1489234;649.2939309;3989.407179
20.85;0.213497364;99;7948;56.82283327;28.25186307;652.4832236;649.6172373;6615.044775
20.85;0.213497364;99;7948;56.53418086;25.36992033;652.8171636;649.9401802;4039.45264
20.85;0.213497364;99;7948;56.59324593;28.26150036;653.1507437;650.26276;6623.657615
20.85;0.213497364;99;7948;56.30507838;25.48443914;653.4839644;650.584977;4141.798099
20.85;0.213497364;99;7948;56.46605391;28.25473961;653.816826;650.9068318;6617.615534
20.85;0.213497364;99;7948;56.25224131;25.59439448;654.149329;651.2283246;4240.065182
20.85;0.213497364;99;7948;56.38533676;28.25072453;654.4814737;651.5494558;6614.02726
20.85;0.213497364;99;7948;56.13833953;25.4865955;654.8132605;651.870226;4143.72524
20.85;0.213497364;99;7948;56.31210212;28.21609348;655.1446897;652.1906355;6583.077493
20.85;0.213497364;99;7948;56.17354415;25.56108239;655.4757619;652.5106847;4210.294166
20.85;0.213497364;99;7948;56.36373517;28.21873436;655.8064773;652.830374;6585.437645
20.85;0.213497364;99;7948;56.26095517;25.39721596;656.1368364;653.1497038;4063.846749
20.85;0.213497364;99;7948;56.35657363;28.20410756;656.4668395;653.4686745;6572.365677
20.85;0.213497364;99;7948;56.3170697;25.3384725;656.796487;653.7872866;4011.347716
20.85;0.213497364;99;7948;56.55659382;28.22365287;657.1257793;654.1055404;6589.833315
20.85;0.213497364;99;7948;56.56054496;25.42198846;657.4547167;654.4234363;4085.985928
20.85;0.213497364;99;7948;56.73141285;28.26252731;657.7832998;654.7409747;6624.575399
20.85;0.213497364;99;7948;56.58898442;25.44240275;658.1115288;655.0581561;4104.23018
20.85;0.213497364;99;7948;56.73433977;28.2790896;658.4394041;655.3749809;6639.377118
