Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.213497364;99;7948;56.59276634;25.46415188;658.7669261;655.6914493;4123.667379
20.85;0.213497364;99;7948;56.70455716;28.28517746;659.0940952;656.0075619;6644.817839
20.85;0.213497364;99;7948;56.60188376;25.54490178;659.4209117;656.3233191;4195.833561
20.85;0.213497364;99;7948;56.71147959;28.29553741;659.7473762;656.6387211;6654.076528
20.85;0.213497364;99;7948;56.56139873;25.51613781;660.0734888;656.9537685;4170.127198
20.85;0.213497364;99;7948;56.66353674;28.29617449;660.39925;657.2684617;6654.645888
20.85;0.213497364;99;7948;56.55747569;25.54029287;660.7246603;657.582801;4191.714581
20.85;0.213497364;99;7948;56.64445354;28.29928678;661.0497199;657.8967868;6657.427338
20.85;0.213497364;99;7948;56.54766506;25.55538866;661.3744292;658.2104196;4205.205682
20.85;0.213497364;99;7948;56.63157311;28.29901065;661.6987886;658.5236996;6657.180562
20.85;0.213497364;99;7948;56.53362979;25.54058295;662.0227986;658.8366274;4191.973822
20.85;0.213497364;99;7948;56.62217555;28.29417992;662.3464594;659.1492034;6652.863339
20.85;0.213497364;99;7948;56.53021256;25.51805657;662.6697714;659.4614278;4171.841997
20.85;0.213497364;99;7948;56.64341492;28.28733896;662.9927351;659.7733011;6646.749578
20.85;0.213497364;99;7948;56.56870565;25.49271249;663.3153508;660.0848238;4149.191992
20.85;0.213497364;99;7948;56.69219314;28.29871888;663.6376188;660.3959961;6656.919806
20.85;0.213497364;99;7948;56.61166376;25.49312444;663.9595396;660.7068186;4149.56015
20.85;0.213497364;99;7948;56.73356996;28.31220194;664.2811136;661.0172915;6668.969616
20.85;0.213497364;99;7948;56.63586635;25.50361064;664.602341;661.3274153;4158.931669
20.85;0.213497364;99;7948;56.75041437;28.32317061;664.9232223;661.6371904;6678.772318
20.85;0.213497364;99;7948;56.65724431;25.53986275;665.2437578;661.9466172;4191.33018
20.85;0.443908782;99;7948;56.76077893;24.83107113;665.5639479;662.255696;7397.634978
20.85;0.443908782;99;7948;56.67751324;23.3629673;665.8837931;662.5644273;4669.601276
20.85;0.443908782;99;7948;56.74126155;24.63648971;666.2032935;662.8728114;7036.06336
20.85;0.443908782;99;7948;56.6300984;23.23684837;666.5224498;663.1808487;4435.246805
20.85;0.443908782;99;7948;56.71735098;24.54577465;666.8412621;663.4885396;6867.496438
20.85;0.443908782;99;7948;56.65095082;23.18329929;667.1597309;663.7958846;4335.741789
20.85;0.443908782;99;7948;56.74384543;24.51093855;667.4778565;664.1028839;6802.763918
20.85;0.443908782;99;7948;56.67382641;23.17710508;667.7956393;664.4095381;4324.231684
20.85;0.443908782;99;7948;56.75879629;24.49622549;668.1130798;664.7158474;6775.424089
20.85;0.443908782;99;7948;56.65772183;23.1467755;668.4301781;665.0218123;4267.873194
20.85;0.443908782;99;7948;56.75123101;24.48291352;668.7469348;665.3274331;6750.68776
20.85;0.443908782;99;7948;56.71037717;23.15296965;669.0633502;665.6327102;4279.383182
20.85;0.443908782;99;7948;56.80400771;24.48708946;669.3794246;665.9376441;6758.4475
20.85;0.443908782;99;7948;56.71858887;23.13510096;669.6951585;666.2422351;4246.179546
20.85;0.443908782;99;7948;56.81518921;24.48794104;670.0105521;666.5464836;6760.029895
20.85;0.443908782;99;7948;56.75607657;23.14313502;670.3256059;666.85039;4261.108453
20.85;0.443908782;99;7948;56.85327705;24.49420946;670.6403202;667.1539546;6771.677887
20.85;0.443908782;99;7948;56.76358901;23.13671386;670.9546954;667.4571779;4249.176628
20.85;0.443908782;99;7948;56.86921457;24.49603405;671.2687319;667.7600602;6775.068351
20.85;0.443908782;99;7948;56.79796411;23.13490406;671.5824299;668.0626019;4245.813654
20.85;0.443908782;99;7948;56.90468291;24.49898238;671.89579;668.3648034;6780.546941
20.85;0.443908782;99;7948;56.84358151;23.13659023;672.2088124;668.6666652;4248.946916
20.85;0.443908782;99;7948;56.96327567;24.50571922;672.5214975;668.9681874;6793.065362
20.85;0.443908782;99;7948;56.88900711;23.14349487;672.8338457;669.2693706;4261.77712
20.85;0.443908782;99;7948;56.98957624;24.51296464;673.1458573;669.5702152;6806.52882
20.85;0.443908782;99;7948;56.9117651;23.14933994;673.4575327;669.8707214;4272.63844
20.85;0.443908782;99;7948;57.00803568;24.51757121;673.7688723;670.1708898;6815.088741
20.85;0.443908782;99;7948;56.92076516;23.15049897;674.0798764;670.4707206;4274.792157
20.85;0.443908782;99;7948;57.01405077;24.51771348;674.3905454;670.7702142;6815.353108
20.85;0.443908782;99;7948;56.93570129;23.15369789;674.7008796;671.0693711;4280.73639
20.85;0.443908782;99;7948;57.02684933;24.51755402;675.0108795;671.3681916;6815.056815
20.85;0.443908782;99;7948;56.94802183;23.15413829;675.3205453;671.6666761;4281.554749
20.85;0.443908782;99;7948;57.03862377;24.51695843;675.6298774;671.9648249;6813.950089
20.85;0.443908782;99;7948;56.96195368;23.15481156;675.9388762;672.2626385;4282.805818
20.85;0.443908782;99;7948;57.05240883;24.51697415;676.2475421;672.5601171;6813.979294
20.85;0.443908782;99;7948;56.97704551;23.15597985;676.5558754;672.8572613;4284.976741
20.85;0.443908782;99;7948;57.06749111;24.51783043;676.8638764;673.1540714;6815.570435
20.85;0.443908782;99;7948;56.99303857;23.15788583;677.1715455;673.4505477;4288.518437
20.85;0.443908782;99;7948;57.08329471;24.51939968;677.4788832;673.7466906;6818.486426
20.85;0.443908782;99;7948;57.00949246;23.16031293;677.7858896;674.0425005;4293.02848
20.85;0.443908782;99;7948;57.09934327;24.52143689;678.0925653;674.3379777;6822.271966
20.85;0.443908782;99;7948;57.02686335;23.16314784;678.3989105;674.6331227;4298.296315
20.85;0.443908782;99;7948;57.11549896;24.52378234;678.7049256;674.9279359;6826.63028
20.85;0.443908782;99;7948;57.04429573;23.16620052;679.010611;675.2224175;4303.968807
20.85;0.443908782;99;7948;57.13156481;24.52622011;679.315967;675.516568;6831.160163
20.85;0.443908782;99;7948;57.06159647;23.16928034;679.620994;675.8103877;4309.691745
20.85;0.443908782;99;7948;57.14746799;24.52861158;679.9256922;676.103877;6835.603992
20.85;0.443908782;99;7948;57.0787737;23.17233178;680.2300622;676.3970363;4315.361928
20.85;0.443908782;99;7948;57.16342133;24.53099429;680.5341042;676.689866;6840.031542
20.85;0.443908782;99;7948;57.09593872;23.17558132;680.8378186;676.9823663;4321.400239
20.85;0.443908782;99;7948;57.17960364;24.53335556;681.1412057;677.2745378;6844.419264
20.85;0.443908782;99;7948;57.11310089;23.1791406;681.4442659;677.5663807;4328.014088
20.85;0.443908782;99;7948;57.19584888;24.53567171;681.7469996;677.8578955;6848.72313
20.85;0.443908782;99;7948;57.11955128;23.18239068;682.0494071;678.1490824;4334.05341
20.85;0.443908782;99;7948;57.20918607;24.53536191;682.3514887;678.4399419;6848.147467
20.85;0.443908782;99;7948;57.14433182;23.18432694;682.6532448;678.7304744;4337.651359
20.85;0.443908782;99;7948;57.23264812;24.53802856;682.9546757;679.0206801;6853.102649
20.85;0.443908782;99;7948;57.16997486;23.18753715;683.2557819;679.3105595;4343.616589
20.85;0.443908782;99;7948;57.25574919;24.54133075;683.5565636;679.600113;6859.23878
20.85;0.443908782;99;7948;57.1938288;23.19247927;683.8570212;679.8893409;4352.800045
20.85;0.443908782;99;7948;57.27702682;24.5446177;684.1571551;680.1782435;6865.346604
20.85;0.443908782;99;7948;57.21659654;23.20126665;684.4569655;680.4668213;4369.128779
20.85;0.443908782;99;7948;57.24801135;24.54489666;684.7564529;680.7550745;6865.864958
20.85;0.443908782;99;7948;57.2187046;23.20811777;685.0556176;681.0430037;4381.859532
20.85;0.443908782;99;7948;57.29963468;24.54878984;685.3544599;681.330609;6873.099275
20.85;0.443908782;99;7948;57.23945757;23.21015496;685.6529803;681.617891;4385.645045
20.85;0.443908782;99;7948;57.30339505;24.55070224;685.9511789;681.9048499;6876.652898
34.85;0.443908782;99;7948;57.21964363;27.57697238;686.2490563;682.1914862;-13514.75564
34.85;0.443908782;99;7948;57.33820455;29.10280359;686.5466126;682.4778001;-10679.4528
34.85;0.443908782;99;7948;57.45285443;28.55109792;686.8438484;682.763792;-11704.63346
34.85;0.443908782;99;7948;57.92430776;29.67868225;687.1407638;683.0494624;-9609.353828
34.85;0.443908782;99;7948;57.5453407;29.81166569;687.4373594;683.3348116;-9362.24371
34.85;0.443908782;99;7948;57.74159652;31.05238362;687.7336353;683.6198399;-7056.738969
34.85;0.443908782;99;7948;57.74232499;30.93574095;688.029592;683.9045476;-7273.484631
34.85;0.443908782;99;7948;57.72754456;32.85120408;688.3252298;684.1889353;-3714.166906
34.85;0.443908782;99;7948;58.1462542;32.89043385;688.6205491;684.4730031;-3641.270062
34.85;0.443908782;99;7948;58.22391137;34.67794557;688.9155501;684.7567515;-319.7119206
34.85;0.443908782;99;7948;58.45314724;34.35551176;689.2102332;685.0401808;-918.8591203
34.85;0.443908782;99;7948;58.66310513;36.0811708;689.5045989;685.3232915;2287.76424
34.85;0.443908782;99;7948;60.01449608;35.36223728;689.7986473;685.6060838;951.8404145
34.85;0.443908782;99;7948;60.63206498;37.20301758;690.0923789;685.8885581;4372.38236
34.85;0.443908782;99;7948;61.31312511;36.23121021;690.385794;686.1707147;2566.567805
34.85;0.443908782;99;7948;62.10589325;37.9898245;690.6788929;686.4525541;5834.42867
34.85;0.443908782;99;7948;62.35715463;36.84403625;690.971676;686.7340765;3705.322472
34.85;0.443908782;99;7948;62.73053743;38.45940998;691.2641437;687.0152824;6707.013428
34.85;0.443908782;99;7948;62.46264165;37.15705163;691.5562961;687.2961721;4286.96833
34.85;0.443908782;99;7948;63.01288324;38.65574691;691.8481338;687.5767459;7071.847129
34.85;0.443908782;99;7948;63.01286155;37.27123307;692.139657;687.8570042;4499.140528
34.85;0.443908782;99;7948;63.25735239;38.72236031;692.4308661;688.1369474;7195.6283
34.85;0.443908782;99;7948;63.09163418;37.28677157;692.7217614;688.4165758;4528.014191
34.85;0.443908782;99;7948;63.3923841;38.69454931;693.0123433;688.6958898;7143.94983
34.85;0.443908782;99;7948;62.93648002;37.29746817;693.3026121;688.9748896;4547.890642
34.85;0.443908782;99;7948;63.24939885;38.64477651;693.592568;689.2535758;7051.461913
34.85;0.443908782;99;7948;62.45457196;37.21873568;693.8822116;689.5319486;4401.589764
34.85;0.443908782;99;7948;62.42069845;38.512371;694.171543;689.8100083;6805.425717
34.85;0.443908782;99;7948;62.03164455;37.24967062;694.4605627;690.0877554;4459.073126
34.85;0.443908782;99;7948;61.8487952;38.4067496;694.749271;690.3651901;6609.159797
34.85;0.443908782;99;7948;60.91480745;38.13265574;695.0376681;690.6423129;6099.837987
34.85;0.443908782;99;7948;60.64473108;38.13828209;695.3257545;690.9191241;6110.29288
34.85;0.443908782;99;7948;59.85832892;37.61791965;695.6135305;691.195624;5143.35428
34.85;0.443908782;99;7948;59.64357951;38.20429912;695.9009964;691.471813;6232.965872
34.85;0.443908782;99;7948;59.13008039;37.92469811;696.1881526;691.7476914;5713.410679
34.85;0.443908782;99;7948;59.02091586;37.81855053;696.4749993;692.0232596;5516.167018
34.85;0.443908782;99;7948;58.71164069;37.94418279;696.761537;692.2985179;5749.617147
34.85;0.443908782;99;7948;58.70590296;37.84948429;697.0477659;692.5734667;5573.648191
34.85;0.443908782;99;7948;58.37155619;37.93414886;697.3336863;692.8481063;5730.972075
34.85;0.443908782;99;7948;58.43508531;37.99989721;697.6192987;693.1224371;5853.145804
34.85;0.443908782;99;7948;58.31771103;37.7131782;697.9046034;693.3964594;5320.363914
34.85;0.443908782;99;7948;58.2788742;38.16805683;698.1896006;693.6701736;6165.620382
34.85;0.443908782;99;7948;58.20348645;37.17689473;698.4742907;693.94358;4323.840813
34.85;0.443908782;99;7948;58.25902218;38.06043062;698.758674;694.216679;5965.629117
34.85;0.443908782;99;7948;59.61755568;37.01641515;699.042751;694.4894709;4025.637307
34.85;0.443908782;99;7948;60.40036063;38.27532377;699.3265218;694.761956;6364.944025
34.85;0.443908782;57;7948;60.88011454;37.13913133;699.6099869;695.0341347;4253.66879
34.85;0.443908782;57;7948;63.04219332;38.5708742;699.8931465;695.3060074;6914.136477
34.85;0.443908782;57;7948;62.56344243;37.38977191;700.176001;695.5775743;4719.409655
34.85;0.443908782;57;7948;63.25036946;38.68990422;700.4585507;695.8488359;7135.318319
34.85;0.443908782;57;7948;63.41478231;37.5226684;700.740796;696.1197925;4966.35819
34.85;0.443908782;57;7948;63.70354726;38.75563928;701.0227371;696.3904443;7257.467343
34.85;0.443908782;57;7948;63.79981086;37.51410338;701.3043744;696.6607919;4950.442655
34.85;0.443908782;57;7948;63.98225694;38.71839302;701.5857083;696.9308354;7188.256268
34.85;0.443908782;57;7948;64.03047407;37.47112729;701.866739;697.2005753;4870.584387
34.85;0.443908782;57;7948;64.16096336;38.64765648;702.1474669;697.4700118;7056.813479
34.85;0.443908782;57;7948;64.14123839;37.4625926;702.4278923;697.7391454;4854.725222
34.85;0.443908782;57;7948;64.24090265;38.57643799;702.7080156;698.0079763;6924.475122
34.85;0.443908782;57;7948;64.16425446;37.67991126;702.987837;698.276505;5258.547214
34.85;0.443908782;57;7948;64.15842453;38.56143411;703.2673569;698.5447317;6896.594876
34.85;0.443908782;57;7948;63.91061166;38.10975374;703.5465756;698.8126567;6057.281442
34.85;0.443908782;57;7948;63.90475237;38.47701577;703.8254934;699.0802805;6739.728543
34.85;0.443908782;57;7948;63.7588959;37.69975182;704.1041107;699.3476034;5295.414989
34.85;0.443908782;57;7948;63.73140104;38.37202534;704.3824278;699.6146257;6544.635098
34.85;0.443908782;57;7948;63.7084269;37.43179781;704.660445;699.8813477;4797.502276
34.85;0.443908782;57;7948;63.67196037;38.25430529;704.9381626;700.1477698;6325.887446
34.85;0.443908782;57;7948;63.70770744;37.27648924;705.215581;700.4138923;4508.907553
34.85;0.443908782;57;7948;63.74125448;38.19357442;705.4927004;700.6797155;6213.037223
34.85;0.443908782;57;7948;63.78706525;37.18229076;705.7695212;700.9452399;4333.867732
34.85;0.443908782;57;7948;63.88253746;38.17733565;706.0460438;701.2104656;6182.862291
34.85;0.443908782;57;7948;63.98297674;37.02312117;706.3222684;701.4753932;4038.09845
34.85;0.443908782;57;7948;64.15941425;38.16863167;706.5981953;701.7400228;6166.688544
34.85;0.443908782;57;7948;64.29223222;37.03508997;706.873825;702.0043548;4060.3389
34.85;0.443908782;57;7948;64.43398306;38.24719431;707.1491576;702.2683896;6312.673808
34.85;0.443908782;57;7948;64.47631727;37.05240171;707.4241936;702.5321275;4092.507617
34.85;0.443908782;57;7948;64.60502411;38.27238325;707.6989332;702.7955689;6359.479948
34.85;0.443908782;57;7948;64.57704221;37.09603752;707.9733767;703.058714;4173.591776
34.85;0.443908782;57;7948;64.72954629;38.30451;708.2475246;703.3215632;6419.177956
34.85;0.443908782;57;7948;64.71372901;37.13061625;708.521377;703.5841169;4237.846045
34.85;0.443908782;57;7948;64.78416589;38.34108684;708.7949343;703.8463753;6487.145114
34.85;0.443908782;57;7948;64.71131953;37.19564291;709.0681969;704.1083388;4358.678719
34.85;0.443908782;57;7948;64.78504357;38.34604152;709.3411651;704.3700077;6496.3519
34.85;0.443908782;57;7948;64.64180571;37.43468798;709.6138391;704.6313824;4802.872796
34.85;0.443908782;57;7948;64.61696569;38.37800846;709.8862193;704.8924632;6555.75295
34.85;0.443908782;57;7948;64.41877619;37.7970494;710.158306;705.1532504;5476.213564
34.85;0.443908782;57;7948;64.34326721;38.42186029;710.4300995;705.4137443;6637.238503
34.85;0.443908782;57;7948;64.16516516;37.70709561;710.7016002;705.6739454;5309.06123
34.85;0.443908782;57;7948;64.10771093;38.33605077;710.9728083;705.9338538;6477.787068
34.85;0.443908782;57;7948;64.04107456;37.55466951;711.2437241;706.19347;5025.822726
34.85;0.443908782;57;7948;64.00713034;38.24911124;711.5143481;706.4527942;6316.235862
34.85;0.443908782;57;7948;64.01582498;37.32006776;711.7846805;706.7118269;4589.885242
34.85;0.443908782;57;7948;63.98631827;38.17238525;712.0547215;706.9705682;6173.663444
34.85;0.443908782;57;7948;64.0145424;37.10031284;712.3244716;707.2290187;4181.536185
34.85;0.443908782;57;7948;64.07553491;38.11255474;712.593931;707.4871785;6062.486271
34.85;0.443908782;57;7948;64.27746428;37.00440353;712.8631001;707.745048;4003.317295
34.85;0.443908782;57;7948;64.45277779;38.15095046;713.1319791;708.0026275;6133.833278
34.85;0.443908782;57;7948;64.53982759;37.02038298;713.4005684;708.2599174;4033.010343
34.85;0.443908782;57;7948;64.73649045;38.21937194;713.6688683;708.516918;6260.97422
34.85;0.443908782;57;7948;64.81449327;37.06677204;713.9368791;708.7736296;4119.210597
34.85;0.443908782;57;7948;64.94602718;38.30479523;714.2046011;709.0300525;6419.707964
34.85;0.443908782;57;7948;64.89696312;37.12215367;714.4720347;709.2861871;4222.12087
34.85;0.443908782;57;7948;65.00763892;38.32095015;714.73918;709.5420336;6449.727071
34.85;0.443908782;57;7948;64.97934195;37.14548896;715.0060375;709.7975925;4265.482538
34.85;0.443908782;57;7948;65.05217432;38.34767598;715.2726075;710.052864;6499.38906
34.85;0.443908782;57;7948;64.97769506;37.23679486;715.5388902;710.3078484;4435.147376
34.85;0.443908782;57;7948;65.05544113;38.34941228;715.804886;710.5625462;6502.615454
34.85;0.443908782;57;7948;64.92153218;37.52486104;716.0705952;710.8169575;4970.432575
34.85;0.443908782;57;7948;64.86028381;38.40177111;716.3360181;711.0710827;6599.908759
34.85;0.443908782;57;7948;64.65926093;37.62866745;716.6011549;711.3249222;5163.325862
34.85;0.443908782;57;7948;64.62067416;38.37139196;716.8660061;711.5784763;6543.458147
34.85;0.443908782;57;7948;64.47608853;37.68518353;717.1305719;711.8317452;5268.344169
34.85;0.443908782;57;7948;64.42793286;38.34989223;717.3948526;712.0847294;6503.507306
34.85;0.443908782;57;7948;64.33958108;37.55391138;717.6588486;712.337429;5024.413965
34.85;0.443908782;57;7948;64.30350768;38.26736064;717.9225601;712.5898445;6350.146932
34.85;0.443908782;57;7948;64.29232812;37.24645998;718.1859874;712.8419762;4453.107111
34.85;0.443908782;57;7948;64.27187145;38.15900713;718.4491309;713.0938244;6148.804196
34.85;0.443908782;57;7948;64.36432685;37.06937141;718.7119908;713.3453893;4124.040752
34.85;0.443908782;57;7948;64.45480707;38.13603612;718.9745675;713.5966714;6106.119421
34.85;0.443908782;57;7948;64.63099288;37.02894189;719.2368613;713.8476709;4048.914526
34.85;0.443908782;57;7948;64.82522123;38.19147223;719.4988724;714.0983882;6209.130923
34.85;0.443908782;57;7948;64.91826192;37.06103604;719.7606012;714.3488236;4108.55194
34.85;0.443908782;57;7948;65.0724459;38.27566364;720.022048;714.5989773;6365.575579
34.85;0.443908782;57;7948;65.10022758;37.12675885;720.2832131;714.8488498;4230.67821
34.85;0.443908782;57;7948;65.20952564;38.33079395;720.5440968;715.0984412;6468.018847
34.85;0.443908782;57;7948;65.19677222;37.17487539;720.8046993;715.3477521;4320.088482
34.85;0.443908782;57;7948;65.28270747;38.3493925;721.0650211;715.5967825;6502.578706
34.85;0.443908782;57;7948;65.1508442;37.24333351;721.3250623;715.845533;4447.297497
34.85;0.443908782;57;7948;65.26057836;38.35538759;721.5848233;716.0940037;6513.718806
34.85;0.443908782;57;7948;65.1466421;37.50840454;721.8443045;716.342195;4939.853062
34.85;0.443908782;57;7948;65.09596167;38.41393813;722.103506;716.5901073;6622.51753
34.85;0.443908782;57;7948;64.94232576;37.58865629;722.3624283;716.8377407;5088.977037
34.85;0.443908782;57;7948;64.86283047;38.38073119;722.6210715;717.0850958;6560.812336
34.85;0.443908782;57;7948;64.75566463;37.49968377;722.8794361;717.3321726;4923.648103
34.85;0.443908782;57;7948;64.70198759;38.30765417;723.1375223;717.5789717;6425.020454
34.85;0.443908782;57;7948;64.64907483;37.35227321;723.3953303;717.8254932;4649.729491
34.85;0.443908782;57;7948;64.64428255;38.23967838;723.6528606;718.0717375;6298.707695
34.85;0.443908782;57;7948;64.65208866;37.24509103;723.9101134;718.3177049;4450.563321
34.85;0.443908782;57;7948;64.68699308;38.21055698;724.167089;718.5633957;6244.594242
34.85;0.443908782;57;7948;64.73177815;37.18024978;724.4237877;718.8088103;4330.075171
34.85;0.443908782;57;7948;64.80766007;38.21267223;724.6802097;719.0539489;6248.524805
34.85;0.443908782;57;7948;64.89638904;37.07287255;724.9363555;719.2988118;4130.546575
34.85;0.443908782;57;7948;65.0505616;38.22857541;725.1922253;719.5433994;6278.076138
34.85;0.443908782;57;7948;65.1021507;37.09474178;725.4478194;719.787712;4171.184023
34.85;0.443908782;57;7948;65.29270439;38.27974822;725.703138;720.0317498;6373.165557
34.85;0.443908782;57;7948;65.267322;37.15293055;725.9581816;720.2755133;4279.310533
34.85;0.443908782;57;7948;65.40409957;38.33223363;726.2129503;720.5190026;6470.694062
34.85;0.443908782;57;7948;65.36743791;37.17689772;726.4674445;720.7622181;4323.846366
34.85;0.443908782;57;7948;65.44838355;38.34934905;726.7216645;721.0051601;6502.49797
34.85;0.443908782;57;7948;65.37320768;37.30105679;726.9756106;721.247829;4554.559029
34.85;0.443908782;57;7948;65.41228785;38.37706592;727.229283;721.4902249;6554.001513
34.85;0.443908782;57;7948;65.27552754;37.43068545;727.4826821;721.7323483;4795.435275
34.85;0.443908782;57;7948;65.22659767;38.37939266;727.7358081;721.9741995;6558.325066
34.85;0.443908782;57;7948;65.12248913;37.47674762;727.9886614;722.2157787;4881.028112
34.85;0.443908782;57;7948;65.10138498;38.35979909;728.2412423;722.4570862;6521.916262
34.85;0.443908782;57;7948;65.03218927;37.52866642;728.493551;722.6981224;4977.503725
34.85;0.443908782;57;7948;65.01355271;38.34552574;728.7455878;722.9388876;6495.393494
34.85;0.443908782;57;7948;64.89642861;37.45452921;728.997353;723.179382;4839.741804
34.85;0.443908782;57;7948;64.89640056;38.30028195;729.2488469;723.419606;6411.321376
34.85;0.443908782;57;7948;64.84557898;37.32087872;729.5000699;723.6595598;4591.392179
34.85;0.443908782;57;7948;64.8667237;38.24019164;729.7510221;723.8992439;6299.661442
34.85;0.443908782;57;7948;64.89173828;37.18003272;730.001704;724.1386584;4329.67183
34.85;0.443908782;57;7948;64.9478825;38.21210112;730.2521157;724.3778037;6247.463562
34.85;0.443908782;57;7948;65.10164121;37.10419204;730.5022576;724.6166801;4188.744526
34.85;0.443908782;57;7948;65.25116778;38.23907172;730.75213;724.8552878;6297.580402
34.85;0.443908782;57;7948;65.31464792;37.11115043;731.0017331;725.0936273;4201.674613
34.85;0.443908782;57;7948;65.47846352;38.29052187;731.2510673;725.3316988;6393.185175
34.85;0.443908782;57;7948;65.47430656;37.14419955;731.5001328;725.5695025;4263.08656
34.85;0.443908782;57;7948;65.64791113;38.33403022;731.74893;725.8070389;6474.032479
34.85;0.443908782;57;7948;65.5799615;37.21597311;731.997459;726.0443081;4396.456349
34.85;0.443908782;57;7948;65.73020946;38.37576278;732.2457203;726.2813106;6551.580009
34.85;0.443908782;57;7948;65.59403498;37.42703041;732.493714;726.5180465;4788.643478
34.85;0.443908782;57;7948;65.57732302;38.42341679;732.7414405;726.7545162;6640.130808
34.85;0.443908782;57;7948;65.42334094;37.55221601;732.9889001;726.9907201;5021.263628
34.85;0.443908782;57;7948;65.38261566;38.41006734;733.2360931;727.2266583;6615.324827
34.85;0.443908782;57;7948;65.29034577;37.57855737;733.4830197;727.4623312;5070.211203
34.85;0.443908782;57;7948;65.24899814;38.37961403;733.7296802;727.6977391;6558.736428
34.85;0.443908782;57;7948;65.12719563;37.5626384;733.9760749;727.9328823;5040.630531
34.85;0.443908782;57;7948;65.14962512;38.34398721;734.2222042;728.1677611;6492.534582
34.85;0.443908782;57;7948;65.07171383;37.36224776;734.4680682;728.4023758;4668.26421
34.85;0.443908782;57;7948;65.0761608;38.25948122;734.7136673;728.6367266;6335.505368
34.85;0.443908782;57;7948;65.13186951;37.2558953;734.9590018;728.870814;4470.639849
34.85;0.443908782;57;7948;65.13679581;38.23440495;735.2040719;729.1046381;6288.908587
34.85;0.443908782;57;7948;65.24926967;37.13941567;735.4488779;729.3381992;4254.197153
34.85;0.443908782;57;7948;65.38141901;38.23898435;735.6934202;729.5714978;6297.41805
34.85;0.443908782;57;7948;65.45168215;37.12527536;735.9376989;729.804534;4227.921589
34.85;0.443908782;57;7948;65.66534409;38.28806384;736.1817145;730.0373081;6388.617665
34.85;0.443908782;57;7948;65.64144628;37.17795276;736.4254671;730.2698205;4325.806859
34.85;0.443908782;57;7948;65.80005542;38.3407386;736.668957;730.5020715;6486.498004
34.85;0.443908782;57;7948;65.77923221;37.21313539;736.9121846;730.7340613;4391.183284
34.85;0.443908782;57;7948;65.87023587;38.38239039;737.1551501;730.9657902;6563.895459
34.85;0.443908782;57;7948;65.78830226;37.30384254;737.3978538;731.1972585;4559.735514
34.85;0.443908782;57;7948;65.82856402;38.39091577;737.640296;731.4284666;6579.737338
34.85;0.443908782;57;7948;65.71362275;37.56938014;737.8824769;731.6594147;5053.158048
34.85;0.443908782;57;7948;65.6803337;38.44528401;738.1243969;731.8901031;6680.764515
34.85;0.443908782;57;7948;65.53873827;37.53698481;738.3660563;732.1205321;4992.960974
34.85;0.443908782;57;7948;65.4847566;38.39191766;738.6074552;732.3507019;6581.59906
34.85;0.443908782;57;7948;65.42270007;37.49405151;738.848594;732.580613;4913.182237
34.85;0.443908782;57;7948;65.38783236;38.34677882;739.0894729;732.8102655;6497.721953
34.85;0.443908782;57;7948;65.34732559;37.40897241;739.3300924;733.0396598;4755.088071
34.85;0.443908782;57;7948;65.34844577;38.30523336;739.5704525;733.2687961;6420.5221
34.85;0.443908782;57;7948;65.33638219;37.26474185;739.8105537;733.4976748;4487.078524
34.85;0.443908782;57;7948;65.34242204;38.25780738;740.0503961;733.7262961;6332.395032
34.85;0.443908782;57;7948;65.40739914;37.18014389;740.2899801;733.9546603;4329.878412
34.85;0.443908782;57;7948;65.48148397;38.25363988;740.5293059;734.1827678;6324.650978
34.85;0.443908782;57;7948;65.59974118;37.14092363;740.7683739;734.4106187;4256.999248
34.85;0.443908782;57;7948;65.75945436;38.28729939;741.0071843;734.6382134;6387.197155
34.85;0.443908782;57;7948;65.79652263;37.16443761;741.2457373;734.8655522;4300.692961
34.85;0.443908782;57;7948;65.94531652;38.33911749;741.4840333;735.0926354;6483.485661
34.85;0.443908782;57;7948;65.91913473;37.20905645;741.7220725;735.3194632;4383.6038
34.85;0.443908782;57;7948;66.03857072;38.37635184;741.9598552;735.5460359;6552.674607
34.85;0.443908782;57;7948;65.93477745;37.29528555;742.1973817;735.7723539;4543.834892
34.85;0.443908782;57;7948;65.97987044;38.39532522;742.4346523;735.9984174;6587.930987
34.85;0.443908782;57;7948;65.86017047;37.40673227;742.6716672;736.2242267;4750.925426
34.85;0.443908782;57;7948;65.87682285;38.40374928;742.9084267;736.449782;6603.584602
34.85;0.443908782;57;7948;65.78633551;37.51022616;743.1449311;736.6750837;4943.238004
34.85;0.443908782;57;7948;65.77505553;38.40941486;743.3811806;736.9001321;6614.112395
34.85;0.443908782;57;7948;65.66527258;37.47877062;743.6171756;737.1249274;4884.78725
34.85;0.443908782;57;7948;65.65472787;38.36249151;743.8529163;737.34947;6526.919317
34.85;0.443908782;57;7948;65.61210072;37.3491517;744.088403;737.57376;4643.92909
34.85;0.443908782;57;7948;65.60021739;38.30957074;744.323636;737.7977979;6428.581829
34.85;0.443908782;57;7948;65.66308842;37.32826379;744.5586154;738.0215838;4605.115136
34.85;0.443908782;57;7948;65.63577526;38.30470742;744.7933417;738.2451181;6419.544802
34.85;0.443908782;57;7948;65.63699252;37.26541906;745.027815;738.468401;4488.336923
34.85;0.443908782;57;7948;65.67907478;38.29039499;745.2620357;738.6914328;6392.949416
34.85;0.443908782;57;7948;65.737607;37.20256737;745.4960041;738.9142139;4371.545777
34.85;0.443908782;57;7948;65.79922851;38.29250566;745.7297203;739.1367444;6396.871455
34.85;0.443908782;57;7948;65.89291436;37.19530329;745.9631846;739.3590247;4358.047635
34.85;0.443908782;57;7948;66.0298717;38.33448656;746.1963975;739.5810551;6474.880452
34.85;0.443908782;57;7948;66.03515982;37.22860669;746.429359;739.8028357;4419.932098
34.85;0.443908782;57;7948;66.1465957;38.37371342;746.6620695;740.024367;6547.771885
34.85;0.443908782;57;7948;66.01913818;37.30014845;746.8945292;740.2456492;4552.871154
34.85;0.443908782;57;7948;66.09262418;38.38756886;747.1267385;740.4666826;6573.51811
34.85;0.443908782;57;7948;66.02246118;37.37437714;747.3586975;740.6874674;4690.803057
34.85;0.443908782;57;7948;66.01582956;38.39718563;747.5904066;740.908004;6591.388013
34.85;0.443908782;57;7948;65.98217391;37.44770283;747.8218661;741.1282925;4827.05701
34.85;0.443908782;57;7948;65.95786329;38.40202465;748.0530761;741.3483334;6600.379887
34.85;0.443908782;57;7948;65.90719139;37.43987032;748.284037;741.5681268;4812.502634
34.85;0.443908782;57;7948;65.88929085;38.37873178;748.514749;741.7876731;6557.09702
34.85;0.443908782;57;7948;65.86475046;37.43999751;748.7452125;742.0069725;4812.738962
34.85;0.443908782;57;7948;65.84351884;38.35999424;748.9754276;742.2260253;6522.278891
34.85;0.443908782;57;7948;65.78830489;37.36138156;749.2053946;742.4448317;4666.654649
34.85;0.443908782;57;6204;65.82012056;38.21656769;749.4351139;742.6633922;6255.763351
34.85;0.443908782;57;6204;65.87246611;37.19923653;749.5043878;742.724327;4365.356404
34.85;0.443908782;57;6204;65.84609221;38.20842185;749.5735871;742.7851933;6240.626748
34.85;0.443908782;57;6204;65.8837336;37.14308322;749.6427119;742.8459911;4261.012191
34.85;0.443908782;57;6204;65.93624275;38.20494529;749.7117622;742.9067206;6234.166592
34.85;0.443908782;57;6204;66.01937114;37.10411912;749.780738;742.9673818;4188.609012
34.85;0.443908782;57;6204;66.17187495;38.22953255;749.8496396;743.0279748;6279.854689
34.85;0.443908782;57;6204;66.21845533;37.14264917;749.9184669;743.0884996;4260.205648
34.85;0.443908782;57;6204;66.26968624;38.27376896;749.98722;743.1489564;6362.054878
34.85;0.443908782;57;6204;66.14396486;37.19204391;750.0558991;743.2093452;4351.991058
34.85;0.443908782;57;6204;66.21300624;38.27830478;750.1245041;743.2696661;6370.483356
34.85;0.443908782;57;6204;66.13959487;37.25279985;750.1930352;743.3299192;4464.88787
34.85;0.443908782;57;6204;66.12712311;38.28370672;750.2614925;743.3901045;6380.521249
34.85;0.443908782;57;6204;66.07815306;37.25920431;750.3298761;743.4502221;4476.788665
34.85;0.443908782;57;6204;66.08221577;38.27058643;750.3981859;743.5102722;6356.141106
34.85;0.443908782;57;6204;66.03395018;37.24772538;750.4664221;743.5702547;4455.458485
34.85;0.443908782;57;6204;66.03312515;38.25138764;750.5345848;743.6301698;6320.465856
34.85;0.443908782;57;6204;66.04824885;37.27427766;750.6026741;743.6900174;4504.797995
34.85;0.443908782;57;6204;66.00324302;38.24978129;750.67069;743.7497978;6317.480934
34.85;0.443908782;57;6204;65.97612005;37.21353292;750.7386326;743.809511;4391.921976
34.85;0.443908782;57;6204;65.97197126;38.2201631;750.8065019;743.869157;6262.44435
34.85;0.443908782;57;6204;65.99465943;37.20467137;750.8742982;743.928736;4375.455433
34.85;0.443908782;57;6204;66.01520876;38.22269108;750.9420214;743.988248;6267.141854
34.85;0.443908782;57;6204;66.00187398;37.14751713;751.0096716;744.047693;4269.251302
34.85;0.443908782;57;6204;66.0358576;38.21162817;751.077249;744.1070712;6246.584734
34.85;0.443908782;57;6204;66.11334635;37.11604039;751.1447535;744.1663826;4210.761157
34.85;0.443908782;57;6204;66.23401559;38.23173481;751.2121853;744.2256273;6283.946929
34.85;0.443908782;57;6204;66.28058437;37.15227376;751.2795444;744.2848055;4278.090084
34.85;0.443908782;57;6204;66.32693884;38.27055787;751.3468309;744.343917;6356.088025
34.85;0.443908782;57;6204;66.20679984;37.23381172;751.414045;744.4029621;4429.6041
34.85;0.443908782;57;6204;66.23478849;38.27817481;751.4811866;744.4619408;6370.241836
34.85;0.443908782;57;6204;66.16825805;37.26841048;751.5482558;744.5208532;4493.895586
34.85;0.443908782;57;6204;66.16936228;38.28038423;751.6152528;744.5796994;6374.347393
34.85;0.443908782;57;6204;66.11100054;37.37020525;751.6821776;744.6384793;4683.05084
34.85;0.443908782;57;6204;66.12616221;38.2930795;751.7490303;744.6971932;6397.937768
34.85;0.443908782;57;6204;66.02010038;37.39624748;751.815811;744.755841;4731.442579
34.85;0.443908782;57;6204;66.01146863;38.28002627;751.8825197;744.8144229;6373.682232
34.85;0.443908782;57;6204;65.95925562;37.27258549;751.9491565;744.872939;4501.653596
34.85;0.443908782;57;6204;65.94329829;38.22126132;752.0157215;744.9313892;6264.485074
34.85;0.443908782;57;6204;65.99675621;37.21645492;752.0822148;744.9897737;4397.351642
34.85;0.443908782;57;6204;65.96069434;38.21119956;752.1486365;745.0480925;6245.788293
34.85;0.443908782;57;6204;65.9769019;37.16063499;752.2149865;745.1063458;4293.626934
34.85;0.443908782;57;6204;66.02942729;38.2011921;752.2812651;745.1645336;6227.192397
34.85;0.443908782;57;6204;66.08925154;37.11998164;752.3474723;745.2226559;4218.08479
34.85;0.443908782;57;6204;66.17949945;38.21938382;752.4136081;745.2807129;6260.996295
34.85;0.443908782;57;6204;66.26954336;37.10881182;752.4796726;745.3387046;4197.32901
34.85;0.443908782;57;6204;66.35978316;38.25711892;752.545666;745.3966311;6331.115746
34.85;0.443908782;57;6204;66.37434224;37.18285709;752.6115883;745.4544924;4334.92008
34.85;0.443908782;57;6204;66.44361936;38.29628739;752.6774395;745.5122887;6403.898686
34.85;0.443908782;57;6204;66.33934171;37.41800265;752.7432198;745.57002;4771.868076
34.85;0.443908782;57;6204;66.31450189;38.35093952;752.8089292;745.6276864;6505.453377
34.85;0.443908782;57;6204;66.16813438;37.411606;752.8745678;745.6852879;4759.98181
34.85;0.443908782;57;6204;66.14003458;38.31413889;752.9401356;745.7428246;6437.070366
34.85;0.443908782;57;6204;66.08400067;37.3676458;753.0056328;745.8002967;4678.294861
34.85;0.443908782;57;6204;66.04628177;38.27264351;753.0710595;745.8577041;6359.963569
34.85;0.443908782;57;6204;65.99510614;37.31050681;753.1364156;745.915047;4572.119072
34.85;0.443908782;57;6204;66.00244361;38.24006653;753.2017013;745.9723254;6299.428957
34.85;0.443908782;57;6204;65.9931906;37.25861122;753.2669167;746.0295394;4475.686573
34.85;0.443908782;57;6204;65.99457301;38.21581068;753.3320618;746.0866891;6254.356681
34.85;0.443908782;57;6204;65.99998621;37.20292893;753.3971367;746.1437745;4372.217623
34.85;0.443908782;57;6204;66.01299001;38.20777608;753.4621414;746.2007957;6239.426772
34.85;0.443908782;72;6204;65.7506586;37.13899557;753.5270762;746.2577527;4253.416513
34.85;0.443908782;72;6204;65.3228479;38.17980834;753.5919409;746.3146458;6187.457061
34.85;0.443908782;72;6204;65.08351229;37.22763789;753.6567358;746.3714748;4418.131872
34.85;0.443908782;72;6204;64.88944623;38.16587829;753.7214609;746.42824;6161.572207
34.85;0.443908782;72;6204;64.67783362;37.128005;753.7861162;746.4849413;4232.993809
34.85;0.443908782;72;6204;64.52734348;38.11869024;753.8507018;746.5415789;6073.887266
34.85;0.443908782;72;6204;64.43103834;37.09739262;753.9152179;746.5981528;4176.109817
34.85;0.443908782;72;6204;64.34071244;38.10314708;753.9796644;746.654663;6045.004942
34.85;0.443908782;72;6204;64.27961237;37.03846194;754.0440415;746.7111097;4066.604701
34.85;0.443908782;72;6204;64.27688104;38.10604966;754.1083492;746.767493;6050.398521
34.85;0.443908782;72;6204;64.3396621;37.03454563;754.1725876;746.8238128;4059.327419
34.85;0.443908782;72;6204;64.3870329;38.15482689;754.2367568;746.8800694;6141.036466
34.85;0.443908782;72;6204;64.41801016;37.0508478;754.3008569;746.9362626;4089.620146
34.85;0.443908782;72;6204;64.57768662;38.217488;754.3648879;746.9923927;6257.473475
34.85;0.443908782;72;6204;64.47260531;37.15600826;754.4288499;747.0484596;4285.029541
34.85;0.443908782;72;6204;64.54602336;38.27977883;754.492743;747.1044635;6373.222429
34.85;0.443908782;72;6204;64.35683988;37.25363459;754.5565672;747.1604045;4466.438996
34.85;0.443908782;72;6204;64.34810286;38.30157429;754.6203227;747.2162825;6413.722804
34.85;0.443908782;72;6204;64.24941516;37.34065801;754.6840094;747.2720977;4628.146096
34.85;0.443908782;72;6204;64.16726396;38.31502893;754.7476276;747.3278501;6438.724253
34.85;0.443908782;72;6204;64.03393748;37.31206123;754.8111772;747.3835398;4575.007491
34.85;0.443908782;72;6204;64.00918757;38.27512334;754.8746583;747.4391669;6364.571594
34.85;0.443908782;72;6204;63.99089195;37.27916715;754.938071;747.4947315;4513.883653
34.85;0.443908782;72;6204;63.94001612;38.26303096;755.0014154;747.5502336;6342.101507
34.85;0.443908782;72;6204;63.95657365;37.24937921;755.0646915;747.6056733;4458.53164
34.85;0.443908782;72;6204;63.93972251;38.25707584;755.1278994;747.6610506;6331.035696
34.85;0.443908782;72;6204;63.97208668;37.23291253;755.1910393;747.7163656;4427.933207
34.85;0.443908782;72;6204;63.97142839;38.25972505;755.2541111;747.7716185;6335.958466
34.85;0.443908782;72;6204;64.00159113;37.19608407;755.3171149;747.8268092;4359.498497
34.85;0.443908782;72;6204;64.06982142;38.2698204;755.3800509;747.8819379;6354.717656
34.85;0.443908782;72;6204;64.17562876;37.18946046;755.442919;747.9370046;4347.19048
34.85;0.443908782;72;6204;64.29767874;38.30661802;755.5057194;747.9920093;6423.095074
34.85;0.443908782;72;6204;64.28455574;37.18804791;755.5684521;748.0469522;4344.565686
34.85;0.443908782;72;6204;64.48753711;38.33726155;755.6311173;748.1018334;6480.036941
34.85;0.443908782;72;6204;64.40875673;37.27036281;755.6937149;748.1566528;4497.523412
34.85;0.443908782;72;6204;64.49101141;38.37701596;755.756245;748.2114105;6553.908678
34.85;0.443908782;72;6204;64.31485136;37.33326104;755.8187078;748.2661067;4614.401039
34.85;0.443908782;72;6204;64.32331425;38.37266669;755.8811033;748.3207414;6545.826854
34.85;0.443908782;72;6204;64.18837343;37.41902183;755.9434315;748.3753147;4773.761918
34.85;0.443908782;72;6204;64.18092541;38.36768479;756.0056926;748.4298265;6536.569479
34.85;0.443908782;72;6204;64.04603505;37.40836798;756.0678866;748.4842771;4753.964902
34.85;0.443908782;72;6204;64.03302313;38.33396865;756.1300135;748.5386665;6473.918082
34.85;0.443908782;72;6204;63.95147698;37.38295232;756.1920736;748.5929947;4706.737475
34.85;0.443908782;72;6204;63.95301286;38.30462821;756.2540667;748.6472618;6419.397598
34.85;0.443908782;72;6204;63.94921962;37.34483945;756.3159931;748.7014679;4635.916061
34.85;0.443908782;72;6204;63.92197093;38.28917901;756.3778527;748.755613;6390.689863
34.85;0.443908782;72;6204;63.92156733;37.28375502;756.4396457;748.8096973;4522.408845
34.85;0.443908782;72;6204;63.9131986;38.26726117;756.5013721;748.8637207;6349.962092
34.85;0.443908782;72;6204;63.94367942;37.24305309;756.563032;748.9176834;4446.776425
34.85;0.443908782;72;6204;63.95842422;38.27148465;756.6246254;748.9715854;6357.810163
34.85;0.443908782;72;6204;64.06335241;37.21014464;756.6861525;749.0254268;4385.625872
34.85;0.443908782;72;6204;64.0692473;38.28119016;756.7476133;749.0792076;6375.844971
34.85;0.443908782;72;6204;64.22465795;37.18325842;756.8090078;749.132928;4335.665835
34.85;0.443908782;72;6204;64.39236107;38.32450072;756.8703362;749.186588;6456.324754
34.85;0.443908782;72;6204;64.42290469;37.21989912;756.9315985;749.2401876;4403.751661
34.85;0.443908782;72;6204;64.54454292;38.36916536;756.9927948;749.293727;6539.320674
34.85;0.443908782;72;6204;64.4066236;37.28346481;757.0539252;749.3472061;4521.869573
34.85;0.443908782;72;6204;64.50892736;38.38533574;757.1149897;749.4006251;6569.368518
34.85;0.443908782;72;6204;64.30686543;37.4698589;757.1759884;749.4539841;4868.22748
34.85;0.443908782;72;6204;64.3650766;38.41279146;757.2369213;749.507283;6620.386797
34.85;0.443908782;72;6204;64.2057885;37.54919324;757.2977887;749.560522;5015.646706
34.85;0.443908782;72;6204;64.14220989;38.39983733;757.3585904;749.6137012;6596.315396
34.85;0.443908782;72;6204;63.98426772;37.49956347;757.4193266;749.6668205;4923.424574
34.85;0.443908782;72;6204;63.97092221;38.34336667;757.4799973;749.7198802;6491.381488
34.85;0.443908782;72;6204;63.90433543;37.40486569;757.5406027;749.7728801;4747.456954
34.85;0.443908782;72;6204;63.86794435;38.29947909;757.6011428;749.8258205;6409.829497
34.85;0.443908782;72;6204;63.88963225;37.30865696;757.6616177;749.8787013;4568.681683
34.85;0.443908782;72;6204;63.86986508;38.26002056;757.7220274;749.9315227;6336.507574
34.85;0.443908782;72;6204;63.92702207;37.25456989;757.7823719;749.9842846;4468.176976
34.85;0.443908782;72;6204;63.95391521;38.26686799;757.8426515;750.0369873;6349.231487
34.85;0.443908782;72;6204;64.01603515;37.23964867;757.9028661;750.0896306;4440.45032
34.85;0.443908782;72;6204;64.09831176;38.28778257;757.9630159;750.1422148;6388.094994
34.85;0.443908782;72;6204;64.11943837;37.22954459;758.0231008;750.1947399;4421.674904
34.85;0.443908782;72;6204;64.23426842;38.31244577;758.083121;750.2472058;6433.924207
34.85;0.443908782;72;6204;64.29592688;37.23175644;758.1430765;750.2996128;4425.784958
34.85;0.443908782;72;6204;64.43983017;38.34821162;758.2029674;750.3519609;6500.384401
34.85;0.443908782;72;6204;64.41546949;37.2869029;758.2627937;750.4042501;4528.258229
34.85;0.443908782;72;6204;64.50834326;38.3806008;758.3225557;750.4564805;6560.570033
34.85;0.443908782;72;6204;64.32349987;37.32599916;758.3822532;750.5086521;4600.906988
34.85;0.443908782;72;6204;64.39297868;38.37388953;758.4418863;750.5607651;6548.099143
34.85;0.443908782;72;6204;64.27378147;37.43371526;758.5014553;750.6128195;4801.065272
34.85;0.443908782;72;6204;64.27866124;38.38554703;758.56096;750.6648154;6569.761134
34.85;0.443908782;72;6204;64.1332301;37.400008;758.6204006;750.7167528;4738.430378
34.85;0.443908782;72;6204;64.1220988;38.34379475;758.6797772;750.7686318;6492.176963
34.85;0.443908782;72;6204;64.08857257;37.3398205;758.7390898;750.8204524;4626.589827
34.85;0.443908782;72;6204;64.05430465;38.31188962;758.7983385;750.8722148;6432.890768
34.85;0.443908782;72;6204;64.06035921;37.30191388;758.8575233;750.923919;4556.151674
34.85;0.443908782;72;6204;64.04852677;38.29591214;758.9166444;750.975565;6403.201384
34.85;0.443908782;72;6204;64.06403098;37.24766095;758.9757017;751.027153;4455.338754
34.85;0.443908782;72;6204;64.07383154;38.28581113;759.0346955;751.078683;6384.431675
34.85;0.443908782;72;6204;64.12420329;37.23214833;759.0936256;751.130155;4426.513178
34.85;0.443908782;72;6204;64.17982832;38.29646676;759.1524923;751.1815691;6404.23198
34.85;0.443908782;72;6204;64.25804886;37.21858598;759.2112955;751.2329254;4401.311584
34.85;0.443908782;72;6204;64.31012126;38.31264148;759.2700354;751.284224;6434.28789
34.85;0.443908782;72;6204;64.38822613;37.2264572;759.328712;751.3354649;4415.937898
34.85;0.443908782;72;6204;64.52930173;38.35306356;759.3873253;751.3866481;6509.400279
34.85;0.443908782;72;6204;64.51213864;37.34419376;759.4458755;751.4377739;4634.716238
34.85;0.443908782;72;6204;64.48983623;38.38993343;759.5043626;751.4888421;6577.911951
34.85;0.443908782;72;6204;64.34065708;37.34838583;759.5627867;751.5398529;4642.505947
34.85;0.443908782;72;6204;64.32199241;38.36857876;759.6211478;751.5908063;6538.230662
34.85;0.443908782;72;6204;64.24480173;37.44779408;759.6794461;751.6417024;4827.226571
34.85;0.443908782;72;6204;64.23714576;38.37306475;759.7376815;751.6925414;6546.56653
34.85;0.443908782;72;6204;64.10486358;37.37456759;759.7958541;751.7433231;4691.156958
34.85;0.443908782;72;6204;64.10263448;38.32307928;759.8539641;751.7940477;6453.683421
34.85;0.443908782;72;6204;64.10452569;37.31142578;759.9120115;751.8447153;4573.826702
34.85;0.443908782;72;6204;64.06644912;38.30159401;759.9699963;751.895326;6413.759452
34.85;0.443908782;72;6204;64.09864786;37.2583899;760.0279187;751.9458797;4475.275319
34.85;0.443908782;72;6204;64.08987967;38.28800619;760.0857786;751.9963765;6388.510529
34.85;0.443908782;72;6204;64.13509746;37.23194707;760.1435762;752.0468166;4426.139192
34.85;0.443908782;72;6204;64.18761511;38.29394626;760.2013115;752.0972;6399.548386
34.85;0.443908782;72;6204;64.27332195;37.22116874;760.2589846;752.1475267;4406.110886
34.85;0.443908782;72;6204;64.32184539;38.31144714;760.3165956;752.1977968;6432.068555
34.85;0.443908782;72;6204;64.40766932;37.22630798;760.3741445;752.2480104;4415.66063
34.85;0.443908782;72;6204;64.5366051;38.35297105;760.4316313;752.2981675;6509.228383
34.85;0.443908782;72;6204;64.52246679;37.3289735;760.4890562;752.3482683;4606.433913
34.85;0.443908782;72;6204;64.48298744;38.38417076;760.5464193;752.3983127;6567.203752
34.85;0.443908782;72;6204;64.37548827;37.35692003;760.6037205;752.4483008;4658.364216
34.85;0.443908782;72;6204;64.34723293;38.37191591;760.66096;752.4982327;6544.431759
34.85;0.443908782;72;6204;64.29983585;37.37814965;760.7181378;752.5481085;4697.81314
34.85;0.443908782;72;6204;64.24627094;38.35798045;760.775254;752.5979281;6518.536858
34.85;0.443908782;72;6204;64.15758356;37.35067292;760.8323087;752.6476918;4646.755831
34.85;0.443908782;72;6204;64.18758839;38.32392175;760.8893019;752.6973995;6455.248903
34.85;0.443908782;72;6204;64.23561307;37.33027075;760.9462337;752.7470513;4608.844477
34.85;0.443908782;72;6204;64.16413174;38.31728875;761.0031041;752.7966473;6442.923444
34.85;0.443908782;72;6204;64.15934407;37.29460045;761.0599132;752.8461875;4542.561844
34.85;0.443908782;72;6204;64.16213223;38.30523983;761.1166612;752.8956719;6420.534127
34.85;0.443908782;72;6204;64.18287485;37.27056292;761.1733479;752.9451008;4497.895241
34.85;0.443908782;72;6204;64.1831507;38.30318217;761.2299736;752.9944741;6416.710576
34.85;0.443908782;72;6204;64.21170336;37.24654515;761.2865383;753.0437918;4453.265373
34.85;0.443908782;72;6204;64.25815344;38.30899992;761.3430421;753.0930541;6427.521135
34.85;0.443908782;72;6204;64.27135945;37.24085616;761.3994849;753.142261;4442.694082
34.85;0.443908782;72;6204;64.39098069;38.32549525;761.455867;753.1914126;6458.172778
34.85;0.443908782;72;6204;64.41569043;37.32672991;761.5121882;753.2405089;4602.264874
34.85;0.443908782;72;6204;64.40873354;38.35830238;761.5684488;753.2895499;6519.135059
34.85;0.443908782;72;6204;64.34727743;37.34933691;761.6246488;753.3385359;4644.273249
34.85;0.443908782;72;6204;64.3285543;38.35851969;761.6807882;753.3874667;6519.538864
34.85;0.443908782;72;6204;64.28828572;37.33282508;761.7368672;753.4363426;4613.590924
34.85;0.443908782;72;6204;64.25880792;38.33984749;761.7928856;753.4851635;6484.842153
34.85;0.443908782;72;6204;64.26106731;37.30605907;761.8488438;753.5339294;4563.854281
34.85;0.443908782;72;6204;64.24966103;38.32843835;761.9047416;753.5826406;6463.641652
34.85;0.443908782;72;6204;64.26261831;37.29223726;761.9605792;753.631297;4538.170553
34.85;0.443908782;72;6204;64.30623942;38.31965308;762.0163567;753.6798986;6447.316853
34.85;0.443908782;72;6204;64.31574383;37.36992021;762.072074;753.7284456;4682.521186
34.85;0.443908782;72;6204;64.33502478;38.34355663;762.1277313;753.776938;6491.734473
34.85;0.443908782;72;6204;64.2593477;37.32368895;762.1833286;753.8253759;4596.614159
34.85;0.443908782;72;6204;64.24251013;38.32719844;762.2388661;753.8737593;6461.337658
34.85;0.443908782;72;6204;64.2441534;37.27831016;762.2943436;753.9220883;4512.291179
34.85;0.443908782;72;6204;64.24246662;38.31418888;762.3497614;753.970363;6437.163258
34.85;0.443908782;72;6204;64.28053267;37.26271736;762.4051195;754.0185834;4483.316604
34.85;0.443908782;72;6204;64.32271466;38.318148;762.460418;754.0667496;6444.52011
34.85;0.443908782;72;6204;64.32203785;37.24830804;762.5156568;754.1148616;4456.541181
34.85;0.443908782;72;6204;64.38770195;38.32401905;762.5708362;754.1629195;6455.429711
34.85;0.443908782;72;6204;64.4440742;37.25778551;762.625956;754.2109233;4474.152233
34.85;0.443908782;72;6204;64.44826276;38.33835943;762.6810165;754.2588732;6482.077034
34.85;0.443908782;72;6204;64.3663365;37.27532425;762.7360177;754.3067691;4506.742768
34.85;0.443908782;72;6204;64.46655523;38.34035288;762.7909595;754.3546113;6485.781259
34.85;0.443908782;72;6204;64.48699723;37.33396595;762.8458422;754.4023996;4615.710895
34.85;0.443908782;72;6204;64.43508474;38.36231817;762.9006658;754.4501341;6526.597218
34.85;0.443908782;72;6204;64.37861473;37.34457964;762.9554303;754.497815;4635.43328
34.85;0.443908782;72;6204;64.35546668;38.34956472;763.0101357;754.5454423;6502.898725
34.85;0.443908782;72;6204;64.27981847;37.31955008;763.0647822;754.593016;4588.92329
34.85;0.443908782;72;6204;64.31707125;38.3226741;763.1193699;754.6405362;6452.930514
34.85;0.443908782;72;6204;64.33224421;37.33765267;763.1738987;754.688003;4622.561573
34.85;0.443908782;72;6204;64.32194827;38.3342216;763.2283687;754.7354164;6474.388116
34.85;0.443908782;72;6204;64.29608573;37.30921229;763.2827801;754.7827765;4569.713595
34.85;0.443908782;72;6204;64.28291741;38.31821084;763.3371328;754.8300834;6444.636888
34.85;0.443908782;72;6204;64.3022744;37.28100499;763.391427;754.877337;4517.29873
34.85;0.443908782;72;6204;64.30563018;38.31533535;763.4456627;754.9245375;6439.293643
34.85;0.443908782;72;6204;64.3307694;37.26939323;763.4998399;754.971685;4495.721724
34.85;0.443908782;72;6204;64.36972602;38.32024096;763.5539587;755.0187794;6448.409255
34.85;0.443908782;72;6204;64.37288936;37.25590209;763.6080193;755.0658209;4470.652472
