Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.443908782;72;6204;64.41611492;38.32900734;763.6620216;755.1128094;6464.698966
34.85;0.443908782;72;6204;64.39314737;37.25923741;763.7159656;755.1597452;4476.850157
34.85;0.443908782;72;6204;64.45262109;38.3349747;763.7698516;755.2066281;6475.787527
34.85;0.443908782;72;6204;64.4151684;37.26942422;763.8236795;755.2534583;4495.779324
34.85;0.443908782;72;6204;64.45102449;38.34091213;763.8774494;755.3002359;6486.820457
34.85;0.123990061;72;6204;64.39762225;42.41468714;763.9311614;755.3469609;3926.242038
34.85;0.123990061;72;6204;64.50952945;46.22608638;763.9848155;755.3936333;5904.443603
34.85;0.123990061;72;6204;64.54164948;42.7822267;764.0384117;755.4402533;4117.003304
34.85;0.123990061;72;6204;64.4964227;46.54089894;764.0919503;755.4868208;6067.83837
34.85;0.123990061;72;6204;64.45119718;43.04125865;764.1454311;755.533336;4251.446687
34.85;0.123990061;72;6204;64.43963218;46.72875315;764.1988543;755.5797988;6165.338912
34.85;0.123990061;72;6204;64.40625519;43.17575027;764.2522199;755.6262094;4321.250847
34.85;0.123990061;72;6204;64.38909292;46.86230529;764.3055281;755.6725678;6234.655465
34.85;0.123990061;72;6204;64.37428716;43.19326597;764.3587788;755.7188741;4330.34189
34.85;0.123990061;72;6204;64.3606703;46.94070365;764.4119721;755.7651284;6275.345972
34.85;0.123990061;72;6204;64.37549394;43.25963214;764.4651081;755.8113306;4364.787417
34.85;0.123990061;72;6204;64.36021024;47.00701696;764.5181868;755.8574808;6309.764065
34.85;0.123990061;72;6204;64.35976898;43.216174;764.5712084;755.9035792;4342.231667
34.85;0.123990061;72;6204;64.36532577;47.03663057;764.6241728;755.9496257;6325.134192
34.85;0.123990061;72;6204;64.42693538;43.2225851;764.6770802;755.9956205;4345.559173
34.85;0.123990061;72;6204;64.42743038;47.07157746;764.7299305;756.0415635;6343.272407
34.85;0.123990061;72;6204;64.40912988;43.22237147;764.7827239;756.0874549;4345.448296
34.85;0.123990061;72;6204;64.46964934;47.11490888;764.8354604;756.1332946;6365.762388
34.85;0.123990061;72;6204;64.45362308;43.24672233;764.8881401;756.1790829;4358.086939
34.85;0.123990061;72;6204;64.49075273;47.17205171;764.940763;756.2248196;6395.420797
34.85;0.123990061;72;6204;64.4443737;43.28663348;764.9933292;756.2705049;4378.801718
34.85;0.123990061;72;6204;64.48789982;47.19184781;765.0458388;756.3161388;6405.695416
34.85;0.123990061;72;6204;64.44367376;43.33942847;765.0982918;756.3617214;4406.203499
34.85;0.123990061;72;6204;64.48043469;47.22222784;765.1506882;756.4072528;6421.46333
34.85;0.123990061;72;6204;64.43360498;43.38140719;765.2030282;756.4527329;4427.991396
34.85;0.123990061;72;6204;64.46562464;47.24306734;765.2553119;756.4981619;6432.279497
34.85;0.123990061;72;6204;64.38507339;43.41152426;765.3075391;756.5435399;4443.62283
34.85;0.123990061;72;6204;64.44902125;47.22695383;765.3597101;756.5888668;6423.916223
34.85;0.123990061;72;6204;64.41489767;43.42719028;765.4118249;756.6341427;4451.753845
34.85;0.123990061;72;6204;64.44467195;47.26705725;765.4638836;756.6793678;6444.7308
34.85;0.123990061;72;6204;64.36523253;43.43828446;765.5158861;756.7245419;4457.511973
34.85;0.123990061;72;6204;64.42139133;47.23334281;765.5678326;756.7696653;6427.232249
34.85;0.123990061;72;6204;64.43313002;43.59497302;765.6197231;756.8147379;4538.836846
34.85;0.123990061;72;6204;64.43794427;47.30609866;765.6715578;756.8597599;6464.994164
34.85;0.123990061;72;6204;64.40731192;43.59809916;765.7233365;756.9047312;4540.459381
34.85;0.123990061;72;6204;64.39819062;47.30300079;765.7750595;756.949652;6463.386299
34.85;0.123990061;72;6204;64.38280809;43.50046482;765.8267267;756.9945222;4489.784971
34.85;0.123990061;45;6204;65.11315404;47.2801407;765.8783383;757.039342;6451.521402
34.85;0.123990061;45;6204;65.8550242;43.53676875;765.9298942;757.0841114;4508.627525
34.85;0.123990061;45;6204;66.32749142;47.30821575;765.9813946;757.1288304;6466.092981
34.85;0.123990061;45;6204;66.84038451;43.22876333;766.0328395;757.1734992;4348.765815
34.85;0.123990061;45;6204;67.2617789;47.31674052;766.084229;757.2181177;6470.517528
34.85;0.123990061;45;6204;67.54269033;43.2009196;766.1355631;757.2626861;4334.314292
34.85;0.123990061;45;6204;67.90920409;47.38537157;766.1868419;757.3072043;6506.13858
34.85;0.123990061;45;6204;68.06713509;43.50481496;766.2380654;757.3516725;4492.042791
34.85;0.123990061;45;6204;68.25163699;47.51368862;766.2892338;757.3960907;6572.738001
34.85;0.123990061;45;6204;68.34283289;43.68333773;766.340347;757.4404589;4584.70011
34.85;0.123990061;45;6204;68.44358181;47.56017991;766.3914051;757.4847772;6596.868022
34.85;0.123990061;45;6204;68.49191202;43.78621184;766.4424082;757.5290458;4638.094075
34.85;0.123990061;45;6204;68.58265159;47.53360455;766.4933564;757.5732645;6583.074813
34.85;0.123990061;45;6204;68.61508702;44.01301491;766.5442496;757.6174335;4755.809948
34.85;0.123990061;45;6204;68.68245473;47.57604676;766.595088;757.6615528;6605.103274
34.85;0.123990061;45;6204;68.67883109;43.8566953;766.6458717;757.7056225;4674.676571
34.85;0.123990061;45;6204;68.72289144;47.49935353;766.6966006;757.7496427;6565.297768
34.85;0.123990061;45;6204;68.73064609;43.78191037;766.7472748;757.7936134;4635.861517
34.85;0.123990061;45;6204;68.78185838;47.45935187;766.7978945;757.8375346;6544.536012
34.85;0.123990061;45;6204;68.80393316;43.69830984;766.8484596;757.8814065;4592.470969
34.85;0.123990061;45;6204;68.83024566;47.44229664;766.8989702;757.925229;6535.683967
34.85;0.123990061;45;6204;68.8493056;43.57922463;766.9494264;757.9690022;4530.663075
34.85;0.123990061;45;6204;68.87378651;47.39343283;766.9998282;758.0127262;6510.322552
34.85;0.123990061;45;6204;68.88911506;43.48191312;767.0501757;758.056401;4480.156225
34.85;0.123990061;45;6204;68.92031987;47.36125951;767.100469;758.1000268;6493.623878
34.85;0.123990061;45;6204;68.9360124;43.44291101;767.1507081;758.1436034;4459.913254
34.85;0.123990061;45;6204;68.97652174;47.36018403;767.200893;758.1871311;6493.065682
34.85;0.123990061;45;6204;68.96553007;43.41114773;767.2510239;758.2306098;4443.427403
34.85;0.123990061;45;6204;68.99968936;47.35195969;767.3011007;758.2740397;6488.797066
34.85;0.123990061;45;6204;68.98360254;43.40705207;767.3511236;758.3174207;4441.301665
34.85;0.123990061;45;6204;69.00888556;47.34774065;767.4010926;758.3607529;6486.607289
34.85;0.123990061;45;6204;68.98910595;43.41335913;767.4510077;758.4040364;4444.575168
34.85;0.123990061;45;6204;68.99847966;47.32750285;767.5008691;758.4472712;6476.103417
34.85;0.123990061;45;6204;68.98955629;43.44575057;767.5506767;758.4904574;4461.387051
34.85;0.123990061;45;6204;69.00714999;47.31565747;767.6004307;758.533595;6469.9554
34.85;0.123990061;45;6204;68.98447042;43.43210519;767.650131;758.5766842;4454.304793
34.85;0.123990061;45;6204;68.98883959;47.28694623;767.6997778;758.6197249;6455.053625
34.85;0.123990061;45;6204;68.97970904;43.43835575;767.7493711;758.6627172;4457.548972
34.85;0.123990061;45;6204;68.98231126;47.26012567;767.798911;758.7056611;6441.13315
34.85;0.123990061;45;6204;68.97702632;43.4002684;767.8483975;758.7485567;4437.780785
34.85;0.123990061;45;6204;68.98740599;47.21249993;767.8978307;758.7914042;6416.414324
34.85;0.123990061;45;6204;68.98920745;43.56089981;767.9472106;758.8342034;4521.152085
34.85;0.123990061;45;6204;68.99700937;47.24726788;767.9965372;758.8769545;6434.459671
34.85;0.123990061;45;6204;68.96893099;43.45866006;768.0458108;758.9196575;4468.087366
34.85;0.123990061;45;6204;68.96808338;47.18553514;768.0950312;758.9623126;6402.418994
34.85;0.123990061;45;6204;68.96093492;43.38014641;768.1441986;759.0049196;4427.337021
34.85;0.123990061;45;6204;68.96697155;47.13145114;768.1933131;759.0474787;6374.348187
34.85;0.123990061;45;6204;68.97236025;43.3837525;768.2423746;759.08999;4429.208664
34.85;0.123990061;45;6204;68.97878159;47.13289944;768.2913832;759.1324535;6375.099887
34.85;0.123990061;45;6204;68.96857637;43.32149649;768.340339;759.1748692;4396.896398
34.85;0.123990061;45;6204;68.97755143;47.08126231;768.3892421;759.2172373;6348.299063
34.85;0.123990061;45;6204;68.97668975;43.25414446;768.4380925;759.2595577;4361.939187
34.85;0.123990061;45;6204;68.98664976;47.05340819;768.4868902;759.3018305;6333.842149
34.85;0.123990061;45;6204;68.98354958;43.16916629;768.5356354;759.3440558;4317.833617
34.85;0.123990061;45;6204;69.01077495;47.03182187;768.5843281;759.3862335;6322.638365
34.85;0.123990061;45;6204;69.00267384;43.11774731;768.6329682;759.4283639;4291.146015
34.85;0.123990061;45;6204;69.02098416;47.02576629;768.681556;759.4704469;6319.495384
34.85;0.123990061;45;6204;69.01640788;43.16060471;768.7300914;759.5124826;4313.389961
34.85;0.123990061;45;6204;69.04942646;47.03419444;768.7785745;759.554471;6323.869786
34.85;0.123990061;45;6204;69.02947429;43.26116727;768.8270054;759.5964121;4365.584185
34.85;0.123990061;45;6204;69.04279644;47.06270674;768.8753841;759.6383062;6338.668308
34.85;0.123990061;45;6204;69.02442477;43.26829699;768.9237106;759.6801531;4369.284667
34.85;0.123990061;45;6204;69.02462144;47.04766828;768.9719851;759.7219529;6330.86301
34.85;0.123990061;45;6204;69.01050905;43.24100944;769.0202076;759.7637058;4355.121819
34.85;0.123990061;45;6204;69.01737321;47.02877304;769.0683781;759.8054117;6321.055955
34.85;0.123990061;45;6204;69.00985097;43.22832263;769.1164967;759.8470707;4348.537081
34.85;0.123990061;45;6204;69.01631305;47.0225809;769.1645634;759.8886829;6317.842098
34.85;0.123990061;45;6204;69.00817024;43.21314962;769.2125784;759.9302482;4340.66195
34.85;0.123990061;45;3928;69.01731474;45.70406435;769.2605416;759.9717669;5633.502476
34.85;0.123990061;45;3928;69.00807618;41.08620488;769.0294832;759.7486446;3236.729996
34.85;0.123990061;45;3928;69.01318063;45.6915226;768.7986737;759.5257732;5626.993031
24.85;0.123990061;45;3928;68.91606754;38.39534831;768.568113;759.3031525;7030.339128
24.85;0.123990061;45;3928;68.90424282;41.86793106;768.3378007;759.0807821;8832.687344
24.85;0.123990061;45;3928;68.7938909;37.96475677;768.1077365;758.8586617;6806.852472
24.85;0.123990061;45;3928;68.77576795;42.115049;767.8779203;758.6367911;8960.947085
24.85;0.123990061;45;3928;68.66174705;37.95850688;767.6483517;758.41517;6803.60864
24.85;0.123990061;45;3928;68.61764167;42.25438258;767.4190304;758.1937981;9033.264338
24.85;0.123990061;45;3928;68.47107673;37.8601346;767.1899563;757.9726751;6752.551224
24.85;0.123990061;45;3928;68.41332542;42.42071778;766.961129;757.7518008;9119.59603
24.85;0.123990061;45;3928;68.26218292;38.1766316;766.7325482;757.5311748;6916.820255
24.85;0.123990061;45;3928;68.16910178;42.29377202;766.5042138;757.3107969;9053.708337
24.85;0.123990061;45;3928;68.00835606;37.81252213;766.2761254;757.0906669;6727.839286
24.85;0.123990061;45;3928;67.91133695;42.19244695;766.0482827;756.8707843;9001.118359
24.85;0.123990061;45;3928;67.77272907;37.45382478;765.8206856;756.651149;6541.667326
24.85;0.123990061;45;3928;67.7123428;42.16419975;765.5933337;756.4317607;8986.457429
24.85;0.123990061;45;3928;67.58399627;37.28071953;765.3662268;756.2126191;6451.821825
24.85;0.123990061;45;3928;67.48907325;41.75961636;765.1393646;755.9937239;8776.469586
24.85;0.123990061;45;3928;67.37432554;36.89508676;764.9127469;755.7750749;6251.669784
24.85;0.123990061;45;3928;67.29590227;41.47422079;764.6863733;755.5566717;8628.342893
24.85;0.123990061;45;3928;67.20592041;36.56818494;764.4602437;755.3385141;6082.000415
24.85;0.123990061;45;3928;67.13682109;41.20940038;764.2343577;755.1206018;8490.895173
24.85;0.123990061;45;3928;67.05064437;36.25687267;764.0087151;754.9029346;5920.422375
24.85;0.123990061;45;3928;66.98963826;40.88791284;763.7833157;754.6855121;8324.035937
24.85;0.123990061;45;3928;66.91096118;35.92614533;763.5581591;754.4683341;5748.767482
24.85;0.123990061;45;3928;66.86261017;40.61050856;763.3332452;754.2514003;8180.056907
24.85;0.123990061;45;3928;66.78923663;35.60217088;763.1085736;754.0347105;5580.617484
24.85;0.123990061;45;3928;66.76304932;40.45399416;762.8841441;753.8182643;8098.822424
24.85;0.123990061;45;3928;66.68177467;35.83589233;762.6599564;753.6020615;5701.92415
24.85;0.123990061;45;3928;66.64701188;40.00089887;762.4360103;753.3861018;7863.655825
24.85;0.123990061;45;3928;66.55645659;35.20512692;762.2123055;753.170385;5374.542778
24.85;0.123990061;45;3928;66.51556514;39.52019363;761.9888417;752.9549107;7614.159037
24.85;0.123990061;45;3928;66.46190051;34.61190173;761.7656187;752.7396788;5066.645621
24.85;0.123990061;45;3928;66.46168321;39.4233195;761.5426363;752.5246888;7563.879194
24.85;0.123990061;45;3928;66.42575222;34.56680242;761.3198941;752.3099406;5043.238069
24.85;0.123990061;45;3928;66.3903224;38.99062311;761.0973919;752.0954339;7339.300077
24.85;0.123990061;45;3928;66.32848779;34.07773122;760.8751295;751.8811684;4789.399159
24.85;0.123990061;45;3928;66.31816183;38.69693297;760.6531066;751.6671438;7186.868319
24.85;0.123990061;45;3928;66.29108538;33.73970592;760.4313229;751.4533599;4613.95646
24.85;0.123990061;45;3928;66.27703757;38.48921472;760.2097782;751.2398164;7079.057894
24.85;0.123990061;45;3928;66.24663618;33.50760392;759.9884722;751.026513;4493.490326
24.85;0.123990061;45;3928;66.25221999;38.52754306;759.7674047;750.8134495;7098.95116
24.85;0.123990061;45;3928;66.20722397;33.88246904;759.5465754;750.6006255;4688.053717
24.85;0.123990061;45;3928;66.20833014;38.28860917;759.325984;750.3880409;6974.939119
24.85;0.123990061;45;3928;66.1589423;33.51596395;759.1056304;750.1756953;4497.829369
24.85;0.123990061;45;3928;66.1263322;37.95445772;758.8855141;749.9635885;6801.507034
24.85;0.123990061;45;3928;66.08898825;33.10040936;758.6656351;749.7517202;4282.14723
24.85;0.123990061;45;3928;66.10416525;37.99486509;758.445993;749.5400902;6822.479364
24.85;0.123990061;45;3928;66.08911518;33.23335502;758.2265875;749.3286981;4351.149003
24.85;0.123990061;45;3928;66.06719381;37.70827068;758.0074185;749.1175437;6673.730448
24.85;0.123990061;45;3928;66.02324126;32.8443527;757.7884856;748.9066267;4149.248089
24.85;0.123990061;45;3928;66.03783487;37.77259487;757.5697886;748.695947;6707.116144
24.85;0.123990061;45;3928;66.02575393;33.05524655;757.3513273;748.4855041;4258.70672
24.85;0.123990061;45;3928;66.01482493;37.57236735;757.1331013;748.2752979;6603.193574
24.85;0.123990061;45;3928;65.96027766;32.66458731;756.9151106;748.065328;4055.945825
24.85;0.123990061;45;3928;65.95868349;37.37288768;756.6973547;747.8555943;6499.65916
24.85;0.123990061;45;3928;65.94889725;32.46901858;756.4798334;747.6460964;3954.441274
24.85;0.123990061;45;3928;65.9610213;37.53511931;756.2625465;747.436834;6583.861009
24.85;0.123990061;45;3928;65.92782808;32.96638494;756.0454938;747.227807;4212.585555
24.85;0.123990061;45;3928;65.93711488;37.40802051;755.8286749;747.019015;6517.893884
24.85;0.123990061;45;3928;65.89665143;32.68341503;755.6120897;746.8104578;4065.717833
24.85;0.123990061;45;3928;65.87697129;37.23730196;755.3957379;746.6021352;6429.287137
24.85;0.123990061;45;3928;65.84979563;32.48430948;755.1796191;746.3940467;3962.377595
24.85;0.123990061;45;3928;65.8560431;37.15287718;754.9637333;746.1861923;6385.468782
24.85;0.123990061;45;3928;65.83895082;32.25320587;754.7480801;745.9785716;3842.429642
24.85;0.123990061;45;3928;65.83703089;37.05815865;754.5326592;745.7711844;6336.307745
24.85;0.123990061;45;3928;65.82515951;32.17979069;754.3174705;745.5640303;3804.325521
24.85;0.123990061;45;3928;65.82960549;37.11919631;754.1025136;745.3571092;6367.987659
24.85;0.123990061;45;3928;65.81227533;32.21140538;753.8877884;745.1504208;3820.734254
24.85;0.123990061;45;3928;65.8175803;37.11504849;753.6732945;744.9439648;6365.834846
24.85;0.123990061;45;3928;65.7962082;32.21043986;753.4590317;744.737741;3820.233126
24.85;0.123990061;45;3928;65.793807;36.98874658;753.2449999;744.531749;6300.281327
24.85;0.123990061;45;3928;65.78011099;32.10724393;753.0311986;744.3259887;3766.67213
24.85;0.123990061;45;3928;65.77220833;36.95967432;752.8176277;744.1204597;6285.19217
24.85;0.123990061;45;3928;65.76107556;32.06629245;752.604287;743.9151619;3745.417395
24.85;0.123990061;45;3928;65.75600645;36.97046965;752.3911761;743.7100949;6290.795193
24.85;0.123990061;45;3928;65.74403098;32.0653799;752.1782949;743.5052585;3744.943759
24.85;0.123990061;45;3928;65.75575242;37.1665402;751.965643;743.3006525;6392.560198
24.85;0.123990061;45;3928;65.72166591;32.60646313;751.7532203;743.0962765;4025.778073
24.85;0.123990061;45;3928;65.73156073;37.07485566;751.5410265;742.8921303;6344.973866
24.85;0.123990061;45;3928;65.69168818;32.34669674;751.3290613;742.6882137;3890.953501
24.85;0.123990061;45;3928;65.67002653;36.86526329;751.1173246;742.4845264;6236.190732
24.85;0.123990061;45;3928;65.64951978;32.04201946;750.9058159;742.2810681;3732.81917
24.85;0.123990061;45;3928;65.65408217;36.82712292;750.6945352;742.0778387;6216.395026
24.85;0.123990061;45;3928;65.64775054;31.92071979;750.4834822;741.8748377;3669.86192
24.85;0.123990061;45;3928;65.65398103;36.857627;750.2726565;741.672065;6232.22733
24.85;0.123990061;45;3928;65.64482007;31.89893908;750.0620581;741.4695203;3658.557244
24.85;0.123990061;45;3928;65.66315583;37.04088659;749.8516865;741.2672034;6327.343157
24.85;0.123990061;45;3928;65.65433476;32.3357425;749.6415416;741.065114;3885.268002
24.85;0.123990061;45;3928;65.63397853;36.80332813;749.4316232;740.8632518;6204.045001
24.85;0.123990061;45;3928;65.6038564;31.99337516;749.221931;740.6616167;3707.571686
24.85;0.123990061;45;3928;65.59878267;36.76275193;749.0124647;740.4602082;6182.985041
24.85;0.123990061;45;3928;65.5954526;31.86761103;748.8032241;740.2590262;3642.297284
24.85;0.123990061;45;3928;65.59744122;36.77889672;748.594209;740.0580705;6191.364552
24.85;0.123990061;45;3928;65.59281708;31.89261216;748.3854191;739.8573407;3655.273435
24.85;0.123990061;45;3928;65.59697653;36.85098971;748.1768542;739.6568367;6228.782427
24.85;0.123990061;45;3928;65.5849642;31.93570635;747.968514;739.4565581;3677.640283
24.85;0.123990061;45;3928;65.58257579;36.77139527;747.7603983;739.2565047;6187.47113
24.85;0.123990061;45;3928;65.56931755;31.85545695;747.5525068;739.0566762;3635.989049
24.85;0.123990061;45;3928;65.57056188;36.82755255;747.3448394;738.8570725;6216.618015
24.85;0.123990061;45;3928;65.55996837;31.88882788;747.1373957;738.6576932;3653.309309
24.85;0.123990061;45;3928;65.55637639;36.75679231;746.9301756;738.4585382;6179.891866
24.85;0.123990061;45;3928;65.54319227;31.8380221;746.7231787;738.259607;3626.939971
24.85;0.123990061;45;3928;65.54498997;36.83297828;746.5164049;738.0608996;6219.434092
24.85;0.123990061;45;3928;65.53421578;31.90049444;746.3098539;737.8624156;3659.364512
24.85;0.123990061;45;3928;65.52948997;36.74284917;746.1035255;737.6641548;6172.655066
24.85;0.123990061;45;3928;65.515376;31.79965593;745.8974193;737.4661169;3607.027069
24.85;0.123990061;45;3928;65.51036172;36.71542655;745.6915353;737.2683017;6158.422111
24.85;0.123990061;45;3928;65.50173269;31.77750366;745.4858731;737.070709;3595.529542
24.85;0.123990061;45;3928;65.50171966;36.74900639;745.2804325;736.8733384;6175.8508
24.85;0.123990061;45;3928;65.490624;31.81716614;745.0752133;736.6761898;3616.115258
24.85;0.123990061;45;3928;65.48990984;36.75297644;744.8702152;736.4792629;6177.911345
24.85;0.123990061;45;3928;65.47307999;31.73779133;744.665438;736.2825574;3574.917957
24.85;0.123990061;45;3928;65.47117162;36.67828696;744.4608815;736.0860731;6139.145832
24.85;0.123990061;45;3928;65.46387344;31.71343573;744.2565454;735.8898097;3562.276852
24.85;0.123990061;45;3928;65.46454949;36.7286146;744.0524294;735.6937671;6165.267004
24.85;0.123990061;45;3928;65.44545159;31.73899511;743.8485334;735.4979449;3575.542741
24.85;0.123990061;45;3928;65.44883262;36.69182095;743.6448571;735.3023428;6146.170277
24.85;0.123990061;45;3928;65.43135501;31.70474727;743.4414002;735.1069608;3557.76735
24.85;0.123990061;45;3928;65.45422444;36.91729716;743.2381626;734.9117984;6263.197476
24.85;0.123990061;45;3928;65.43318694;31.88312738;743.035144;734.7168555;3650.350619
24.85;0.123990061;45;3928;65.44521085;36.92120493;742.8323442;734.5221318;6265.2257
24.85;0.123990061;45;3928;65.39188345;32.05475626;742.6297628;734.3276271;3739.429854
24.85;0.123990061;45;3928;65.4003231;36.6752584;742.4273998;734.133341;6137.573942
24.85;0.123990061;45;3928;65.38842235;31.75407481;742.2252548;733.9392735;3583.369444
24.85;0.123990061;45;3928;65.38696104;36.70029113;742.0233276;733.7454241;6150.566489
24.85;0.123990061;45;3928;65.37932282;31.74589246;741.821618;733.5517928;3579.122624
24.85;0.123990061;45;3928;65.38126215;36.72294136;741.6201257;733.3583792;6162.322463
24.85;0.123990061;45;3928;65.36889787;31.75936527;741.4188506;733.1651831;3586.115314
24.85;0.123990061;45;3928;65.36945868;36.68807685;741.2177923;732.9722042;6144.227002
24.85;0.123990061;45;3928;65.35585195;31.70675642;741.0169507;732.7794423;3558.810141
24.85;0.123990061;45;3928;65.35357;36.60693585;740.8163255;732.5868972;6102.113005
24.85;0.123990061;45;3928;65.33527558;31.60543838;740.6159165;732.3945686;3506.223807
24.85;0.123990061;45;3928;65.34400894;36.63940931;740.4157234;732.2024562;6118.967458
24.85;0.123990061;45;3928;65.33237386;31.63603656;740.2157461;732.0105599;3522.104948
24.85;0.123990061;45;3928;65.34222034;36.66667917;740.0159842;731.8188794;6133.121126
24.85;0.123990061;45;3928;65.32274429;31.6543806;739.8164375;731.6274144;3531.62592
24.85;0.123990061;45;3928;65.32544553;36.5615622;739.6171059;731.4361647;6078.563068
24.85;0.123990061;45;3928;65.30992985;31.58524533;739.4179891;731.24513;3495.743166
24.85;0.123990061;45;3928;65.31707428;36.62825926;739.2190868;731.0543102;6113.180333
24.85;0.123990061;45;3928;65.3080757;31.66697791;739.0203989;730.8637049;3538.164206
24.85;0.123990061;45;3928;65.31063944;36.66707092;738.821925;730.673314;6133.324457
24.85;0.123990061;45;3928;65.28713862;31.63577064;738.623665;730.4831372;3521.966933
24.85;0.123990061;45;3928;65.28921421;36.56072213;738.4256186;730.2931742;6078.127052
24.85;0.123990061;45;3928;65.27108515;31.55455059;738.2277856;730.1034248;3479.811905
24.85;0.123990061;45;3928;65.27683926;36.57689543;738.0301658;729.9138888;6086.521355
24.85;0.123990061;45;3928;65.26671594;31.53846072;737.832759;729.724566;3471.460902
24.85;0.123990061;45;3928;65.26935157;36.59556651;737.6355648;729.535456;6096.212067
24.85;0.123990061;45;3928;65.25143172;31.55019266;737.4385832;729.3465586;3477.550045
24.85;0.123990061;45;3928;65.25799342;36.59797918;737.2418138;729.1578737;6097.464295
24.85;0.123990061;45;3928;65.24038303;31.55199083;737.0452564;728.9694009;3478.483335
24.85;0.123990061;45;3928;65.24554062;36.58600388;736.8489108;728.7811401;6091.248847
24.85;0.123990061;45;3928;65.22742069;31.53747944;736.6527767;728.593091;3470.951598
24.85;0.123990061;45;3928;65.23254909;36.57965619;736.456854;728.4052533;6087.954253
24.85;0.123990061;45;3928;65.21485861;31.52608726;736.2611425;728.2176269;3465.038804
24.85;0.123990061;45;3928;65.2201981;36.57311487;736.0656418;728.0302114;6084.559162
24.85;0.123990061;45;3928;65.20240895;31.51553393;735.8703517;727.8430067;3459.561388
24.85;0.123990061;45;3928;65.20797167;36.56663566;735.6752721;727.6560125;6081.196305
24.85;0.123990061;45;3928;65.19009573;31.50511293;735.4804027;727.4692285;3454.152655
24.85;0.123990061;45;3928;65.21148633;36.72859123;735.2857433;727.2826546;6165.254875
24.85;0.123990061;45;3928;65.18467279;31.59654128;735.0912936;727.0962905;3501.606017
24.85;0.123990061;45;3928;65.20312338;36.76159219;734.8970535;726.9101359;6182.383112
24.85;0.123990061;45;3928;65.1566643;31.83267286;734.7030226;726.7241907;3624.163593
24.85;0.123990061;45;3928;65.16354966;36.49296318;734.5092009;726.5384546;6042.958641
24.85;0.123990061;45;3928;65.14011231;31.44988884;734.3155879;726.3529273;3425.490113
24.85;0.123990061;45;3928;65.15639871;36.69106408;734.1221836;726.1676086;6145.77744
24.85;0.123990061;45;3928;65.14158183;31.69382364;733.9289877;725.9824984;3552.097738
24.85;0.123990061;45;3928;65.15941114;36.71356748;733.736;725.7975962;6157.457211
24.85;0.123990061;45;3928;65.10890615;31.81401093;733.5432202;725.612902;3614.477632
24.85;0.123990061;45;3928;65.12459418;36.54149877;733.3506481;725.4284155;6068.149696
24.85;0.123990061;45;3928;65.10964034;31.57865647;733.1582836;725.2441365;3492.3234
24.85;0.123990061;45;3928;65.10853092;36.43584366;732.9661263;725.0600646;6013.312327
24.85;0.123990061;45;3928;65.09591875;31.42935481;732.7741761;724.8761997;3414.832491
24.85;0.123990061;45;3928;65.1000963;36.46310345;732.5824327;724.6925416;6027.460767
24.85;0.123990061;45;3928;65.0912728;31.47763806;732.3908959;724.50909;3439.892579
24.85;0.123990061;45;3928;65.09641765;36.47136888;732.1995655;724.3258447;6031.750713
24.85;0.123990061;45;3928;65.08233925;31.4784228;732.0084413;724.1428055;3440.299878
24.85;0.123990061;45;3928;65.0854805;36.46488331;731.817523;723.9599721;6028.384558
24.85;0.123990061;45;3928;65.06543838;31.41836621;731.6268104;723.7773442;3409.129165
24.85;0.123990061;45;3928;65.08986333;36.64282693;731.4363033;723.5949217;6120.741279
24.85;0.123990061;45;3928;65.06799741;31.5644565;731.2460015;723.4127044;3484.953295
24.85;0.123990061;45;3928;65.06712621;36.47054369;731.0559048;723.230692;6031.322422
24.85;0.123990061;45;3928;65.04534966;31.44110116;730.8660129;723.0488842;3420.929114
24.85;0.123990061;45;3928;65.04650498;36.44058811;730.6763256;722.8672808;6015.774802
24.85;0.123990061;45;3928;65.02844225;31.39442343;730.4868427;722.6858817;3396.702327
24.85;0.123990061;45;3928;65.05464118;36.61931407;730.2975639;722.5046866;6108.537581
24.85;0.123990061;45;3928;65.03519938;31.56087128;730.1084892;722.3236952;3483.092487
24.85;0.123990061;45;3928;65.05230531;36.64041013;729.9196181;722.1429073;6119.48691
24.85;0.123990061;45;3928;64.9967462;31.63607126;729.7309506;721.9623227;3522.12296
24.85;0.123990061;45;3928;65.02704577;36.61966917;729.5424864;721.7819412;6108.721883
24.85;0.123990061;45;3928;64.98343415;31.65006442;729.3542252;721.6017625;3529.385722
24.85;0.123990061;45;3928;64.99656023;36.43023563;729.1661669;721.4217864;6010.401634
24.85;0.123990061;45;3928;64.97586797;31.40047274;728.9783112;721.2420127;3399.842052
24.85;0.123990061;45;3928;64.97666985;36.37840702;728.790658;721.0624411;5983.501424
24.85;0.123990061;45;3928;64.96105193;31.33065832;728.6032069;720.8830715;3363.606804
24.85;0.123990061;45;3928;64.97337123;36.40794817;728.4159579;720.7039036;5998.833946
24.85;0.123990061;45;3928;64.95720944;31.33951203;728.2289106;720.5249371;3368.202079
24.85;0.123990061;45;3928;64.98540536;36.56392856;728.0420648;720.3461719;6079.791261
24.85;0.123990061;80;3928;64.16679824;31.48169441;727.8554204;720.1676077;3441.997917
24.85;0.123990061;80;3928;63.13857901;36.56997535;727.6689771;719.9892443;6082.929681
24.85;0.123990061;80;3928;62.44818746;31.55713915;727.4827347;719.8110814;3481.155425
24.85;0.123990061;80;3928;61.87587192;36.45693909;727.296693;719.6331189;6024.261331
24.85;0.123990061;80;3928;61.48028143;31.35780605;727.1108517;719.4553565;3377.697085
24.85;0.123990061;80;3928;61.17142337;36.26525715;726.9252107;719.277794;5924.774112
24.85;0.123990061;80;3928;60.9005903;31.05129593;726.7397697;719.1004312;3218.611467
24.85;0.123990061;80;3928;60.81916639;36.20333408;726.5545286;718.9232678;5892.634648
24.85;0.123990061;80;3928;60.68476833;30.67312626;726.369487;718.7463036;3022.332937
24.85;0.123990061;80;3928;60.60054941;36.13749608;726.1846448;718.5695385;5858.463254
24.85;0.123990061;80;3928;60.51957027;30.60205627;726.0000018;718.392972;2985.446022
24.85;0.123990061;80;3928;60.46554472;36.08319103;725.8155578;718.2166042;5830.277717
24.85;0.123990061;80;3928;60.41198357;30.55973282;725.6313125;718.0404346;2963.479204
24.85;0.123990061;80;3928;60.36451127;35.95922098;725.4472657;717.8644632;5765.934481
24.85;0.123990061;80;3928;60.32294636;30.3086425;725.2634173;717.6886896;2833.157704
24.85;0.123990061;80;3928;60.30299577;35.9772445;725.0797669;717.5131137;5775.289095
24.85;0.123990061;80;3928;60.31465861;30.42478792;724.8963145;717.3377352;2893.439782
24.85;0.123990061;80;3928;60.30034633;35.99336206;724.7130597;717.1625539;5783.654466
24.85;0.123990061;80;3928;60.24396487;30.51308087;724.5300024;716.9875696;2939.2658
24.85;0.123990061;80;3928;60.27311632;35.97294237;724.3471423;716.8127821;5773.05619
24.85;0.123990061;80;3928;60.21778231;30.49007975;724.1644792;716.6381911;2927.327699
24.85;0.123990061;80;3928;60.24450148;35.96482591;723.982013;716.4637964;5768.843568
24.85;0.123990061;80;3928;60.2411075;30.40546031;723.7997434;716.2895978;2883.408317
24.85;0.123990061;80;3928;60.22713474;35.9628226;723.6176702;716.1155952;5767.803807
24.85;0.123990061;80;5915;60.22953334;32.69569926;723.4357932;715.9417882;4072.093621
24.85;0.123990061;80;5915;60.21870109;36.97498698;723.5020467;716.0028893;6293.139787
24.85;0.123990061;80;5915;60.22592292;32.70615283;723.5682288;716.0639217;4077.519262
24.85;0.123990061;80;5915;60.21811916;36.98638636;723.6343395;716.1248855;6299.056322
24.85;0.123990061;80;5915;60.22762856;32.72336271;723.700379;716.1857807;4086.451573
24.85;0.123990061;80;5915;60.22266238;37.00390689;723.7663474;716.2466075;6308.149865
24.85;0.123990061;80;5915;60.23095321;32.73521385;723.8322447;716.3073658;4092.60258
24.85;0.123990061;80;5915;60.22721087;37.02414481;723.898071;716.3680559;6318.6538
24.85;0.123990061;80;5915;60.23709744;32.75598241;723.9638263;716.4286777;4103.381929
24.85;0.123990061;80;5915;60.23363155;37.04844599;724.0295108;716.4892313;6331.266656
24.85;0.123990061;80;5915;60.24414226;32.78222777;724.0951245;716.5497168;4117.003858
24.85;0.123990061;80;5915;60.24029584;37.07483063;724.1606676;716.6101344;6344.960874
24.85;0.123990061;80;5915;60.2510215;32.81018213;724.22614;716.670484;4131.512797
24.85;0.123990061;80;5915;60.24650834;37.10181404;724.2915418;716.7307657;6358.965873
24.85;0.123990061;80;5915;60.25756042;32.83883354;724.3568732;716.7909796;4146.38352
24.85;0.123990061;80;5915;60.25229391;37.12873695;724.4221342;716.8511258;6372.939466
24.85;0.123990061;80;5915;60.21942121;32.86453356;724.4873248;716.9112044;4159.722405
24.85;0.123990061;80;5915;60.25912635;37.14626404;724.5524452;716.9712155;6382.036415
24.85;0.123990061;80;5915;60.26716722;32.89221496;724.6174955;717.031159;4174.089674
24.85;0.123990061;80;5915;60.26128468;37.18183692;724.6824756;717.0910352;6400.499538
24.85;0.123990061;80;5915;60.27246221;32.91659626;724.7473858;717.150844;4186.744115
24.85;0.123990061;80;5915;60.26639098;37.20500962;724.812226;717.2105856;6412.526687
24.85;0.123990061;80;5915;60.23419197;32.93944799;724.8769963;717.27026;4198.604674
24.85;0.123990061;80;5915;60.27309116;37.21895208;724.9416968;717.3298673;6419.763139
24.85;0.123990061;80;5915;60.28162355;32.96396165;725.0063276;717.3894075;4211.327813
24.85;0.123990061;80;5915;60.27495386;37.25034852;725.0708888;717.4488808;6436.058592
24.85;0.123990061;80;5915;60.24272523;32.98194082;725.1353804;717.5082873;4220.659403
24.85;0.123990061;80;5915;60.28106455;37.26058254;725.1998025;717.5676269;6441.370279
24.85;0.123990061;80;5915;60.2899517;33.00396949;725.2641552;717.6268998;4232.092779
24.85;0.123990061;80;5915;60.28294673;37.28873341;725.3284386;717.6861061;6455.981209
24.85;0.123990061;80;5915;60.25106961;33.01897281;725.3926527;717.7452457;4239.879833
24.85;0.123990061;80;5915;60.2889916;37.29591053;725.4567976;717.8043189;6459.706294
24.85;0.123990061;80;5915;60.25477486;33.03616818;725.5208734;717.8633257;4248.804615
24.85;0.123990061;80;5915;60.29211856;37.31299484;725.5848801;717.9222661;6468.573436
24.85;0.123990061;80;5915;60.25782009;33.05021954;725.6488179;717.9811402;4256.097589
24.85;0.123990061;80;5915;60.29487498;37.3279363;725.7126867;718.0399481;6476.328387
24.85;0.123990061;80;5915;60.26089079;33.06308404;725.7764868;718.0986899;4262.774551
24.85;0.123990061;80;5915;60.29785704;37.34139;725.8402181;718.1573656;6483.311159
24.85;0.123990061;80;5915;60.26408754;33.07474358;725.9038807;718.2159754;4268.826116
24.85;0.123990061;80;5915;60.30103234;37.35350794;725.9674748;718.2745192;6489.60064
24.85;0.123990061;80;5915;60.26750825;33.08560769;726.0310003;718.3329973;4274.464831
24.85;0.123990061;80;5915;60.30436146;37.36450256;726.0944573;718.3914095;6495.307097
24.85;0.123990061;80;5915;60.27111447;33.09589555;726.157846;718.4497561;4279.804459
24.85;0.123990061;80;5915;60.30778494;37.37452199;726.2211664;718.5080371;6500.507405
24.85;0.123990061;80;5915;60.27476438;33.10541346;726.2844186;718.5662525;4284.744467
24.85;0.123990061;80;5915;60.31122156;37.38359214;726.3476026;718.6244025;6505.215012
24.85;0.123990061;80;5915;60.27842706;33.1141457;726.4107185;718.6824871;4289.276695
24.85;0.123990061;80;5915;60.31464792;37.39179755;726.4737664;718.7405064;6509.473808
24.85;0.123990061;80;5915;60.28208964;33.12214973;726.5367464;718.7984604;4293.430967
24.85;0.123990061;80;5915;60.31807744;37.39922653;726.5996585;718.8563493;6513.329614
24.85;0.123990061;80;5915;60.28575444;33.12949451;726.6625028;718.914173;4297.243072
24.85;0.123990061;80;5915;60.32151586;37.40596643;726.7252794;718.9719318;6516.827771
24.85;0.123990061;80;5915;60.28942413;33.13624622;726.7879883;719.0296256;4300.74736
24.85;0.123990061;80;5915;60.32496559;37.41209595;726.8506297;719.0872545;6520.009128
24.85;0.123990061;80;5915;60.29310163;33.14247363;726.9132036;719.1448186;4303.979525
24.85;0.123990061;80;5915;60.32842748;37.41768665;726.9757101;719.202318;6522.910829
24.85;0.123990061;80;5915;60.29678779;33.14823879;727.0381492;719.2597527;4306.971774
24.85;0.123990061;80;5915;60.33188571;37.42279736;727.100521;719.3171229;6525.563404
24.85;0.123990061;80;5915;60.30048823;33.15365054;727.1628257;719.3744285;4309.780595
24.85;0.123990061;80;5915;60.33533096;37.42749613;727.2250631;719.4316697;6528.002168
24.85;0.123990061;80;5915;60.30423214;33.15892252;727.2872336;719.4888466;4312.516868
24.85;0.123990061;80;5915;60.33874618;37.43187306;727.349337;719.5459591;6530.273894
24.85;0.123990061;80;5915;60.34408132;33.1658147;727.4113735;719.6030074;4316.094064
24.85;0.123990061;80;5915;60.34254976;37.44290517;727.4733432;719.6599916;6535.999804
24.85;0.123990061;80;5915;60.31258062;33.16623263;727.5352461;719.7169117;4316.310981
24.85;0.123990061;80;5915;60.34708246;37.43867433;727.5970823;719.7737678;6533.803904
24.85;0.123990061;80;5915;60.35274907;33.17507829;727.6588519;719.8305599;4320.902077
24.85;0.123990061;80;5915;60.35031574;37.45000953;727.7205549;719.8872882;6539.687129
24.85;0.123990061;80;5915;60.35710904;33.17806215;727.7821914;719.9439527;4322.450763
24.85;0.123990061;80;5915;60.35468901;37.45252999;727.8437615;720.0005535;6540.995302
24.85;0.123990061;80;5915;60.36150232;33.18189709;727.9052653;720.0570906;4324.441183
24.85;0.123990061;80;5915;60.35862037;37.455334;727.9667028;720.1135642;6542.450646
24.85;0.123990061;80;5915;60.36577653;33.18665995;728.028074;720.1699742;4326.913216
24.85;0.123990061;80;5915;60.36216175;37.45820416;728.0893792;720.2263209;6543.940326
24.85;0.123990061;80;5915;60.36973379;33.19155468;728.1506183;720.2826041;4329.453689
24.85;0.123990061;80;5915;60.36535318;37.46094874;728.2117914;720.3388241;6545.364823
24.85;0.123990061;80;5915;60.37341453;33.19639337;728.2728986;720.3949809;4331.965079
24.85;0.123990061;80;5915;60.36832761;37.46353778;728.33394;720.4510745;6546.708591
24.85;0.123990061;80;5915;60.37687149;33.20095979;728.3949156;720.507105;4334.335155
24.85;0.123990061;80;5915;60.36847495;37.46514126;728.4558255;720.5630726;6547.540834
24.85;0.123990061;80;5915;60.3452848;33.2247311;728.5166697;720.6189772;4346.672997
24.85;0.123990061;80;5915;60.37616741;37.46489602;728.5774484;720.6748189;6547.413549
24.85;0.123990061;80;5915;60.37878098;33.20684885;728.6381616;720.7305978;4337.391707
24.85;0.123990061;80;5915;60.37034165;37.46718319;728.6988094;720.786314;6548.60064
24.85;0.123990061;80;5915;60.34913691;33.22230341;728.7593918;720.8419676;4345.412968
24.85;0.123990061;80;5915;60.38009766;37.46623974;728.8199089;720.8975586;6548.110968
24.85;0.123990061;80;5915;60.38546264;33.21233674;728.8803609;720.9530871;4340.240044
24.85;0.123990061;80;5915;60.37727725;37.47084943;728.9407477;721.0085531;6550.503503
24.85;0.123990061;80;5915;60.35634243;33.2303195;729.0010694;721.0639568;4349.573503
24.85;0.123990061;80;5915;60.38788816;37.47033131;729.0613261;721.1192981;6550.234586
24.85;0.123990061;80;5915;60.39219381;33.21543575;729.121518;721.1745773;4341.848501
24.85;0.310554459;80;5915;60.37346464;30.79327774;729.1816449;721.2297943;7726.14794
24.85;0.310554459;80;5915;60.32145252;28.85860094;729.2417071;721.2849491;5211.104923
24.85;0.310554459;80;5915;60.35008748;30.42393961;729.3017045;721.340042;7246.015397
24.85;0.310554459;80;5915;60.31920689;28.62695371;729.3616373;721.3950729;4909.967933
24.85;0.310554459;80;5915;60.35535989;30.21817559;729.4215055;721.4500419;6978.526083
24.85;0.310554459;80;5915;60.33250102;28.5233866;729.4813092;721.5049492;4775.332657
24.85;0.310554459;80;5915;60.35031221;30.10494589;729.5410485;721.5597946;6831.329634
24.85;0.310554459;80;5915;60.30436655;28.36349791;729.6007234;721.6145784;4567.480403
24.85;0.310554459;80;5915;60.33608968;30.01683362;729.660334;721.6693007;6716.785355
24.85;0.310554459;80;5915;60.32198635;28.30560587;729.7198803;721.7239613;4492.221852
24.85;0.310554459;80;5915;60.37081547;29.977511;729.7793625;721.7785605;6665.666694
24.85;0.310554459;80;5915;60.35125417;28.28926885;729.8387806;721.8330983;4470.98404
24.85;0.310554459;80;5915;60.39392658;29.96279681;729.8981347;721.8875748;6646.538528
24.85;0.310554459;80;5915;60.41267736;28.25870774;729.9574248;721.94199;4431.255178
24.85;0.310554459;80;5915;60.39637046;29.95617646;730.016651;721.9963441;6637.932206
24.85;0.310554459;80;5915;60.40755811;28.18513739;730.0758135;722.050637;4335.61512
24.85;0.310554459;80;5915;60.41332935;29.94306716;730.1349121;722.1048689;6620.890366
24.85;0.310554459;80;5915;60.4102834;28.256187;730.1939471;722.1590397;4427.978268
24.85;0.310554459;80;5915;60.45296808;29.95070286;730.2529185;722.2131497;6630.816634
24.85;0.310554459;80;5915;60.4592527;28.24966929;730.3118263;722.2671988;4419.505365
24.85;0.310554459;80;5915;60.46285149;29.95560035;730.3706707;722.3211872;6637.183278
24.85;0.310554459;80;5915;60.41199869;28.26055007;730.4294516;722.3751148;4433.650175
24.85;0.310554459;80;5915;60.45177644;29.94631552;730.4881693;722.4289818;6625.113167
24.85;0.310554459;80;5915;60.45607041;28.24830119;730.5468236;722.4827882;4417.726855
24.85;0.310554459;80;5915;60.44341393;29.9490172;730.6054147;722.5365342;6628.625303
24.85;0.310554459;80;5915;60.4246207;28.26192854;730.6639427;722.5902197;4435.442151
24.85;0.310554459;80;5915;60.4558856;29.94849231;730.7224077;722.6438448;6627.942956
24.85;0.310554459;80;5915;60.41377971;28.24159035;730.7808096;722.6974096;4409.002893
24.85;0.310554459;80;5915;60.4439345;29.93839615;730.8391487;722.7509142;6614.818138
24.85;0.310554459;80;5915;60.42459269;28.24646835;730.8974248;722.8043586;4415.344204
24.85;0.310554459;80;5915;60.46489976;29.94196721;730.9556382;722.8577429;6619.460445
24.85;0.310554459;80;5915;60.42711177;28.27674424;731.0137888;722.9110672;4454.70229
24.85;0.310554459;80;5915;60.45646923;29.93964322;731.0718768;722.9643315;6616.439312
24.85;0.310554459;80;5915;60.42822544;28.25657348;731.1299022;723.017536;4428.480679
24.85;0.310554459;80;5915;60.45843047;29.93781509;731.187865;723.0706806;6614.062778
24.85;0.310554459;80;5915;60.41852904;28.23585467;731.2457654;723.1237654;4401.546616
24.85;0.310554459;80;5915;60.45924166;29.92877533;731.3036034;723.1767906;6602.311254
24.85;0.310554459;80;5915;60.44332021;28.25288596;731.3613791;723.2297561;4423.686979
24.85;0.310554459;80;5915;60.4799353;29.93935595;731.4190926;723.2826621;6616.065861
24.85;0.310554459;80;5915;60.43151591;28.23129758;731.4767438;723.3355086;4395.622487
24.85;0.310554459;80;5915;60.47642223;29.93058456;731.5343329;723.3882956;6604.66322
24.85;0.310554459;80;5915;60.45415379;28.24168643;731.59186;723.4410233;4409.127802
24.85;0.310554459;80;5915;60.48643363;29.93725292;731.6493251;723.4936917;6613.331963
24.85;0.310554459;80;5915;60.45743805;28.23156598;731.7067283;723.5463009;4395.971402
24.85;0.310554459;80;5915;60.49946628;29.93433331;731.7640696;723.598851;6609.536522
24.85;0.310554459;80;5915;60.46697677;28.24910997;731.8213491;723.6513419;4418.778254
24.85;0.310554459;80;5915;60.51341105;29.93863467;731.8785669;723.7037738;6615.128208
24.85;0.310554459;80;5915;60.47247745;28.24046685;731.9357231;723.7561468;4407.542364
24.85;0.310554459;80;5915;60.50468289;29.93904185;731.9928176;723.8084608;6615.657534
24.85;0.310554459;80;5915;60.48384969;28.25850231;732.0498507;723.860716;4430.988128
24.85;0.310554459;80;5915;60.51476565;29.94585461;732.1068223;723.9129125;6624.513994
24.85;0.310554459;80;5915;60.46838621;28.24468294;732.1637325;723.9650503;4413.023202
24.85;0.310554459;80;5915;60.50132564;29.93695572;732.2205814;724.0171295;6612.945607
24.85;0.310554459;80;5915;60.47289218;28.24753672;732.277369;724.06915;4416.73306
24.85;0.310554459;80;5915;60.50785735;29.93924413;732.3340954;724.1211121;6615.920498
24.85;0.310554459;80;5915;60.52416639;28.24198784;732.3907607;724.1730158;4409.51962
24.85;0.310554459;80;5915;60.52430138;29.94806586;732.447365;724.2248611;6627.388578
24.85;0.310554459;80;5915;60.52366114;28.23506006;732.5039082;724.2766481;4400.513639
24.85;0.310554459;80;5915;60.51712777;29.94606778;732.5603906;724.3283769;6624.791115
24.85;0.310554459;80;5915;60.49600146;28.24993906;732.616812;724.3800475;4419.856063
24.85;0.310554459;80;5915;60.52074034;29.94843969;732.6731727;724.43166;6627.874554
24.85;0.310554459;80;5915;60.49496657;28.26097121;732.7294727;724.4832144;4434.197651
24.85;0.310554459;80;5915;60.52438295;29.94894938;732.7857119;724.5347109;6628.53714
24.85;0.310554459;80;5915;60.48736808;28.24542696;732.8418906;724.5861495;4413.99042
24.85;0.310554459;80;5915;60.51623098;29.94240687;732.8980088;724.6375302;6620.031997
24.85;0.310554459;80;5915;60.50014902;28.25626632;732.9540665;724.6888532;4428.081378
24.85;0.310554459;80;5915;60.53213307;29.94285688;733.0100637;724.7401185;6620.617004
24.85;0.310554459;80;5915;60.49914394;28.25014227;733.0660007;724.7913261;4420.120235
24.85;0.310554459;80;5915;60.54824915;29.94021727;733.1218773;724.8424761;6617.185566
24.85;0.310554459;80;5915;60.51813166;28.28706365;733.1776938;724.8935686;4468.117325
24.85;0.310554459;80;5915;60.55512207;29.94669599;733.2334501;724.9446037;6625.607775
24.85;0.310554459;80;5915;60.50704525;28.24831914;733.2891463;724.9955813;4417.75019
24.85;0.310554459;80;5915;60.53326542;29.93840499;733.3447825;725.0465017;6614.829633
24.85;0.310554459;80;5915;60.52277461;28.26423206;733.4003588;725.0973647;4438.436693
24.85;0.310554459;80;5915;60.56078624;29.94582862;733.4558752;725.1481706;6624.480208
24.85;0.310554459;80;5915;60.51591083;28.2507584;733.5113317;725.1989194;4420.921185
24.85;0.310554459;80;5915;60.55829248;29.94057294;733.5667286;725.2496111;6617.647929
24.85;0.310554459;80;5915;60.5273172;28.25004565;733.6220657;725.3002458;4419.994629
24.85;0.310554459;80;5915;60.55534957;29.94317548;733.6773432;725.3508235;6621.031175
24.85;0.310554459;80;5915;60.53764717;28.26347371;733.7325611;725.4013444;4437.450852
24.85;0.310554459;80;5915;60.57050818;29.94888638;733.7877195;725.4518085;6628.455244
24.85;0.310554459;80;5915;60.5565371;28.35098713;733.8428185;725.5022158;4551.216634
24.85;0.310554459;80;5915;60.58255583;29.96323588;733.8978581;725.5525665;6647.109313
24.85;0.310554459;80;5915;60.51314866;28.25929538;733.9528384;725.6028605;4432.019097
24.85;0.310554459;80;5915;60.53526889;29.94062777;734.0077595;725.653098;6617.719198
24.85;0.310554459;80;5915;60.52625652;28.25786874;734.0626214;725.703279;4430.164488
24.85;0.310554459;80;5915;60.54943307;29.94244079;734.1174242;725.7534035;6620.076098
24.85;0.310554459;80;5915;60.5380418;28.27186533;734.1721679;725.8034717;4448.3598
24.85;0.310554459;80;5915;60.57365031;29.94814773;734.2268526;725.8534836;6627.495008
24.85;0.310554459;80;5915;60.53277756;28.25792525;734.2814785;725.9034392;4430.237963
24.85;0.310554459;80;5915;60.5700477;29.94271009;734.3360454;725.9533387;6620.426179
24.85;0.310554459;80;5915;60.54200142;28.25527292;734.3905536;726.0031821;4426.789981
24.85;0.310554459;80;5915;60.57133468;29.94279912;734.445003;726.0529694;6620.541922
24.85;0.310554459;80;5915;60.55257236;28.26105098;734.4993937;726.1027007;4434.301347
24.85;0.310554459;80;5915;60.58154462;29.94650439;734.5537259;726.1523762;6625.358699
24.85;0.310554459;80;5915;60.54981225;28.25090893;734.6079995;726.2019957;4421.116875
24.85;0.310554459;80;5915;60.54494234;29.939801;734.6622146;726.2515595;6616.644414
24.85;0.310554459;80;5915;60.57176308;28.14574468;734.7163713;726.3010675;4284.405351
24.85;0.310554459;80;5915;60.5850686;29.93844953;734.7704696;726.3505198;6614.887529
24.85;0.310554459;80;5915;60.59182192;28.25914092;734.8245097;726.3999166;4431.818307
24.85;0.310554459;80;5915;60.64329266;29.96375157;734.8784915;726.4492578;6647.779708
24.85;0.310554459;80;5915;60.59548533;28.26946527;734.9324152;726.4985435;4445.239766
24.85;0.310554459;80;5915;60.6237294;29.9654175;734.9862807;726.5477738;6649.945378
24.85;0.310554459;80;5915;60.58551554;28.26541432;735.0400882;726.5969488;4439.973601
24.85;0.310554459;80;5915;60.61572336;29.96110718;735.0938378;726.6460684;6644.342046
24.85;0.310554459;80;5915;60.57712913;28.2571009;735.1475294;726.6951328;4429.166323
24.85;0.310554459;80;5915;60.61543152;29.95459724;735.2011631;726.744142;6635.879251
24.85;0.310554459;80;5915;60.5859875;28.26257757;735.2547391;726.7930962;4436.285887
24.85;0.310554459;80;5915;60.6203269;29.95705253;735.3082573;726.8419953;6639.071077
24.85;0.310554459;80;5915;60.58323562;28.25729422;735.3617179;726.8908393;4429.417634
24.85;0.310554459;80;5915;60.62901667;29.95347112;735.4151209;726.9396285;6634.415312
24.85;0.310554459;80;5915;60.59697791;28.2882126;735.4684663;726.9883628;4469.610935
24.85;0.310554459;80;5915;60.63325654;29.95794794;735.5217542;727.0370423;6640.235097
24.85;0.310554459;80;5915;60.59046612;28.2621287;735.5749848;727.0856671;4435.702368
24.85;0.310554459;80;5915;60.62126741;29.9532011;735.6281579;727.1342372;6634.064293
24.85;0.310554459;80;5915;60.59573298;28.26333381;735.6812738;727.1827527;4437.26898
24.85;0.310554459;80;5915;60.6268139;29.95334438;735.7343324;727.2312136;6634.250548
24.85;0.310554459;80;5915;60.60336486;28.26990351;735.7873339;727.27962;4445.809471
24.85;0.310554459;80;5915;60.64159326;29.95662598;735.8402782;727.327972;6638.516573
24.85;0.310554459;80;5915;60.59775923;28.25992086;735.8931656;727.3762696;4432.832216
24.85;0.310554459;80;5915;60.62549811;29.95032291;735.9459959;727.424513;6630.322703
24.85;0.310554459;80;5915;60.60669591;28.26361116;735.9987693;727.472702;4437.629533
24.85;0.310554459;80;5915;60.63522882;29.95390151;736.0514858;727.5208369;6634.97481
24.85;0.310554459;80;5915;60.61080326;28.26814114;736.1041455;727.5689176;4443.518415
24.85;0.310554459;80;5915;60.64671199;29.95585922;736.1567485;727.6169443;6637.519794
24.85;0.310554459;80;5915;60.62095259;28.27817171;736.2092948;727.664917;4456.557975
24.85;0.310554459;80;5915;60.65498559;29.96078953;736.2617845;727.7128358;6643.929113
24.85;0.310554459;80;5915;60.6123503;28.26590686;736.3142176;727.7607006;4440.613892
24.85;0.310554459;80;5915;60.65642209;29.95639537;736.3665942;727.8085116;6638.216782
24.85;0.310554459;80;5915;60.63703993;28.32646012;736.4189144;727.8562689;4519.331986
24.85;0.310554459;80;5915;60.66696939;29.96718064;736.4711782;727.9039725;6652.237425
24.85;0.310554459;80;5915;60.614333;28.27882944;736.5233857;727.9516224;4457.413007
24.85;0.310554459;80;5915;60.64498287;29.95851455;736.5755369;727.9992187;6640.971672
24.85;0.310554459;80;5915;60.61343361;28.26608168;736.627632;728.0467616;4440.841157
24.85;0.310554459;80;5915;60.64567533;29.9559317;736.6796709;728.0942509;6637.614025
24.85;0.310554459;80;5915;60.6231988;28.26840542;736.7316537;728.1416869;4443.861973
24.85;0.310554459;80;5915;60.66540251;29.95943955;736.7835805;728.1890695;6642.174162
