Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.310554459;80;5915;60.63231022;28.30742834;736.8354514;728.2363989;4494.591031
24.85;0.310554459;80;5915;60.6691575;29.96335596;736.8872664;728.283675;6647.265415
24.85;0.310554459;80;5915;60.62872271;28.27663851;736.9390255;728.3308979;4454.564841
24.85;0.310554459;80;5915;60.66197398;29.9603446;736.9907289;728.3780678;6643.350701
24.85;0.310554459;80;5915;60.62723981;28.26952566;737.0423766;728.4251846;4445.318273
24.85;0.310554459;32;5915;61.65071049;29.96665565;737.0939686;728.4722484;6651.554955
24.85;0.310554459;32;5915;62.92031134;28.33812012;737.145505;728.5192594;4534.489758
24.85;0.310554459;32;5915;63.66767021;30.11508762;737.1969859;728.5662174;6844.513681
24.85;0.310554459;32;5915;64.43386881;28.43109949;737.2484113;728.6131227;4655.361167
24.85;0.310554459;32;5915;65.02074059;30.2873172;737.2997813;728.6599752;7068.408861
24.85;0.310554459;32;5915;65.57349326;28.65096502;737.351096;728.706775;4941.182182
24.85;0.310554459;32;5915;65.98995192;30.47358359;737.4023553;728.7535222;7310.551627
24.85;0.310554459;32;5915;66.38818024;28.87606599;737.4535595;728.8002168;5233.809146
24.85;0.310554459;32;5915;66.67705728;30.61711873;737.5047084;728.8468589;7497.144579
24.85;0.310554459;32;5915;66.93994291;28.85046927;737.5558022;728.8934486;5200.533906
24.85;0.310554459;32;5915;67.14355502;30.68152117;737.606841;728.9399859;7580.866514
24.85;0.310554459;32;5915;67.33978779;28.99473222;737.6578248;728.9864708;5388.072992
24.85;0.310554459;32;5915;67.47041368;30.74860938;737.7087537;729.0329035;7668.079919
24.85;0.310554459;32;5915;67.56724546;28.96333087;737.7596276;729.079284;5347.25183
24.85;0.310554459;32;5915;67.64678557;30.75333197;737.8104468;729.1256123;7674.219191
24.85;0.310554459;32;5915;67.68256234;29.08814832;737.8612112;729.1718885;5509.512151
24.85;0.310554459;32;5915;67.69548418;30.76849237;737.9119209;729.2181127;7693.927419
24.85;0.310554459;32;5915;67.68134763;28.95791787;737.9625759;729.2642849;5340.215039
24.85;0.310554459;32;5915;67.69503369;30.76195883;738.0131764;729.3104052;7685.433943
24.85;0.310554459;32;5915;67.67612163;29.14867191;738.0637224;729.3564736;5588.191663
24.85;0.310554459;32;5915;67.6647127;30.82403563;738.1142138;729.4024902;7766.132603
24.85;0.310554459;32;5915;67.59659498;29.18505532;738.1646509;729.4484551;5635.489395
24.85;0.310554459;32;5915;67.57770098;30.83661003;738.2150336;729.4943683;7782.479092
24.85;0.310554459;32;5915;67.50815265;29.15962659;738.2653621;729.5402299;5602.432538
24.85;0.310554459;32;5915;67.47470186;30.82007748;738.3156363;729.5860398;7760.987081
24.85;0.310554459;32;5915;67.39790306;29.144255;738.3658563;729.6317983;5582.449764
24.85;0.310554459;32;5915;67.34383815;30.77945641;738.4160223;729.6775054;7708.18047
24.85;0.310554459;32;5915;67.26695958;28.96843488;738.4661341;729.723161;5353.886947
24.85;0.310554459;32;5915;67.21249782;30.72174307;738.516192;729.7687653;7633.154225
24.85;0.310554459;32;5915;67.13371603;28.99586595;738.566196;729.8143183;5389.546826
24.85;0.310554459;32;5915;67.07507668;30.69724474;738.616146;729.8598201;7601.306857
24.85;0.310554459;32;5915;66.9652869;29.01041493;738.6660422;729.9052707;5408.460218
24.85;0.310554459;32;5915;66.8998853;30.67281411;738.7158847;729.9506702;7569.547507
24.85;0.310554459;32;5915;66.79013917;29.0011058;738.7656735;729.9960187;5396.358525
24.85;0.310554459;32;5915;66.72390967;30.64017843;738.8154086;730.0413161;7527.121751
24.85;0.310554459;32;5915;66.62330207;28.92413774;738.8650901;730.0865627;5296.301513
24.85;0.310554459;32;5915;66.55403008;30.58965922;738.9147181;730.1317583;7461.447735
24.85;0.310554459;32;5371;66.47131939;28.76149825;738.9642926;730.1769031;5084.873266
24.85;0.310554459;32;5371;66.40886268;30.48686771;738.9519318;730.1628173;7327.820733
24.85;0.310554459;32;5371;66.3385313;28.69978599;738.9395844;730.1487474;5004.648513
24.85;0.310554459;32;5371;66.28397569;30.45369162;738.9272502;730.1346932;7284.692441
24.85;0.310554459;32;5371;66.21900334;28.66578475;738.9149294;730.1206549;4960.447544
24.85;0.310554459;32;5371;66.18029749;30.43032718;738.9026218;730.1066323;7254.319116
24.85;0.310554459;32;5371;66.11628544;28.74733317;738.8903274;730.0926255;5066.458937
24.85;0.310554459;32;5371;66.07622908;30.41119923;738.8780464;730.0786345;7229.453147
24.85;0.310554459;32;5371;66.01181603;28.5908998;738.8657785;730.0646591;4863.098538
24.85;0.310554459;32;5371;65.98719967;30.37317118;738.8535239;730.0506995;7180.017409
24.85;0.310554459;32;5371;65.95034329;28.68417205;738.8412825;730.0367556;4984.350678
24.85;0.310554459;32;5371;65.92729106;30.37714187;738.8290543;730.0228274;7185.179224
24.85;0.310554459;32;5371;65.88543534;28.57260017;738.8168392;730.0089149;4839.30936
24.85;0.310554459;32;5371;65.88037289;30.34217931;738.8046373;729.995018;7139.728557
24.85;0.310554459;32;5371;65.86813229;28.6262481;738.7924486;729.9811367;4909.050644
24.85;0.310554459;32;5371;65.8697391;30.33632735;738.780273;729.967271;7132.121127
24.85;0.310554459;32;5371;65.85218665;28.67860226;738.7681105;729.9534209;4977.110059
24.85;0.310554459;32;5371;65.85436928;30.31419085;738.7559611;729.9395864;7103.344101
24.85;0.310554459;32;5371;65.84225725;28.50545303;738.7438248;729.9257674;4752.019364
24.85;0.310554459;32;5371;65.8561917;30.27005278;738.7317016;729.911964;7045.965443
24.85;0.310554459;32;5371;65.88163061;28.48498716;738.7195914;729.8981761;4725.414112
24.85;0.310554459;32;5371;65.90669996;30.28657137;738.7074943;729.8844037;7067.439292
24.85;0.310554459;32;5371;65.9136924;28.62196513;738.6954102;729.8706468;4903.482874
24.85;0.310554459;32;5371;65.94897464;30.31121878;738.6833392;729.8569054;7099.480466
24.85;0.310554459;32;5371;65.95057539;28.66261156;738.6712811;729.8431794;4956.322459
24.85;0.310554459;32;5371;65.98092235;30.33052109;738.6592361;729.8294689;7124.573101
24.85;0.310554459;32;5371;65.98963485;28.86646683;738.647204;729.8157737;5221.330424
24.85;0.310554459;32;5371;66.01808296;30.3692039;738.6351849;729.802094;7174.860018
24.85;0.310554459;32;5371;65.989428;28.73989742;738.6231788;729.7884296;5056.792599
24.85;0.310554459;32;5371;66.01324418;30.32197731;738.6111855;729.7747807;7113.466351
24.85;0.310554459;32;5371;66.03945863;28.63572702;738.5992053;729.761147;4921.373064
24.85;0.310554459;32;5371;66.07610017;30.31963544;738.5872379;729.7475287;7110.421959
24.85;0.310554459;32;5371;66.11791295;28.58775291;738.5752834;729.7339257;4859.00764
24.85;0.310554459;32;5371;66.17601809;30.32011494;738.5633418;729.720338;7111.0453
24.85;0.310554459;32;5371;66.22895668;28.55103317;738.551413;729.7067656;4811.272667
24.85;0.310554459;32;5371;66.29864939;30.34895021;738.5394971;729.6932085;7148.530598
24.85;0.310554459;32;5371;66.34096493;28.72525101;738.5275941;729.6796666;5037.752551
24.85;0.310554459;32;5371;66.41477655;30.39274022;738.5157039;729.6661399;7205.456782
24.85;0.310554459;32;5371;66.44730553;28.72007522;738.5038265;729.6526284;5031.024121
24.85;0.310554459;32;5371;66.49550095;30.39438229;738.4919618;729.6391321;7207.591438
24.85;0.310554459;32;5371;66.52607476;28.74414514;738.48011;729.625651;5062.314554
24.85;0.310554459;32;5371;66.57327953;30.40842335;738.468271;729.6121851;7225.844552
24.85;0.310554459;32;5371;66.59566499;28.74863888;738.4564447;729.5987343;5068.15633
24.85;0.310554459;32;5371;66.62906706;30.41242354;738.4446311;729.5852986;7231.044717
24.85;0.310554459;32;5371;66.64064553;28.63022915;738.4328303;729.571878;4914.225936
24.85;0.310554459;32;5371;66.67598009;30.41594235;738.4210422;729.5584726;7235.619106
24.85;0.310554459;32;5371;66.69594061;28.7193387;738.4092668;729.5450822;5030.066664
24.85;0.310554459;32;5371;66.71221002;30.44144354;738.397504;729.5317068;7268.770165
24.85;0.310554459;32;5371;66.70158681;28.61975452;738.385754;729.5183465;4900.609118
24.85;0.310554459;32;5371;66.71280682;30.43062402;738.3740166;729.5050012;7254.704996
24.85;0.310554459;32;5371;66.71678849;28.64378409;738.3622919;729.4916709;4931.847104
24.85;0.310554459;32;5371;66.72210669;30.45741083;738.3505798;729.4783557;7289.527346
24.85;0.310554459;32;5371;66.70535678;28.68125393;738.3388803;729.4650554;4980.557186
24.85;0.310554459;32;5371;66.71330467;30.4726668;738.3271934;729.45177;7309.35982
24.85;0.310554459;32;5371;66.68154973;28.83745896;738.3155191;729.4384996;5183.62075
24.85;0.310554459;32;5371;66.68901683;30.50333835;738.3038574;729.4252441;7349.232246
24.85;0.310554459;32;5371;66.6450634;28.8626528;738.2922083;729.4120035;5216.372265
24.85;0.310554459;32;5371;66.6287804;30.49446564;738.2805717;729.3987778;7337.697889
24.85;0.310554459;32;5371;66.59147212;28.72378919;738.2689476;729.385567;5035.852207
24.85;0.310554459;32;5371;66.57121402;30.44644482;738.2573361;729.372371;7275.271738
24.85;0.310554459;32;5371;66.54407021;28.6802965;738.2457371;729.3591899;4979.312543
24.85;0.310554459;32;5371;66.51372064;30.43109437;738.2341506;729.3460235;7255.316445
24.85;0.310554459;32;5371;66.46215572;28.63309014;738.2225765;729.332872;4917.945178
24.85;0.310554459;32;5371;66.43792226;30.4338062;738.211015;729.3197353;7258.841769
24.85;0.310554459;32;5371;66.38432768;28.81139384;738.1994659;729.3066134;5149.73659
24.85;0.310554459;32;5371;66.35971025;30.46378923;738.1879292;729.2935062;7297.819144
24.85;0.310554459;32;5371;66.29540864;28.80423557;738.176405;729.2804137;5140.430978
24.85;0.310554459;32;5371;66.26882954;30.44867909;738.1648932;729.267336;7278.176248
24.85;0.310554459;32;5371;66.21750127;28.8257084;738.1533938;729.254273;5168.345249
24.85;0.310554459;32;5371;66.19066457;30.43216792;738.1419068;729.2412246;7256.712036
24.85;0.310554459;32;5371;66.14041535;28.77067916;738.1304322;729.228191;5096.808284
24.85;0.310554459;32;5371;66.12530943;30.40445916;738.1189699;729.2151719;7220.691178
24.85;0.310554459;32;5371;66.08334827;28.70720414;738.10752;729.2021676;5014.291964
24.85;0.310554459;32;5371;66.06793325;30.37918308;738.0960824;729.1891778;7187.832757
24.85;0.310554459;32;5371;66.04091998;28.65761412;738.0846571;729.1762027;4949.825882
24.85;0.310554459;32;5371;66.03237681;30.34947454;738.0732442;729.1632421;7149.212215
24.85;0.310554459;32;5371;66.01513095;28.56673536;738.0618435;729.1502962;4831.685221
24.85;0.310554459;32;5371;66.01284411;30.32325678;738.0504552;729.1373648;7115.129628
24.85;0.310554459;32;5371;66.00511188;28.52747192;738.0390791;729.1244479;4780.643492
24.85;0.310554459;32;5371;66.01010846;30.31737204;738.0277152;729.1115455;7107.479577
24.85;0.310554459;32;5371;66.00374859;28.52562836;738.0163637;729.0986577;4778.246909
24.85;0.310554459;32;5371;66.02445782;30.31922562;738.0050243;729.0857843;7109.889199
24.85;0.310554459;32;5371;66.02546868;28.7399403;737.9936972;729.0729255;5056.848342
24.85;0.310554459;32;5371;66.03217787;30.35847775;737.9823822;729.060081;7160.916226
24.85;0.310554459;32;5371;66.01680097;28.6780634;737.9710795;729.0472511;4976.409557
24.85;0.310554459;32;5371;66.02855782;30.34196607;737.9597889;729.0344355;7139.451351
24.85;0.310554459;32;5371;66.02263785;28.67021528;737.9485105;729.0216344;4966.207141
24.85;0.310554459;32;5371;66.04541083;30.34393205;737.9372443;729.0088476;7142.007088
24.85;0.310554459;32;5371;66.04048946;28.68106315;737.9259902;728.9960753;4980.309175
24.85;0.310554459;32;5371;66.05655321;30.35155025;737.9147482;728.9833173;7151.910611
24.85;0.310554459;32;5371;66.05246426;28.74061181;737.9035183;728.9705736;5057.721293
24.85;0.310554459;32;5371;66.0638882;30.35650639;737.8923006;728.9578443;7158.353489
24.85;0.310554459;32;5371;66.05549573;28.59378837;737.8810949;728.9451293;4866.853624
25.85;0.310554459;32;5371;66.07449653;30.66545219;737.8699013;728.9324286;6259.996184
25.85;0.310554459;32;5371;66.09856719;28.93940524;737.8587197;728.9197422;4016.168003
25.85;0.310554459;32;5371;66.14188866;30.66974955;737.8475503;728.90707;6265.582675
25.85;0.310554459;32;5371;66.19212992;28.89005885;737.8363928;728.8944121;3952.018641
25.85;0.310554459;32;5371;66.25453876;30.70032838;737.8252474;728.8817684;6305.334567
25.85;0.310554459;32;5371;66.31603108;28.99966748;737.8141139;728.8691389;4094.507776
25.85;0.310554459;32;5371;66.40287131;30.75411897;737.8029925;728.8565237;6375.261309
25.85;0.310554459;32;5371;66.45610428;29.01465274;737.7918831;728.8439226;4113.98832
25.85;0.310554459;32;5371;66.55259074;30.82177126;737.7807856;728.8313357;6463.208008
25.85;0.310554459;32;5371;66.62329547;29.1685651;737.7697001;728.8187629;4314.071466
25.85;0.310554459;32;5371;66.71180962;30.9032648;737.7586265;728.8062043;6569.148055
25.85;0.310554459;32;5371;66.76677711;29.24085282;737.7475649;728.7936598;4408.044129
25.85;0.310554459;32;5371;66.84993746;30.95809296;737.7365151;728.7811294;6640.423623
25.85;0.310554459;32;5371;66.89294733;29.38666122;737.7254773;728.7686131;4597.592266
25.85;0.310554459;32;5371;66.96920446;31.01909462;737.7144514;728.7561109;6719.724611
25.85;0.310554459;32;5371;67.01294299;29.40682718;737.7034374;728.7436227;4623.807637
25.85;0.310554459;32;5371;67.06368527;31.05131179;737.6924352;728.7311486;6761.606326
25.85;0.310554459;32;5371;67.09534795;29.32699969;737.6814449;728.7186885;4520.033413
25.85;0.310554459;32;5371;67.13818945;31.05680137;737.6704664;728.7062424;6768.742675
25.85;0.310554459;32;5371;67.17350943;29.33871666;737.6594998;728.6938104;4535.265256
25.85;0.310554459;32;5371;67.22210615;31.09717115;737.6485449;728.6813922;6821.222617
25.85;0.310554459;32;5371;67.23044758;29.42964697;737.6376019;728.6689881;4653.472929
25.85;0.310554459;32;5371;67.27684576;31.13876215;737.6266707;728.6565979;6875.290126
25.85;0.310554459;32;5371;67.27598584;29.49438679;737.6157512;728.6442216;4737.63346
25.85;0.310554459;32;5371;67.29637634;31.1650837;737.6048435;728.6318593;6909.507637
25.85;0.310554459;32;5371;67.29331372;29.44750235;737.5939476;728.6195108;4676.68458
25.85;0.310554459;32;5371;67.31435266;31.16292412;737.5830634;728.6071763;6906.700228
25.85;0.310554459;32;5371;67.30503799;29.40880417;737.5721909;728.5948556;4626.377677
25.85;0.310554459;32;5371;67.32496197;31.16836874;737.5613302;728.5825487;6913.778131
25.85;0.310554459;32;5371;67.31842626;29.46522564;737.5504811;728.5702558;4699.724513
25.85;0.310554459;32;5371;67.33821932;31.18571456;737.5396438;728.5579766;6936.327364
25.85;0.310554459;32;5371;67.31952108;29.50481134;737.5288181;728.5457112;4751.18517
25.85;0.310554459;32;5371;67.32406608;31.18767713;737.5180041;728.5334596;6938.878665
25.85;0.310554459;32;5371;67.30801121;29.43197731;737.5072017;728.5212218;4656.50232
25.85;0.310554459;32;5371;67.31846312;31.17783632;737.496411;728.5089978;6926.0858
25.85;0.310554459;32;5371;67.30515177;29.46080977;737.4856319;728.4967875;4693.983976
25.85;0.310554459;32;5371;67.31899899;31.18278564;737.4748644;728.4845909;6932.519824
25.85;0.310554459;32;5371;67.2961618;29.46305552;737.4641086;728.4724081;4696.903397
25.85;0.310554459;32;5371;67.30973545;31.18936402;737.4533643;728.4602389;6941.071599
25.85;0.310554459;32;5371;67.28813065;29.52617045;737.4426316;728.4480835;4778.951616
25.85;0.310554459;32;5371;67.299398;31.19966758;737.4319104;728.4359417;6954.466019
25.85;0.310554459;32;5371;67.2759166;29.54015821;737.4212008;728.4238135;4797.135432
25.85;0.310554459;32;5371;67.27605908;31.19755255;737.4105028;728.411699;6951.71653
25.85;0.310554459;32;5371;67.25540477;29.5258814;737.3998162;728.3995982;4778.575857
25.85;0.310554459;32;5371;67.25388757;31.18752251;737.3891412;728.3875109;6938.677659
25.85;0.310554459;32;5371;67.22987172;29.43991782;737.3784777;728.3754372;4666.82483
25.85;0.310554459;32;5371;67.23904541;31.16570868;737.3678257;728.3633771;6910.320101
25.85;0.310554459;32;5371;67.23171996;29.55274169;737.3571852;728.3513305;4813.493713
25.85;0.310554459;32;5371;67.22283399;31.19444923;737.3465561;728.3392975;6947.682266
25.85;0.310554459;32;5371;67.19953992;29.47718107;737.3359385;728.3272781;4715.266349
25.85;0.310554459;32;5371;67.1916002;31.16941586;737.3253323;728.3152721;6915.139366
25.85;0.310554459;32;5371;67.18631917;29.4080046;737.3147375;728.3032797;4625.338259
25.85;0.310554459;32;5371;67.18823638;31.16669823;737.3041542;728.2913007;6911.606495
25.85;0.310554459;32;5371;67.16727764;29.44482218;737.2935822;728.2793352;4673.200406
25.85;0.310554459;32;5371;67.17479683;31.17178137;737.2830217;728.2673832;6918.214487
25.85;0.310554459;32;5371;67.14870966;29.46504297;737.2724725;728.2554446;4699.487046
25.85;0.310554459;32;5371;67.14619146;31.16578116;737.2619347;728.2435194;6910.414328
25.85;0.310554459;32;5371;67.13503114;29.41450273;737.2514083;728.2316076;4633.785696
25.85;0.310554459;32;5371;67.13374218;31.16219283;737.2408932;728.2197092;6905.749569
25.85;0.310554459;32;5371;67.11308222;29.4539653;737.2303894;728.2078243;4685.086287
25.85;0.310554459;32;5371;67.11434736;31.15617258;737.219897;728.1959526;6897.923347
25.85;0.310554459;32;5371;67.10472438;29.39631585;737.2094158;728.1840943;4610.143104
25.85;0.310554459;32;5371;67.10704709;31.1521151;737.198946;728.1722494;6892.648706
25.85;0.310554459;32;5371;67.09162663;29.45725746;737.1884874;728.1604178;4689.366033
25.85;0.310554459;32;5371;67.10530366;31.15503653;737.1780401;728.1485995;6896.446504
25.85;0.310554459;32;5371;67.08329013;29.486526;737.1676041;728.1367944;4727.414577
25.85;0.310554459;32;5371;67.09765855;31.15173465;737.1571793;728.1250027;6892.154122
25.85;0.310554459;32;5371;67.08269789;29.49557129;737.1467657;728.1132242;4739.173279
25.85;0.310554459;32;5371;67.08884511;31.13959804;737.1363634;728.1014589;6876.37676
25.85;0.310554459;32;5371;67.0746072;29.37688206;737.1259722;728.0897069;4584.879549
25.85;0.310554459;32;5371;67.08757308;31.11509885;737.1155923;728.0779681;6844.528286
25.85;0.310554459;32;5371;67.08643018;29.42645011;737.1052236;728.0662425;4649.317066
25.85;0.310554459;32;5371;67.10062006;31.11480288;737.094866;728.05453;6844.143532
25.85;0.310554459;32;5371;67.10530793;29.35763639;737.0845196;728.0428308;4559.860546
25.85;0.310554459;32;5371;67.1210237;31.11810348;737.0741843;728.0311447;6848.434252
25.85;0.310554459;32;5371;67.11943257;29.42702753;737.0638602;728.0194717;4650.067697
25.85;0.310554459;32;5371;67.1360737;31.12547546;737.0535471;728.0078119;6858.017677
25.85;0.310554459;32;5371;67.1401738;29.36630637;737.0432452;727.9961652;4571.131346
25.85;0.310554459;32;5371;67.15592396;31.12602097;737.0329544;727.9845316;6858.72683
25.85;0.310554459;32;5371;67.15506977;29.43782296;737.0226747;727.972911;4664.101551
25.85;0.310554459;32;5371;67.18068305;31.14050705;737.0124061;727.9613035;6877.558459
25.85;0.310554459;32;5371;67.16983866;29.47828765;737.0021485;727.9497091;4716.704886
25.85;0.310554459;32;5371;67.19325353;31.14854264;736.991902;727.9381277;6888.004574
25.85;0.310554459;32;5371;67.185918;29.49926829;736.9816666;727.9265594;4743.979313
25.85;0.310554459;32;5371;67.19765885;31.14638172;736.9714421;727.915004;6885.195416
25.85;0.310554459;32;5371;67.18714599;29.38901262;736.9612287;727.9034617;4600.649044
25.85;0.310554459;32;5371;67.20217336;31.12923223;736.9510263;727.8919323;6862.901405
25.85;0.310554459;32;5371;67.2010671;29.44428889;736.9408348;727.8804159;4672.507146
25.85;0.310554459;32;5371;67.21381796;31.13450226;736.9306544;727.8689124;6869.752344
25.85;0.310554459;32;5371;67.21508072;29.37817936;736.9204849;727.8574219;4586.566006
25.85;0.310554459;32;5371;67.22392116;31.14142655;736.9103264;727.8459442;6878.753791
25.85;0.310554459;32;5371;67.21776105;29.42635071;736.9001788;727.8344795;4649.187849
25.85;0.310554459;32;5371;67.23676048;31.1465624;736.8900422;727.8230277;6885.430306
25.85;0.310554459;32;5371;67.23146879;29.43719138;736.8799165;727.8115888;4663.280518
25.85;0.310554459;32;5371;67.2392806;31.15759502;736.8698016;727.8001627;6899.772493
25.85;0.310554459;32;5371;67.22250125;29.47598469;736.8596977;727.7887495;4713.711074
25.85;0.310554459;32;5371;67.23610163;31.15986005;736.8496047;727.7773491;6902.716988
25.85;0.310554459;32;5371;67.21187211;29.39796871;736.8395226;727.7659615;4612.291791
25.85;0.310554459;32;5371;67.22400977;31.14634531;736.8294513;727.7545868;6885.148091
25.85;0.310554459;32;5371;67.22352686;29.43617862;736.8193909;727.7432248;4661.963939
25.85;0.310554459;32;5371;67.22856391;31.15561723;736.8093413;727.7318756;6897.201405
25.85;0.310554459;32;5371;67.20348978;29.37049791;736.7993025;727.7205392;4576.580269
25.85;0.310554459;32;5371;67.2167932;31.14944393;736.7892746;727.7092155;6889.17623
25.85;0.310554459;32;5371;67.20462731;29.43929308;736.7792574;727.6979045;4666.01268
25.85;0.310554459;32;5371;67.21982112;31.1620668;736.7692511;727.6866063;6905.585725
25.85;0.310554459;32;5371;67.19594257;29.48715781;736.7592555;727.6753208;4728.23592
25.85;0.310554459;32;5371;67.20682322;31.17028292;736.7492707;727.6640479;6916.26652
25.85;0.310554459;32;5371;67.18716467;29.47574097;736.7392967;727.6527877;4713.394244
25.85;0.310554459;32;7986;67.1952494;31.39797652;736.7293334;727.6415402;7212.263868
25.85;0.310554459;32;7986;67.17939601;29.80788539;736.9754691;727.8797376;5145.175666
25.85;0.310554459;32;7986;67.18103731;31.41012783;737.2213396;728.1176671;7228.060346
25.85;0.310554459;32;7986;67.16012606;29.69952566;737.4669452;728.3553291;5004.310081
25.85;0.310554459;32;7986;67.17203555;31.37504558;737.7122861;728.5927238;7182.454084
25.85;0.310554459;32;7986;67.17027542;29.73758359;737.9573627;728.8298515;5053.784674
25.85;0.310554459;32;7986;67.185674;31.38808658;738.2021752;729.0667127;7199.407144
25.85;0.310554459;32;7986;67.16997343;29.68240395;738.4467238;729.3033074;4982.052183
25.85;0.310554459;32;7986;67.18869375;31.37728036;738.691009;729.5396362;7185.359258
25.85;0.310554459;32;7986;67.18347753;29.67815638;738.935031;729.7756992;4976.530427
25.85;0.310554459;32;7986;67.20497007;31.38252113;739.17879;730.0114967;7192.172158
25.85;0.310554459;32;7986;67.19878126;29.68122241;739.4222863;730.2470291;4980.516207
25.85;0.310554459;32;7986;67.22109294;31.38936358;739.6655203;730.4822966;7201.067217
25.85;0.310554459;32;7986;67.21512475;29.68558581;739.9084922;730.7172996;4986.188545
25.85;0.310554459;32;7986;67.23890532;31.39535363;740.1512023;730.9520384;7208.854161
25.85;0.310554459;32;7986;67.23361538;29.69579054;740.3936509;731.1865131;4999.454502
25.85;0.310554459;32;7986;67.25094579;31.40002498;740.6358382;731.4207242;7214.926834
25.85;0.310554459;32;7986;67.25141447;29.67084;740.8777645;731.654672;4967.019266
25.85;0.310554459;32;7986;67.26785633;31.40183152;741.1194302;731.8883567;7217.275301
25.85;0.310554459;32;7986;67.28057644;29.62715927;741.3608355;732.1217786;4910.235158
25.85;0.310554459;32;7986;67.29638507;31.41295174;741.6019806;732.354938;7231.731374
25.85;0.310554459;32;7986;67.29861686;29.70304553;741.8428659;732.5878353;5008.885849
25.85;0.310554459;32;7986;67.3250061;31.42792241;742.0834917;732.8204706;7251.192963
25.85;0.310554459;32;7986;67.31555543;29.68436507;742.3238581;733.0528444;4984.601603
25.85;0.310554459;32;7986;67.3417335;31.43519338;742.5639656;733.2849568;7260.645079
25.85;0.310554459;32;7986;67.33732822;29.73354474;742.8038143;733.5168083;5048.534234
25.85;0.310554459;32;7986;67.36355444;31.4559936;743.0434046;733.7483991;7287.684978
25.85;0.310554459;32;7986;67.35934807;29.80777334;743.2827368;733.9797294;5145.030004
25.85;0.310554459;32;7986;67.37791465;31.47332803;743.521811;734.2107996;7310.219403
25.85;0.310554459;32;7986;67.36270489;29.84758014;743.7606276;734.44161;5196.778091
25.85;0.310554459;32;7986;67.38012543;31.47440921;743.9991869;734.6721608;7311.624914
25.85;0.310554459;32;7986;67.36524375;29.80063612;744.2374892;734.9024524;5135.751751
25.85;0.310554459;32;7986;67.38347482;31.47107448;744.4755347;735.132485;7307.289829
25.85;0.310554459;32;7986;67.37047043;29.73538618;744.7133237;735.362259;5050.928082
25.85;0.310554459;32;7986;67.39394416;31.47193301;744.9508564;735.5917745;7308.405899
25.85;0.310554459;32;7986;67.38727083;29.73035126;745.1881332;735.821032;5044.382776
25.85;0.310554459;32;7986;67.40643565;31.48133328;745.4251543;736.0500318;7320.626075
25.85;0.310554459;32;7986;67.40507395;29.7799662;745.6619201;736.278774;5108.881252
25.85;0.310554459;32;7986;67.41637197;31.49752582;745.8984307;736.5072589;7341.676064
25.85;0.310554459;32;7986;67.40090542;29.73155159;746.1346864;736.735487;5045.943184
25.85;0.310554459;32;7986;67.41649334;31.49142059;746.3706876;736.9634584;7333.739378
25.85;0.310554459;32;7986;67.41453373;29.79393585;746.6064345;737.1911735;5127.041535
25.85;0.310554459;32;7986;67.42958724;31.50875477;746.8419274;737.4186325;7356.273484
25.85;0.310554459;32;7986;67.41593649;29.8804576;747.0771665;737.6458357;5239.518164
25.85;0.310554459;32;7986;67.43182882;31.52327517;747.3121522;737.8727835;7375.149729
25.85;0.310554459;32;7986;67.41174594;29.86612209;747.5468846;738.099476;5220.882274
25.85;0.310554459;32;7986;67.42242667;31.51673338;747.7813641;738.3259137;7366.645535
25.85;0.310554459;32;7986;67.41430662;29.84191982;748.015591;738.5520967;5189.419777
25.85;0.310554459;32;7986;67.42299317;31.50819917;748.2495655;738.7780254;7355.551218
25.85;0.310554459;32;7986;67.41433337;29.82103568;748.4832878;739.0037;5162.270793
25.85;0.310554459;32;7986;67.42354562;31.50527477;748.7167583;739.2291209;7351.749555
25.85;0.310554459;32;7986;67.42141495;29.76328113;748.9499773;739.4542883;5087.190982
25.85;0.310554459;32;7986;67.43942127;31.50914634;749.1829449;739.6792025;7356.782524
25.85;0.310554459;32;7986;67.43399862;29.8189817;749.4156615;739.9038638;5159.600665
25.85;0.310554459;32;7986;67.44486997;31.52147981;749.6481274;740.1282724;7372.815794
25.85;0.310554459;32;7986;67.44704497;29.76416912;749.8803428;740.3524287;5088.34535
25.85;0.310554459;32;7986;67.45645963;31.52716818;750.1123079;740.576333;7380.210568
25.85;0.310554459;32;7986;67.4633426;29.8220658;750.3440231;740.7999855;5163.609937
25.85;0.310554459;32;7986;67.46537045;31.53994097;750.5754886;741.0233864;7396.814958
25.85;0.310554459;32;7986;67.45872347;29.77949371;750.8067048;741.2465362;5108.267028
25.85;0.310554459;32;7986;67.48025005;31.53317842;751.0376717;741.4694351;7388.023763
25.85;0.310554459;32;7986;67.47950593;29.86063151;751.2683898;741.6920833;5213.744623
25.85;0.310554459;32;7986;67.49678756;31.55796048;751.4988593;741.9144811;7420.239973
25.85;0.310554459;32;7986;67.48772857;29.89645227;751.7290805;742.1366289;5260.310923
25.85;0.310554459;32;7986;67.49183945;31.55487057;751.9590536;742.3585268;7416.223153
25.85;0.310554459;32;7986;67.49340929;29.81890906;752.1887788;742.5801753;5159.506229
25.85;0.310554459;32;7986;67.49901178;31.54295355;752.4182566;742.8015745;7400.731246
25.85;0.310554459;32;7986;67.50303779;29.80584286;752.6474871;743.0227247;5142.520418
25.85;0.310554459;32;7986;67.5250958;31.54765813;752.8764705;743.2436263;7406.847122
25.85;0.310554459;32;7986;67.52188367;29.86008525;753.1052073;743.4642795;5213.0345
25.85;0.310554459;32;7986;67.54480881;31.56118975;753.3336976;743.6846845;7424.437959
25.85;0.310554459;32;7986;67.53803377;29.88590127;753.5619416;743.9048417;5246.594835
25.85;0.310554459;32;7986;67.55742647;31.56914028;753.7899398;744.1247514;7434.773507
25.85;0.310554459;32;7986;67.55030696;29.88403812;754.0176922;744.3444137;5244.172774
25.85;0.310554459;32;7986;67.56893593;31.57030437;754.2451993;744.5638291;7436.286799
25.85;0.310554459;32;7986;67.56401195;29.88301655;754.4724612;744.7829977;5242.844752
25.85;0.310554459;32;7986;67.57773919;31.56956189;754.6994782;745.0019199;7435.321591
25.85;0.310554459;32;7986;67.57870668;29.87592454;754.9262506;745.2205959;5233.625264
25.85;0.310554459;32;7986;67.59179603;31.57320732;755.1527786;745.439026;7440.060578
25.85;0.310554459;32;7986;67.59131387;29.82659156;755.3790626;745.6572105;5169.493336
25.85;0.310554459;32;7986;67.61318514;31.57324226;755.6051027;745.8751497;7440.105997
25.85;0.310554459;32;7986;67.61453767;29.89439458;755.8308993;746.0928438;5257.635974
25.85;0.310554459;11;7986;68.17663011;31.59497108;756.0564526;746.310293;7468.353057
25.85;0.310554459;11;7986;69.09703121;29.88100493;756.2817628;746.5274978;5240.229677
25.85;0.310554459;11;7986;69.74418942;31.69405542;756.5068302;746.7444583;7597.160801
25.85;0.310554459;11;7986;70.55463356;30.12444189;756.7316552;746.9611749;5556.693098
25.85;0.310554459;11;7986;71.16630893;31.78011536;756.9562379;747.1776478;7709.037086
25.85;0.310554459;11;7986;71.82796709;30.14533663;757.1805785;747.3938772;5583.855863
25.85;0.310554459;11;7986;72.29008272;31.78279763;757.4046775;747.6098635;7712.523991
25.85;0.310554459;11;7986;72.78660571;30.16817938;757.628535;747.825607;5613.551003
25.85;0.310554459;11;7986;73.17084288;31.78804566;757.8521512;748.0411078;7719.346323
25.85;0.310554459;11;7986;73.3;30.21315504;758.0755266;748.2563663;5672.018496
25.85;0.310554459;11;7986;73.82852315;31.81934311;758.2986612;748.4713828;7760.032418
25.85;0.310554459;11;7986;74.33661657;30.37522645;758.5215554;748.6861575;5882.708255
25.85;0.310554459;11;7986;74.55651366;31.9026551;758.7442094;748.9006906;7868.336419
25.85;0.310554459;11;7986;74.84580081;30.24518343;758.9666235;749.1149826;5713.654803
25.85;0.310554459;11;7986;75.07815655;31.96448875;759.1887979;749.3290335;7948.71899
25.85;0.310554459;11;7986;75.3280785;30.36334116;759.410733;749.5428438;5867.257595
25.85;0.310554459;11;7986;75.50834641;32.03755061;759.6324289;749.7564136;8043.698014
25.85;0.310554459;11;7986;75.68628502;30.30890651;759.8538859;749.9697433;5796.493586
25.85;0.310554459;11;7986;75.82179253;32.00913613;760.0751043;750.1828331;8006.759728
25.85;0.310554459;11;7986;75.94969038;30.23383954;760.2960843;750.3956833;5698.907959
25.85;0.310554459;11;7986;76.05990862;31.91827534;760.5168262;750.6082942;7888.642441
25.85;0.310554459;11;7986;76.16287569;30.17612208;760.7373303;750.8206659;5623.876361
25.85;0.310554459;11;7986;76.24470353;31.83452422;760.9575967;751.0327989;7779.767578
25.85;0.310554459;11;7986;76.32011415;30.20342762;761.1776258;751.2446933;5659.373037
25.85;0.310554459;11;7986;76.40855916;31.740868;761.3974179;751.4563495;7658.016265
25.85;0.310554459;11;7986;76.48145312;30.05442063;761.6169731;751.6677676;5465.666786
25.85;0.310554459;11;7986;76.55129738;31.61623167;761.8362917;751.8789481;7495.991408
25.85;0.310554459;11;7986;76.62288122;29.9425603;762.055374;752.089891;5320.250489
25.85;0.310554459;11;7986;76.67460567;31.53179199;762.2742202;752.3005968;7386.221435
25.85;0.310554459;11;7986;76.72755495;29.87510145;762.4928306;752.5110656;5232.555271
25.85;0.310554459;11;7986;76.77454899;31.46615644;762.7112055;752.7212977;7300.896476
25.85;0.310554459;11;7986;76.81718423;29.85281559;762.929345;752.9312935;5203.584078
25.85;0.310554459;11;7986;76.85537605;31.42544572;763.1472495;753.1410531;7247.973316
25.85;0.310554459;11;7986;76.88501239;29.76722899;763.3649193;753.3505768;5092.323118
25.85;0.310554459;11;7986;76.92372766;31.37845795;763.5823544;753.559865;7186.890101
25.85;0.310554459;11;7986;76.95824405;29.7412041;763.7995553;753.7689178;5058.491267
25.85;0.310554459;11;7986;76.98072703;31.35739515;764.0165221;753.9777355;7159.508861
25.85;0.310554459;11;7986;77.00295956;29.63435902;764.2332552;754.1863184;4919.594697
25.85;0.310554459;11;7986;77.02917211;31.32605092;764.4497547;754.3946668;7118.761958
25.85;0.310554459;11;7986;77.05337127;29.62812823;764.6660209;754.6027808;4911.494787
25.85;0.310554459;11;7986;77.06055157;31.31771229;764.8820541;754.8106609;7107.921903
25.85;0.310554459;11;7986;77.06599648;29.50486748;765.0978545;755.0183072;4751.258153
25.85;0.310554459;11;7986;77.08828708;31.30111136;765.3134224;755.22572;7086.341003
25.85;0.310554459;11;7986;77.10187345;29.58614625;765.5287579;755.4328996;4856.919015
25.85;0.310554459;11;7986;77.11241892;31.30365489;765.7438615;755.6398462;7089.647545
25.85;0.310554459;11;7986;77.11543487;29.53725509;765.9587333;755.8465601;4793.361429
25.85;0.310554459;11;7986;77.15050012;31.29821847;766.1733736;756.0530416;7082.580305
25.85;0.310554459;11;7986;77.17143182;29.56024545;766.3877825;756.2592909;4823.248466
25.85;0.310554459;11;7986;77.18122069;31.28879418;766.6019605;756.4653082;7070.328908
25.85;0.310554459;11;7986;77.18852105;29.5866654;766.8159076;756.6710939;4857.593892
25.85;0.310554459;11;7986;77.20685112;31.29365032;767.0296243;756.8766482;7076.641798
25.85;0.310554459;11;7986;77.20832463;29.70261051;767.2431106;757.0819714;5008.320334
25.85;0.310554459;11;7986;77.23931762;31.30155112;767.4563669;757.2870636;7086.912692
25.85;0.310554459;11;7986;77.25187;29.68287508;767.6693934;757.4919253;4982.664642
25.85;0.310554459;11;7986;77.27851993;31.28509859;767.8821904;757.6965566;7065.524711
25.85;0.310554459;11;7986;77.29807012;29.66674281;768.0947581;757.9009577;4961.693009
25.85;0.310554459;11;7986;77.31783982;31.26895284;768.3070967;758.1051291;7044.535543
25.85;0.310554459;11;7986;77.33697113;29.66696379;768.5192066;758.3090708;4961.980269
25.85;0.310554459;11;7986;77.35155095;31.27516543;768.7310878;758.5127833;7052.611791
25.85;0.310554459;11;7986;77.36108631;29.63882215;768.9427408;758.7162666;4925.396678
25.85;0.310554459;11;7986;77.37856601;31.26293172;769.1541657;758.9195212;7036.708202
25.85;0.310554459;11;7986;77.38892132;29.61850428;769.3653628;759.1225472;4898.983833
25.85;0.310554459;11;7986;77.4013729;31.2700884;769.5763323;759.3253448;7046.011747
25.85;0.310554459;11;7986;77.40982755;29.65117039;769.7870745;759.5279145;4941.449148
25.85;0.310554459;11;7986;77.41218713;31.29639136;769.9975896;759.7302564;7080.205095
25.85;0.310554459;11;7986;77.41048679;29.5607087;770.2078779;759.9323707;4823.850681
25.85;0.310554459;11;7986;77.43107585;31.29479844;770.4179396;760.1342578;7078.134329
25.85;0.310554459;11;7986;77.44537068;29.6844521;770.627775;760.3359178;4984.714746
25.85;0.310554459;11;7986;77.44737896;31.30502763;770.8373842;760.5373511;7091.43208
25.85;0.310554459;11;7986;77.44909339;29.59536625;771.0467676;760.7385579;4868.904837
25.85;0.310554459;11;7986;77.47502244;31.30114724;771.2559254;760.9395384;7086.387656
25.85;0.310554459;11;7986;77.48975702;29.73488105;771.4648577;761.1402929;5050.271411
25.85;0.310554459;11;7986;77.48991518;31.3094182;771.673565;761.3408217;7097.139748
25.85;0.310554459;11;7986;77.48575323;29.59770534;771.8820474;761.541125;4871.945612
25.85;0.310554459;11;7986;77.51738769;31.28517083;772.0903051;761.741203;7065.618616
25.85;0.310554459;11;7986;77.5374226;29.73369286;772.2983384;761.9410561;5048.726795
25.85;0.310554459;11;7986;77.5429324;31.29677429;772.5061476;762.1406845;7080.702893
25.85;0.310554459;11;7986;77.54582139;29.5562681;772.7137328;762.3400883;4818.077982
25.85;0.310554459;11;7986;77.57193128;31.25784732;772.9210944;762.539268;7030.098581
25.85;0.310554459;11;7986;77.59096123;29.66996198;773.1282325;762.7382236;4965.877864
25.85;0.310554459;11;7986;77.58480988;31.26815515;773.3351475;762.9369556;7043.498558
25.85;0.233377002;11;7986;77.57565414;30.36338554;773.5418394;763.1354641;4409.199138
25.85;0.233377002;11;7986;77.60795601;32.73851115;773.7483087;763.3337493;6729.497654
25.85;0.233377002;11;7986;77.62696834;30.53217948;773.9545555;763.5318116;4574.096662
25.85;0.233377002;11;7986;77.62208214;32.78432343;774.16058;763.7296512;6774.252416
25.85;0.233377002;11;7986;77.61058474;30.55515021;774.3663826;763.9272683;4596.537135
25.85;0.233377002;11;7986;77.64229963;32.82879658;774.5719634;764.1246632;6817.698946
25.85;0.233377002;11;7986;77.65327908;30.56861303;774.7773226;764.3218361;4609.68918
25.85;0.233377002;11;7986;77.66296675;32.8610396;774.9824606;764.5187873;6849.197681
25.85;0.233377002;11;7986;77.67157162;30.70501579;775.1873776;764.7155171;4742.943234
25.85;0.233377002;11;7986;77.67830897;32.91124645;775.3920737;764.9120256;6898.245559
25.85;0.233377002;11;7986;77.67424903;30.6610025;775.5965493;765.1083131;4699.945941
25.85;0.233377002;11;7986;77.71040201;32.92641757;775.8008046;765.30438;6913.066474
25.85;0.233377002;11;7986;77.72675007;30.7761871;776.0048397;765.5002263;4812.471635
25.85;0.233377002;11;7986;77.74571377;32.95006728;776.208655;765.6958525;6936.170254
25.85;0.233377002;11;7986;77.75519535;30.8147985;776.4122507;765.8912586;4850.19174
25.85;0.233377002;11;7986;77.77742452;32.95769171;776.615627;766.0864451;6943.618686
25.85;0.233377002;11;7986;77.78973329;30.85886259;776.8187842;766.281412;4893.238659
25.85;0.233377002;11;7986;77.80914939;32.95825827;777.0217225;766.4761597;6944.172168
25.85;0.233377002;11;7986;77.82318966;30.81638435;777.2244421;766.6706885;4851.740983
25.85;0.233377002;11;7986;77.83981799;32.95562023;777.4269432;766.8649984;6941.595016
25.85;0.233377002;11;7986;77.85303428;30.83318095;777.6292262;767.0590899;4868.149854
25.85;0.233377002;11;7986;77.86833389;32.9570312;777.8312912;767.2529632;6942.973415
25.85;0.233377002;11;7986;77.87609307;30.84482988;778.0331384;767.4466184;4879.529883
25.85;0.233377002;11;7986;77.89230466;32.94681042;778.2347682;767.6400558;6932.988571
25.85;0.233377002;11;7986;77.90036711;30.84766521;778.4361807;767.8332758;4882.299762
25.85;0.233377002;11;7986;77.91714203;32.94677229;778.6373762;768.0262785;6932.951327
25.85;0.233377002;11;7986;77.92602995;30.86482396;778.8383549;768.2190641;4899.062416
25.85;0.233377002;11;7986;77.94238298;32.94946404;779.039117;768.411633;6935.580936
25.85;0.233377002;11;7986;77.94747147;30.90932128;779.2396628;768.6039853;4942.53257
25.85;0.233377002;11;7986;77.96642367;32.95465237;779.4399925;768.7961214;6940.649499
25.85;0.233377002;11;7986;77.97501902;30.81434755;779.6401063;768.9880413;4849.751198
25.85;0.233377002;11;7986;77.99068043;32.93820968;779.8400045;769.1797455;6924.586367
25.85;0.233377002;11;7986;78.00096358;30.81058099;780.0396873;769.3712341;4846.071588
25.85;0.233377002;11;7986;78.01471304;32.93296545;780.239155;769.5625074;6919.4632
25.85;0.233377002;11;7986;78.0196596;30.83497474;780.4384077;769.7535656;4869.902236
25.85;0.233377002;11;7986;78.03073097;32.93577103;780.6374457;769.9444089;6922.204018
25.85;0.233377002;11;7986;78.03251884;30.67799948;780.8362693;770.1350377;4716.550566
25.85;0.233377002;11;7986;78.05380016;32.90875812;781.0348786;770.3254521;6895.81467
25.85;0.233377002;11;7986;78.0684823;30.65964475;781.2332739;770.5156524;4698.619534
25.85;0.233377002;11;7986;78.05935093;32.92548675;781.4314555;770.7056388;6912.157141
25.85;0.233377002;11;7986;78.05017134;30.71712191;781.6294234;770.8954116;4754.7699
25.85;0.233377002;11;7986;78.063511;32.94239101;781.8271781;771.0849709;6928.671185
25.85;0.233377002;11;7986;78.05765653;30.77177817;782.0247197;771.2743172;4808.164488
25.85;0.233377002;11;7986;78.09121697;32.96356949;782.2220484;771.4634505;6949.360776
25.85;0.233377002;11;7986;78.10308061;30.90978585;782.4191645;771.6523711;4942.986414
25.85;0.233377002;11;7986;78.12599308;32.96825572;782.6160682;771.8410793;6953.938829
25.85;0.233377002;11;7986;78.1334275;30.84781736;782.8127598;772.0295753;4882.448395
25.85;0.233377002;11;7986;78.15727221;32.93068579;783.0092394;772.2178593;6917.23616
25.85;0.233377002;11;7986;78.17368998;30.74278639;783.2055073;772.4059316;4779.841942
25.85;0.233377002;11;7986;78.19151319;32.90865954;783.4015637;772.5937925;6895.718363
25.85;0.233377002;11;7986;78.20472793;30.78744683;783.5974088;772.7814421;4823.471446
25.85;0.233377002;11;7986;78.21147073;32.91166018;783.7930429;772.9688806;6898.649735
25.85;0.233377002;11;7986;78.21381992;30.70802459;783.9884662;773.1561085;4745.882585
25.85;0.233377002;11;7986;78.23266417;32.9070049;784.183679;773.3431257;6894.101922
25.85;0.233377002;11;7986;78.23565379;30.81303881;784.3786814;773.5299327;4848.472665
25.85;0.233377002;11;7986;78.24065899;32.92723453;784.5734736;773.7165296;6913.864575
25.85;0.233377002;11;7986;78.22770374;30.82330508;784.768056;773.9029167;4858.501951
25.85;0.233377002;11;7986;78.26534669;32.94587365;784.9624287;774.0890942;6932.073426
25.85;0.233377002;11;7986;78.27589705;30.80378606;785.156592;774.2750624;4839.433513
25.85;0.233377002;11;7986;78.29942961;32.92036738;785.350546;774.4608214;6907.155942
25.85;0.233377002;11;7986;78.31765621;30.79623323;785.5442911;774.6463716;4832.055022
25.85;0.233377002;11;7986;78.33237213;32.91806504;785.7378274;774.8317131;6904.90675
25.85;0.233377002;11;7986;78.34474574;30.79630547;785.9311552;775.0168462;4832.125599
25.85;0.233377002;11;7986;78.3603703;32.91018218;786.1242746;775.2017711;6897.205857
25.85;0.233377002;11;7986;78.36796495;30.77827886;786.317186;775.3864881;4814.515117
25.85;0.233377002;11;7986;78.3864452;32.90908168;786.5098894;775.5709973;6896.130757
25.85;0.233377002;11;7986;78.39427403;30.81773617;786.7023853;775.7552991;4853.061592
25.85;0.233377002;11;7986;78.40681415;32.91736848;786.8946737;775.9393937;6904.226265
25.85;0.233377002;11;7986;78.41058012;30.69217074;787.0867549;776.1232812;4730.394704
25.85;0.233377002;11;7986;78.43371883;32.89942959;787.2786292;776.306962;6886.701473
25.85;0.233377002;11;7986;78.44575454;30.78784648;787.4702967;776.4904362;4823.861878
25.85;0.233377002;11;7986;78.44048457;32.91784627;787.6617577;776.6737041;6904.693024
25.85;0.233377002;11;7986;78.43310412;30.69235148;787.8530123;776.8567659;4730.571271
36.85;0.233377002;11;7986;78.57317929;36.53968821;788.0440609;777.0396219;-303.1485939
36.85;0.233377002;11;7986;78.83808498;35.25898573;788.2349036;777.2222722;-1554.287508
36.85;0.233377002;11;7986;79.06094882;36.56184718;788.4255407;777.4047172;-281.5011379
36.85;0.233377002;11;7986;79.16616962;35.38040394;788.6159724;777.586957;-1435.672093
36.85;0.233377002;11;7986;79.28211886;36.01151616;788.8061989;777.7689919;-819.1283849
36.85;0.233377002;11;7986;79.33474265;36.47399097;788.9962204;777.9508221;-367.3292887
36.85;0.233377002;11;7986;79.37033989;35.5317667;789.1860371;778.1324478;-1287.803374
36.85;0.233377002;11;7986;79.38649619;36.28889225;789.3756494;778.3138693;-548.1552163
36.85;0.233377002;11;7986;79.39581363;36.72706353;789.5650573;778.4950868;-120.098618
36.85;0.233377002;11;7986;79.40153414;36.08732847;789.7542611;778.6761006;-745.0661246
36.85;0.233377002;11;7986;79.39646972;37.14086251;789.943261;778.8569107;284.1482815
36.85;0.233377002;11;7986;79.40295532;36.96965931;790.1320573;779.0375176;116.8971124
36.85;0.233377002;11;7986;79.40115341;37.9810114;790.3206502;779.2179214;1104.903285
36.85;0.233377002;11;7986;79.39920232;38.17311876;790.5090398;779.3981223;1292.576062
36.85;0.233377002;11;7986;79.40765297;38.82114889;790.6972265;779.5781205;1925.647149
36.85;0.233377002;11;7986;79.40808751;39.10601862;790.8852103;779.7579164;2203.940977
36.85;0.233377002;11;7986;79.4198475;39.48996716;791.0729917;779.9375101;2579.026505
36.85;0.233377002;11;7986;79.42486732;39.63283765;791.2605706;780.1169019;2718.598993
36.85;0.233377002;11;7986;79.44325852;40.00283086;791.4479475;780.2960919;3080.051326
36.85;0.233377002;11;7986;79.45502842;40.22558427;791.6351224;780.4750804;3297.662726
36.85;0.233377002;11;7986;79.47419468;40.41597194;791.8220957;780.6538677;3483.655508
36.85;0.233377002;11;7986;79.48865095;40.53807518;792.0088675;780.8324539;3602.940132
36.85;0.233377002;11;7986;79.5101306;40.70082418;792.195438;781.0108393;3761.932255
36.85;0.233377002;11;7986;79.52758707;40.52531918;792.3818075;781.1890241;3590.478596
36.85;0.233377002;11;7986;79.54821017;40.79522361;792.5679762;781.3670086;3854.152578
36.85;0.233377002;11;7986;79.56697909;40.888942;792.7539443;781.5447929;3945.707593
36.85;0.233377002;11;7986;79.58870363;40.90416975;792.939712;781.7223773;3960.583824
36.85;0.233377002;11;7986;79.61045376;40.96459825;793.1252796;781.899762;4019.617401
36.85;0.233377002;11;7986;79.61386063;41.07860111;793.3106472;782.0769472;4130.988634
36.85;0.233377002;11;7986;79.62925091;40.90915989;793.495815;782.2539332;3965.458775
36.85;0.233377002;11;7986;79.63996391;41.18629591;793.6807833;782.4307202;4236.197416
36.85;0.233377002;11;7986;79.6473168;40.88053264;793.8655523;782.6073084;3937.492348
36.85;0.233377002;11;7986;79.67024048;41.17025968;794.0501222;782.783698;4220.531366
36.85;0.233377002;11;7986;79.68487759;40.900228;794.2344933;782.9598893;3956.733067
36.85;0.233377002;11;7986;79.71346764;41.18624076;794.4186657;783.1358824;4236.143541
36.85;0.233377002;11;7986;79.72904895;40.92613587;794.6026396;783.3116777;3982.042886
36.85;0.233377002;11;7986;79.75817408;41.14263452;794.7864153;783.4872753;4193.543902
36.85;0.233377002;11;7986;79.78140748;40.88754499;794.9699929;783.6626754;3944.342823
36.85;0.233377002;11;7986;79.81427164;41.14883211;795.1533728;783.8378783;4199.598429
36.85;0.233377002;11;6622;79.841826;40.72604087;795.336555;784.0128841;3786.566847
36.85;0.233377002;11;6622;79.87718196;40.96910594;795.3989997;784.0686297;4024.021037
36.85;0.233377002;11;6622;79.90548024;40.71818944;795.4613772;784.1243125;3778.896663
36.85;0.233377002;11;6622;79.94276761;40.94856001;795.5236874;784.1799328;4003.949383
36.85;0.233377002;11;6622;79.97370734;40.71402828;795.5859304;784.2354905;3774.831559
36.85;0.233377002;11;6622;80.01350048;40.93277227;795.6481064;784.2909857;3988.526089
36.85;0.233377002;11;6622;80.04745631;40.71040586;795.7102154;784.3464186;3771.292754
36.85;0.233377002;11;6622;80.09033466;40.92032381;795.7722575;784.4017891;3976.364983
36.85;0.233377002;11;6622;80.12083646;40.70832227;795.8342327;784.4570973;3769.257264
36.85;0.233377002;11;6622;80.1740708;40.87927998;795.8961411;784.5123433;3936.268606
36.85;0.233377002;11;6622;80.20825362;40.71840926;795.9579829;784.5675273;3779.111404
36.85;0.233377002;11;6622;80.26551113;40.88037623;796.019758;784.6226491;3937.339555
36.85;0.233377002;11;6622;80.31038426;40.72189405;796.0814665;784.677709;3782.515753
36.85;0.233377002;11;6622;80.36492136;40.9058429;796.1431085;784.732707;3962.218346
36.85;0.233377002;11;6622;80.41388148;40.72140353;796.2046842;784.7876431;3782.036557
36.85;0.233377002;11;6622;80.47163878;40.90527136;796.2661934;784.8425174;3961.660006
36.85;0.233377002;11;6622;80.51727796;40.72609824;796.3276364;784.8973301;3786.622898
36.85;0.233377002;11;6622;80.58506076;40.88561881;796.3890132;784.9520811;3942.461116
36.85;0.233377002;11;6622;80.636108;40.74296891;796.4503239;785.0067705;3803.104124
36.85;0.233377002;11;6622;80.70396506;40.90636488;796.5115685;785.0613985;3962.728286
36.85;0.233377002;11;6622;80.75738094;40.75150629;796.572747;785.115965;3811.444426
36.85;0.233377002;11;6622;80.82674126;40.91746152;796.6338597;785.1704702;3973.568764
36.85;0.233377002;11;6622;80.87898164;40.76375336;796.6949065;785.224914;3823.408789
36.85;0.233377002;11;6622;80.95185157;40.92148685;796.7558876;785.2792967;3977.501174
36.85;0.233377002;11;6622;81.00476138;40.78026215;796.8168029;785.3336182;3839.536496
36.85;0.233377002;11;6622;81.07772923;40.93669195;796.8776526;785.3878786;3992.355285
36.85;0.233377002;11;6622;81.13740481;40.79578555;796.9384367;785.442078;3854.701549
36.85;0.233377002;11;6622;81.20286918;40.97654044;796.9991554;785.4962164;4031.283923
36.85;0.233377002;11;6622;81.26156667;40.80850395;797.0598086;785.550294;3867.126359
36.85;0.233377002;11;6622;81.32588693;40.99292982;797.1203964;785.6043108;4047.294971
36.85;0.233377002;11;6622;81.38303698;40.82634194;797.180919;785.6582668;3884.552578
36.85;0.233377002;11;6622;81.44569174;41.01050937;797.2413763;785.7121622;4064.468712
36.85;0.233377002;11;6622;81.50090888;40.84415011;797.3017686;785.7659969;3901.949669
36.85;0.233377002;11;6622;81.56149134;41.02762971;797.3620957;785.8197711;4081.193852
36.85;0.233377002;11;6622;81.61444886;40.86135823;797.4223578;785.8734849;3918.760557
36.85;0.233377002;11;6622;81.67265742;41.04398151;797.482555;785.9271382;4097.168186
36.85;0.233377002;11;6622;81.72309556;40.87768225;797.5426873;785.9807312;3934.707753
36.85;0.233377002;11;6622;81.77870555;41.05932187;797.6027549;786.034264;4112.154435
36.85;0.233377002;11;6622;81.82642242;40.89292409;797.6627577;786.0877365;3949.597754
36.85;0.233377002;11;6622;81.87926895;41.07371968;797.7226958;786.141149;4126.219883
36.85;0.233377002;11;6622;81.92412352;40.90704053;797.7825694;786.1945013;3963.388336
36.85;0.233377002;11;6622;81.97409462;41.08692247;797.8423785;786.2477937;4139.117901
36.85;0.233377002;11;6622;82.01599215;40.9198495;797.9021231;786.3010261;3975.901623
