Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.233377002;11;6622;82.06302225;41.09878055;797.9618033;786.3541987;4150.702255
36.85;0.233377002;11;6622;82.10191579;40.93125959;798.0214192;786.4073115;3987.048325
36.85;0.233377002;11;6622;82.14598209;41.10924614;798.0809709;786.4603646;4160.926261
36.85;0.233377002;11;6622;82.18186636;40.94126655;798.1404585;786.513358;3996.824285
36.85;0.233377002;11;6622;82.22298464;41.11834304;798.1998819;786.5662918;4169.813162
36.85;0.233377002;11;6622;82.2558906;40.94991412;798.2592413;786.6191661;4005.272234
36.85;0.233377002;11;6622;82.29411016;41.12613222;798.3185367;786.671981;4177.422542
36.85;0.233377002;11;6622;82.32410023;40.95727756;798.3777682;786.7247364;4012.465704
36.85;0.233377002;11;6622;82.35949883;41.13269969;798.4369359;786.7774326;4183.838412
36.85;0.233377002;11;6622;82.38666212;40.96345391;798.4960399;786.8300694;4018.499478
36.85;0.233377002;11;6622;82.41934087;41.13814787;798.5550802;786.8826471;4189.16082
36.85;0.233377002;11;6622;82.44378825;40.96855281;798.6140568;786.9351657;4023.480677
36.85;0.233377002;11;6622;82.47386675;41.14258764;798.6729699;786.9876252;4193.498102
36.85;0.233377002;11;6622;82.49572593;40.97268886;798.7318196;787.0400257;4027.521245
36.85;0.233377002;11;6622;82.52333755;41.14613189;798.7906058;787.0923673;4196.960539
36.85;0.233377002;11;6622;82.54274849;40.97597582;798.8493287;787.1446501;4030.732331
36.85;0.233377002;11;6622;82.56803611;41.14889074;798.9079882;787.196874;4199.655706
36.85;0.233377002;11;6622;82.5851468;40.97852268;798.9665846;787.2490392;4033.2204
36.85;0.233377002;11;6622;82.60825894;41.15096835;799.0251179;787.3011458;4201.685354
36.85;0.233377002;11;6622;82.62322171;40.98043113;799.0835881;787.3531938;4035.084795
36.85;0.233377002;11;6622;82.6443093;41.15246099;799.1419952;787.4051832;4203.143538
36.85;0.233377002;11;6622;82.65727772;40.98179419;799.2003395;787.4571142;4036.416392
36.85;0.233377002;11;6622;82.67649132;41.15345612;799.2586208;787.5089868;4204.115698
36.85;0.233377002;11;6622;82.68761762;40.98269569;799.3168394;787.5608011;4037.297083
36.85;0.233377002;11;6622;82.7051052;41.15403214;799.3749953;787.6125571;4204.678423
36.85;0.233377002;11;6622;82.71453823;40.9832103;799.4330884;787.6642549;4037.799815
36.85;0.233377002;11;6622;82.73044349;41.15425861;799.491119;787.7158945;4204.899662
36.85;0.233377002;11;6622;82.73832715;40.98340395;799.5490871;787.7674761;4037.988987
36.85;0.233377002;11;6622;82.75278818;41.15419674;799.6069926;787.8189997;4204.839226
36.85;0.233377002;11;6622;82.75926026;40.98333441;799.6648358;787.8704654;4037.921056
36.85;0.233377002;11;6622;82.77240866;41.15390009;799.7226167;787.9218732;4204.549424
36.85;0.233377002;11;6622;82.77760003;40.98305207;799.7803353;787.9732232;4037.645232
36.85;0.233377002;11;6622;82.78956028;41.15341525;799.8379917;788.0245154;4204.075769
36.85;0.233377002;11;6622;82.79359444;40.98260062;799.895586;788.07575;4037.204208
36.85;0.233377002;11;6622;82.80448353;41.15278256;799.9531182;788.1269269;4203.457689
36.85;0.233377002;11;6622;82.80747629;40.98201783;800.0105885;788.1780463;4036.634868
36.85;0.233377002;11;6622;82.81740365;41.15203686;800.0679968;788.2291082;4202.729199
36.85;0.233377002;11;6622;82.81946305;40.98133618;800.1253432;788.2801127;4035.968955
36.85;0.233377002;11;6622;82.8285305;41.15120806;800.1826279;788.3310599;4201.919535
36.85;0.233377002;11;6622;82.82975694;40.98058353;800.2398508;788.3819498;4035.233681
36.85;0.233377002;11;6622;82.83805885;41.15032179;800.2970121;788.4327824;4201.053726
36.85;0.233377002;11;6622;82.83854522;40.97978367;800.3541118;788.4835579;4034.452286
36.85;0.233377002;11;6622;82.84616875;41.1493999;800.4111499;788.5342762;4200.153117
36.85;0.233377002;11;6622;82.84600071;40.97895683;800.4681266;788.5849376;4033.644528
36.85;0.233377002;11;6622;82.8530261;41.14846093;800.5250419;788.635542;4199.23582
36.85;0.233377002;11;6622;82.8522824;40.97812011;800.5818959;788.6860894;4032.827127
36.85;0.233377002;11;6622;82.85878331;41.14752054;800.6386886;788.7365801;4198.317133
36.85;0.233377002;11;6622;82.85753614;40.97728793;800.6954201;788.7870139;4032.014155
36.85;0.233377002;11;6622;82.86358001;41.14659186;800.7520905;788.8373911;4197.409899
36.85;0.233377002;11;6622;82.86189538;40.97647232;800.8086998;788.8877116;4031.217375
36.85;0.233377002;11;6622;82.86754378;41.14568587;800.8652481;788.9379755;4196.524819
36.85;0.233377002;11;6622;82.86548192;40.97568329;800.9217355;788.9881829;4030.446551
36.85;0.233377002;11;6622;82.87079096;41.14481161;800.978162;789.0383339;4195.670742
36.85;0.233377002;11;6622;82.86840667;40.97492903;801.0345277;789.0884284;4029.709707
36.85;0.233377002;11;6622;82.87342736;41.1439765;801.0908327;789.1384666;4194.854904
36.85;0.233377002;11;6622;82.87077042;40.97421623;801.147077;789.1884486;4029.013362
36.85;0.233377002;11;6622;82.87554904;41.1431865;801.2032607;789.2383743;4194.083146
36.85;0.233377002;11;6622;82.87266453;40.97355023;801.2593839;789.2882439;4028.362734
36.85;0.233377002;11;6622;82.87724298;41.14244638;801.3154466;789.3380574;4193.360103
36.85;0.233377002;11;6622;82.87417168;40.97293521;801.3714489;789.387815;4027.761916
36.85;0.233377002;11;6622;82.87858779;41.14175979;801.4273908;789.4375165;4192.689369
36.85;0.233377002;11;6622;82.87536648;40.97237438;801.4832725;789.4871622;4027.214032
36.85;0.233377002;11;6622;82.87965433;41.14112951;801.539094;789.5367521;4192.073638
36.85;0.233377002;11;6622;82.87631611;40.97187008;801.5948553;789.5862861;4026.721373
36.85;0.233377002;11;6622;82.88050635;41.1405575;801.6505565;789.6357645;4191.514833
36.85;0.233377002;11;6622;82.87708093;40.97142393;801.7061977;789.6851873;4026.285513
36.85;0.233377002;11;6622;82.88120103;41.14004505;801.7617789;789.7345544;4191.014213
36.85;0.233377002;11;6622;82.877715;40.97103689;801.8173003;789.7838661;4025.907412
36.85;0.233377002;11;1950;82.8817895;38.29370034;801.8727618;789.8331223;1410.374151
36.85;0.233377002;11;1950;82.8725535;38.50510326;801.2998307;789.2920217;1616.897076
36.85;0.233377002;11;1950;82.86335354;38.29456033;800.7275169;788.7515296;1411.214287
36.85;0.233377002;11;1950;82.8424652;38.50513919;800.1558198;788.2116453;1616.932174
36.85;0.233377002;11;1950;82.82658558;38.2949436;799.5847388;787.672368;1411.588711
36.85;0.233377002;11;1950;82.79967281;38.50407588;799.0142731;787.1336971;1615.893404
36.85;0.233377002;11;1950;82.77880935;38.294274;798.444422;786.595632;1410.934566
36.85;0.233377002;11;1950;82.74747104;38.50227812;797.8751851;786.0581719;1614.13715
36.85;0.233377002;11;1950;82.72292518;38.29276079;797.3065614;785.5213162;1409.456289
36.85;0.233377002;11;1950;82.68827045;38.49985284;796.7385505;784.9850641;1611.767857
36.85;0.233377002;11;1950;82.6609571;38.29054722;796.1711517;784.4494151;1407.293813
36.85;0.233377002;11;1950;82.62378183;38.49688454;795.6043642;783.9143684;1608.86807
36.85;0.233377002;11;1950;82.59436372;38.28774358;795.0381874;783.3799233;1404.554899
36.85;0.233377002;11;1950;82.55525472;38.49345124;794.4726207;782.8460792;1605.514027
36.85;0.233377002;11;1950;82.52422575;38.28444695;793.9076635;782.3128354;1401.334367
36.85;0.233377002;11;1950;82.48362724;38.48963036;793.343315;781.7801912;1601.78135
36.85;0.233377002;11;1950;82.45136523;38.28074825;792.7795746;781.2481459;1397.721048
36.85;0.233377002;11;1950;82.40962163;38.48549909;792.2164416;780.716699;1597.745442
36.85;0.233377002;11;1950;82.37642224;38.27673343;791.6539154;780.1858496;1393.798898
36.85;0.233377002;11;1950;82.33380614;38.48113237;791.0919954;779.6555971;1593.479525
36.85;0.233377002;11;1950;82.29990514;38.27249455;790.5306808;779.1259409;1389.657869
36.85;0.233377002;11;1950;82.25663574;38.47659529;789.9699711;778.5968803;1589.047173
36.85;0.233377002;11;1950;82.22222408;38.26810102;789.4098656;778.0684147;1385.365761
36.85;0.233377002;11;1950;82.17847969;38.47195778;788.8503636;777.5405432;1584.516714
36.85;0.233377002;11;1950;82.14371344;38.26360748;788.2914644;777.0132654;1380.975945
36.85;0.233377002;11;1950;82.09964112;38.46727717;787.7331675;776.4865804;1579.944159
36.85;0.233377002;11;1950;82.06464898;38.25906447;787.1754722;775.9604877;1376.537807
36.85;0.233377002;11;1950;82.02037067;38.46259797;786.6183778;775.4349866;1575.372968
36.85;0.233377002;11;1950;81.98525949;38.25451543;786.0618837;774.9100764;1372.093775
36.85;0.233377002;11;1950;81.94087631;38.45795828;785.5059892;774.3857564;1570.840384
36.85;0.233377002;11;1950;81.905735;38.24999613;784.9506937;773.8620261;1367.6788
36.85;0.233377002;11;1950;81.86133086;38.45338956;784.3959966;773.3388846;1566.37712
36.85;0.233377002;11;1950;81.82623336;38.24553538;783.8418972;772.8163314;1363.321023
36.85;0.233377002;11;1950;81.7818778;38.44891755;783.2883948;772.2943658;1562.008345
36.85;0.233377002;11;1950;81.74688551;38.24115619;782.7354888;771.7729872;1359.042923
36.85;0.233377002;11;1950;81.70263595;38.44456277;782.1831786;771.2521948;1557.754086
36.85;0.233377002;11;1950;81.66779963;38.23687659;781.6314636;770.731988;1354.86211
36.85;0.233377002;11;1950;81.62370317;38.44034173;781.080343;770.2123662;1553.630493
36.85;0.233377002;11;1950;81.58906458;38.23271009;780.5298162;769.6933287;1350.791792
36.85;0.233377002;11;1950;81.54515955;38.43626778;779.9798827;769.1748749;1549.650579
36.85;0.233377002;11;1950;81.51075277;38.22866671;779.4305418;768.657004;1346.841746
36.85;0.233377002;11;1950;81.46707005;38.43235166;778.8817927;768.1397155;1545.824856
36.85;0.233377002;11;1950;81.43292263;38.22475368;778.333635;767.6230087;1343.019045
36.85;0.233377002;11;1950;81.38948673;38.42860223;777.7860679;767.1068828;1542.16198
36.85;0.233377002;11;1950;81.3556207;38.22097601;777.2390909;766.5913374;1339.328576
36.85;0.233377002;11;1950;81.31245073;38.42502703;776.6927032;766.0763717;1538.669307
36.85;0.233377002;11;1950;81.27888342;38.21733683;776.1469043;765.561985;1335.773407
36.85;0.233377002;11;1950;81.23599388;38.42163269;775.6016934;765.0481768;1535.353323
36.85;0.233377002;11;1950;81.20273873;38.21383769;775.0570701;764.5349463;1332.355036
36.85;0.233377002;11;1950;81.16014025;38.41842537;774.5130336;764.0222929;1532.220041
36.85;0.233377002;11;1950;81.12720742;38.21047869;773.9695833;763.510216;1329.073575
36.85;0.233377002;11;1950;81.08490743;38.41541116;773.4267186;762.9987149;1529.275415
36.85;0.233377002;11;1950;81.05230446;38.20725881;772.8844389;762.487789;1325.928025
36.85;0.233377002;11;1950;81.01030777;38.41259661;772.3427434;761.9774376;1526.52583
36.85;0.233377002;11;1950;80.9780401;38.20417575;771.8016317;761.4676601;1322.916134
36.85;0.233377002;11;1950;80.93634951;38.40998882;771.261103;760.9584559;1523.978244
36.85;0.233377002;11;1950;80.90442104;38.20122524;770.7211568;760.4498242;1320.033729
36.85;0.233377002;36;1950;79.92171931;38.40257876;770.1817924;759.9417644;1516.739237
36.85;0.233377002;36;1950;77.9981187;38.62184004;769.6430091;759.434276;1730.939117
36.85;0.233377002;36;1950;76.94254706;38.41329917;769.1048064;758.9273582;1527.212175
36.85;0.233377002;36;1950;76.07512395;38.56384667;768.5671836;758.4210104;1674.28446
36.85;0.233377002;36;1950;75.20791762;38.32776491;768.0301402;757.9152321;1443.652376
36.85;0.233377002;36;1950;74.528969;38.53284677;767.4936754;757.4100224;1644.000157
36.85;0.233377002;36;1950;73.70483969;38.26114198;766.9577887;756.9053808;1378.567364
36.85;0.233377002;36;1950;73.22617649;38.52199357;766.4224793;756.4013068;1633.397492
36.85;0.233377002;36;1950;72.93660892;38.18947924;765.8877469;755.8977995;1308.55888
36.85;0.233377002;36;1950;72.46428207;38.47983212;765.3535906;755.3948584;1592.209288
36.85;0.233377002;36;1950;72.09341071;38.13899524;764.8200098;754.8924828;1259.240242
36.85;0.233377002;36;1950;71.82084502;38.42525461;764.287004;754.3906722;1538.891636
36.85;0.233377002;36;1950;71.56759819;38.05548195;763.7545726;753.8894258;1177.65476
36.85;0.233377002;36;1950;71.41904677;38.35437672;763.2227148;753.3887431;1469.64988
36.85;0.233377002;36;1950;71.26222899;37.96122854;762.6914301;752.8886234;1085.577083
36.85;0.233377002;36;1950;71.17866972;38.2601292;762.160718;752.389066;1377.577958
36.85;0.233377002;36;1950;71.09289914;37.87550995;761.6305776;751.8900704;1001.837217
36.85;0.233377002;36;1950;71.0580495;38.18712645;761.1010085;751.3916359;1306.2604
36.85;0.233377002;36;1950;71.00803899;37.81548516;760.5720101;750.8937619;943.1980277
36.85;0.233377002;36;1950;70.99911923;38.14367423;760.0435816;750.3964477;1263.811224
36.85;0.233377002;36;1950;70.96809748;37.791679;759.5157226;749.8996928;919.9414085
36.85;0.233377002;36;1950;70.97169811;38.13673663;758.9884323;749.4034964;1257.033766
36.85;0.233377002;36;1950;70.93659852;37.80165647;758.4617102;748.907858;929.6885584
36.85;0.233377002;36;1950;70.95728722;38.16721668;757.9355556;748.412777;1286.810224
36.85;0.233377002;36;1950;70.92507251;37.84387174;757.409968;747.9182526;970.9293382
36.85;0.233377002;36;1950;70.94972523;38.21891451;756.8849467;747.4242843;1337.314667
36.85;0.233377002;36;1950;70.9254869;37.90937544;756.3604912;746.9308715;1034.920952
36.85;0.233377002;36;1950;70.93234652;38.2835959;755.8366008;746.4380135;1400.502963
36.85;0.233377002;36;1950;70.90998038;37.9836393;755.3132748;745.9457097;1107.470523
36.85;0.233377002;36;1950;70.9136709;38.35918566;754.7905128;745.4539595;1474.347816
36.85;0.233377002;36;1950;70.88939718;38.06006799;754.2683141;744.9627623;1182.134934
36.85;0.233377002;36;1950;70.90454693;38.43441747;753.746678;744.4721174;1547.84298
36.85;0.233377002;36;1950;70.86409808;38.13136218;753.225604;743.9820242;1251.783387
36.85;0.233377002;36;1950;70.85898258;38.5023649;752.7050915;743.4924821;1614.221924
36.85;0.233377002;36;1950;70.83406081;38.19875882;752.1851399;743.0034905;1317.624247
36.85;0.233377002;36;1950;70.82562952;38.56206327;751.6657485;742.5150488;1672.542227
36.85;0.233377002;36;1950;70.79974226;38.25487668;751.1469168;742.0271563;1372.446687
36.85;0.233377002;36;1950;70.7876797;38.61238291;750.6286441;741.5398124;1721.700288
36.85;0.233377002;36;1950;70.76126795;38.30106742;750.1109299;741.0530165;1417.571173
36.85;0.233377002;36;1950;70.74669783;38.65342477;749.5937735;740.566768;1761.79475
36.85;0.233377002;36;1950;70.71826581;38.33826011;749.0771744;740.0810663;1453.905311
36.85;0.233377002;36;1950;70.70350729;38.68659234;748.5611319;739.5959108;1794.196682
36.85;0.233377002;36;1950;70.67413938;38.36673872;748.0456455;739.1113008;1481.72652
36.85;0.233377002;36;1950;70.6587141;38.71181172;747.5307146;738.6272357;1818.833897
36.85;0.233377002;36;1950;70.63110686;38.38949564;747.0163384;738.143715;1503.958124
36.85;0.233377002;36;1950;70.61287844;38.73051736;746.5025166;737.6607379;1837.107739
36.85;0.233377002;36;1950;70.58734191;38.40625302;745.9892484;737.178304;1520.328683
36.85;0.233377002;36;1950;70.56639441;38.74413551;745.4765332;736.6964125;1850.411529
36.85;0.233377002;36;1950;70.50195512;38.41267041;744.9643706;736.215063;1526.597929
36.85;0.233377002;36;1950;70.51882715;38.76976809;744.4527597;735.7342546;1875.452413
36.85;0.233377002;36;1950;70.45596104;38.42064056;743.9417002;735.253987;1534.384101
36.85;0.233377002;36;1950;70.48803969;38.77563109;743.4311914;734.7742594;1881.180069
36.85;0.233377002;36;1950;70.41099752;38.42475782;742.9212326;734.2950712;1538.406313
36.85;0.233377002;36;1950;70.42458036;38.77627782;742.4118233;733.8164219;1881.811872
36.85;0.233377002;36;1950;70.36661569;38.42922317;741.9029629;733.3383108;1542.768584
36.85;0.233377002;36;1950;70.37719191;38.77755034;741.3946509;732.8607373;1883.055023
36.85;0.233377002;36;1950;70.31982226;38.43093741;740.8868865;732.3837009;1544.443257
36.85;0.233377002;36;1950;70.34247583;38.77961825;740.3796693;731.9072008;1885.075191
36.85;0.233377002;36;1950;70.2731003;38.43071168;739.8729986;731.4312366;1544.222742
36.85;0.233377002;36;1950;70.28448079;38.77812863;739.3668739;730.9558076;1883.619964
36.85;0.233377002;36;1950;70.22641722;38.43091871;738.8612946;730.4809132;1544.424986
36.85;0.233377002;36;1950;70.23772369;38.77706775;738.35626;730.0065528;1882.583566
36.85;0.233377002;36;1950;70.17982551;38.42973432;737.8517696;729.5327258;1543.267935
36.85;0.233377002;36;1950;70.18879797;38.77536577;737.3478228;729.0594316;1880.920878
36.85;0.233377002;36;1950;70.1456358;38.43523655;736.844419;728.5866696;1548.643152
36.85;0.233377002;36;1950;70.13398817;38.76958234;736.3415577;728.1144393;1875.270947
36.85;0.233377002;36;1950;70.05329444;38.43763175;735.8392382;727.6427399;1550.983067
36.85;0.233377002;36;1950;70.06380194;38.78635403;735.3374599;727.171571;1891.655484
36.85;0.233377002;36;1950;69.96264813;38.44386418;734.8362224;726.7009319;1557.071626
36.85;0.233377002;36;1950;70.00963932;38.79801432;734.3355249;726.230822;1903.046607
36.85;0.233377002;36;1950;69.96293765;38.45403521;733.835367;725.7612407;1567.007866
36.85;0.233377002;36;1950;69.9868069;38.78683973;733.335748;725.2921875;1892.129975
36.85;0.233377002;36;1950;69.90639607;38.44582314;732.8366673;724.8236617;1558.985365
36.85;0.233377002;36;1950;69.92800499;38.78206676;732.3381244;724.3556627;1887.467182
36.85;0.233377002;36;1950;69.87344472;38.44159929;731.8401187;723.88819;1554.859019
36.85;0.233377002;36;1950;69.87850199;38.77834458;731.3426496;723.421243;1883.830928
36.85;0.233377002;36;1950;69.84773954;38.44043734;730.8457166;722.9548211;1553.723894
36.85;0.233377002;36;1950;69.82628187;38.77640988;730.349319;722.4889236;1881.940889
36.85;0.233377002;36;1950;69.81156035;38.43802353;729.8534563;722.02355;1551.365802
36.85;0.233377002;36;1950;69.79146293;38.77123669;729.3581279;721.5586997;1876.88711
36.85;0.233377002;36;1950;69.78063428;38.43119748;728.8633332;721.0943721;1544.697319
36.85;0.233377002;36;1950;69.75743618;38.76309914;728.3690717;720.6305667;1868.93741
36.85;0.233377002;36;1950;69.74438872;38.42314269;727.8753428;720.1672828;1536.828467
36.85;0.233377002;36;1950;69.73605039;38.75739949;727.3821459;719.7045198;1863.369328
36.85;0.233377002;36;1950;69.70513455;38.41559167;726.8894804;719.2422772;1529.451757
36.85;0.233377002;36;1950;69.6812288;38.75087636;726.3973457;718.7805544;1856.996776
36.85;0.233377002;36;1950;69.6652902;38.41048949;725.9057414;718.3193508;1524.46735
36.85;0.233377002;36;1950;69.65192317;38.74637848;725.4146668;717.8586658;1852.60273
36.85;0.233377002;36;1950;69.62316727;38.40483058;724.9241213;717.3984988;1518.939077
36.85;0.233377002;36;1950;69.59875778;38.27289577;724.4341044;716.9388493;1390.049829
36.85;0.233377002;36;1950;69.58120541;38.4006516;723.9446155;716.4797166;1514.856563
36.85;0.233377002;36;1950;69.55682486;38.2695698;723.455654;716.0211003;1386.800632
36.85;0.233377002;36;1950;69.53829271;38.39583183;722.9672194;715.5629996;1510.148047
36.85;0.233377002;36;1950;69.51428689;38.26722075;722.4793111;715.105414;1384.505808
36.85;0.233377002;36;1950;69.48405513;38.39108794;721.9919285;714.648343;1505.513669
36.85;0.233377002;36;1950;69.47154237;38.26713225;721.5050712;714.191786;1384.419351
36.85;0.233377002;36;1950;69.44180587;38.38689024;721.0187384;713.7357424;1501.412866
36.85;0.233377002;36;1950;69.42888597;38.26442934;720.5329296;713.2802115;1381.778839
36.85;0.233377002;36;1950;69.39149987;38.38108973;720.0476443;712.8251929;1495.746258
36.85;0.233377002;36;1950;69.38611168;38.26744352;719.562882;712.370686;1384.723442
36.85;0.233377002;36;1950;69.35698661;38.38035475;719.0786419;711.9166901;1495.028238
36.85;0.233377002;36;1950;69.3435043;38.2656816;718.5949237;711.4632047;1383.002191
36.85;0.233377002;36;1950;69.31484375;38.37744701;718.1117266;711.0102293;1492.187619
36.85;0.233377002;36;1950;69.30089881;38.26353925;717.6290503;710.5577632;1380.90929
36.85;0.233377002;36;1950;69.28031069;38.37385634;717.146894;710.105806;1488.679836
36.85;0.233377002;36;1950;69.2584101;38.26227483;716.6652573;709.6543569;1379.674059
36.85;0.233377002;36;1950;69.23817732;38.36953131;716.1841395;709.2034155;1484.454649
36.85;0.233377002;36;1950;69.21594252;38.26106286;715.7035401;708.7529812;1378.490065
36.85;0.233377002;36;1950;69.19619759;38.36605474;715.2234587;708.3030533;1481.058332
36.85;0.233377002;36;1950;69.17372796;38.25964748;714.7438945;707.8536314;1377.107363
36.85;0.233377002;36;1950;69.15445416;38.36077829;714.264847;707.4047149;1475.90368
36.85;0.233377002;36;1950;69.13160929;38.26211762;713.7863158;706.9563031;1379.520482
36.85;0.233377002;36;1950;69.1129832;38.35983882;713.3083001;706.5083956;1474.985898
34.85;0.233377002;36;1950;69.08970427;37.97006871;712.8307996;706.0609917;3048.045452
34.85;0.233377002;36;1950;69.05154234;37.66454057;712.3538136;705.614091;2749.570084
34.85;0.233377002;36;1950;69.02643843;37.99172283;711.8773415;705.1676928;3069.19971
34.85;0.233377002;36;1950;68.978121;37.66507862;711.4013828;704.7217965;2750.09571
34.85;0.233377002;36;1950;68.94465177;37.98281622;710.925937;704.2764016;3060.498699
34.85;0.233377002;36;1950;68.89492343;37.64357659;710.4510035;703.8315076;2729.090033
34.85;0.233377002;36;1950;68.8566331;37.94398761;709.9765818;703.3871138;3022.566404
34.85;0.233377002;36;1950;68.80805494;37.58308285;709.5026713;702.9432198;2669.992726
34.85;0.233377002;36;1950;68.76868743;37.86237952;709.0292714;702.4998249;2942.842141
34.85;0.233377002;36;1950;68.72233971;37.48036283;708.5563816;702.0569286;2569.643875
34.85;0.233377002;36;1950;68.69864735;37.31331227;708.0840014;701.6145303;2406.449494
34.85;0.233377002;36;1950;68.64033903;37.34550145;707.6121301;701.1726295;2437.895619
34.85;0.233377002;36;1950;68.61895137;37.17127561;707.1407674;700.7312256;2267.691586
34.85;0.233377002;36;1950;68.56402969;37.20008607;706.6699125;700.290318;2295.836988
34.85;0.233377002;36;1950;68.55026129;37.02352823;706.199565;699.8499062;2123.354791
34.85;0.233377002;36;1950;68.49388163;37.05700167;705.7297243;699.4099897;2156.055527
34.85;0.233377002;36;1950;68.46376251;36.8784548;705.2603898;698.9705678;1981.630218
34.85;0.233377002;36;1950;68.4302174;36.92530431;704.7915611;698.5316401;2027.398255
34.85;0.233377002;36;1950;68.40257514;36.75429737;704.3232376;698.0932059;1860.338813
34.85;0.233377002;36;1950;68.37185821;36.80724573;703.8554187;697.6552647;1912.06492
34.85;0.233377002;36;1950;68.36602586;36.6549146;703.3881039;697.217816;1763.250187
34.85;0.233377002;36;1950;68.31795093;36.70908305;702.9212926;696.7808592;1816.168219
34.85;0.233377002;36;1950;68.29453719;36.56197013;702.4549843;696.3443937;1672.451235
34.85;0.233377002;36;1950;68.26870839;36.62899763;701.9891785;695.9084191;1737.93148
34.85;0.233377002;36;1950;68.24657372;36.49098599;701.5238746;695.4729346;1603.105681
34.85;0.233377002;36;1950;68.2223183;36.5657352;701.0590721;695.0379399;1676.129394
34.85;0.233377002;36;1950;68.20133411;36.43514105;700.5947704;694.6034343;1548.549859
34.85;0.233377002;36;1950;68.17822066;36.51429344;700.130969;694.1694173;1625.875106
34.85;0.233377002;36;1950;68.15790364;36.39261606;699.6676674;693.7358883;1507.006512
34.85;0.233377002;36;1950;68.13574602;36.47537051;699.204865;693.3028469;1587.850666
34.85;0.233377002;36;1950;68.11592883;36.35974686;698.7425612;692.8702924;1474.89606
34.85;0.233377002;36;1950;68.09444152;36.44609423;698.2807557;692.4382242;1559.250199
34.85;0.233377002;36;1950;68.07493033;36.33508721;697.8194477;692.006642;1450.805649
34.85;0.233377002;36;1950;68.05391134;36.42403334;697.3586368;691.575545;1537.698557
34.85;0.233377002;36;1950;68.03454956;36.31687072;696.8983224;691.1449328;1433.009671
34.85;0.233377002;36;1950;68.01387651;36.40747069;696.438504;690.7148048;1521.518237
34.85;0.233377002;36;1950;67.99455126;36.30359139;695.9791812;690.2851604;1420.036871
34.85;0.233377002;36;1950;67.9741559;36.39699248;695.5203532;689.8559992;1511.281911
34.85;0.233377002;36;1950;67.95491636;36.29344278;695.0620196;689.4273206;1410.122538
34.85;0.233377002;36;1950;67.93464104;36.38849189;694.6041799;688.999124;1502.977545
34.85;0.233377002;36;1950;67.91531969;36.2867761;694.1468336;688.571409;1403.609746
34.85;0.233377002;36;1950;67.89521522;36.38169868;693.68998;688.1441748;1496.341144
34.85;0.233377002;36;1950;67.87577117;36.28218782;693.2336187;687.7174211;1399.127385
34.85;0.233377002;36;1950;67.85590142;36.37648154;692.7777492;687.2911473;1491.244435
34.85;0.233377002;36;1950;67.83634591;36.27907633;692.3223708;686.8653528;1396.087721
34.85;0.233377002;36;1950;67.81676053;36.37248657;691.8674832;686.4400371;1487.341686
34.85;0.233377002;36;1950;67.7971299;36.27706808;691.4130857;686.0151996;1394.125823
34.85;0.233377002;36;1950;67.77787297;36.3694175;690.9591778;685.5908399;1484.343463
34.85;0.233377002;36;1950;67.75821375;36.27590135;690.505759;685.1669573;1392.986025
34.85;0.233377002;36;1950;67.7393366;36.36705822;690.0528288;684.7435514;1482.038649
34.85;0.233377002;36;1950;67.71970529;36.27539363;689.6003866;684.3206216;1392.490028
34.85;0.233377002;36;1950;67.70127972;36.36526074;689.148432;683.8981674;1480.282655
34.85;0.233377002;36;1950;67.68175083;36.27542609;688.6969643;683.4761882;1392.521738
34.85;0.233377002;36;1950;67.66389289;36.36478063;688.2459832;683.0546836;1479.813634
34.85;0.233377002;36;1950;67.6446972;36.27536512;687.7954879;682.6336529;1392.462175
34.85;0.233377002;36;1950;67.62749934;36.36459992;687.3454781;682.2130956;1479.637097
34.85;0.233377002;36;1950;67.60870394;36.27641043;686.8959532;681.7930112;1393.483356
34.85;0.233377002;36;1950;67.59272936;36.36422235;686.4469126;681.3733993;1479.268242
34.85;0.233377002;36;1950;67.57505762;36.27686404;685.9983559;680.9542591;1393.926493
34.85;0.233377002;36;1950;67.56733604;36.36156662;685.5502826;680.5355903;1476.673813
34.85;0.233377002;36;1950;67.55354588;36.2812364;685.102692;680.1173923;1398.197921
34.85;0.233377002;36;1950;67.54754237;36.36362113;684.6555838;679.6996645;1478.680894
34.85;0.233377002;36;1950;67.53664051;36.28922387;684.2089573;679.2824064;1406.001017
34.85;0.233377002;36;1950;67.52589238;36.37133883;683.762812;678.8656176;1486.220441
34.85;0.233377002;36;1950;67.51455421;36.29720778;683.3171475;678.4492974;1413.80062
34.85;0.233377002;36;1950;67.49991673;36.3797825;682.8719632;678.0334453;1494.4692
34.85;0.233377002;36;1950;67.48662744;36.30181694;682.4272587;677.6180609;1418.303385
34.85;0.233377002;36;1950;67.46970068;36.38542766;681.9830333;677.2031435;1499.984052
34.85;0.233377002;36;1950;67.4545964;36.30755721;681.5392865;676.7886928;1423.911151
34.85;0.233377002;36;1950;67.43635001;36.39056646;681.0960179;676.374708;1505.004229
34.85;0.233377002;36;1950;67.41990422;36.31239792;680.653227;675.9611888;1428.640112
34.85;0.233377002;36;1950;67.40092693;36.39646514;680.2109131;675.5481346;1510.766738
34.85;0.233377002;36;1950;67.3835699;36.31382505;679.7690759;675.1355448;1430.034302
34.85;0.233377002;36;1950;67.36422875;36.39925506;679.3277147;674.723419;1513.492263
34.85;0.233377002;36;1950;67.34612351;36.31737766;678.8868292;674.3117566;1433.504903
34.85;0.233377002;36;1950;67.32656696;36.40270323;678.4464187;673.9005571;1516.860827
34.85;0.233377002;36;1950;67.30785251;36.31919232;678.0064827;673.48982;1435.277675
34.85;0.233377002;36;1950;67.28840519;36.40611255;677.5670208;673.0795448;1520.191446
34.85;0.233377002;36;1950;67.27028843;36.31937749;677.1280324;672.6697309;1435.458576
34.85;0.233377002;36;1950;67.24985253;36.40763657;676.6895171;672.2603778;1521.680294
34.85;0.233377002;36;1950;67.23157956;36.31755012;676.2514742;671.8514851;1433.673388
34.85;0.233377002;36;1950;67.21097695;36.4058021;675.8139034;671.4430521;1519.88817
34.85;0.233377002;36;1950;67.19234713;36.32001599;675.3768041;671.0350784;1436.082332
34.85;0.233377002;36;1950;67.17187671;36.40724548;674.9401757;670.6275635;1521.298224
34.85;0.233377002;36;1950;67.15327714;36.32066709;674.5040178;670.2205068;1436.7184
34.85;0.233377002;36;2998;67.13285786;37.70132485;674.0683299;669.8139078;2785.505242
34.85;0.233377002;36;2998;67.11587022;37.6127679;673.8030733;669.564756;2698.992526
34.85;0.233377002;36;2998;67.09837527;37.70263518;673.5381025;669.3158844;2786.785322
34.85;0.233377002;36;2998;67.08401336;37.61275077;673.2734172;669.0672926;2698.975795
34.85;0.233377002;36;2998;67.06741137;37.70470544;673.0090171;668.8189803;2788.807795
34.85;0.233377002;36;2998;67.05439924;37.61373076;672.7449019;668.5709472;2699.933158
34.85;0.233377002;36;2998;67.03845602;37.7074446;672.4810713;668.3231931;2791.483721
34.85;0.233377002;36;2998;67.0263527;37.61531416;672.2175249;668.0757176;2701.480011
34.85;0.233377002;36;2998;66.98871963;37.70799964;671.9542626;667.8285203;2792.02595
34.85;0.233377002;36;2998;67.01311325;37.62546984;671.6912839;667.581601;2711.401253
34.85;0.233377002;36;2998;66.97686908;37.71151606;671.4285886;667.3349593;2795.461199
34.85;0.233377002;36;2998;66.97205244;37.62064845;671.1661764;667.088595;2706.691167
34.85;0.233377002;36;2998;66.93604828;37.71232317;670.9040469;666.8425078;2796.249679
34.85;0.233377002;36;2998;66.96604337;37.63073734;670.6421998;666.5966972;2716.547162
34.85;0.233377002;36;2998;66.92245768;37.71673596;670.380635;666.3511631;2800.560602
34.85;0.233377002;36;2998;66.92254088;37.62591967;670.1193519;666.105905;2711.8407
34.85;0.233377002;36;2998;66.90215531;37.71897502;669.8583504;665.8609228;2802.747975
34.85;0.233377002;36;2998;66.89805348;37.62700384;669.5976301;665.616216;2712.899841
34.85;0.233377002;36;2998;66.87797312;37.72113358;669.3371908;665.3717844;2804.856709
34.85;0.233377002;36;2998;66.87366417;37.62927725;669.0770321;665.1276276;2715.120778
34.85;0.233377002;36;2998;66.85391692;37.72342081;668.8171537;664.8837454;2807.091141
34.85;0.233377002;36;2998;66.84941955;37.63103927;668.5575554;664.6401375;2716.842124
34.85;0.233377002;36;2998;66.82555436;37.72487247;668.2982367;664.3968034;2808.509291
34.85;0.233377002;36;2998;66.82518964;37.63428118;668.0391975;664.153743;2720.009192
34.85;0.233377002;36;2998;66.80152968;37.7266992;667.7804374;663.9109559;2810.293846
34.85;0.233377002;36;2998;66.80128685;37.6357027;667.5219562;663.6684418;2721.397903
34.85;0.233377002;36;2998;66.77766446;37.72845439;667.2637534;663.4262004;2812.008521
34.85;0.233377002;36;2998;66.77757;37.63705282;667.0058289;663.1842315;2722.716857
34.85;0.233377002;36;2998;66.75390969;37.73011385;666.7481823;662.9425345;2813.62968
34.85;0.233377002;36;2998;66.75394608;37.63830053;666.4908133;662.7011094;2723.935769
34.85;0.233377002;36;2998;66.73023132;37.7316417;666.2337217;662.4599558;2815.12226
34.85;0.233377002;36;2998;66.73037263;37.63920303;665.976907;662.2190733;2724.817432
34.85;0.233377002;36;2998;66.70679679;37.73250497;665.7203691;661.9784617;2815.965605
34.85;0.233377002;36;2998;66.70662308;37.64017786;665.4641076;661.7381207;2725.769756
34.85;0.233377002;36;2998;66.68346081;37.73304601;665.2081223;661.4980499;2816.494152
34.85;0.233377002;36;2998;66.68260807;37.64123988;664.9524127;661.258249;2726.807263
34.85;0.233377002;33;2998;66.72391299;37.73470385;664.6969787;661.0187179;2818.113723
34.85;0.233377002;33;2998;66.84510743;37.64254802;664.44182;660.779456;2728.085208
34.85;0.233377002;33;2998;66.88718736;37.74823758;664.1869362;660.5404632;2831.335045
34.85;0.233377002;33;2998;66.94963907;37.66442072;663.932327;660.3017392;2749.452996
34.85;0.233377002;33;2998;66.97933631;37.76698906;663.6779922;660.0632836;2849.653666
34.85;0.233377002;33;2998;67.02281631;37.6808989;663.4239314;659.8250961;2765.550795
34.85;0.233377002;33;2998;67.03933272;37.78291061;663.1701444;659.5871765;2865.207688
34.85;0.233377002;33;2998;67.07044967;37.69352283;662.9166308;659.3495244;2777.883317
34.85;0.233377002;33;2998;67.07681985;37.79414408;662.6633905;659.1121395;2876.181844
34.85;0.233377002;33;2998;67.09891386;37.70317182;662.4104229;658.8750216;2787.30957
34.85;0.233377002;33;2998;67.0974323;37.80203795;662.157728;658.6381703;2883.893491
34.85;0.233377002;33;2998;67.11270271;37.70909798;661.9053054;658.4015853;2793.098932
34.85;0.233377002;33;2998;67.10562894;37.80644539;661.6531547;658.1652664;2888.199192
34.85;0.233377002;33;2998;67.11610187;37.7112909;661.4012758;657.9292132;2795.241238
34.85;0.233377002;33;2998;67.07288288;37.80454753;661.1496682;657.6934255;2886.345136
34.85;0.233377002;33;2998;67.10980512;37.7381975;660.8983318;657.4579028;2821.526723
34.85;0.233377002;33;2998;67.06707046;37.79992421;660.6472662;657.2226451;2881.82854
34.85;0.233377002;33;2998;67.10054952;37.73087104;660.3964711;656.9876518;2814.369393
34.85;0.233377002;33;2998;67.05608658;37.79489803;660.1459462;656.7529228;2876.918388
34.85;0.233377002;33;2998;67.08788707;37.72520151;659.8956913;656.5184578;2808.83073
34.85;0.233377002;33;2998;67.04186418;37.78902046;659.6457061;656.2842564;2871.17649
34.85;0.233377002;33;2998;67.07245875;37.71904047;659.3959902;656.0503183;2802.811917
34.85;0.233377002;33;2998;67.02526736;37.7825796;659.1465434;655.8166434;2864.884313
34.85;0.233377002;33;2998;67.05488775;37.71265773;658.8973654;655.5832311;2796.57651
34.85;0.233377002;33;2998;67.00696027;37.77614083;658.6484559;655.3500814;2858.594176
34.85;0.233377002;33;2998;67.03576031;37.70646255;658.3998146;655.1171938;2790.524339
34.85;0.233377002;33;2998;66.98732283;37.76989765;658.1514412;654.8845681;2852.495112
34.85;0.233377002;33;2998;67.01553597;37.70064152;657.9033354;654.652204;2784.837686
34.85;0.233377002;33;2998;66.96671979;37.76410429;657.655497;654.4201011;2846.835487
34.85;0.233377002;33;2998;66.99451161;37.69538199;657.4079256;654.1882593;2779.699559
34.85;0.233377002;33;2998;66.94542166;37.75889531;657.160621;653.9566782;2841.746753
34.85;0.233377002;33;2998;66.97289999;37.69076866;656.9135829;653.7253574;2775.192722
34.85;0.233377002;33;2998;66.92362061;37.75432342;656.6668109;653.4942968;2837.280394
34.85;0.233377002;33;2998;66.95086026;37.68681428;656.4203049;653.263496;2771.329629
34.85;0.233377002;33;2998;66.90145331;37.75038517;656.1740645;653.0329547;2833.43306
34.85;0.233377002;33;2998;66.92851164;37.68349229;655.9280894;652.8026727;2768.084325
34.85;0.233377002;33;2998;66.87901954;37.74704302;655.6823794;652.5726496;2830.168061
34.85;0.233377002;33;2998;66.90594302;37.68075215;655.4369341;652.3428852;2765.407441
34.85;0.233377002;33;2998;66.85639343;37.74424011;655.1917533;652.1133791;2827.429846
34.85;0.233377002;33;2998;66.88322056;37.67853046;654.9468366;651.8841312;2763.237029
34.85;0.233377002;33;2998;66.83363075;37.74191069;654.7021839;651.655141;2825.154199
34.85;0.233377002;33;2998;66.86039368;37.67675903;654.4577948;651.4264083;2761.506493
34.85;0.233377002;33;2998;66.8107739;37.73998727;654.2136691;651.1979327;2823.275179
34.85;0.233377002;33;2998;66.83749944;37.67537069;653.9698063;650.9697142;2760.150197
34.85;0.233377002;33;2998;66.78785538;37.73840507;653.7262064;650.7417522;2821.729501
34.85;0.233377002;33;2998;66.81456589;37.67430576;653.4828689;650.5140466;2759.109855
34.85;0.390952448;33;2998;66.76209812;36.70053129;653.2397937;650.286597;3028.444326
34.85;0.390952448;33;2998;66.78026037;36.61420163;652.9969804;650.0594032;2887.163505
34.85;0.390952448;33;2998;66.72601106;36.62150914;652.7544287;649.8324649;2899.122452
34.85;0.390952448;33;2998;66.75079426;36.56413983;652.5121383;649.6057817;2805.236027
34.85;0.390952448;33;2998;66.70116908;36.5893045;652.2701091;649.3793534;2846.418676
34.85;0.390952448;33;2998;66.72892339;36.54522757;652.0283406;649.1531798;2774.285595
34.85;0.390952448;33;2998;66.68053119;36.57703202;651.7868326;648.9272605;2826.334443
34.85;0.390952448;33;2998;66.70910943;36.53829053;651.5455849;648.7015952;2762.932952
34.85;0.390952448;33;2998;66.66086208;36.57262975;651.3045971;648.4761837;2819.13
34.85;0.390952448;33;2998;66.68945892;36.53622875;651.063869;648.2510257;2759.558793
34.85;0.390952448;33;2998;66.64101131;36.57145393;650.8234003;648.0261208;2817.205738
34.85;0.390952448;33;2998;66.66938818;36.53612074;650.5831907;647.8014689;2759.38202
34.85;0.390952448;33;2998;66.62065983;36.57150354;650.3432399;647.5770695;2817.286936
34.85;0.390952448;33;2998;66.64878608;36.53666813;650.1035477;647.3529225;2760.277845
34.85;0.390952448;33;2998;66.59978901;36.57188585;649.8641137;647.1290275;2817.912602
34.85;0.390952448;33;2998;66.62770373;36.53730592;649.6249378;646.9053843;2761.321614
34.85;0.390952448;33;2998;66.57847874;36.57223193;649.3860196;646.6819926;2818.478962
34.85;0.390952448;33;2998;66.60623893;36.53782479;649.1473588;646.4588521;2762.170759
34.85;0.390952448;33;2998;66.55683064;36.57242522;648.9089551;646.2359625;2818.795285
34.85;0.390952448;33;2998;66.58449232;36.53818244;648.6708084;646.0133235;2762.756061
34.85;0.390952448;33;2998;66.53493875;36.57246114;648.4329183;645.7909349;2818.854063
34.85;0.390952448;33;2998;66.56255135;36.53840008;648.1952845;645.5687964;2763.112229
34.85;0.390952448;33;2998;66.54778695;36.57382909;647.9579067;645.3469076;2821.092765
34.85;0.390952448;33;2998;66.54287373;36.5217802;647.7207848;645.1252684;2735.913341
34.85;0.390952448;33;2998;66.52679003;36.57557931;647.4839183;644.9038784;2823.957047
34.85;0.390952448;33;2998;66.52036788;36.52295814;647.2473071;644.6827373;2737.841071
34.85;0.390952448;33;2998;66.50439972;36.57570608;647.0109508;644.4618449;2824.1645
34.85;0.390952448;33;2998;66.49692735;36.52382227;646.7748492;644.2412009;2739.255248
34.85;0.390952448;33;2998;66.48144258;36.57582251;646.539002;644.020805;2824.355039
34.85;0.390952448;33;2998;66.47339277;36.52416077;646.303409;643.8006569;2739.809219
34.85;0.390952448;33;2998;66.45813757;36.57595616;646.0680698;643.5807564;2824.573765
34.85;0.390952448;33;2998;66.45003401;36.52393988;645.8329842;643.3611031;2739.447726
34.85;0.390952448;33;2998;66.43531749;36.5755561;645.5981519;643.1416969;2823.919061
34.85;0.390952448;33;2998;66.42667949;36.52424368;645.3635726;642.9225373;2739.944905
34.85;0.390952448;33;2998;66.41234209;36.57566162;645.1292461;642.7036242;2824.091738
34.85;0.390952448;33;2998;66.40360001;36.52417814;644.8951721;642.4849573;2739.837645
34.85;0.390952448;33;2998;66.38949393;36.5755069;644.6613503;642.2665362;2823.838534
34.85;0.390952448;33;2998;66.38065954;36.52425619;644.4277805;642.0483608;2739.965364
34.85;0.390952448;33;2998;66.36688637;36.57542215;644.1944623;641.8304307;2823.699841
34.85;0.390952448;33;2998;66.35782314;36.52435819;643.9613956;641.6127456;2740.132292
34.85;0.390952448;33;2998;66.34449048;36.5751712;643.72858;641.3953054;2823.289151
34.85;0.390952448;33;2998;66.3351116;36.52445477;643.4960152;641.1781096;2740.290349
34.85;0.390952448;33;2998;66.32225968;36.57433972;643.2637011;640.9611581;2821.928422
34.85;0.390952448;33;2998;66.31253496;36.52460014;643.0316373;640.7444505;2740.528263
34.85;0.390952448;33;2998;66.30003281;36.5735923;642.7998235;640.5279866;2820.705237
34.85;0.390952448;33;2998;66.29011488;36.52466922;642.5682595;640.3117661;2740.641309
34.85;0.390952448;33;2998;66.27802418;36.57281959;642.336945;640.0957888;2819.440681
34.85;0.390952448;33;2998;66.26777518;36.5248164;642.1058798;639.8800543;2740.882163
34.85;0.390952448;33;2998;66.25614013;36.57202176;641.8750635;639.6645624;2818.135008
34.85;0.390952448;33;2998;66.24551688;36.52507478;641.644496;639.4493128;2741.305023
34.85;0.390952448;33;2998;66.23423819;36.57107383;641.4141769;639.2343053;2816.583698
34.85;0.390952448;33;2998;66.22341438;36.52509166;641.184106;639.0195395;2741.332648
34.85;0.390952448;33;2998;66.21254247;36.56995636;640.954283;638.8050153;2814.754929
34.85;0.390952448;33;2998;66.20131834;36.52541322;640.7247076;638.5907322;2741.858881
34.85;0.390952448;33;2998;66.19082381;36.56882675;640.4953796;638.3766901;2812.906287
34.85;0.390952448;33;2998;66.17933799;36.52547815;640.2662987;638.1628887;2741.965135
34.85;0.390952448;33;2998;66.17411754;36.56778193;640.0374647;637.9493278;2811.196414
34.85;0.390952448;33;2998;66.15767161;36.5243084;639.8088772;637.7360069;2740.050811
34.85;0.390952448;33;2998;66.1524496;36.56644347;639.580536;637.522926;2809.005994
34.85;0.390952448;33;2998;66.13574015;36.52470006;639.3524409;637.3100846;2740.691772
34.85;0.390952448;33;2998;66.08190666;36.56452475;639.1245916;637.0974826;2805.865956
34.85;0.390952448;33;2998;66.11033163;36.54583552;638.8969878;636.8851196;2775.280534
34.85;0.390952448;33;2998;66.10337375;36.5617933;638.6696292;636.6729954;2801.39586
34.85;0.390952448;33;2998;66.09254145;36.52393122;638.4425156;636.4611098;2739.433547
34.85;0.390952448;33;2998;66.06972784;36.56056607;638.2156467;636.2494624;2799.387462
34.85;0.390952448;33;2998;66.07060022;36.52893386;637.9890223;636.0380531;2747.6205
34.85;0.390952448;33;2998;66.04874949;36.55870858;637.7626421;635.8268814;2796.347639
34.85;0.390952448;33;2998;66.0487304;36.52914326;637.5365058;635.6159472;2747.963194
34.85;0.390952448;33;2998;65.99878322;36.55703837;637.3106132;635.4052502;2793.614285
34.85;0.390952448;33;2998;66.0248963;36.54424348;637.0849639;635.1947901;2772.675112
34.85;0.390952448;33;2998;65.97469957;36.55454154;636.8595579;634.9845667;2789.528159
34.85;0.390952448;33;2998;66.00418374;36.54343375;636.6343947;634.7745797;2771.349971
34.85;0.390952448;33;2998;65.98527926;36.55243685;636.4094741;634.5648288;2786.083782
34.85;0.390952448;33;2998;65.98590881;36.5270862;636.1847959;634.3553137;2744.596763
34.85;0.390952448;33;2998;65.93495749;36.55137766;635.9603598;634.1460343;2784.350392
34.85;0.390952448;33;2998;65.96326578;36.54411609;635.7361655;633.9369901;2772.466633
34.85;0.390952448;33;2998;65.91406509;36.54905003;635.5122128;633.7281811;2780.54116
34.85;0.390952448;33;2998;65.94251209;36.54250375;635.2885014;633.5196068;2769.827994
34.85;0.390952448;33;2998;65.89297523;36.54716036;635.065031;633.3112671;2777.448662
34.85;0.390952448;33;2998;65.92195769;36.54322118;634.8418015;633.1031616;2771.002084
34.85;0.390952448;33;2998;65.90360555;36.54513732;634.6188125;632.8952902;2774.137899
34.85;0.390952448;33;2998;65.90408044;36.52749003;634.3960637;632.6876525;2745.257639
34.85;0.390952448;33;2998;65.85146167;36.54413167;634.173555;632.4802483;2772.492137
34.85;0.390952448;33;2998;65.89530529;36.54332466;633.9512861;632.2730773;2771.171437
34.85;0.390952448;33;2998;65.82965699;36.5425881;633.7292566;632.0661393;2769.96603
34.85;0.390952448;33;2998;65.87279473;36.54250528;633.5074664;631.859434;2769.830499
34.85;0.390952448;33;2998;65.80888439;36.54054843;633.2859152;631.6529611;2766.628064
34.85;0.390952448;33;2998;65.85149649;36.5410582;633.0646027;631.4467203;2767.462316
34.85;0.390952448;33;2998;65.78842943;36.53867615;632.8435286;631.2407115;2763.564017
34.85;0.390952448;33;2998;65.81736814;36.53855366;632.6226928;631.0349344;2763.363571
34.85;0.390952448;33;2998;65.76837254;36.53594021;632.402095;630.8293886;2759.086578
34.85;0.390952448;33;2998;65.79662555;36.53768614;632.1817348;630.624074;2761.943843
34.85;0.390952448;33;2998;65.74806808;36.53402703;631.9616121;630.4189902;2755.955622
34.85;0.390952448;33;2998;65.77630267;36.53692921;631.7417266;630.2141371;2760.705113
34.85;0.390952448;33;2998;65.7278493;36.53222128;631.522078;630.0095143;2753.000464
34.85;0.390952448;33;2998;65.75563123;36.53566226;631.3026661;629.8051216;2758.631713
34.85;0.390952448;33;2998;65.70756707;36.53038064;631.0834906;629.6009587;2749.988201
34.85;0.390952448;33;2998;65.734774;36.53338415;630.8645512;629.3970254;2754.903527
34.85;0.390952448;33;2998;65.68721749;36.52852274;630.6458478;629.1933214;2746.947695
34.85;0.390952448;33;2998;65.7138559;36.53074355;630.4273801;628.9898465;2750.582105
34.85;0.390952448;33;2998;65.66684347;36.52665106;630.2091477;628.7866004;2743.884644
34.85;0.390952448;33;2998;65.69295197;36.52612668;629.9911505;628.5835829;2743.026483
34.85;0.390952448;33;2998;65.64649129;36.52477232;629.7733882;628.3807936;2740.810035
34.85;0.390952448;33;2998;65.67210646;36.52152896;629.5558605;628.1782323;2735.502182
34.85;0.390952448;33;2998;65.62618983;36.52288973;629.3385673;627.9758989;2737.729129
34.85;0.390952448;33;2998;65.6514806;36.51828878;629.1215082;627.7737929;2730.199537
34.85;0.390952448;33;2998;65.60597784;36.52104559;628.9046829;627.5719142;2734.711142
34.85;0.390952448;33;2998;65.63092836;36.51536361;628.6880913;627.3702626;2725.412418
34.85;0.390952448;33;2998;65.58582143;36.51922968;628.4717331;627.1688376;2731.739356
34.85;0.390952448;33;2998;65.61025192;36.51127517;628.255608;626.9676392;2718.721581
34.85;0.390952448;33;2998;65.56567864;36.51739878;628.0397158;626.766667;2728.743035
34.85;0.390952448;33;2998;65.5895546;36.50675438;627.8240562;626.5659208;2711.323184
34.85;0.390952448;33;2998;65.54556602;36.51554841;627.608629;626.3654004;2725.714862
34.85;0.390952448;33;2998;65.56932069;36.50574508;627.3934339;626.1651054;2709.67144
34.85;0.390952448;33;2998;65.5255668;36.51378708;627.1784707;625.9650356;2722.832388
34.85;0.390952448;33;2998;65.54879891;36.50231416;626.9637392;625.7651908;2704.056652
34.85;0.390952448;33;2998;65.50555685;36.51199175;626.749239;625.5655708;2719.89429
34.85;0.390952448;33;2998;65.52814677;36.49781779;626.5349699;625.3661752;2696.698218
34.85;0.390952448;33;2998;65.48554784;36.51016221;626.3209317;625.1670038;2716.900189
34.85;0.390952448;33;2998;65.50761807;36.49386688;626.1071242;624.9680564;2690.232453
34.85;0.390952448;33;2998;65.46560077;36.5083424;625.893547;624.7693327;2713.922026
34.85;0.390952448;33;2998;65.4872659;36.49086152;625.6802;624.5708325;2685.314095
34.85;0.390952448;33;2998;65.44573007;36.50655201;625.4670829;624.3725554;2710.991998
34.85;0.390952448;33;2998;65.46625585;36.48919616;625.2541954;624.1745014;2682.58868
34.85;0.390952448;33;2998;65.42595214;36.50475582;625.0415373;623.97667;2708.052496
34.85;0.390952448;33;2998;65.4469685;36.48759122;624.8291083;623.7790611;2679.962157
34.85;0.390952448;33;2998;65.40616819;36.50306292;624.6169082;623.5816744;2705.282011
34.85;0.390952448;33;2998;65.42677577;36.48599052;624.4049368;623.3845096;2677.342579
34.85;0.390952448;33;2998;65.38640606;36.5013343;624.1931938;623.1875666;2702.453083
34.85;0.390952448;33;2998;65.40655366;36.48438388;623.981679;622.990845;2674.713266
34.85;0.390952448;33;2998;65.36664778;36.49960504;623.770392;622.7943446;2699.623096
34.85;0.390952448;33;2998;65.40788172;36.48305675;623.5593328;622.5980652;2672.541378
34.85;0.390952448;33;2998;65.3464343;36.49889085;623.3485009;622.4020065;2698.454316
34.85;0.390952448;33;2998;65.3659445;36.48109229;623.1378962;622.2061683;2669.326488
34.85;0.390952448;33;2998;65.32716647;36.4961029;622.9275185;622.0105503;2693.891749
34.85;0.390952448;33;2998;65.3457529;36.47954464;622.7173675;621.8151522;2666.793708
34.85;0.390952448;33;2998;65.30719997;36.49438627;622.5074428;621.6199739;2691.082445
34.85;0.390952448;33;2998;65.32553699;36.4779237;622.2977444;621.425015;2664.141001
34.85;0.390952448;33;2998;65.28713127;36.49266316;622.088272;621.2302754;2688.262521
34.85;0.390952448;33;2998;65.30533544;36.47629089;621.8790252;621.0357547;2661.46886
34.85;0.390952448;33;2998;65.26708714;36.49094473;621.670004;620.8414528;2685.450267
34.85;0.390952448;33;2998;65.28516048;36.47466243;621.4612079;620.6473694;2658.803844
34.85;0.390952448;33;2998;65.2470719;36.48923252;621.2526369;620.4535042;2682.648186
34.85;0.390952448;33;2998;65.2650169;36.47303892;621.0442905;620.259857;2656.146931
34.85;0.390952448;33;2998;65.22708954;36.48752678;620.8361687;620.0664276;2679.8567
34.85;0.390952448;33;2998;65.24490834;36.47142056;620.6282711;619.8732156;2653.498434
34.85;0.390952448;33;2998;65.20714316;36.48582752;620.4205976;619.680221;2677.075812
34.85;0.390952448;33;2998;65.28864142;36.46998164;620.2131478;619.4874433;2651.1436
34.85;0.390952448;33;2998;65.18396331;36.48878565;620.0059216;619.2948824;2681.916869
34.85;0.390952448;33;2998;65.26858636;36.4682194;619.7989186;619.1025381;2648.259648
34.85;0.390952448;33;2998;65.16479258;36.48710042;619.5921387;618.91041;2679.15896
34.85;0.390952448;33;2998;65.24851004;36.46670141;619.3855816;618.718498;2645.775421
34.85;0.390952448;33;2998;65.14733454;36.48543914;619.1792471;618.5268018;2676.44022
34.85;0.390952448;33;2998;65.22854493;36.46532014;618.9731349;618.3353211;2643.514939
34.85;0.390952448;33;2998;65.12740635;36.48373859;618.7672448;618.1440558;2673.657222
34.85;0.390952448;33;2998;65.20823033;36.46369534;618.5615766;617.9530055;2640.855912
34.85;0.390952448;33;2998;65.14634248;36.48186768;618.3561299;617.7621701;2670.595438
