Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.390952448;33;2998;65.18862516;36.46576761;618.1509047;617.5715492;2644.247232
34.85;0.390952448;33;2998;65.08773671;36.48044966;617.9459006;617.3811427;2668.274808
34.85;0.390952448;33;2998;65.16883102;36.46062329;617.7411173;617.1909503;2635.82841
34.85;0.390952448;33;2998;65.06786082;36.47864196;617.5365548;617.0009718;2665.316448
34.85;0.390952448;33;2998;65.14888755;36.45905217;617.3322126;616.8112069;2633.257242
34.85;0.390952448;33;2998;65.04810987;36.47689318;617.1280907;616.6216554;2662.454524
34.85;0.390952448;99;2998;63.17062036;36.43062096;616.9241886;616.432317;2586.728803
34.85;0.390952448;99;2998;63.30635068;36.37654482;616.7205063;616.2431916;2498.231735
34.85;0.390952448;99;2998;63.00444253;36.30591739;616.5170435;616.0542788;2382.648048
34.85;0.390952448;99;2998;62.6003473;36.3406633;616.3137999;615.8655784;2439.51066
34.85;0.390952448;99;2998;62.8429681;36.26178935;616.1107753;615.6770902;2310.431307
34.85;0.390952448;99;2998;62.21745498;36.34407593;615.9079695;615.488814;2445.095522
34.85;0.390952448;99;2998;62.59232042;36.2789543;615.7053822;615.3007495;2338.522219
34.85;0.390952448;99;2998;62.00556752;36.36582932;615.5030132;615.1128965;2480.695536
34.85;0.390952448;99;2998;62.42031728;36.31072575;615.3008622;614.9252547;2390.517054
34.85;0.390952448;99;2998;61.851948;36.40084037;615.0989291;614.7378239;2537.992055
34.85;0.390952448;99;2998;62.29989036;36.35282573;614.8972136;614.5506038;2459.414798
34.85;0.390952448;99;2998;61.74141805;36.44246334;614.6957154;614.3635943;2606.109171
34.85;0.390952448;99;2998;62.21386112;36.39830988;614.4944343;614.1767951;2533.850838
34.85;0.390952448;99;2998;61.66522784;36.4843916;614.2933701;613.9902059;2674.725899
34.85;0.390952448;99;2998;62.15182972;36.44197244;614.0925226;613.8038265;2605.30579
34.85;0.390952448;99;2998;61.61112702;36.52258583;613.8918915;613.6176568;2737.231776
34.85;0.390952448;99;2998;62.10540274;36.4808311;613.6914766;613.4316963;2668.899044
34.85;0.390952448;99;2998;61.57100137;36.55505891;613.4912776;613.245945;2790.374858
34.85;0.390952448;99;2998;62.06924456;36.51365835;613.2912944;613.0604025;2722.62172
34.85;0.390952448;99;2998;61.54034921;36.58129184;613.0915266;612.8750687;2833.305751
34.85;0.390952448;99;2998;62.04006854;36.54039568;612.8919741;612.6899433;2766.378077
34.85;0.390952448;99;2998;61.51609791;36.60165404;612.6926366;612.505026;2866.62904
34.85;0.390952448;99;2998;62.01566914;36.56164073;612.4935139;612.3203167;2801.146185
34.85;0.390952448;99;2998;61.4961845;36.61694966;612.2946058;612.1358151;2891.66073
34.85;0.390952448;99;2998;61.99457956;36.57825559;612.095912;611.951521;2828.336848
34.85;0.390952448;99;2998;61.47922281;36.62811714;611.8974323;611.7674341;2909.936609
34.85;0.390952448;99;2998;61.9758151;36.59115566;611.6991664;611.5835542;2849.448151
34.85;0.390952448;99;2998;61.46240417;36.6360622;611.5011142;611.399881;2922.938921
34.85;0.390952448;99;2998;61.95833281;36.60118196;611.3032754;611.2164144;2865.856474
34.85;0.390952448;99;2998;61.44151595;36.64157264;611.1056498;611.0331541;2931.956903
34.85;0.390952448;99;2998;61.94099009;36.60903253;610.9082371;610.8500999;2878.704144
34.85;0.390952448;99;2998;61.42737024;36.64524217;610.7110372;610.6672515;2937.962194
34.85;0.390952448;99;2998;61.92574696;36.61520536;610.5140497;610.4846087;2888.806137
34.85;0.390952448;99;2998;61.41479643;36.64757677;610.3172745;610.3021713;2941.782826
34.85;0.390952448;99;2998;61.91131844;36.62015136;610.1207113;610.1199391;2896.900397
34.85;0.390952448;99;2998;61.40264341;36.64894022;609.9243599;609.9379118;2944.014144
34.85;0.390952448;99;2998;61.89735363;36.62418635;609.7282201;609.7560891;2903.503769
34.85;0.390952448;99;2998;61.38807908;36.64960669;609.5322917;609.5744709;2945.104839
34.85;0.390952448;99;2998;61.88320197;36.62755261;609.3365743;609.3930569;2909.012744
34.85;0.390952448;99;2998;61.37325721;36.64976303;609.1410679;609.211847;2945.360691
34.85;0.390952448;99;2998;61.86924882;36.63040525;608.9457721;609.0308407;2913.681176
34.85;0.390952448;99;2998;61.35873677;36.64954835;608.7506868;608.8500381;2945.009364
34.85;0.390952448;99;2998;61.85554989;36.63286133;608.5558116;608.6694387;2917.700607
34.85;0.390952448;99;2998;61.34445645;36.64906178;608.3611465;608.4890424;2944.213088
34.85;0.390952448;99;2998;62.03814767;36.63610051;608.1666911;608.308849;2923.001622
34.85;0.390952448;99;2998;61.33378773;36.64947795;607.9724452;608.1288582;2944.894153
34.85;0.390952448;99;2998;61.82790322;36.63666175;607.7784086;607.9490698;2923.920096
34.85;0.390952448;99;2998;61.31619003;36.647394;607.5845812;607.7694835;2941.483722
34.85;0.390952448;99;2998;61.81529844;36.63809434;607.3909625;607.5900992;2926.264573
34.85;0.390952448;99;2998;61.30217073;36.6464872;607.1975525;607.4109166;2939.999719
34.85;0.390952448;99;2998;61.80232956;36.63954258;607.0043509;607.2319355;2928.634648
34.85;0.390952448;99;2998;61.28875169;36.64549527;606.8113575;607.0531557;2938.376399
34.85;0.390952448;99;2998;61.78723704;36.6407954;606.6185721;606.8745769;2930.684935
34.85;0.390952448;99;2998;61.27526232;36.64440589;606.4259943;606.6961989;2936.5936
34.85;0.390952448;99;2998;61.77492085;36.64193321;606.2336241;606.5180215;2932.546994
34.85;0.390952448;99;2998;61.26185873;36.643257;606.0414612;606.3400444;2934.713404
34.85;0.390952448;99;2998;61.76377052;36.6429623;605.8495053;606.1622675;2934.231113
34.85;0.390952448;99;2998;61.24851882;36.64204713;605.6577563;605.9846904;2932.733416
34.85;0.390952448;99;2998;61.75138263;36.64337835;605.4662138;605.8073131;2934.911989
34.85;0.390952448;99;2998;61.2351382;36.64078589;605.2748778;605.6301352;2930.669373
34.85;0.390952448;99;2998;61.73936603;36.64320855;605.0837479;605.4531565;2934.634111
34.85;0.390952448;99;2998;61.22158462;36.63950851;604.892824;605.2763769;2928.578891
34.85;0.390952448;99;2998;61.72562981;36.64318619;604.7021058;605.099796;2934.597524
34.85;0.390952448;99;2998;61.20781559;36.63819447;604.5115932;604.9234137;2926.428439
34.85;0.390952448;99;2998;61.71399521;36.64321664;604.3212857;604.7472298;2934.647351
34.85;0.390952448;99;2998;61.19261006;36.63694796;604.1311834;604.5712439;2924.388494
34.85;0.390952448;99;2998;61.70218382;36.64293631;603.9412859;604.395456;2934.188587
34.85;0.390952448;99;2998;61.17866357;36.63560069;603.751593;604.2198657;2922.183638
34.85;0.390952448;99;2998;61.68964991;36.64285454;603.5621045;604.0444728;2934.054766
34.85;0.390952448;99;2998;61.16452581;36.6342464;603.3728202;603.8692772;2919.967313
34.85;0.390952448;99;2998;61.67642853;36.64322469;603.1837399;603.6942786;2934.660521
34.85;0.390952448;99;2998;61.15037244;36.63285828;602.9948633;603.5194768;2917.695622
34.85;0.390952448;99;2998;61.6631814;36.64351939;602.8061902;603.3448715;2935.142806
34.85;0.390952448;99;2998;61.13735585;36.63144039;602.6177204;603.1704626;2915.375207
34.85;0.390952448;99;2998;61.6505654;36.64350125;602.4294537;602.9962498;2935.113124
34.85;0.390952448;99;2998;61.1250934;36.63000288;602.2413899;602.8222328;2913.022673
34.85;0.390952448;99;2998;61.63857723;36.64320796;602.0535287;602.6484116;2934.633156
34.85;0.390952448;99;2998;61.11283112;36.62856753;601.8658699;602.4747858;2910.673686
34.85;0.390952448;99;2998;61.62683084;36.64284734;601.6784133;602.3013553;2934.042988
34.85;0.390952448;99;2998;61.10060606;36.62714685;601.4911588;602.1281198;2908.348716
34.85;0.390952448;99;2998;61.61529993;36.64237331;601.304106;601.955079;2933.267217
34.85;0.390952448;99;2998;61.0884234;36.62572293;601.1172547;601.7822329;2906.018429
34.85;0.390952448;99;2998;61.60384627;36.64194679;600.9306048;601.6095811;2932.569207
34.85;0.390952448;99;2998;61.07626388;36.62431321;600.744156;601.4371235;2903.711383
34.85;0.390952448;99;2998;61.59242528;36.64151957;600.5579081;601.2648598;2931.870051
34.85;0.390952448;99;2998;61.06417877;36.6229061;600.3718609;601.0927898;2901.408613
34.85;0.390952448;99;2998;61.58106181;36.64088095;600.1860142;600.9209133;2930.824934
34.85;0.390952448;99;2998;61.05204738;36.62151158;600.0003677;600.74923;2899.126437
34.85;0.390952448;99;2998;61.56913141;36.64075246;599.8149213;600.5777398;2930.614663
34.85;0.390952448;99;2998;61.03970457;36.62008254;599.6296747;600.4064425;2896.787769
34.85;0.390952448;99;2998;61.55741075;36.64040393;599.4446277;600.2353377;2930.044284
34.85;0.390952448;99;2998;61.02735704;36.6186441;599.25978;600.0644254;2894.433727
34.85;0.390952448;99;2998;61.54589122;36.63995673;599.0751316;599.8937053;2929.312418
34.85;0.390952448;99;2998;61.01498322;36.61720705;598.8906821;599.7231771;2892.081951
34.85;0.390952448;99;2998;61.53450587;36.63944522;598.7064314;599.5528407;2928.475327
34.85;0.390952448;99;2998;61.00258186;36.6157771;598.5223792;599.3826958;2889.741808
34.85;0.390952448;99;2998;61.52321333;36.6388883;598.3385254;599.2127422;2927.563917
34.85;0.390952448;99;2998;60.99013307;36.61435555;598.1548696;599.0429798;2887.415402
34.85;0.390952448;99;2998;61.51197653;36.63817155;597.9714117;598.8734082;2926.390932
34.85;0.390952448;99;2998;60.97774732;36.61293739;597.7881516;598.7040273;2885.094539
34.85;0.390952448;99;2998;61.5003243;36.63783026;597.6050888;598.5348369;2925.832405
34.85;0.390952448;99;2998;60.96518511;36.61150945;597.4222234;598.3658368;2882.757681
34.85;0.390952448;99;2998;61.48888476;36.63733422;597.239555;598.1970267;2925.020618
34.85;0.390952448;99;2998;60.95260526;36.61009037;597.0570834;598.0284064;2880.435319
34.85;0.390952448;99;2998;61.47595707;36.63673355;596.8748084;597.8599757;2924.037607
34.85;0.390952448;99;2998;60.93996593;36.60867731;596.6927298;597.6917344;2878.122808
34.85;0.390952448;99;2998;61.45421134;36.63599497;596.5108475;597.5236823;2922.828904
34.85;0.390952448;99;2998;60.92719077;36.60723501;596.3291611;597.3558191;2875.762452
34.85;0.390952448;99;2998;61.43324436;36.63525108;596.1476705;597.1881448;2921.611497
34.85;0.390952448;99;2998;60.91435057;36.60582241;595.9663754;597.0206589;2873.450684
34.85;0.390952448;99;2998;61.41597527;36.63451119;595.7852757;596.8533614;2920.400656
34.85;0.390952448;99;2998;60.90147398;36.60444888;595.6043712;596.686252;2871.202865
34.85;0.390952448;99;2998;61.40624415;36.63378759;595.4236615;596.5193306;2919.216458
34.85;0.390952448;99;2998;60.88856962;36.60312818;595.2431466;596.3525968;2869.041509
34.85;0.390952448;99;2998;61.43600593;36.63332231;595.0628262;596.1860505;2918.455015
34.85;0.390952448;99;2998;60.87607824;36.60210859;594.8827001;596.0196915;2867.37293
34.85;0.390952448;99;2998;61.41259511;36.63231706;594.7027681;595.8535196;2916.809904
34.85;0.390952448;99;2998;60.86255136;36.60070687;594.52303;595.6875345;2865.07897
34.85;0.390952448;99;2998;61.40346058;36.63138331;594.3434855;595.5217361;2915.281791
34.85;0.390952448;99;2998;60.84914442;36.59940913;594.1641345;595.3561241;2862.95519
34.85;0.390952448;99;2998;61.39332563;36.63017275;593.9849768;595.1906983;2913.300684
34.85;0.390952448;99;2998;60.83657002;36.59815715;593.8060121;595.0254586;2860.906292
34.85;0.390952448;99;2998;61.38182954;36.6297722;593.6272402;594.8604046;2912.645171
34.85;0.390952448;99;2998;60.82541469;36.59685078;593.448661;594.6955363;2858.768371
34.85;0.390952448;99;2998;61.37140103;36.62898803;593.2702742;594.5308533;2911.361853
34.85;0.390952448;99;2998;60.81438868;36.59560424;593.0920796;594.3663555;2856.728383
34.85;0.390952448;99;2998;61.36148826;36.62757612;592.914077;594.2020427;2909.051228
34.85;0.390952448;99;2998;60.80358573;36.59442652;592.7362663;594.0379147;2854.801001
34.85;0.390952448;99;2998;61.34880426;36.62774032;592.5586471;593.8739712;2909.319936
34.85;0.390952448;99;2998;60.79332332;36.59316398;592.3812193;593.7102121;2852.734819
34.85;0.390952448;99;2998;61.33773189;36.6271918;592.2039827;593.5466371;2908.422278
34.85;0.390952448;99;2998;60.78340792;36.59193339;592.0269371;593.3832461;2850.720935
34.85;0.390952448;99;2998;61.32701402;36.62669169;591.8500822;593.2200388;2907.603827
34.85;0.390952448;99;2998;60.77363133;36.5907557;591.6734179;593.057015;2848.793607
34.85;0.390952448;99;2998;61.31699037;36.6261916;591.496944;592.8941745;2906.785423
34.85;0.390952448;99;2998;60.76396009;36.5896337;591.3206602;592.7315172;2846.957423
34.85;0.390952448;99;2998;61.30409204;36.62563797;591.1445664;592.5690427;2905.879383
34.85;0.390952448;99;2998;60.75409082;36.58853956;590.9686623;592.4067509;2845.16684
34.85;0.390952448;99;9290;61.6830998;37.19179964;590.7929478;592.2446417;3832.418213
34.85;0.390952448;99;9290;60.74598722;37.02362994;591.2849907;592.7264029;3557.203976
34.85;0.390952448;99;9290;61.2983885;37.1983508;591.7765034;593.2076223;3843.139372
34.85;0.390952448;99;9290;60.75832664;37.02653789;592.2674866;593.6883007;3561.962912
34.85;0.390952448;99;9290;61.33148884;37.206987;592.7579406;594.1684385;3857.272742
34.85;0.390952448;99;9290;60.77811746;37.03465336;593.2478662;594.6480364;3575.244097
34.85;0.390952448;99;9290;61.35946692;37.21723345;593.7372639;595.127095;3874.041337
34.85;0.390952448;99;9290;60.8038139;37.04362075;594.2261342;595.605615;3589.91947
34.85;0.390952448;99;9290;61.3897452;37.22840361;594.7144778;596.0835968;3892.321595
34.85;0.390952448;99;9290;60.83184268;37.05280432;595.2022951;596.5610412;3604.948622
34.85;0.390952448;99;9290;61.42107282;37.23845685;595.6895869;597.0379487;3908.773993
34.85;0.390952448;99;9290;60.86167026;37.06199265;596.1763535;597.5143199;3619.985584
34.85;0.390952448;99;9290;61.45098163;37.24861446;596.6625957;597.9901555;3925.397198
34.85;0.390952448;99;9290;60.8925115;37.07052766;597.1483139;598.465456;3633.953357
34.85;0.390952448;99;9290;61.48531016;37.25818894;597.6335087;598.940222;3941.066088
34.85;0.390952448;99;9290;60.92403931;37.07859644;598.1181808;599.4144542;3647.158122
34.85;0.390952448;99;9290;61.52106681;37.26749306;598.6023305;599.8881531;3956.292534
34.85;0.390952448;99;9290;60.95608999;37.08626242;599.0859586;600.3613193;3659.703709
34.85;0.390952448;99;9290;61.55491248;37.27629757;599.5690656;600.8339535;3970.701362
34.85;0.390952448;99;9290;60.98825747;37.09323529;600.051652;601.3060562;3671.115005
34.85;0.390952448;99;9290;61.58315016;37.28486214;600.5337184;601.777628;3984.717511
34.85;0.390952448;99;9290;61.02064901;37.09925345;601.0152654;602.2486696;3680.963878
34.85;0.390952448;99;9290;61.58079276;37.29264137;601.4962935;602.7191815;3997.448419
34.85;0.390952448;99;9290;61.05280161;37.10353217;601.9768033;603.1891643;3687.966116
34.85;0.390952448;99;9290;61.60888869;37.3007364;602.4567953;603.6586186;4010.696158
34.85;0.390952448;99;9290;61.08607383;37.10909306;602.9362701;604.1275451;3697.066664
34.85;0.390952448;99;9290;61.63986581;37.30838601;603.4152283;604.5959442;4023.214949
34.85;0.390952448;99;9290;61.11945372;37.11456589;603.8936703;605.0638166;3706.023096
34.85;0.390952448;99;9290;61.68849338;37.31610157;604.3715969;605.531163;4035.841669
34.85;0.390952448;99;9290;61.15327113;37.12099422;604.8490084;605.9979838;3716.543242
34.85;0.390952448;99;9290;61.74395986;37.32417717;605.3259056;606.4642796;4049.057615
34.85;0.390952448;99;9290;61.187071;37.12776969;605.8022888;606.9300512;3727.631474
34.85;0.390952448;99;9290;61.87974325;37.33253896;606.2781588;607.395299;4062.741906
34.85;0.390952448;99;9290;61.22169009;37.13861391;606.753516;607.8600236;3745.378332
34.85;0.390952448;99;9290;61.81993374;37.33649817;607.228361;608.3242256;4069.221261
34.85;0.390952448;99;9290;61.25239398;37.13917898;607.7026943;608.7879057;3746.303095
34.85;0.390952448;99;9290;61.85314933;37.34563288;608.1765165;609.2510644;4084.170451
34.85;0.390952448;99;9290;61.14906069;37.14592697;608.6498282;609.7137022;3757.346359
34.85;0.390952448;99;9290;61.86809356;37.33680853;609.1226298;610.1758199;4069.729167
34.85;0.390952448;99;9290;61.18703035;37.15202764;609.594922;610.6374179;3767.330261
34.85;0.390952448;99;9290;61.90353129;37.34236395;610.0667053;611.0984968;4078.820762
34.85;0.390952448;99;9290;61.26473397;37.15620457;610.5379802;611.5590573;3774.165917
34.85;0.390952448;99;9290;61.9461038;37.35745112;611.0087473;612.0190999;4103.511329
34.85;0.390952448;99;9290;61.24553723;37.16249119;611.4790072;612.4786251;3784.454147
34.85;0.390952448;99;9290;61.97022194;37.35479368;611.9487603;612.9376337;4099.162351
34.85;0.390952448;99;9290;61.42423451;37.16653473;612.4180073;613.3961261;3791.071513
34.85;0.390952448;99;9290;62.02178435;37.37988041;612.8867486;613.8541029;4140.217468
34.85;0.390952448;99;9290;61.34782408;37.17128099;613.3549849;614.3115648;3798.838899
34.85;0.390952448;99;9290;62.0408933;37.37696349;613.8227166;614.7685122;4135.443847
34.85;0.390952448;99;9290;61.37874631;37.17859909;614.2899443;615.2249458;3810.815156
34.85;0.390952448;99;9290;62.07153778;37.38239232;614.7566686;615.6808662;4144.328279
34.85;0.390952448;99;9290;61.40583786;37.18292507;615.22289;616.1362739;3817.89474
34.85;0.390952448;99;9290;62.10282945;37.38837209;615.688609;616.5911695;4154.114333
34.85;0.390952448;99;9290;61.35737364;37.18844359;616.1538262;617.0455536;3826.925953
34.85;0.390952448;99;9290;62.12578525;37.38490414;616.6185421;617.4994267;4148.438934
34.85;0.390952448;99;9290;61.46630893;37.19319895;617.0827572;617.9527895;3834.708217
34.85;0.390952448;99;9290;62.1898901;37.40230482;617.5464721;618.4056425;4176.915617
34.85;0.390952448;99;9290;61.36299794;37.17736136;618.0096874;618.8579862;3808.789589
34.85;0.390952448;99;9290;62.19569096;37.40285141;618.4724036;619.3098213;4177.810126
34.85;0.390952448;99;9290;61.49292898;37.20705631;618.9346211;619.7611483;3857.38617
36.85;0.390952448;99;9290;62.12804664;38.06675735;619.3963407;620.2119679;1991.256187
36.85;0.390952448;99;9290;61.64664825;37.8647558;619.8575627;620.6622804;1660.675215
36.85;0.390952448;99;9290;62.30188643;38.20512455;620.3182877;621.1120866;2217.69784
36.85;0.390952448;99;9290;61.75341308;37.93112815;620.7785163;621.5613871;1769.295348
36.85;0.390952448;99;9290;62.39940737;38.30364744;621.2382489;622.0101823;2378.933202
36.85;0.390952448;99;9290;61.82415824;38.09143102;621.6974862;622.4584728;2031.635316
36.85;0.390952448;99;9290;62.46931759;38.51732519;622.1562287;622.9062592;2728.622604
36.85;0.390952448;99;9290;61.75697053;38.34320534;622.6144768;623.3535421;2443.670779
36.85;0.390952448;99;9290;62.52787637;38.75658347;623.0722312;623.8003221;3120.175228
36.85;0.390952448;99;9290;61.95687207;38.61302218;623.5294923;624.2465996;2885.233307
36.85;0.390952448;99;9290;62.61495735;39.03534605;623.9862607;624.6923754;3576.377703
36.85;0.390952448;99;9290;61.87947632;38.83387127;624.442537;625.1376498;3246.658793
36.85;0.390952448;99;9290;62.65822981;39.19843259;624.8983216;625.5824236;3843.273211
36.85;0.390952448;99;9290;61.93049881;39.00406661;625.353615;626.0266972;3525.18805
36.85;0.390952448;99;9290;62.67079543;39.34194022;625.8084179;626.4704713;4078.127325
36.85;0.390952448;99;9290;61.97174423;39.11623672;626.2627307;626.9137463;3708.757467
36.85;0.390952448;99;9290;62.75903087;39.43380316;626.716554;627.3565229;4228.463498
36.85;0.390952448;99;9290;62.01496942;39.19419255;627.1698883;627.7988016;3836.334285
36.85;0.390952448;99;9290;62.79634233;39.49010717;627.6227341;628.240583;4320.606531
36.85;0.390952448;99;9290;62.04900348;39.23963737;628.0750919;628.6818675;3910.705946
36.85;0.390952448;99;9290;62.83201467;39.52427749;628.5269623;629.1226559;4376.527183
36.85;0.390952448;99;9290;62.21058175;39.26690082;628.9783458;629.5629486;3955.323327
36.85;0.390952448;99;9290;62.87849032;39.57149574;629.429243;630.0027463;4453.801116
36.85;0.390952448;99;9290;62.10589663;39.28162876;629.8796542;630.4420493;3979.425999
36.85;0.390952448;99;9290;62.89503681;39.55210487;630.3295802;630.8808584;4422.067434
36.85;0.390952448;99;9290;62.03983944;39.29403665;630.7790213;631.3191741;3999.731836
36.85;0.390952448;99;9290;62.90699027;39.54272327;631.2279782;631.7569969;4406.714186
36.85;0.390952448;99;9290;62.2935749;39.3028096;631.6764513;632.1943273;4014.089007
36.85;0.390952448;99;9290;62.98045783;39.59984375;632.1244411;632.631166;4500.193398
36.85;0.390952448;99;9290;62.19999567;39.30499474;632.5719483;633.0675135;4017.665043
36.85;0.390952448;99;9290;62.99436329;39.57081861;633.0189732;633.5033703;4452.692977
36.85;0.390952448;99;9290;62.34843283;39.31010114;633.4655165;633.938737;4026.021815
36.85;0.390952448;99;9290;63.03576711;39.60542509;633.9115785;634.3736142;4509.327418
36.85;0.390952448;99;9290;62.25388329;39.31294575;634.35716;634.8080023;4030.677082
36.85;0.390952448;99;9290;63.05211707;39.58027072;634.8022613;635.241902;4468.1616
36.85;0.390952448;99;9290;62.40485666;39.31823589;635.246883;635.6753137;4039.334539
36.85;0.390952448;99;9290;63.07559799;39.61486441;635.6910256;636.1082382;4524.77511
36.85;0.390952448;99;9290;62.30653027;39.31929275;636.1346897;636.5406757;4041.064118
36.85;0.390952448;99;9290;63.08193834;39.5898065;636.5778757;636.9726271;4483.767161
36.85;0.390952448;99;9290;62.45921502;39.32419584;637.0205841;637.4040927;4049.088173
36.85;0.390952448;99;9290;63.10007696;39.62647316;637.4628155;637.8350731;4543.773149
36.85;0.390952448;99;9290;62.35808817;39.32493261;637.9045704;638.2655689;4050.293903
36.85;0.390952448;99;9290;63.11491777;39.6006111;638.3458493;638.6955806;4501.449191
36.85;0.390952448;99;9290;62.51374038;39.3308091;638.7866527;639.1251088;4059.910943
36.85;0.390952448;99;9290;63.1538798;39.63926508;639.2269811;639.554154;4564.707466
36.85;0.390952448;99;9290;62.41187671;39.33326506;639.6668351;639.9827168;4063.930181
36.85;0.390952448;99;9290;63.16820113;39.61141628;640.1062151;640.4107976;4519.132155
36.85;0.390952448;99;9290;62.45563374;39.33968067;640.5451216;640.8383971;4074.4295
36.85;0.390952448;99;9290;63.21329581;39.62494293;640.9835552;641.2655157;4541.268876
36.85;0.390952448;99;9290;62.59759236;39.34436595;641.4215164;641.692154;4082.097099
36.85;0.390952448;99;9290;63.27401811;39.65580659;641.8590057;642.1183127;4591.778097
36.85;0.390952448;99;9290;62.34858267;39.34840916;642.2960236;642.5439921;4088.713916
36.85;0.390952448;99;9290;63.26594969;39.59097198;642.7325706;642.9691928;4485.6745
36.85;0.390952448;99;9290;62.55370123;39.36123213;643.1686472;643.3939154;4109.699059
36.85;0.390952448;99;9290;63.34705703;39.64951578;643.6042539;643.8181604;4581.483011
36.85;0.390952448;99;9290;62.68235262;39.36175322;644.0393912;644.2419284;4110.551834
36.85;0.390952448;99;9290;63.37853034;39.6712084;644.4740597;644.6652198;4616.983569
36.85;0.390952448;99;9290;62.42977634;39.36350474;644.9082598;645.0880353;4113.418242
36.85;0.390952448;99;9290;63.3530123;39.60724091;645.341992;645.5103753;4512.299055
36.85;0.390952448;99;9290;62.63100324;39.37514126;645.7752569;645.9322404;4132.461718
36.85;0.390952448;99;9290;63.42539528;39.66647365;646.2080549;646.3536312;4609.235032
36.85;0.390952448;99;9290;62.75839981;39.37490458;646.6403865;646.774548;4132.074391
36.85;0.390952448;99;9290;63.4566802;39.68939636;647.0722523;647.1949916;4646.748654
36.85;0.390952448;99;9290;62.63954326;39.37723307;647.5036528;647.6149624;4135.885016
36.85;0.390952448;99;9290;63.46652689;39.66010093;647.9345884;648.034461;4598.805895
36.85;0.390952448;99;9290;62.80346992;39.38435598;648.3650597;648.4534878;4147.541862
36.85;0.390952448;99;9290;63.50395893;39.70452928;648.7950671;648.8720434;4671.514089
36.85;0.390952448;99;9290;62.82106372;39.38557539;649.2246112;649.2901284;4149.537447
36.85;0.390952448;99;9290;63.52602192;39.7074204;649.6536925;649.7077433;4676.245483
36.85;0.390952448;99;9290;62.71510828;39.39129617;650.0823114;650.1248885;4158.899669
36.85;0.390952448;99;9290;63.53973764;39.68371342;650.5104684;650.5415647;4637.448368
36.85;0.390952448;99;9290;62.75029188;39.39966224;650.9381641;650.9577724;4172.590961
36.85;0.390952448;99;9290;63.5684144;39.6969292;651.365399;651.373512;4659.076351
36.85;0.390952448;99;9290;62.89432618;39.4037397;651.7921735;651.7887842;4179.263841
36.85;0.390952448;99;9290;63.60291569;39.73439513;652.2184881;652.2035894;4720.390359
36.85;0.390952448;99;9290;62.78227657;39.40632227;652.6443433;652.6179281;4183.490287
36.85;0.390952448;99;9290;63.61548809;39.70488602;653.0697397;653.0318009;4672.097904
36.85;0.390952448;99;9290;62.81555934;39.41519825;653.4946778;653.4452084;4198.016054
36.85;0.390952448;99;9290;63.64301645;39.7187119;653.9191579;653.8581509;4694.724335
36.85;0.390952448;99;9290;62.84004366;39.41988089;654.3431806;654.2706292;4205.679331
36.85;0.390952448;99;9290;63.66870351;39.72545728;654.7667465;654.6826436;4705.763332
36.85;0.390952448;99;9290;62.86283738;39.42480019;655.1898559;655.0941947;4213.7299
36.85;0.390952448;99;9290;63.69324588;39.73283961;655.6125095;655.505283;4717.844703
36.85;0.390952448;99;9290;62.88461882;39.42965707;656.0347076;655.9159091;4221.678308
36.85;0.390952448;99;9290;63.71938888;39.74010304;656.4564508;656.3260734;4729.731506
36.85;0.390952448;99;9290;62.90555511;39.43461465;656.8777395;656.7357765;4229.791516
36.85;0.390952448;99;9290;63.74127994;39.74728826;657.2985743;657.1450189;4741.490313
36.85;0.390952448;99;9290;62.92401695;39.43878556;657.7189556;657.5538011;4236.617322
36.85;0.390952448;99;9290;63.8312732;39.75653147;658.138884;657.9621237;4756.617078
36.85;0.390952448;99;9290;62.96169647;39.45747347;658.5583599;658.3699871;4267.200594
36.85;0.390952448;99;9290;63.90232521;39.76202719;658.9773838;658.7773919;4765.610961
36.85;0.390952448;99;9290;62.96616578;39.45668287;659.3959561;659.1843385;4265.906765
36.85;0.390952448;99;9290;63.81320222;39.77503127;659.8140775;659.5908276;4786.892499
36.85;0.390952448;99;9290;63.10657439;39.45002928;660.2317483;659.9968595;4255.01798
36.85;0.390952448;99;9290;63.86339844;39.83447028;660.648969;660.4024349;4884.166044
36.85;0.390952448;99;9290;62.7794949;39.45094556;661.0657402;660.8075542;4256.517501
36.85;0.390952448;99;9290;63.82263946;39.7154952;661.4820624;661.212218;4689.460114
36.85;0.390952448;99;9290;62.93066341;39.47702356;661.8979359;661.6164268;4299.194844
36.85;0.390952448;99;9290;63.89604289;39.78915139;662.3133613;662.020181;4810.000457
36.85;0.390952448;99;9290;63.20772754;39.47732586;662.728339;662.4234812;4299.689572
36.85;0.390952448;99;9290;63.95878495;39.88177509;663.1428697;662.8263279;4961.581632
36.85;0.390952448;99;9290;63.00723278;39.47171423;663.5569536;663.2287217;4290.505993
36.85;0.390952448;99;9290;63.95260151;39.81052129;663.9705914;663.6306629;4844.972874
36.85;0.390952448;99;9290;63.08547264;39.48981837;664.3837834;664.0321522;4320.133902
36.85;0.390952448;99;9290;64.03185;39.85541009;664.7965303;664.43319;4918.434598
36.85;0.390952448;99;9290;63.26536203;39.49973035;665.2088323;664.8337768;4336.355117
36.85;0.390952448;99;9290;64.08272657;39.91348107;665.6206902;665.2339132;5013.469328
36.85;0.390952448;99;9290;63.07232237;39.50429474;666.0321042;665.6335996;4343.824865
36.85;0.390952448;99;9290;64.00380876;39.83913932;666.4430749;666.0328366;4891.807039
36.85;0.390952448;99;9290;62.97744289;39.50355426;666.8536028;666.4316247;4342.613059
36.85;0.390952448;99;9290;64.00649221;39.82288205;667.2636883;666.8299644;4865.201589
36.85;0.390952448;99;9290;63.29174205;39.51828036;667.673332;667.2278561;4366.712713
36.85;0.390952448;99;9290;64.08515716;39.95765327;668.0825343;667.6253004;5085.758314
36.85;0.390952448;99;9290;63.0654202;39.50446445;668.4912956;668.0222978;4344.102606
36.85;0.390952448;99;9290;64.05826164;39.85551087;668.8996165;668.4188487;4918.599522
36.85;0.390952448;99;9290;63.17246961;39.53183107;669.3074974;668.8149538;4388.888818
36.85;0.390952448;99;9290;64.11205422;39.923285;669.7149388;669.2106135;5029.513716
36.85;0.390952448;99;9290;63.01029343;39.52617806;670.1219411;669.6058282;4379.637504
36.85;0.390952448;99;9290;64.08049946;39.83865998;670.528505;670.0005985;4891.022591
36.85;0.390952448;99;9290;63.38537227;39.54993432;670.9346307;670.3949249;4418.515275
36.85;0.390952448;99;9290;64.16663501;40.01960897;671.3403188;670.788808;5187.15049
36.85;0.390952448;99;9290;63.08571444;39.52612512;671.7455698;671.182248;4379.550876
36.85;0.390952448;99;9290;64.1191619;39.87132404;672.1503841;671.5752457;4944.478209
36.85;0.390952448;99;9290;63.4130085;39.563803;672.5547622;671.9678015;4441.211738
36.85;0.390952448;99;9290;64.20357313;40.04595232;672.9587046;672.3599158;5230.262091
36.85;0.390952448;99;9290;62.97067119;39.53857889;673.3622117;672.7515893;4399.931805
36.85;0.390952448;99;9290;64.27328634;39.82405718;673.7652841;673.1428223;4867.124721
36.85;0.390952448;99;9290;63.29203569;39.61603222;674.1679221;673.5336153;4526.686269
36.85;0.390952448;99;9290;64.21307297;39.98620938;674.5701262;673.9239689;5132.491169
36.85;0.390952448;99;9290;63.39254379;39.5623837;674.971897;674.3138836;4438.889017
36.85;0.390952448;99;9290;64.33093868;40.05940321;675.3732349;674.7033598;5252.274843
36.85;0.390952448;99;9290;63.07476863;39.57606818;675.7741403;675.0923981;4461.284031
36.85;0.390952448;99;9290;64.3119401;39.87078625;676.1746137;675.4809989;4943.598094
36.85;0.390952448;99;9290;63.47992687;39.62220722;676.5746556;675.8691628;4536.791818
36.85;0.390952448;99;9290;64.25116991;40.08055662;676.9742665;676.2568901;5286.892958
36.85;0.390952448;99;9290;63.40467704;39.56870265;677.3734467;676.6441815;4449.230153
36.85;0.390952448;99;9290;64.25921667;40.08942412;677.7721968;677.0310374;5301.404873
36.85;0.390952448;99;9290;63.18411592;39.57750803;678.1705173;677.4174582;4463.640386
36.85;0.390952448;99;9290;64.24878914;39.95737303;678.5684086;677.8034445;5085.299693
36.85;0.395454681;99;9290;63.51043921;39.58983302;678.9658711;678.1889968;4535.446411
36.85;0.395454681;99;9290;64.32105283;40.10908314;679.3629053;678.5741156;5394.999198
36.85;0.395454681;99;9290;63.05124322;39.55530462;679.7595117;678.9588013;4478.289027
36.85;0.395454681;99;9290;64.24824305;39.85185887;680.1556908;679.3430544;4969.197013
36.85;0.395454681;99;9290;63.5528732;39.62931749;680.551443;679.7268755;4600.807956
36.85;0.395454681;99;9290;64.35886436;40.13604803;680.9467688;680.1102649;5439.636156
36.85;0.395454681;99;9290;63.40807667;39.56936426;681.3416685;680.4932232;4501.562979
36.85;0.395454681;99;9290;64.33637557;40.08421424;681.7361428;680.8757509;5353.831883
36.85;0.395454681;99;9290;63.51571834;39.60015761;682.130192;681.2578485;4552.537467
36.85;0.395454681;99;9290;64.40654049;40.1343072;682.5238166;681.6395164;5436.754437
36.85;0.395454681;99;9290;63.22027797;39.59990757;682.9170171;682.0207551;4552.123549
36.85;0.395454681;99;9290;64.31374261;39.96873039;683.3097938;682.4015652;5162.663006
36.85;0.395454681;99;9290;63.28661511;39.6410435;683.7021474;682.781947;4620.218867
36.85;0.395454681;99;9290;64.3544719;40.04501987;684.0940782;683.1619011;5288.950575
36.85;0.395454681;99;8400;63.57388319;39.57144624;684.4855866;683.5414279;4505.009425
36.85;0.395454681;99;8400;64.46293174;40.13258855;684.8189787;683.8605896;5433.909416
36.85;0.395454681;99;8400;63.26718335;39.56575209;685.1520115;684.1793925;4495.583492
36.85;0.395454681;99;8400;64.32857827;39.93369896;685.4846855;684.4978368;5104.672903
36.85;0.395454681;99;8400;63.29699611;39.5944064;685.817001;684.8159231;4543.017058
36.85;0.395454681;99;8400;64.38170451;40.01042261;686.1489584;685.1336517;5231.679183
36.85;0.395454681;99;8400;63.59159673;39.59659645;686.4805581;685.451023;4546.642412
36.85;0.395454681;99;8400;64.47695794;40.14506998;686.8118006;685.7680374;5454.570848
36.85;0.395454681;99;8400;63.26813241;39.58051148;687.1426861;686.0846954;4520.015777
36.85;0.395454681;99;8400;64.32520878;39.94965067;687.473215;686.4009973;5131.078946
36.85;0.395454681;99;8400;63.5736662;39.61099759;687.8033878;686.7169435;4570.481672
36.85;0.395454681;99;8400;64.50039025;40.16940043;688.1332049;687.0325344;5494.84683
36.85;0.395454681;99;8400;63.28335001;39.59970415;688.4626665;687.3477705;4551.786819
36.85;0.395454681;99;8400;64.33343731;39.96367422;688.7917732;687.6626521;5154.293151
36.85;0.395454681;99;8400;63.36518141;39.61956422;689.1205252;687.9771796;4584.662649
36.85;0.395454681;99;8400;64.35795606;40.0762595;689.448923;688.2913534;5340.663811
36.85;0.395454681;99;8400;63.54581232;39.60220464;689.7769669;688.605174;4555.926071
36.85;0.395454681;99;8400;64.40600123;40.16535677;690.1046574;688.9186416;5488.153053
36.85;0.395454681;99;8400;63.23940348;39.58202999;690.4319947;689.2317568;4522.529482
36.85;0.395454681;99;8400;64.38139787;39.97310533;690.7589794;689.5445199;5169.905167
36.85;0.395454681;99;8400;63.65699806;39.65692992;691.0856117;689.8569313;4646.516831
36.85;0.395454681;99;8400;64.60037185;40.21658045;691.4118921;690.1689914;5572.947369
36.85;0.395454681;99;8400;63.3055804;39.63575918;691.7378208;690.4807006;4611.471351
36.85;0.395454681;99;8400;64.37911365;39.99429689;692.0633984;690.7920592;5204.985107
36.85;0.395454681;99;8400;63.6263627;39.6751572;692.3886252;691.1030678;4676.689785
36.85;0.395454681;99;8400;64.52076079;40.22703469;692.7135015;691.4137266;5590.253045
36.85;0.395454681;99;8400;63.28818;39.64591331;693.0380278;691.7240362;4628.280221
36.85;0.395454681;99;8400;64.3069029;40.00999521;693.3622043;692.0339967;5230.971683
36.85;0.395454681;99;8400;63.45036157;39.66494993;693.6860316;692.3436088;4659.792932
36.85;0.395454681;99;8400;64.382247;40.1888808;694.0095099;692.6528726;5527.094105
36.85;0.395454681;99;8400;63.47462367;39.61563717;694.3326397;692.9617888;4578.161922
36.85;0.395454681;99;8400;64.51765696;40.17526556;694.6554213;693.2703575;5504.555802
36.85;0.395454681;99;8400;63.64293336;39.71687055;694.9778551;693.5785793;4745.740944
36.85;0.395454681;99;8400;64.50784671;40.1828351;695.2999415;693.8864545;5517.086212
36.85;0.395454681;99;8400;63.45497847;39.64830819;695.6216808;694.1939835;4632.244649
36.85;0.395454681;97;8400;64.45461755;40.22309201;695.9430734;694.5011666;5583.726429
36.85;0.395454681;97;8400;63.251003;39.71604712;696.2641197;694.8080044;4744.377868
36.85;0.395454681;97;8400;63.82809755;40.16410202;696.5848201;695.1144971;5486.075972
36.85;0.395454681;97;8400;62.70991715;39.65983439;696.9051749;695.4206452;4651.324814
36.85;0.395454681;97;8400;63.13709208;40.11405982;697.2251845;695.726449;5403.237458
36.85;0.395454681;97;8400;62.30217323;39.6700668;697.5448493;696.031909;4668.263267
36.85;0.395454681;97;8400;62.43168717;40.09978815;697.8641697;696.3370255;5379.61251
36.85;0.395454681;97;8400;61.53015119;39.66857155;698.1831459;696.6417988;4665.788071
36.85;0.395454681;97;8400;61.55159714;40.01881893;698.5017785;696.9462295;5245.578235
36.85;0.395454681;97;8400;60.87679618;39.69163146;698.8200678;697.2503178;4703.960824
36.85;0.395454681;97;8400;60.89700503;39.88807591;699.138014;697.5540642;5029.149732
36.85;0.395454681;97;8400;60.35134604;39.63435345;699.4556177;697.8574691;4609.144338
36.85;0.395454681;97;8400;60.40096704;39.7934126;699.7728792;698.1605328;4872.44661
36.85;0.395454681;97;8400;60.10035157;39.57818708;700.0897987;698.4632556;4516.168028
36.85;0.395454681;97;8400;60.21109698;39.77211456;700.4063769;698.7656381;4837.190414
36.85;0.395454681;97;8400;59.9439265;39.58050815;700.7226138;699.0676806;4520.010268
36.85;0.395454681;97;8400;60.02288268;39.72700258;701.0385101;699.3693834;4762.513233
36.85;0.395454681;97;8400;59.92255271;39.55208541;701.3540659;699.670747;4472.960034
36.85;0.395454681;97;8400;60.0162805;39.74759444;701.6692817;699.9717716;4796.600459
36.85;0.395454681;97;8400;59.79961904;39.57415167;701.9841579;700.2724578;4509.487926
36.85;0.395454681;97;8400;59.99174275;39.72259529;702.2986948;700.5728059;4755.217529
36.85;0.395454681;97;8400;59.86605286;39.59343032;702.6128927;700.8728162;4541.401293
36.85;0.395454681;97;8400;60.03750013;39.74272333;702.9267521;701.1724892;4788.536947
36.85;0.395454681;97;8400;59.92471971;39.60913381;703.2402734;701.4718252;4567.396424
36.85;0.395454681;97;8400;60.1015556;39.74249413;703.5534567;701.7708246;4788.157531
36.85;0.395454681;97;8400;59.99628075;39.61858884;703.8663027;702.0694878;4583.048035
36.85;0.395454681;97;8400;60.1695416;39.73824474;704.1788115;702.3678152;4781.123206
36.85;0.395454681;97;8400;60.06281348;39.62119419;704.4909836;702.6658071;4587.360862
36.85;0.395454681;97;8400;60.24460553;39.72716919;704.8028193;702.9634639;4762.789045
36.85;0.395454681;97;8400;60.15306717;39.62005996;705.114319;703.260786;4585.483283
36.85;0.395454681;97;8400;60.32400855;39.71662746;705.425483;703.5577738;4745.338539
36.85;0.395454681;97;8400;60.23227031;39.6148833;705.7363118;703.8544276;4576.913974
36.85;0.395454681;97;8400;60.39737698;39.70296894;706.0468056;704.1507478;4722.728595
36.85;0.395454681;97;8400;60.29794751;39.60604401;706.3569649;704.4467348;4562.281653
36.85;0.395454681;97;8400;60.47190615;39.6881743;706.66679;704.742389;4698.237934
36.85;0.395454681;97;8400;60.38427264;39.59668269;706.9762812;705.0377108;4546.785177
36.85;0.395454681;97;8400;60.54515784;39.67585075;707.2854389;705.3327004;4677.837872
36.85;0.395454681;97;8400;60.4577601;39.58737604;707.5942635;705.6273584;4531.379194
36.85;0.395454681;97;8400;60.65774544;39.66493557;707.9027554;705.921685;4659.769168
36.85;0.395454681;97;8400;60.51719356;39.58178717;708.2109148;706.2156806;4522.127536
36.85;0.395454681;97;8400;60.68668139;39.65459315;708.5187422;706.5093457;4642.648597
36.85;0.395454681;97;8400;60.6050674;39.57359167;708.8262379;706.8026805;4508.560908
36.85;0.395454681;97;8400;60.75298044;39.64819964;709.1334022;707.0956855;4632.064961
36.85;0.395454681;97;8400;60.67868099;39.56636733;709.4402356;707.388361;4496.601933
36.85;0.395454681;97;8400;60.81694278;39.63967736;709.7467384;707.6807074;4617.957395
36.85;0.395454681;97;8400;60.63886266;39.55984023;710.0529109;707.9727251;4485.797141
36.85;0.395454681;97;8400;60.87861177;39.62400412;710.3587535;708.2644144;4592.012344
36.85;0.395454681;97;8400;60.80515985;39.55756839;710.6642665;708.5557757;4482.036404
36.85;0.395454681;97;8400;60.92921689;39.61719635;710.9694503;708.8468094;4580.742934
36.85;0.395454681;97;8400;60.85275047;39.55769396;711.2743053;709.1375158;4482.244273
36.85;0.395454681;97;8400;60.98524113;39.60351159;711.5788318;709.4278953;4558.089547
36.85;0.395454681;97;8400;60.89123415;39.55730948;711.8830302;709.7179483;4481.607815
36.85;0.395454681;97;8400;61.07583381;39.59427338;712.1869008;710.0076752;4542.796862
36.85;0.395454681;97;8400;60.92171636;39.55690475;712.4904439;710.2970762;4480.937829
36.85;0.395454681;97;8400;61.06116486;39.59073494;712.79366;710.5861518;4536.939432
36.85;0.395454681;97;8400;60.94513072;39.55551898;713.0965494;710.8749024;4478.64386
36.85;0.395454681;97;8400;61.08852565;39.58966036;713.3991124;711.1633283;4535.160591
36.85;0.395454681;97;8400;60.96102329;39.55391637;713.7013493;711.4514298;4475.990957
36.85;0.395454681;97;8400;61.10453832;39.58776166;714.0032606;711.7392074;4532.017538
36.85;0.395454681;97;8400;60.97177656;39.55179357;714.3048466;712.0266614;4472.476927
36.85;0.395454681;97;8400;61.11487137;39.58556087;714.6061076;712.3137921;4528.374404
36.85;0.395454681;97;8400;60.97668945;39.54956988;714.907044;712.6006;4468.795894
36.85;0.395454681;97;8400;61.11374174;39.58317131;715.2076561;712.8870854;4524.418795
36.85;0.395454681;97;8400;60.97452347;39.54734168;715.5079443;713.1732486;4465.107386
36.85;0.395454681;97;8400;61.10071811;39.5806749;715.807909;713.45909;4520.286303
36.85;0.395454681;97;8400;60.9682754;39.54533524;716.1075504;713.74461;4461.785977
36.85;0.395454681;97;8400;61.07869677;39.57848673;716.406869;714.029809;4516.664071
36.85;0.395454681;97;8400;60.95947115;39.54382393;716.705865;714.3146872;4459.284201
36.85;0.395454681;97;8400;61.05994078;39.57702928;717.0045388;714.5992451;4514.251436
36.85;0.395454681;97;8400;60.95030054;39.54309855;717.3028909;714.8834831;4458.083413
36.85;0.395454681;97;8400;61.0498415;39.57655549;717.6009214;715.1674014;4513.467148
36.85;0.395454681;97;8400;60.94222236;39.54332506;717.8986308;715.4510004;4458.458379
36.85;0.395454681;97;8400;61.04184064;39.57705893;718.1960194;715.7342806;4514.300521
36.85;0.395454681;97;8400;60.9362353;39.5445349;718.4930876;716.0172422;4460.461121
36.85;0.395454681;97;8400;61.03636417;39.57854073;718.7898357;716.2998856;4516.75346
36.85;0.395454681;97;8400;60.9327252;39.54665073;719.086264;716.5822112;4463.963603
36.85;0.395454681;97;8400;61.03416706;39.58088857;719.3823729;716.8642194;4520.640012
36.85;0.395454681;97;8400;60.93162527;39.54951598;719.6781627;717.1459104;4468.706658
36.85;0.395454681;97;8400;61.03503862;39.5839093;719.9736338;717.4272847;4525.64044
36.85;0.395454681;97;8400;60.93260188;39.55292822;720.2687866;717.7083425;4474.35519
36.85;0.395454681;97;8400;61.03865173;39.587386;720.5636213;717.9890844;4531.395681
36.85;0.395454681;97;8400;60.9352103;39.55668037;720.8581383;718.2695105;4480.566397
36.85;0.395454681;97;8400;61.04474599;39.59111711;721.152338;718.5496213;4537.572065
36.85;0.395454681;97;8400;60.93901304;39.56059266;721.4462206;718.8294171;4487.04271
36.85;0.395454681;97;8400;61.05329155;39.59494174;721.7397866;719.1088983;4543.903252
36.85;0.395454681;97;8400;60.94379573;39.56453054;722.0330363;719.3880653;4493.56137
36.85;0.395454681;97;8400;61.06489134;39.59875139;722.32597;719.6669183;4550.209645
36.85;0.395454681;97;8400;60.94921627;39.56840566;722.618588;719.9454577;4499.976141
36.85;0.395454681;97;8400;61.07865715;39.60249378;722.9108907;720.223684;4556.404695
36.85;0.395454681;97;8400;60.95492474;39.57215521;723.2028785;720.5015974;4506.183042
36.85;0.395454681;97;8400;61.09951824;39.60612365;723.4945517;720.7791982;4562.413481
36.85;0.395454681;97;8400;60.96089008;39.57580007;723.7859105;721.056487;4512.216643
36.85;0.395454681;97;8400;61.13848797;39.60956719;724.0769554;721.3334639;4568.113838
36.85;0.395454681;97;8400;60.96720972;39.57935956;724.3676867;721.6101293;4518.108921
36.85;0.395454681;97;8400;61.12511957;39.61259726;724.6581048;721.8864837;4573.129732
36.85;0.395454681;97;8400;60.97404164;39.58258461;724.9482099;722.1625273;4523.447588
36.85;0.395454681;97;8400;61.10980169;39.61572044;725.2380024;722.4382605;4578.299763
36.85;0.395454681;97;8400;60.98108602;39.58576343;725.5274826;722.7136836;4528.709715
36.85;0.395454681;97;8400;61.10398115;39.6187284;725.816651;722.9887971;4583.279052
36.85;0.395454681;97;8400;60.98851041;39.58894238;726.1055077;723.2636012;4533.972066
36.85;0.395454681;97;8400;61.10217688;39.62169494;726.3940532;723.5380962;4588.189776
36.85;0.395454681;97;8400;60.99629109;39.59210307;726.6822877;723.8122826;4539.2042
36.85;0.395454681;97;8400;61.10295045;39.62464266;726.9702117;724.0861607;4593.069357
36.85;0.395454681;97;8400;61.00437779;39.59524807;727.2578255;724.3597308;4544.410336
36.85;0.395454681;97;8400;61.10559562;39.62758;727.5451293;724.6329933;4597.931764
36.85;0.395454681;97;8400;61.01271909;39.59837789;727.8321236;724.9059485;4549.591366
36.85;0.395454681;97;8400;61.10967943;39.6305079;728.1188086;725.1785968;4602.778518
36.85;0.395454681;97;8400;61.02232683;39.60149198;728.4051847;725.4509385;4554.74634
36.85;0.395454681;97;8400;61.11486373;39.63341897;728.6912522;725.722974;4607.597424
36.85;0.395454681;97;8400;61.03206732;39.60458958;728.9770115;725.9947035;4559.874026
36.85;0.395454681;97;8400;61.12098851;39.63631842;729.2624628;726.2661275;4612.397111
36.85;0.395454681;97;8400;61.04190198;39.6076659;729.5476066;726.5372463;4564.966491
36.85;0.395454681;97;8400;61.12788333;39.6392043;729.8324432;726.8080603;4617.174308
36.85;0.395454681;97;8400;61.05181104;39.61072097;730.1169728;727.0785697;4570.023768
36.85;0.395454681;97;8400;61.13541609;39.64207646;730.4011958;727.3487749;4621.928802
36.85;0.395454681;97;8400;61.06176719;39.61375612;730.6851126;727.6186763;4575.048071
36.85;0.395454681;97;8400;61.1434852;39.64493621;730.9687234;727.8882742;4626.66276
36.85;0.395454681;97;8400;61.07176026;39.61677368;731.2520286;728.1575689;4580.043262
36.85;0.395454681;97;8400;61.15200909;39.64778545;731.5350286;728.4265608;4631.379312
36.85;0.395454681;97;8400;61.08178412;39.61977641;731.8177237;728.6952502;4585.013901
36.85;0.395454681;97;8400;61.16092054;39.65062611;732.1001141;728.9636375;4636.081671
36.85;0.395454681;97;8400;61.09183126;39.62276689;732.3822002;729.2317231;4589.964257
36.85;0.395454681;97;8400;61.17016279;39.6534598;732.6639824;729.4995071;4640.772482
36.85;0.395454681;97;8400;61.10189303;39.62574718;732.945461;729.76699;4594.897751
36.85;0.395454681;97;8400;61.17968657;39.65628755;733.2266362;730.0341722;4645.453474
36.85;0.395454681;97;8400;61.11195945;39.62871872;733.5075085;730.3010539;4599.816771
36.85;0.395454681;97;8400;61.18944824;39.65910984;733.7880781;730.5676355;4650.125413
36.85;0.395454681;97;8400;61.1220193;39.63168238;734.0683454;730.8339174;4604.722724
36.85;0.395454681;97;8400;61.19940846;39.66192663;734.3483107;731.0998998;4654.788247
36.85;0.395454681;97;8400;61.13206016;39.63463852;734.6279744;731.3655831;4609.616234
36.85;0.395454681;97;8400;61.20953133;39.66473753;734.9073367;731.6309677;4659.441337
36.85;0.395454681;97;8400;61.14206866;39.63758719;735.186398;731.8960539;4614.497386
36.85;0.395454681;97;8400;61.21978376;39.66754195;735.4651586;732.1608419;4664.083693
36.85;0.395454681;97;8400;61.1520306;39.64052825;735.7436188;732.4253323;4619.365947
36.85;0.395454681;97;8400;61.23013503;39.67033919;736.0217789;732.6895252;4668.714176
36.85;0.395454681;97;8400;61.16193119;39.64346149;736.2996394;732.953421;4624.221555
36.85;0.395454681;97;8400;61.24055637;39.67312857;736.5772004;733.2170201;4673.331635
36.85;0.395454681;97;8400;61.17175513;39.64638668;736.8544624;733.4803228;4629.063836
36.85;0.395454681;97;8400;61.25102062;39.67590942;737.1314256;733.7433294;4677.934994
36.85;0.395454681;97;8400;61.18148667;39.64930364;737.4080903;734.0060402;4633.892484
36.85;0.395454681;97;8400;61.26150191;39.67868118;737.684457;734.2684557;4682.523291
36.85;0.395454681;97;8400;61.19110968;39.65221223;737.9605259;734.530576;4638.707288
36.85;0.395454681;97;8400;61.2719753;39.68144333;738.2362972;734.7924016;4687.095669
36.85;0.395454681;97;8400;61.20060758;39.65511239;738.5117715;735.0539328;4643.508134
36.85;0.395454681;97;8400;61.28241647;39.68419538;738.7869489;735.31517;4691.65135
36.85;0.395454681;97;8400;61.2099633;39.6580041;739.0618298;735.5761133;4648.294993
36.85;0.395454681;97;8400;61.29280132;39.6869369;739.3364145;735.8367632;4696.189582
36.85;0.395454681;97;8400;61.21915918;39.66088737;739.6107033;736.0971201;4653.067888
36.85;0.395454681;97;8400;61.30310551;39.6896674;739.8846966;736.3571842;4700.709581
36.85;0.395454681;97;8400;61.22817684;39.66376224;740.1583946;736.6169558;4657.826866
36.85;0.395454681;97;8400;61.31330402;39.69238635;740.4317978;736.8764353;4705.21045
36.85;0.395454681;97;8400;61.23699703;39.66662872;740.7049063;737.1356231;4662.571966
36.85;0.395454681;97;8400;61.32337042;39.69509307;740.9777205;737.3945194;4709.691083
36.85;0.395454681;97;8400;61.24559938;39.66948682;741.2502408;737.6531245;4667.303181
36.85;0.395454681;97;8400;61.33327603;39.69778669;741.5224675;737.9114389;4714.150031
36.85;0.395454681;97;8400;61.25396228;39.67233647;741.7944008;738.1694628;4672.020427
36.85;0.395454681;97;8400;61.34298847;39.70046601;742.066041;738.4271966;4718.585305
36.85;0.395454681;97;8400;61.26206269;39.67517757;742.3373886;738.6846406;4676.723501
36.85;0.395454681;97;8400;61.35246942;39.7031293;742.6084438;738.941795;4722.994044
36.85;0.395454681;97;8400;61.26987353;39.67801023;742.879207;739.1986603;4681.412606
36.85;0.395454681;97;8400;61.36167024;39.70577409;743.1496783;739.4552368;4727.372172
36.85;0.395454681;97;8400;61.27737359;39.68083391;743.4198583;739.7115247;4686.086864
36.85;0.395454681;97;8400;61.37052139;39.70839599;743.6897471;739.9675245;4731.712385
30.85;0.395454681;97;8400;61.23564828;37.65448007;743.9593451;740.2232364;11263.95459
30.85;0.395454681;97;8400;61.45667406;37.67442738;744.2286526;740.4786607;11296.97484
30.85;0.395454681;97;8400;61.16895771;37.63055119;744.4976699;740.7337979;11224.34336
30.85;0.395454681;97;8400;61.32121557;37.56122818;744.7663974;740.9886481;11109.5879
30.85;0.395454681;97;8400;60.94318572;37.36746207;745.0348352;741.2432118;10788.83265
30.85;0.395454681;97;8400;61.12461435;37.09972879;745.3029839;741.4974892;10345.63414
