Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.395454681;97;8400;60.87182927;36.72752897;745.5708436;741.7514807;9729.504496
30.85;0.395454681;97;8400;60.97781606;36.36456198;745.8384146;742.0051865;9128.658641
30.85;0.395454681;97;8400;60.75617914;35.9521014;746.1056974;742.2586071;8445.882401
30.85;0.395454681;97;8400;60.8730905;35.60383956;746.3726921;742.5117428;7869.379049
30.85;0.395454681;97;8400;60.6814498;35.24512637;746.6393992;742.7645937;7275.574823
30.85;0.395454681;97;8400;60.81320783;34.97052;746.9058189;743.0171604;6820.998765
30.85;0.395454681;97;8400;60.64422992;34.69740401;747.1719515;743.269443;6368.889856
30.85;0.395454681;97;8400;60.78905508;34.50700344;747.4377973;743.521442;6053.705834
30.85;0.395454681;97;8400;60.63501401;34.31494553;747.7033567;743.7731576;5735.778303
30.85;0.395454681;97;8400;60.78869148;34.19579023;747.9686299;744.0245901;5538.531791
30.85;0.395454681;97;8400;60.64292815;34.0667145;748.2336173;744.2757399;5324.863273
30.85;0.395454681;97;8400;60.80146922;33.99954569;748.4983192;744.5266074;5213.673821
30.85;0.395454681;97;8400;60.65962755;33.91424048;748.7627358;744.7771927;5072.461857
30.85;0.395454681;97;8400;60.81996139;33.88173138;749.0268675;745.0274962;5018.647155
30.85;0.395454681;97;8400;60.67964759;33.82469427;749.2907146;745.2775183;4924.22945
30.85;0.395454681;97;8400;60.83973715;33.81387687;749.5542774;745.5272592;4906.322621
30.85;0.395454681;97;8400;60.69992858;33.77416336;749.8175562;745.7767193;4840.58193
30.85;0.395454681;97;8400;60.8599851;33.77627287;750.0805514;746.0258989;4844.073954
30.85;0.395454681;97;8400;60.71905331;33.74681868;750.3432631;746.2747983;4795.316289
30.85;0.395454681;97;8400;60.87588971;33.75627662;750.6056918;746.5234178;4810.972711
30.85;0.395454681;97;8400;60.73668145;33.73268711;750.8678377;746.7717577;4771.923264
30.85;0.395454681;97;8400;60.8913577;33.74629813;751.1297011;747.0198184;4794.454574
30.85;0.395454681;97;8400;60.75285082;33.72599771;751.3912823;747.2676002;4760.849806
30.85;0.395454681;97;8400;60.90540831;33.7418667;751.6525817;747.5151033;4787.118914
30.85;0.395454681;97;8400;60.76773734;33.72338658;751.9135995;747.7623281;4756.527405
30.85;0.395454681;97;8400;60.93776625;33.74042979;752.1743361;748.0092749;4784.740277
30.85;0.395454681;97;8400;60.78161006;33.72314348;752.4347918;748.255944;4756.124989
30.85;0.395454681;97;8400;60.95191107;33.74423249;752.6949667;748.5023358;4791.035172
30.85;0.395454681;97;8400;60.79496205;33.72401454;752.9548614;748.7484505;4757.566925
30.85;0.395454681;97;8400;60.94417645;33.74179618;753.214476;748.9942884;4787.002162
30.85;0.395454681;97;8400;60.80707904;33.72528899;753.4738108;749.2398499;4759.676611
30.85;0.395454681;97;8400;60.95597932;33.74346801;753.7328662;749.4851353;4789.769669
30.85;0.395454681;97;8400;60.81965989;33.7272248;753.9916425;749.7301449;4762.881099
30.85;0.395454681;97;8400;60.98316487;33.74629251;754.2501399;749.9748789;4794.445273
30.85;0.395454681;97;8400;60.83303646;33.72977365;754.5083588;750.2193378;4767.100391
30.85;0.395454681;97;8400;60.99336291;33.76320635;754.7662995;750.4635218;4822.443998
30.85;0.395454681;97;8400;60.8243186;33.7323878;755.0239622;750.7074311;4771.427788
30.85;0.395454681;97;8400;60.9876141;33.74982485;755.2813473;750.9510663;4800.292622
30.85;0.395454681;97;8400;60.85288248;33.73405355;755.538455;751.1944274;4774.185231
30.85;0.395454681;97;8400;60.99919926;33.77054219;755.7952857;751.4375149;4834.587549
30.85;0.395454681;97;8400;60.86404645;33.73700113;756.0518397;751.6803291;4779.064579
30.85;0.395454681;97;8400;61.01039339;33.77437979;756.3081172;751.9228702;4840.940202
30.85;0.395454681;97;8400;60.88082394;33.73992494;756.5641186;752.1651386;4783.904568
30.85;0.395454681;97;8400;61.03846789;33.76243193;756.8198441;752.4071345;4821.162037
30.85;0.395454681;97;8400;60.8935585;33.74531721;757.0752941;752.6488584;4792.830784
30.85;0.395454681;97;8400;61.03144488;33.76568428;757.3304688;752.8903104;4826.5459
30.85;0.395454681;97;8400;60.9044715;33.74486427;757.5853686;753.1314909;4792.080996
30.85;0.395454681;97;8400;61.04313196;33.76942999;757.8399937;753.3724002;4832.746436
30.85;0.395454681;97;8400;60.91635748;33.74759042;758.0943444;753.6130386;4796.593795
30.85;0.395454681;97;8400;61.05442072;33.77294525;758.3484211;753.8534065;4838.565509
30.85;0.395454681;97;8400;60.9283866;33.75026548;758.6022239;754.093504;4801.022029
30.85;0.395454681;97;8400;61.06556047;33.77629594;758.8557534;754.3333316;4844.112147
30.85;0.395454681;97;8400;60.94032094;33.75292415;759.1090096;754.5728894;4805.42312
30.85;0.395454681;97;8400;61.07650849;33.77955876;759.3619929;754.8121779;4849.513339
30.85;0.395454681;97;8400;60.89834267;33.75573944;759.6147037;755.0511974;4810.083466
30.85;0.395454681;97;8400;61.08887298;33.77751104;759.8671421;755.289948;4846.123604
30.85;0.395454681;97;8400;60.90383886;33.75767857;760.1193085;755.5284302;4813.293458
30.85;0.395454681;97;8400;61.09776954;33.78255214;760.3712032;755.7666442;4854.468491
30.85;0.395454681;97;8400;60.95104611;33.7609012;760.6228265;756.0045904;4818.628109
30.85;0.395454681;97;8400;61.10859945;33.78445834;760.8741787;756.2422689;4857.623969
30.85;0.395454681;97;8400;60.9609131;33.76319328;761.12526;756.4796803;4822.422355
30.85;0.395454681;97;8400;61.11851052;33.78732146;761.3760708;756.7168246;4862.36351
30.85;0.395454681;97;8400;60.9713406;33.76569454;761.6266113;756.9537023;4826.562875
30.85;0.395454681;97;8400;61.12812922;33.79021406;761.8768818;757.1903136;4867.151834
30.85;0.395454681;97;8400;60.97273037;33.76824707;762.1268827;757.4266589;4830.788268
30.85;0.395454681;97;8400;61.13778925;33.79243527;762.3766142;757.6627384;4870.828761
30.85;0.395454681;97;8400;61.02036185;33.77070397;762.6260766;757.8985524;4834.855357
30.85;0.395454681;97;8400;61.14566807;33.79647582;762.8752702;758.1341013;4877.517394
30.85;0.395454681;97;8400;61.03043138;33.77328765;763.1241953;758.3693853;4839.132313
30.85;0.395454681;97;5324;61.15442048;33.59126771;763.3728522;758.6044047;4537.821357
30.85;0.395454681;97;5324;61.03812192;33.56665188;763.3286319;758.5530601;4497.072969
30.85;0.395454681;97;5324;61.15520202;33.59158491;763.2844592;758.5017733;4538.346446
30.85;0.395454681;97;5324;61.03670203;33.56572768;763.2403342;758.4505441;4495.543069
30.85;0.395454681;97;5324;61.15036056;33.59070331;763.1962567;758.3993725;4536.887071
30.85;0.395454681;97;5324;60.97637676;33.56419302;763.1522267;758.3482585;4493.002641
30.85;0.395454681;97;5324;61.14495832;33.58656021;763.1082442;758.2972019;4530.028696
30.85;0.395454681;97;5324;61.02620943;33.56177808;763.064309;758.2462028;4489.005021
30.85;0.395454681;97;5324;61.13537649;33.58726624;763.0204212;758.195261;4531.197437
30.85;0.395454681;97;5324;61.01915431;33.55968273;762.9765807;758.1443765;4485.536433
30.85;0.395454681;97;5324;61.12734918;33.58574545;762.9327874;758.0935492;4528.679963
30.85;0.395454681;97;5324;61.01240938;33.55783394;762.8890413;758.042779;4482.475995
30.85;0.395454681;97;5324;61.12009675;33.58455064;762.8453423;757.992066;4526.702103
30.85;0.395454681;97;5324;61.00634672;33.55635908;762.8016904;757.9414099;4480.034551
30.85;0.395454681;97;5324;61.11387624;33.58371217;762.7580856;757.8908109;4525.314127
30.85;0.395454681;97;5324;61.00113222;33.55527827;762.7145277;757.8402687;4478.245407
30.85;0.395454681;97;5324;61.10872891;33.58320746;762.6710168;757.7897833;4524.478639
30.85;0.395454681;97;5324;60.99678331;33.55454155;762.6275528;757.7393548;4477.025862
30.85;0.395454681;97;5324;61.10457983;33.58296201;762.5841356;757.6889829;4524.07232
30.85;0.395454681;97;5324;60.99322799;33.55406585;762.5407651;757.6386677;4476.238399
30.85;0.395454681;97;5324;61.10129231;33.58288679;762.4974415;757.5884091;4523.947804
30.85;0.395454681;97;5324;60.99034841;33.55376222;762.4541644;757.5382069;4475.735774
30.85;0.395454681;97;5324;61.09870434;33.58289907;762.4109341;757.4880613;4523.968132
30.85;0.395454681;97;5324;60.98801026;33.55355171;762.3677503;757.437972;4475.387305
30.85;0.395454681;97;5324;61.09665259;33.58293189;762.324613;757.387939;4524.022467
30.85;0.395454681;97;5324;60.9860814;33.55337241;762.2815222;757.3379623;4475.090496
30.85;0.395454681;97;5324;61.09498718;33.58293678;762.2384779;757.2880418;4524.030566
30.85;0.395454681;97;5324;60.9844427;33.55318072;762.1954799;757.2381774;4474.773167
30.85;0.395454681;97;5324;61.09357957;33.5828827;762.1525283;757.1883691;4523.941045
30.85;0.395454681;97;5324;60.98299348;33.55294949;762.109623;757.1386168;4474.390398
30.85;0.395454681;97;5324;61.09232569;33.5827532;762.0667638;757.0889205;4523.726668
30.85;0.395454681;97;5324;60.98165322;33.55266485;762.0239509;757.03928;4473.919217
30.85;0.395454681;97;5324;61.09114575;33.58254296;761.9811841;756.9896954;4523.378646
30.85;0.395454681;97;5324;60.98036093;33.5523227;761.9384634;756.9401665;4473.352833
30.85;0.395454681;97;5324;61.08998198;33.58225447;761.8957887;756.8906933;4522.901088
30.85;0.395454681;97;5324;60.97907298;33.55192552;761.85316;756.8412757;4472.695355
30.85;0.395454681;97;5324;61.08879533;33.5818951;761.8105772;756.7919137;4522.306193
30.85;0.395454681;97;5324;60.97776032;33.55147974;761.7680403;756.7426072;4471.957422
30.85;0.395454681;97;5324;61.08756179;33.5814748;761.7255492;756.6933562;4521.610434
30.85;0.395454681;97;5324;60.97640543;33.55099371;761.683104;756.6441605;4471.152857
30.85;0.395454681;97;5324;61.0862687;33.58100438;761.6407044;756.5950202;4520.831725
30.85;0.395454681;97;5324;60.97499945;33.55047626;761.5983506;756.5459351;4470.29628
30.85;0.395454681;97;5324;61.08491155;33.58049439;761.5560424;756.4969052;4519.987497
30.85;0.395454681;97;5324;60.97353961;33.54993575;761.5137798;756.4479305;4469.401542
30.85;0.395454681;97;5324;61.08349127;33.57995434;761.4715627;756.3990108;4519.093513
30.85;0.395454681;97;5324;60.97202719;33.54937955;761.4293911;756.3501461;4468.480818
30.85;0.395454681;97;5324;61.08201208;33.57939238;761.3872649;756.3013364;4518.163259
30.85;0.395454681;97;5324;60.97046585;33.54881374;761.3451842;756.2525815;4467.544192
30.85;0.395454681;97;5324;61.0804799;33.57881517;761.3031487;756.2038815;4517.207754
30.85;0.395454681;97;5324;60.96886044;33.5482431;761.2611586;756.1552363;4466.599577
30.85;0.395454681;97;5324;61.07890123;33.57822791;761.2192137;756.1066457;4516.235626
30.85;0.395454681;97;5324;60.96721618;33.5476712;761.1773141;756.0581098;4465.652863
30.85;0.395454681;97;5324;61.07728245;33.57763454;761.1354595;756.0096284;4515.253371
30.85;0.395454681;97;5324;60.96553813;33.54710053;761.0936501;755.9612016;4464.708185
30.85;0.395454681;97;5324;61.07562937;33.57703788;761.0518857;755.9128292;4514.265681
30.85;0.395454681;97;5324;60.96383085;33.54653271;761.0101663;755.8645113;4463.76824
30.85;0.395454681;97;5324;61.07398848;33.57643962;760.9684919;755.8162476;4513.275336
30.85;0.395454681;97;5324;60.96209839;33.54596892;760.9268624;755.7680382;4462.834953
30.85;0.395454681;97;5324;61.06240891;33.57580129;760.8852777;755.7198831;4512.218669
30.85;0.395454681;97;5324;60.96043152;33.54533642;760.8437379;755.6717821;4461.787935
30.85;0.395454681;97;5324;61.04978416;33.57502153;760.8022428;755.6237351;4510.927875
30.85;0.395454681;97;5324;60.95873626;33.54478532;760.7607924;755.5757422;4460.875652
30.85;0.395454681;97;5324;61.01899409;33.5741332;760.7193867;755.5278033;4509.457345
30.85;0.395454681;97;5324;60.92295285;33.54429811;760.6780256;755.4799183;4460.069145
30.85;0.395454681;97;5324;60.98060075;33.57177707;760.636709;755.4320871;4505.557076
30.85;0.395454681;97;5324;60.87023829;33.54292358;760.595437;755.3843097;4457.793774
30.85;0.395454681;97;5324;60.99253045;33.56936529;760.5542095;755.336586;4501.564683
30.85;0.395454681;97;5324;60.95544041;33.54413051;760.5130263;755.288916;4459.791693
30.85;0.395454681;97;5324;61.02852139;33.57471181;760.4718876;755.2412996;4510.415162
30.85;0.395454681;97;5324;60.95094227;33.54374961;760.4307932;755.1937368;4459.161175
30.85;0.395454681;97;5324;61.03200148;33.57558783;760.389743;755.1462274;4511.8653
30.85;0.395454681;97;5324;60.94777171;33.54370439;760.3487371;755.0987715;4459.086303
30.85;0.395454681;97;5324;61.02925993;33.57675115;760.3077754;755.0513689;4513.791042
30.85;0.395454681;97;5324;60.94462103;33.54370215;760.2668578;755.0040196;4459.082606
30.85;0.395454681;97;5324;61.02644743;33.57817321;760.2259843;754.9567235;4516.145075
30.85;0.395454681;97;5324;60.9413395;33.54382073;760.1851549;754.9094807;4459.278898
30.85;0.395454681;97;5324;61.0236314;33.57998232;760.1443694;754.862291;4519.139828
30.85;0.395454681;97;5324;60.93800719;33.5447312;760.1036279;754.8151543;4460.786065
30.85;0.395454681;97;5324;61.02079225;33.58114946;760.0629303;754.7680706;4521.07188
30.85;0.395454681;97;5324;60.88995154;33.54633302;760.0222766;754.7210399;4463.437667
30.85;0.395454681;97;5324;61.01834978;33.58094007;759.9816666;754.6740621;4520.72526
30.85;0.395454681;53;5324;61.50183836;33.56163996;759.9411004;754.627137;4488.776379
30.85;0.395454681;53;5324;62.87580861;33.65851585;759.900578;754.5802648;4649.142132
30.85;0.395454681;53;5324;63.35357673;33.68428751;759.8600991;754.5334453;4691.803861
30.85;0.395454681;53;5324;64.04128928;33.77231415;759.8196639;754.4866784;4837.520795
30.85;0.395454681;53;5324;64.46569334;33.80860071;759.7792723;754.4399641;4897.588603
30.85;0.395454681;53;5324;64.87632815;33.883961;759.7389242;754.3933023;5022.338009
30.85;0.395454681;53;5324;65.18367926;33.9021327;759.6986196;754.346693;5052.418965
30.85;0.395454681;53;5324;65.46232999;33.94783386;759.6583584;754.3001361;5128.071438
30.85;0.395454681;53;5324;65.62146886;33.93836812;759.6181406;754.2536315;5112.40211
30.85;0.395454681;53;5324;65.85179345;33.96203631;759.5779661;754.2071793;5151.581796
30.85;0.395454681;53;5324;65.91905406;33.92347222;759.5378349;754.1607793;5087.743839
30.85;0.395454681;53;5324;66.09625985;33.92002845;759.4977469;754.1144315;5082.043104
30.85;0.395454681;53;5324;66.1372353;33.87367039;759.4577022;754.0681357;5005.303216
30.85;0.395454681;53;5324;66.26776672;33.86566605;759.4177006;754.0218921;4992.053047
30.85;0.395454681;53;5324;66.27893546;33.81879795;759.3777421;753.9757004;4914.468843
30.85;0.395454681;53;5324;66.38028453;33.80111416;759.3378266;753.9295607;4885.195572
30.85;0.395454681;53;5324;66.3699303;33.74864447;759.2979542;753.8834728;4798.33864
30.85;0.395454681;53;5324;66.45331865;33.73682917;759.2581247;753.8374368;4778.779908
30.85;0.395454681;53;5324;66.42713422;33.68876035;759.2183382;753.7914526;4699.208078
30.85;0.395454681;53;5324;66.50033235;33.68103185;759.1785945;753.7455201;4686.414529
30.85;0.395454681;53;5324;66.52382562;33.63320219;759.1388936;753.6996392;4607.23858
30.85;0.395454681;53;5324;66.53116171;33.64020607;759.0992355;753.6538099;4618.832615
30.85;0.395454681;53;5324;66.52302403;33.58914249;759.0596202;753.6080321;4534.303324
30.85;0.395454681;53;5324;66.57153627;33.6027071;759.0200475;753.5623058;4556.757821
30.85;0.395454681;53;5324;66.53621282;33.5541923;758.9805175;753.516631;4476.447718
30.85;0.395454681;53;5324;66.56998812;33.57136084;758.9410301;753.4710074;4504.868067
30.85;0.395454681;53;5324;66.54392591;33.52645425;758.9015852;753.4254352;4430.530884
30.85;0.395454681;53;5324;66.56763128;33.54705746;758.8621828;753.3799143;4464.636887
30.85;0.395454681;53;5324;66.56309243;33.5057455;758.8228229;753.3344445;4396.250186
30.85;0.395454681;53;5324;66.57083516;33.53019784;758.7835054;753.2890259;4436.727935
30.85;0.395454681;53;5324;66.56275597;33.49030484;758.7442303;753.2436583;4370.690126
30.85;0.395454681;53;5324;66.57174059;33.51753054;758.7049974;753.1983417;4415.758822
30.85;0.395454681;53;5324;66.56094254;33.47912555;758.6658069;753.1530761;4352.184224
30.85;0.395454681;53;5324;66.57111879;33.50877228;758.6266586;753.1078614;4401.260628
30.85;0.395454681;53;5324;66.55902187;33.47065872;758.5875524;753.0626976;4338.168456
30.85;0.395454681;53;5324;66.56943027;33.50242924;758.5484885;753.0175845;4390.760526
30.85;0.395454681;53;5324;66.55783054;33.46344831;758.5094665;752.9725222;4326.232545
30.85;0.395454681;53;5324;66.56706552;33.4991866;758.4704867;752.9275105;4385.392746
30.85;0.395454681;53;5324;66.55592511;33.45921585;758.4315488;752.8825494;4319.226235
30.85;0.395454681;53;5324;66.56420879;33.49659938;758.3926529;752.8376389;4381.109938
30.85;0.395454681;53;5324;66.55359507;33.45642941;758.353799;752.792779;4314.613631
30.85;0.395454681;53;5324;66.56090829;33.49318095;758.3149868;752.7479694;4375.451159
30.85;0.395454681;53;5324;66.54957604;33.45414706;758.2762165;752.7032102;4310.835498
30.85;0.395454681;53;5324;66.55739695;33.49194555;758.237488;752.6585014;4373.406116
30.85;0.395454681;53;5324;66.54508239;33.45272868;758.1988012;752.6138428;4308.487557
30.85;0.395454681;53;5324;66.55358917;33.49135733;758.1601561;752.5692345;4372.432386
30.85;0.395454681;53;5324;66.5405803;33.45180967;758.1215526;752.5246763;4306.966245
30.85;0.395454681;53;5324;66.5496663;33.49115025;758.0829908;752.4801682;4372.089599
30.85;0.395454681;53;5324;66.53606838;33.45120857;758.0444705;752.4357102;4305.971194
30.85;0.395454681;53;5324;66.54565766;33.49117375;758.0059917;752.3913022;4372.12849
30.85;0.395454681;53;5324;66.53155924;33.45084915;757.9675543;752.3469441;4305.376227
30.85;0.395454681;53;5324;66.54170321;33.4913463;757.9291584;752.3026358;4372.414119
30.85;0.395454681;53;5324;66.52706408;33.45063713;757.8908038;752.2583774;4305.025257
30.85;0.395454681;53;5324;66.53792569;33.491604;757.8524906;752.2141688;4372.840716
30.85;0.395454681;53;5324;66.52258937;33.4505213;757.8142186;752.1700099;4304.833513
30.85;0.395454681;53;5324;66.53420032;33.49190014;757.7759879;752.1259006;4373.330942
30.85;0.395454681;53;5324;66.51814311;33.45045653;757.7377984;752.081841;4304.726287
30.85;0.395454681;53;5324;66.53019848;33.49220249;757.69965;752.0378309;4373.83144
30.85;0.395454681;53;5324;66.51373448;33.45042581;757.6615428;751.9938702;4304.675447
30.85;0.395454681;53;5324;66.52618022;33.49250519;757.6234766;751.949959;4374.332518
30.85;0.395454681;53;5324;66.50936591;33.45040371;757.5854514;751.9060972;4304.638863
30.85;0.395454681;53;5324;66.52216646;33.49279018;757.5474672;751.8622847;4374.804286
30.85;0.395454681;53;5324;66.505039;33.45037832;757.5095239;751.8185215;4304.596833
30.85;0.395454681;53;5324;66.51816109;33.49304703;757.4716215;751.7748074;4375.229476
30.85;0.395454681;53;5324;66.50076133;33.45029485;757.43376;751.7311426;4304.458657
30.85;0.395454681;53;5324;66.52869967;33.49320914;757.3959392;751.6875268;4375.497828
30.85;0.395454681;53;5324;66.49642717;33.45065786;757.3581592;751.6439601;4305.059572
30.85;0.395454681;53;5324;66.51016837;33.49299968;757.3204199;751.6004424;4375.151092
30.85;0.395454681;53;5324;66.49228777;33.44985532;757.2827213;751.5569736;4303.731064
30.85;0.395454681;53;5324;66.50621963;33.49306246;757.2450633;751.5135536;4375.255015
30.85;0.395454681;53;5324;66.48817094;33.4496281;757.2074459;751.4701825;4303.35493
30.85;0.395454681;53;5324;66.51717198;33.49308904;757.169869;751.4268602;4375.299009
30.85;0.395454681;53;5324;66.4840118;33.44998113;757.1323326;751.3835866;4303.939336
30.85;0.395454681;53;5324;66.49844083;33.4927134;757.0948366;751.3403617;4374.677195
30.85;0.395454681;53;5324;66.48003161;33.44916945;757.0573811;751.2971853;4302.595688
30.85;0.395454681;53;5324;66.50952252;33.49295784;757.0199659;751.2540575;4375.08182
30.85;0.395454681;53;5324;66.47611991;33.4496522;756.982591;751.2109782;4303.394824
30.85;0.395454681;53;5324;66.49647666;33.49256217;756.9452564;751.1679474;4374.426853
30.85;0.395454681;53;5324;66.47229826;33.44886901;756.907962;751.1249649;4302.098353
30.85;0.395454681;53;5324;66.49295457;33.49256438;756.8707078;751.0820308;4374.430505
30.85;0.395454681;53;5324;66.4684924;33.44862259;756.8334938;751.0391449;4301.69044
30.85;0.395454681;53;5324;66.48321308;33.49241297;756.7963198;750.9963073;4374.179866
30.85;0.395454681;53;5324;66.46471209;33.44814301;756.7591859;750.9535178;4300.89655
30.85;0.395454681;53;5324;66.47947662;33.49232732;756.722092;750.9107765;4374.038075
30.85;0.395454681;53;5324;66.46095952;33.44784493;756.6850381;750.8680832;4300.403124
30.85;0.395454681;53;5324;66.47575759;33.49213851;756.6480241;750.8254379;4373.725533
30.85;0.395454681;53;5324;66.45722811;33.44755649;756.61105;750.7828406;4299.925652
30.85;0.395454681;53;5324;66.47205332;33.49195579;756.5741158;750.7402912;4373.423063
30.85;0.395454681;53;5324;66.45351432;33.44726516;756.5372213;750.6977896;4299.443387
30.85;0.199700808;53;5324;66.47532293;35.64310311;756.5003666;750.6553358;4006.78296
30.85;0.199700808;53;5324;66.47332297;35.6254094;756.4635516;750.6129298;3991.99194
30.85;0.199700808;53;5324;66.50452634;35.77276053;756.4267763;750.5705714;4115.169764
30.85;0.199700808;53;5324;66.48366042;35.74315982;756.3900406;750.5282607;4090.425118
30.85;0.199700808;53;5324;66.50639714;35.86764329;756.3533445;750.4859975;4194.48678
30.85;0.199700808;53;5324;66.48035813;35.81809474;756.3166879;750.4437819;4153.066784
30.85;0.199700808;53;5324;66.49246073;35.92701423;756.2800708;750.4016137;4244.117769
30.85;0.199700808;53;5324;66.47210109;35.86403065;756.2434932;750.359493;4191.466803
30.85;0.199700808;53;5324;66.48410733;35.9640725;756.206955;750.3174196;4275.096545
30.85;0.199700808;53;5324;66.46248574;35.89334491;756.1704561;750.2753935;4215.971986
30.85;0.199700808;53;5324;66.47358104;35.98735809;756.1339966;750.2334147;4294.562079
30.85;0.199700808;53;5324;66.45305252;35.91186232;756.0975764;750.1914831;4231.451565
30.85;0.199700808;53;5324;66.46539819;36.00222995;756.0611954;750.1495987;4306.994172
30.85;0.199700808;53;5324;66.44440822;35.92382046;756.0248536;750.1077613;4241.447948
30.85;0.199700808;53;5324;66.45722587;36.01178611;755.988551;750.065971;4314.982615
30.85;0.199700808;53;5324;66.43669928;35.931361;755.9522875;750.0242277;4247.751445
30.85;0.199700808;53;5324;66.44997815;36.01780645;755.9160631;749.9825313;4320.015304
30.85;0.199700808;53;5324;66.42987699;35.93613428;755.8798777;749.9408818;4251.741654
30.85;0.199700808;53;5324;66.44356299;36.02161537;755.8437313;749.8992791;4323.199364
30.85;0.199700808;53;5324;66.42382186;35.93910833;755.8076238;749.8577232;4254.227808
30.85;0.199700808;53;5324;66.43784423;36.02397524;755.7715553;749.8162141;4325.172095
30.85;0.199700808;53;5324;66.41839458;35.94091344;755.7355256;749.7747516;4255.736786
30.85;0.199700808;53;5324;66.43268458;36.02539394;755.6995347;749.7333358;4326.358049
30.85;0.199700808;53;5324;66.4134642;35.94196333;755.6635827;749.6919665;4256.614433
30.85;0.199700808;53;5324;66.44313914;36.02632011;755.6276693;749.6506437;4327.132279
30.85;0.199700808;53;5324;66.408899;35.94466664;755.5917947;749.6093674;4258.87426
30.85;0.199700808;53;5324;66.42354201;36.02603354;755.5559587;749.5681376;4326.892723
30.85;0.199700808;53;5324;66.40463876;35.94269389;755.5201613;749.526954;4257.225148
30.85;0.199700808;53;5324;66.43458306;36.02690802;755.4844025;749.4858168;4327.623743
30.85;0.199700808;53;5324;66.40056926;35.94499595;755.4486822;749.4447259;4259.149545
30.85;0.199700808;53;5324;66.41541106;36.02618673;755.4130005;749.4036811;4327.020785
30.85;0.199700808;53;5324;66.39668999;35.94263227;755.3773571;749.3626825;4257.173636
30.85;0.199700808;53;5324;66.42680359;36.02676705;755.3417522;749.3217301;4327.505896
30.85;0.199700808;53;5324;66.39290603;35.94471381;755.3061857;749.2808236;4258.913689
30.85;0.199700808;53;5324;66.40786059;36.02581751;755.2706574;749.2399632;4326.712133
30.85;0.199700808;53;5324;66.38923949;35.94213651;755.2351675;749.1991487;4256.759201
30.85;0.199700808;53;5324;66.41944404;36.02622834;755.1997158;749.1583801;4327.055563
30.85;0.199700808;53;5324;66.38561215;35.94408857;755.1643022;749.1176573;4258.391022
30.85;0.199700808;53;5324;66.40062635;36.02513086;755.1289269;749.0769804;4326.138127
30.85;0.199700808;53;5324;66.38206232;35.94136785;755.0935897;749.0363491;4256.116646
30.85;0.199700808;53;5324;66.4123092;36.0254179;755.0582905;748.9957636;4326.378077
30.85;0.199700808;53;5324;66.37852187;35.94321927;755.0230294;748.9552237;4257.664337
30.85;0.199700808;53;5324;66.39356664;36.02420397;754.9878062;748.9147294;4325.363303
30.85;0.199700808;53;5324;66.37503843;35.9403888;754.9526211;748.8742806;4255.298211
30.85;0.199700808;53;5324;66.40529599;36.02438762;754.9174738;748.8338773;4325.516819
30.85;0.199700808;53;5324;66.37154942;35.94215001;754.8823644;748.7935195;4256.770492
30.85;0.199700808;53;5324;66.3866093;36.02307634;754.8472929;748.753207;4324.420659
30.85;0.199700808;53;5324;66.36810724;35.93923507;754.8122591;748.7129398;4254.333753
30.85;0.199700808;53;5324;66.39835369;36.02317208;754.7772631;748.672718;4324.500696
30.85;0.199700808;53;5324;66.36465245;35.94091335;754.7423048;748.6325413;4255.736703
30.85;0.199700808;53;5324;66.37971931;36.02178098;754.7073841;748.5924099;4323.337807
30.85;0.199700808;53;5324;66.36123946;35.9379379;754.6725011;748.5523235;4253.249386
30.85;0.199700808;53;5324;66.37629287;36.02166978;754.6376557;748.5122823;4323.244852
30.85;0.199700808;53;5324;66.3578315;35.93732736;754.6028478;748.472286;4252.739007
30.85;0.199700808;53;5324;66.37291217;36.02093322;754.5680775;748.4323348;4322.629126
30.85;0.199700808;53;5324;66.35444726;35.93660346;754.5333445;748.3924285;4252.133863
30.85;0.199700808;53;5324;66.36953541;36.02016037;754.4986491;748.352567;4321.983064
30.85;0.199700808;53;5324;66.35107612;35.93585771;754.463991;748.3127504;4251.510456
30.85;0.199700808;53;5324;66.36616453;36.01936175;754.4293702;748.2729785;4321.315458
30.85;0.199700808;53;5324;66.34771323;35.9350928;754.3947868;748.2332513;4250.871033
30.85;0.199700808;53;5324;66.36279989;36.0185429;754.3602406;748.1935689;4320.630941
30.85;0.199700808;53;5324;66.34435748;35.9343115;754.3257316;748.153931;4250.217903
30.85;0.199700808;53;5324;66.35944165;36.01770642;754.2912599;748.1143378;4319.931692
30.85;0.199700808;53;5324;66.3410087;35.93351604;754.2568253;748.074789;4249.552943
30.85;0.199700808;53;5324;66.35520278;36.01681783;754.2224277;748.0352847;4319.188871
30.85;0.199700808;53;5324;66.33766221;35.93267518;754.1880673;747.9958249;4248.85003
30.85;0.199700808;53;5324;66.35274535;36.01601247;754.1537438;747.9564094;4318.515633
30.85;0.199700808;53;5324;66.33432873;35.931949;754.1194574;747.9170382;4248.242983
30.85;0.199700808;53;5324;66.34852506;36.01514543;754.0852079;747.8777113;4317.790833
30.85;0.199700808;53;5324;66.3309979;35.93105842;754.0509953;747.8384286;4247.498503
30.85;0.199700808;53;5324;66.34607468;36.01428008;754.0168195;747.7991901;4317.067448
30.85;0.199700808;53;5324;66.32767833;35.93030453;753.9826806;747.7599958;4246.868286
30.85;0.199700808;53;5324;66.34187353;36.01338825;753.9485785;747.7208455;4316.321928
30.85;0.199700808;53;5324;66.32436214;35.92939954;753.9145131;747.6817392;4246.111764
30.85;0.199700808;53;5324;66.33855531;36.01247133;753.8804845;747.6426769;4315.555429
30.85;0.199700808;53;5324;66.32105297;35.92860363;753.8464925;747.6036585;4245.446429
30.85;0.199700808;53;5324;66.33524911;36.01163039;753.8125371;747.564684;4314.852447
30.85;0.199700808;53;5324;66.31775332;35.92778431;753.7786183;747.5257533;4244.761521
30.85;0.199700808;53;5324;66.33194931;36.0107525;753.7447361;747.4868664;4314.118575
30.85;0.199700808;53;5324;66.314461;35.926951;753.7108903;747.4480232;4244.06491
30.85;0.199700808;53;5324;66.33605498;36.00994295;753.6770811;747.4092237;4313.44183
30.85;0.199700808;53;5324;66.31118255;35.92666103;753.6433082;747.3704678;4243.822511
30.85;0.199700808;53;5324;66.33267545;36.00872886;753.6095718;747.3317556;4312.426918
30.85;0.199700808;53;5324;66.30790227;35.92574268;753.5758717;747.2930868;4243.05482
30.85;0.199700808;53;5324;66.32932924;36.00779979;753.5422079;747.2544615;4311.650265
30.85;0.199700808;53;5324;66.3046262;35.92488198;753.5085804;747.2158797;4242.335324
30.85;0.199700808;53;5324;66.32599714;36.00689499;753.4749891;747.1773412;4310.893902
30.85;0.199700808;53;5324;66.30135816;35.92403082;753.4414341;747.1388461;4241.623799
30.85;0.199700808;53;5324;66.32267528;36.00600047;753.4079152;747.1003943;4310.146125
30.85;0.199700808;53;5324;66.29809886;35.92318462;753.3744324;747.0619857;4240.916415
30.85;0.199700808;53;5324;66.31936289;36.00511132;753.3409856;747.0236202;4309.402848
30.85;0.199700808;53;5324;66.29484805;35.92234195;753.307575;746.985298;4240.211991
30.85;0.199700808;53;5324;66.31605961;36.00422607;753.2742003;746.9470188;4308.662819
30.85;0.199700808;53;5324;66.29160546;35.92150228;753.2408616;746.9087827;4239.510073
30.85;0.199700808;53;5324;66.30662138;36.00347789;753.2075588;746.8705895;4308.037384
30.85;0.199700808;53;5324;66.28836196;35.92047334;753.1742919;746.8324394;4238.64993
30.85;0.199700808;53;5324;66.3034013;36.00319974;753.1410608;746.7943321;4307.80486
30.85;0.199700808;53;5324;66.28513312;35.91978335;753.1078655;746.7562676;4238.073137
30.85;0.199700808;53;5324;66.30017206;36.0024124;753.0747061;746.718246;4307.146691
30.85;0.199700808;53;5324;66.28190632;35.91899669;753.0415823;746.6802671;4237.415531
30.85;0.199700808;53;5324;66.29693992;36.00158222;753.0084942;746.6423309;4306.452701
30.85;0.199700808;53;5324;66.27868343;35.91819744;752.9754418;746.6044374;4236.747399
30.85;0.199700808;53;5324;66.29371231;36.00073874;752.942425;746.5665865;4305.747595
30.85;0.199700808;53;5324;66.27546696;35.9173906;752.9094438;746.5287782;4236.072917
30.85;0.199700808;53;5324;66.29049244;35.99988485;752.8764981;746.4910123;4305.033789
30.85;0.199700808;53;5324;66.27225888;35.91657741;752.8435879;746.453289;4235.393132
30.85;0.199700808;53;5324;66.28728174;35.99902214;752.8107132;746.415608;4304.312611
24.85;0.199700808;53;5324;66.21791639;33.95000281;752.7778739;746.3779695;7607.125351
24.85;0.199700808;53;5324;66.20302968;33.97171602;752.74507;746.3403732;7625.276453
24.85;0.199700808;53;5324;66.15328911;33.95027758;752.7123014;746.3028192;7607.355044
24.85;0.199700808;53;5324;66.12189287;33.96845631;752.6795682;746.2653075;7622.551509
24.85;0.199700808;53;5324;66.04144306;33.92191707;752.6468702;746.2278379;7583.647142
24.85;0.199700808;53;5324;65.99260281;33.93549597;752.6142074;746.1904105;7594.998391
24.85;0.199700808;53;5324;65.86530332;33.85675794;752.5815799;746.1530252;7529.177526
24.85;0.199700808;53;5324;65.85978406;33.83772751;752.5489875;746.1156819;7513.269081
24.85;0.199700808;53;5324;65.73261806;33.70276488;752.5164302;746.0783805;7400.447397
24.85;0.199700808;53;5324;65.70545639;33.66033662;752.483908;746.0411212;7364.979593
24.85;0.199700808;53;5324;65.57131397;33.46834971;752.4514208;746.0039037;7204.4886
24.85;0.199700808;53;5324;65.51761457;33.3872534;752.4189687;745.9667281;7136.696337
24.85;0.199700808;53;5324;65.42120234;33.16570126;752.3865515;745.9295943;6951.490363
24.85;0.199700808;53;5324;65.38148086;33.07506403;752.3541693;745.8925022;6875.722386
24.85;0.199700808;53;5324;65.2903573;32.83611117;752.3218219;745.8554519;6675.970325
24.85;0.199700808;53;8476;65.25560698;33.16425595;752.2895094;745.8184432;6950.28216
24.85;0.199700808;53;8476;65.18038894;32.92478297;752.5552403;746.0730945;6750.095304
24.85;0.199700808;53;8476;65.16034921;32.84581753;752.8206849;746.3274595;6684.084335
24.85;0.199700808;53;8476;65.0978371;32.61324588;753.0858434;746.5815384;6489.666624
24.85;0.199700808;53;8476;65.08910012;32.54968556;753.3507163;746.8353316;6436.533526
24.85;0.199700808;53;8476;65.03677837;32.33129713;753.6153037;747.0888395;6253.97225
24.85;0.199700808;53;8476;65.03712303;32.28794124;753.879606;747.3420623;6217.728994
24.85;0.199700808;53;8476;64.9935695;32.0855812;754.1436236;747.5950003;6048.566614
24.85;0.199700808;53;8476;65.00147012;32.06277176;754.4073566;747.8476539;6029.499114
24.85;0.199700808;53;8476;64.96476027;31.87665551;754.6708055;748.1000235;5873.915688
24.85;0.199700808;53;8476;64.97903623;31.87360069;754.9339705;748.3521092;5871.362014
24.85;0.199700808;53;8476;64.94697903;31.70332575;755.1968519;748.6039115;5729.021092
24.85;0.199700808;53;8476;64.96564411;31.71744574;755.4594501;748.8554306;5740.824662
24.85;0.199700808;53;8476;64.93732013;31.56127181;755.7217653;749.1066669;5610.271442
24.85;0.199700808;53;8476;64.95907709;31.59070549;755.9837979;749.3576207;5634.87646
24.85;0.199700808;53;8476;64.93336118;31.44660071;756.2455481;749.6082923;5514.412415
24.85;0.199700808;53;8476;64.95723818;31.48916558;756.5070163;749.858682;5549.994418
24.85;0.199700808;53;8476;64.93329482;31.35513844;756.7682027;750.1087902;5437.954754
24.85;0.199700808;53;8476;64.97278187;31.4099241;757.0291077;750.3586171;5483.752694
24.85;0.199700808;53;8476;64.93568544;31.28763025;757.2897316;750.6081631;5381.52144
24.85;0.199700808;53;8476;64.97642498;31.34532744;757.5500746;750.8574285;5429.753268
24.85;0.199700808;53;8476;64.93967013;31.23121125;757.8101371;751.1064136;5334.358116
24.85;0.199700808;53;8476;64.98080463;31.29674268;758.0699194;751.3551187;5389.13896
24.85;0.199700808;53;8476;64.94451004;31.18807818;758.3294217;751.6035442;5298.301131
24.85;0.199700808;53;8476;64.97817585;31.25942048;758.5886445;751.8516903;5357.939553
24.85;0.199700808;53;8476;64.94982219;31.15317512;758.8475879;752.0995573;5269.124005
24.85;0.199700808;53;8476;64.97688028;31.23239561;759.1062523;752.3471457;5335.348183
24.85;0.199700808;53;8476;64.9553947;31.12691908;759.364638;752.5944556;5247.175331
24.85;0.199700808;53;8476;64.98179573;31.21303601;759.6227453;752.8414875;5319.164567
24.85;0.199700808;53;8476;64.96115001;31.10951137;759.8805744;753.0882416;5232.6234
24.85;0.199700808;53;8476;65.0033034;31.19954378;760.1381258;753.3347182;5307.88577
24.85;0.199700808;53;8476;64.967038;31.10247052;760.3953996;753.5809176;5226.737616
24.85;0.199700808;53;8476;65.00179435;31.18930912;760.6523962;753.8268402;5299.330136
24.85;0.199700808;53;8476;64.97326831;31.09324651;760.9091159;754.0724863;5219.026829
24.85;0.199700808;53;8476;65.01593355;31.18510316;761.1655589;754.3178561;5295.814173
24.85;0.199700808;53;8476;64.97979203;31.09145859;761.4217256;754.56295;5217.532218
24.85;0.199700808;53;8476;65.01542149;31.18257235;761.6776163;754.8077684;5293.69855
24.85;0.199700808;53;8476;64.98682409;31.08862007;761.9332313;755.0523114;5215.159368
24.85;0.199700808;53;8476;65.02308665;31.18367785;762.1885709;755.2965794;5294.622687
24.85;0.199700808;53;8476;64.99437816;31.08990825;762.4436353;755.5405728;5216.236215
24.85;0.199700808;53;8476;65.03069549;31.18613338;762.6984248;755.7842918;5296.675384
24.85;0.199700808;53;8476;65.00253266;31.09274917;762.9529399;756.0277368;5218.611079
24.85;0.199700808;53;8476;65.03977955;31.19009602;763.2071806;756.270908;5299.987939
24.85;0.199700808;53;8476;64.99101178;31.09690888;763.4611475;756.5138058;5222.088373
24.85;0.199700808;53;8476;65.05987954;31.18435003;763.7148406;756.7564304;5295.184591
24.85;0.199700808;53;8476;65.01280799;31.10659308;763.9682604;756.9987822;5230.183856
24.85;0.199700808;53;8476;65.05879387;31.19572934;764.2214072;757.2408615;5304.697099
24.85;0.199700808;53;8476;65.02283189;31.10853724;764.4742812;757.4826686;5231.809078
24.85;0.199700808;53;8476;65.07996808;31.20319499;764.7268827;757.7242037;5310.937989
24.85;0.199700808;53;8476;65.03313523;31.11814067;764.979212;757.9654673;5239.837034
24.85;0.199700808;53;8476;65.09101461;31.2093863;765.2312694;758.2064596;5316.113598
24.85;0.199700808;53;8476;65.05231712;31.12548704;765.4830552;758.4471809;5245.978223
24.85;0.199700808;53;8476;65.11108206;31.221686;765.7345697;758.6876315;5326.395506
24.85;0.199700808;53;8476;65.05577688;31.13840461;765.9858132;758.9278117;5256.776631
24.85;0.199700808;53;8476;65.11380966;31.22267462;766.236786;759.1677218;5327.221938
24.85;0.199700808;53;8476;65.07527162;31.14108582;766.4874883;759.4073622;5259.01798
24.85;0.199700808;53;8476;65.11456946;31.2382642;766.7379205;759.6467331;5340.254016
24.85;0.199700808;53;8476;65.07898205;31.14617725;766.9880829;759.8858348;5263.274147
24.85;0.199700808;53;8476;65.12653677;31.24317309;767.2379757;760.1246677;5344.357587
24.85;0.199700808;53;8476;65.09940683;31.15531329;767.4875993;760.363232;5270.911397
24.85;0.199700808;53;8476;65.13942247;31.2558192;767.7369538;760.601528;5354.929072
24.85;0.199700808;53;8476;65.11174046;31.16325682;767.9860397;760.8395561;5277.551777
24.85;0.199700808;53;8476;65.15188044;31.2650554;768.2348572;761.0773165;5362.650052
24.85;0.199700808;53;8476;65.1240323;31.17219324;768.4834065;761.3148096;5285.022153
24.85;0.199700808;53;8476;65.16426623;31.2740841;768.7316881;761.5520356;5370.197574
24.85;0.199700808;53;8476;65.1362659;31.18111328;768.9797021;761.7889949;5292.47884
24.85;0.199700808;53;8476;65.17631818;31.28275039;769.2274489;762.0256877;5377.442134
24.85;0.199700808;53;8476;65.14847244;31.18965606;769.4749287;762.2621143;5299.620159
24.85;0.199700808;53;8476;65.18868995;31.2914619;769.7221419;762.4982751;5384.724501
24.85;0.199700808;53;8476;65.16063913;31.19848981;769.9690887;762.7341704;5307.004706
24.85;0.199700808;53;8476;65.2115515;31.30037428;770.2157694;762.9698003;5392.174784
24.85;0.199700808;53;8476;65.16356367;31.21017464;770.4621843;763.2051653;5316.772614
24.85;0.199700808;53;8476;65.21300262;31.30398654;770.7083336;763.4402657;5395.194448
24.85;0.199700808;53;8476;65.1751532;31.21699138;770.9542178;763.6751017;5322.471049
24.85;0.199700808;53;8476;65.23624905;31.31337716;771.199837;763.9096736;5403.044507
24.85;0.199700808;53;8476;65.17582464;31.23278742;771.4451915;764.1439818;5335.675715
24.85;0.199700808;53;8476;65.24754;31.31286104;771.6902816;764.3780264;5402.613065
24.85;0.199700808;53;8476;65.18740944;31.24180869;771.9351077;764.6118079;5343.217019
24.85;0.199700808;53;8476;65.25942777;31.32177129;772.17967;764.8453266;5410.061566
24.85;0.199700808;53;8476;65.19907779;31.25059469;772.4239687;765.0785826;5350.561653
24.85;0.199700808;53;8476;65.27158282;31.33042039;772.6680042;765.3115763;5417.291755
24.85;0.199700808;53;8476;65.23218137;31.260076;772.9117767;765.5443081;5358.487536
24.85;0.199700808;53;8476;65.29370519;31.35006473;773.1552866;765.7767781;5433.713399
24.85;0.199700808;53;8476;65.24391439;31.27086093;773.3985341;766.0089867;5367.50317
24.85;0.199700808;53;8476;65.30541998;31.35928957;773.6415194;766.2409343;5441.424876
24.85;0.199700808;53;8476;65.255454;31.28048171;773.884243;766.472621;5375.545642
24.85;0.199700808;53;8476;65.31718734;31.36938941;774.126705;766.7040472;5449.867816
24.85;0.199700808;53;8476;65.26693009;31.29013978;774.3689057;766.9352131;5383.619276
24.85;0.199700808;53;8476;65.28737878;31.37884637;774.6108455;767.1661191;5457.77334
24.85;0.199700808;53;8476;65.27867301;31.28212933;774.8525246;767.3967654;5376.922962
24.85;0.199700808;53;8476;65.34242895;31.39499041;775.0939433;767.6271524;5471.26891
24.85;0.199700808;53;8476;65.29005901;31.31207951;775.3351018;767.8572804;5401.95974
24.85;0.199700808;53;8476;65.35234108;31.39450454;775.5760005;768.0871495;5470.862748
24.85;0.199700808;53;8476;65.3015791;31.31667536;775.8166395;768.3167602;5405.801631
24.85;0.199700808;53;8476;65.36552591;31.40660721;776.0570193;768.5461127;5480.979948
24.85;0.199700808;53;8476;65.3129242;31.32889377;776.2971401;768.7752073;5416.015585
24.85;0.199700808;53;8476;65.37658287;31.41450988;776.5370022;769.0040443;5487.58616
24.85;0.199700808;53;8476;65.32427486;31.33716908;776.7766058;769.2326239;5422.933308
24.85;0.199700808;53;8476;65.38828035;31.42384853;777.0159512;769.4609465;5495.392782
24.85;0.199700808;53;8476;65.33560073;31.34649384;777.2550387;769.6890124;5430.728315
24.85;0.199700808;53;8476;65.39992728;31.43279257;777.4938686;769.9168218;5502.869534
24.85;0.199700808;53;8476;65.34691721;31.35568259;777.7324411;770.1443751;5438.409628
24.85;0.199700808;53;8476;65.4115232;31.44182757;777.9707566;770.3716724;5510.422321
24.85;0.199700808;53;8476;65.35781488;31.36486864;778.2088153;770.5987142;5446.088693
24.85;0.199700808;53;8476;65.38979354;31.45031405;778.4466174;770.8255007;5517.516569
24.85;0.199700808;53;8476;65.35850105;31.35824842;778.6841634;771.0520322;5440.554531
24.85;0.199700808;53;8476;65.40161173;31.46063991;778.9214533;771.2783089;5526.148448
24.85;0.199700808;53;8476;65.37002716;31.36912551;779.1584876;771.5043312;5449.647205
24.85;0.199700808;53;8476;65.41347138;31.46819267;779.3952665;771.7300993;5532.462165
24.85;0.199700808;53;8476;65.38160437;31.37727574;779.6317902;771.9556136;5456.460377
24.85;0.199700808;53;8476;65.42519824;31.47649862;779.8680591;772.1808743;5539.4055
24.85;0.199700808;53;8476;65.38166236;31.38567855;780.1040734;772.4058816;5463.484683
24.85;0.199700808;53;8476;65.43662559;31.47818514;780.3398334;772.630636;5540.815341
24.85;0.199700808;53;8476;65.39293853;31.39506693;780.5753393;772.8551376;5471.332877
24.85;0.199700808;53;8476;65.44817123;31.48596807;780.8105915;773.0793868;5547.321468
24.85;0.199700808;53;8476;65.39497857;31.40283434;781.0455902;773.3033838;5477.826023
24.85;0.199700808;53;8476;65.45884801;31.48140386;781.2803356;773.527129;5543.506023
24.85;0.199700808;53;8476;65.43780608;31.41372358;781.5148282;773.7506225;5486.928854
24.85;0.199700808;53;8476;65.4713721;31.51303824;781.749068;773.9738648;5569.950709
24.85;0.199700808;53;8476;65.42719017;31.41721137;781.9830555;774.196856;5489.844464
24.85;0.199700808;51;8476;65.53211742;31.51166014;782.2167908;774.4195964;5568.798688
24.85;0.199700808;51;8476;65.54995191;31.43157566;782.4502742;774.6420864;5501.852259
24.85;0.199700808;51;8476;65.63972607;31.52111073;782.6835061;774.8643262;5576.698885
24.85;0.199700808;51;8476;65.62411148;31.44374834;782.9164867;775.0863161;5512.027986
24.85;0.199700808;51;8476;65.71532588;31.52684943;783.1492162;775.3080564;5581.49614
24.85;0.199700808;51;8476;65.70819144;31.46419833;783.381695;775.5295473;5529.123107
24.85;0.199700808;51;8476;65.76884351;31.5619859;783.6139232;775.7507892;5610.868384
24.85;0.199700808;51;8476;65.76098912;31.47740719;783.8459013;775.9717823;5540.165017
24.85;0.199700808;51;8476;65.8029019;31.58587429;784.0776293;776.1925269;5630.837829
24.85;0.199700808;51;8476;65.78607208;31.49459135;784.3091077;776.4130232;5554.530071
24.85;0.199700808;51;8476;65.82116404;31.60354848;784.5403366;776.6332717;5645.612527
24.85;0.199700808;51;8476;65.79731887;31.51161443;784.7713164;776.8532724;5568.760476
24.85;0.199700808;51;8476;65.82726449;31.62013498;785.0020473;777.0730258;5659.477965
24.85;0.199700808;51;8476;65.78812804;31.52728138;785.2325296;777.2925321;5581.857227
24.85;0.199700808;51;8476;65.82405067;31.62954375;785.4627635;777.5117915;5667.34321
24.85;0.199700808;51;8476;65.78128357;31.54289296;785.6927494;777.7308044;5594.907688
24.85;0.199700808;51;8476;65.81504061;31.64292973;785.9224874;777.949571;5678.533185
24.85;0.199700808;51;8476;65.76967384;31.55574249;786.1519779;778.1680916;5605.649222
24.85;0.199700808;51;8476;65.80213774;31.6551408;786.3812211;778.3863665;5688.741
24.85;0.199700808;51;8476;65.75449799;31.56749115;786.6102172;778.6043959;5615.470483
24.85;0.199700808;51;8476;65.78914494;31.66577418;786.8389667;778.8221802;5697.629945
24.85;0.199700808;51;8476;65.71928662;31.5779015;787.0674696;779.0397196;5624.172994
24.85;0.199700808;51;8476;65.787705;31.65241511;787.2957264;779.2570144;5686.462467
24.85;0.199700808;51;8476;65.75506817;31.59399098;787.5237371;779.4740648;5637.622955
24.85;0.199700808;51;8476;65.78174663;31.68505328;787.7515022;779.6908711;5713.746265
24.85;0.199700808;51;8476;65.73964022;31.59969773;787.9790219;779.9074337;5642.393499
24.85;0.199700808;51;8476;65.7968308;31.6990171;788.2062964;780.1237527;5725.419288
24.85;0.199700808;51;8476;65.74025165;31.61545015;788.433326;780.3398285;5655.561692
24.85;0.199700808;51;8476;65.77700182;31.70470561;788.660111;780.5556614;5730.174579
24.85;0.199700808;51;8476;65.74792459;31.61374015;788.8866516;780.7712515;5654.132229
24.85;0.199700808;51;8476;65.79869661;31.71209902;789.1129481;780.9865992;5736.355089
24.85;0.199700808;51;8476;65.76971453;31.62335622;789.3390008;781.2017047;5662.170753
24.85;0.199700808;51;8476;65.82513841;31.72081741;789.5648099;781.4165684;5743.643204
24.85;0.199700808;51;8476;65.79679447;31.6321253;789.7903757;781.6311904;5669.501244
24.85;0.199700808;51;8476;65.85325642;31.72997932;790.0156984;781.8455712;5751.30208
24.85;0.199700808;51;8476;65.81826036;31.6414503;790.2407784;782.0597108;5677.29646
24.85;0.199700808;51;8476;65.87976105;31.73557651;790.4656158;782.2736097;5755.98104
24.85;0.199700808;51;8476;65.8432044;31.65123841;790.6902109;782.487268;5685.478807
24.85;0.199700808;51;8476;65.90292597;31.74436406;790.914564;782.7006861;5763.326971
24.85;0.199700808;51;8476;65.87018302;31.66030557;791.1386754;782.9138642;5693.058474
24.85;0.199700808;51;8476;65.92093792;31.75692999;791.3625453;783.1268026;5773.831426
24.85;0.199700808;51;8476;65.88490381;31.66871043;791.586174;783.3395015;5700.084495
24.85;0.199700808;51;8476;65.93209191;31.76611865;791.8095617;783.5519612;5781.512667
24.85;0.199700808;51;8476;65.89108946;31.67831233;792.0327087;783.7641821;5708.111181
24.85;0.199700808;51;8476;65.93368232;31.77498348;792.2556153;783.9761643;5788.923196
24.85;0.199700808;51;8476;65.88529864;31.6866255;792.4782816;784.1879082;5715.060556
24.85;0.199700808;51;8476;65.94599813;31.78422222;792.7007081;784.3994139;5796.646299
24.85;0.199700808;51;8476;65.87600664;31.70051689;792.9228948;784.6106818;5726.673034
24.85;0.199700808;51;8476;65.96336066;31.76920648;793.1448422;784.8217122;5784.093931
24.85;0.199700808;51;8476;65.88359444;31.712632;793.3665504;785.0325052;5736.800631
24.85;0.199700808;51;8476;65.95721019;31.78438914;793.5880197;785.2430612;5796.785833
24.85;0.199700808;51;8476;65.91494356;31.71484452;793.8092504;785.4533805;5738.650177
24.85;0.199700808;51;8476;65.97339707;31.80730692;794.0302427;785.6634632;5815.943899
24.85;0.199700808;51;8476;65.93614467;31.72265916;794.2509968;785.8733098;5745.182805
24.85;0.199700808;51;8476;65.98208212;31.81968222;794.4715131;786.0829203;5826.288999
24.85;0.199700808;51;8476;65.9599093;31.72309006;794.6917918;786.2922952;5745.543022
24.85;0.199700808;51;8476;66.00794811;31.8310629;794.9118331;786.5014346;5835.802653
24.85;0.199700808;51;8476;66.00208658;31.74350748;795.1316373;786.7103388;5762.610915
24.85;0.199700808;51;8476;66.01214502;31.85573464;795.3512047;786.9190081;5856.426938
24.85;0.199700808;51;8476;65.96292828;31.74806973;795.5705355;787.1274428;5766.424716
24.85;0.199700808;51;8476;66.022367;31.85039108;795.7896299;787.3356431;5851.96
24.85;0.199700808;51;8476;65.98343932;31.76053252;796.0084883;787.5436093;5776.84295
24.85;0.199700808;51;8476;66.03531436;31.85609194;796.2271109;787.7513417;5856.725615
24.85;0.199700808;51;8476;65.98195186;31.76810938;796.4454978;787.9588404;5783.176812
24.85;0.199700808;51;8476;66.04545607;31.85963995;796.6636495;788.1661058;5859.691565
24.85;0.199700808;51;8476;66.0386846;31.77705067;796.8815661;788.3731382;5790.651263
24.85;0.199700808;51;8476;66.06492263;31.87199222;797.0992479;788.5799377;5870.017418
24.85;0.199700808;51;8476;66.01960035;31.78479998;797.3166951;788.7865048;5797.129279
24.85;0.199700808;51;8476;66.07953;31.87705206;797.533908;788.9928395;5874.247182
24.85;0.199700808;51;8476;66.03213685;31.79520526;797.7508869;789.1989422;5805.82755
24.85;0.199700808;51;8476;66.09857847;31.88689302;797.9676319;789.4048132;5882.473705
24.85;0.199700808;51;8476;66.05775389;31.80290331;798.1841435;789.6104526;5812.262713
24.85;0.199700808;51;8476;66.12015611;31.89459998;798.4004217;789.8158608;5888.916323
24.85;0.199700808;51;8476;66.07810154;31.81133071;798.6164669;790.0210381;5819.307578
24.85;0.199700808;51;8476;66.13992296;31.90304636;798.8322792;790.2259846;5895.977056
24.85;0.199700808;51;8476;66.09706114;31.81973408;799.0478591;790.4307007;5826.33235
24.85;0.199700808;51;8476;66.15707614;31.91113362;799.2632066;790.6351866;5902.737581
24.85;0.199700808;51;8476;66.11291105;31.82773328;799.4783221;790.8394425;5833.019263
24.85;0.199700808;51;8476;66.17130121;31.91885731;799.6932058;791.0434687;5909.194179
24.85;0.199700808;51;8476;66.12572667;31.83537648;799.907858;791.2472656;5839.408579
