Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.199700808;51;8476;66.18263982;31.92631029;800.1222789;791.4508332;5915.424478
24.85;0.283346799;51;8476;66.14985957;30.30421012;800.3364687;791.654172;6469.182448
24.85;0.283346799;51;8476;66.17191726;30.31331458;800.5504277;791.8572821;6479.981154
24.85;0.283346799;51;8476;66.11168797;30.1875241;800.7641562;792.0601638;6330.782359
24.85;0.283346799;51;8476;66.15703659;30.20893696;800.9776544;792.2628174;6356.17993
24.85;0.283346799;51;8476;66.11823139;30.11256349;801.1909225;792.4652431;6241.872355
24.85;0.283346799;51;8476;66.14366648;30.15811638;801.4039609;792.6674412;6295.902166
24.85;0.283346799;51;8476;66.06942128;30.06548465;801.6167696;792.8694119;6186.032627
24.85;0.283346799;51;8476;66.12002753;30.10649;801.8293491;793.0711555;6234.668656
24.85;0.283346799;51;1950;66.07391744;27.50218477;802.0416995;793.2726722;3145.72904
24.85;0.283346799;51;1950;66.08792081;27.8522894;801.4685864;792.7277039;3560.984536
24.85;0.283346799;51;1950;66.01821499;27.47643653;800.8960908;792.1833485;3115.189321
24.85;0.283346799;51;1950;66.0352947;27.83621618;800.3242121;791.6396051;3541.92025
24.85;0.283346799;51;1950;65.97272624;27.45744978;799.7529495;791.0964732;3092.669333
24.85;0.283346799;51;1950;65.97031945;27.80883526;799.1823026;790.553952;3509.44403
24.85;0.283346799;51;1950;65.89717074;27.43545327;798.6122705;790.0120409;3066.579497
24.85;0.283346799;51;1950;65.895049;27.78797567;798.0428527;789.4707391;3484.702685
24.85;0.283346799;51;1950;65.80452039;27.41015693;797.4740484;788.930046;3036.575769
24.85;0.283346799;51;1950;65.83416324;27.77615795;796.905857;788.3899609;3470.685801
24.85;0.283346799;51;1950;65.77401974;27.39643426;796.3382778;787.8504831;3020.299448
24.85;0.283346799;51;1950;65.78364127;27.74644027;795.7713103;787.311612;3435.437977
24.85;0.283346799;51;1950;65.70409703;27.36989071;795.2049536;786.7733468;2988.81642
24.85;0.283346799;51;1950;65.75433558;27.73132981;794.6392073;786.2356869;3417.515607
24.85;0.283346799;51;1950;65.66957603;27.34839405;794.0740705;785.6986315;2963.319446
24.85;0.283346799;51;1950;65.69684622;27.70226714;793.5095427;785.1621801;3383.044683
24.85;0.283346799;51;1950;65.62158944;27.32759331;792.9456232;784.6263319;2938.647905
24.85;0.283346799;51;1950;65.67141138;27.68858052;792.3823113;784.0910862;3366.811123
24.85;0.283346799;51;1950;65.59348379;27.30939756;791.8196064;783.5564424;2917.066114
24.85;0.283346799;51;1950;65.63021626;27.6672015;791.2575078;783.0223998;3341.453685
24.85;0.283346799;51;1950;65.55992764;27.29441878;790.6960149;782.4889577;2899.299942
24.85;0.283346799;51;1950;65.59883714;27.65083859;790.135127;781.9561155;3322.045803
24.85;0.283346799;51;1950;65.53310752;27.2805128;789.5748435;781.4238724;2882.806203
24.85;0.283346799;51;1950;65.57697288;27.63671866;789.0151637;780.8922279;3305.298304
24.85;0.283346799;51;1950;65.51534154;27.26829264;788.456087;780.3611811;2868.311997
24.85;0.283346799;51;1950;65.56091191;27.62301962;787.8976127;779.8307315;3289.050012
24.85;0.283346799;51;1950;65.52451147;27.25967872;787.3397402;779.3008784;2858.095117
24.85;0.283346799;51;1950;65.55333945;27.60564461;786.7824688;778.7716211;3268.441696
24.85;0.283346799;51;1950;65.49794702;27.24493669;786.2257979;778.2429589;2840.60974
24.85;0.283346799;51;1950;65.54615882;27.59732343;785.6697268;777.7148912;3258.572025
24.85;0.283346799;51;1950;65.51100625;27.23691457;785.1142549;777.1874173;2831.094793
24.85;0.283346799;51;1950;65.53910099;27.58045309;784.5593815;776.6605365;3238.562288
24.85;0.283346799;51;1950;65.48276569;27.22360984;784.005106;776.1342482;2815.314182
24.85;0.283346799;51;1950;65.52762;27.57374936;783.4514278;775.6085517;3230.611066
24.85;0.283346799;51;1950;65.48939458;27.21717873;782.8983462;775.0834463;2807.686307
24.85;0.283346799;51;1950;65.51310906;27.55848788;782.3458605;774.5589314;3212.509583
24.85;0.283346799;51;1950;65.45316177;27.20508385;781.7939701;774.0350063;2793.340695
24.85;0.283346799;51;1950;65.49276273;27.55284075;781.2426744;773.5116703;3205.811572
24.85;0.283346799;51;1950;65.43128257;27.1962966;780.6919728;772.9889228;2782.918238
24.85;0.283346799;51;1950;65.46862331;27.54193504;780.1418645;772.4667632;3192.876429
24.85;0.283346799;51;1950;65.39572012;27.1845783;779.592349;771.9451907;2769.019282
24.85;0.283346799;51;1950;65.43903153;27.53742596;779.0434257;771.4242046;3187.528257
24.85;0.283346799;51;1950;65.3803337;27.17836298;778.4950938;770.9038045;2761.647353
24.85;0.283346799;51;1950;65.4018955;27.51717171;777.9473527;770.3839895;3163.504897
24.85;0.283346799;51;1950;65.33120994;27.16535879;777.4002019;769.864759;2746.223219
24.85;0.283346799;51;1950;65.35910549;27.50709419;776.8536406;769.3461124;3151.552055
24.85;0.283346799;51;1950;65.29141894;27.15427248;776.3076682;768.828049;2733.073856
24.85;0.283346799;51;1950;65.31461423;27.49412186;775.7622842;768.3105681;3136.165708
24.85;0.283346799;51;1950;65.24695872;27.14286782;775.2174878;767.7936691;2719.546912
24.85;0.283346799;51;1950;65.27857954;27.48142452;774.6732785;767.2773514;3121.105519
24.85;0.283346799;51;2460;65.21261139;27.64902726;774.1296555;766.7616143;3319.897407
24.85;0.283346799;51;2460;65.24335564;27.99034858;773.6714251;766.3246303;3724.735112
24.85;0.283346799;51;2460;65.18149525;27.63837544;773.2136884;765.8881378;3307.263388
24.85;0.283346799;51;2460;65.21969828;27.97492695;772.7564449;765.4521361;3706.443674
24.85;0.283346799;51;2460;65.1636831;27.62778845;772.2996942;765.0166246;3294.706271
24.85;0.283346799;51;2460;65.20777582;27.96505051;771.8434356;764.5816029;3694.72933
24.85;0.283346799;51;2460;65.15882711;27.61906101;771.3876686;764.1470704;3284.354744
24.85;0.283346799;51;2460;65.20516409;27.95508615;770.9323928;763.7130264;3682.910707
24.85;0.283346799;51;2460;65.15948705;27.61121222;770.4776075;763.2794706;3275.045373
24.85;0.283346799;51;2460;65.20628508;27.94584439;770.0233122;762.8464022;3671.94914
24.85;0.283346799;51;2460;65.167838;27.6045569;769.5695065;762.4138209;3267.151566
24.85;0.283346799;51;2460;65.20772127;27.93553853;769.1161897;761.9817259;3659.725469
24.85;0.283346799;51;2460;65.16874354;27.59723484;768.6633614;761.5501169;3258.466948
24.85;0.283346799;51;2460;65.20637018;27.92699513;768.2110211;761.1189932;3649.59223
24.85;0.283346799;51;2460;65.16618764;27.59015694;767.7591681;760.6883542;3250.07193
24.85;0.283346799;51;2460;65.20107343;27.9185993;767.3078021;760.2581996;3639.634024
24.85;0.283346799;51;2460;65.15929531;27.58320006;766.8569224;759.8285286;3241.820437
24.85;0.283346799;51;2460;65.19124083;27.91035393;766.4065285;759.3993407;3629.854274
24.85;0.283346799;51;2460;65.14778347;27.57622222;765.95662;758.9706355;3233.544102
24.85;0.283346799;51;2460;65.17697653;27.90210561;765.5071962;758.5424124;3620.071024
24.85;0.283346799;51;2460;65.13191465;27.56904096;765.0582567;758.1146708;3225.026479
24.85;0.283346799;51;2460;65.15866884;27.8936622;764.6098009;757.6874101;3610.056386
24.85;0.283346799;51;2460;65.11232631;27.56150713;764.1618284;757.2606299;3216.090682
24.85;0.283346799;51;2460;65.13707297;27.88487794;763.7143386;756.8343296;3599.637466
24.85;0.283346799;51;2460;65.09981232;27.55502564;763.2673309;756.4085087;3208.403057
24.85;0.283346799;51;2460;65.11334992;27.87353152;762.8208049;755.9831666;3586.179594
24.85;0.283346799;51;2460;65.07566543;27.54671895;762.3747601;755.5583028;3198.550578
24.85;0.283346799;51;2460;65.08802785;27.86444155;761.9291959;755.1339167;3575.398071
24.85;0.283346799;51;2460;65.02910638;27.53493157;761.4841118;754.7100079;3184.569681
24.85;0.283346799;51;2460;65.06175537;27.85959096;761.0395072;754.2865757;3569.644842
24.85;0.283346799;51;2460;65.00362612;27.5258763;760.5953818;753.8636197;3173.829325
24.85;0.283346799;51;2460;65.03623057;27.84848814;760.1517349;753.4411393;3556.475896
24.85;0.283346799;51;2460;64.97914562;27.51619771;759.708566;753.0191339;3162.349642
24.85;0.283346799;51;2460;65.01167413;27.83767061;759.2658747;752.5976031;3543.645339
24.85;0.283346799;51;2460;64.96631017;27.50795137;758.8236604;752.1765463;3152.568741
24.85;0.283346799;51;2460;64.98872397;27.82458858;758.3819226;751.7559629;3528.128882
24.85;0.283346799;51;2460;64.94446984;27.4983668;757.9406608;751.3358525;3141.200582
24.85;0.283346799;51;2460;64.96700475;27.81432321;757.4998744;750.9162145;3515.95323
24.85;0.283346799;51;2460;64.92373334;27.48894791;757.059563;750.4970483;3130.028931
24.85;0.283346799;51;2460;64.94652253;27.80399489;756.6197261;750.0783535;3503.70292
24.85;0.283346799;51;2460;64.91360827;27.48106001;756.180363;749.6601296;3120.673182
24.85;0.283346799;51;2460;64.92723589;27.79178724;755.7414735;749.2423759;3489.223544
24.85;0.283346799;51;2460;64.87336566;27.46881449;755.3030568;748.8250919;3106.148899
24.85;0.283346799;51;2460;64.90841047;27.78696405;754.8651125;748.4082772;3483.502811
24.85;0.283346799;51;2460;64.84854068;27.45896586;754.4276401;747.9919312;3094.467539
24.85;0.283346799;51;2460;64.89001061;27.77967189;753.9906391;747.5760533;3474.85365
24.85;0.283346799;51;2460;64.83106681;27.44998669;753.554109;747.1606431;3083.81744
24.85;0.283346799;51;2460;64.90454774;27.77385797;753.1180493;746.7457;3467.95783
24.85;0.283346799;51;2460;64.83179332;27.43962669;752.6824594;746.3312235;3071.529543
24.85;0.283346799;51;2460;64.86915205;27.75598862;752.2473389;745.9172131;3446.763175
24.85;0.283346799;51;2460;64.81454531;27.43447529;751.8126873;745.5036682;3065.419519
24.85;0.283346799;51;2460;64.85763632;27.74841978;751.378504;745.0905884;3437.785846
24.85;0.283346799;51;2460;64.79656394;27.42599476;750.9447885;744.677973;3055.360859
24.85;0.283346799;51;2460;64.84973279;27.74075369;750.5115404;744.2658216;3428.693175
24.85;0.283346799;51;2460;64.77864161;27.41601358;750.0787591;743.8541337;3043.522281
24.85;0.283346799;51;2460;64.82076581;27.73023147;749.6464442;743.4429087;3416.212887
24.85;0.283346799;51;2460;64.76863339;27.41040827;749.2145951;743.0321461;3036.873883
24.85;0.283346799;51;2460;64.80249873;27.72044632;748.7832113;742.6218454;3404.606819
24.85;0.283346799;51;2460;64.74952978;27.40348505;748.3522923;742.2120061;3028.662316
24.85;0.283346799;51;2460;64.78351876;27.71185775;747.9218377;741.8026277;3394.420004
24.85;0.283346799;51;2460;64.7302782;27.39543116;747.4918469;741.3937095;3019.109682
24.85;0.283346799;51;2460;64.76409582;27.70316201;747.0623194;740.9852512;3384.106072
24.85;0.283346799;51;2460;64.71074148;27.38751575;746.6332547;740.5772522;3009.721294
24.85;0.283346799;51;2460;64.73354603;27.69234493;746.2046524;740.169712;3371.276046
24.85;0.283346799;51;2460;64.69114705;27.38010483;745.7765119;739.7626301;3000.93128
24.85;0.283346799;51;2460;64.72455332;27.68536546;745.3488327;739.3560059;3362.997765
24.85;0.283346799;51;2460;64.67131043;27.37141762;744.9216144;738.9498389;2990.627466
24.85;0.283346799;51;2460;64.70453005;27.67672746;744.4948564;738.5441287;3352.752331
24.85;0.283346799;51;2460;64.65142931;27.36357171;744.0685583;738.1388747;2981.321512
24.85;0.283346799;51;2460;64.69299464;27.66893366;743.6427195;737.7340764;3343.508186
24.85;0.283346799;51;2460;64.62348326;27.35269392;743.2173395;737.3297332;2968.419478
24.85;0.283346799;51;2460;64.65317886;27.65891869;742.7924179;736.9258448;3331.629526
24.85;0.283346799;51;2460;64.60366004;27.34717867;742.3679542;736.5224105;2961.877898
24.85;0.283346799;51;2460;64.63331287;27.64937634;741.9439479;736.1194298;3320.311446
24.85;0.283346799;51;2460;64.59184529;27.33988805;741.5203984;735.7169024;2953.23057
24.85;0.283346799;51;2460;64.63285652;27.64172255;741.0973053;735.3148275;3311.233366
24.85;0.283346799;51;2460;64.5646676;27.32855468;740.6746681;734.9132047;2939.788184
24.85;0.283346799;51;2460;64.59351543;27.63192404;740.2524863;734.5120336;3299.611448
24.85;0.283346799;51;2460;64.54450167;27.32307739;739.8307594;734.1113136;2933.29162
24.85;0.283346799;51;2460;64.57393009;27.62277855;739.409487;733.7110442;3288.764076
24.85;0.283346799;51;2460;64.52522219;27.31489069;738.9886684;733.3112249;2923.581455
24.85;0.283346799;51;2460;64.55435306;27.61385534;738.5683034;732.9118551;3278.180348
24.85;0.283346799;51;2460;64.5059946;27.30700111;738.1483912;732.5129345;2914.223713
24.85;0.283346799;51;2460;64.54212464;27.60633812;737.7289316;732.1144624;3269.264258
24.85;0.283346799;51;2460;64.48667005;27.29881137;737.3099239;731.7164384;2904.509947
24.85;0.283346799;51;2460;64.53730668;27.599733;736.8913677;731.3188619;3261.429994
24.85;0.283346799;51;2460;64.45533376;27.28714693;736.4732625;730.9217326;2890.674875
24.85;0.283346799;51;2460;64.48737764;27.58943892;736.0556078;730.5250498;3249.220291
24.85;0.283346799;51;2460;64.45486853;27.28547287;735.6384032;730.128813;2888.689287
24.85;0.283346799;51;2460;64.47590632;27.57744771;735.2216481;729.7330218;3234.997635
24.85;0.283346799;51;2460;64.43551192;27.27712831;734.8053421;729.3376757;2878.791891
24.85;0.283346799;51;2460;64.45640945;27.56954017;734.3894847;728.9427741;3225.61859
24.85;0.283346799;51;2460;64.41585763;27.26982;733.9740753;728.5483166;2870.123576
24.85;0.283346799;51;2460;64.43651651;27.56141357;733.5591136;728.1543026;3215.979708
24.85;0.283346799;51;2460;64.39613091;27.26244428;733.144599;727.7607318;2861.375315
24.85;0.283346799;51;2460;64.42420551;27.55461373;732.7305311;727.3676034;3207.914492
24.85;0.283346799;51;2460;64.3762455;27.25466107;732.3169093;726.9749171;2852.143726
24.85;0.283346799;51;2460;64.40410044;27.54659468;731.9037332;726.5826724;3198.403173
24.85;0.283346799;51;2460;64.35628301;27.24739551;731.4910023;726.1908688;2843.526123
24.85;0.283346799;51;2460;64.36895054;27.53583239;731.0787162;725.7995057;3185.638137
24.85;0.283346799;51;2460;64.33634212;27.24081649;730.6668743;725.4085828;2835.722814
24.85;0.283346799;51;2460;64.3488982;27.52747743;730.2554762;725.0180994;3175.728399
24.85;0.283346799;51;2460;64.31634836;27.23335297;729.8445213;724.628055;2826.870406
24.85;0.283346799;51;2460;64.33643424;27.52067888;729.4340093;724.2384493;3167.664717
24.85;0.283346799;51;2460;64.29628684;27.22568157;729.0239396;723.8492817;2817.771443
24.85;0.283346799;51;2460;64.32380907;27.51404975;728.6143118;723.4605517;3159.801974
24.85;0.283346799;51;2460;64.27614244;27.2180998;728.2051254;723.0722588;2808.778788
24.85;0.283346799;51;2460;64.29594747;27.50488445;727.7963798;722.6844026;3148.931104
24.85;0.283346799;51;2460;64.25599417;27.21144787;727.3880748;722.2969825;2800.888996
24.85;0.283346799;51;2460;64.27553608;27.49686121;726.9802096;721.909998;3139.414824
24.85;0.283346799;51;2460;64.23577714;27.20429264;726.572784;721.5234487;2792.402248
24.85;0.283346799;51;2460;64.25507844;27.48897697;726.1657973;721.137334;3130.063407
24.85;0.283346799;51;2460;64.21549554;27.19725191;725.7592492;720.7516535;2784.05132
24.85;0.283346799;51;2460;64.24270148;27.4825887;725.3531392;720.3664067;3122.486347
24.85;0.283346799;51;2460;64.19508492;27.18985552;724.9474668;719.9815931;2775.27853
24.85;0.283346799;51;2460;64.22208023;27.47504164;724.5422315;719.5972123;3113.534854
24.85;0.283346799;51;2460;64.17457229;27.1831319;724.1374328;719.2132636;2767.303711
24.85;0.283346799;51;2460;64.20560074;27.46825162;723.7330703;718.8297467;3105.481276
24.85;0.283346799;51;2460;64.15388919;27.17612115;723.3291435;718.4466611;2758.988339
24.85;0.283346799;51;2460;64.18463809;27.46082773;722.925652;718.0640062;3096.675886
24.85;0.283346799;51;2460;64.13305986;27.16948006;722.5225953;717.6817816;2751.11141
24.85;0.283346799;51;2460;64.16347683;27.4534098;722.1199728;717.2999868;3087.877548
24.85;0.283346799;51;2460;64.11204855;27.16287127;721.7177842;716.9186213;2743.27279
24.85;0.283346799;51;2460;64.12360288;27.44292103;721.3160289;716.5376847;3075.436923
24.85;0.283346799;51;2460;64.09091794;27.15732639;720.9147066;716.1571764;2736.696068
24.85;0.283346799;51;2460;64.10256029;27.43537769;720.5138167;715.777096;3066.489846
24.85;0.283346799;51;2460;64.06990875;27.15072231;720.1133588;715.397443;2728.863042
24.85;0.283346799;51;2460;64.09629522;27.43071253;719.7133323;715.0182169;3060.956556
24.85;0.283346799;51;2460;64.04880698;27.14366525;719.3137369;714.6394172;2720.492725
24.85;0.283346799;51;2460;64.06018265;27.42145462;718.9145721;714.2610435;3049.975844
24.85;0.283346799;51;2460;64.02727507;27.13840285;718.5158374;713.8830952;2714.251049
24.85;0.283346799;51;2460;64.03810369;27.41442881;718.1175323;713.505572;3041.642603
24.85;0.283346799;51;2460;64.00503895;27.13225061;717.7196565;713.1284732;2706.953947
24.85;0.283346799;51;2460;64.01473313;27.40758826;717.3222093;712.7517985;3033.529089
24.85;0.283346799;51;2460;63.98217561;27.12635204;716.9251904;712.3755474;2699.957705
24.85;0.283346799;51;2460;63.99152218;27.40101356;716.5285993;711.9997193;3025.730915
24.85;0.283346799;51;2460;63.95876585;27.12056562;716.1324355;711.6243139;2693.094491
24.85;0.283346799;51;2460;63.97475582;27.39582231;715.7366987;711.2493306;3019.573616
24.85;0.283346799;51;2460;63.93474195;27.11460468;715.3413882;710.8747689;2686.024286
24.85;0.283346799;51;2460;63.95008125;27.38962659;714.9465037;710.5006285;3012.224946
24.85;0.283346799;51;2460;63.91023925;27.10918548;714.5520447;710.1269087;2679.596625
24.85;0.283346799;51;2460;63.9339137;27.38503206;714.1580107;709.7536092;3006.775419
24.85;0.283346799;51;2460;63.88527739;27.10342468;713.7644013;709.3807295;2672.763799
24.85;0.283346799;51;2460;63.90853541;27.37929548;713.3712161;709.008269;2999.971318
24.85;0.283346799;51;2460;63.85994883;27.09841958;712.9784545;708.6362274;2666.827301
24.85;0.283346799;51;2460;63.8827001;27.37363457;712.5861161;708.2646041;2993.256971
24.85;0.283346799;51;2460;63.83422801;27.09350285;712.1942004;707.8933987;2660.995619
24.85;0.283346799;51;2460;63.84254075;27.36579473;711.8027071;707.5226108;2983.958215
24.85;0.283346799;51;2460;63.80829721;27.0894278;711.4116356;707.1522397;2656.162251
24.85;0.283346799;51;2460;63.81640506;27.36025918;711.0209855;706.7822851;2977.392554
24.85;0.283346799;51;2460;63.78213179;27.08469351;710.6307564;706.4127466;2650.546957
24.85;0.283346799;51;2460;63.79011494;27.35506826;710.2409477;706.0436236;2971.235659
24.85;0.283346799;51;2460;63.75575036;27.08024938;709.851559;705.6749156;2645.275813
24.85;0.283346799;51;2460;63.7635774;27.35011403;709.46259;705.3066223;2965.359496
24.85;0.283346799;51;2460;63.7292958;27.07599768;709.07404;704.9387431;2640.232924
24.85;0.283346799;51;2460;63.73702831;27.34534124;708.6859088;704.5712775;2959.698545
24.85;0.283346799;51;2460;63.70277516;27.07192186;708.2981957;704.2042252;2635.398628
24.85;0.283346799;51;2460;63.71044467;27.34080077;707.9109004;703.8375856;2954.313144
24.85;0.283346799;51;2460;63.67620079;27.06807164;707.5240225;703.4713583;2630.831929
24.85;0.283346799;51;2460;63.68382365;27.33647334;707.1375614;703.1055428;2949.180422
24.85;0.283346799;51;2460;63.6495944;27.06437617;706.7515167;702.7401386;2626.448763
24.85;0.283346799;51;2460;63.65717203;27.33227331;706.365888;702.3751454;2944.198807
24.85;0.283346799;51;2460;63.62296001;27.06082189;705.9806748;702.0105625;2622.233079
24.85;0.283346799;51;2460;63.63049167;27.3282174;705.5958767;701.6463897;2939.388139
24.85;0.283346799;51;2460;63.59630564;27.05737453;705.2114933;701.2826263;2618.144201
24.85;0.283346799;51;2460;63.60379457;27.3242525;704.827524;700.919272;2934.685411
24.85;0.283346799;51;2460;63.56963654;27.05403666;704.4439685;700.5563262;2614.185181
24.85;0.283346799;51;2460;63.59099526;27.32269722;704.0608262;700.1937886;2932.840706
24.85;0.283346799;51;2460;63.5428723;27.05011012;703.6780968;699.8316587;2609.527949
24.85;0.283346799;51;2460;63.55031956;27.31689199;703.2957798;699.4699359;2925.955185
24.85;0.283346799;51;2460;63.51619681;27.04776394;702.9138748;699.10862;2606.745173
24.85;0.283346799;51;2460;63.52351945;27.31304027;702.5323812;698.7477103;2921.386691
24.85;0.283346799;51;2460;63.48950309;27.04455047;702.1512988;698.3872064;2602.933707
24.85;0.283346799;51;2460;63.49683565;27.30936431;701.7706269;698.0271079;2917.026677
24.85;0.283346799;51;2460;63.46282662;27.04146116;701.3903653;697.6674143;2599.269514
24.85;0.283346799;51;2460;63.4701405;27.30574842;701.0105134;697.3081252;2912.737903
24.85;0.283346799;51;2460;63.43616872;27.03842321;700.6310708;696.9492401;2595.666228
24.85;0.283346799;51;2460;63.44345326;27.30218338;700.252037;696.5907586;2908.509451
24.85;0.283346799;51;2460;63.40952208;27.03543174;699.8734117;696.2326802;2592.118084
24.85;0.283346799;51;2460;63.41677588;27.29866439;699.4951943;695.8750044;2904.335612
24.85;0.283346799;51;2460;63.38288628;27.03248175;699.1173845;695.5177308;2588.619122
24.85;0.283346799;51;2460;63.39010928;27.29518754;698.7399818;695.160859;2900.211759
24.85;0.283346799;51;2460;63.35626163;27.02956938;698.3629857;694.8043885;2585.164795
24.85;0.283346799;51;2460;63.36345393;27.29174955;697.9863959;694.4483188;2896.133989
24.85;0.283346799;51;2460;63.32964857;27.0266914;697.6102119;694.0926495;2581.751249
24.85;0.283346799;51;2460;63.33681031;27.28834755;697.2344332;693.7373801;2892.09891
24.85;0.283346799;51;2460;63.30304762;27.02384506;696.8590594;693.3825103;2578.375235
24.85;0.283346799;51;2460;63.31017898;27.28497909;696.4840901;693.0280394;2888.103624
24.85;0.283346799;51;2460;63.27645939;27.02102809;696.1095248;692.6739672;2575.034052
24.85;0.283346799;51;2460;63.28356063;27.28164215;695.7353632;692.3202931;2884.145704
24.85;0.283346799;51;2460;63.2498846;27.01823861;695.3616047;691.9670167;2571.725488
24.85;0.283346799;48;2460;63.32833249;27.27893765;694.9882489;691.6141376;2880.937932
24.85;0.283346799;48;2460;63.3790873;27.02777404;694.6152954;691.2616553;2583.035358
24.85;0.283346799;48;2460;63.43323926;27.28549432;694.2427438;690.9095693;2888.714728
24.85;0.283346799;48;2460;63.45168321;27.03955899;693.8705937;690.5578792;2597.013372
24.85;0.283346799;48;2460;63.49602447;27.29643398;693.4988445;690.2065847;2901.690149
24.85;0.283346799;48;2460;63.49889127;27.05248718;693.1274959;689.8556851;2612.347355
24.85;0.283346799;48;2460;63.53225242;27.30694985;692.7565475;689.5051801;2914.162914
24.85;0.283346799;48;2460;63.52457253;27.06319304;692.3859988;689.1550692;2625.045469
24.85;0.283346799;48;2460;63.54928752;27.31451558;692.0158493;688.8053521;2923.136552
24.85;0.283346799;48;2460;63.53400509;27.06993248;691.6460987;688.4560282;2633.039049
24.85;0.283346799;48;2460;63.55234607;27.31801641;691.2767465;688.107097;2927.28884
24.85;0.283346799;48;2460;63.53159544;27.07225266;690.9077922;687.7585583;2635.79099
24.85;0.283346799;48;2460;63.54537486;27.31741616;690.5392356;687.4104115;2926.576899
24.85;0.283346799;48;2460;63.52077928;27.07057781;690.1710761;687.0626561;2633.804466
24.85;0.283346799;48;2460;63.53137826;27.31335858;689.8033132;686.7152919;2921.764237
24.85;0.283346799;48;2460;63.50415796;27.06578945;689.4359467;686.3683182;2628.12504
24.85;0.283346799;48;2460;63.51259985;27.30677219;689.068976;686.0217346;2913.952196
24.85;0.283346799;48;2460;63.48364906;27.05888097;688.7024007;685.6755408;2619.93097
24.85;0.283346799;48;2460;63.49067105;27.29859152;688.3362204;685.3297363;2904.249184
24.85;0.283346799;48;2460;63.46062569;27.05075384;687.9704347;684.9843207;2610.291464
24.85;0.283346799;48;2460;63.46674306;27.28961281;687.6050431;684.6392934;2893.59963
24.85;0.283346799;48;2460;63.43604122;27.04212905;687.2400452;684.2946541;2600.061689
24.85;0.283346799;48;2460;63.44160286;27.28044389;686.8754407;683.9504024;2882.724461
24.85;0.283346799;48;2460;63.41053637;27.03352965;686.511229;683.6065377;2589.862025
24.85;0.283346799;48;2460;63.41577056;27.27150626;686.1474097;683.2630598;2872.123633
24.85;0.283346799;48;2460;63.38452664;27.02529908;685.7839825;682.919968;2580.099833
24.85;0.283346799;48;2460;63.38957695;27.26306068;685.4209469;682.5772621;2862.106422
24.85;0.283346799;48;2460;63.35827072;27.01763612;685.0583024;682.2349415;2571.010876
24.85;0.283346799;48;2460;63.36322325;27.25524428;684.6960488;681.8930059;2852.835466
24.85;0.283346799;48;2460;63.33192174;27.01063145;684.3341854;681.5514547;2562.702706
24.85;0.283346799;48;2460;63.33682504;27.24810474;683.972712;681.2102877;2844.36733
24.85;0.283346799;48;2460;63.30556435;27.00430078;683.6116281;680.8695042;2555.193973
24.85;0.283346799;48;2460;63.31044338;27.24163002;683.2509332;680.529104;2836.687735
24.85;0.283346799;48;2460;63.27924061;26.99861197;682.890627;680.1890865;2548.446527
24.85;0.283346799;48;2460;63.28410615;27.23577181;682.5307091;679.8494514;2829.739369
24.85;0.283346799;48;2460;63.25296738;26.99350558;682.171179;679.5101982;2542.389886
24.85;0.283346799;48;2460;63.2578223;27.23046285;681.8120362;679.1713265;2823.442471
24.85;0.283346799;48;2460;63.22674773;26.98890967;681.4532805;678.8328358;2536.938734
24.85;0.283346799;48;2460;63.23159089;27.22562902;681.0949113;678.4947257;2817.709112
24.85;0.283346799;48;2460;63.200578;26.98474973;680.7369283;678.1569959;2532.00467
24.85;0.283346799;48;2460;63.20540659;27.2211971;680.379331;677.8196458;2812.452455
24.85;0.283346799;48;2460;63.17445194;26.98095476;680.0221191;677.482675;2527.503493
24.85;0.283346799;48;2460;63.17926281;27.2170994;679.665292;677.1460832;2807.592222
24.85;0.283346799;48;2460;63.1483631;26.97746071;679.3088494;676.8098699;2523.359234
24.85;0.283346799;48;2460;63.15315341;27.21327611;678.9527909;676.4740346;2803.057458
24.85;0.283346799;48;2460;63.12230586;26.97421196;678.5971161;676.138577;2519.505927
24.85;0.283346799;48;2460;63.12707334;27.20967607;678.2418245;675.8034965;2798.787483
24.85;0.283346799;48;2460;63.09627589;26.9711616;677.8869158;675.4687929;2515.887931
24.85;0.283346799;48;2460;63.10101893;27.20625661;677.5323895;675.1344657;2794.7317
24.85;0.283346799;48;2460;63.07027014;26.96827095;677.1782452;674.8005143;2512.459352
24.85;0.283346799;48;2460;63.07498772;27.20298288;676.8244825;674.4669385;2790.848761
24.85;0.283346799;48;2460;63.04428676;26.96550865;676.4711009;674.1337378;2509.183018
24.85;0.283346799;48;2460;63.04897829;27.19982684;676.1181002;673.8009118;2787.105414
24.85;0.283346799;48;2460;63.01832478;26.96284969;675.7654798;673.46846;2506.029255
24.85;0.283346799;48;2460;63.02299007;27.19676624;675.4132394;673.1363821;2783.475266
24.85;0.283346799;48;2460;62.99238395;26.96027433;675.0613785;672.8046776;2502.97465
24.85;0.283346799;48;2460;62.99702305;27.1937836;674.7098968;672.473346;2779.937584
24.85;0.283346799;48;2460;62.96646447;26.95776714;674.3587938;672.1423871;2500.000901
24.85;0.283346799;48;2460;62.9710776;27.19086749;674.0080691;671.8118003;2776.478816
24.85;0.283346799;48;2460;62.94054809;26.9553858;673.6577224;671.4815852;2497.176411
24.85;0.283346799;48;2460;62.9451711;27.1882045;673.3077531;671.1517415;2773.320274
24.85;0.283346799;48;2460;62.91466395;26.95311256;672.958161;670.8222687;2494.480147
24.85;0.283346799;48;2460;62.9192791;27.18550307;672.6089455;670.4931663;2770.116137
24.85;0.283346799;48;2460;62.88879808;26.95081974;672.2601064;670.164434;2491.760653
24.85;0.283346799;48;2460;62.89337746;27.18279004;671.9116431;669.8360714;2766.898243
24.85;0.283346799;48;2460;62.86293772;26.9487561;671.5635553;669.508078;2489.313
24.85;0.283346799;48;2460;62.86750648;27.18042108;671.2158426;669.1804534;2764.088439
24.85;0.283346799;48;2460;62.83708166;26.94663774;670.8685045;668.8531972;2486.800426
24.85;0.283346799;48;2460;62.84163312;27.17789026;670.5215407;668.526309;2761.086666
24.85;0.283346799;48;2460;62.81123183;26.94447742;670.1749508;668.1997884;2484.238096
24.85;0.283346799;48;2460;62.81573846;27.17532854;669.8287343;667.873635;2758.048237
24.85;0.283346799;48;2460;62.78538979;26.94230237;669.4828909;667.5478483;2481.658293
24.85;0.283346799;48;2460;62.78986247;27.17275327;669.1374201;667.222428;2754.993731
24.85;0.283346799;48;2460;62.75957111;26.94012542;668.7923216;666.8973736;2479.076239
24.85;0.283346799;48;2460;62.7640181;27.17017407;668.447595;666.5726847;2751.934568
24.85;0.283346799;48;2460;62.71668318;26.93581037;668.1032398;666.2483609;2473.958201
24.85;0.283346799;48;2460;62.73796556;27.1711358;667.7592556;665.9244018;2753.075269
24.85;0.283346799;48;2460;62.70791263;26.9356041;667.4156421;665.6008069;2473.713543
24.85;0.283346799;48;2460;62.71248759;27.1645581;667.0723989;665.277576;2745.273519
24.85;0.283346799;48;2460;62.66554195;26.93129382;666.7295255;664.9547085;2468.601162
24.85;0.283346799;48;2460;62.68661841;27.16564255;666.3870216;664.6322041;2746.559778
24.85;0.283346799;48;2460;62.63986154;26.92906439;666.0448867;664.3100623;2465.956857
24.85;0.283346799;48;2460;62.66104184;27.16260461;665.7031205;663.9882828;2742.956509
24.85;0.283346799;48;2460;62.61449989;26.92677761;665.3617225;663.6668651;2463.244533
24.85;0.283346799;48;2460;62.63554848;27.15981448;665.0206924;663.3458088;2739.647167
24.85;0.283346799;48;2460;62.58919119;26.92455076;664.6800298;663.0251136;2460.603293
24.85;0.283346799;48;2460;62.61013173;27.15709911;664.3397343;662.704779;2736.426498
24.85;0.283346799;48;2460;62.57049204;26.92315773;663.9998054;662.3848045;2458.951034
24.85;0.283346799;48;2460;62.58484053;27.15320072;663.6602428;662.0651899;2731.802654
24.85;0.283346799;48;2460;62.55517785;26.92237669;663.3210461;661.7459347;2458.024653
24.85;0.283346799;48;2460;62.55962076;27.1489415;662.9822149;661.4270385;2726.750837
24.85;0.283346799;48;2460;62.52987897;26.92048239;662.6437488;661.1085008;2455.77784
24.85;0.283346799;48;2460;62.53421105;27.14681676;662.3056474;660.7903214;2724.230704
24.85;0.367855521;48;2460;62.50177247;26.53311341;661.9679103;660.4724997;2591.730754
24.85;0.367855521;48;2460;62.4999931;26.68052172;661.6305371;660.1550354;2818.716451
24.85;0.367855521;48;2460;62.44988454;26.48233373;661.2935275;659.8379281;2513.538007
24.85;0.367855521;48;2460;62.46949246;26.64715388;660.956881;659.5211774;2767.335197
24.85;0.367855521;48;2460;62.42324178;26.45801719;660.6205972;659.2047829;2476.094352
24.85;0.367855521;48;2460;62.44493254;26.63003744;660.2846758;658.8887441;2740.978563
24.85;0.367855521;48;2460;62.39994169;26.44637505;659.9491164;658.5730607;2458.167279
24.85;0.367855521;48;2460;62.42205231;26.62135593;659.6139185;658.2577323;2727.610409
24.85;0.367855521;48;2460;62.37742493;26.44041464;659.2790818;657.9427585;2448.98919
23.85;0.367855521;48;2460;62.39352647;26.30636781;658.944606;657.6281388;3782.421292
23.85;0.367855521;48;2460;62.3546672;26.13388362;658.6104905;657.313873;3516.822683
23.85;0.367855521;48;2460;62.35324719;26.29698705;658.276735;656.9999605;3767.976392
23.85;0.367855521;48;2460;62.31261862;26.11444792;657.9433392;656.686401;3486.89475
23.85;0.367855521;48;2460;62.30457179;26.25789845;657.6103026;656.3731941;3707.786083
23.85;0.367855521;48;2460;62.2592218;26.04875266;657.2776249;656.0603394;3385.734352
23.85;0.367855521;48;2460;62.24877765;26.16965521;656.9453056;655.7478365;3571.905325
23.85;0.367855521;48;2460;62.20156302;25.94449187;656.6133445;655.435685;3225.189092
23.85;0.367855521;48;2460;62.19158398;26.05890397;656.281741;655.1238845;3401.365786
23.85;0.367855521;48;2460;62.14567119;25.83347283;655.9504948;654.8124346;3054.237164
23.85;0.367855521;48;2460;62.13808874;25.95288387;655.6196056;654.5013349;3238.11145
23.85;0.367855521;48;2460;62.09529227;25.73514015;655.2890729;654.1905851;2902.820259
23.85;0.367855521;48;2460;62.09090031;25.86382047;654.9588963;653.8801847;3100.967778
23.85;0.367855521;48;2460;62.05150062;25.65591706;654.6290756;653.5701333;2780.829121
23.85;0.367855521;48;2460;62.05015322;25.79416657;654.2996102;653.2604306;2993.711687
23.85;0.367855521;48;2460;62.01372855;25.59556711;653.9704998;652.9510761;2687.899657
23.85;0.367855521;48;2460;62.01430627;25.74194281;653.6417441;652.6420695;2913.295299
23.85;0.367855521;48;2460;61.97121009;25.55077884;653.3133426;652.3334104;2618.932744
23.85;0.367855521;48;2460;61.9830144;25.7057057;652.9852949;652.0250983;2857.495819
23.85;0.367855521;48;2460;61.93484911;25.51857913;652.6576008;651.7171329;2569.350249
23.85;0.367855521;48;2460;61.95475418;25.67968857;652.3302597;651.4095138;2817.433522
23.85;0.367855521;48;2460;61.90776421;25.49605819;652.0032714;651.1022407;2534.67153
23.85;0.367855521;48;2460;61.92860998;25.66060848;651.6766354;650.795313;2788.053179
23.85;0.367855521;48;8838;61.88238753;26.51413192;651.3503513;650.4887305;4102.345448
23.85;0.367855521;48;8838;61.9094247;26.54915529;651.7493535;650.8758381;4156.275947
23.85;0.367855521;48;8838;61.892076;26.50753286;652.1479258;651.2625104;4092.183931
23.85;0.367855521;48;8838;61.91251741;26.55011974;652.5460687;651.6487478;4157.761046
23.85;0.367855521;48;8838;61.89962985;26.50669886;652.9437825;652.034551;4090.89971
23.85;0.367855521;48;8838;61.92427724;26.55240303;653.3410678;652.4199203;4161.276953
23.85;0.367855521;48;8838;61.91486989;26.51134669;653.737925;652.8048563;4098.056633
23.85;0.367855521;48;8838;61.94246657;26.55854526;654.1343545;653.1893594;4170.735027
23.85;0.367855521;48;8838;61.93541463;26.5188659;654.5303569;653.5734302;4109.63503
23.85;0.367855521;48;8838;61.96497015;26.56690812;654.9259326;653.9570691;4183.612526
23.85;0.367855521;48;8838;61.95944569;26.52796216;655.3210821;654.3402766;4123.641852
23.85;0.367855521;48;8838;61.99030033;26.57633565;655.7158057;654.7230532;4198.129448
23.85;0.367855521;48;8838;61.9857106;26.53764795;656.1101041;655.1053993;4138.556447
23.85;0.367855521;48;8838;62.01742171;26.58600605;656.5039775;655.4873156;4213.020334
23.85;0.367855521;48;8838;62.01336134;26.54727058;656.8974266;655.8688023;4153.373786
23.85;0.367855521;48;8838;62.04563889;26.5954117;657.2904517;656.2498601;4227.503561
23.85;0.367855521;48;8838;62.04183843;26.55645817;657.6830533;656.6304894;4167.521244
23.85;0.367855521;48;8838;62.07449812;26.60428841;658.0752319;657.0106907;4241.172304
23.85;0.367855521;48;8838;62.07078206;26.565042;658.4669879;657.3904645;4180.738996
23.85;0.367855521;48;8838;62.10371054;26.61253875;658.8583218;657.7698112;4253.876541
23.85;0.367855521;48;8838;62.09996624;26.572985;659.249234;658.1487314;4192.969961
23.85;0.367855521;48;8838;62.13309613;26.62016787;659.639725;658.5272255;4265.62419
23.85;0.367855521;48;8838;62.12925186;26.58032621;660.0297952;658.9052939;4204.274275
23.85;0.367855521;48;8838;62.16254466;26.62723625;660.4194451;659.2829372;4276.508392
23.85;0.367855521;48;8838;62.1585548;26.58714198;660.8086751;659.6601559;4214.769497
23.85;0.367855521;48;8838;62.19198952;26.63382811;661.1974858;660.0369504;4286.658815
23.85;0.367855521;48;8838;62.18782476;26.59352109;661.5858775;660.4133212;4224.592321
23.85;0.367855521;48;8838;62.22021171;26.63999054;661.9738506;660.7892688;4296.14799
23.85;0.367855521;48;8838;62.19961984;26.59894267;662.3614058;661.1647937;4232.940711
23.85;0.367855521;48;8838;62.24922255;26.64157747;662.7485433;661.5398963;4298.591616
23.85;0.367855521;48;8838;62.22857654;26.60535701;663.1352637;661.914577;4242.817787
23.85;0.367855521;48;8838;62.27836838;26.64698286;663.5215674;662.2888365;4306.915075
23.85;0.367855521;48;8838;62.25768018;26.61060407;663.9074548;662.6626751;4250.897435
23.85;0.367855521;48;8838;62.30751691;26.65219661;664.2929264;663.0360934;4314.94343
23.85;0.367855521;48;8838;62.2867122;26.61582291;664.6779827;663.4090917;4258.933626
23.85;0.367855521;48;8838;62.33661156;26.65735841;665.0626241;663.7816706;4322.891782
23.85;0.367855521;48;8838;62.33326774;26.62109167;665.4468509;664.1538306;4267.046694
23.85;0.367855521;48;8838;62.36580938;26.66695004;665.8306638;664.5255721;4337.661389
23.85;0.367855521;48;8838;62.34462897;26.62549355;666.2140631;664.8968955;4273.824906
23.85;0.367855521;48;8838;62.39445089;26.66780707;666.5970493;665.2678014;4338.981083
23.85;0.367855521;48;8838;62.39082035;26.6314576;666.9796228;665.6382903;4283.0086
23.85;0.367855521;48;8838;62.42331349;26.67737172;667.3617841;666.0083625;4353.709144
23.85;0.367855521;48;8838;62.41955611;26.63578115;667.7435336;666.3780186;4289.666198
23.85;0.367855521;48;8838;62.45184847;26.68265661;668.1248718;666.747259;4361.847052
23.85;0.367855521;48;8838;62.44793981;26.64094673;668.505799;667.1160843;4297.620381
23.85;0.367855521;48;8838;62.4802095;26.68792756;668.8863158;667.4844948;4369.963493
23.85;0.367855521;48;8838;62.47626346;26.64601972;669.2664226;667.852491;4305.431988
23.85;0.367855521;48;8838;62.50851871;26.69313044;669.6461198;668.2200734;4377.975105
23.85;0.367855521;48;8838;62.50455657;26.65105831;670.0254078;668.5872425;4313.190622
23.85;0.367855521;48;8838;62.53682057;26.69830866;670.4042872;668.9539987;4385.948755
23.85;0.367855521;48;8838;62.53278655;26.6560878;670.7827583;669.3203425;4320.935241
23.85;0.367855521;48;8838;62.5650473;26.70348764;671.1608216;669.6862743;4393.923576
23.85;0.367855521;48;8838;62.5501263;26.6610309;671.5384775;670.0517947;4328.546846
23.85;0.367855521;48;8838;62.5930217;26.70568522;671.9157265;670.4169041;4397.307491
23.85;0.367855521;48;8838;62.57135137;26.66632194;672.292569;670.7816028;4336.694221
23.85;0.367855521;48;8838;62.62094017;26.7088369;672.6690054;671.1458915;4402.160591
23.85;0.367855521;48;8838;62.59906831;26.67139765;673.0450363;671.5097706;4344.510015
23.85;0.367855521;48;8838;62.64871577;26.71366526;673.4206619;671.8732405;4409.595505
23.85;0.367855521;48;8838;62.62660567;26.67629534;673.7958828;672.2363017;4352.05169
23.85;0.367855521;48;8838;62.67623681;26.7186541;674.1706994;672.5989546;4417.277542
23.85;0.367855521;48;8838;62.67162766;26.68148174;674.5451121;672.9611997;4360.037932
23.85;0.367855521;48;8838;62.70364663;26.72850778;674.9191213;673.3230375;4432.450655
23.85;0.367855521;48;8838;62.68088033;26.685972;675.2927276;673.6844684;4366.952236
23.85;0.367855521;48;8838;62.73020764;26.72943157;675.6659313;674.0454929;4433.873161
23.85;0.367855521;48;8838;62.72499057;26.69228734;676.0387328;674.4061115;4376.676865
23.85;0.367855521;48;8838;62.75667527;26.73960588;676.4111327;674.7663245;4449.53999
23.85;0.367855521;48;8838;62.7511429;26.69700631;676.7831313;675.1261325;4383.943333
23.85;0.367855521;48;8838;62.7824404;26.74551705;677.154729;675.4855358;4458.64227
23.85;0.367855521;48;8838;62.77650759;26.70278545;677.5259263;675.8445351;4392.842315
23.85;0.367855521;48;8838;62.80757171;26.75149939;677.8967237;676.2031306;4467.854138
23.85;0.367855521;48;8838;62.80123865;26.70856877;678.2671215;676.5613229;4401.747715
23.85;0.367855521;48;8838;62.83188828;26.7575216;678.6371202;676.9191125;4477.127403
23.85;0.367855521;48;8838;62.82508403;26.71443215;679.0067202;677.2764997;4410.776395
23.85;0.367855521;48;8838;62.8552415;26.76363428;679.375922;677.633485;4486.539969
23.85;0.367855521;48;8838;62.84782979;26.72040821;679.7447259;677.9900689;4419.978593
23.85;0.367855521;48;8838;62.87802324;26.76990254;680.1131325;678.3462519;4496.192105
23.85;0.367855521;48;8838;62.87012307;26.72660418;680.481142;678.7020343;4429.519419
23.85;0.367855521;48;8838;62.89998448;26.7764131;680.8487551;679.0574167;4506.21735
23.85;0.367855521;48;8838;62.89162385;26.73314205;681.215972;679.4123994;4439.586714
23.85;0.367855521;48;8838;62.92107139;26.78268574;681.5827932;679.766983;4515.876223
23.85;0.367855521;48;8838;62.91228593;26.73957981;681.9492192;680.1211678;4449.499848
23.85;0.367855521;48;8838;62.94128698;26.78942855;682.3152504;680.4749544;4526.259097
23.85;0.367855521;48;8838;62.93207907;26.7463778;682.6808871;680.8283431;4459.96769
23.85;0.367855521;48;8838;62.96069798;26.79653985;683.0461298;681.1813345;4537.209387
23.85;0.367855521;48;8838;62.95106225;26.75365426;683.410979;681.533929;4471.172293
23.85;0.367855521;48;8838;62.97935425;26.80406661;683.7754351;681.8861269;4548.799421
23.85;0.367855521;48;8838;62.96930781;26.76122993;684.1394984;682.2379288;4482.837641
23.85;0.367855521;48;8838;62.99731165;26.81184306;684.5031695;682.5893352;4560.77392
23.85;0.367855521;48;8838;62.98689071;26.76899735;684.8664487;682.9403463;4494.798254
23.85;0.367855521;48;8838;63.01464831;26.81979148;685.2293364;683.2909628;4573.013245
23.85;0.367855521;48;8838;63.00390026;26.77689532;685.5918332;683.641185;4506.959885
23.85;0.367855521;48;8838;63.03145925;26.82784967;685.9539393;683.9910134;4585.421594
23.85;0.367855521;48;8838;63.02043267;26.78486942;686.3156552;684.3404484;4519.23875
23.85;0.367855521;48;8838;63.04784066;26.83597428;686.6769814;684.6894905;4597.932216
23.85;0.367855521;48;8838;63.03658785;26.79289359;687.0379183;685.0381401;4531.59472
23.85;0.367855521;48;8838;63.06389424;26.84414742;687.3984662;685.3863977;4610.517579
23.85;0.367855521;48;8838;63.05245958;26.80095439;687.7586256;685.7342636;4544.007079
23.85;0.367855521;48;8838;63.07970616;26.85235482;688.118397;686.0817384;4623.155688
23.85;0.367855521;48;8838;63.06812871;26.8090396;688.4777807;686.4288225;4556.457034
23.85;0.367855521;48;8838;63.09534941;26.86058339;688.8367771;686.7755162;4635.826391
23.85;0.367855521;48;8838;63.08365957;26.81713738;689.1953867;687.1218201;4568.926354
23.85;0.367855521;48;8838;63.11087948;26.86882289;689.5536099;687.4677347;4648.513925
23.85;0.367855521;48;8838;63.09909931;26.82524217;689.9114472;687.8132602;4581.406457
23.85;0.367855521;48;8838;63.12633667;26.87707209;690.2688988;688.1583972;4661.216401
23.85;0.367855521;48;8838;63.11448142;26.83335578;690.6259653;688.5031461;4593.900142
23.85;0.367855521;48;8838;63.14174755;26.88533171;690.982647;688.8475073;4673.934933
23.85;0.367855521;48;8838;63.12982587;26.84148537;691.3389444;689.1914813;4606.418433
23.85;0.367855521;48;8838;63.15712705;26.8936041;691.6948578;689.5350685;4686.673117
23.85;0.367855521;48;8838;63.14514269;26.84962557;692.0503878;689.8782694;4618.953067
23.85;0.367855521;48;8838;63.17248016;26.90188879;692.4055346;690.2210843;4699.430229
23.85;0.367855521;48;8838;63.16043426;26.85777686;692.7602988;690.5635138;4631.504776
23.85;0.367855521;48;8838;63.18780491;26.91018515;693.1146807;690.9055582;4712.205334
23.85;0.367855521;48;8838;63.17569433;26.86593792;693.4686808;691.247218;4644.071534
23.85;0.367855521;48;8838;63.20309339;26.9184912;693.8222994;691.5884936;4724.995346
23.85;0.367855521;48;8838;63.19091321;26.87410699;694.175537;691.9293854;4656.650614
23.85;0.367855521;48;8838;63.21833428;26.92680515;694.528394;692.2698939;4737.797516
23.85;0.367855521;48;8838;63.20607871;26.88228349;694.8808707;692.6100195;4669.241149
23.85;0.367855521;48;8838;63.23351399;26.93512865;695.2329676;692.9497627;4750.614404
23.85;0.367855521;48;8838;63.22117608;26.89047225;695.5846852;693.2891238;4681.85055
23.85;0.367855521;48;8838;63.2486195;26.94346579;695.9360238;693.6281033;4763.452295
23.85;0.367855521;48;8838;63.23619168;26.89867432;696.2869837;693.9667016;4694.480451
23.85;0.367855521;48;8838;63.26363729;26.95181644;696.6375656;694.3049192;4776.310985
23.85;0.367855521;48;8838;63.25111244;26.90689162;696.9877696;694.6427565;4707.133804
23.85;0.367855521;48;8838;63.27855392;26.96018517;697.3375963;694.9802139;4789.197515
23.85;0.367855521;48;8838;63.265926;26.91512592;697.6870461;695.3172918;4719.813345
23.85;0.367855521;48;8838;63.29335735;26.96856696;698.0361193;695.6539907;4802.104158
23.85;0.367855521;48;8838;63.28062059;26.92336818;698.3848164;695.990311;4732.505128
23.85;0.367855521;48;8838;63.3080361;26.97695244;698.7331377;696.3262531;4815.016479
23.85;0.367855521;48;8838;63.29518541;26.93161025;699.0810838;696.6618174;4745.19663
23.85;0.367855521;48;8838;63.32258159;26.98533502;699.4286549;696.9970044;4827.924348
23.85;0.367855521;48;8838;63.30961161;26.9398482;699.7758514;697.3318145;4757.881774
23.85;0.367855521;48;8838;63.33698449;26.99371338;700.1226739;697.6662481;4840.8257
23.85;0.367855521;48;8838;63.32389346;26.9480826;700.4691227;698.0003056;4770.561458
23.85;0.367855521;48;8838;63.35123974;27.0020891;700.8151981;698.3339875;4853.723004
23.85;0.367855521;48;8838;63.33802813;26.95631375;701.1609007;698.6672942;4783.236135
23.85;0.367855521;48;8838;63.3653483;27.01046119;701.5062307;699.0002261;4866.614704
23.85;0.367855521;48;8838;63.35201537;26.96454096;701.8511887;699.3327836;4795.904756
23.85;0.367855521;48;8838;63.37931054;27.01882916;702.1957749;699.6649671;4879.500075
23.85;0.367855521;48;8838;63.36585671;26.97276405;702.5399898;699.9967772;4808.567024
23.85;0.367855521;48;8838;63.39312849;27.02719256;702.8838339;700.3282141;4892.378389
23.85;0.367855521;48;8838;63.37955536;26.98098152;703.2273074;700.6592783;4821.220631
23.85;0.367855521;48;8838;63.40680565;27.03554874;703.5704109;700.9899703;4905.245605
23.85;0.367855521;48;8838;63.39311516;26.98919091;703.9131446;701.3202903;4833.861804
23.85;0.367855521;48;8838;63.42034493;27.04389496;704.255509;701.650239;4918.097474
23.85;0.367855521;48;8838;63.40654283;26.99738733;704.5975045;701.9798166;4846.483012
23.85;0.367855521;48;8838;63.43375232;27.052195;704.9391315;702.3090237;4930.878235
23.85;0.367855521;48;8838;63.4198408;27.00553952;705.2803904;702.6378605;4859.036104
23.85;0.367855521;48;8838;63.4470336;27.06048873;705.6212816;702.9663276;4943.649268
23.85;0.367855521;48;8838;63.43301731;27.01369873;705.9618055;703.2944253;4871.60001
23.85;0.367855521;48;8838;63.46019589;27.06874876;706.3019624;703.6221541;4956.368431
23.85;0.367855521;48;8838;63.44607559;27.02181769;706.6417529;703.9495143;4884.10194
23.85;0.367855521;48;8838;63.48638589;27.07697287;706.9811771;704.2765065;4969.032264
23.85;0.367855521;48;8838;63.45891156;27.03224727;707.3202357;704.603131;4900.161862
23.85;0.367855521;25;8838;64.07237678;27.094518;707.6589289;704.9293881;4996.04901
23.85;0.367855521;25;8838;64.80940054;27.0854882;707.9972571;705.2552784;4982.144544
23.85;0.367855521;25;8838;65.30445985;27.16968964;708.3352208;705.5808023;5111.801556
23.85;0.367855521;25;8838;65.75993377;27.20045275;708.6728203;705.9059601;5159.171923
23.85;0.367855521;25;8838;66.14258241;27.31902378;709.0100561;706.2307523;5341.752712
23.85;0.367855521;25;8838;66.46381475;27.3498692;709.3469284;706.5551792;5389.249824
23.85;0.367855521;25;8838;66.73935241;27.48192259;709.6834378;706.8792414;5592.591348
23.85;0.367855521;25;8838;66.97512949;27.51618828;710.0195846;707.2029391;5645.35514
23.85;0.367855521;25;8838;67.184142;27.66334498;710.3553692;707.5262729;5871.953378
23.85;0.367855521;25;8838;67.34877307;27.7080065;710.690792;707.849243;5940.725114
23.85;0.367855521;25;8838;67.49879481;27.86848019;711.0258533;708.17185;6187.829435
23.85;0.367855521;25;8838;67.6085973;27.91580766;711.3605536;708.4940943;6260.706328
23.85;0.367855521;25;8838;67.7104146;28.06509459;711.6948932;708.8159761;6490.584786
23.85;0.367855521;25;8838;67.7683833;28.06438099;712.0288726;709.1374961;6489.485959
23.85;0.367855521;25;8838;67.83145434;28.15059012;712.3624921;709.4586544;6622.234495
23.85;0.367855521;25;8838;67.83475308;28.10229501;712.6957522;709.7794517;6547.867606
23.85;0.367855521;25;8838;67.8566572;28.13580896;713.0286531;710.0998882;6599.473837
23.85;0.367855521;25;8838;67.82076623;28.08444384;713.3611953;710.4199644;6520.379603
23.85;0.367855521;25;8838;67.81951992;28.12731897;713.6933792;710.7396807;6586.400583
23.85;0.367855521;25;8838;67.79650882;28.07827354;714.0252052;711.0590375;6510.878301
23.85;0.367855521;25;8838;67.79305287;28.15030706;714.3566736;711.3780351;6621.798628
23.85;0.367855521;25;8838;67.78560236;28.11505029;714.6877848;711.6966741;6567.508727
23.85;0.367855521;25;8838;67.78012536;28.19246646;715.0185393;712.0149547;6686.717502
23.85;0.367855521;25;8838;67.77274826;28.18215609;715.3489374;712.3328775;6670.841141
23.85;0.367855521;25;8838;67.76506424;28.26999734;715.6789794;712.6504427;6806.102904
23.85;0.367855521;25;8838;67.75511584;28.21444098;716.0086659;712.9676509;6720.554817
23.85;0.367855521;25;8838;67.74755273;28.24395601;716.3379971;713.2845024;6766.003337
23.85;0.367855521;25;8838;67.7349721;28.1893569;716.6669734;713.6009975;6681.929263
23.85;0.367855521;25;8838;67.71291754;28.22810243;716.9955952;713.9171368;6741.591302
23.85;0.367855521;25;8838;67.68824051;28.15723603;717.323863;714.2329206;6632.468154
23.85;0.367855521;25;8838;67.6810386;28.20491231;717.651777;714.5483493;6705.882152
23.85;0.367855521;25;8838;67.67634996;28.13160546;717.9793377;714.8634233;6593.001098
23.85;0.367855521;25;8838;67.6762293;28.14286154;718.3065454;715.178143;6610.333691
