Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.367855521;25;8838;67.67803855;28.08512019;718.6334005;715.4925088;6521.421075
23.85;0.367855521;25;8838;67.68603653;28.12931083;718.9599035;715.8065212;6589.467722
23.85;0.367855521;25;8838;67.69265811;28.06345924;719.2860547;716.1201804;6488.066604
23.85;0.367855521;25;8838;67.68663125;28.10710235;719.6118544;716.4334869;6555.270152
23.85;0.367855521;25;8838;67.67319747;28.04098468;719.937303;716.7464411;6453.459302
23.85;0.367855521;25;8838;67.64001206;28.08895502;720.262401;717.0590434;6527.326102
23.85;0.367855521;25;8838;67.60988081;28.02484423;720.5871487;717.3712942;6428.605543
23.85;0.367855521;25;8838;67.59141457;28.09284002;720.9115464;717.6831939;6533.308405
23.85;0.367855521;25;8838;67.57442887;28.02872913;721.2355946;717.9947428;6434.587686
23.85;0.367855521;25;8838;67.56876917;28.07314873;721.5592936;718.3059415;6502.986901
23.85;0.367855521;25;8838;67.56374972;28.01079019;721.8826439;718.6167901;6406.964527
23.85;0.367855521;25;8838;67.56172911;28.04515317;722.2056457;718.9272893;6459.878129
23.85;0.367855521;25;8838;67.55973445;27.96292558;722.5282994;719.2374393;6333.260529
23.85;0.367855521;25;8838;67.55868378;28.0057268;722.8506055;719.5472405;6399.167695
23.85;0.367855521;25;8838;67.55759517;27.93755205;723.1725644;719.8566934;6294.189277
23.85;0.367855521;25;8838;67.55702402;27.98578556;723.4941763;720.1657983;6368.46132
23.85;0.367855521;25;8838;67.55660519;27.91733348;723.8154416;720.4745556;6263.055842
23.85;0.367855521;25;8838;67.55731047;27.96393424;724.1363608;720.7829657;6334.81371
23.85;0.367855521;25;8838;67.56254841;27.89190807;724.4569341;721.091029;6223.904696
23.85;0.367855521;25;8838;67.59349376;27.93376038;724.7771621;721.398746;6288.350702
23.85;0.367855521;25;8838;67.62963318;27.87433178;725.097045;721.7061169;6196.839977
23.85;0.367855521;25;8838;67.64547456;27.92888586;725.4165832;722.0131421;6280.844702
23.85;0.367855521;25;8838;67.65613784;27.86277367;725.7357771;722.3198221;6179.042297
23.85;0.367855521;25;8838;67.65805645;27.91013355;726.0546271;722.6261573;6251.969084
23.85;0.367855521;25;8838;67.65953826;27.8514351;726.3731335;722.932148;6161.582674
23.85;0.367855521;25;8838;67.66029935;27.90285996;726.6912966;723.2377946;6240.7689
23.85;0.367855521;25;8838;67.66103741;27.83130048;727.009117;723.5430976;6130.578513
23.85;0.367855521;25;8838;67.6614105;27.88428516;727.3265949;723.8480572;6212.166621
23.85;0.367855521;25;8838;67.66155394;27.81294243;727.6437307;724.1526739;6102.310003
23.85;0.367855521;25;8838;67.64978813;27.86831299;727.9605248;724.456948;6187.571978
23.85;0.367855521;25;8838;67.62894162;27.80197438;728.2769776;724.7608801;6085.420924
23.85;0.367855521;25;8838;67.58731165;27.8523459;728.5930893;725.0644703;6162.98516
23.85;0.367855521;25;8838;67.5347744;27.79455718;728.9088604;725.3677192;6073.999598
23.85;0.367855521;25;8838;67.49467755;27.8518855;729.2242913;725.6706271;6162.27622
23.85;0.367855521;25;8838;67.44852106;27.78503491;729.5393823;725.9731943;6059.336795
23.85;0.367855521;25;8838;67.40618487;27.8251144;729.8541338;726.2754214;6121.052916
23.85;0.367855521;25;8838;67.35939999;27.7894657;730.1685461;726.5773085;6066.159517
23.85;0.367855521;25;8838;67.32738131;27.83596222;730.4826196;726.8788563;6137.756869
23.85;0.367855521;25;8838;67.29456849;27.79966189;730.7963548;727.1800649;6081.860046
23.85;0.367855521;25;8838;67.23964965;27.85901006;731.1097518;727.4809348;6173.246925
23.85;0.367855521;25;8838;67.18088076;27.81047648;731.4228112;727.7814665;6098.51282
23.85;0.367855521;25;8838;67.10695179;27.86940449;731.7355332;728.0816601;6189.252711
23.85;0.367855521;25;8838;67.02945948;27.80052869;732.0479183;728.3815162;6083.194776
23.85;0.367855521;25;8838;66.96129976;27.84602372;732.3599667;728.6810352;6153.249989
23.85;0.367855521;25;8838;66.88098822;27.79485416;732.6716789;728.9802173;6074.4569
23.85;0.367855521;25;8838;66.82958042;27.83065678;732.9830553;729.279063;6129.587318
23.85;0.367855521;25;8838;66.75790334;27.77657933;733.2940961;729.5775727;6046.31653
23.85;0.367855521;25;8838;66.72219081;27.82586855;733.6048018;729.8757467;6122.214202
23.85;0.367855521;25;8838;66.64193024;27.7714881;733.9151727;730.1735854;6038.476832
23.85;0.367855521;25;8838;66.61678939;27.8121285;734.2252091;730.4710892;6101.056664
23.85;0.367855521;25;8838;66.55411909;27.76374474;734.5349115;730.7682584;6026.553273
23.85;0.367855521;25;8838;66.54135664;27.81892562;734.8442801;731.0650935;6111.523172
23.85;0.367855521;25;8838;66.49385389;27.75960426;735.1533154;731.3615948;6020.177577
23.85;0.367855521;25;8838;66.49352385;27.82669561;735.4620178;731.6577627;6123.487732
23.85;0.367855521;25;8838;66.42579872;27.76784851;735.7703874;731.9535976;6032.87243
23.85;0.367855521;25;8838;66.43433978;27.80533602;736.0784248;732.2490998;6090.597318
23.85;0.367855521;25;8838;66.40581838;27.75490343;736.3861303;732.5442697;6012.939037
23.85;0.367855521;25;8838;66.40383176;27.81560852;736.6935042;732.8391078;6106.415353
23.85;0.367855521;25;8838;66.36862802;27.74238419;737.000547;733.1336142;5993.661364
23.85;0.367855521;25;8838;66.38421467;27.79645459;737.3072588;733.4277895;6076.921309
23.85;0.367855521;25;8838;66.36635498;27.73628363;737.6136402;733.721634;5984.26746
23.85;0.367855521;25;8838;66.37471973;27.80280135;737.9196915;734.0151481;6086.694317
23.85;0.367855521;25;8838;66.34699563;27.734735;738.2254129;734.3083322;5981.882816
23.85;0.367855521;25;8838;66.37363914;27.79822338;738.530805;734.6011865;6079.64496
23.85;0.367855521;25;8838;66.36360773;27.74644438;738.835868;734.8937116;5999.913418
23.85;0.367855521;25;8838;66.38056656;27.8217258;739.1406022;735.1859077;6115.835007
23.85;0.367855521;25;8838;66.37345542;27.76105776;739.4450081;735.4777753;6022.415744
23.85;0.367855521;25;8838;66.39336392;27.84267239;739.749086;735.7693146;6148.089467
23.85;0.367855521;25;8838;66.38833211;27.78385223;740.0528363;736.0605262;6057.515649
23.85;0.367855521;25;8838;66.41083452;27.8681481;740.3562592;736.3514102;6187.318072
23.85;0.367855521;25;8838;66.40754171;27.81026124;740.6593552;736.6419672;6098.181387
23.85;0.367855521;25;8838;66.42964979;27.89527452;740.9621246;736.9321974;6229.08851
23.85;0.367855521;25;8838;66.39870647;27.83003891;741.2645678;737.2221013;6128.635898
23.85;0.367855521;25;8896;66.57625061;27.90213317;741.5666851;737.5116792;6239.649758
23.85;0.367855521;25;8896;66.53779471;27.81931954;741.8722172;737.8048211;6112.129749
23.85;0.367855521;25;8896;66.29034446;27.86190643;742.1774201;738.0976333;6177.706886
23.85;0.367855521;25;8896;66.27815297;27.76114308;742.4822941;738.3901163;6022.547116
23.85;0.367855521;25;8896;66.24610374;27.80255719;742.7868396;738.6822703;6086.318348
23.85;0.367855521;25;8896;66.2854581;27.71508038;743.091057;738.9740959;5951.61778
23.85;0.367855521;25;8896;66.30176686;27.77951159;743.3949465;739.2655933;6050.831744
23.85;0.367855521;25;8896;66.33073139;27.7111299;743.6985086;739.5567629;5945.534668
23.85;0.367855521;25;8896;66.35918191;27.7917901;744.0017437;739.8476051;6069.738727
23.85;0.367855521;25;8896;66.38265401;27.73203799;744.3046519;740.1381203;5977.729847
23.85;0.367855521;25;8896;66.41722544;27.81861117;744.6072338;740.4283088;6111.038967
23.85;0.367855521;25;8896;66.43655481;27.76098904;744.9094896;740.7181709;6022.309916
23.85;0.367855521;25;8896;66.47335789;27.84928948;745.2114198;741.0077072;6158.27876
23.85;0.367855521;25;8896;66.48940162;27.79125799;745.5130246;741.2969178;6068.919357
23.85;0.367855521;25;8896;66.52625146;27.87918952;745.8143044;741.5858033;6204.32013
23.85;0.367855521;25;8896;66.53976237;27.81988458;746.1152596;741.8743639;6112.999821
23.85;0.367855521;25;8896;66.57576811;27.90738163;746.4158905;742.1626;6247.731557
23.85;0.367855521;25;8896;66.58742542;27.84726951;746.7161975;742.450512;6155.16831
23.85;0.367855521;25;8896;66.62234224;27.93454802;747.0161808;742.7381002;6289.563539
23.85;0.367855521;25;8896;66.63264764;27.87366786;747.315841;743.0253651;6195.817642
23.85;0.367855521;25;8896;66.66650236;27.96051951;747.6151782;743.312307;6329.555567
23.85;0.367855521;25;8896;66.67572284;27.89859948;747.9141929;743.5989261;6234.208418
23.85;0.367855521;25;8896;66.70862195;27.98471276;748.2128854;743.885223;6366.809377
23.85;0.367855521;25;8896;66.71689347;27.92148405;748.5112561;744.171198;6269.447073
23.85;0.367855521;25;8896;66.74894891;28.00664018;748.8093052;744.4568514;6400.574166
23.85;0.367855521;25;8896;66.756367;27.94197093;749.1070332;744.7421835;6300.993653
23.85;0.367855521;25;8896;66.78768036;28.02610575;749.4044404;745.0271949;6430.54808
23.85;0.367855521;25;8896;66.79433756;27.96001757;749.7015271;745.3118857;6328.782655
23.85;0.367855521;25;8896;66.82500273;28.04319704;749.9982937;745.5962564;6456.865993
23.85;0.367855521;25;8896;66.83099498;27.97581494;750.2947405;745.8803073;6353.108127
23.85;0.488182542;25;8896;66.85732554;27.36014225;750.5908679;746.1640389;7173.088433
23.85;0.488182542;25;8896;66.85129163;27.26088369;750.8866762;746.4474513;6970.250372
23.85;0.488182542;25;8896;66.87378937;27.28163195;751.1821658;746.7305451;7012.650117
23.85;0.488182542;25;8896;66.87220459;27.19356189;751.477337;747.0133206;6832.676122
23.85;0.488182542;25;8896;66.89916613;27.22871215;751.7721901;747.2957781;6904.50681
23.85;0.488182542;25;8896;66.89994111;27.15468449;752.0667255;747.5779179;6753.228898
23.85;0.488182542;25;8896;66.9286564;27.20192185;752.3609435;747.8597405;6849.759957
23.85;0.488182542;25;8896;66.93060019;27.13776153;752.6548445;748.1412462;6718.646297
23.85;0.488182542;25;8896;66.96004903;27.19251898;752.9484289;748.4224354;6830.544904
23.85;0.488182542;25;8896;66.96224258;27.13434536;753.2416968;748.7033083;6711.66523
23.85;0.488182542;25;8896;66.99169372;27.19399938;753.5346488;748.9838655;6833.570142
23.85;0.488182542;25;8896;66.99343156;27.14079403;753.8272851;749.2641071;6724.843296
23.85;0.488182542;25;8896;67.02252482;27.20709811;754.1196061;749.5440336;6860.337819
23.85;0.488182542;25;8896;67.01675474;27.16616379;754.4116121;749.8236454;6776.687216
23.85;0.488182542;25;8896;67.05128798;27.26075933;754.7033035;750.1029427;6969.99624
23.85;0.488182542;25;8896;67.05142565;27.20040634;754.9946805;750.381926;6846.66297
23.85;0.488182542;25;8896;67.0777497;27.212011;755.2857436;750.6605956;6870.377478
23.85;0.488182542;25;8896;67.06367654;27.13961641;755.5764931;750.9389518;6722.436803
23.85;0.488182542;25;8896;67.09151559;27.18276607;755.8669292;751.216995;6810.614508
23.85;0.488182542;25;8896;67.088667;27.15403275;756.1570524;751.4947255;6751.897055
23.85;0.488182542;25;8896;67.09393183;27.19888319;756.446863;751.7721438;6843.550362
23.85;0.488182542;25;8896;67.09473537;27.14030878;756.7363614;752.0492501;6723.851689
23.85;0.488182542;25;8896;67.10062634;27.18814362;757.0255477;752.3260447;6821.603716
23.85;0.488182542;25;8896;67.09791496;27.13286385;757.3144225;752.6025282;6708.63772
23.85;0.488182542;25;8896;67.10026505;27.18446593;757.602986;752.8787007;6814.088227
23.85;0.488182542;25;8896;67.09998317;27.15197492;757.8912386;753.1545627;6747.691802
23.85;0.488182542;25;8896;67.10033549;27.20040163;758.1791806;753.4301145;6846.653357
23.85;0.488182542;25;8896;67.07947279;27.13666863;758.4668123;753.7053565;6716.412911
23.85;0.488182542;25;8896;67.07995531;27.18138375;758.754134;753.9802889;6807.789692
23.85;0.488182542;25;8896;66.90829551;27.12091762;759.0411462;754.2549122;6684.225229
23.85;0.488182542;25;8896;65.72936638;27.13678425;759.3278491;754.5292267;6716.649191
23.85;0.488182542;25;8896;64.992607;26.99903305;759.6142431;754.8032327;6435.150192
23.85;0.488182542;25;8896;65.05617435;26.96068455;759.9003285;755.0769306;6356.783797
23.85;0.488182542;25;8896;65.14907452;26.89626693;760.1861056;755.3503207;6225.144321
23.85;0.488182542;25;8896;65.22004469;26.92644781;760.4715748;755.6234035;6286.819908
23.85;0.488182542;25;8896;65.7003652;26.87088242;760.7567364;755.8961791;6173.270257
23.85;0.488182542;25;8896;65.93135015;26.95213268;761.0415907;756.168648;6339.307779
23.85;0.488182542;25;8896;65.94019328;26.95224048;761.3261381;756.4408105;6339.528057
23.85;0.488182542;25;8896;65.91420266;27.03470856;761.6103788;756.712667;6508.054228
23.85;0.488182542;25;8896;65.91578937;27.01234304;761.8943133;756.9842178;6462.349578
23.85;0.488182542;25;8896;65.92428187;27.07903239;762.1779419;757.2554633;6598.631409
23.85;0.488182542;25;8896;66.00321377;27.01834585;762.4612648;757.5264037;6474.616523
23.85;0.488182542;25;8896;66.08571072;27.07827309;762.7442825;757.7970394;6597.079754
23.85;0.488182542;25;8896;66.20167955;27.01824136;763.0269951;758.0673709;6474.402993
23.85;0.488182542;25;8896;66.3073969;27.08658133;763.3094032;758.3373983;6614.05791
23.85;0.488182542;25;8896;66.41346442;27.03730077;763.591507;758.6071222;6513.351505
23.85;0.488182542;25;8896;66.52424805;27.10938573;763.8733067;758.8765427;6660.659442
23.85;0.488182542;25;8896;66.61529567;27.06831416;764.1548029;759.1456602;6576.728371
23.85;0.488182542;25;8896;66.71642277;27.14307543;764.4359957;759.4144752;6729.505411
23.85;0.488182542;25;8896;66.79500609;27.10082531;764.7168855;759.6829879;6643.165947
23.85;0.488182542;25;8896;66.88604435;27.18000015;764.9974726;759.9511986;6804.962266
23.85;0.488182542;25;8896;66.95066395;27.13582563;765.2777575;760.2191077;6714.690227
23.85;0.488182542;25;8896;67.03139376;27.21465786;765.5577403;760.4867156;6875.786404
23.85;0.488182542;25;8896;67.08329056;27.16965975;765.8374214;760.7540226;6783.831337
23.85;0.488182542;25;8896;67.15419433;27.2478076;766.1168011;761.0210289;6943.528969
19.85;0.488182542;25;8896;67.15742946;25.99167551;766.3958798;761.2877351;12550.71117
19.85;0.488182542;25;8896;67.17302494;26.04633059;766.6746578;761.5541413;12662.4006
19.85;0.488182542;25;8896;67.17208918;25.97616149;766.9531354;761.820248;12519.00777
19.85;0.488182542;25;8896;67.22318295;25.92524604;767.2313129;762.0860554;12414.96043
19.85;0.488182542;25;8896;67.20849098;25.67089993;767.5091907;762.351564;11895.19599
19.85;0.488182542;25;8896;67.21370871;25.46847744;767.7867691;762.6167739;11481.53913
19.85;0.488182542;25;8896;67.16436388;25.16788334;768.0640484;762.8816857;10867.26542
19.85;0.488182542;25;8896;67.15093277;25.03697936;768.3410289;763.1462996;10599.75893
19.85;0.488182542;25;8896;67.22448665;24.84276157;768.6177109;763.4106159;10202.86865
19.85;0.488182542;25;8896;67.22750138;24.8132421;768.8940948;763.674635;10142.54466
19.85;0.488182542;25;8896;67.17691507;24.67072989;769.1701809;763.9383572;9851.316383
19.85;0.488182542;25;8896;67.11773814;24.61341779;769.4459695;764.2017829;9734.197263
19.85;0.488182542;25;8896;67.16520027;24.49150042;769.7214609;764.4649123;9485.05519
19.85;0.488182542;25;8896;67.16846258;24.46306905;769.9966555;764.7277459;9426.954788
19.85;0.488182542;25;8896;67.16254169;24.31267884;770.2715536;764.9902839;9119.627549
19.85;0.488182542;25;8896;67.18862281;24.32452241;770.5461554;765.2525267;9143.83027
19.85;0.488182542;25;8896;67.22896951;24.25737119;770.8204614;765.5144746;9006.604604
19.85;0.488182542;25;8896;67.19417577;24.28717408;771.0944718;765.776128;9067.507756
19.85;0.488182542;25;8896;67.21007828;24.15657844;771.3681869;766.0374871;8800.631368
19.85;0.488182542;25;8896;67.22396213;24.14980382;771.6416071;766.2985524;8786.787211
19.85;0.488182542;25;8896;67.22111981;24.02929631;771.9147327;766.5593241;8540.526261
19.85;0.488182542;25;8896;67.22435605;24.04625313;772.187564;766.8198025;8575.178063
19.85;0.488182542;25;8896;67.21901909;23.92493813;772.4601013;767.0799881;8327.266966
19.85;0.488182542;25;8896;67.22262799;23.91337918;772.7323449;767.3398811;8303.645872
19.85;0.488182542;25;8896;67.21855053;23.79920325;773.0042952;767.5994818;8070.323691
19.85;0.488182542;25;8896;67.22330706;23.79228644;773.2759524;767.8587906;8056.188959
19.85;0.488182542;25;8896;67.22155794;23.68024984;773.547317;768.1178078;7827.238588
19.85;0.488182542;25;8896;67.22409665;23.68483643;773.8183891;768.3765338;7836.611421
19.85;0.488182542;25;8896;67.22176691;23.59238329;774.0891691;768.6349689;7647.680457
19.85;0.488182542;25;8896;67.2224978;23.62145138;774.3596574;768.8931133;7707.082029
19.85;0.488182542;25;8896;67.22045573;23.53297879;774.6298542;769.1509675;7526.285456
19.85;0.488182542;25;8896;67.22063899;23.57561026;774.8997599;769.4085317;7613.404244
19.85;0.488182542;25;8896;67.21703584;23.49894231;775.1693747;769.6658063;7456.730811
19.85;0.488182542;25;8896;67.25119985;23.56084978;775.438699;769.9227915;7583.240717
19.85;0.488182542;25;8896;67.31070705;23.51973241;775.7077331;770.1794878;7499.216045
19.85;0.488182542;25;8896;67.35982106;23.61599684;775.9764774;770.4358955;7695.935501
19.85;0.488182542;25;8896;67.41666758;23.69181348;776.244932;770.6920148;7850.869248
19.85;0.488182542;25;8896;67.4259221;23.77867941;776.5130974;770.9478462;8028.382563
19.85;0.488182542;25;8896;67.42333214;23.67570923;776.7809738;771.2033898;7817.959692
19.85;0.488182542;25;8896;67.44696907;23.74211671;777.0485616;771.4586462;7953.665519
19.85;0.488182542;64;8896;67.18263893;23.66559639;777.315861;771.7136154;7797.293789
19.85;0.488182542;64;8896;66.94394251;23.67084145;777.5828724;771.968298;7808.012241
19.85;0.488182542;64;8896;66.8729274;23.65870798;777.8495961;772.2226942;7783.217098
19.85;0.488182542;64;8896;66.77201415;23.64577386;778.1160324;772.4768043;7756.785814
19.85;0.488182542;64;8896;66.68818475;23.61795031;778.3821817;772.7306287;7699.927484
19.85;0.488182542;64;8896;66.6792553;23.49714799;778.6480441;772.9841677;7453.064074
19.85;0.488182542;64;8896;66.74903366;23.46876327;778.9136201;773.2374215;7395.058988
19.85;0.488182542;64;8896;66.89109574;23.42098886;779.1789098;773.4903906;7297.430448
19.85;0.488182542;64;8896;66.94373577;23.3819761;779.4439138;773.7430752;7217.706603
19.85;0.488182542;64;8896;66.8849914;23.37472192;779.7086322;773.9954757;7202.88247
19.85;0.488182542;64;8896;66.95418093;23.36784244;779.9730653;774.2475924;7188.824017
19.85;0.488182542;64;8896;67.10603437;23.3487967;780.2372135;774.4994256;7149.903437
19.85;0.488182542;64;8896;67.07080272;23.31181038;780.5010771;774.7509756;7074.320698
19.85;0.488182542;64;8896;66.87790914;23.2875188;780.7646564;775.0022427;7024.680078
19.85;0.488182542;64;8896;66.67324783;23.32673247;781.0279516;775.2532273;7104.814477
19.85;0.488182542;64;8896;66.67674703;23.40960152;781.2909632;775.5039297;7274.160035
19.85;0.488182542;64;8896;66.88206159;23.30350601;781.5536913;775.7543501;7057.350451
19.85;0.488182542;64;8896;66.97980645;23.26445952;781.8161364;776.004489;6977.557701
19.85;0.488182542;64;8896;66.97501272;23.26058763;782.0782986;776.2543466;6969.645368
19.85;0.488182542;64;8896;66.88417222;23.2851733;782.3401784;776.5039232;7019.886979
19.85;0.488182542;64;8896;66.82340102;23.29623115;782.601776;776.7532192;7042.484057
19.85;0.488182542;64;8896;66.91878854;23.27841441;782.8630917;777.0022348;7006.07498
19.85;0.488182542;64;8896;66.77666874;23.26931727;783.1241258;777.2509705;6987.484664
19.85;0.488182542;64;8896;66.71371495;23.28883677;783.3848787;777.4994264;7027.373403
19.85;0.488182542;64;8896;66.69612558;23.37484792;783.6453506;777.747603;7203.139948
19.85;0.488182542;64;8896;66.71413234;23.33384689;783.9055418;777.9955005;7119.353016
19.85;0.488182542;64;8896;66.91892154;23.28683267;784.1654526;778.2431192;7023.277964
19.85;0.488182542;64;8896;66.89498652;23.26786624;784.4250835;778.4904595;6984.519441
19.85;0.488182542;64;8896;66.77663785;23.34736749;784.6844345;778.7375217;7146.982798
19.85;0.488182542;64;8896;66.83292774;23.30369365;784.9435061;778.984306;7057.733918
19.85;0.488182542;64;8896;66.77761161;23.25075235;785.2022985;779.2308129;6949.546672
19.85;0.488182542;64;8896;67.09871213;23.36873472;785.4608121;779.4770425;7190.647427
19.85;0.488182542;64;8896;67.11088354;23.27961189;785.7190471;779.7229953;7008.522069
19.85;0.488182542;64;8896;67.12168121;23.29431169;785.9770039;779.9686715;7038.561575
19.85;0.488182542;64;8896;67.27560848;23.28294704;786.2346827;780.2140715;7015.337538
19.85;0.488182542;64;8896;67.27309286;23.28319264;786.4920838;780.4591955;7015.83944
19.85;0.488182542;64;8896;66.94358298;23.24516729;786.7492076;780.7040438;6938.133411
19.85;0.488182542;64;8896;66.58195703;23.371492;787.0060544;780.9486169;7196.282009
19.85;0.488182542;64;8896;66.69112393;23.45709365;787.2626243;781.1929149;7371.211737
19.85;0.488182542;64;8896;67.36502008;23.46892908;787.5189179;781.4369382;7395.397808
19.85;0.488182542;64;8896;67.38266978;23.28376761;787.7749352;781.6806871;7017.014399
19.85;0.488182542;64;8896;67.05657512;23.18899874;788.0306767;781.924162;6823.351181
19.85;0.488182542;64;8896;67.10753799;23.21237693;788.2861426;782.167363;6871.12525
19.85;0.488182542;64;8896;67.2427666;23.26155294;788.5413333;782.4102906;6971.61802
19.85;0.488182542;64;8896;67.07283066;23.28295578;788.796249;782.652945;7015.355404
19.85;0.488182542;64;8896;67.3405074;23.4108765;789.05089;782.8953266;7276.765502
19.85;0.488182542;64;8896;67.55137261;23.33907463;789.3052566;783.1374356;7130.036073
19.85;0.488182542;64;8896;67.23303308;23.23910734;789.5593491;783.3792723;6925.749707
19.85;0.488182542;64;8896;66.90642247;23.25333952;789.8131678;783.6208371;6954.833618
19.85;0.488182542;64;8896;67.13083178;23.38289035;790.0667131;783.8621303;7219.574917
19.85;0.488182542;64;8896;67.22116613;23.3567784;790.3199851;784.1031521;7166.214302
19.85;0.488182542;64;8896;67.14662556;23.29015597;790.5729842;784.343903;7030.069234
19.85;0.488182542;64;8896;67.31613316;23.2992936;790.8257108;784.5843831;7048.742262
19.85;0.488182542;64;8896;67.56406448;23.33036835;791.078165;784.8245928;7112.244508
19.85;0.488182542;64;8896;67.15612967;23.27504219;791.3303471;785.0645323;6999.18372
19.85;0.488182542;64;8896;66.88848739;23.30030386;791.5822576;785.3042021;7050.806761
19.85;0.488182542;64;8896;66.98929955;23.39852583;791.8338966;785.5436024;7251.526506
19.85;0.488182542;64;8896;67.00447537;23.32599775;792.0852644;785.7827335;7103.313045
19.85;0.488182542;64;8896;67.13596717;23.29783713;792.3363614;786.0215956;7045.765922
19.85;0.488182542;64;8896;67.16281356;23.30591105;792.5871878;786.2601892;7062.265241
19.85;0.488182542;64;8896;66.93330143;23.30503516;792.837744;786.4985145;7060.475321
19.85;0.488182542;64;8896;66.91543373;23.33528015;793.0880302;786.7365718;7122.281932
19.85;0.488182542;64;8896;66.95654972;23.3371228;793.3380467;786.9743614;7126.047449
19.85;0.488182542;64;8896;66.95317727;23.3274973;793.5877938;787.2118836;7106.377432
19.85;0.488182542;64;8896;67.0245995;23.3318322;793.8372717;787.4491388;7115.235938
19.85;0.488182542;64;8896;67.25315767;23.33602078;794.0864809;787.6861271;7123.795432
19.85;0.488182542;64;8896;67.12404241;23.33130907;794.3354215;787.9228489;7114.166903
19.85;0.488182542;64;8896;67.05593266;23.30012133;794.5840939;788.1593046;7050.433756
19.85;0.488182542;64;8896;67.00786965;23.34885106;794.8324984;788.3954944;7150.01452
19.85;0.488182542;64;8896;66.81348043;23.3522533;795.0806351;788.6314186;7156.967124
19.85;0.488182542;64;8896;66.51269518;23.40461847;795.3285046;788.8670775;7263.977018
19.85;0.488182542;64;8896;66.2992024;23.45297231;795.5761069;789.1024714;7362.789655
19.85;0.488182542;64;8896;66.44710259;23.49162844;795.8234424;789.3376006;7441.784689
19.85;0.488182542;64;8896;66.68891784;23.37385035;796.0705114;789.5724654;7201.101372
19.85;0.488182542;64;8896;66.91549891;23.35701808;796.3173142;789.8070661;7166.704092
19.85;0.488182542;64;8896;66.67789071;23.46196379;796.563851;790.041403;7381.16402
19.85;0.488182542;64;8896;66.50524246;23.42745079;796.8101222;790.2754764;7310.635595
19.85;0.488182542;64;8896;66.42817531;23.34739678;797.0561281;790.5092866;7147.042663
19.85;0.488182542;64;8896;66.47048709;23.33166534;797.3018688;790.7428339;7114.894963
19.85;0.488182542;64;8896;66.44447368;23.40549863;797.5473448;790.9761185;7265.775656
19.85;0.488182542;64;8896;66.54320947;23.49159491;797.7925563;791.2091409;7441.716161
19.85;0.488182542;64;8896;66.82162876;23.35789996;798.0375035;791.4419012;7168.506236
19.85;0.488182542;64;8896;66.83830642;23.34468935;798.2821868;791.6743997;7141.509932
19.85;0.488182542;64;8896;66.9376016;23.349407;798.5266064;791.9066369;7151.150616
19.85;0.488182542;64;8896;67.10369074;23.49717789;798.7707627;792.1386129;7453.125162
19.85;0.488182542;64;8896;67.06751117;23.38895154;799.0146559;792.370328;7231.961148
19.85;0.488182542;64;8896;66.86190938;23.33882843;799.2582863;792.6017826;7129.532957
19.85;0.488182542;64;8896;66.66167164;23.5183869;799.5016542;792.8329769;7496.466456
19.85;0.488182542;64;8896;66.51398737;23.54873157;799.7447598;793.0639112;7558.476771
19.85;0.488182542;64;8896;66.48336732;23.41098271;799.9876035;793.2945859;7276.982549
19.85;0.488182542;64;8896;66.38523299;23.45819495;800.2301855;793.5250011;7373.462278
19.85;0.488182542;64;8896;66.30239689;23.53519308;800.4725061;793.7551573;7530.810424
19.85;0.488182542;64;8896;66.37243507;23.43670563;800.7145657;793.9850547;7329.548166
19.85;0.488182542;64;8896;66.27465026;23.4492092;800.9563644;794.2146935;7355.099602
19.85;0.488182542;64;8896;66.23863264;23.48679076;801.1979025;794.4440742;7431.898742
19.85;0.488182542;64;8896;66.27593453;23.43313645;801.4391804;794.6731969;7322.254428
19.85;0.488182542;64;8896;66.41508857;23.36672533;801.6801983;794.9020619;7186.541173
19.85;0.488182542;64;1950;66.53931284;22.06434541;801.9209565;795.1306696;4525.085971
19.85;0.488182542;64;1950;66.75069184;22.03076779;801.3479734;794.5836121;4456.469019
19.85;0.488182542;64;1950;66.92661265;22.06136717;800.7756078;794.0371697;4518.999837
19.85;0.488182542;64;1950;67.27051061;22.04177619;800.2038589;793.4913418;4478.965049
19.85;0.488182542;64;1950;67.05118196;21.93977521;799.6327261;792.9461276;4270.522766
19.85;0.488182542;64;1950;67.15585223;21.93773262;799.0622087;792.4015265;4266.348663
19.85;0.488182542;64;1950;67.07919506;21.99881335;798.492306;791.8575378;4391.169103
19.85;0.488182542;64;1950;66.86222784;22.06104272;797.9230174;791.3141608;4518.336814
19.85;0.488182542;64;1950;66.81938108;21.98745058;797.3543422;790.7713949;4367.94891
19.85;0.488182542;64;1950;66.88105953;21.97123897;796.7862798;790.2292392;4334.819964
19.85;0.488182542;64;1950;67.0742612;21.99485228;796.2188295;789.6876932;4383.074523
19.85;0.488182542;64;1950;67.11524042;21.99325969;795.6519907;789.1467562;4379.820016
19.85;0.488182542;64;1950;67.09142826;21.96302351;795.0857626;788.6064274;4318.031421
19.85;0.488182542;64;1950;67.13614942;21.9743307;794.5201447;788.0667062;4341.138014
19.85;0.488182542;64;1950;66.96956045;21.9675483;793.9551362;787.5275919;4327.277964
19.85;0.488182542;64;1950;66.98080708;21.95642271;793.3907365;786.9890839;4304.542468
19.85;0.488182542;64;1950;66.88122216;21.96945346;792.826945;786.4511813;4331.171226
19.85;0.488182542;64;1950;66.90532333;21.95504151;792.263761;785.9138837;4301.719948
19.85;0.488182542;64;1950;66.93840083;22.06227195;791.7011839;785.3771902;4520.848781
19.85;0.488182542;64;1950;66.96047484;21.97185925;791.1392129;784.8411002;4336.087524
19.85;0.488182542;64;1950;66.73280109;21.9115761;790.5778475;784.305613;4212.896978
19.85;0.488182542;64;1950;66.41875118;21.95833236;790.0170869;783.770728;4308.444898
19.85;0.488182542;64;1950;66.28965215;21.9832313;789.4569306;783.2364445;4359.326687
19.85;0.488182542;64;1950;66.23446388;22.00591355;788.8973779;782.7027617;4405.678596
19.85;0.488182542;64;1950;66.23258687;21.98715225;788.3384281;782.169679;4367.33926
19.85;0.488182542;64;1950;66.21038529;22.00531206;787.7800806;781.6371958;4404.449418
19.85;0.488182542;64;1950;66.5156557;22.17697475;787.2223347;781.1053114;4755.247649
19.85;0.488182542;64;1950;66.9053685;22.02057385;786.6651898;780.574025;4435.637377
19.85;0.488182542;64;1950;66.93068346;21.76657702;786.1086453;780.0433361;3916.586702
19.85;0.488182542;64;1950;66.85657688;21.81850204;785.5527004;779.5132439;4022.697151
19.85;0.488182542;64;1950;67.08149093;21.87867781;784.9973546;778.9837478;4145.668258
19.85;0.488182542;64;1950;67.16067185;21.88058393;784.4426072;778.4548471;4149.563482
19.85;0.488182542;64;1950;67.22089607;21.87409225;783.8884575;777.9265411;4136.297527
19.85;0.488182542;64;1950;67.18383368;21.9013358;783.334905;777.3988292;4191.970596
19.85;0.488182542;64;1950;66.90063577;21.87573727;782.7819489;776.8717107;4139.659184
19.85;0.488182542;64;1950;66.97137472;21.90184025;782.2295886;776.3451849;4193.001457
19.85;0.488182542;64;1950;67.00358077;21.900897;781.6778236;775.8192512;4191.073894
19.85;0.488182542;64;1950;66.93558467;21.90910316;781.126653;775.2939089;4207.843438
19.85;0.488182542;64;1950;66.874172;21.89288589;780.5760764;774.7691573;4174.702944
19.85;0.488182542;64;1950;66.92066689;21.88861287;780.026093;774.2449958;4165.970877
19.85;0.488182542;64;1950;66.78473472;21.89818631;779.4767023;773.7214237;4185.534511
19.85;0.488182542;64;1950;66.52660799;21.97575793;778.9279035;773.1984404;4344.05461
19.85;0.488182542;64;1950;66.42889963;21.85258839;778.3796961;772.6760451;4092.353693
19.85;0.488182542;64;1950;66.45280874;21.92896549;777.8320794;772.1542373;4248.432766
19.85;0.488182542;64;1950;66.46119415;21.87148643;777.2850527;771.6330162;4130.972452
19.85;0.488182542;64;1950;66.55040582;21.82872019;776.7386155;771.1123812;4043.578268
19.85;0.488182542;64;1950;66.50034671;21.90951097;776.1927671;770.5923317;4208.676825
19.85;0.488182542;64;1950;66.53897309;21.85692958;775.6475069;770.0728669;4101.225069
19.85;0.488182542;64;1950;66.53017869;21.84036305;775.1028342;769.5539863;4067.370819
19.85;0.488182542;64;1950;66.62505042;21.84966086;774.5587484;769.0356891;4086.371203
19.85;0.488182542;64;1950;66.88244954;21.96069319;774.0152488;768.5179748;4313.269339
19.85;0.488182542;64;1950;67.07598889;21.83959655;773.4723349;768.0008426;4065.804464
19.85;0.488182542;64;1950;66.89062403;21.7904338;772.930006;767.4842919;3965.338808
19.85;0.488182542;64;1950;66.79317753;21.80889081;772.3882615;766.9683221;4003.056297
19.85;0.488182542;64;1950;66.89186748;21.82917814;771.8471007;766.4529324;4044.514102
19.85;0.488182542;64;1950;67.04915672;21.86688201;771.3065231;765.9381223;4121.563179
19.85;0.488182542;64;1950;67.21814115;21.82861204;770.7665279;765.4238911;4043.357267
19.85;0.488182542;64;1950;67.1654029;21.84287813;770.2271146;764.9102382;4072.510478
19.85;0.488182542;64;1950;66.92103232;21.80117596;769.6882825;764.3971628;3987.290756
19.85;0.488182542;64;1950;66.79573172;21.82276814;769.150031;763.8846644;4031.415068
19.85;0.488182542;64;1950;66.77096287;21.83655526;768.6123595;763.3727422;4059.58949
19.85;0.488182542;64;1950;66.88411418;21.85098042;768.0752673;762.8613957;4089.067754
19.85;0.488182542;64;1950;66.91495715;21.8447487;767.5387539;762.3506242;4076.333037
19.85;0.488182542;64;1950;66.7553789;21.82018584;767.0028186;761.8404271;4026.138042
19.85;0.488182542;64;1950;66.76451864;21.82098152;766.4674608;761.3308036;4027.764048
19.85;0.488182542;64;1950;67.08201515;21.85592296;765.9326798;760.8217533;4099.167991
19.85;0.488182542;64;1950;67.44094312;21.84525828;765.3984751;760.3132753;4077.374386
19.85;0.488182542;64;1950;67.16927169;21.77571304;764.864846;759.8053691;3935.256461
19.85;0.488182542;64;1950;67.09256448;21.76944434;764.3317919;759.298034;3922.446171
19.85;0.488182542;64;1950;67.28250733;21.82809942;763.7993122;758.7912695;4042.309694
19.85;0.488182542;64;1950;67.0340726;21.77396391;763.2674062;758.2850747;3931.68205
19.85;0.488182542;64;1950;66.96349129;21.76143255;762.7360734;757.7794492;3906.073817
19.85;0.488182542;64;1950;67.21934298;21.80826564;762.2053131;757.2743922;4001.778735
19.85;0.488182542;64;1950;67.29075073;21.81921724;761.6751247;756.7699032;4024.158677
19.85;0.488182542;64;1950;67.01440429;21.75459419;761.1455076;756.2659814;3892.099396
19.85;0.488182542;64;1950;67.03689673;21.79687752;760.6164612;755.7626263;3978.506746
19.85;0.488182542;64;1950;67.09788259;21.777665;760.0879849;755.2598372;3939.245336
19.85;0.488182542;64;1950;66.90879366;21.74545847;759.560078;754.7576135;3873.430275
19.85;0.488182542;64;1950;66.96451079;21.76559891;759.0327399;754.2559545;3914.587905
19.85;0.488182542;64;1950;66.99887788;21.76336823;758.50597;753.7548596;3910.02943
19.85;0.488182542;64;1950;66.78467581;21.75312066;757.9797678;753.2543282;3889.088191
19.85;0.488182542;64;1950;66.77563906;21.75050632;757.4541325;752.7543597;3883.745712
19.85;0.488182542;64;1950;67.07282036;21.78126495;756.9290637;752.2549533;3946.601965
19.85;0.488182542;64;1950;66.97089899;21.74603205;756.4045606;751.7561085;3874.602402
19.85;0.488182542;64;1950;66.7862815;21.7253329;755.8806227;751.2578246;3832.303024
19.85;0.488182542;64;1950;66.8363746;21.76023026;755.3572493;750.7601011;3903.616896
19.85;0.488182542;64;1950;66.92391805;21.75109166;754.8344399;750.2629372;3884.941881
19.85;0.488182542;64;1950;66.76400307;21.72908198;754.3121938;749.7663324;3839.964389
19.85;0.488182542;64;1950;66.7629036;21.73483138;753.7905105;749.270286;3851.713473
19.85;0.488182542;64;1950;66.88448777;21.75921426;753.2693893;748.7747974;3901.540656
19.85;0.488182542;64;1950;66.9997493;21.76715926;752.7488296;748.2798659;3917.776523
19.85;0.488182542;64;1950;67.03021054;21.72144314;752.2288308;747.785491;3824.354168
19.85;0.488182542;64;1950;67.2312695;21.72038903;751.7093924;747.291672;3822.200066
19.85;0.488182542;64;1950;67.11450788;21.70256748;751.1905136;746.7984083;3785.781151
19.85;0.488182542;64;1950;67.05466111;21.69808677;750.672194;746.3056993;3776.624684
19.85;0.488182542;64;1950;66.79854994;21.69649169;750.1544328;745.8135443;3773.365079
19.85;0.488182542;64;1950;66.77153618;21.70346793;749.6372296;745.3219427;3787.621253
19.85;0.488182542;64;1950;67.00641298;21.74397601;749.1205836;744.8308939;3870.400815
19.85;0.488182542;64;1950;66.94400843;21.71765992;748.6044944;744.3403973;3816.62303
19.85;0.488182542;64;1950;66.88033456;21.70617707;748.0889613;743.8504522;3793.157471
19.85;0.488182542;64;1950;67.06510213;21.70950535;747.5739836;743.3610581;3799.958922
19.85;0.488182542;64;1950;66.96678198;21.69732485;747.0595609;742.8722143;3775.067675
19.85;0.488182542;64;1950;66.92287391;21.68701137;746.5456925;742.3839202;3753.991743
19.85;0.488182542;64;1950;66.85316775;21.69781296;746.0323777;741.8961751;3776.065135
19.85;0.488182542;64;1950;66.84021531;21.69639467;745.5196161;741.4089785;3773.166821
19.85;0.488182542;64;1950;66.82796965;21.69130728;745.007407;740.9223298;3762.770562
19.85;0.488182542;64;1950;66.92749152;21.6936028;744.4957498;740.4362282;3767.461548
19.85;0.488182542;64;1950;67.01969145;21.69817573;743.984644;739.9506733;3776.806469
19.85;0.488182542;64;1950;67.01978207;21.68564978;743.4740888;739.4656644;3751.209295
19.85;0.488182542;64;1950;66.888528;21.67098432;742.9640839;738.9812009;3721.239948
19.85;0.488182542;64;1950;66.98078624;21.67571817;742.4546284;738.4972821;3730.913721
19.85;0.488182542;64;1950;67.16892869;21.67596174;741.9457219;738.0139075;3731.411461
19.85;0.488182542;64;1950;67.1502835;21.68429855;741.4373638;737.5310764;3748.448002
19.85;0.488182542;64;1950;67.4634393;21.70181059;740.9295534;737.0487882;3784.23442
19.85;0.488182542;64;1950;67.26166411;21.64666166;740.4222902;736.5670424;3671.535811
19.85;0.488182542;64;1950;66.97589352;21.62394972;739.9155736;736.0858383;3625.123228
19.85;0.488182542;64;1950;66.89973523;21.63600342;739.409403;735.6051753;3649.75536
19.85;0.488182542;64;1950;66.87413119;21.65890083;738.9037778;735.1250528;3696.54695
19.85;0.488182542;64;1950;66.74615884;21.6609634;738.3986975;734.6454702;3700.761871
19.85;0.488182542;64;1950;66.8174686;21.66033968;737.8941614;734.1664268;3699.487285
19.85;0.488182542;64;1950;67.3861416;21.69208241;737.3901689;733.6879222;3764.354576
19.85;0.488182542;64;1950;67.25491109;21.65211184;736.8867195;733.2099556;3682.673434
19.85;0.488182542;64;1950;66.95593167;21.60737908;736.3838126;732.7325264;3591.2606
19.85;0.488182542;64;1950;66.80524539;21.60714304;735.8814475;732.2556341;3590.778235
19.85;0.488182542;64;1950;66.86367274;21.63264302;735.3796238;731.7792781;3642.888272
19.85;0.488182542;64;1950;67.00456871;21.65233659;734.8783408;731.3034577;3683.132715
19.85;0.488182542;64;1950;66.96080089;21.63560848;734.377598;730.8281724;3648.948287
19.85;0.488182542;64;1950;66.78766954;21.61708561;733.8773947;730.3534215;3611.096197
19.85;0.488182542;64;1950;66.79380998;21.62045866;733.3777304;729.8792045;3617.989144
19.85;0.488182542;64;1950;66.95871212;21.63252536;732.8786045;729.4055207;3642.647835
19.85;0.488182542;64;1950;66.84497504;21.62191642;732.3800164;728.9323696;3620.968119
19.85;0.488182542;64;1950;66.99285329;21.62155176;731.8819656;728.4597505;3620.22293
19.85;0.488182542;64;1950;67.06410007;21.62321848;731.3844514;727.9876628;3623.628915
19.85;0.488182542;64;1950;67.1770209;21.61580028;730.8874733;727.516106;3608.469591
19.85;0.488182542;64;1950;67.47609944;21.61481315;730.3910307;727.0450795;3606.452364
19.85;0.488182542;64;1950;67.28238243;21.59267743;729.8951231;726.5745826;3561.217294
19.85;0.488182542;64;1950;67.00906228;21.57053127;729.3997498;726.1046148;3515.960919
19.85;0.488182542;64;1950;67.02826952;21.57922483;728.9049103;725.6351754;3533.726487
19.85;0.488182542;64;1950;67.01502868;21.59500527;728.410604;725.166264;3565.974318
19.85;0.488182542;64;1950;67.01561417;21.5903883;727.9168303;724.6978798;3556.539401
19.85;0.488182542;64;1950;67.20154581;21.60284607;727.4235887;724.2300223;3581.997239
19.85;0.488182542;64;2257;66.97038485;21.76354793;726.9308785;723.7626908;3910.39665
19.85;0.488182542;64;2257;66.88372777;21.75280778;726.4902257;723.3433455;3888.448815
19.85;0.488182542;64;2257;67.05056533;21.76179982;726.0500478;722.9244716;3906.824347
19.85;0.488182542;64;2257;67.012887;21.75809388;725.6103442;722.5060688;3899.251143
19.85;0.488182542;64;2257;67.03014312;21.75246517;725.1711143;722.0881365;3887.748686
19.85;0.488182542;64;2257;66.96952375;21.75050989;724.7323577;721.6706741;3883.753016
19.85;0.488182542;64;2257;66.82219216;21.74497077;724.294074;721.2536811;3872.433645
19.85;0.488182542;64;2257;67.05201534;21.76492511;723.8562624;720.837157;3913.210967
19.85;0.488182542;64;2257;67.1765111;21.76375591;723.4189226;720.4211014;3910.821679
19.85;0.488182542;64;2257;67.00571004;21.73831657;722.9820541;720.0055135;3858.835558
19.85;0.488182542;64;2257;67.02514282;21.72750023;722.5456563;719.590393;3836.732022
19.85;0.488182542;64;2257;67.43011807;21.75647086;722.1097288;719.1757392;3895.934437
19.85;0.488182542;64;2257;67.27635119;21.7348501;721.6742709;718.7615518;3851.751714
19.85;0.488182542;64;2257;67.0195824;21.71010687;721.2392823;718.3478301;3801.188128
19.85;0.488182542;64;2257;67.26498885;21.72830036;720.8047624;717.9345736;3838.367117
19.85;0.488182542;64;2257;67.45417359;21.74789315;720.3707107;717.5217818;3878.405619
19.85;0.488182542;64;2257;67.17388874;21.71257485;719.9371267;717.1094541;3806.23153
19.85;0.488182542;64;2257;66.95325977;21.69937479;719.5040099;716.6975902;3779.256778
19.85;0.488182542;64;2257;66.92578299;21.70603673;719.0713598;716.2861893;3792.870676
19.85;0.488182542;64;2257;67.11146391;21.71625001;718.6391758;715.8752511;3813.741844
19.85;0.488182542;64;2257;67.15806608;21.71924631;718.2074576;715.4647749;3819.864885
19.85;0.488182542;64;2257;67.64089896;21.74606166;717.7762046;715.0547604;3874.662912
19.85;0.488182542;64;2257;67.59875732;21.72366046;717.3454162;714.6452068;3828.885336
19.85;0.488182542;64;2257;67.35392253;21.67284384;716.9150921;714.2361139;3725.039935
19.85;0.488182542;64;2257;67.11780669;21.66113175;716.4852316;713.8274809;3701.105903
19.85;0.488182542;64;2257;66.92155704;21.66794952;716.0558343;713.4193074;3715.038234
19.85;0.488182542;64;2257;67.08567618;21.68374964;715.6268997;713.0115929;3747.326283
19.85;0.488182542;64;2257;67.19210894;21.70342051;715.1984273;712.6043369;3787.524349
19.85;0.488182542;64;2257;67.05546653;21.68344578;714.7704165;712.1975388;3746.705342
19.85;0.488182542;64;2257;66.97470891;21.67936377;714.342867;711.7911982;3738.363621
19.85;0.488182542;64;2257;66.97244916;21.67838482;713.9157781;711.3853145;3736.36311
19.85;0.488182542;64;2257;67.02793093;21.68361169;713.4891495;710.9798872;3747.044388
19.85;0.488182542;64;2257;66.80176684;21.67132748;713.0629806;710.5749157;3721.941206
19.85;0.488182542;64;2257;66.78423714;21.66759759;712.6372708;710.1703997;3714.319066
19.85;0.488182542;64;2257;67.24921723;21.72595301;712.2120198;709.7663385;3833.570224
19.85;0.488182542;64;2257;67.46428171;21.70023446;711.787227;709.3627317;3781.01356
19.85;0.488182542;64;2257;67.20113969;21.65232894;711.362892;708.9595788;3683.117073
19.85;0.488182542;64;2257;66.99313434;21.64044195;710.9390141;708.5568791;3658.825633
19.85;0.488182542;64;2257;67.19731107;21.65417837;710.515593;708.1546323;3686.896456
19.85;0.488182542;64;2257;67.38372241;21.67892228;710.0926282;707.7528378;3737.461423
19.85;0.488182542;64;2257;67.1356288;21.65336791;709.6701191;707.3514952;3685.240256
19.85;0.488182542;64;2257;66.93594992;21.64383732;709.2480652;706.9506038;3665.764173
19.85;0.488182542;64;2257;66.79952578;21.64944456;708.8264662;706.5501632;3677.222755
19.85;0.488182542;64;2257;67.02152298;21.66892453;708.4053214;706.1501729;3717.030711
19.85;0.488182542;64;2257;67.13154015;21.67037058;707.9846304;705.7506324;3719.985744
19.85;0.488182542;64;2257;67.27798101;21.66700892;707.5643928;705.3515411;3713.116102
19.85;0.488182542;64;2257;67.51620082;21.68226202;707.1446079;704.9528987;3744.286299
19.85;0.488182542;64;2257;67.2859795;21.636524;706.7252754;704.5547045;3650.819173
19.85;0.488182542;64;2257;67.07103527;21.62207639;706.3063947;704.156958;3621.295033
19.85;0.488182542;64;2257;66.89871754;21.62642284;705.8879654;703.7596588;3630.177142
19.85;0.488182542;64;2257;67.05136353;21.64493469;705.4699869;703.3628064;3668.006687
19.85;0.488182542;64;2257;67.15090872;21.64909338;705.0524588;702.9664002;3676.50512
19.85;0.488182542;64;2257;66.95833598;21.63528134;704.6353807;702.5704398;3648.279765
19.85;0.488182542;64;2257;66.97870953;21.63716398;704.2187519;702.1749246;3652.127005
19.85;0.488182542;64;2257;66.98867959;21.63506543;703.8025721;701.7798541;3647.838548
19.85;0.488182542;64;2257;66.86053313;21.62760239;703.3868407;701.3852279;3632.587577
19.85;0.488182542;64;2257;66.98132166;21.63218404;702.9715572;700.9910455;3641.950331
19.85;0.488182542;64;2257;67.07662933;21.63769519;702.5567213;700.5973063;3653.212536
19.85;0.488182542;64;2257;67.08034314;21.62906703;702.1423323;700.2040098;3635.58063
19.85;0.488182542;64;2257;67.13864291;21.62779483;701.7283899;699.8111556;3632.980838
19.85;0.488182542;64;2257;66.97087061;21.61990489;701.3148935;699.4187432;3616.857493
19.85;0.488182542;64;2257;67.25011578;21.63128881;700.9018426;699.026772;3640.120899
19.85;0.488182542;64;2257;67.45772164;21.63775154;700.4892369;698.6352416;3653.327699
19.85;0.488182542;64;2257;67.21837575;21.60746363;700.0770757;698.2441514;3591.433373
19.85;0.488182542;64;2257;67.02220594;21.59634322;699.6653586;697.8535011;3568.708464
19.85;0.488182542;64;2257;67.03156484;21.59694868;699.2540852;697.46329;3569.945742
19.85;0.488182542;64;2257;67.3113286;21.60847676;698.8432549;697.0735176;3593.503738
19.85;0.488182542;64;2257;67.17183785;21.60023287;698.4328673;696.6841836;3576.657083
19.85;0.488182542;64;2257;67.00369873;21.58914546;698.0229219;696.2952874;3553.999611
19.85;0.488182542;64;2257;66.97761738;21.58940866;697.6134182;695.9068285;3554.537472
19.85;0.488182542;64;2257;67.14259013;21.59191032;697.2043558;695.5188063;3559.64969
19.85;0.488182542;64;2257;67.3528705;21.60017616;696.7957342;695.1312206;3576.541209
19.85;0.488182542;64;2257;67.12606056;21.58384444;696.3875528;694.7440706;3543.166804
19.85;0.488182542;64;2257;66.95861213;21.57725396;695.9798113;694.357356;3529.698949
19.85;0.488182542;64;2257;67.04327831;21.58467287;695.5725092;693.9710762;3544.859735
19.85;0.488182542;64;2257;67.10373445;21.59269533;695.1656459;693.5852308;3561.253874
19.85;0.488182542;64;2257;67.1824639;21.59157672;694.759221;693.1998193;3558.967973
19.85;0.488182542;64;2257;67.25036704;21.58804239;694.3532341;692.8148411;3551.745451
19.85;0.488182542;64;2257;67.02149973;21.57422774;693.9476846;692.4302959;3523.514768
19.85;0.488182542;64;2257;66.97974928;21.57284204;693.5425721;692.046183;3520.683055
19.85;0.488182542;64;2257;67.07540805;21.5851324;693.1378961;691.6625021;3545.798802
19.85;0.488182542;64;2257;67.26160671;21.58989544;692.7336562;691.2792527;3555.532226
19.85;0.488182542;64;2257;67.29442282;21.57822149;692.3298519;690.8964342;3531.67612
19.85;0.488182542;64;2257;67.08779546;21.56226826;691.9264826;690.5140461;3499.075183
19.85;0.488182542;64;2257;66.94332489;21.55652949;691.5235481;690.1320881;3487.347833
19.85;0.488182542;64;2257;66.92171827;21.55785847;691.1210476;689.7505595;3490.063637
19.85;0.488182542;64;2257;67.36690344;21.57168578;690.7189809;689.36946;3518.320185
19.85;0.488182542;64;2257;67.3364541;21.56277778;690.3173475;688.988789;3500.116417
19.85;0.488182542;64;2257;67.159776;21.54663931;689.9161467;688.608546;3467.136925
19.85;0.488182542;64;2257;67.00117247;21.54109257;689.5153783;688.2287307;3455.801989
19.85;0.488182542;64;2257;67.2244121;21.5511778;689.1150418;687.8493424;3476.411477
19.85;0.488182542;64;2257;67.45548664;21.56579445;688.7151366;687.4703807;3506.281073
19.85;0.488182542;64;2257;67.24782599;21.54024412;688.3156623;687.0918452;3454.068148
19.85;0.488182542;64;2257;67.09048349;21.53134917;687.9166185;686.7137354;3435.89103
19.85;0.488182542;64;2257;66.94449202;21.5310442;687.5180046;686.3360507;3435.267824
19.85;0.488182542;64;2257;66.81691899;21.5330913;687.1198203;685.9587907;3439.451142
19.85;0.488182542;64;2257;66.93375231;21.54003432;686.722065;685.5819549;3453.63942
19.85;0.220660872;64;2257;67.18304907;22.68461229;686.3247383;685.2055429;2618.292855
19.85;0.220660872;64;2257;66.97965826;22.79608081;685.9278398;684.8295541;2721.254806
19.85;0.220660872;64;2257;66.80399724;22.90008535;685.5313689;684.4539881;2817.322384
19.85;0.220660872;64;2257;66.79020447;23.00439736;685.1353252;684.0788444;2913.673975
19.85;0.220660872;77;2257;67.03093401;23.10558359;684.7397082;683.7041226;3007.138317
19.85;0.220660872;77;2257;66.9433962;23.14475723;684.3445176;683.3298222;3043.322478
19.85;0.220660872;77;2257;67.0271821;23.20991921;683.9497528;682.9559426;3103.511711
19.85;0.220660872;77;2257;66.82515987;23.23882611;683.5554133;682.5824835;3130.212628
19.85;0.220660872;77;2257;66.64842063;23.28284837;683.1614988;682.2094443;3170.875386
19.85;0.220660872;77;2257;66.92501335;23.3243791;682.7680087;681.8368245;3209.236759
19.85;0.220660872;77;2257;66.84417921;23.36493445;682.3749426;681.4646238;3246.697186
19.85;0.220660872;77;2257;66.45713544;23.37295658;681.9823;681.0928416;3254.107112
19.85;0.220660872;77;2257;66.150341;23.36979986;681.5900806;680.7214775;3251.191296
19.85;0.220660872;77;2257;64.10375034;23.37476178;681.1982837;680.350531;3255.774557
19.85;0.220660872;77;2257;61.339407;23.21370111;680.8069091;679.9800016;3107.005
19.85;0.220660872;77;2257;59.31191554;23.09358697;680.4159561;679.6098888;2996.057201
19.85;0.220660872;77;2257;59.58689189;22.85162584;680.0254244;679.2401922;2772.561001
19.85;0.220660872;77;2257;55.97461497;22.61861461;679.6353135;678.8709113;2557.331689
19.85;0.220660872;77;2257;54.4866142;22.30686925;679.245623;678.5020457;2269.376739
19.85;0.220660872;77;2257;52.9254555;22.1462704;678.8563524;678.1335949;2121.033767
19.85;0.220660872;77;2257;51.74343028;21.80161287;678.4675012;677.7655583;1802.678283
19.85;0.220660872;77;2257;50.61053639;21.82877948;678.079069;677.3979357;1827.77171
19.85;0.220660872;77;2257;50.82037165;21.39985248;677.6910554;677.0307264;1431.577673
19.85;0.220660872;77;2257;51.00739293;21.84002684;677.3034599;676.66393;1838.160744
19.85;0.220660872;77;2257;51.88024299;21.01962693;676.916282;676.2975461;1080.368497
19.85;0.220660872;77;2257;51.97679849;21.66578522;676.5295213;675.9315742;1677.216134
19.85;0.220660872;77;2257;55.13397387;20.79096905;676.1431773;675.5660137;869.1603219
19.85;0.220660872;77;2257;55.02882847;20.95516429;675.7572496;675.2008644;1020.825236
