Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.220660872;77;2257;55.80846386;20.73042032;675.3717378;674.8361257;813.2322875
19.85;0.220660872;77;2257;56.66587449;21.20709571;674.9866414;674.4717971;1253.530863
19.85;0.220660872;77;2257;55.463513;21.08684887;674.60196;674.1078782;1142.460489
19.85;0.220660872;77;2257;57.99605501;22.04553467;674.217693;673.7443685;2027.985536
19.85;0.220660872;77;2257;57.09684223;21.45664532;673.8338401;673.3812675;1484.036445
19.85;0.220660872;77;2257;58.13944977;22.41568041;673.4504008;673.0185749;2369.884129
19.85;0.220660872;77;2257;58.03461877;21.66616029;673.0673747;672.6562901;1677.562578
19.85;0.220660872;77;2257;58.53542343;22.45388403;672.6847613;672.2944126;2405.17229
19.85;0.220660872;77;2257;58.2594617;21.70602069;672.3025602;671.9329421;1714.381089
19.85;0.220660872;77;2257;58.87026685;23.16388787;671.9207709;671.5718781;3060.993188
19.85;0.220660872;77;2257;58.8256159;21.19065941;671.539393;671.2112201;1238.348881
19.85;0.220660872;77;2257;59.21909725;23.83793359;671.158426;670.8509676;3683.600059
19.85;0.220660872;77;2257;59.67511653;20.60749827;670.7778696;670.4911202;699.6908582
19.85;0.220660872;77;2257;59.91785074;24.14938969;670.3977232;670.1316775;3971.28783
19.85;0.220660872;77;2257;59.90190822;20.84038939;670.0179864;669.7726389;914.8092246
19.85;0.220660872;77;2257;60.25096328;24.68952172;669.6386588;669.4140041;4470.200443
19.85;0.220660872;77;2257;59.83607802;21.0646395;669.2597399;669.0557726;1121.946003
19.85;0.220660872;77;2257;59.94131698;25.43393991;668.8812293;668.6979438;5157.809408
19.85;0.220660872;77;2257;59.44467226;21.26450791;668.5031266;668.3405175;1306.561731
19.85;0.220660872;77;2257;59.3829965;26.13437568;668.1254313;667.983493;5804.792409
19.85;0.220660872;77;2257;58.67549316;21.58014722;667.748143;667.6268701;1598.113479
19.85;0.220660872;77;2257;58.43028838;26.35580808;667.3712612;667.2706481;6009.32651
19.85;0.220660872;77;2257;57.94766761;21.73049003;666.9947855;666.9148267;1736.983084
19.85;0.220660872;77;2257;57.71842211;26.47313909;666.6187155;666.5594054;6117.703566
19.85;0.220660872;77;2257;57.32605488;22.28470621;666.2430507;666.2043838;2248.905039
19.85;0.220660872;77;2257;57.13405653;26.02687071;665.8677907;665.8497614;5705.491528
19.85;0.220660872;77;2257;56.80965341;21.70726166;665.492935;665.4955378;1715.52736
19.85;0.220660872;77;2257;56.75297111;26.07226292;665.1184833;665.1417125;5747.419697
19.85;0.220660872;77;2257;56.77056744;21.44772581;664.744435;664.788285;1475.797616
19.85;0.220660872;77;2257;56.7190663;25.69519124;664.3707898;664.435255;5399.123709
19.85;0.220660872;77;2257;56.72069762;21.08443253;663.9975472;664.0826219;1140.228555
19.85;0.220660872;77;2257;56.78310811;25.64891884;663.6247068;663.7303854;5356.382526
19.85;0.220660872;77;2257;56.92216289;20.98364807;663.2522681;663.3785449;1047.135316
19.85;0.220660872;77;2257;57.03017067;25.60835459;662.8802308;663.0271001;5318.913884
19.85;0.220660872;77;2257;57.08572081;21.06597062;662.5085943;662.6760505;1123.175534
19.85;0.220660872;77;2257;57.21996123;25.44586291;662.1373583;662.3253956;5168.822526
19.85;0.220660872;77;2257;57.24975571;20.89194496;661.7665223;661.9751351;962.4303953
19.85;0.220660872;77;2257;57.41391914;25.57221121;661.3960858;661.6252683;5285.528735
19.85;0.220660872;77;2257;57.45176971;21.03073795;661.0260485;661.275795;1090.631598
19.85;0.220660872;77;2257;57.57982385;25.61578358;660.65641;660.9267147;5325.775936
19.85;0.220660872;77;2257;57.57104766;20.8769719;660.2871697;660.5780269;948.5999922
19.85;0.220660872;77;2257;57.61441663;25.54738873;659.9183274;660.2297312;5262.600548
19.85;0.220660872;77;2257;57.59688001;20.83076181;659.5498824;659.8818272;905.9163554
19.85;0.220660872;77;2257;57.63135904;25.54036572;659.1818345;659.5343144;5256.113481
19.85;0.220660872;77;2257;57.62591915;20.81270731;658.8141831;659.1871923;889.2396599
19.85;0.220660872;77;2257;57.64568995;25.54753798;658.4469279;658.8404606;5262.738405
19.85;0.220660872;77;2257;57.62165239;20.82459552;658.0800684;658.4941187;900.2206377
19.85;0.220660872;77;2257;57.64273558;25.55977173;657.7136042;658.1481663;5274.038552
19.85;0.220660872;77;2257;57.59083154;20.78554827;657.3475349;657.802603;864.1532231
19.85;0.220660872;77;2257;57.65560468;25.72258261;656.9818601;657.4574282;5424.424752
19.85;0.220660872;77;2257;57.62260994;20.91634312;656.6165792;657.1126415;984.9666501
19.85;0.220660872;77;2257;57.66305059;25.78395788;656.251692;656.7682426;5481.116254
19.85;0.220660872;77;2257;57.56652935;21.02442318;655.887198;656.4242309;1084.798735
19.85;0.220660872;77;2257;57.58964078;25.76716044;655.5230967;656.080606;5465.600684
19.85;0.220660872;77;2257;57.50012998;21.05341431;655.1593877;655.7373676;1111.577442
19.85;0.220660872;77;2257;57.51665533;25.73807987;654.7960706;655.3945151;5438.739359
19.85;0.220660872;77;2257;57.4418728;21.04799647;654.433145;655.0520481;1106.573056
19.85;0.220660872;77;2257;57.45552113;25.71511132;654.0706105;654.7099663;5417.523618
19.85;0.220660872;77;2257;57.39393525;21.04133405;653.7084666;654.3682691;1100.41907
19.85;0.220660872;77;2257;57.41652925;25.68664925;653.346713;654.0269561;5391.233594
19.85;0.220660872;77;2257;57.3509408;20.99780012;652.9853491;653.6860269;1060.207374
19.85;0.220660872;77;2257;57.35714181;25.54401511;652.6243746;653.3454811;5259.484377
19.85;0.220660872;77;2257;57.31429302;20.89096243;652.2637891;653.0053183;961.5228489
19.85;0.220660872;77;2257;57.3652559;25.65434868;651.9035921;652.6655379;5361.398
19.85;0.220660872;77;2257;57.35571765;20.99389929;651.5437833;652.3261396;1056.604233
19.85;0.220660872;77;2257;57.40161804;25.64416219;651.1843621;651.987123;5351.988874
19.85;0.220660872;77;2257;57.32684841;20.95607782;650.8253282;651.6484876;1021.669048
19.85;0.220660872;77;2257;57.34551498;25.55603947;650.4666812;651.3102329;5270.59111
19.85;0.220660872;77;2257;57.30207733;20.8744718;650.1084207;650.9723586;946.2906828
19.85;0.220660872;77;2257;57.35205023;25.63250955;649.7505462;650.6348643;5341.225487
19.85;0.220660872;77;2257;57.33445938;20.98435637;649.3930573;650.2977495;1047.789561
19.85;0.220660872;77;2257;57.37262777;25.58653818;649.0359536;649.9610137;5298.762359
19.85;0.220660872;77;2257;57.27390999;20.85875779;648.6792347;649.6246566;931.7758578
19.85;0.220660872;77;2257;57.31949783;25.61021724;648.3229001;649.2886777;5320.634386
39.85;0.220660872;77;2257;57.34277101;26.01220269;647.9669496;648.9530766;-12781.78532
39.85;0.220660872;77;2257;57.36219239;32.41931201;647.6113825;648.6178529;-6863.625512
39.85;0.220660872;77;2257;58.37270188;28.17926302;647.2561986;648.2830061;-10780.10114
39.85;0.220660872;77;2257;58.71628535;31.99734149;646.9013975;647.9485359;-7253.393948
39.85;0.220660872;77;2257;58.1582817;30.9139764;646.5469786;647.6144418;-8254.083557
39.85;0.220660872;77;2257;58.30036673;30.6232496;646.1929416;647.2807233;-8522.623955
39.85;0.220660872;77;2257;58.23209522;29.8138042;645.8392862;646.9473802;-9270.297667
39.85;0.220660872;77;2257;58.28711159;32.32379329;645.4860117;646.6144118;-6951.854862
39.85;0.220660872;77;2257;58.23893422;30.78926524;645.133118;646.2818179;-8369.277564
39.85;0.220660872;77;2257;58.32047607;32.30056714;644.7806045;645.9495979;-6973.308534
39.85;0.220660872;77;2257;58.3019358;31.07031107;644.4284709;645.6177516;-8109.679346
39.85;0.220660872;77;2257;58.40454262;34.31722127;644.0767166;645.2862784;-5110.552521
39.85;0.220660872;77;2257;58.54032517;31.89422857;643.7253414;644.9551779;-7348.637953
39.85;0.220660872;77;2257;58.6275531;36.01755923;643.3743449;644.6244497;-3539.973457
39.85;0.220660872;77;2257;58.58601905;33.97740374;643.0237265;644.2940934;-5424.437355
39.85;0.220660872;77;2257;58.80653114;35.04632089;642.6734859;643.9641086;-4437.093109
39.85;0.220660872;77;2257;58.69961661;35.80063883;642.3236227;643.6344949;-3740.339886
39.85;0.220660872;77;2257;58.87926307;37.17804312;641.9741366;643.3052518;-2468.050257
39.85;0.220660872;77;2257;58.83238788;36.67916244;641.6250269;642.976379;-2928.859566
39.85;0.220660872;77;2257;58.93209959;38.27008054;641.2762935;642.6478759;-1459.350131
39.85;0.220660872;77;2257;58.82681079;37.26035412;640.9279358;642.3197423;-2392.020708
39.85;0.220660872;77;2257;58.96508274;39.52573367;640.5799535;641.9919776;-299.5204006
39.85;0.220660872;77;2257;58.94716407;38.91777096;640.2323462;641.6645815;-861.0872925
39.85;0.220660872;77;2257;59.06586423;39.97485341;639.8851134;641.3375535;115.3254026
39.85;0.220660872;77;2257;58.97092584;39.36269056;639.5382548;641.0108933;-450.1211054
39.85;0.220660872;77;2257;59.09168654;40.98651966;639.1917699;640.6846004;1049.787764
39.85;0.220660872;77;2257;59.10583404;40.00561846;638.8456584;640.3586744;143.742657
39.85;0.220660872;77;2257;59.17356308;41.47101834;638.4999198;640.0331149;1497.312612
39.85;0.220660872;77;2257;59.14289622;40.51998355;638.1545537;639.7079214;618.8547006
39.85;0.220660872;77;2257;59.177531;41.73198464;637.8095598;639.3830937;1738.363634
39.85;0.220660872;77;2257;59.1802225;40.91434321;637.4649377;639.0586312;983.1193625
39.85;0.220660872;77;2257;59.22506684;42.09951408;637.1206868;638.7345336;2077.845589
39.85;0.220660872;77;2257;59.14372194;41.17657405;636.776807;638.4108004;1225.338422
39.85;0.220660872;77;2257;59.28703758;42.26216587;636.4332976;638.0874312;2228.084831
39.85;0.220660872;77;2257;59.19677018;41.51481759;636.0901584;637.7644257;1537.76938
39.85;0.220660872;77;2257;59.31701462;42.400169;635.7473889;637.4417833;2355.556453
39.85;0.220660872;77;2257;59.32254856;41.65982494;635.4049888;637.1195038;1671.710705
39.85;0.220660872;77;2257;59.3712804;42.52449091;635.0629576;636.7975867;2470.39091
39.85;0.220660872;77;2257;59.25604555;41.72515337;634.721295;636.4760315;1732.053683
39.85;0.220660872;77;2257;59.42324001;41.95568878;634.3800005;636.154838;1944.996109
39.85;0.220660872;77;2257;59.33124572;41.87282211;634.0390738;635.8340056;1868.453296
39.85;0.220660872;77;2257;59.52849173;41.99178921;633.6985144;635.513534;1978.341586
39.85;0.220660872;77;2257;59.53776333;41.82778329;633.358322;635.1934227;1826.851551
39.85;0.220660872;77;2257;59.81261479;42.03934772;633.0184962;634.8736714;2022.270737
39.85;0.220660872;77;2257;60.04062342;41.90219325;632.6790365;634.5542797;1895.58302
39.85;0.220660872;77;2257;60.14537448;42.05709618;632.3399426;634.2352471;2038.66475
39.85;0.220660872;77;2257;60.21111207;41.96952179;632.0012141;633.9165732;1957.773477
39.85;0.220660872;77;2257;60.36348308;42.09448936;631.6628506;633.5982577;2073.204318
39.85;0.220660872;77;2257;60.37642043;42.03062346;631.3248517;633.2803002;2014.21226
39.85;0.220660872;77;2257;60.51518037;42.12613814;630.987217;632.9627001;2102.437864
39.85;0.220660872;77;2257;60.50691195;42.07259317;630.649946;632.6454572;2052.97911
39.85;0.220660872;77;2257;60.56545981;42.14150202;630.3130386;632.3285711;2116.629279
39.85;0.220660872;77;2257;60.58377444;42.09825553;629.9764941;632.0120412;2076.683076
39.85;0.220660872;77;2257;60.67709762;42.15289479;629.6403123;631.6958673;2127.152618
39.85;0.220660872;77;2257;60.64633624;42.11707894;629.3044927;631.3800489;2094.070009
39.85;0.220660872;77;2257;60.72557812;42.15185465;628.9690349;631.0645857;2126.191858
39.85;0.220660872;77;2257;60.69123769;42.12378326;628.6339387;630.7494772;2100.262698
39.85;0.220660872;77;2257;60.73113342;42.14445911;628.2992035;630.434723;2119.360702
39.85;0.220660872;77;2257;60.72703283;42.12749783;627.964829;630.1203227;2103.693794
39.85;0.220660872;77;2257;60.78618591;42.13687774;627.6308148;629.806276;2112.357894
39.85;0.220660872;77;2257;60.74968943;42.12028752;627.2971605;629.4925824;2097.033727
39.85;0.220660872;77;2257;60.80234616;42.12619763;626.9638657;629.1792416;2102.492822
39.85;0.220660872;77;2257;60.76822477;42.11404577;626.6309301;628.8662531;2091.268312
39.85;0.220660872;77;2257;60.81294972;42.1135447;626.2983532;628.5536166;2090.805483
39.85;0.220660872;77;2257;60.77492475;42.10546421;625.9661346;628.2413316;2083.341644
39.85;0.220660872;77;2257;60.81953545;42.10177065;625.6342741;627.9293978;2079.929946
39.85;0.220660872;77;2257;60.7804734;42.09620254;625.3027711;627.6178147;2074.786763
39.85;0.220660872;77;2257;60.82431556;42.09012716;624.9716253;627.306582;2069.175012
39.85;0.220660872;77;2257;60.78400018;42.08713123;624.6408364;626.9956993;2066.407715
39.85;0.220660872;77;2257;60.82770386;42.07956133;624.3104039;626.6851661;2059.4155
39.85;0.220660872;77;2257;60.7614091;42.07897435;623.9803274;626.3749821;2058.873315
39.85;0.220660872;77;2257;60.82624512;42.07341096;623.6506066;626.065147;2053.734489
39.85;0.220660872;77;2257;60.77459151;42.0716949;623.3212411;625.7556602;2052.149387
39.85;0.220660872;77;2257;60.83090775;42.06367012;622.9922305;625.4465215;2044.737007
39.85;0.220660872;77;2257;60.7705459;42.06611372;622.6635744;625.1377303;2046.994131
39.85;0.220660872;77;2257;60.83189291;42.05827407;622.3352724;624.8292864;2039.752751
39.85;0.220660872;77;2257;60.76648857;42.06154176;622.0073242;624.5211894;2042.771067
39.85;0.220660872;77;2257;60.83254289;42.05374344;621.6797293;624.2134387;2035.567865
39.85;0.220660872;77;2257;60.76318465;42.05755345;621.3524875;623.9060342;2039.087121
39.85;0.220660872;77;2257;60.83322071;42.04995691;621.0255983;623.5989753;2032.070302
39.85;0.220660872;77;2257;60.76096386;42.05438097;620.6990613;623.2922617;2036.156743
39.85;0.220660872;77;2257;60.83410469;42.04689572;620.3728761;622.985893;2029.242718
39.85;0.220660872;77;2257;60.76152162;42.05203153;620.0470424;622.6798688;2033.986595
39.85;0.220660872;77;2257;60.83541337;42.04420774;619.7215599;622.3741887;2026.759872
39.85;0.220660872;77;2257;60.76782961;42.05067896;619.396428;622.0688523;2032.737251
39.85;0.220660872;77;2257;60.83580502;42.04148622;619.0716465;621.7638593;2024.246038
39.85;0.220660872;77;2257;60.77430224;42.05023172;618.7472149;621.4592092;2032.324135
39.85;0.220660872;77;2257;60.83960716;42.03948088;618.4231329;621.1549017;2022.393737
39.85;0.220660872;77;2257;60.78101229;42.05011136;618.0994001;620.8509364;2032.212961
39.85;0.220660872;77;2257;60.84236365;42.03796373;617.7760162;620.5473129;2020.992367
39.85;0.220660872;77;2257;60.7886648;42.05052617;617.4529807;620.2440308;2032.596116
39.85;0.220660872;77;2257;60.84551378;42.03678547;617.1302933;619.9410898;2019.904023
39.85;0.220660872;77;2257;60.79567563;42.05113519;616.8079536;619.6384894;2033.158666
39.85;0.220660872;77;2257;60.84902935;42.0358187;616.4859612;619.3362292;2019.011027
39.85;0.220660872;77;2257;60.80293347;42.05201104;616.1643158;619.034309;2033.967669
39.85;0.220660872;77;2257;60.8528945;42.03523827;615.8430169;618.7327282;2018.474896
39.85;0.220660872;77;2257;60.81030941;42.053088;615.5220643;618.4314866;2034.962445
39.85;0.220660872;77;2257;60.85709077;42.0347026;615.2014575;618.1305837;2017.980103
39.85;0.220660872;77;2257;60.81787502;42.05430102;614.8811962;617.8300192;2036.082897
39.85;0.220660872;77;2257;60.86167095;42.03422827;614.5612799;617.5297926;2017.541966
39.85;0.220660872;77;4853;60.82565255;43.47948717;614.2417084;617.2299037;3352.507978
39.85;0.220660872;77;4853;60.87105168;43.65770601;614.3006122;617.2829129;3517.126296
39.85;0.220660872;77;4853;60.84339341;43.46303447;614.3594526;617.3358626;3337.310841
39.85;0.220660872;77;4853;60.89194788;43.63440995;614.4182295;617.3887527;3495.608045
39.85;0.220660872;77;4853;60.8663944;43.44641907;614.4769431;617.4415833;3321.963424
39.85;0.220660872;77;4853;60.91348113;43.6107852;614.5355935;617.4943545;3473.786184
39.85;0.220660872;77;4853;60.89035419;43.43027399;614.5941807;617.5470664;3307.050431
39.85;0.220660872;77;4853;60.93464925;43.58781912;614.6527047;617.599719;3452.572721
39.85;0.220660872;77;4853;60.91410899;43.41473233;614.7111656;617.6523124;3292.694814
39.85;0.220660872;77;4853;60.95499297;43.56557243;614.7695636;617.7048467;3432.023759
39.85;0.220660872;77;4853;60.93722742;43.39963379;614.8278987;617.7573219;3278.748491
39.85;0.220660872;77;4853;60.97456916;43.54397045;614.8861708;617.8097381;3412.070307
39.85;0.220660872;77;4853;60.96058122;43.38738736;614.9443802;617.8620953;3267.436635
39.85;0.220660872;77;4853;60.99338015;43.52260925;615.0025269;617.9143937;3392.339255
39.85;0.220660872;77;4853;60.98011077;43.3865457;615.0606109;617.9666332;3266.659206
39.85;0.220660872;77;4853;61.01054259;43.49962801;615.1186324;618.0188141;3371.111797
39.85;0.220660872;77;4853;60.99675769;43.38559771;615.1765913;618.0709362;3265.783556
39.85;0.220660872;72;4853;61.15601459;43.47772582;615.2344877;618.1229997;3350.88104
39.85;0.220660872;72;4853;61.08049921;43.38833339;615.2923218;618.1750047;3268.31047
39.85;0.220660872;72;4853;61.0816335;43.44656382;615.3500936;618.2269512;3322.097122
39.85;0.220660872;72;4853;61.08527498;43.38606482;615.4078031;618.2788393;3266.215024
39.85;0.220660872;72;4853;61.03960622;43.42109929;615.4654504;618.3306691;3298.575887
39.85;0.220660872;72;4853;61.07064954;43.38074237;615.5230356;618.3824405;3261.298741
39.85;0.220660872;72;4853;61.01978414;43.40932606;615.5805588;618.4341538;3287.701109
39.85;0.220660872;72;4853;61.05981219;43.37523237;615.63802;618.4858089;3256.209233
39.85;0.220660872;72;4853;61.01299777;43.4047021;615.6954192;618.5374059;3283.430025
39.85;0.220660872;72;4853;61.05729941;43.37029049;615.7527566;618.5889449;3251.644482
39.85;0.220660872;72;4853;61.01252855;43.4008693;615.8100322;618.640426;3279.889719
39.85;0.220660872;72;4853;61.05882126;43.36604396;615.8672462;618.6918491;3247.722022
39.85;0.220660872;72;4853;61.01485639;43.39774491;615.9243984;618.7432144;3277.003764
39.85;0.220660872;72;4853;61.05957275;43.36254133;615.9814891;618.794522;3244.486687
39.85;0.220660872;72;4853;61.01807911;43.39530772;616.0385183;618.8457719;3274.752562
39.85;0.220660872;72;4853;61.06130459;43.35985682;616.095486;618.8969641;3242.007046
39.85;0.220660872;72;4853;61.0214885;43.39361414;616.1523923;618.9480988;3273.18822
39.85;0.220660872;72;4853;61.06338417;43.35793031;616.2092373;618.999176;3240.227554
39.85;0.220660872;72;4853;61.02475709;43.3925789;616.2660211;619.0501957;3272.231985
39.85;0.220660872;72;4853;61.06554264;43.35664658;616.3227436;619.1011581;3239.041788
39.85;0.220660872;72;4853;61.02779784;43.39208592;616.3794051;619.1520632;3271.776626
39.85;0.220660872;72;4853;61.06767607;43.3558723;616.4360055;619.202911;3238.326599
39.85;0.220660872;72;4853;61.03061345;43.3920039;616.4925449;619.2537017;3271.700867
39.85;0.220660872;72;4853;61.06976368;43.35547405;616.5490234;619.3044352;3237.958741
39.85;0.220660872;72;4853;61.03324009;43.39220981;616.605441;619.3551117;3271.891066
39.85;0.220660872;72;4853;61.07181789;43.35533556;616.6617979;619.4057312;3237.830816
39.85;0.220660872;72;4853;61.03572197;43.39260067;616.718094;619.4562938;3272.252093
39.85;0.220660872;72;4853;61.07386199;43.35536508;616.7743294;619.5067995;3237.858086
39.85;0.220660872;72;4853;61.03810166;43.39309968;616.8305043;619.5572485;3272.713028
39.85;0.220660872;72;4853;61.07592004;43.35549636;616.8866186;619.6076407;3237.979352
39.85;0.220660872;72;4853;61.04041484;43.39365598;616.9426725;619.6579762;3273.226873
39.85;0.220660872;72;4853;61.07801055;43.35568632;616.9986659;619.7082552;3238.154815
39.85;0.220660872;72;4853;61.04268804;43.39423726;617.0545991;619.7584776;3273.763788
39.85;0.220660872;72;4853;61.08014655;43.35590885;617.1104719;619.8086435;3238.360364
39.85;0.220660872;72;4853;61.04494088;43.39482528;617.1662846;619.858753;3274.306935
39.85;0.220660872;72;4853;61.08389072;43.35616422;617.2220371;619.9088062;3238.596246
39.85;0.220660872;72;4853;61.04726477;43.39542725;617.2777295;619.9588031;3274.862973
39.85;0.220660872;72;4853;61.08824022;43.35643014;617.3333619;620.0087437;3238.841866
39.85;0.220660872;72;4853;61.04963635;43.39602068;617.3889344;620.0586283;3275.411116
39.85;0.220660872;72;4853;61.09258093;43.35669494;617.444447;620.1084567;3239.086461
39.85;0.220660872;72;4853;61.05203965;43.39659255;617.4998998;620.1582291;3275.939339
39.85;0.220660872;72;4853;61.09692262;43.35695502;617.5552929;620.2079455;3239.326695
39.85;0.220660872;72;4853;61.05448468;43.39714451;617.6106262;620.257606;3276.449176
39.85;0.220660872;72;4853;61.09957641;43.3571939;617.6658999;620.3072107;3239.547347
39.85;0.220660872;72;4853;61.05272882;43.39758737;617.7211141;620.3567596;3276.858241
39.85;0.220660872;72;4853;61.10201884;43.35734205;617.7762688;620.4062527;3239.684189
39.85;0.220660872;72;4853;61.3347654;43.39870453;617.831364;620.4556903;3277.890152
39.85;0.220660872;72;4853;61.10850836;43.36485092;617.8863999;620.5050722;3246.620032
39.85;0.220660872;72;4853;61.33291664;43.39915933;617.9413764;620.5543986;3278.310238
39.85;0.220660872;72;4853;61.11082751;43.36485732;617.9962938;620.6036695;3246.625939
39.85;0.220660872;72;4853;61.33348998;43.39954459;618.0511519;620.6528851;3278.666096
39.85;0.220660872;72;4853;61.11298935;43.3649276;618.105951;620.7020452;3246.690858
39.85;0.220660872;72;4853;61.33710538;43.3999452;618.160691;620.7511502;3279.036136
39.85;0.220660872;72;4853;61.11514837;43.36507046;618.215372;620.8001999;3246.822817
39.85;0.220660872;72;4853;61.34342296;43.40036538;618.2699941;620.8491944;3279.424248
39.85;0.220660872;72;4853;61.11733822;43.36528212;618.3245573;620.8981338;3247.018324
39.85;0.220660872;72;4853;61.35167486;43.40080541;618.3790618;620.9470182;3279.830707
39.85;0.220660872;72;4853;61.11955104;43.36556307;618.4335075;620.9958477;3247.277832
39.85;0.220660872;72;4853;61.07881542;43.40075998;618.4878945;621.0446222;3279.788741
39.85;0.220660872;72;4853;61.12098721;43.35900072;618.542223;621.0933419;3241.216283
39.85;0.220660872;72;4853;61.0766043;43.40115735;618.5964929;621.1420068;3280.155789
39.85;0.220660872;72;4853;61.12351796;43.35927205;618.6507043;621.190617;3241.466905
39.85;0.220660872;72;4853;61.08397863;43.4017838;618.7048573;621.2391725;3280.734427
39.85;0.220660872;72;4853;61.12629899;43.35975696;618.758952;621.2876735;3241.914804
39.85;0.220660872;72;4853;61.09609475;43.40251098;618.8129883;621.3361198;3281.406118
39.85;0.220660872;72;4853;61.12909937;43.36038665;618.8669665;621.3845117;3242.496446
39.85;0.220660872;72;4853;61.10474544;43.40321911;618.9208865;621.4328492;3282.060206
39.85;0.220660872;72;4853;61.13176332;43.36100698;618.9747484;621.4811324;3243.069434
39.85;0.220660872;72;4853;61.10623539;43.40386501;619.0285522;621.5293612;3282.656816
39.85;0.220660872;72;4853;61.13437509;43.3615353;619.0822981;621.5775358;3243.557437
39.85;0.220660872;72;4853;61.1077641;43.40454962;619.135986;621.6256563;3283.289176
39.85;0.220660872;72;4853;61.13721678;43.36209042;619.1896161;621.6737226;3244.070193
39.85;0.220660872;72;4853;61.10927891;43.40525281;619.2431885;621.7217349;3283.938704
39.85;0.220660872;72;4853;61.14023649;43.36266536;619.2967031;621.7696932;3244.601255
39.85;0.220660872;72;4853;61.1107493;43.40596823;619.35016;621.8175976;3284.599526
39.85;0.220660872;72;4853;61.06116714;43.36278753;619.4035593;621.865448;3244.714102
39.85;0.220660872;72;4853;61.10968821;43.40588162;619.4569011;621.9132447;3284.519532
39.85;0.220660872;72;4853;61.13865448;43.36394731;619.5101854;621.9609877;3245.785378
39.85;0.220660872;72;4853;61.42172059;43.40967171;619.5634123;622.0086769;3288.020387
39.85;0.220660872;72;4853;61.14441433;43.37049913;619.6165819;622.0563126;3251.837202
39.85;0.220660872;72;4853;61.11368392;43.40817324;619.6696941;622.1038946;3286.636269
39.85;0.220660872;72;4853;61.14531607;43.36542623;619.7227491;622.1514232;3247.151434
39.85;0.220660872;72;4853;61.11585752;43.40920458;619.775747;622.1988983;3287.5889
39.85;0.220660872;72;4853;61.14800155;43.36610801;619.8286878;622.2463201;3247.781185
39.85;0.220660872;72;4853;61.11803879;43.41003564;619.8815715;622.2936885;3288.356538
39.85;0.220660872;72;4853;61.15087726;43.36677435;619.9343982;622.3410036;3248.396677
39.85;0.220660872;72;4853;61.12019439;43.41081941;619.987168;622.3882656;3289.080495
39.85;0.220660872;72;4853;61.15366392;43.3674384;620.0398809;622.4354744;3249.010049
39.85;0.220660872;72;4853;61.12229489;43.41158853;620.0925371;622.4826301;3289.790923
39.85;0.220660872;72;4853;61.15633301;43.36810222;620.1451364;622.5297327;3249.623209
39.85;0.220660872;72;4853;61.12435157;43.41235107;620.1976792;622.5767825;3290.495276
39.85;0.220660872;72;4853;61.15890568;43.36876551;620.2501653;622.6237793;3250.235884
39.85;0.220660872;72;4853;61.12638087;43.41310862;620.3025948;622.6707232;3291.195012
39.85;0.220660872;72;4853;61.16140773;43.36942743;620.3549679;622.7176144;3250.847286
39.85;0.220660872;72;4853;61.12839697;43.41385988;620.4072845;622.7644529;3291.888943
39.85;0.220660872;72;4853;61.16386367;43.3700863;620.4595448;622.8112387;3251.455876
39.85;0.220660872;72;4853;61.13041266;43.41460409;620.5117487;622.8579718;3292.576353
39.85;0.220660872;72;4853;61.16629231;43.37074143;620.5638964;622.9046524;3252.061014
39.85;0.220660872;72;4853;61.13243706;43.41534225;620.6159879;622.9512806;3293.25818
39.85;0.220660872;72;4853;61.16870442;43.37139392;620.6680232;622.9978563;3252.663711
39.85;0.220660872;72;4853;61.13447452;43.41607583;620.7200025;623.0443796;3293.935783
39.85;0.220660872;72;4853;61.17110649;43.37204533;620.7719258;623.0908506;3253.265403
39.85;0.220660872;72;4853;61.13652679;43.41680655;620.8237932;623.1372694;3294.610738
39.85;0.220660872;72;4853;61.1735063;43.37270014;620.8756046;623.1836359;3253.87025
39.85;0.220660872;72;4853;61.13859217;43.41753909;620.9273602;623.2299503;3295.287371
39.85;0.220660872;72;4853;61.17523355;43.37335365;620.9790601;623.2762127;3254.473883
39.85;0.220660872;72;4853;61.14063769;43.41827045;621.0307042;623.322423;3295.962926
39.85;0.220660872;72;4853;61.17688556;43.37401525;621.0822927;623.3685814;3255.084992
39.85;0.220660872;72;4853;61.14267986;43.41900842;621.1338257;623.4146878;3296.644574
39.85;0.220660872;72;4853;61.1789315;43.37469031;621.185303;623.4607424;3255.708535
39.85;0.220660872;72;4853;61.14473825;43.4197563;621.236725;623.5067452;3297.335383
39.85;0.220660872;72;4853;61.18171516;43.37538031;621.2880915;623.5526963;3256.34588
39.85;0.220660872;72;4853;61.14683275;43.42051402;621.3394026;623.5985957;3298.035279
39.85;0.220660872;72;4853;61.18335953;43.37606375;621.3906585;623.6444435;3256.977172
39.85;0.220660872;72;4853;61.14889327;43.42126356;621.4418591;623.6902398;3298.727616
39.85;0.220660872;72;4853;61.18498033;43.3767526;621.4930046;623.7359846;3257.613447
39.85;0.220660872;72;4853;61.15096239;43.42201655;621.544095;623.7816779;3299.423146
39.85;0.220660872;72;4853;61.18703757;43.37745088;621.5951303;623.8273198;3258.258445
39.85;0.220660872;72;4853;61.15306474;43.42277395;621.6461106;623.8729104;3300.122741
39.85;0.220660872;72;4853;61.18939376;43.37815369;621.697036;623.9184498;3258.907614
39.85;0.220660872;72;4853;61.15520292;43.42353268;621.7479065;623.9639379;3300.823576
39.85;0.220660872;72;4853;61.19175173;43.37885664;621.7987222;624.0093749;3259.556923
39.85;0.220660872;72;4853;61.15736701;43.42428974;621.8494831;624.0547608;3301.522854
39.85;0.220660872;72;4853;61.19411205;43.37955975;621.9001893;624.1000956;3260.206376
39.85;0.220660872;72;4853;61.15955481;43.42504529;621.9508409;624.1453795;3302.220748
39.85;0.220660872;72;4853;61.19647411;43.38026314;622.001438;624.1906125;3260.856082
39.85;0.220660872;72;4853;61.16176345;43.42579941;622.0519805;624.2357946;3302.917321
39.85;0.220660872;72;4853;61.1988367;43.38096679;622.1024685;624.2809259;3261.506039
39.85;0.220660872;72;4853;61.16398997;43.42655209;622.1529022;624.3260064;3303.612563
39.85;0.220660872;72;4853;61.2011984;43.38167064;622.2032815;624.3710363;3262.156178
39.85;0.220660872;72;4853;61.16623163;43.42730328;622.2536065;624.4160155;3304.306423
39.85;0.220660872;72;4853;61.20355793;43.38237458;622.3038773;624.4609441;3262.8064
39.85;0.220660872;72;4853;61.16848633;43.42805235;622.3540939;624.5058222;3304.998332
39.85;0.220660872;72;4853;61.2056025;43.38307508;622.4042564;624.5506499;3263.453439
39.85;0.220660872;72;4853;61.17074006;43.42879683;622.4543649;624.5954271;3305.685999
39.85;0.220660872;72;4853;61.20741159;43.38377351;622.5044193;624.640154;3264.09857
39.85;0.220660872;72;4853;61.17299367;43.42953811;622.5544199;624.6848306;3306.370711
39.85;0.220660872;72;4853;61.20923019;43.38447256;622.6043665;624.729457;3264.744268
39.85;0.220660872;72;4853;61.17525664;43.43027763;622.6542594;624.7740332;3307.053793
39.85;0.220660872;72;4853;61.2116211;43.38517641;622.7040984;624.8185592;3265.394411
39.85;0.220660872;72;4853;61.17755487;43.43101872;622.7538838;624.8630352;3307.738325
39.85;0.220660872;72;4853;61.21418139;43.38587937;622.8036155;624.9074612;3266.04372
39.85;0.220660872;72;4853;61.17987568;43.4317566;622.8532937;624.9518372;3308.419899
39.85;0.220660872;72;4853;61.21598697;43.3865729;622.9029183;624.9961633;3266.684323
39.85;0.220660872;72;4853;61.18217936;43.43248528;622.9524894;625.0404396;3309.092969
39.85;0.220660872;72;4853;61.21780295;43.38726592;623.0020071;625.0846661;3267.324459
39.85;0.220660872;72;4853;61.18449153;43.43321279;623.0514715;625.1288428;3309.764958
39.85;0.220660872;72;4853;61.2196323;43.38796068;623.1008826;625.1729699;3267.966197
39.85;0.220660872;72;4853;61.18681092;43.43393971;623.1502404;625.2170474;3310.436405
39.85;0.220660872;72;4853;61.22147438;43.38865617;623.1995451;625.2610753;3268.608614
39.85;0.220660872;72;4853;61.18913659;43.43466598;623.2487966;625.3050537;3311.107248
39.85;0.220660872;72;4853;61.22332862;43.38935215;623.297995;625.3489826;3269.251478
39.85;0.220660872;72;4853;61.1914676;43.43539163;623.3471404;625.3928621;3311.777525
39.85;0.220660872;72;4853;61.22519425;43.39004863;623.3962329;625.4366923;3269.894808
39.85;0.220660872;72;4853;61.19380297;43.43611671;623.4452725;625.4804732;3312.447272
39.85;0.220660872;72;4853;61.22730041;43.39074764;623.4942592;625.5242049;3270.540474
39.85;0.220660872;72;4853;61.19615178;43.4368425;623.5431932;625.5678874;3313.117673
39.85;0.220660872;72;4853;61.22962781;43.39144816;623.5920744;625.6115208;3271.187538
39.85;0.220660872;72;4853;61.19851451;43.43756793;623.640903;625.6551051;3313.787746
39.85;0.220660872;72;4853;61.23194738;43.39214734;623.6896789;625.6986404;3271.833365
39.85;0.220660872;72;4853;61.20088247;43.43829098;623.7384023;625.7421268;3314.455615
39.85;0.220660872;72;4853;61.23392429;43.39284235;623.7870732;625.7855642;3272.475334
39.85;0.220660872;72;4853;61.20324047;43.43900991;623.8356916;625.8289528;3315.119684
39.85;0.220660872;72;4853;61.23580261;43.39353663;623.8842577;625.8722927;3273.116628
39.85;0.220660872;72;4853;61.20559555;43.43972768;623.9327714;625.9155838;3315.78267
39.85;0.220660872;72;4853;61.2376789;43.39423155;623.9812328;625.9588262;3273.758515
39.85;0.220660872;72;4853;61.20795073;43.44044526;624.0296421;626.0020199;3316.445492
39.85;0.220660872;72;4853;61.23991892;43.39493033;624.0779991;626.0451652;3274.403971
39.85;0.220660872;72;4853;61.21032139;43.44116458;624.1263041;626.0882619;3317.109922
39.85;0.220660872;72;4853;61.24242614;43.39563082;624.174557;626.1313101;3275.051009
39.85;0.220660872;72;4853;61.21270654;43.44188364;624.2227579;626.1743099;3317.774101
39.85;0.220660872;72;4853;61.24438137;43.39632497;624.2709069;626.2172614;3275.692184
39.85;0.220660872;72;4853;61.2150739;43.44259647;624.319004;626.2601646;3318.432533
39.85;0.220660872;72;4853;61.24621722;43.39701776;624.3670492;626.3030195;3276.332104
39.85;0.220660872;72;4853;61.21743825;43.44330777;624.4150427;626.3458263;3319.089552
39.85;0.220660872;72;4853;61.24805271;43.39771142;624.4629845;626.3885849;3276.97283
39.85;0.220660872;72;4853;61.21980422;43.44401849;624.5108747;626.4312954;3319.746041
39.85;0.220660872;72;4853;61.2498902;43.39840559;624.5587132;626.4739579;3277.614026
39.85;0.220660872;72;4853;61.22217345;43.44472757;624.6065001;626.5165724;3320.401002
39.85;0.220660872;72;4853;61.25173345;43.39909896;624.6542356;626.559139;3278.254476
39.85;0.220660872;72;4853;61.22454854;43.44543512;624.7019197;626.6016578;3321.054556
39.85;0.220660872;72;4853;61.25358396;43.39979157;624.7495523;626.6441287;3278.894231
39.85;0.220660872;72;4853;61.22693132;43.44613904;624.7971337;626.6865519;3321.704756
39.85;0.220660872;72;4853;61.25544674;43.40048143;624.8446638;626.7289274;3279.531447
39.85;0.220660872;72;4853;61.22932641;43.4468389;624.8921426;626.7712552;3322.351209
39.85;0.220660872;72;4853;61.25732479;43.40116803;624.9395703;626.8135354;3280.165648
39.85;0.220660872;72;4853;61.23173582;43.44753497;624.9869469;626.8557681;3322.994161
39.85;0.220660872;72;4853;61.25905799;43.40185032;625.0342724;626.8979533;3280.795867
39.85;0.220660872;72;4853;61.23415248;43.44822639;625.081547;626.940091;3323.632819
39.85;0.220660872;72;4853;61.2606209;43.40252875;625.1287706;626.9821814;3281.422528
39.85;0.220660872;72;4853;61.23657318;43.44891365;625.1759433;627.0242244;3324.267633
39.85;0.220660872;72;4853;61.26222945;43.40320641;625.2230652;627.0662202;3282.048472
39.85;0.220660872;72;4853;61.23900372;43.4495996;625.2701363;627.1081688;3324.90123
39.85;0.220660872;72;4853;61.26413822;43.40388584;625.3171567;627.1500701;3282.67605
39.85;0.220660872;72;4853;61.24145171;43.4502862;625.3641265;627.1919244;3325.535438
39.85;0.220660872;72;4853;61.26653125;43.40456779;625.4110456;627.2337316;3283.305963
39.85;0.220660872;72;4853;61.24392352;43.45097368;625.4579142;627.2754918;3326.170449
39.85;0.220660872;72;4853;61.26895083;43.40524741;625.5047322;627.317205;3283.933722
39.85;0.220660872;72;4853;61.24640106;43.45165789;625.5514998;627.3588713;3326.802445
39.85;0.220660872;72;4853;61.2708358;43.40592015;625.5982171;627.4004908;3284.555117
39.85;0.220660872;72;4853;61.24886042;43.4523347;625.6448839;627.4420634;3327.427606
39.85;0.220660872;72;4853;61.27271888;43.4065907;625.6915005;627.4835893;3285.1745
39.85;0.220660872;72;4853;61.25132081;43.4530091;625.7380669;627.5250686;3328.050539
39.85;0.220660872;72;4853;61.2746013;43.40725942;625.7845831;627.5665011;3285.792183
39.85;0.220660872;72;4853;61.25378257;43.45368091;625.8310492;627.6078871;3328.671087
39.85;0.220660872;72;4853;61.276484;43.40792617;625.8774652;627.6492266;3286.408048
39.85;0.220660872;72;4853;61.25624643;43.45434954;625.9238311;627.6905196;3329.288688
39.85;0.220660872;72;4853;61.27836843;43.40859038;625.9701472;627.7317661;3287.021573
39.85;0.220660872;72;4853;61.25871373;43.45501526;626.0164133;627.7729662;3329.903603
39.85;0.220660872;72;4853;61.28025543;43.40925231;626.0626296;627.8141201;3287.632989
39.85;0.220660872;72;4853;61.26118454;43.45567837;626.108796;627.8552276;3330.51611
39.85;0.220660872;72;4853;61.28214526;43.40991226;626.1549127;627.8962889;3288.242579
39.85;0.220660872;72;4853;61.2636584;43.45633919;626.2009798;627.9373041;3331.126496
39.85;0.220660872;72;4853;61.28413672;43.41057126;626.2469972;627.9782731;3288.851284
39.85;0.220660872;72;4853;61.26613903;43.45699779;626.292965;628.0191961;3331.73484
39.85;0.220660872;72;4853;61.28617536;43.41122825;626.3388832;628.060073;3289.458137
39.85;0.220660872;72;4853;61.2686256;43.45765386;626.384752;628.100904;3332.340841
39.85;0.220660872;72;4853;61.28814671;43.41188244;626.4305714;628.1416891;3290.062402
39.85;0.220660872;72;4853;61.2711136;43.45830689;626.4763414;628.1824283;3332.944038
39.85;0.220660872;72;4853;61.29006063;43.41253429;626.5220621;628.2231217;3290.664514
39.85;0.220660872;72;4853;61.27360239;43.45895741;626.5677335;628.2637693;3333.544918
39.85;0.220660872;72;4853;61.2919491;43.41318447;626.6133557;628.3043712;3291.265075
39.85;0.220660872;72;4853;61.27609225;43.45960587;626.6589287;628.3449275;3334.143892
39.85;0.220660872;72;4853;61.29381335;43.41383314;626.7044527;628.3854382;3291.864242
39.85;0.220660872;72;4853;61.27858271;43.4602525;626.7499276;628.4259033;3334.741171
39.85;0.220660872;72;4853;61.29571936;43.41448096;626.7953534;628.4663229;3292.462625
39.85;0.220660872;72;4853;61.28107597;43.46089755;626.8407304;628.506697;3335.336996
39.85;0.220660872;72;4853;61.29765712;43.41512757;626.8860584;628.5470258;3293.059886
39.85;0.220660872;72;4853;61.28357227;43.46154079;626.9313376;628.5873092;3335.931143
39.85;0.220660872;72;4853;61.29973775;43.41577355;626.976568;628.6275473;3293.656573
39.85;0.220660872;72;4853;61.28607647;43.46218277;627.0217497;628.6677402;3336.524139
39.85;0.220660872;72;4853;61.30176755;43.41641723;627.0668827;628.7078879;3294.251125
39.85;0.220660872;72;4853;61.28858235;43.4628213;627.111967;628.7479904;3337.113937
39.85;0.220660872;72;4853;61.30375047;43.417058;627.1570028;628.7880478;3294.842998
39.85;0.220660872;72;4853;61.29109135;43.46345645;627.2019901;628.8280602;3337.700613
39.85;0.220660872;72;4853;61.30568985;43.41769591;627.2469288;628.8680276;3295.43223
39.85;0.220660872;72;4853;61.29360408;43.46408862;627.2918192;628.9079501;3338.284544
39.85;0.220660872;72;4853;61.30758794;43.41833167;627.3366612;628.9478276;3296.019469
39.85;0.220660872;72;4853;61.29611985;43.46471855;627.3814548;628.9876603;3338.866401
39.85;0.220660872;72;4853;61.30944612;43.41896612;627.4262002;629.0274483;3296.605505
39.85;0.220660872;72;4853;61.29863694;43.46534709;627.4708974;629.0671915;3339.446977
39.85;0.220660872;72;4853;61.31126565;43.41959964;627.5155464;629.10689;3297.190677
39.85;0.220660872;72;4853;61.30115367;43.46597428;627.5601473;629.1465438;3340.026301
39.85;0.220660872;72;4853;61.31304867;43.42023226;627.6047002;629.1861531;3297.775016
39.85;0.220660872;72;4853;61.30366963;43.46659997;627.649205;629.2257178;3340.604242
39.85;0.220660872;72;4853;61.31479812;43.42086381;627.6936619;629.2652381;3298.358373
39.85;0.220660872;72;4853;61.30618506;43.4672244;627.7380709;629.3047138;3341.181025
39.85;0.220660872;72;4853;61.31651651;43.42149451;627.782432;629.3441453;3298.940939
39.85;0.220660872;72;4853;61.30869997;43.46784759;627.8267454;629.3835323;3341.756651
39.85;0.220660872;72;4853;61.31820696;43.42212435;627.871011;629.4228751;3299.522716
39.85;0.220660872;72;4853;61.31121483;43.46846932;627.9152289;629.4621736;3342.330935
39.85;0.220660872;72;4853;61.31987329;43.42275314;627.9593991;629.501428;3300.103522
39.85;0.220660872;72;4853;61.3137304;43.46908983;628.0035217;629.5406382;3342.904094
39.85;0.220660872;72;4853;61.32151802;43.42338108;628.0475968;629.5798043;3300.683544
39.85;0.220660872;34;2597;62.44481374;41.95956599;628.0916245;629.6189264;1948.577435
39.85;0.220660872;34;2597;62.88089917;42.06041651;627.8128581;629.3565822;2041.731688
39.85;0.220660872;34;2597;63.48007936;42.12821109;627.5343921;629.0945329;2104.352628
39.85;0.220660872;34;2597;63.78741981;42.20992149;627.2562262;628.8327783;2179.827407
39.85;0.220660872;34;2597;64.23625716;42.26283609;626.9783599;628.5713181;2228.703902
39.85;0.220660872;34;2597;64.41974412;42.33559977;626.7007931;628.3101519;2295.914729
39.85;0.220660872;34;2597;64.76406772;42.36999358;626.4235254;628.0492793;2327.683828
39.85;0.220660872;34;2597;64.86079615;42.43172349;626.1465565;627.7887001;2384.702905
39.85;0.220660872;34;2597;65.13108701;42.44910531;625.869886;627.5284139;2400.758249
39.85;0.220660872;34;2597;65.16632665;42.49917657;625.5935136;627.2684204;2447.008399
39.85;0.220660872;34;2597;65.38401196;42.50115806;625.317439;627.0087192;2448.838669
39.85;0.220660872;34;2597;65.37544626;42.5415214;625.0416619;626.7493101;2486.121737
39.85;0.220660872;34;2597;65.55568239;42.52810771;624.7661819;626.4901927;2473.7317
39.85;0.220660872;34;2597;65.51589619;42.55951542;624.4909988;626.2313666;2502.742568
39.85;0.220660872;34;2597;65.66943068;42.53324878;624.2161122;625.9728316;2478.480436
39.85;0.220660872;34;2597;65.60740629;42.55705901;623.9415218;625.7145873;2500.473616
39.85;0.220660872;34;2597;65.74193886;42.52094707;623.6672273;625.4566334;2467.117513
39.85;0.220660872;34;2597;65.66411131;42.53903893;623.3932283;625.1989696;2483.828715
39.85;0.220660872;34;2597;65.78517465;42.49602376;623.1195246;624.9415955;2444.096184
39.85;0.220660872;34;2597;65.69615573;42.51041157;622.8461158;624.6845108;2457.386017
39.85;0.220660872;34;2597;65.80772497;42.46312927;622.5730016;624.4277152;2413.711998
39.85;0.220660872;34;2597;65.71081104;42.47567053;622.3001817;624.1712083;2425.296182
39.85;0.220660872;34;2597;65.8157338;42.42629794;622.0276558;623.9149899;2379.691399
39.85;0.220660872;34;2597;65.71326917;42.43852428;621.7554235;623.6590596;2390.984698
39.85;0.220660872;34;2597;65.81357485;42.38872313;621.4834845;623.4034171;2344.984057
39.85;0.220660872;34;2597;65.70721569;42.40177756;621.2118386;623.148062;2357.042252
39.85;0.220660872;34;2597;65.80434108;42.35271434;620.9404854;622.8929941;2311.723229
39.85;0.220660872;34;2597;65.69526162;42.36736172;620.6694246;622.638213;2325.252815
39.85;0.220660872;34;2597;65.79020347;42.31977243;620.3986558;622.3837185;2281.295232
39.85;0.220660872;34;2597;65.67922226;42.33645386;620.1281788;622.12951;2296.703642
39.85;0.220660872;34;2597;65.77267452;42.29073166;619.8579933;621.8755875;2254.470663
39.85;0.220660872;34;2597;65.66034725;42.30963298;619.5880989;621.6219504;2271.929555
39.85;0.220660872;34;2597;65.75280069;42.26591746;619.3184953;621.3685986;2231.550128
39.85;0.220660872;34;2597;65.6395086;42.28703852;619.0491822;621.1155316;2251.059363
39.85;0.220660872;34;2597;65.73130177;42.24529342;618.7801593;620.8627493;2212.499982
39.85;0.220660872;34;2597;65.61730535;42.26851193;618.5114263;620.6102511;2233.946599
39.85;0.220660872;34;2597;65.70867108;42.22859017;618.2429828;620.358037;2197.071415
39.85;0.220660872;34;2597;65.59414812;42.25371233;617.9748286;620.1061064;2220.276411
39.85;0.220660872;34;2597;65.68524651;42.21540597;617.7069633;619.8544591;2184.89335
39.85;0.220660872;34;2597;65.57031865;42.24220457;617.4393867;619.6030947;2209.646855
39.85;0.220660872;34;2597;65.66126013;42.20528079;617.1720984;619.3520131;2175.540855
39.85;0.220660872;34;2597;65.54601123;42.23352191;616.9050981;619.1012137;2201.626798
39.85;0.220660872;34;2597;65.63687258;42.19774721;616.6383855;618.8506964;2168.582195
39.85;0.220660872;34;2597;65.5213612;42.22720753;616.3719603;618.6004608;2195.794291
39.85;0.220660872;34;2597;65.61219643;42.19236283;616.1058222;618.3505066;2163.608717
39.85;0.220660872;34;2597;65.49646422;42.22283968;615.8399709;618.1008334;2191.759762
39.85;0.220660872;34;2597;65.58731197;42.18872851;615.574406;617.851441;2160.25174
39.85;0.220660872;34;2597;65.47138923;42.22004468;615.3091272;617.602329;2189.178066
39.85;0.220660872;34;2597;65.56227769;42.18649665;615.0441344;617.3534971;2158.190204
39.85;0.220660872;34;2597;65.44618704;42.21850169;614.779427;617.1049451;2187.752823
39.85;0.220660872;34;2597;65.53713719;42.18537279;614.5150049;616.8566725;2157.152112
39.85;0.220660872;34;2597;65.42089599;42.21794191;614.2508677;616.6086791;2187.235762
39.85;0.220660872;34;2597;65.51192377;42.18511296;613.9870151;616.3609646;2156.912108
39.85;0.220660872;34;2597;65.39554563;42.21814473;613.7234468;616.1135286;2187.423106
39.85;0.220660872;34;2597;65.48666339;42.18551874;613.4601625;615.8663709;2157.286925
39.85;0.291747715;34;2597;65.36913956;41.71327381;613.197162;615.6194911;2275.534198
39.85;0.291747715;34;2597;65.45735123;41.66821349;612.9344448;615.3728889;2220.504012
39.85;0.291747715;34;2597;65.33881761;41.67643547;612.6720107;615.126564;2230.545158
39.85;0.291747715;34;2597;65.42934093;41.64083773;612.4098593;614.8805161;2187.071208
39.85;0.291747715;34;2597;65.31253741;41.65800913;612.1479905;614.6347448;2208.041881
39.85;0.291747715;34;2597;65.40425404;41.62878244;611.8864038;614.3892499;2172.34861
39.85;0.291747715;34;2597;65.28787477;41.65043536;611.625099;614.1440311;2198.792368
39.85;0.291747715;34;2597;65.38006726;41.6241692;611.3640757;613.899088;2166.714668
39.85;0.291747715;34;2597;65.26368788;41.64802022;611.1033337;613.6544204;2195.842867
39.85;0.291747715;34;2597;65.35604487;41.62312607;610.8428727;613.4100278;2165.440734
39.85;0.291747715;34;2597;65.23951468;41.64809357;610.5826923;613.1659101;2195.932441
39.85;0.291747715;34;2597;65.33192379;41.62380512;610.3227923;612.9220669;2166.270025
39.85;0.291747715;34;2597;65.21520102;41.64935387;610.0631723;612.6784979;2197.471587
39.85;0.291747715;34;2597;65.3076345;41.62528733;609.8038321;612.4352028;2168.080185
39.85;0.291747715;34;2597;65.19072035;41.65114561;609.5447713;612.1921812;2199.659762
39.85;0.291747715;34;2597;65.28318345;41.62710671;609.2859897;611.949433;2170.302123
39.85;0.291747715;34;2597;65.1660942;41.65313763;609.0274869;611.7069577;2202.092534
39.85;0.291747715;34;2597;65.25860306;41.62903074;608.7692626;611.464755;2172.65185
39.85;0.291747715;34;2597;65.14135843;41.65516905;608.5113166;611.2228247;2204.573414
39.85;0.291747715;34;2597;65.23393096;41.63095089;608.2536485;610.9811664;2174.99685
39.85;0.291747715;34;2597;65.11654946;41.65716959;607.9962581;610.7397799;2207.016588
39.85;0.291747715;34;2597;65.20920179;41.63282425;607.739145;610.4986649;2177.284691
39.85;0.291747715;34;2597;65.09169907;41.65911601;607.482309;610.2578209;2209.393658
39.85;0.291747715;34;2597;65.18444445;41.63464089;607.2257497;610.0172478;2179.503285
39.85;0.291747715;34;2597;65.06683307;41.66100834;606.9694669;609.7769452;2211.704686
39.85;0.291747715;34;2597;65.15968179;41.63640656;606.7134602;609.5369128;2181.659612
39.85;0.291747715;34;2597;65.04197097;41.66285577;606.4577293;609.2971503;2213.960865
39.85;0.291747715;34;2597;65.13493118;41.63813195;606.2022741;609.0576574;2183.766762
39.85;0.291747715;34;2597;65.01712537;41.66466888;605.9470941;608.8184338;2216.175145
39.85;0.291747715;34;2597;65.11020545;41.63982737;605.692189;608.5794793;2185.837303
39.85;0.291747715;34;2597;64.99231052;41.66645719;605.4375586;608.3407934;2218.359125
39.85;0.291747715;34;2597;65.08551393;41.64150116;605.1832026;608.1023759;2187.881423
39.85;0.291747715;34;2597;64.96753434;41.66822815;604.9291207;607.8642265;2220.521925
39.85;0.291747715;34;2597;65.06086326;41.64315962;604.6753125;607.6263449;2189.906831
39.85;0.291747715;34;2597;64.94280245;41.66998701;604.4217779;607.3887308;2222.669932
39.85;0.291747715;34;2597;65.03625812;41.644807;604.1685164;607.1513839;2191.918699
39.85;0.291747715;34;2597;64.91811879;41.67173708;603.9155278;606.9143039;2224.807222
39.85;0.291747715;34;2597;65.01170177;41.64644588;603.6628118;606.6774905;2193.920195
39.85;0.291747715;34;2597;64.89348606;41.67348031;603.4103681;606.4409434;2226.936154
39.85;0.291747715;34;2597;64.98719644;41.6480777;603.1581965;606.2046622;2195.913063
39.85;0.291747715;34;2597;64.86890615;41.67521767;602.9062965;605.9686468;2229.057913
39.85;0.291747715;34;2597;64.96274366;41.64970312;602.654668;605.7328967;2197.898122
39.85;0.291747715;34;2597;64.84438032;41.67694954;602.4033106;605.4974118;2231.172964
39.85;0.291747715;34;2597;64.93834446;41.65132238;602.1522241;605.2621916;2199.875645
39.85;0.291747715;34;2597;64.81990943;41.67867596;601.9014081;605.0272359;2233.28137
39.85;0.291747715;34;2597;64.91399953;41.65293546;601.6508624;604.7925445;2201.845628
39.85;0.291747715;34;2597;64.79549406;41.68039685;601.4005867;604.5581169;2235.383011
39.85;0.291747715;34;2597;64.88970933;41.65454227;601.1505806;604.323953;2203.807954
39.85;0.291747715;34;2597;64.77113458;41.68211205;600.9008439;604.0900524;2237.477713
39.85;0.291747715;34;2597;64.86547414;41.6561427;600.6513763;603.8564147;2205.762496
39.85;0.291747715;34;2597;64.74683123;41.68382145;600.4021776;603.6230398;2239.565327
39.85;0.291747715;34;2597;64.84129416;41.6577367;600.1532473;603.3899274;2207.70917
39.85;0.291747715;34;2597;64.72258415;41.68552496;599.9045853;603.157077;2241.645756
39.85;0.291747715;34;2597;64.81716947;41.65932423;599.6561912;602.9244885;2209.647949
39.85;0.291747715;34;2597;64.69839342;41.68722257;599.4080648;602.6921615;2243.718971
39.85;0.291747715;34;2597;64.79310013;41.66090532;599.1602057;602.4600958;2211.57887
39.85;0.291747715;34;2597;64.67425907;41.6889143;598.9126137;602.2282911;2245.785002
39.85;0.291747715;34;2597;64.76908613;41.66248005;598.6652885;601.9967469;2213.502023
39.85;0.291747715;34;2597;64.65018108;41.69060021;598.4182298;601.7654632;2247.843932
39.85;0.291747715;34;2597;64.74512745;41.66404854;598.1714373;601.5344395;2215.417542
39.85;0.291747715;34;2597;64.62615942;41.69228041;597.9249107;601.3036756;2249.895882
