Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.291747715;34;2597;64.72122405;41.6656109;597.6786498;601.0731712;2217.325592
39.85;0.291747715;34;2597;64.60219404;41.69395501;597.4326542;600.842926;2251.941002
39.85;0.291747715;34;2597;64.69737586;41.66716731;597.1869237;600.6129397;2219.226359
39.85;0.291747715;34;2597;64.57828487;41.69562416;596.9414579;600.383212;2253.979458
39.85;0.291747715;34;2597;64.6735828;41.66871791;596.6962567;600.1537427;2221.120038
39.85;0.291747715;34;2597;64.55443005;41.69728798;596.4513197;599.9245314;2256.011411
39.85;0.291747715;34;2597;64.6498448;41.67026291;596.2066466;599.6955778;2223.00688
39.85;0.291747715;34;2597;64.53062938;41.69894699;595.9622371;599.4668816;2258.037483
39.85;0.291747715;34;2597;64.62616176;41.67180285;595.718091;599.2384427;2224.887547
39.85;0.291747715;34;2597;64.50688427;41.70060235;595.474208;599.0102606;2260.059103
39.85;0.291747715;34;2597;64.60253354;41.67333888;595.2305878;598.7823351;2226.763431
39.85;0.291747715;34;2597;64.48319457;41.7022541;594.98723;598.5546659;2262.076316
39.85;0.291747715;34;2597;64.57895996;41.67487093;594.7441345;598.3272527;2228.634456
39.85;0.291747715;34;2597;64.45956014;41.70390218;594.501301;598.1000952;2264.089039
39.85;0.291747715;34;2597;64.55544089;41.67639896;594.2587291;597.8731931;2230.50057
39.85;0.291747715;34;2597;64.43598088;41.70554653;594.0164185;597.6465462;2266.097216
39.85;0.291747715;34;2597;64.5319762;41.67792295;593.7743691;597.4201542;2232.361749
39.85;0.291747715;34;2597;64.41245666;41.70718714;593.5325805;597.1940167;2268.100818
39.85;0.291747715;34;2597;64.50856581;41.67944289;593.2910524;596.9681335;2234.217987
39.85;0.291747715;34;2597;64.38898741;41.70882399;593.0497846;596.7425043;2270.099835
39.85;0.291747715;34;2597;64.48520959;41.68095879;592.8087767;596.5171289;2236.069294
39.85;0.291747715;34;2597;64.36557301;41.71045709;592.5680286;596.2920068;2272.094268
39.85;0.291747715;34;2597;64.46190746;41.68247068;592.3275398;596.0671379;2237.915692
39.85;0.291747715;34;2597;64.34221338;41.71208645;592.0873102;595.8425219;2274.084132
39.85;0.291747715;34;2597;64.43865932;41.68397857;591.8473394;595.6181584;2239.757208
39.85;0.291747715;34;2597;64.31890843;41.71371209;591.6076272;595.3940473;2276.069448
39.85;0.291747715;34;2597;64.41546508;41.68548249;591.3681733;595.1701881;2241.59388
39.85;0.291747715;34;2597;64.29565805;41.71533402;591.1289775;594.9465807;2278.050243
39.85;0.291747715;34;2597;64.39232463;41.68698132;590.8900393;594.7232247;2243.424344
39.85;0.291747715;34;2597;64.27246222;41.71695111;590.6513587;594.5001198;2280.02512
39.85;0.291747715;34;2597;64.36923796;41.6884749;590.4129352;594.2772659;2245.248377
39.85;0.291747715;34;2597;64.24932092;41.71856327;590.1747686;594.0546625;2281.993985
39.85;0.291747715;34;2597;64.34620502;41.6899634;589.9368586;593.8323094;2247.066224
39.85;0.291747715;34;2597;64.22623408;41.72017072;589.699205;593.6102064;2283.957091
39.85;0.291747715;34;2597;64.32322574;41.69144704;589.4618075;593.3883531;2248.878128
39.85;0.291747715;34;2597;64.2032016;41.72177363;589.2246658;593.1667493;2285.914657
39.85;0.291747715;34;2597;64.30030001;41.69292599;588.9877796;592.9453947;2250.684297
39.85;0.291747715;34;2597;64.1802234;41.72337216;588.7511487;592.724289;2287.86687
39.85;0.291747715;34;2597;64.27742775;41.69440038;588.5147727;592.5034319;2252.484914
39.85;0.291747715;34;2597;64.15729934;41.72496644;588.2786515;592.2828232;2289.81389
39.85;0.291747715;34;2597;64.25460882;41.69587036;588.0427846;592.0624625;2254.280135
39.85;0.291747715;34;2597;64.13442933;41.72655658;587.807172;591.8423497;2291.755856
39.85;0.291747715;34;2597;64.23184312;41.69733603;587.5718131;591.6224843;2256.070096
39.85;0.291747715;34;2597;64.11161324;41.72814267;587.336708;591.4028662;2293.692888
39.85;0.291747715;34;2597;64.20913052;41.6987975;587.1018561;591.183495;2257.854916
39.85;0.291747715;34;2597;64.08885095;41.72972482;586.8672573;590.9643705;2295.625091
39.85;0.291747715;34;2597;64.1864709;41.70025484;586.6329113;590.7454924;2259.634699
39.85;0.291747715;34;2597;64.06614234;41.73130308;586.3988178;590.5268605;2297.552556
39.85;0.291747715;34;2597;64.16386415;41.70170813;586.1649765;590.3084743;2261.409538
39.85;0.291747715;34;2597;64.04348728;41.73287754;585.9313872;590.0903338;2299.475366
39.85;0.291747715;34;2597;64.14131014;41.70315744;585.6980496;589.8724385;2263.179518
39.85;0.291747715;34;2597;64.02088566;41.73444824;585.4649634;589.6547883;2301.393593
39.85;0.291747715;34;2597;64.11880874;41.70460283;585.2321284;589.4373828;2264.944713
39.85;0.291747715;34;2597;63.99833736;41.73601524;584.9995443;589.2202218;2303.307305
39.85;0.291747715;34;2597;64.09635985;41.70604436;584.7672108;589.0033049;2266.705191
39.85;0.291747715;34;2597;63.97584225;41.73757859;584.5351276;588.786632;2305.21656
39.85;0.291747715;34;2597;64.07396334;41.70748208;584.3032946;588.5702027;2268.461016
39.85;0.291747715;34;2597;63.95340023;41.73913834;584.0717113;588.3540168;2307.121415
39.85;0.291747715;34;2597;64.0516191;41.70891604;583.8403775;588.138074;2270.212245
39.85;0.291747715;34;2597;63.93101116;41.74069453;583.6092931;587.922374;2309.021919
39.85;0.291747715;34;2597;64.029327;41.71034627;583.3784576;587.7069166;2271.958927
39.85;0.291747715;34;2597;63.90867485;41.74224881;583.1478708;587.4917014;2310.920092
39.85;0.291747715;34;2597;64.00708691;41.71177451;582.9175326;587.2767283;2273.703164
39.85;0.291747715;34;2597;63.88639108;41.74380135;582.6874425;587.0619968;2312.81614
39.85;0.291747715;34;2597;63.98489861;41.71320075;582.4576003;586.8475069;2275.444977
39.85;0.291747715;34;2597;63.86415971;41.74535196;582.2280058;586.6332581;2314.709827
39.85;0.291747715;34;2597;63.96276193;41.71462482;581.9986587;586.4192502;2277.184129
39.85;0.291747715;34;2597;63.84198057;41.74690045;581.7695587;586.205483;2316.600932
39.85;0.291747715;34;2597;63.94067674;41.71604655;581.5407056;585.9919562;2278.920425
39.85;0.291747715;34;2597;63.81985354;41.74844668;581.3120991;585.7786695;2318.489274
39.85;0.291747715;34;2597;63.91864291;41.71746536;581.0837389;585.5656226;2280.653157
39.85;0.291747715;34;2597;63.79777856;41.74999011;580.8556248;585.3528153;2320.374202
39.85;0.291747715;34;2597;63.89666037;41.71887884;580.6277565;585.1402472;2282.379377
39.85;0.291747715;34;2597;63.77575566;41.75152853;580.4001337;584.9279182;2322.253007
39.85;0.291747715;34;2597;63.87472918;41.72028727;580.1727562;584.715828;2284.099425
36.85;0.291747715;34;2597;63.75983749;39.96675291;579.9456237;584.5039762;3806.352984
36.85;0.291747715;34;2597;63.78634515;39.9300037;579.7187359;584.2923627;3761.472802
36.85;0.291747715;34;2597;63.72588845;40.06162695;579.4920926;584.0809871;3922.218474
36.85;0.291747715;34;2597;63.73080083;40.01159102;579.2656935;583.8698492;3861.111794
36.85;0.291747715;34;2597;63.66818619;40.10538301;579.0395384;583.6589488;3975.655823
36.85;0.291747715;34;2597;63.74973657;40.01767601;578.8136269;583.4482855;3868.543122
36.85;0.291747715;34;2597;63.60482468;40.03282637;578.5879589;583.237859;3887.045598
36.85;0.291747715;34;2597;63.68291435;39.89765598;578.3625341;583.0276692;3721.967958
36.85;0.291747715;34;2597;63.53792238;39.85517721;578.1373521;582.8177158;3670.0905
36.85;0.291747715;34;2597;63.61562063;39.68584295;577.9124128;582.6079984;3463.290039
36.85;0.291747715;34;2597;63.47253959;39.61485082;577.6877159;582.3985169;3376.590477
36.85;0.291747715;34;2597;63.55191502;39.43856544;577.463261;582.1892709;3161.300911
36.85;0.291747715;34;2597;63.41241328;39.36421552;577.2390481;581.9802602;3070.500631
36.85;0.291747715;34;2597;63.49460369;39.20066915;577.0150767;581.7714845;2870.768653
36.85;0.291747715;34;2597;63.35956393;39.13817609;576.7913467;581.5629436;2794.448636
36.85;0.291747715;34;2597;63.44541798;38.99742685;576.5678577;581.3546372;2622.557781
36.85;0.291747715;34;2597;63.31397495;38.95311772;576.3446096;581.146565;2568.444993
36.85;0.291747715;34;2597;63.40394165;38.83773115;576.121602;580.9387268;2427.52846
36.85;0.291747715;34;2597;63.27499302;38.81213914;575.8988347;580.7311223;2396.274075
36.85;0.291747715;34;2597;63.3685062;38.72020868;575.6763074;580.5237513;2284.003448
36.85;0.291747715;34;2597;63.24143331;38.71098595;575.45402;580.3166134;2272.740132
36.85;0.291747715;34;2597;63.33777324;38.63864066;575.231972;580.1097085;2184.388023
36.85;0.291747715;34;2597;63.28461578;38.63818222;575.0101633;579.9030362;2183.828152
36.85;0.291747715;34;2597;63.31042024;38.58126355;574.7885937;579.6965963;2114.31589
36.85;0.291747715;34;2597;63.25783165;38.59746564;574.5672627;579.4903886;2134.10278
36.85;0.291747715;34;2597;63.28537921;38.54891945;574.3461703;579.2844127;2074.815466
36.85;0.291747715;34;2597;63.23297983;38.57395389;574.1253161;579.0786685;2105.388923
36.85;0.291747715;34;2597;63.26180982;38.53118592;573.9046998;578.8731556;2053.158279
36.85;0.291747715;34;2597;63.20936244;38.56222416;573.6843213;578.6678738;2091.063923
36.85;0.291747715;34;2597;63.23914104;38.52324582;573.4641802;578.4628228;2043.461386
36.85;0.291747715;34;2597;63.18650444;38.55817371;573.2442764;578.2580024;2086.117285
36.85;0.291747715;34;2597;63.21699694;38.52156713;573.0246095;578.0534123;2041.411279
36.85;0.291747715;34;2597;63.16410401;38.55888864;572.8051793;577.8490523;2086.990388
36.85;0.291747715;34;2597;63.19514924;38.52366932;572.5859855;577.6449221;2043.978594
36.85;0.291747715;34;2597;63.14198246;38.56237008;572.367028;577.4410214;2091.242123
36.85;0.291747715;34;2597;63.17347135;38.52788737;572.1483063;577.23735;2049.129905
36.85;0.291747715;34;2597;63.12004227;38.56730618;571.9298204;577.0339076;2097.270361
36.85;0.291747715;34;2597;63.15190112;38.53314551;571.7115699;576.830694;2055.551444
36.85;0.291747715;34;2597;63.09823617;38.57286933;571.4935545;576.6277089;2104.0644
36.85;0.291747715;34;2597;63.13041435;38.53877856;571.275774;576.4249521;2062.430841
36.85;0.291747715;34;2597;63.07654549;38.57856232;571.0582283;576.2224232;2111.016992
36.85;0.291747715;34;2597;63.10900699;38.54439677;570.8409169;576.0201221;2069.292106
36.85;0.291747715;34;2597;63.05496612;38.58410508;570.6238397;575.8180485;2117.786116
36.85;0.291747715;34;2597;63.08768395;38.54978851;570.4069964;575.6162021;2075.876806
36.85;0.291747715;34;2597;63.03349994;38.58935505;570.1903867;575.4145826;2124.197681
36.85;0.291747715;34;2597;63.06645267;38.55485303;569.9740105;575.2131899;2082.06188
36.85;0.291747715;34;2597;63.01215009;38.5942532;569.7578674;575.0120237;2130.179576
36.85;0.291747715;34;2597;63.04531976;38.55955552;569.5419572;574.8110836;2087.80483
36.85;0.291747715;34;2597;62.99091865;38.59878866;569.3262796;574.6103695;2135.718527
36.85;0.291747715;34;2597;63.02428964;38.56389825;569.1108345;574.4098811;2093.108406
36.85;0.291747715;34;2597;62.96980586;38.60297642;568.8956215;574.2096182;2140.832856
36.85;0.291747715;34;2597;63.00336421;38.56790255;568.6806404;574.0095804;2097.998684
36.85;0.291747715;34;2597;62.94881;38.60684382;568.4658909;573.8097676;2145.555943
36.85;0.291747715;34;2597;62.9825431;38.57159817;568.2513729;573.6101795;2102.51198
36.85;0.291747715;34;2597;62.92792773;38.61042266;568.037086;573.4108157;2149.926628
36.85;0.291747715;34;2597;62.96182416;38.57501716;567.82303;573.2116762;2106.687447
36.85;0.291747715;34;2597;62.90715458;38.61374493;567.6092046;573.0127606;2153.983969
36.85;0.291747715;34;2597;62.941204;38.5781907;567.3956097;572.8140687;2110.563144
36.85;0.291747715;34;2597;62.88648535;38.61684065;567.1822449;572.6156002;2157.764634
36.85;0.291747715;34;2597;62.92067848;38.58114753;566.96911;572.4173549;2114.174198
36.85;0.291747715;34;2597;62.86591454;38.61973699;566.7562047;572.2193325;2161.301801
36.85;0.291747715;34;2597;62.90024304;38.58391347;566.5435289;572.0215327;2117.552118
36.85;0.291747715;34;2597;62.8454366;38.62245804;566.3310822;571.8239554;2164.624896
36.85;0.291747715;34;2597;62.87989307;38.58651131;566.1188645;571.6266003;2120.724745
36.85;0.291747715;34;2597;62.82504619;38.62502494;565.9068754;571.4294671;2167.759742
36.85;0.291747715;34;2597;62.85962405;38.58896103;565.6951148;571.2325555;2123.716483
36.85;0.291747715;34;2597;62.80473829;38.62745616;565.4835823;571.0358654;2170.72889
36.85;0.291747715;34;2597;62.83943173;38.5912801;565.2722778;570.8393964;2126.548659
36.85;0.291747715;34;2597;62.78450827;38.62976781;565.0612009;570.6431484;2173.552
36.85;0.291747715;34;2597;62.81931218;38.59348376;564.8503515;570.4471211;2129.239895
36.85;0.291747715;34;2597;62.76435196;38.63197391;564.6397293;570.2513141;2176.246218
36.85;0.291747715;34;2597;62.79926183;38.59558535;564.429334;570.0557274;2131.806465
36.85;0.291747715;34;2597;62.74426561;38.63408673;564.2191655;569.8603606;2178.826513
36.85;0.291747715;34;2597;62.77927748;38.59759651;564.0092234;569.6652135;2134.262609
36.85;0.291747715;34;2597;62.72424592;38.63611699;563.7995075;569.4702858;2181.305972
36.85;0.291747715;34;2597;62.7593563;38.59952747;563.5900176;569.2755773;2136.620801
36.85;0.291747715;34;2597;62.70428998;38.63807405;563.3807534;569.0810878;2183.696052
36.85;0.291747715;34;2597;62.73949579;38.60138718;563.1717147;568.8868169;2138.891987
36.85;0.291747715;34;2597;62.68439523;38.63996616;562.9629013;568.6927645;2186.006796
36.85;0.291747715;34;2597;62.71969375;38.60318352;562.7543128;568.4989303;2141.085779
36.85;0.291747715;34;2597;62.66455948;38.64180052;562.5459492;568.3053141;2188.247014
36.85;0.291747715;34;2597;62.69994828;38.6049234;562.33781;568.1119156;2143.210623
36.85;0.291747715;34;2597;62.64478074;38.64358421;562.1298951;567.9187345;2190.425365
36.85;0.291747715;34;2597;62.68025772;38.60661371;561.9222043;567.7257707;2145.274917
36.85;0.291747715;34;2597;62.6250573;38.64532297;561.7147372;567.5330239;2192.548833
36.85;0.291747715;34;2597;62.66062055;38.60825986;561.5074937;567.3404938;2147.285295
36.85;0.291747715;34;2597;62.60538769;38.64702158;561.3004735;567.1481802;2194.623268
36.85;0.291747715;34;2597;62.64103551;38.60986648;561.0936764;566.9560829;2149.247378
36.85;0.291747715;34;2597;62.58577066;38.64868423;560.8871021;566.7642016;2196.653793
36.85;0.291747715;34;2597;62.6215015;38.6114376;560.6807503;566.572536;2151.166122
36.85;0.291747715;34;2597;62.56620513;38.65031463;560.474621;566.381086;2198.644924
36.85;0.291747715;34;2597;62.60201757;38.61297682;560.2687137;566.1898512;2153.0459
36.85;0.291747715;34;2597;62.54669016;38.65191602;560.0630284;565.9988315;2200.600638
36.85;0.291747715;34;2597;62.5825829;38.61448729;559.8575646;565.8080266;2154.890571
36.85;0.291747715;34;2597;62.52722497;38.65349129;559.6523222;565.6174362;2202.524445
36.85;0.291747715;34;2597;62.56319681;38.6159718;559.447301;565.4270601;2156.703547
36.85;0.291747715;34;2597;62.50780885;38.65504297;559.2425008;565.2368982;2204.419441
36.85;0.291747715;34;2597;62.54385867;38.61743284;559.0379212;565.04695;2158.487845
36.85;0.291747715;34;2597;62.48844122;38.6565733;558.833562;564.8572155;2206.288366
36.85;0.291747715;34;2597;62.52456795;38.61887158;558.629423;564.6676943;2160.244919
36.85;0.291747715;34;2597;62.46912164;38.65808335;558.425504;564.4783862;2208.132516
36.85;0.291747715;34;2597;62.50532426;38.62029004;558.2218047;564.289291;2161.977221
36.85;0.291747715;34;2597;62.44984969;38.65957493;558.018325;564.1004084;2209.954123
36.85;0.291747715;34;2597;62.48612722;38.62169006;557.8150644;563.9117382;2163.686998
36.85;0.291747715;34;2597;62.430625;38.66104972;557.6120229;563.7232801;2211.755219
36.85;0.291747715;34;2597;62.46697649;38.62307325;557.4092002;563.535034;2165.376235
36.85;0.291747715;34;2597;62.41144723;38.66250919;557.206596;563.3469996;2213.537602
36.85;0.291747715;34;2597;62.44787175;38.62444107;557.0042102;563.1591766;2167.046693
36.85;0.291747715;34;2597;62.39231605;38.66395463;556.8020424;562.9715648;2215.302861
36.85;0.291747715;34;2597;62.42881271;38.62579479;556.6000924;562.784164;2168.699931
36.85;0.291747715;34;2597;62.37323119;38.66538721;556.3983601;562.5969739;2217.052407
36.85;0.291747715;34;2597;62.40979913;38.62713555;556.1968451;562.4099942;2170.337337
36.85;0.291747715;34;2597;62.3541924;38.66680795;555.9955473;562.2232249;2218.787489
36.85;0.291747715;34;2597;62.39083075;38.62846435;555.7944663;562.0366655;2171.96014
36.85;0.291747715;34;2597;62.33519943;38.66821775;555.5936021;561.850316;2220.509216
36.85;0.291747715;34;2597;62.37190738;38.62978209;555.3929543;561.664176;2173.56944
36.85;0.291747715;34;2597;62.31625208;38.66961742;555.1925226;561.4782453;2222.218579
36.85;0.291747715;34;2597;62.35302879;38.63108958;554.992307;561.2925236;2175.166215
36.85;0.291747715;34;2597;62.29735015;38.66882578;554.7923071;561.1070108;2221.251782
36.85;0.291747715;34;2597;62.33419482;38.63238752;554.5925227;560.9217067;2176.75134
36.85;0.291747715;34;2597;62.27849347;38.66678665;554.3929535;560.7366108;2218.761484
36.85;0.291747715;34;2597;62.31540529;38.63367657;554.1935994;560.5517232;2178.325601
36.85;0.291747715;34;2597;62.25968187;38.66474842;553.9944602;560.3670434;2216.272273
36.85;0.291747715;34;2597;62.29666004;38.63495633;553.7955355;560.1825713;2179.888507
36.85;0.291747715;34;2597;62.24091526;38.66271137;553.5968251;559.9983066;2213.784519
36.85;0.291747715;34;2597;62.27795899;38.6362263;553.3983289;559.8142491;2181.439471
36.85;0.291747715;34;2597;62.22219362;38.66067578;553.2000465;559.6303986;2211.298537
36.85;0.291747715;34;2597;62.25930209;38.63748724;553.0019778;559.4467549;2182.979398
36.85;0.291747715;34;2597;62.20351686;38.65864196;552.8041225;559.2633176;2208.81473
36.85;0.291747715;34;2597;62.24068926;38.6387398;552.6064804;559.0800866;2184.509095
36.85;0.291747715;34;2597;62.18488488;38.65661023;552.4090513;558.8970617;2206.333467
36.85;0.291747715;34;2597;62.22212038;38.63998456;552.2118349;558.7142425;2186.029273
36.85;0.291747715;34;2597;62.16629754;38.65458086;552.014831;558.5316289;2203.855083
36.85;0.291747715;34;2597;62.20359533;38.64122205;551.8180394;558.3492207;2187.540558
36.85;0.291747715;34;2597;62.14775473;38.65255409;551.6214599;558.1670176;2201.379884
36.85;0.291747715;34;2597;62.18511398;38.6424527;551.4250922;557.9850194;2189.043504
36.85;0.291747715;34;2597;62.12925631;38.65053016;551.228936;557.8032258;2198.908144
36.85;0.291747715;34;2597;62.16667622;38.64367693;551.0329912;557.6216366;2190.538599
36.85;0.291747715;34;2597;62.11080214;38.64850927;550.8372576;557.4402517;2196.440114
36.85;0.291747715;34;2597;62.1482819;38.64489509;550.6417348;557.2590707;2192.026278
36.85;0.291747715;34;2597;62.09239211;38.64649159;550.4464228;557.0780934;2193.976022
36.85;0.291747715;34;2597;62.12993091;38.64564368;550.2513212;556.8973197;2192.940504
36.85;0.291747715;34;2597;62.07402608;38.64447732;550.0564298;556.7167492;2191.516074
36.85;0.291747715;34;2597;62.11162311;38.64419236;549.8617484;556.5363817;2191.168066
36.85;0.291747715;34;2597;62.05570603;38.64246661;549.6672768;556.3562171;2189.060489
36.85;0.291747715;34;2597;62.09335842;38.64219333;549.4730148;556.1762551;2188.726737
36.85;0.291747715;34;2597;62.03743803;38.64045968;549.2789621;555.9964954;2186.609511
36.85;0.291747715;34;2597;62.0751368;38.64019807;549.0851184;555.8169379;2186.290019
36.85;0.291747715;34;2597;62.0192138;38.6384565;548.8914837;555.6375823;2184.163118
36.85;0.291747715;34;2597;62.05695806;38.63820656;548.6980576;555.4584283;2183.857878
36.85;0.291747715;34;2597;62.00103328;38.63645721;548.5048399;555.2794759;2181.721466
36.85;0.291747715;34;2597;62.0388221;38.63621893;548.3118304;555.1007246;2181.430469
36.85;0.291747715;34;2597;61.98289634;38.63446191;548.1190289;554.9221743;2179.284695
36.85;0.291747715;34;2597;62.02072883;38.63423528;547.9264351;554.7438249;2179.007928
36.85;0.291747715;34;2597;61.96480291;38.63247071;547.7340488;554.5656759;2176.852931
36.85;0.291747715;34;2597;62.00267813;38.63225572;547.5418699;554.3877273;2176.590378
36.85;0.291747715;34;2597;61.94675285;38.6304837;547.349898;554.2099788;2174.426287
36.85;0.291747715;34;2597;61.9846699;38.63028028;547.158133;554.0324302;2174.17786
36.85;0.291747715;34;2597;61.92874613;38.62850092;546.9665746;553.8550812;2172.004801
36.85;0.291747715;34;2597;61.96670407;38.62830899;546.7752227;553.6779317;2171.770409
36.85;0.291747715;34;2597;61.91078271;38.62652238;546.5840769;553.5009813;2169.588503
36.85;0.291747715;34;2597;61.94878061;38.62634193;546.3931371;553.3242299;2169.368124
36.85;0.291747715;34;2597;61.8928625;38.62454817;546.202403;553.1476773;2167.177484
36.85;0.291747715;34;2597;61.93089942;38.62437917;546.0118744;552.9713232;2166.971095
36.85;0.291747715;34;2597;61.87498543;38.62257835;545.8215512;552.7951674;2164.771828
36.85;0.291747715;34;2597;61.91306041;38.62242079;545.631433;552.6192097;2164.579404
36.85;0.291747715;34;2597;61.85715138;38.62061298;545.4415197;552.4434498;2162.371607
36.85;0.291747715;34;2597;61.89526348;38.62046683;545.251811;552.2678876;2162.193124
36.85;0.291747715;34;2597;61.83936025;38.61865211;545.0623067;552.0925228;2159.976891
36.85;0.291747715;34;2597;61.87750853;38.61851736;544.8730066;551.9173552;2159.812323
36.85;0.291747715;34;2597;61.82161193;38.61669581;544.6839106;551.7423846;2157.587738
36.85;0.291747715;86;2597;60.31891782;38.5993716;544.4950182;551.5676107;2136.430452
36.85;0.291747715;86;2597;60.67045572;38.55885312;544.3063294;551.3930334;2086.947017
36.85;0.291747715;86;2597;60.52751106;38.48045246;544.1178439;551.2186523;1991.199746
36.85;0.291747715;86;2597;60.20620794;38.54964323;543.9295615;551.0444674;2075.699378
36.85;0.291747715;86;2597;60.45608602;38.46373917;543.741482;550.8704783;1970.788541
36.85;0.291747715;86;2597;60.03021598;38.56068089;543.5536052;550.6966849;2089.179189
36.85;0.291747715;86;2597;60.33701783;38.47781364;543.3659308;550.5230868;1987.97707
36.85;0.291747715;86;2597;59.92764897;38.57339236;543.1784586;550.349684;2104.703149
36.85;0.291747715;86;2597;60.2525143;38.49427449;542.9911884;550.1764762;2008.079977
36.85;0.291747715;86;2597;59.85281534;38.58818964;542.80412;550.0034632;2122.774413
36.85;0.291747715;86;2597;60.19086519;38.51452342;542.6172532;549.8306447;2032.80911
36.85;0.291747715;86;2597;59.79798009;38.60567451;542.4305877;549.6580205;2144.127919
36.85;0.291747715;86;2597;60.14541679;38.53732849;542.2441234;549.4855904;2060.659935
36.85;0.291747715;86;2597;59.75670914;38.6244779;542.05786;549.3133543;2167.09167
36.85;0.291747715;86;7027;60.11084791;39.13073922;541.8717973;549.1413118;2785.366309
36.85;0.291747715;86;7027;59.73043713;39.05181652;542.2461153;549.4990307;2688.981495
36.85;0.291747715;86;7027;60.10046427;39.15477069;542.62003;549.8563474;2814.714886
36.85;0.291747715;86;7027;59.72958224;39.0757013;542.9935418;550.2132622;2718.150922
36.85;0.291747715;86;7027;60.11009219;39.17842637;543.3666512;550.5697758;2843.604525
36.85;0.291747715;86;7027;59.73878938;39.09866187;543.7393585;550.9258884;2746.19166
36.85;0.291747715;86;7027;60.13127299;39.20056149;544.1116642;551.2816006;2870.637173
36.85;0.291747715;86;7027;59.754403;39.1198511;544.4835687;551.6369128;2772.069121
36.85;0.291747715;86;7027;60.15590812;39.2206097;544.8550725;551.9918255;2895.121167
36.85;0.291747715;86;7027;59.77410522;39.13887529;545.2261759;552.3463391;2795.302537
36.85;0.291747715;86;7027;60.18256162;39.23835951;545.5968795;552.700454;2916.798221
36.85;0.291747715;86;7027;59.79628006;39.15560901;545.9671837;553.0541708;2815.738693
36.85;0.291747715;86;7027;60.2102781;39.25379677;546.3370889;553.4074898;2935.651069
36.85;0.291747715;86;7027;59.81989506;39.17009612;546.7065954;553.7604115;2833.431155
36.85;0.291747715;86;7027;60.23845608;39.26704253;547.0757038;554.1129363;2951.827532
36.85;0.291747715;86;7027;59.84429005;39.18249908;547.4444145;554.4650648;2848.57834
36.85;0.291747715;86;7027;60.26672863;39.2783117;547.8127279;554.8167973;2965.590072
36.85;0.291747715;86;7027;59.86905118;39.19305803;548.1806445;555.1681342;2861.473525
36.85;0.291747715;86;7027;60.29488286;39.28787374;548.5481645;555.5190761;2977.267769
36.85;0.291747715;86;7027;59.89392462;39.20205171;548.9152886;555.8696234;2872.457104
36.85;0.291747715;86;7027;60.32280409;39.29601694;549.2820171;556.2197765;2987.212708
36.85;0.291747715;86;7027;59.91875933;39.20976448;549.6483504;556.5695358;2881.876371
36.85;0.291747715;86;7027;60.35043837;39.30302065;550.014289;556.9189019;2995.766022
36.85;0.291747715;86;7027;59.94346854;39.21646309;550.3798333;557.2678751;2890.057091
36.85;0.291747715;86;7027;60.37776595;39.30913741;550.7449837;557.6164559;3003.236163
36.85;0.291747715;86;7027;59.96800554;39.22238214;551.1097407;557.9646447;2897.285775
36.85;0.291747715;86;7027;60.40478779;39.31458323;551.4741046;558.312442;3009.886898
36.85;0.291747715;86;7027;59.99234859;39.22771801;551.8380759;558.6598482;2903.802232
36.85;0.291747715;86;7027;60.43151709;39.31953483;552.201655;559.0068637;3015.934071
36.85;0.291747715;86;7027;60.01649044;39.23262892;552.5648423;559.3534891;2909.799708
36.85;0.291747715;86;7027;60.45797204;39.32413203;552.9276383;559.6997246;3021.548432
36.85;0.291747715;86;7027;60.04043191;39.23723827;553.2900434;560.0455709;2915.428909
36.85;0.291747715;86;7027;60.48417214;39.32848216;553.652058;560.3910282;3026.861043
36.85;0.291747715;86;7027;60.06417806;39.24163963;554.0136825;560.7360971;2920.804091
36.85;0.291747715;86;7027;60.51013639;39.33266541;554.3749173;561.0807779;3031.969869
36.85;0.291747715;86;7027;60.0877359;39.24590214;554.7357629;561.4250712;2926.009714
36.85;0.291747715;86;7027;60.53588233;39.33674031;555.0962197;561.7689773;3036.946368
36.85;0.291747715;86;7027;60.11111304;39.25007576;555.456288;562.1124967;2931.106764
36.85;0.291747715;86;7027;60.56142574;39.34074857;555.8159684;562.4556298;3041.84147
36.85;0.291747715;86;7027;60.134317;39.25419571;556.1752612;562.7983771;2936.138283
36.85;0.291747715;86;7027;60.58678052;39.3447192;556.5341669;563.140739;3046.690623
36.85;0.291747715;86;7027;60.15735477;39.2582863;556.8926859;563.4827159;2941.133932
36.85;0.291747715;86;7027;60.61195881;39.34867189;557.2508185;563.8243082;3051.517877
36.85;0.291747715;86;7027;60.18023268;39.26236381;557.6085652;564.1655164;2946.113622
36.85;0.291747715;86;7027;60.63697111;39.35261961;557.9659265;564.506341;3056.339058
36.85;0.291747715;86;7027;60.20295632;39.26643886;558.3229027;564.8467823;2951.090294
36.85;0.291747715;86;7027;60.66182672;39.35657051;558.6794942;565.1868408;3061.164117
36.85;0.291747715;86;7027;60.22553071;39.27051798;559.0357015;565.5265169;2956.071945
36.85;0.291747715;86;7027;60.68653514;39.36052911;559.391525;565.865811;3065.998575
36.85;0.291747715;86;7027;60.24796114;39.27460467;559.746965;566.2047236;2961.062848
36.85;0.291747715;86;7027;60.71110358;39.36449808;560.1020221;566.5432551;3070.845709
36.85;0.291747715;86;7027;60.27025135;39.27870097;560.4566966;566.8814059;2966.065471
36.85;0.291747715;86;7027;60.73553781;39.36847862;560.8109889;567.2191765;3075.706965
36.85;0.291747715;86;7027;60.29240438;39.28280766;561.1648995;567.5565673;2971.080793
36.85;0.291747715;86;7027;60.75984268;39.37247093;561.5184287;567.8935787;3080.582592
36.85;0.291747715;86;7027;60.31442266;39.28692475;561.8715769;568.2302111;2976.108813
36.85;0.291747715;86;7027;60.7840223;39.37647458;562.2243447;568.566465;3085.472076
36.85;0.291747715;86;7027;60.33630813;39.29105174;562.5767323;568.9023408;2981.14892
36.85;0.291747715;86;7027;60.80808017;39.38048878;562.9287402;569.2378389;3090.374439
36.85;0.291747715;86;7027;60.35806231;39.29518782;563.2803688;569.5729598;2986.200141
36.85;0.291747715;86;7027;60.8320193;39.38451251;563.6316186;569.9077038;3095.288449
36.85;0.291747715;86;7027;60.37968637;39.29933206;563.9824898;570.2420714;2991.261311
36.85;0.291747715;86;7027;60.85584229;39.38854468;564.332983;570.576063;3100.212755
36.85;0.291747715;86;7027;60.40118117;39.30348342;564.6830985;570.909679;2996.331186
36.85;0.291747715;86;7027;60.87955139;39.39258414;565.0328368;571.2429199;3105.145974
36.85;0.291747715;86;7027;60.42254732;39.30764088;565.3821982;571.5757861;3001.408516
36.85;0.291747715;86;7027;60.90314859;39.3966298;565.7311831;571.908278;3110.086757
36.85;0.291747715;86;7027;60.44378522;39.31180346;566.079792;572.2403959;3006.492092
36.85;0.291747715;86;7027;60.92663561;39.40068059;566.4280253;572.5721405;3115.033814
36.85;0.291747715;86;7027;60.46489509;39.31597022;566.7758834;572.903512;3011.580771
36.85;0.291747715;86;7027;60.950014;39.40473554;567.1233666;573.2345109;3119.985938
36.85;0.291747715;86;7027;60.48587699;39.32014029;567.4704754;573.5651375;3016.673491
36.85;0.291747715;86;7027;60.97328512;39.40879372;567.8172102;573.8953924;3124.942013
36.85;0.291747715;86;7027;60.50673082;39.32431287;568.1635713;574.225276;3021.769273
36.85;0.291747715;86;7027;60.99645022;39.41285429;568.5095593;574.5547885;3129.901011
36.85;0.291747715;86;7027;60.52745637;39.32848722;568.8551744;574.8839306;3026.867224
36.85;0.291747715;86;7027;61.01951041;39.41691649;569.2004172;575.2127025;3134.861997
36.85;0.291747715;86;7027;60.54805333;39.33266268;569.5452879;575.5411048;3031.966531
36.85;0.291747715;86;7027;61.04246671;39.42097962;569.889787;575.8691377;3139.824117
36.85;0.291747715;86;7027;60.56852127;39.33683865;570.2339149;576.1968018;3037.066458
36.85;0.291747715;86;7027;61.06532006;39.42504304;570.577672;576.5240975;3144.786594
36.85;0.291747715;86;7027;60.5888597;39.34101458;570.9210587;576.8510251;3042.166338
36.85;0.291747715;86;7027;61.08807133;39.42910618;571.2640754;577.1775851;3149.748725
36.85;0.291747715;86;7027;60.60906801;39.34518998;571.6067225;577.5037779;3047.265569
36.85;0.291747715;86;7027;61.11072133;39.43316851;571.9490003;577.8296039;3154.70987
36.85;0.291747715;86;7027;60.62914556;39.3493644;572.2909094;578.1550635;3052.363607
36.85;0.291747715;86;7027;61.13327083;39.43722956;572.63245;578.4801571;3159.669449
36.85;0.291747715;86;7027;60.6490916;39.35353744;572.9736226;578.8048852;3057.459961
36.85;0.291747715;86;7027;61.15572055;39.44128889;573.3144276;579.1292481;3164.626935
36.85;0.291747715;86;7027;60.66890533;39.35770875;573.6548654;579.4532463;3062.554188
36.85;0.291747715;86;7027;61.1780712;39.44534612;573.9949363;579.7768801;3169.581848
36.85;0.291747715;86;7027;60.68858589;39.36187798;574.3346408;580.10015;3067.645887
36.85;0.291747715;86;7027;61.20032342;39.44940088;574.6739793;580.4230565;3174.533752
36.85;0.291747715;86;7027;60.70813236;39.36604484;575.0129521;580.7455998;3072.734696
36.85;0.291747715;86;7027;61.22247789;39.45345285;575.3515597;581.0677804;3179.482247
36.85;0.291747715;86;7027;60.72754375;39.37020907;575.6898024;581.3895988;3077.820286
36.85;0.291747715;86;7027;61.24453521;39.45750173;576.0276806;581.7110552;3184.426969
36.85;0.291747715;86;7027;60.746819;39.37437042;576.3651948;582.0321502;3082.902361
36.85;0.291747715;86;7027;61.26649603;39.46154725;576.7023453;582.3528842;3189.367584
36.85;0.291747715;86;7027;60.76595648;39.37852894;577.0391325;582.6732574;3087.980975
36.85;0.291747715;86;7027;61.28835997;39.46558943;577.3755568;582.9932705;3194.304118
36.85;0.291747715;86;7027;60.78495439;39.38268453;577.7116186;583.3129236;3093.056015
36.85;0.291747715;86;7027;61.31012668;39.46962814;578.0473182;583.6322174;3199.236411
36.85;0.291747715;86;7027;60.80381125;39.38683697;578.3826562;583.9511521;3098.127209
36.85;0.291747715;86;7027;61.33179653;39.47366311;578.7176328;584.2697281;3204.164141
36.85;0.291747715;86;7027;60.82252568;39.39098605;579.0522485;584.587946;3103.194295
36.85;0.291747715;86;7027;61.35337016;39.4776941;579.3865036;584.905806;3209.087016
36.85;0.291747715;86;7027;60.84109634;39.39513157;579.7203985;585.2233085;3108.25704
36.85;0.291747715;86;7027;61.37485086;39.48172018;580.0539337;585.5404541;3214.003883
36.85;0.291747715;86;7027;60.85952416;39.39927272;580.3871095;585.857243;3113.314444
36.85;0.291747715;86;7027;61.3962426;39.48574072;580.7199262;586.1736757;3218.913992
36.85;0.291747715;86;7027;60.87780984;39.40340898;581.0523844;586.4897526;3118.365868
36.85;0.291747715;86;7027;61.41754735;39.48975571;581.3844843;586.8054741;3223.817322
36.85;0.291747715;86;7027;60.89595249;39.40754037;581.7162263;587.1208405;3123.411355
36.85;0.291747715;86;7027;61.43876598;39.49376512;582.047611;587.4358523;3228.713849
36.85;0.291747715;86;7027;60.91395071;39.41166693;582.3786385;587.7505099;3128.450939
36.85;0.291747715;86;7027;61.45989897;39.49776892;582.7093093;588.0648137;3233.60351
36.85;0.291747715;86;7027;60.93180273;39.41578863;583.0396239;588.3787641;3133.484598
36.85;0.291747715;86;7027;61.48094665;39.501767;583.3695825;588.6923614;3238.486186
36.85;0.291747715;86;7027;60.94950653;39.41990542;583.6991855;589.0056061;3138.512252
36.85;0.291747715;86;7027;61.50190927;39.50575922;584.0284334;589.3184985;3243.361714
36.85;0.291747715;86;7027;60.96705991;39.4240172;584.3573266;589.6310391;3143.533777
36.85;0.291747715;86;7027;61.52278711;39.50974543;584.6858653;589.9432283;3248.229891
36.85;0.291747715;86;7027;60.98446057;39.42812382;585.0140501;590.2550664;3148.549018
36.85;0.291747715;86;7027;61.54358049;39.51372544;585.3418812;590.5665538;3253.090498
36.85;0.291747715;86;7027;61.00170613;39.43222517;585.6693591;590.877691;3153.557814
36.85;0.291747715;86;7027;61.56428978;39.51769907;585.9964841;591.1884784;3257.943318
36.85;0.291747715;86;7027;61.01879412;39.43632111;586.3232566;591.4989162;3158.56001
36.85;0.291747715;86;7027;61.58491543;39.52166615;586.649677;591.809005;3262.788144
36.85;0.291747715;86;7027;61.03572203;39.44041154;586.9757457;592.1187451;3163.555467
36.85;0.291747715;86;7027;61.60545806;39.5256265;587.301463;592.4281369;3267.62474
36.85;0.291747715;86;7027;61.05248734;39.44449633;587.6268294;592.7371808;3168.544043
36.85;0.291747715;86;7027;61.62591951;39.52957932;587.9518451;593.0458771;3272.452151
36.85;0.291747715;86;7027;61.06908878;39.44857503;588.2765107;593.3542264;3173.525182
36.85;0.291747715;86;7027;61.64630158;39.5335248;588.6008264;593.6622289;3277.270584
36.85;0.291747715;86;7027;61.08552386;39.45264763;588.9247927;593.9698851;3178.498869
36.85;0.291747715;86;7027;61.66660522;39.53746286;589.2484099;594.2771953;3282.079964
36.85;0.291747715;86;7027;61.10178986;39.45671414;589.5716783;594.58416;3183.465109
36.85;0.291747715;86;7027;61.68683128;39.54139343;589.8945985;594.8907795;3286.880201
36.85;0.291747715;86;7027;61.1178838;39.46077453;590.2171707;595.1970542;3188.423887
36.85;0.291747715;86;7027;61.70698058;39.54531643;590.5393953;595.5029845;3291.671187
36.85;0.291747715;86;7027;61.13380249;39.46482878;590.8612727;595.8085708;3193.37517
36.85;0.291747715;86;7027;61.72628457;39.54966782;591.1828033;596.1138134;3296.985348
36.85;0.291747715;86;7027;61.14862151;39.46912736;591.5039874;596.4187129;3198.624828
36.85;0.291747715;86;7027;61.74473196;39.55381065;591.8248254;596.7232695;3302.044808
36.85;0.291747715;86;7027;61.16308583;39.47338436;592.1453178;597.0274836;3203.823722
36.85;0.291747715;86;7027;61.76298672;39.55790903;592.4654647;597.3313556;3307.049972
36.85;0.291747715;86;7027;61.17728696;39.47759635;592.7852668;597.6348859;3208.967635
36.85;0.291747715;86;7027;61.78119127;39.5619725;593.1047242;597.9380749;3312.012514
36.85;0.291747715;86;7027;61.1913313;39.48177711;593.4238374;598.240923;3214.073421
36.85;0.291747715;86;7027;61.79941768;39.56601353;593.7426067;598.5434306;3316.947638
36.85;0.291747715;86;7027;61.20527296;39.48594089;594.0610326;598.845598;3219.158462
36.85;0.291747715;86;7027;61.81769736;39.57004392;594.3791153;599.1474256;3321.869786
36.85;0.291747715;86;7027;61.21913435;39.49009962;594.6968553;599.4489138;3224.237333
36.85;0.291747715;86;7027;61.83603984;39.57407259;595.014253;599.750063;3326.789822
36.85;0.291747715;86;7027;61.23291859;39.49426107;595.3313086;600.0508735;3229.31953
36.85;0.291747715;86;7027;61.85444219;39.57810416;595.6480226;600.3513458;3331.713396
36.85;0.291747715;86;7027;61.24661794;39.49842838;595.9643953;600.6514802;3234.408878
36.85;0.291747715;86;7027;61.87289509;39.58213909;596.2804271;600.9512772;3336.641078
36.85;0.291747715;86;7027;61.26021893;39.50260078;596.5961184;601.250737;3239.504441
36.85;0.291747715;86;7027;61.89138646;39.58617475;596.9114695;601.5498601;3341.569652
36.85;0.291747715;86;7027;61.27370548;39.50677492;597.2264809;601.8486468;3244.602145
36.85;0.291747715;86;7027;61.90990368;39.59020675;597.5411528;602.1470975;3346.493757
36.85;0.291747715;86;7027;61.28706072;39.51094627;597.8554856;602.4452127;3249.696426
36.85;0.291747715;86;7027;61.92843483;39.59423014;598.1694797;602.7429926;3351.407341
36.85;0.291747715;86;7027;61.30026801;39.51511009;598.4831355;603.0404377;3254.78152
36.85;0.291747715;86;7027;61.94696938;39.59824022;598.7964533;603.3375483;3356.304683
36.85;0.291747715;86;7027;61.31331144;39.51926219;599.1094335;603.6343248;3259.852288
36.85;0.291747715;86;7027;61.96549842;39.60223308;599.4220765;603.9307676;3361.180979
36.85;0.291747715;86;7027;61.32617602;39.5233992;599.7343826;604.226877;3264.904636
36.85;0.291747715;86;7027;61.98401545;39.60620544;600.0463521;604.5226535;3366.032252
36.85;0.291747715;86;7027;61.33884866;39.52751848;600.3579855;604.8180974;3269.935335
36.85;0.291747715;86;7027;62.00251837;39.61015425;600.6692832;605.113209;3370.854757
36.85;0.291747715;86;7027;61.35132019;39.53161761;600.9802453;605.4079889;3274.94142
36.85;0.291747715;86;7027;62.02100661;39.61407843;601.2908725;605.7024372;3375.647189
36.85;0.291747715;86;7027;61.36357896;39.53569596;601.6011649;605.9965545;3279.922129
36.85;0.291747715;86;7027;62.03882832;39.61797731;601.9111229;606.290341;3380.40872
36.85;0.291747715;86;7027;61.37561475;39.53975065;602.220747;606.5837971;3284.873942
36.85;0.291747715;86;7027;62.05523371;39.62185113;602.5300374;606.8769233;3385.13964
36.85;0.291747715;86;7027;61.38741842;39.543779;602.8389946;607.1697199;3289.793589
36.85;0.291747715;86;7027;62.07161557;39.62570134;603.1476189;607.4621872;3389.841729
36.85;0.291747715;86;7027;61.39897755;39.54778811;603.4559106;607.7543256;3294.689736
36.85;0.291747715;86;7027;62.08796322;39.62952822;603.7638701;608.0461356;3394.51533
36.85;0.291747715;86;7027;61.41027905;39.55177849;604.0714978;608.3376174;3299.56302
36.85;0.291747715;86;7027;62.10427806;39.63333197;604.378794;608.6287714;3399.160685
36.85;0.291747715;86;7027;61.42130856;39.55575056;604.6857591;608.9195981;3304.41393
36.85;0.291747715;86;7027;62.12056239;39.63711277;604.9923934;609.2100977;3403.778011
36.85;0.291747715;86;7027;61.43205197;39.5597047;605.2986973;609.5002707;3309.242942
36.85;0.291747715;86;7027;62.13682023;39.64087075;605.6046712;609.7901173;3408.36747
36.85;0.291747715;86;7027;61.44249474;39.5636414;605.9103153;610.0796381;3314.050667
36.85;0.291747715;86;7027;62.15305701;39.64460614;606.2156302;610.3688333;3412.929329
36.85;0.291747715;86;7027;61.4526212;39.5675614;606.520616;610.6577033;3318.837985
36.85;0.280983809;86;7027;62.16941763;39.74029836;606.8252732;610.9462484;3399.563794
36.85;0.280983809;86;7027;61.46291555;39.6646722;607.1296022;611.2344691;3310.612446
36.85;0.280983809;86;7027;62.18621879;39.74996075;607.4336032;611.5223657;3410.92869
36.85;0.280983809;86;7027;61.47258639;39.67350234;607.7372766;611.8099386;3320.99844
36.85;0.280983809;86;7027;62.20233365;39.75725312;608.0406229;612.0971881;3419.505957
36.85;0.280983809;86;7027;61.48158155;39.68008365;608.3436422;612.3841146;3328.739366
36.85;0.280983809;86;7027;62.21836478;39.7629073;608.6463351;612.6707185;3426.156391
36.85;0.280983809;86;7027;61.49009951;39.6854948;608.9487018;612.957;3335.103947
36.85;0.280983809;86;7027;62.23445215;39.76772483;609.2507427;613.2429597;3431.822762
36.85;0.280983809;86;7027;61.49821971;39.69029413;609.5524581;613.5285978;3340.748918
36.85;0.280983809;86;7027;62.25063662;39.77208451;609.8538484;613.8139147;3436.950611
36.85;0.280983809;86;7027;61.50327924;39.69465471;610.154914;614.0989108;3345.877822
36.85;0.280983809;86;7027;62.26633384;39.77616433;610.4556552;614.3835864;3441.749284
36.85;0.280983809;86;7027;61.50292286;39.69876628;610.7560723;614.6679419;3350.713845
36.85;0.280983809;86;7027;62.28108849;39.78014037;611.0561657;614.9519776;3446.425895
36.85;0.280983809;86;7027;61.50139502;39.70303417;611.3559357;615.235694;3355.733727
36.85;0.280983809;86;7027;62.29593021;39.78421754;611.6553827;615.5190913;3451.221459
36.85;0.280983809;86;7027;61.50005693;39.70740589;611.9545071;615.80217;3360.87573
36.85;0.280983809;86;7027;62.28029604;39.78842833;612.2533092;616.0849303;3456.17419
36.85;0.280983809;86;7027;61.50795272;39.71196726;612.5517893;616.3673727;3366.240808
36.85;0.280983809;86;7027;62.30085513;39.79271135;612.8499477;616.6494974;3461.211863
36.85;0.280983809;86;7027;61.51497244;39.71645908;613.1477849;616.931305;3371.524083
36.85;0.280983809;86;7027;62.32165022;39.79683458;613.4453012;617.2127956;3466.0616
36.85;0.280983809;86;7027;61.50666506;39.72039828;613.7424969;617.4939697;3376.157357
36.85;0.280983809;69;7027;62.78760508;39.80469952;614.0393723;617.7748277;3475.312333
36.85;0.280983809;69;7027;61.54583153;39.73189236;614.3359279;618.0553698;3389.676676
36.85;0.280983809;69;7027;61.79169172;39.75581604;614.6321639;618.3355964;3417.815668
36.85;0.280983809;69;7027;61.31213551;39.7066508;614.9280807;618.615508;3359.987602
36.85;0.280983809;69;7027;61.38376286;39.71378857;615.2236786;618.8951048;3368.383027
36.85;0.280983809;69;7027;61.03693983;39.67167391;615.5189581;619.1743872;3318.847844
36.85;0.280983809;69;7027;61.15040144;39.68194592;615.8139193;619.4533555;3330.929758
36.85;0.280983809;69;7027;60.84930984;39.64504883;616.1085628;619.7320102;3287.531467
36.85;0.280983809;69;7027;61.01904312;39.66135075;616.4028887;620.0103515;3306.705757
36.85;0.280983809;69;7027;60.73269783;39.62998208;616.6968975;620.2883798;3269.809985
36.85;0.280983809;69;7027;60.95212898;39.65279294;616.9905895;620.5660955;3296.640078
36.85;0.280983809;69;7027;60.66232976;39.6270323;617.2839651;620.8434989;3266.340463
36.85;0.280983809;69;7027;60.92565595;39.65563606;617.5770245;621.1205904;3299.984147
36.85;0.280983809;69;7027;60.60047407;39.63423643;617.8697681;621.3973703;3274.81395
36.85;0.280983809;69;7027;60.94065268;39.66767056;618.1621963;621.673839;3314.139105
36.85;0.280983809;69;7027;60.55041201;39.65041634;618.4543094;621.9499967;3293.844725
36.85;0.280983809;69;7027;60.98953415;39.68570459;618.7461078;622.225844;3335.350705
36.85;0.280983809;69;7027;60.61863346;39.67076327;619.0375917;622.501381;3317.776751
36.85;0.280983809;69;7027;60.80529235;39.71242026;619.3287615;622.7766083;3366.773632
36.85;0.280983809;69;7027;60.60741099;39.69216397;619.6196176;623.051526;3342.948219
36.85;0.280983809;69;7027;60.95563387;39.73201169;619.9101603;623.3261346;3389.817028
36.85;0.280983809;69;7027;60.57634455;39.71592022;620.20039;623.6004344;3370.890273
36.85;0.280983809;69;7027;61.01869952;39.75125796;620.4903069;623.8744258;3412.454465
36.85;0.280983809;69;7027;60.63597901;39.7367711;620.7799114;624.148109;3395.415042
36.85;0.280983809;69;7027;60.98404692;39.77048506;621.0692038;624.4214845;3435.069336
36.85;0.280983809;69;7027;60.6837394;39.75406046;621.3581845;624.6945527;3415.750755
36.85;0.280983809;69;7027;60.97223706;39.78663697;621.6468539;624.9673137;3454.067195
36.85;0.280983809;69;7027;60.71513543;39.76769193;621.9352122;625.239768;3431.784065
36.85;0.280983809;69;7027;60.97820614;39.79997951;622.2232597;625.511916;3469.76066
36.85;0.280983809;69;7027;60.7444454;39.77958326;622.5109969;625.783758;3445.770634
36.85;0.280983809;69;7027;60.98554681;39.81096135;622.7984241;626.0552942;3482.677488
36.85;0.280983809;69;7027;60.77293381;39.7893856;623.0855415;626.3265252;3457.300119
36.85;0.280983809;69;7027;60.99401686;39.81997423;623.3723496;626.5974511;3493.278411
36.85;0.280983809;69;7027;60.80054357;39.79746551;623.6588486;626.8680724;3466.803697
36.85;0.280983809;69;7027;61.00334897;39.82741596;623.945039;627.1383894;3502.031365
36.85;0.280983809;69;7027;60.8273713;39.80419828;624.2309209;627.4084024;3474.722768
36.85;0.280983809;69;7027;61.0133747;39.83365091;624.5164948;627.6781118;3509.3649
36.85;0.280983809;69;7027;60.85356201;39.80991171;624.801761;627.9475179;3481.442892
36.85;0.280983809;69;7027;61.0239855;39.83898412;625.0867198;628.216621;3515.637814
36.85;0.280983809;69;7027;60.87906035;39.81487632;625.3713715;628.4854216;3487.28226
36.85;0.280983809;69;7027;61.03510931;39.84365764;625.6557165;628.7539199;3521.134799
36.85;0.280983809;69;7027;60.90368572;39.81929566;625.9397552;629.0221163;3492.48028
36.85;0.280983809;69;7027;61.04673261;39.84785249;626.2234877;629.2900111;3526.068777
36.85;0.280983809;69;7027;60.92761872;39.82333645;626.5069146;629.5576047;3497.233049
36.85;0.280983809;69;7027;61.05879938;39.85171639;626.790036;629.8248973;3530.613494
36.85;0.280983809;69;7027;60.95072815;39.82710856;627.0728524;630.0918894;3501.669801
36.85;0.280983809;69;7027;61.07128559;39.85534679;627.3553641;630.3585813;3534.883558
36.85;0.280983809;69;7027;60.97318831;39.83070284;627.6375713;630.6249733;3505.897382
36.85;0.280983809;69;7027;61.08414267;39.8588222;627.9194744;630.8910657;3538.97133
36.85;0.280983809;69;7027;60.99509998;39.83418196;628.2010738;631.156859;3509.98952
36.85;0.280983809;69;7027;61.09732514;39.86219586;628.4823697;631.4223533;3542.939423
36.85;0.280983809;69;7027;61.01649847;39.83758581;628.7633626;631.6875491;3513.993121
36.85;0.280983809;69;7027;61.11079548;39.86550427;629.0440526;631.9524467;3546.830774
36.85;0.280983809;69;7027;61.03728447;39.84093436;629.3244403;632.2170464;3517.931682
36.85;0.280983809;69;7027;61.12453756;39.86876418;629.6045257;632.4813486;3550.665066
36.85;0.280983809;69;7027;61.05788337;39.84426784;629.8843094;632.7453536;3521.85252
36.85;0.280983809;69;7027;61.1384838;39.87200998;630.1637916;633.0090617;3554.482769
36.85;0.280983809;69;7027;61.07851733;39.84761581;630.4429727;633.2724733;3525.790394
36.85;0.280983809;69;7027;61.15255246;39.87526765;630.721853;633.5355886;3558.314444
36.85;0.280983809;69;7027;61.09872817;39.85096439;631.0004327;633.7984081;3529.728985
36.85;0.280983809;69;7027;61.16673289;39.87852515;631.2787123;634.0609321;3562.145907
36.85;0.280983809;69;7027;61.11851244;39.85431688;631.556692;634.3231609;3533.67218
36.85;0.280983809;69;7027;61.18101424;39.88178507;631.8343721;634.5850948;3565.980218
36.85;0.280983809;69;7027;61.13787959;39.85767507;632.1117531;634.8467342;3537.622081
36.85;0.280983809;69;7027;61.19538833;39.88504875;632.3888352;635.1080793;3569.818951
36.85;0.280983809;69;7027;61.15681115;39.86103724;632.6656187;635.3691306;3541.576652
36.85;0.280983809;69;7027;61.2098524;39.88831474;632.942104;635.6298884;3573.660398
36.85;0.280983809;69;7027;61.17539067;39.86440784;633.2182914;635.8903529;3545.54115
36.85;0.280983809;69;7027;61.22439711;39.8915892;633.4941811;636.1505245;3577.511822
36.85;0.280983809;69;7027;61.19365842;39.86779172;633.7697736;636.4104036;3549.52126
36.85;0.280983809;69;7027;61.23901406;39.89487304;634.0450691;636.6699904;3581.374263
36.85;0.280983809;69;7027;61.21159118;39.87118623;634.320068;636.9292854;3553.513885
36.85;0.280983809;69;7027;61.25371546;39.89816594;634.5947706;637.1882888;3585.247365
36.85;0.280983809;69;7027;61.2292875;39.87459476;634.8691772;637.4470009;3557.522983
36.85;0.280983809;69;7027;61.26845509;39.90147252;635.143288;637.7054221;3589.136555
36.85;0.280983809;69;7027;61.24673375;39.87801888;635.4171036;637.9635528;3561.550434
36.85;0.280983809;69;7027;61.28323867;39.90479394;635.690624;638.2213931;3593.043203
36.85;0.280983809;69;7027;61.26394126;39.88145958;635.9638498;638.4789436;3565.59737
36.85;0.280983809;69;7027;61.29805794;39.90812891;636.2367812;638.7362044;3596.965794
36.85;0.280983809;69;7027;61.28091737;39.8849156;636.5094184;638.9931759;3569.662336
36.85;0.280983809;69;7027;61.31292177;39.91147086;636.7817619;639.2498585;3600.896588
36.85;0.280983809;69;7027;61.29766163;39.88838384;637.0538119;639.5062525;3573.741683
36.85;0.280983809;69;7027;61.32783768;39.91482231;637.3255688;639.7623581;3604.83856
36.85;0.280983809;69;7027;61.31419723;39.89186649;637.5970329;640.0181757;3577.83797
36.85;0.280983809;69;7027;61.34277515;39.91818544;637.8682044;640.2737057;3608.79427
