Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.280983809;69;7027;61.33352207;39.89539671;638.1390838;640.5289484;3581.990208
36.85;0.280983809;69;7027;61.35779992;39.92157767;638.4096713;640.783904;3612.784205
36.85;0.280983809;69;7027;61.35510659;39.89896751;638.6799672;641.038573;3586.190173
36.85;0.280983809;69;7027;61.37284048;39.92498475;638.9499718;641.2929556;3616.791603
36.85;0.280983809;69;7027;61.37699317;39.90254893;639.2196855;641.5470521;3590.402634
36.85;0.280983809;69;7027;61.38798689;39.9283872;639.4891086;641.8008629;3620.793554
36.85;0.280983809;69;7027;61.39951836;39.90614291;639.7582414;642.0543883;3594.629869
36.85;0.280983809;69;7027;61.40316517;39.93177809;640.0270842;642.3076286;3624.781914
36.85;0.280983809;69;7027;61.42203574;39.90973315;640.2956373;642.5605842;3598.852702
36.85;0.280983809;69;7027;61.4183682;39.93515663;640.5639011;642.8132553;3628.755751
36.85;0.280983809;69;7027;61.44496165;39.91332808;640.8318757;643.0656423;3603.081047
36.85;0.280983809;69;7027;61.43363184;39.93852064;641.0995617;643.3177455;3632.71249
36.85;0.280983809;69;7027;61.4680582;39.91691729;641.3669591;643.5695652;3607.302667
36.85;0.280983809;69;7027;61.44765584;39.94184505;641.6340685;643.8211017;3636.622659
36.85;0.280983809;69;7027;61.49000941;39.92044236;641.90089;644.0723554;3611.448857
36.85;0.280983809;69;7027;61.46554075;39.94518785;642.1674241;644.3233266;3640.554458
36.85;0.280983809;69;7027;61.51061303;39.9239996;642.4336709;644.5740155;3615.632875
36.85;0.280983809;69;7027;61.48712893;39.94856775;642.6996308;644.8244226;3644.529887
36.85;0.280983809;69;7027;61.53087807;39.92761918;642.9653042;645.0745481;3619.89021
36.85;0.280983809;69;7027;61.50596255;39.95191266;643.2306913;645.3243923;3648.464158
36.85;0.280983809;69;7027;61.54875974;39.93114678;643.4957924;645.5739556;3624.039369
36.85;0.280983809;69;7027;61.52174144;39.95521158;643.7606079;645.8232382;3652.344344
36.85;0.280983809;69;7027;61.56632087;39.93463022;644.025138;646.0722405;3628.136584
36.85;0.280983809;69;7027;61.53511629;39.95847938;644.2893831;646.3209629;3656.187926
36.85;0.280983809;69;7027;61.58036999;39.93799835;644.5533435;646.5694055;3632.098181
36.85;0.280983809;69;7027;61.54957892;39.96175206;644.8170194;646.8175688;3660.037243
36.85;0.280983809;69;7027;61.59843137;39.94147222;645.0804113;647.0654531;3636.184138
36.85;0.280983809;69;8209;61.56484342;40.07758464;645.3435193;647.3130586;3796.27932
36.85;0.280983809;69;8209;61.61673313;40.05794851;645.7051288;647.658759;3773.183344
36.85;0.280983809;69;8209;61.5852034;40.08203055;646.0663487;648.0040707;3801.508592
36.85;0.280983809;69;8209;61.63748352;40.06287477;646.4271794;648.3489942;3778.977596
36.85;0.280983809;69;8209;61.60225135;40.08685041;646.7876213;648.6935297;3807.177703
36.85;0.280983809;69;8209;61.45531112;40.0675088;647.1476748;649.0376779;3784.428143
36.85;0.280983809;69;8209;61.61514647;40.08853751;647.5073403;649.381439;3809.162064
36.85;0.280983809;69;8209;61.47815514;40.07274847;647.8666183;649.7248136;3790.591032
36.85;0.280983809;69;8209;61.63731953;40.09368781;648.2255091;650.0678021;3815.219839
36.85;0.280983809;69;8209;61.50146563;40.07811399;648.5840133;650.4104049;3796.901944
36.85;0.280983809;69;8209;61.66031952;40.09881332;648.9421311;650.7526225;3821.248464
36.85;0.280983809;69;8209;61.52429153;40.08341621;649.299863;651.0944552;3803.138401
36.85;0.280983809;69;8209;61.68377016;40.1038541;649.6572095;651.4359036;3827.177411
36.85;0.280983809;69;8209;61.54531328;40.08862173;650.014171;651.776968;3809.261133
36.85;0.280983809;69;8209;61.7074769;40.10878281;650.3707478;652.1176489;3832.97455
27.85;0.280983809;69;8209;61.62003069;37.00204221;650.7269403;652.4579467;10764.6158
27.85;0.280983809;69;8209;61.78745243;37.02555669;651.0827491;652.7978618;10792.27349
27.85;0.280983809;69;8209;61.55962252;37.03473056;651.4381745;653.1373947;10803.06378
27.85;0.280983809;69;8209;61.64563157;37.00079224;651.7932169;653.4765458;10763.14559
27.85;0.280983809;69;8209;61.37789601;36.93494876;652.1478767;653.8153156;10685.7006
27.85;0.280983809;69;8209;61.39938339;36.78978487;652.5021544;654.1537044;10514.95909
27.85;0.280983809;69;8209;61.06814622;36.56548815;652.8560503;654.4917127;10251.14169
27.85;0.280983809;69;8209;61.06253962;36.27620536;653.2095649;654.8293409;9910.887781
27.85;0.280983809;69;8209;60.76340423;35.90775315;653.5626986;655.1665895;9477.514953
27.85;0.280983809;69;8209;60.66894209;35.49664974;653.9154517;655.5034588;8993.975847
27.85;0.280983809;69;8209;60.50909561;35.09078029;654.2678248;655.8399494;8516.592925
27.85;0.280983809;69;8209;60.44382767;34.66156683;654.6198182;656.1760615;8011.752808
27.85;0.280983809;69;8209;60.31914517;34.25752688;654.9714323;656.5117957;7536.521735
27.85;0.280983809;69;8209;60.23259651;33.84250335;655.3226675;656.8471524;7048.371806
27.85;0.280983809;69;8209;60.19022967;33.50330383;655.6735242;657.182132;6649.405922
27.85;0.280983809;69;8209;60.1883413;33.16989732;656.0240029;657.5167349;6257.253782
27.85;0.280983809;69;8209;60.10884901;32.87434588;656.374104;657.8509616;5909.626706
27.85;0.280983809;69;8209;60.13110677;32.61024151;656.7238278;658.1848124;5598.987609
27.85;0.280983809;69;8209;60.06541275;32.38064348;657.0731747;658.5182878;5328.934817
27.85;0.280983809;69;8209;60.10460304;32.18130148;657.4221453;658.8513882;5094.46911
27.85;0.280983809;69;8209;60.04828655;32.01057383;657.7707398;659.1841141;4893.659549
27.85;0.280983809;69;8209;60.09940756;31.86573782;658.1189587;659.5164658;4723.3037
27.85;0.280983809;69;8209;60.0490115;31.74329735;658.4668023;659.8484438;4579.289435
27.85;0.280983809;69;8209;60.10843677;31.6414251;658.8142712;660.1800485;4459.467469
27.85;0.280983809;69;8209;60.06111871;31.55620495;659.1613657;660.5112803;4359.23168
27.85;0.280983809;69;8209;60.12620223;31.48650833;659.5080861;660.8421397;4277.254639
27.85;0.280983809;69;8209;60.11430742;31.4258128;659.854433;661.172627;4205.864667
27.85;0.280983809;69;8209;60.14339031;31.3813267;660.2004066;661.5027427;4153.540197
27.85;0.280983809;69;8209;60.10430134;31.34453267;660.5460075;661.8324872;4110.263126
27.85;0.280983809;69;8209;60.17531398;31.31406208;660.8912359;662.1618609;4074.423673
27.85;0.280983809;69;8209;60.12809652;31.28983382;661.2360924;662.4908642;4045.926429
27.85;0.280983809;69;8209;60.2019648;31.27046292;661.5805773;662.8194975;4023.142412
27.85;0.280983809;69;8209;60.15359731;31.25569644;661.924691;663.1477614;4005.774108
27.85;0.280983809;69;8209;60.22897794;31.24374055;662.2684339;663.4756561;3991.71161
27.85;0.280983809;69;8209;60.17932179;31.2352861;662.6118064;663.803182;3981.767504
27.85;0.280983809;69;8209;60.25602885;31.22815773;662.9548089;664.1303397;3973.383118
27.85;0.280983809;69;8209;60.20495515;31.22386436;663.2974418;664.4571295;3968.333266
27.85;0.280983809;69;8209;60.28287174;31.21982197;663.6397055;664.7835519;3963.578618
27.85;0.280983809;69;8209;60.23037962;31.21825553;663.9816004;665.1096072;3961.736173
27.85;0.280983809;69;8209;60.30941982;31.21614679;664.323127;665.4352958;3959.255872
27.85;0.280983809;69;8209;60.25555856;31.21636514;664.6642855;665.7606182;3959.512699
27.85;0.280983809;69;8209;60.3356579;31.21543511;665.0050764;666.0855748;3958.418806
27.85;0.280983809;69;8209;60.28049432;31.21682985;665.3455001;666.410166;3960.059296
27.85;0.280983809;69;8209;60.36159473;31.21658632;665.685557;666.7343922;3959.772858
27.85;0.280983809;69;8209;60.30520873;31.21877376;666.0252474;667.0582538;3962.345711
27.85;0.280983809;69;8209;60.38724245;31.21889347;666.3645719;667.3817512;3962.486522
27.85;0.280983809;69;8209;60.32973348;31.22164112;666.7035307;667.7048849;3965.718304
27.85;0.280983809;69;8209;60.41260242;31.22190345;667.0421243;668.0276552;3966.026853
27.85;0.280983809;69;8209;60.35410654;31.22508342;667.380353;668.3500626;3969.767132
27.85;0.280983809;69;8209;60.4376423;31.22531863;667.7182173;668.6721074;3970.043775
27.85;0.280983809;69;8209;60.37837442;31.22888431;668.0557175;668.9937901;3974.237722
27.85;0.280983809;69;8209;60.4622238;31.22891526;668.392854;669.3151111;3974.274129
27.85;0.280983809;69;8209;60.40260757;31.2329106;668.7296273;669.6360707;3978.973444
27.85;0.280983809;69;8209;60.4856646;31.23238541;669.0660377;669.9566695;3978.355709
27.85;0.280983809;69;8209;60.42698603;31.23707917;669.4020856;670.2769077;3983.876508
27.85;0.280983809;69;8209;60.50433794;31.23479284;669.7377714;670.5967859;3981.187324
27.85;0.280983809;69;8209;60.45218658;31.24131913;670.0730955;670.9163043;3988.863534
27.85;0.280983809;69;8209;60.53861959;31.24114412;670.4080583;671.2354634;3988.657694
27.85;0.280983809;69;8209;60.47559518;31.24580084;670.7426601;671.5542637;3994.134921
27.85;0.280983809;69;8209;60.56530292;31.24603003;671.0769014;671.8727055;3994.404497
27.85;0.280983809;69;8209;60.49867089;31.25016205;671.4107826;672.1907892;3999.264561
27.85;0.280983809;69;8209;60.59029245;31.25056107;671.7443039;672.5085152;3999.733895
27.85;0.280983809;69;8209;60.52152352;31.25448082;672.0774659;672.8258839;4004.344296
27.85;0.280983809;69;8209;60.6149188;31.25498799;672.410269;673.1428958;4004.94083
27.85;0.280983809;69;8209;60.54431661;31.25878303;672.7427134;673.4595512;4009.404552
27.85;0.280983809;69;8209;60.6394556;31.25937173;673.0747995;673.7758505;4010.096971
27.85;0.280983809;69;8209;60.56711833;31.26308486;673.4065279;674.0917942;4014.464348
27.85;0.280983809;69;8209;60.66397279;31.2637409;673.7378988;674.4073826;4015.235981
27.85;0.280983809;69;8209;60.58994056;31.26739879;674.0689127;674.7226161;4019.538394
27.85;0.280983809;69;8209;60.68848856;31.26811257;674.3995698;675.0374951;4020.377937
27.85;0.280983809;69;8209;60.61277555;31.27173243;674.7298707;675.3520201;4024.635604
27.85;0.280983809;69;8209;60.71300699;31.27249554;675.0598157;675.6661914;4025.53318
27.85;0.280983809;69;8209;60.63561114;31.27608776;675.3894051;675.9800094;4029.758342
27.85;0.280983809;69;8209;60.73752932;31.27689203;675.7186395;676.2934745;4030.704319
27.85;0.280983809;69;8209;60.65843608;31.28046218;676.047519;676.6065872;4034.903527
27.85;0.280983809;69;8209;60.76205773;31.28129974;676.3760442;676.9193477;4035.888664
27.85;0.280983809;69;8209;60.68124174;31.28484995;676.7042154;677.2317566;4040.064408
27.85;0.280983809;69;8209;60.78659685;31.28571382;677.0320329;677.5438141;4041.080498
27.85;0.280983809;69;8209;60.70402298;31.28924311;677.3594973;677.8555208;4045.231639
27.85;0.280983809;69;8209;60.81623677;31.29028753;677.6866087;678.166877;4046.460088
27.85;0.280983809;69;8209;60.72696893;31.29386707;678.0133677;678.477883;4050.670337
27.85;0.280983809;69;8209;60.85626304;31.29498025;678.3397747;678.7885393;4051.979649
27.85;0.280983809;69;8209;60.74969241;31.29879533;678.6658299;679.0988464;4056.466948
27.85;0.280983809;69;8209;60.87875518;31.29931581;678.9915337;679.4088044;4057.079127
27.85;0.280983809;69;8209;60.77225986;31.30315002;679.3168867;679.7184139;4061.588923
27.85;0.280983809;69;8209;60.88458508;31.3032891;679.641889;680.0276753;4061.752505
27.85;0.280983809;69;8209;60.79446272;31.3068754;679.9665411;680.336589;4065.970713
27.85;0.280983809;69;8209;60.90973962;31.30777714;680.2908435;680.6451552;4067.03133
27.85;0.280983809;69;8209;60.81696783;31.31134882;680.6147963;680.9533745;4071.232332
27.85;0.280983809;69;8209;60.9348541;31.31220224;680.9384002;681.2612472;4072.236128
27.85;0.280983809;69;8209;60.83947981;31.31579192;681.2616553;681.5687737;4076.458304
27.85;0.280983809;69;8209;60.96979105;31.31686564;681.5845621;681.8759544;4077.721209
27.85;0.280983809;69;8209;60.86218222;31.32063157;681.9071209;682.1827897;4082.150693
27.85;0.280983809;69;8209;61.01240121;31.32140831;682.2293322;682.4892799;4083.064294
27.85;0.280983809;69;8209;60.88396859;31.32555971;682.5511963;682.7954255;4087.94716
27.85;0.280983809;69;8209;60.96690525;31.32561993;682.8727136;683.1012269;4088.017993
27.85;0.280983809;69;8209;60.90733968;31.32765559;683.1938845;683.4066843;4090.412325
27.85;0.280983809;69;8209;61.02055234;31.33017323;683.5147092;683.7117983;4093.373574
27.85;0.280983809;69;8209;60.92905016;31.33271133;683.8351883;684.0165693;4096.358885
27.85;0.280983809;69;8209;61.02843272;31.33454289;684.1553221;684.3209975;4098.513155
27.85;0.280983809;69;8209;60.95141888;31.33680121;684.4751109;684.6250833;4101.169397
27.85;0.280983809;69;8209;61.02564031;31.33874898;684.7945551;684.9288273;4103.46035
27.85;0.280983809;69;8209;60.97394601;31.3406005;685.1136551;685.2322297;4105.638113
27.85;0.280983809;69;8209;61.12017473;31.34352793;685.4324113;685.5352909;4109.08135
27.85;0.280983809;69;8209;60.99491414;31.34748694;685.750824;685.8380113;4113.737933
27.85;0.280983809;69;8209;61.10880634;31.34784933;686.0688936;686.1403914;4114.164167
27.85;0.280983809;69;8209;61.01774786;31.35109686;686.3866205;686.4424314;4117.983911
27.85;0.280983809;69;8209;61.09786946;31.3517577;686.704005;686.7441318;4118.761188
27.85;0.280983809;69;8209;61.03963303;31.3543843;687.0210475;687.0454929;4121.850587
27.85;0.280983809;69;8209;61.17344814;31.35643528;687.3377484;687.3465151;4124.262949
27.85;0.280983809;69;8209;61.06135809;31.36008761;687.6541081;687.6471989;4128.558813
27.85;0.280983809;69;8209;61.22320839;31.3606175;687.9701268;687.9475445;4129.18207
27.85;0.280983809;69;8209;61.08233865;31.36479599;688.2858051;688.2475524;4134.096801
27.85;0.280983809;69;8209;61.25203581;31.36494894;688.6011432;688.547223;4134.276703
27.85;0.280983809;69;8209;61.10373201;31.36919086;688.9161415;688.8465566;4139.266041
27.85;0.280983809;69;8209;61.2587212;31.36941657;689.2308004;689.1455536;4139.531525
27.85;0.280983809;69;8209;61.12613516;31.37335865;689.5451202;689.4442144;4144.168191
27.85;0.280983809;69;8209;61.27087469;31.37367277;689.8591013;689.7425393;4144.53766
27.85;0.280983809;69;8209;61.14793816;31.37745992;690.1727442;690.0405288;4148.992096
27.85;0.280983809;69;8209;61.28182478;31.37790442;690.486049;690.3381832;4149.514911
27.85;0.280983809;69;8209;61.16955307;31.38149382;690.7990163;690.6355029;4153.736762
27.85;0.280983809;69;8209;61.28713489;31.38207142;691.1116463;690.9324883;4154.416132
27.85;0.280983809;69;8209;61.19099018;31.38533516;691.4239395;691.2291397;4158.254933
27.85;0.280983809;69;8209;61.27937269;31.38626192;691.7358962;691.5254575;4159.344987
27.85;0.280983809;69;8209;61.21266097;31.38891497;692.0475167;691.8214421;4162.465506
27.85;0.280983809;69;8209;61.31743555;31.39054284;692.3588015;692.1170939;4164.380205
27.85;0.280983809;69;8209;61.23392191;31.39351674;692.6697508;692.4124133;4167.878094
27.85;0.280983809;69;8209;61.36858279;31.39495615;692.9803651;692.7074006;4169.571127
27.85;0.280983809;69;8209;61.2553367;31.39851307;693.2906447;693.0020561;4173.754773
27.85;0.280983809;69;8209;61.40706578;31.39920726;693.6005899;693.2963804;4174.571272
27.85;0.280983809;69;8209;61.2764284;31.40312144;693.9102012;693.5903736;4179.175131
27.85;0.280983809;69;8209;61.43962681;31.40343289;694.2194788;693.8840363;4179.541451
27.85;0.280983809;69;8209;61.2972908;31.40756909;694.5284232;694.1773688;4184.406447
27.85;0.280983809;69;8209;61.46947988;31.40765825;694.8370348;694.4703714;4184.511312
27.85;0.280983809;69;8209;61.31802735;31.41194698;695.1453137;694.7630446;4189.555713
27.85;0.280983809;69;8209;61.49776035;31.41187333;695.4532605;695.0553886;4189.469082
27.85;0.280983809;69;8209;61.33868566;31.41627953;695.7608755;695.3474039;4194.651649
27.85;0.280983809;69;8209;61.52495219;31.41607025;696.068159;695.6390908;4194.405498
27.85;0.280983809;69;8209;61.35929959;31.42057673;696.3751114;695.9304498;4199.706016
27.85;0.280983809;69;8209;61.47721596;31.42016331;696.681733;696.2214811;4199.219748
27.85;0.280983809;69;8209;61.3811934;31.42255743;696.9880243;696.5121852;4202.035709
27.85;0.280983809;69;8209;61.57343191;31.42427045;697.2939855;696.8025624;4204.050559
27.85;0.280983809;69;8209;61.40069895;31.42907489;697.5996171;697.092613;4209.701529
27.85;0.280983809;69;8209;61.51386688;31.42826173;697.9049193;697.3823375;4208.745096
27.85;0.280983809;69;8209;61.42265438;31.4306781;698.2098925;697.6717362;4211.587219
27.85;0.280983809;69;8209;61.61256451;31.43619583;698.5145371;697.9608095;4218.077168
27.85;0.280983809;69;8209;61.44266158;31.43693455;698.8188535;698.2495577;4218.946052
27.85;0.280983809;69;8209;61.5975457;31.44050457;699.122842;698.5379813;4223.145101
27.85;0.280983809;69;8209;61.46301188;31.44064903;699.4265029;698.8260805;4223.315009
27.85;0.280983809;69;8209;61.57245547;31.45025552;699.7298366;699.1138557;4234.614153
27.85;0.280983809;69;8209;61.4820602;31.44386789;700.0328434;699.4013074;4227.101037
27.85;0.280983809;69;8209;61.66862285;31.45596315;700.3355238;699.6884358;4241.327449
27.85;0.280983809;69;8209;61.49706827;31.45074863;700.637878;699.9752414;4235.194151
27.85;0.280983809;69;8209;61.62268109;31.46167904;700.9399064;700.2617244;4248.05048
27.85;0.280983809;69;8209;61.50851281;31.45265235;701.2416093;700.5478853;4237.433303
27.85;0.280983809;69;8209;61.65443532;31.45440667;701.5429872;700.8337244;4239.496724
27.85;0.280983809;69;8209;61.52376532;31.45683671;701.8440403;701.1192421;4242.354939
27.85;0.280983809;69;8209;61.68702363;31.46038377;702.1447691;701.4044388;4246.526981
27.85;0.280983809;69;8209;61.54540781;31.46133795;702.4451738;701.6893147;4247.649281
27.85;0.280983809;69;8209;61.72074661;31.4777381;702.7452547;701.9738703;4266.939112
27.85;0.280983809;69;8209;61.55581742;31.46623673;703.0450124;702.258106;4253.411225
27.85;0.280983809;69;8209;61.7606255;31.46857254;703.3444471;702.542022;4256.158596
27.85;0.280983809;69;8209;61.57158777;31.47072218;703.6435591;702.8256188;4258.687002
27.85;0.280983809;69;8209;61.80102402;31.47178693;703.9423488;703.1088966;4259.939353
27.85;0.280983809;69;8209;61.66772091;31.47624136;704.2408165;703.3918559;4265.178649
27.85;0.280983809;69;8209;61.83034774;31.48712133;704.5389627;703.6744971;4277.975652
27.85;0.280983809;69;8209;61.66700294;31.47987783;704.8367876;703.9568204;4269.455862
27.85;0.280983809;69;8209;61.83138804;31.48496862;705.1342915;704.2388263;4275.443643
27.85;0.280983809;69;8209;61.66223315;31.48318199;705.4314749;704.520515;4273.342209
27.85;0.280983809;69;8209;61.81190472;31.4880869;705.7283381;704.801887;4279.111355
27.85;0.280983809;69;8209;61.85757592;31.48665867;706.0248814;705.0829426;4277.43147
27.85;0.280983809;69;8209;61.85519486;31.49857783;706.3211052;705.3636821;4291.450768
27.85;0.280983809;69;8209;61.68496187;31.49105154;706.6170098;705.644106;4282.598353
27.85;0.280983809;69;8209;61.89364932;31.4997096;706.9125955;705.9242146;4292.781946
27.85;0.280983809;69;8209;61.77349459;31.49622463;707.2078627;706.2040081;4288.682938
27.85;0.280983809;69;8209;61.93029519;31.50736083;707.5028118;706.4834871;4301.781318
27.85;0.280983809;69;8209;61.759378;31.50087095;707.797443;706.7626517;4294.147931
27.85;0.280983809;69;8209;61.92437836;31.50774396;708.0917568;707.0415025;4302.231951
27.85;0.280983809;69;8209;61.80956019;31.50441746;708.3857535;707.3200397;4298.319327
27.85;0.280983809;69;8209;61.92446756;31.51522816;708.6794334;707.5982637;4311.034856
27.85;0.280983809;69;8209;61.8439479;31.50830177;708.9727968;707.8761748;4302.888047
27.85;0.280983809;69;8209;61.93272375;31.52282818;709.2658441;708.1537735;4319.973979
27.85;0.280983809;69;8209;61.78621072;31.51161771;709.5585756;708.4310599;4306.788254
27.85;0.280983809;69;8209;61.9491684;31.51847436;709.8509917;708.7080346;4314.853031
27.85;0.280983809;69;8209;61.81285958;31.51525817;710.1430928;708.9846978;4311.070156
27.85;0.280983809;69;8209;61.95625265;31.52364982;710.4348791;709.26105;4320.940393
27.85;0.280983809;69;8209;61.83919298;31.51894979;710.7263509;709.5370913;4315.412227
27.85;0.280983809;69;8209;61.9640835;31.52751712;711.0175087;709.8128223;4325.489107
27.85;0.280983809;69;8209;61.8728059;31.53198433;711.3083528;710.0882432;4330.743429
27.85;0.280983809;69;8209;62.06182384;31.53390172;711.5988835;710.3633544;4332.998667
27.85;0.280983809;69;8209;61.89860913;31.52969171;711.8891011;710.6381563;4328.046855
27.85;0.280983809;69;8209;62.07313626;31.53876334;712.1790061;710.9126491;4338.716889
27.85;0.280983809;69;8209;61.92455961;31.53354734;712.4685986;711.1868333;4332.581845
27.85;0.280983809;69;8209;62.08511497;31.54329116;712.7578791;711.4607092;4344.042501
27.85;0.280983809;69;8209;61.94751319;31.53724841;713.0468479;711.7342771;4336.935035
27.85;0.280983809;69;8209;62.10025008;31.54762813;713.3355053;712.0075374;4349.143647
27.85;0.280983809;69;8209;61.96945076;31.54104691;713.6238517;712.2804904;4341.402819
27.85;0.280983809;69;8209;62.1181842;31.55213881;713.9118873;712.5531365;4354.449091
27.85;0.280983809;69;8209;61.9914185;31.54500327;714.1996126;712.825476;4346.056282
27.85;0.280983809;69;8209;62.13603568;31.5568168;714.4870279;713.0975092;4359.951343
27.85;0.280983809;69;8209;62.01324125;31.54897611;714.7741335;713.3692366;4350.729128
27.85;0.280983809;69;8209;62.15386497;31.5615024;715.0609297;713.6406584;4365.462539
27.85;0.280983809;69;8209;62.0349138;31.55295888;715.3474169;713.911775;4355.413656
27.85;0.280983809;69;8209;62.17167988;31.5662012;715.6335954;714.1825867;4370.98925
27.85;0.280983809;69;8209;62.05644712;31.55694805;715.9194655;714.4530939;4360.105717
27.85;0.280983809;69;8209;62.18948826;31.5709144;716.2050276;714.723297;4376.532913
27.85;0.280983809;69;8209;62.07785289;31.56094104;716.490282;714.9931962;4364.802259
27.85;0.280983809;69;8209;62.20729676;31.57564125;716.775229;715.2627919;4382.092624
27.85;0.280983809;69;8209;62.09914143;31.56493618;717.059869;715.5320844;4369.501337
27.85;0.280983809;69;8209;62.22511052;31.58038048;717.3442023;715.8010742;4387.666897
27.85;0.280983809;69;8209;62.12032139;31.5689324;717.6282292;716.0697614;4374.201688
27.85;0.280983809;69;8209;62.24293331;31.58513078;717.91195;716.3381466;4393.254194
27.85;0.280983809;69;8209;62.14139993;31.57292894;718.1953652;716.6062299;4378.902405
27.85;0.280983809;69;8209;62.2607677;31.5898908;718.4784749;716.8740118;4398.852924
27.85;0.280983809;69;8209;62.16238301;31.57692514;718.7612796;717.1414926;4383.602733
27.85;0.280983809;69;8209;62.2786153;31.59465906;719.0437796;717.4086726;4404.461335
27.85;0.280983809;69;8209;62.18126145;31.58114875;719.3259751;717.6755521;4388.570531
27.85;0.280983809;69;8209;62.29652114;31.59768725;719.6078666;717.9421316;4408.023094
27.85;0.280983809;69;8209;62.20180112;31.58555505;719.8894543;718.2084113;4393.753222
27.85;0.462247037;69;8209;62.30874267;30.3593529;720.1707387;718.4743915;4855.512791
27.85;0.462247037;69;8209;62.20195595;30.26912509;720.4517199;718.7400727;4680.925039
27.85;0.462247037;69;8209;62.30751787;30.23126326;720.7323984;719.0054552;4607.663666
27.85;0.462247037;17;8209;62.99031155;30.20589278;721.0127744;719.2705392;4558.572656
27.85;0.462247037;17;8209;64.89733378;30.27926351;721.2928483;719.5353251;4700.542527
27.85;0.462247037;17;8209;65.94028869;30.37037465;721.5726204;719.7998133;4876.839507
27.85;0.462247037;17;8209;67.00465385;30.47899242;721.8520911;720.0640041;5087.011205
27.85;0.462247037;17;8209;67.8635337;30.59164624;722.1312606;720.3278978;5304.992515
27.85;0.462247037;17;8209;68.65646687;30.70627896;722.4101293;720.5914947;5526.802947
27.85;0.462247037;17;8209;69.29630649;30.79289066;722.6886976;720.8547953;5694.393649
27.85;0.462247037;17;8209;69.91113012;30.87324256;722.9669656;721.1177997;5849.871863
27.85;0.462247037;17;8209;70.53420507;30.88235855;723.2449338;721.3805085;5867.510989
27.85;0.462247037;17;8209;71.13713633;30.87084545;723.5226025;721.6429218;5845.233532
27.85;0.462247037;17;8209;71.56856058;30.82028141;723.7999721;721.90504;5747.39382
27.85;0.462247037;17;8209;71.9837573;30.77330633;724.0770427;722.1668635;5656.498638
27.85;0.462247037;17;8209;72.30617124;30.70003498;724.3538148;722.4283926;5514.721068
27.85;0.462247037;17;8209;72.63598556;30.64682563;724.6302886;722.6896276;5411.76278
27.85;0.462247037;17;8209;72.88157394;30.57377761;724.9064646;722.9505689;5270.417331
27.85;0.462247037;17;8209;73.12888157;30.52665851;725.1823429;723.2112167;5179.243461
27.85;0.462247037;17;8209;73.24904677;30.46104917;725.457924;723.4715714;5052.291627
27.85;0.462247037;17;8209;73.3;30.42070032;725.7332082;723.7316334;4974.217968
27.85;0.462247037;17;8209;73.52240937;30.37037041;726.0081957;723.9914029;4876.83129
27.85;0.462247037;17;8209;73.84931491;30.34819892;726.2828869;724.2508804;4833.930213
27.85;0.462247037;17;8209;73.90684464;30.29576452;726.5572821;724.510066;4732.471424
27.85;0.462247037;17;2591;74.01521604;29.53627402;726.8313817;724.7689602;3262.883066
27.85;0.462247037;17;2591;74.07659841;29.45469561;726.4452586;724.3987325;3105.031598
27.85;0.462247037;17;2591;74.14104069;29.4878588;726.0595515;724.0289211;3169.201247
27.85;0.462247037;17;2591;74.16690771;29.41628983;725.67426;723.6595255;3030.717715
27.85;0.462247037;17;2591;74.20006166;29.45627171;725.2893837;723.2905453;3108.081311
27.85;0.462247037;17;2591;74.20065817;29.39262929;724.9049221;722.92198;2984.935386
27.85;0.462247037;17;2591;74.20879431;29.43884577;724.5208747;722.5538292;3074.362698
27.85;0.462247037;17;2591;74.18855388;29.38172626;724.1372412;722.1860923;2963.838382
27.85;0.462247037;17;2591;74.17558348;29.43375553;723.7540211;721.818769;3064.513247
27.85;0.462247037;17;2591;74.13693826;29.38219375;723.3712139;721.4518586;2964.742961
27.85;0.462247037;17;2591;74.10450657;29.44008032;722.9888191;721.0853609;3076.751509
27.85;0.462247037;17;2591;74.04740178;29.39375691;722.6068365;720.7192753;2987.11729
27.85;0.462247037;17;2591;73.99363389;29.45847266;722.2252654;720.3536014;3112.340059
27.85;0.462247037;17;2591;73.91129941;29.41827224;721.8441054;719.9883386;3034.553615
27.85;0.462247037;17;2591;73.65549068;29.4942495;721.4633562;719.6234866;3181.56703
27.85;0.462247037;17;2591;73.3;29.47685814;721.0830173;719.2590448;3147.915352
27.85;0.462247037;17;2591;73.3;29.58553854;720.7030881;718.8950128;3358.208226
27.85;0.462247037;17;2591;73.3;29.58153521;720.3235684;718.5313902;3350.461921
27.85;0.462247037;17;2591;73.27828675;29.72319901;719.9444576;718.1681765;3624.576571
27.85;0.462247037;17;2591;73.20073102;29.73060491;719.5657553;717.8053712;3638.906747
27.85;0.462247037;17;2591;73.04291977;29.865556;719.187461;717.4429739;3900.032534
27.85;0.462247037;17;2591;72.90275187;29.85724408;718.8095744;717.080984;3883.949242
27.85;0.462247037;17;2591;72.77993947;29.95339883;718.432095;716.7194013;4070.005431
27.85;0.462247037;17;2591;72.65209821;29.8939774;718.0550223;716.3582251;3955.026965
27.85;0.462247037;17;2591;72.53819848;29.95456113;717.6783559;715.997455;4072.254429
27.85;0.462247037;17;2591;72.40797406;29.87110369;717.3020954;715.6370906;3910.767114
27.85;0.462247037;17;2591;72.29749597;29.92927265;716.9262403;715.2771315;4023.322083
27.85;0.462247037;17;2591;72.18124276;29.84340014;716.5507902;714.9175771;3857.161692
27.85;0.462247037;17;2591;72.0794151;29.88172792;716.1757447;714.558427;3931.324639
27.85;0.462247037;17;2591;71.97163634;29.77689176;715.8011033;714.1996808;3728.470223
27.85;0.462247037;17;2591;71.87824451;29.80959771;715.4268655;713.841338;3791.755139
27.85;0.462247037;17;2591;71.77813923;29.70573649;715.053031;713.4833981;3590.787195
27.85;0.462247037;17;2591;71.69365206;29.74764614;714.6795994;713.1258607;3671.880943
27.85;0.462247037;17;2591;71.6025121;29.65046154;714.3065701;712.7687254;3483.83203
27.85;0.462247037;17;2591;71.52609087;29.70202491;713.9339428;712.4119917;3583.605412
27.85;0.462247037;17;2591;71.44304757;29.61228471;713.561717;712.0556591;3409.961166
27.85;0.462247037;17;2591;71.37466131;29.67168637;713.1898922;711.6997271;3524.901364
27.85;0.462247037;17;2591;71.29922815;29.58651167;712.8184682;711.3441955;3360.091215
27.85;0.462247037;17;2591;71.2383144;29.65252865;712.4474443;710.9890636;3487.831823
27.85;0.462247037;17;2591;71.16971459;29.57258263;712.0768202;710.634331;3333.138992
27.85;0.462247037;17;2591;71.11519457;29.64486884;711.7065955;710.2799973;3473.010344
27.85;0.462247037;17;2591;71.05259759;29.56220199;711.3367697;709.9260621;3313.052801
27.85;0.462247037;17;2591;71.00335474;29.62742171;710.9673424;709.5725249;3439.250751
27.85;0.462247037;17;2591;70.94542877;29.53901388;710.5983132;709.2193852;3268.184598
27.85;0.462247037;17;2591;70.90044355;29.60418748;710.2296816;708.8666426;3394.293298
27.85;0.462247037;17;2591;70.8452997;29.51645226;709.8614473;708.5142967;3224.528623
27.85;0.462247037;17;2591;70.80532583;29.58588171;709.4936097;708.1623469;3358.872254
27.85;0.462247037;17;2591;70.75509789;29.4995031;709.1261684;707.8107929;3191.732576
27.85;0.462247037;17;2591;70.71768215;29.57036011;708.7591231;707.4596343;3328.838494
27.85;0.462247037;17;2591;70.67054575;29.48660296;708.3924733;707.1088705;3166.771243
27.85;0.462247037;17;2591;70.64721074;29.5627305;708.0262186;706.7585011;3314.075451
27.85;0.462247037;17;2591;70.58938041;29.47310602;707.6603585;706.4085257;3140.655126
27.85;0.462247037;17;2591;70.56236288;29.55432926;707.2948926;706.0589439;3297.819345
27.85;0.462247037;17;2591;70.51652982;29.47185527;706.9298206;705.7097551;3138.234967
27.85;0.462247037;17;2591;70.48993505;29.55159111;706.5651419;705.360959;3292.521109
27.85;0.462247037;17;2591;70.44708951;29.47007105;706.2008562;705.0125551;3134.782549
27.85;0.462247037;17;2591;70.4210239;29.55251625;705.8369629;704.664543;3294.31123
27.85;0.462247037;17;2591;70.37895589;29.47108845;705.4734618;704.3169223;3136.751188
27.85;0.462247037;17;2591;70.35470834;29.55498514;705.1103524;703.9696924;3299.088442
27.85;0.462247037;17;2591;70.31170537;29.47960365;704.7476343;703.6228529;3153.22782
27.85;0.462247037;17;2591;70.29096303;29.56385501;704.3853069;703.2764035;3316.251349
27.85;0.462247037;17;2591;70.25559115;29.48507658;704.02337;702.9303437;3163.817739
27.85;0.462247037;17;2591;70.22913585;29.56736063;703.6618231;702.584673;3323.034594
27.85;0.462247037;17;2591;70.19391085;29.49465039;703.3006658;702.2393909;3182.342746
27.85;0.462247037;17;2591;70.17450961;29.5774144;702.9398976;701.8944972;3342.488297
27.85;0.462247037;17;2591;70.13457308;29.50392483;702.5795182;701.5499913;3200.28847
27.85;0.462247037;17;2591;70.11428977;29.58465543;702.2195271;701.2058727;3356.499449
27.85;0.462247037;17;2591;70.07358729;29.51359701;701.8599239;700.8621411;3219.003805
27.85;0.462247037;17;2591;70.05912097;29.60325003;701.5007081;700.5187961;3392.479367
27.85;0.462247037;17;2591;69.94444766;29.53785804;701.1418794;700.1758371;3265.948079
27.85;0.462247037;17;2591;69.86419162;29.6576475;700.7834374;699.8332638;3497.736627
27.85;0.462247037;17;2591;69.82519621;29.58553685;700.4253816;699.4910756;3358.204971
27.85;0.462247037;17;2591;69.80204369;29.65469209;700.0677116;699.1492723;3492.018004
27.85;0.462247037;17;2591;69.7751838;29.5631117;699.7104271;698.8078533;3314.813069
27.85;0.462247037;17;2591;69.75885526;29.62458343;699.3535275;698.4668183;3433.758775
27.85;0.462247037;17;2591;69.73361926;29.53308749;698.9970124;698.1261667;3256.717229
27.85;0.462247037;17;2591;69.72088497;29.59626554;698.6408816;697.7858982;3378.964621
27.85;0.462247037;17;2591;69.69543551;29.50563374;698.2851344;697.4460122;3203.595158
27.85;0.462247037;17;2591;69.6824734;29.5698337;697.9297706;697.1065085;3327.819908
27.85;0.462247037;17;2591;69.66026437;29.48324207;697.5747897;696.7673866;3160.268035
27.85;0.462247037;17;2591;69.65219454;29.55124626;697.2201913;696.428646;3291.853834
27.85;0.462247037;17;2591;69.62946989;29.46609506;696.865975;696.0902863;3127.08915
27.85;0.462247037;17;2591;69.62114877;29.53817544;696.5121404;695.7523071;3266.562246
27.85;0.462247037;17;2591;69.60657877;29.46012093;696.1586871;695.4147079;3115.529407
27.85;0.462247037;17;2591;69.60079969;29.53166496;695.8056146;695.0774883;3253.964675
27.85;0.462247037;17;2591;69.58160745;29.45341811;695.4529225;694.740648;3102.559687
27.85;0.462247037;17;2591;69.58645217;29.37597556;695.1006105;694.4041864;2952.710965
27.85;0.462247037;17;2591;69.5750204;29.4511946;694.7486781;694.0681031;3098.257263
27.85;0.462247037;17;2591;69.58247723;29.53234725;694.3971249;693.7323978;3255.284888
27.85;0.462247037;17;2591;69.56878077;29.46028762;694.0459505;693.39707;3115.851956
27.85;0.462247037;17;2591;69.5677333;29.53821276;693.6951546;693.0621192;3266.634449
27.85;0.462247037;17;2591;69.55970625;29.46161232;693.3447366;692.7275451;3118.415206
27.85;0.462247037;17;2591;69.56004998;29.5297425;692.9946962;692.3933472;3250.244796
27.85;0.462247037;17;2591;69.54690148;29.45348469;692.645033;692.0595251;3102.688518
27.85;0.462247037;17;2591;69.54880658;29.52553775;692.2957465;691.7260784;3242.10874
27.85;0.462247037;17;2591;69.53651988;29.45252452;691.9468364;691.3930066;3100.830616
27.85;0.462247037;17;2591;69.55664099;29.38148232;691.5983023;691.0603093;2963.366372
27.85;0.462247037;17;2591;69.55411805;29.45740473;691.2501437;690.7279862;3110.273656
27.85;0.462247037;17;2591;69.56670972;29.53114324;690.9023603;690.3960368;3252.955179
27.85;0.462247037;17;2591;69.57186851;29.46109746;690.5549517;690.0644606;3117.418973
27.85;0.462247037;17;2591;69.58630246;29.52706522;690.2079173;689.7332573;3245.064336
27.85;0.462247037;17;2591;69.5893614;29.45421478;689.8612569;689.4024264;3104.101211
27.85;0.462247037;17;2591;69.60878188;29.37455727;689.5149701;689.0719675;2949.966626
27.85;0.462247037;17;2591;69.61756068;29.45566336;689.1690564;688.7418802;3106.904169
27.85;0.462247037;17;2591;69.63315022;29.52528434;688.8235154;688.4121641;3241.61841
27.85;0.462247037;17;2591;69.64271101;29.46176145;688.4783467;688.0828187;3118.703764
27.85;0.462247037;17;2591;69.65788035;29.53176714;688.13355;687.7538437;3254.162403
27.85;0.462247037;17;2591;69.66695372;29.46907893;687.7891248;687.4252386;3132.862834
27.85;0.462247037;17;2591;69.68099364;29.53799442;687.4450707;687.097003;3266.211968
27.85;0.462247037;17;2591;69.68857243;29.47607174;687.1013874;686.7691365;3146.393689
27.85;0.462247037;17;2591;69.70214447;29.54488186;686.7580743;686.4416387;3279.538932
27.85;0.462247037;17;2591;69.69973827;29.47881048;686.4151312;686.1145092;3151.693051
27.85;0.462247037;17;2591;69.72100833;29.41231369;686.0725577;685.7877475;3023.024021
27.85;0.462247037;17;2591;69.7163551;29.48225114;685.7303532;685.4613532;3158.350619
27.85;0.462247037;17;2591;69.72605679;29.41817724;685.3885176;685.135326;3034.369802
27.85;0.462247037;17;2591;69.72489831;29.50575208;685.0470502;684.8096654;3203.824142
27.85;0.462247037;17;2591;69.73225851;29.57256737;684.7059508;684.4843709;3333.109466
27.85;0.462247037;17;2591;69.7284688;29.49972535;684.3652189;684.1594423;3192.162625
27.85;0.462247037;17;2591;69.73293007;29.41289144;684.0248542;683.834879;3024.141948
27.85;0.462247037;17;2591;69.72465466;29.48780883;683.6848562;683.5106807;3169.10455
27.85;0.462247037;17;2591;69.7277976;29.41130582;683.3452246;683.186847;3021.073824
27.85;0.462247037;17;2591;69.72070975;29.48849711;683.0059589;682.8633774;3170.43635
27.85;0.462247037;17;2591;69.72085736;29.54720927;682.6670588;682.5402715;3284.042395
27.85;0.462247037;17;2591;69.71013727;29.48162621;682.3285239;682.2175289;3157.141409
27.85;0.462247037;17;2591;69.70685647;29.40145603;681.9903538;681.8951493;3002.014814
27.85;0.462247037;17;2591;69.69633241;29.4819324;681.652548;681.5731322;3157.733864
27.85;0.462247037;17;2591;69.6914535;29.54294649;681.3151063;681.2514772;3275.794068
27.85;0.462247037;17;2591;69.67398105;29.47733678;680.9780281;680.9301838;3148.841502
27.85;0.462247037;17;2591;69.67327289;29.40097582;680.6413132;680.6092518;3001.085625
27.85;0.462247037;17;2591;69.65779026;29.46804793;680.3049611;680.2886806;3130.86789
27.85;0.462247037;17;2591;69.65241481;29.38815164;679.9689714;679.9684699;2976.271274
27.85;0.462247037;17;2591;69.6379342;29.46388489;679.6333437;679.6486193;3122.812539
27.85;0.462247037;17;2591;69.63148159;29.52204147;679.2980777;679.3291284;3235.343566
27.85;0.462247037;17;2591;69.61343124;29.45827583;678.963173;679.0099967;3111.959205
27.85;0.462247037;17;2591;69.60828286;29.38396109;678.6286291;678.6912239;2968.1627
27.85;0.462247037;17;2591;69.58736628;29.4620255;678.2944457;678.3728095;3119.214682
27.85;0.462247037;17;2591;69.57901472;29.39597385;677.9606224;678.0547531;2991.406979
27.85;0.462247037;17;2591;69.5607817;29.46981235;677.6271588;677.7370544;3134.281976
27.85;0.462247037;17;2591;69.55279531;29.38234141;677.2940545;677.419713;2965.028677
27.85;0.462247037;17;2591;69.52995377;29.44477359;676.9613092;677.1027284;3085.832831
27.85;0.462247037;17;2591;69.52041662;29.36399978;676.6289223;676.7861002;2929.538251
27.85;0.462247037;17;2591;69.50036183;29.43307814;676.2968937;676.4698281;3063.202536
27.85;0.462247037;17;2591;69.48898982;29.34918624;675.9652228;676.1539117;2900.874543
27.85;0.462247037;17;2591;69.46703191;29.41995543;675.6339093;675.8383504;3037.810526
27.85;0.462247037;17;2591;69.45407902;29.33632555;675.3029528;675.523144;2875.989555
27.85;0.462247037;17;2591;69.43412521;29.40772403;674.9723529;675.2082921;3014.143189
27.85;0.462247037;17;2591;69.42546242;29.32485181;674.6421092;674.8937942;2853.788252
27.85;0.462247037;17;2591;69.41130481;29.39576053;674.3122214;674.5796499;2990.994214
27.85;0.462247037;17;2591;69.40469375;29.31050341;673.982689;674.2658589;2826.024592
27.85;0.462247037;17;2591;69.39063869;29.38258303;673.6535118;673.9524207;2965.496197
27.85;0.462247037;17;2591;69.3907578;29.30237785;673.3246892;673.639335;2810.301898
27.85;0.462247037;17;2591;69.38316443;29.37170899;672.9962209;673.3266014;2944.455304
27.85;0.462247037;17;2591;69.38266258;29.28717602;672.6681066;673.0142194;2780.886881
27.85;0.462247037;17;2591;69.37333423;29.36094548;672.3403458;672.7021887;2923.628275
27.85;0.462247037;17;2591;69.37873295;29.28335512;672.0129382;672.3905088;2773.493555
27.85;0.462247037;17;2591;69.37074182;29.3539149;671.6858834;672.0791794;2910.024346
27.85;0.462247037;17;2591;69.37767896;29.27764424;671.359181;671.7682001;2762.443211
27.85;0.462247037;17;2591;69.37469347;29.35092831;671.0328306;671.4575705;2904.245392
27.85;0.462247037;17;2591;69.37815848;29.27042701;670.7068319;671.1472902;2748.478106
27.85;0.462247037;17;2591;69.37505965;29.34876176;670.3811844;670.8373588;2900.053188
27.85;0.462247037;17;2591;69.37809493;29.2691026;670.0558879;670.5277759;2745.915427
27.85;0.462247037;17;2591;69.36987626;29.34639908;669.7309418;670.2185411;2895.481481
27.85;0.462247037;17;2591;69.37631407;29.27299627;669.4063459;669.9096541;2753.449548
27.85;0.462247037;17;2591;69.36677933;29.3459699;669.0820998;669.6011144;2894.651045
27.85;0.462247037;17;2591;69.37200558;29.27315984;668.758203;669.2929216;2753.766036
27.85;0.462247037;17;2591;69.36425598;29.34795486;668.4346553;668.9850754;2898.491865
27.85;0.462247037;17;2591;69.36556002;29.27446619;668.1114562;668.6775754;2756.293782
27.85;0.462247037;17;2591;69.35657048;29.34966728;667.7886053;668.3704211;2901.805337
27.85;0.462247037;17;2591;69.3670947;29.27865944;667.4661023;668.0636122;2764.407578
27.85;0.462247037;17;2591;69.360741;29.34963752;667.1439468;667.7571483;2901.747753
27.85;0.462247037;17;2591;69.37589953;29.28076057;666.8221385;667.4510291;2768.473193
27.85;0.462247037;17;2591;69.37357906;29.3479631;666.5006769;667.145254;2898.507809
27.85;0.462247037;17;2591;69.38817839;29.27384492;666.1795617;666.8398228;2755.091654
27.85;0.462247037;17;2591;69.38651842;29.34408662;665.8587925;666.5347351;2891.006961
27.85;0.462247037;17;2591;69.40151879;29.26875241;665.5383689;666.2299904;2745.237816
27.85;0.462247037;17;2591;69.40188622;29.34079062;665.2182906;665.9255883;2884.629299
27.85;0.462247037;17;2591;69.41477822;29.26630569;664.8985572;665.6215286;2740.503488
27.85;0.462247037;17;2591;69.41274574;29.33920388;664.5791683;665.3178108;2881.559022
27.85;0.462247037;17;2591;69.42675923;29.26734501;664.2601236;665.0144345;2742.514551
27.85;0.462247037;17;2591;69.42858945;29.3392898;663.9414227;664.7113994;2881.725278
36.85;0.462247037;17;2591;69.46505407;32.06682178;663.6230651;664.408705;-9255.287681
36.85;0.462247037;17;2591;69.51285718;32.06978787;663.3050506;664.1063509;-9249.548402
36.85;0.462247037;17;2591;69.61381199;32.15670248;662.9873788;663.8043369;-9081.37159
36.85;0.462247037;17;2591;69.71007444;32.34403124;662.6700492;663.5026625;-8718.89678
36.85;0.462247037;17;2591;69.90103027;32.78438057;662.3530616;663.2013273;-7866.835754
36.85;0.462247037;17;2591;70.12671472;33.25459886;662.0364156;662.9003309;-6956.979314
36.85;0.462247037;17;2591;70.47957516;33.80781823;661.7201107;662.599673;-5886.518579
36.85;0.462247037;17;2591;70.67086916;34.30125792;661.4041467;662.2993532;-4931.729517
36.85;0.462247037;17;2591;70.89703831;34.86104652;661.0885232;661.9993711;-3848.557548
36.85;0.462247037;17;2591;71.02970816;35.33764733;660.7732397;661.6997263;-2926.351142
36.85;0.462247037;17;2591;71.20368967;35.82087153;660.458296;661.4004185;-1991.328694
36.85;0.462247037;17;2591;71.29434543;36.21574257;660.1436916;661.1014472;-1227.266622
36.85;0.462247037;17;2591;71.42563079;36.57540296;659.8294262;660.8028121;-531.335972
36.85;0.462247037;17;2591;71.48141133;36.86914901;659.5154994;660.5045129;37.05268856
36.85;0.462247037;17;2591;71.57774024;37.10714106;659.2019109;660.206549;497.5592278
36.85;0.462247037;17;2591;71.60550807;37.3133721;658.8886603;659.9089202;896.6093104
36.85;0.462247037;17;2591;71.67452253;37.45532;658.5757473;659.6116261;1171.273679
36.85;0.462247037;17;2591;71.68096377;37.59817624;658.2631714;659.3146663;1447.695653
36.85;0.462247037;17;2591;71.72971432;37.67299283;657.9509323;659.0180404;1592.463215
36.85;0.462247037;17;2591;71.72070203;37.77460732;657.6390297;658.721748;1789.083825
36.85;0.462247037;17;2591;71.75506413;37.80560576;657.3274631;658.4257889;1849.064748
36.85;0.462247037;17;2591;71.73528757;37.88215079;657.0162323;658.1301625;1997.176795
36.85;0.462247037;17;2591;71.7597722;37.88548993;656.7053369;657.8348686;2003.6379
36.85;0.462247037;17;2591;71.73272517;37.94747744;656.3947764;657.5399067;2123.581635
36.85;0.462247037;17;2591;71.75059392;37.93350381;656.0845506;657.2452764;2096.543136
36.85;0.462247037;17;2591;71.7187548;37.98732871;655.774659;656.9509775;2200.69249
36.85;0.462247037;17;2591;71.73226614;37.96241464;655.4651014;656.6570095;2152.484605
36.85;0.462247037;17;2591;71.69733387;38.01182621;655.1558773;656.3633721;2248.094318
36.85;0.462247037;17;2591;71.70800437;37.97984844;654.8469864;656.0700649;2186.218422
36.85;0.462247037;17;2591;71.67111683;38.0270029;654.5384283;655.7770875;2277.460699
36.85;0.462247037;17;2591;71.67994308;37.99035189;654.2302028;655.4844395;2206.54224
36.85;0.462247037;17;2591;71.64185069;38.03637964;653.9223093;655.1921206;2295.604381
36.85;0.462247037;17;2591;71.64950569;37.99648867;653.6147477;654.9001304;2218.416716
36.85;0.462247037;17;2591;71.61068518;38.04237492;653.3075174;654.6084686;2307.205051
36.85;0.462247037;17;2591;71.61753777;38.00021313;653.0006181;654.3171347;2225.623419
36.85;0.462247037;17;2591;71.57831999;38.04596033;652.6940496;654.0261284;2314.142694
36.85;0.462247037;17;2591;71.58466808;38.00215081;652.3878114;653.7354494;2229.372747
36.85;0.462247037;17;2591;71.54524917;38.04821234;652.0819032;653.4450972;2318.500251
36.85;0.462247037;17;2591;71.55124389;38.0031667;651.7763246;653.1550715;2231.338476
36.85;0.462247037;17;2591;71.5117501;38.04956325;651.4710753;652.8653719;2321.114219
36.85;0.462247037;17;2591;71.51748635;38.00357404;651.1661549;652.5759981;2232.126666
36.85;0.462247037;17;2591;71.47800497;38.05032611;650.861563;652.2869497;2322.590322
36.85;0.462247037;17;2591;71.483541;38.00361159;650.5572994;651.9982263;2232.199314
36.85;0.462247037;17;2591;71.44412507;38.05071119;650.2533636;651.7098275;2323.335441
36.85;0.462247037;17;2591;71.44949489;38.00342874;649.9497553;651.4217531;2231.84551
36.85;0.462247037;17;2591;71.41017749;38.05084896;649.6464741;651.1340026;2323.602023
36.85;0.462247037;17;2591;71.4153894;38.00317484;649.3435198;650.8465757;2231.354216
36.85;0.462247037;17;2591;71.376195;38.05086069;649.0408918;650.559472;2323.624718
36.85;0.462247037;17;2591;71.38126511;38.00280671;648.73859;650.2726911;2230.6419
36.85;0.462247037;17;2591;71.34220702;38.05074815;648.4366139;649.9862327;2323.406959
36.85;0.462247037;17;2591;71.34715156;38.00239237;648.1349632;649.7000964;2229.840172
36.85;0.462247037;17;2591;71.3082322;38.05051995;647.8336376;649.4142819;2322.965394
36.85;0.462247037;17;2591;71.31306875;38.00191457;647.5326366;649.1287887;2228.915636
36.85;0.462247037;17;2591;71.27428489;38.05028903;647.23196;648.8436166;2322.51857
36.85;0.462247037;17;2591;71.27899;38.00156515;646.9316073;648.5587652;2228.239521
36.85;0.462247037;17;2591;71.24035205;38.05007466;646.6315783;648.274234;2322.103775
36.85;0.462247037;17;2591;71.24492852;38.0011741;646.3318726;647.9900229;2227.482861
36.85;0.462247037;17;2591;71.20643943;38.04980981;646.0324898;647.7061313;2321.591308
36.85;0.462247037;17;2591;71.21089741;38.000787;645.7334296;647.4225589;2226.733839
36.85;0.462247037;17;2591;71.17018656;38.04945435;645.4346916;647.1393054;2320.903498
36.85;0.462247037;17;2591;71.17648737;38.00338679;645.1362756;646.8563704;2231.764337
36.85;0.462247037;17;2591;71.13869003;38.04824794;644.8381811;646.5737536;2318.569132
36.85;0.462247037;17;2591;71.14309913;37.99940912;644.5404078;646.2914545;2224.067682
36.85;0.462247037;17;2591;71.10498521;38.04872292;644.2429554;646.009473;2319.488201
36.85;0.462247037;17;2591;71.10911429;37.99977094;643.9458234;645.7278084;2224.76779
36.85;0.462247037;17;2591;71.07116035;38.04861816;643.6490117;645.4464607;2319.285498
36.85;0.462247037;17;2591;71.07513625;37.99950756;643.3525198;645.1654292;2224.258166
36.85;0.462247037;17;2591;71.03736471;38.04835993;643.0563473;644.8847138;2318.785827
36.85;0.462247037;17;2591;71.04122654;37.99922624;642.760494;644.6043141;2223.71381
36.85;0.462247037;17;2591;71.00360896;38.04810339;642.4649595;644.3242296;2318.28944
36.85;0.462247037;17;2591;71.00735689;37.99898169;642.1697434;644.0444601;2223.240607
36.85;0.462247037;17;2591;70.96989416;38.0477704;641.8748454;643.7650052;2317.645111
36.85;0.462247037;17;2591;70.97312839;37.9986138;641.5802652;643.4858646;2222.528758
36.85;0.462247037;17;2591;70.93622641;38.04777141;641.2860024;643.2070378;2317.64707
36.85;0.462247037;17;2591;70.93967639;37.99844981;640.9920567;642.9285246;2222.21144
36.85;0.462247037;17;2591;70.90260088;38.04735283;640.6984277;642.6503245;2316.837139
36.85;0.462247037;17;2591;70.90605396;37.99826334;640.4051151;642.3724373;2221.850626
36.85;0.462247037;17;2591;70.86902123;38.04708868;640.1121185;642.0948625;2316.326003
36.85;0.462247037;17;2591;70.87202301;37.99808738;639.8194377;641.8175999;2221.510153
36.85;0.462247037;17;2591;70.83547311;38.04703447;639.5270722;641.5406491;2316.221126
36.85;0.462247037;17;2591;70.84437131;37.99881279;639.2350218;641.2640096;2222.913804
36.85;0.462247037;17;2591;70.801971;38.04397159;638.9432861;640.9876813;2310.294547
36.85;0.462247037;17;6363;70.80493111;38.46506329;638.6518647;640.7116637;3125.092713
36.85;0.462247037;17;6363;70.7724518;38.42638274;638.8570412;640.9032199;3050.247165
36.85;0.462247037;17;6363;70.78732638;38.46437505;639.0619966;641.0945607;3123.760995
36.85;0.462247037;17;6363;70.76295075;38.426838;639.2667312;641.2856864;3051.128064
36.85;0.462247037;17;6363;70.78313085;38.46410395;639.4712451;641.4765971;3123.236425
36.85;0.462247037;17;6363;70.76247207;38.42728415;639.6755387;641.6672932;3051.991361
36.85;0.462247037;17;6363;70.78646858;38.46399847;639.8796122;641.8577748;3123.032317
36.85;0.462247037;17;6363;70.76862377;38.42848318;640.0834658;642.0480423;3054.311437
36.85;0.462247037;17;6363;70.79542295;38.4646817;640.2870997;642.2380958;3124.35434
36.85;0.462247037;17;6363;70.77969317;38.43041078;640.4905142;642.4279356;3058.04127
36.85;0.462247037;17;6363;70.80855606;38.46592409;640.6937095;642.6175619;3126.75833
36.85;0.462247037;17;6363;70.7944025;38.43274461;640.8966858;642.806975;3062.557156
36.85;0.462247037;17;6363;70.82478171;38.46756038;641.0994435;642.9961751;3129.924504
36.85;0.462247037;17;6363;70.8095556;38.43519984;641.3019826;643.1851624;3067.307942
