Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.462247037;17;6363;70.84299219;38.46394511;641.5043036;643.3739372;3122.929075
36.85;0.462247037;17;6363;70.82859846;38.43793856;641.7064065;643.5624998;3072.607272
36.85;0.462247037;17;6363;70.8631771;38.46575098;641.9082916;643.7508503;3126.423375
36.85;0.462247037;17;6363;70.85189487;38.44027448;642.1099593;643.9389891;3077.127198
36.85;0.462247037;17;6363;70.88483857;38.47287194;642.3114096;644.1269162;3140.202177
36.85;0.462247037;17;6363;70.87367393;38.44171645;642.5126428;644.3146321;3079.917368
36.85;0.462247037;17;6363;70.90688932;38.47314909;642.7136592;644.5021369;3140.738459
36.85;0.462247037;17;6363;70.89604084;38.44330676;642.914459;644.6894308;3082.994554
36.85;0.462247037;17;6363;70.92950176;38.47416782;643.1150425;644.8765141;3142.709673
36.85;0.462247037;17;6363;70.91886621;38.44482643;643.3154098;645.063387;3085.935067
36.85;0.462247037;17;6363;70.95250286;38.47512058;643.5155612;645.2500499;3144.553218
36.85;0.462247037;17;6363;70.94199124;38.44621368;643.7154969;645.4365028;3088.61936
36.85;0.462247037;17;6363;70.97575343;38.47604996;643.9152172;645.622746;3146.351535
36.85;0.462247037;17;6363;70.96530601;38.44741233;644.1147223;645.8087798;3090.938697
36.85;0.462247037;17;6363;70.99912898;38.47684411;644.3140125;645.9946045;3147.888198
36.85;0.462247037;17;6363;70.9887141;38.44857916;644.5130879;646.1802202;3093.196478
36.85;0.462247037;17;6363;71.02258524;38.47768971;644.7119487;646.3656271;3149.524399
36.85;0.462247037;17;6363;71.01217121;38.44962295;644.9105953;646.5508256;3095.21618
36.85;0.462247037;17;6363;71.04606076;38.47845906;645.1090279;646.7358158;3151.013077
36.85;0.462247037;17;6363;71.03562788;38.45063772;645.3072466;646.920598;3097.179721
36.85;0.462247037;17;6363;71.06925522;38.47925649;645.5052518;647.1051724;3152.556064
36.85;0.462247037;17;6363;71.059054;38.4514;645.7030436;647.2895393;3098.654706
36.85;0.462247037;17;6363;71.09255142;38.4800832;645.9006222;647.4736989;3154.155737
36.85;0.462247037;17;6363;71.08242255;38.45232684;646.097988;647.6576513;3100.448105
36.85;0.462247037;17;6363;71.1161817;38.48096579;646.2951411;647.841397;3155.863517
36.85;0.462247037;17;6363;71.10573711;38.45343394;646.4920818;648.024936;3102.590313
36.85;0.462247037;17;6363;71.1395761;38.48172195;646.6888102;648.2082686;3157.32665
36.85;0.462247037;17;6363;71.12828932;38.45443068;646.8853267;648.3913951;3104.518964
36.85;0.462247037;17;6363;71.16272535;38.48118228;647.0816314;648.5743156;3156.282409
36.85;0.462247037;17;6363;71.15125848;38.45539876;647.2777246;648.7570305;3106.39218
36.85;0.462247037;17;6363;71.18587468;38.48176758;647.4736066;648.9395399;3157.41494
36.85;0.462247037;17;6363;71.17424913;38.45641278;647.6692774;649.121844;3108.354276
36.85;0.462247037;17;6363;71.20866443;38.48251198;647.8647374;649.3039432;3158.85534
36.85;0.462247037;17;6363;71.19720917;38.45721416;648.0599868;649.4858376;3109.904914
36.85;0.462247037;17;6363;71.2317396;38.48336601;648.2550258;649.6675275;3160.50786
36.85;0.462247037;17;6363;71.22007202;38.4582369;648.4498546;649.849013;3111.883874
36.85;0.462247037;17;6363;71.26048184;38.48416662;648.6444735;650.0302945;3162.057008
36.85;0.462247037;17;6363;71.24248736;38.46361697;648.8388827;650.2113722;3122.294133
36.85;0.462247037;17;6363;71.28289303;38.48386977;649.0330824;650.3922462;3161.482606
36.85;0.462247037;17;6363;71.26528664;38.4638193;649.2270729;650.5729168;3122.685626
36.85;0.462247037;17;6363;71.30046773;38.48443253;649.4208543;650.7533843;3162.571532
36.85;0.462247037;17;6363;71.28834945;38.46089807;649.614427;650.9336488;3117.033149
36.85;0.462247037;17;6363;71.32327094;38.48632844;649.807791;651.1137107;3166.240061
36.85;0.462247037;17;6363;71.3108456;38.46223905;650.0009467;651.29357;3119.627893
36.85;0.462247037;17;6363;71.34600138;38.48728429;650.1938943;651.4732271;3168.089587
36.85;0.462247037;17;6363;71.33335284;38.46341284;650.3866339;651.6526822;3121.899146
36.85;0.462247037;17;6363;71.36865063;38.48821724;650.5791659;651.8319355;3169.894812
36.85;0.462247037;17;6363;71.35581014;38.46454459;650.7714904;652.0109873;3124.089034
36.85;0.462247037;17;6363;71.39122902;38.48913729;650.9636077;652.1898377;3171.675089
36.85;0.462247037;17;6363;71.37820222;38.46566156;651.155518;652.368487;3126.250342
36.85;0.462247037;17;6363;71.41373932;38.49004837;651.3472215;652.5469354;3173.43799
36.85;0.462247037;17;6363;71.40052422;38.4667777;651.5387184;652.7251831;3128.410035
36.85;0.462247037;17;6363;71.43618433;38.49095399;651.7300089;652.9032304;3175.190333
36.85;0.462247037;17;6363;71.42277523;38.46790166;651.9210934;653.0810775;3130.584861
36.85;0.462247037;17;6363;71.45856655;38.49185866;652.111972;653.2587246;3176.940836
36.85;0.462247037;17;6363;71.44495616;38.4690395;652.3026448;653.4361719;3132.786534
36.85;0.462247037;17;6363;71.48088797;38.49276755;652.4931123;653.6134197;3178.699505
36.85;0.462247037;17;6363;71.46706862;38.47019564;652.6833744;653.7904682;3135.023632
36.85;0.462247037;17;6363;71.50315008;38.49368589;652.8734316;653.9673177;3180.476464
36.85;0.462247037;17;6363;71.48911435;38.47137332;653.063284;654.1439682;3137.302414
36.85;0.462247037;17;6363;71.5253539;38.49461847;653.2529318;654.3204201;3182.280987
36.85;0.462247037;17;6363;71.51109497;38.47257484;653.4423753;654.4966736;3139.627298
36.85;0.462247037;17;6363;71.54750004;38.49556936;653.6316146;654.6727289;3184.120923
36.85;0.462247037;17;6363;71.53301181;38.47380169;653.82065;654.8485862;3142.001223
36.85;0.462247037;17;6363;71.56958883;38.49654176;654.0094818;655.0242458;3186.002483
36.85;0.462247037;17;6363;71.55489088;38.47505598;654.19811;655.1997079;3144.428227
36.85;0.462247037;17;6363;71.59699457;38.49761899;654.386535;655.3749726;3188.08688
36.85;0.462247037;17;6363;71.57633914;38.48034834;654.574757;655.5500403;3154.668761
36.85;0.462247037;17;6363;71.61903655;38.49773682;654.7627762;655.7249111;3188.31489
36.85;0.462247037;15;6363;71.69181159;38.4817031;654.9505927;655.8995853;3157.290177
36.85;0.462247037;15;6363;71.8163031;38.56094156;655.1382069;656.0740631;3310.613913
36.85;0.462247037;15;6363;71.86359775;38.47705555;655.325619;656.2483446;3148.297337
36.85;0.462247037;15;6363;71.96528936;38.49356742;655.512829;656.4224302;3180.247233
36.85;0.462247037;15;6363;72.00332085;38.47798554;655.6998374;656.59632;3150.096829
36.85;0.462247037;15;6363;72.09161375;38.50485463;655.8866443;656.7700143;3202.087599
36.85;0.462247037;15;6363;72.11256839;38.4896979;656.0732498;656.9435133;3172.75985
36.85;0.462247037;15;6363;72.19009389;38.5091558;656.2596543;657.1168172;3210.41023
36.85;0.462247037;15;6363;72.20156062;38.49494346;656.445858;657.2899262;3182.909826
36.85;0.462247037;15;6363;72.26525895;38.51352884;656.631861;657.4628406;3218.871899
36.85;0.462247037;15;6363;72.27458538;38.49375709;656.8176635;657.6355605;3180.614233
36.85;0.340863148;15;6363;72.33083037;39.05731979;657.0032659;657.8080862;3149.521161
36.85;0.340863148;15;6363;72.33502864;39.03738384;657.1886683;657.9804179;3121.075491
36.85;0.340863148;15;6363;72.38653085;39.07694765;657.3738709;658.1525558;3177.527243
36.85;0.340863148;15;6363;72.38991604;39.05432773;657.5588739;658.3245001;3145.251943
36.85;0.340863148;15;6363;72.43372537;39.09978714;657.7436776;658.4962511;3210.115842
36.85;0.340863148;15;6363;72.45587676;39.06340434;657.9282822;658.667809;3158.202922
36.85;0.340863148;15;6363;72.47529704;39.18465826;658.1126878;658.8391739;3331.214469
36.85;0.340863148;15;6363;72.47048712;39.0642182;658.2968948;659.0103462;3159.364181
36.85;0.340863148;15;6363;72.50722697;39.10257927;658.4809032;659.181326;3214.099799
36.85;0.340863148;15;6363;72.50222263;39.07048649;658.6647134;659.3521135;3168.30811
36.85;0.340863148;15;6363;72.53713638;39.1123513;658.8483256;659.522709;3228.043048
36.85;0.340863148;15;6363;72.53109188;39.07298999;659.0317398;659.6931126;3171.880242
36.85;0.340863148;15;6363;72.56481257;39.11454078;659.2149565;659.8633246;3231.167114
36.85;0.340863148;15;6363;72.55757836;39.07320792;659.3979757;660.0333453;3172.191193
36.85;0.340863148;15;6363;72.59061124;39.11456967;659.5807977;660.2031747;3231.20834
36.85;0.340863148;15;6363;72.58226611;39.07301874;659.7634227;660.3728132;3171.921262
36.85;0.340863148;15;6363;72.6145709;39.11404419;659.945851;660.5422609;3230.458552
36.85;0.340863148;15;6363;72.60564989;39.07232193;660.1280826;660.7115181;3170.927023
36.85;0.340863148;15;6363;72.637456;39.11355654;660.3101179;660.8805849;3229.762749
36.85;0.340863148;15;6363;72.6281169;39.07162236;660.4919571;661.0494617;3169.928829
36.85;0.340863148;15;6363;72.65957744;39.11315358;660.6736003;661.2181485;3229.187781
36.85;0.340863148;15;6363;72.649941;39.07113451;660.8550478;661.3866457;3169.23275
36.85;0.340863148;15;6363;72.68117415;39.11299398;661.0362998;661.5549534;3228.960062
36.85;0.340863148;15;6363;72.67132886;39.07079099;661.2173565;661.7230718;3168.742591
36.85;0.340863148;15;6363;72.70242077;39.11298216;661.3982181;661.8910012;3228.943191
36.85;0.340863148;15;6363;72.6924307;39.07066092;661.5788848;662.0587417;3168.557003
36.85;0.340863148;15;6363;72.72344685;39.11319425;661.7593568;662.2262936;3229.245819
36.85;0.340863148;15;6363;72.71335386;39.07079921;661.9396343;662.3936572;3168.754316
36.85;0.340863148;15;6363;72.74434072;39.11368677;662.1197177;662.5608325;3229.948576
36.85;0.340863148;15;6363;72.73417151;39.07117019;662.2996069;662.7278198;3169.283662
36.85;0.340863148;15;6363;72.76514992;39.11440917;662.4793024;662.8946194;3230.979326
36.85;0.340863148;15;6363;72.75492434;39.0718385;662.6588042;663.0612314;3170.237229
36.85;0.340863148;15;6363;72.78591705;39.1154396;662.8381125;663.2276561;3232.449604
36.85;0.340863148;15;6363;72.77564722;39.07271657;663.0172277;663.3938936;3171.490106
36.85;0.340863148;15;6363;72.80666759;39.11666438;663.1961499;663.5599442;3234.197186
36.85;0.340863148;15;6363;72.79635895;39.07376957;663.3748793;663.725808;3172.992592
36.85;0.340863148;15;6363;72.82741419;39.11805703;663.5534161;663.8914854;3236.184292
36.85;0.340863148;15;6363;72.81706974;39.07498223;663.7317605;664.0569764;3174.722883
36.85;0.340863148;15;6363;72.8481712;39.11975533;663.9099127;664.2222814;3238.607512
36.85;0.340863148;15;6363;72.83778975;39.0763701;664.087873;664.3874005;3176.703156
36.85;0.340863148;15;6363;72.86893655;39.12146155;664.2656415;664.5523339;3241.042045
36.85;0.340863148;15;6363;72.85851672;39.07783422;664.4432185;664.7170818;3178.792253
36.85;0.340863148;15;6363;72.88970064;39.12324925;664.6206042;664.8816445;3243.592819
36.85;0.340863148;15;6363;72.89463745;39.07951504;664.7977986;665.0460221;3181.190533
36.85;0.340863148;15;6363;72.91202977;39.19777395;664.9748022;665.2102149;3349.928623
36.85;0.340863148;15;6363;72.89996241;39.07705623;665.151615;665.3742231;3177.682172
36.85;0.340863148;15;6363;72.93053983;39.11992192;665.3282374;665.5380469;3238.845219
36.85;0.340863148;15;6363;72.91998664;39.08245283;665.5046694;665.7016864;3185.382321
36.85;0.340863148;15;6363;72.95103341;39.12983629;665.6809112;665.8651419;3252.991557
36.85;0.340863148;15;6363;72.94059905;39.08571069;665.8569632;666.0284136;3190.030813
36.85;0.340863148;15;6363;72.97190461;39.13286819;666.0328255;666.1915018;3257.317638
36.85;0.340863148;15;6363;72.96132825;39.08745662;666.2084983;666.3544065;3192.521993
36.85;0.340863148;15;6363;72.99269549;39.13477113;666.3839818;666.5171281;3260.032852
36.85;0.340863148;15;6363;72.98206278;39.08902934;666.5592762;666.6796666;3194.766041
36.85;0.340863148;15;6363;73.01345559;39.13657316;666.7343817;666.8420224;3262.604082
36.85;0.340863148;15;6363;73.0027781;39.09062226;666.9092986;667.0041957;3197.038899
36.85;0.340863148;15;6363;73.0341973;39.13852062;667.0840269;667.1661866;3265.382826
36.85;0.340863148;15;6363;73.04281151;39.09246014;667.258567;667.3279953;3199.661291
36.85;0.340863148;15;6363;73.05668159;39.22730404;667.432919;667.4896221;3392.063726
36.85;0.340863148;15;6363;73.04413872;39.08906908;667.6070832;667.6510671;3194.822736
36.85;0.340863148;15;6363;73.07479871;39.13351368;667.7810597;667.8123306;3258.238656
36.85;0.340863148;15;6363;73.08316752;39.09572522;667.9548487;667.9734127;3204.320071
36.85;0.340863148;15;6363;73.09692445;39.23436846;668.1284505;668.1343138;3402.143622
36.85;0.340863148;15;6363;73.10062132;39.09429711;668.3018652;668.2950339;3202.282378
36.85;0.340863148;15;6363;73.11690472;39.22144142;668.475093;668.4555732;3383.698631
36.85;0.340863148;15;6363;73.10415902;39.09622082;668.6481342;668.6159321;3205.027225
36.85;0.340863148;15;6363;73.13465498;39.1432353;668.8209889;668.7761106;3272.109978
36.85;0.340863148;15;6363;73.12382878;39.10428701;668.9936574;668.936109;3216.536495
36.85;0.340863148;15;6363;73.15511535;39.15594018;669.1661398;669.0959275;3290.237975
36.85;0.340863148;15;6363;73.14431389;39.1077087;669.3384363;669.2555663;3221.418746
36.85;0.340863148;15;6363;73.17591776;39.15871133;669.5105472;669.4150255;3294.192002
36.85;0.340863148;15;6363;73.16492946;39.10898647;669.6824727;669.5743055;3223.241937
36.85;0.340863148;15;6363;73.19658221;39.15996365;669.8542129;669.7334063;3295.978887
36.85;0.340863148;15;6363;73.18450771;39.11007752;670.025768;669.8923283;3224.798703
36.85;0.340863148;15;6363;73.21722727;39.16117781;670.1971383;670.0510715;3297.711308
36.85;0.340863148;15;6363;73.2010226;39.11134055;670.3683239;670.2096363;3226.600857
36.85;0.340863148;15;6363;73.23508143;39.16260504;670.5393251;670.3680227;3299.747752
36.85;0.340863148;15;6363;73.22210237;39.11297611;670.710142;670.526231;3228.934565
36.85;0.340863148;15;6363;73.25265762;39.16411724;670.8807749;670.6842615;3301.905451
36.85;0.340863148;15;6363;73.24430694;39.11498982;671.0512239;670.8421142;3231.80783
36.85;0.340863148;15;6363;73.27225831;39.16614932;671.2214892;670.9997894;3304.804926
36.85;0.340863148;15;6363;73.26268989;39.12586282;671.3915711;671.1572874;3247.322
36.85;0.340863148;15;6363;73.28537589;39.16732136;671.5614697;671.3146082;3306.477253
36.85;0.340863148;15;6363;73.27922274;39.12748957;671.7311852;671.4717521;3249.643146
36.85;0.340863148;15;6363;73.29628151;39.16856745;671.9007178;671.6287193;3308.255235
36.85;0.340863148;15;6363;73.29580673;39.12030344;672.0700678;671.7855101;3239.389585
36.85;0.340863148;15;6363;73.3;39.17180782;672.2392353;671.9421245;3312.878774
36.85;0.340863148;15;6363;73.3;39.13541204;672.4082205;672.0985628;3260.947341
36.85;0.340863148;15;6363;73.3;39.17442789;672.5770237;672.2548251;3316.61723
36.85;0.340863148;15;6363;73.3;39.12640185;672.7456449;672.4109118;3248.091116
36.85;0.340863148;15;6363;73.3;39.17792054;672.9140845;672.566823;3321.600725
36.85;0.340863148;15;6363;73.3;39.1306082;673.0823425;672.7225588;3254.092962
36.85;0.340863148;15;6363;73.3;39.18241318;673.2504192;672.8781195;3328.011068
36.85;0.340863148;15;6363;73.3;39.13426899;673.4183149;673.0335053;3259.316371
36.85;0.340863148;15;6363;73.3;39.18635095;673.5860296;673.1887164;3333.62968
36.85;0.340863148;15;6363;73.3;39.13800969;673.7535636;673.3437529;3264.653804
36.85;0.340863148;15;6363;73.3;39.19043402;673.9209171;673.4986151;3339.455623
36.85;0.340863148;15;6363;73.3;39.14197043;674.0880903;673.6533032;3270.3052
36.85;0.340863148;15;6363;73.3;39.19475498;674.2550833;673.8078173;3345.621003
36.85;0.340863148;15;6363;73.43672733;39.14595131;674.4218964;673.9621576;3275.985336
36.85;0.340863148;15;6363;73.51533928;39.19533355;674.5885297;674.1163245;3346.446528
36.85;0.340863148;15;6363;73.4250703;39.13632195;674.7549835;674.2703179;3262.245646
36.85;0.340863148;15;6363;73.40005624;39.19387378;674.9212579;674.4241382;3344.363654
36.85;0.340863148;15;6363;73.42645135;39.13939732;675.0873532;674.5777855;3266.633749
36.85;0.340863148;15;6363;73.40116108;39.19628783;675.2532695;674.7312601;3347.808155
36.85;0.340863148;15;6363;73.42961607;39.14108141;675.419007;674.8845621;3269.036697
36.85;0.340863148;15;6363;73.50454046;39.19757389;675.5845659;675.0376917;3349.643177
36.85;0.340863148;15;6363;73.4359215;39.14075363;675.7499465;675.1906491;3268.569006
36.85;0.340863148;15;6363;73.5145478;39.19775479;675.9151488;675.3434345;3349.901291
36.85;0.340863148;15;6363;73.44195329;39.14013856;676.0801731;675.4960481;3267.69139
36.85;0.340863148;15;6363;73.52413681;39.19782848;676.2450196;675.6484901;3350.006426
36.85;0.340863148;15;6363;73.4496857;39.13978281;676.4096885;675.8007606;3267.183784
36.85;0.340863148;15;6363;73.53640518;39.1976767;676.5741799;675.95286;3349.789864
36.85;0.340863148;15;6363;73.45748058;39.1390115;676.7384941;676.1047883;3266.083242
36.85;0.340863148;15;6363;73.65003294;39.19838925;676.9026313;676.2565458;3350.806576
36.85;0.340863148;15;6363;73.59438248;39.13953679;677.0665916;676.4081326;3266.832755
36.85;0.340863148;15;6363;73.66953697;39.19986112;677.2303752;676.559549;3352.906708
36.85;0.340863148;15;6363;73.5716364;39.1405482;677.3939823;676.7107951;3268.275883
36.85;0.340863148;15;6363;73.68987504;39.2808749;677.5574132;676.8618711;3468.501484
36.85;0.340863148;15;6363;73.62735554;39.13645886;677.7206679;677.0127773;3262.440999
36.85;0.340863148;15;6363;73.7090623;39.19431291;677.8837467;677.1635137;3344.990237
36.85;0.340863148;15;6363;73.64618927;39.14210699;678.0466498;677.3140807;3270.500053
36.85;0.340863148;15;6363;73.73157865;39.20540574;678.2093774;677.4644784;3360.818075
36.85;0.340863148;15;6363;73.66483616;39.14383121;678.3719296;677.6147069;3272.960263
36.85;0.340863148;15;6363;73.75407573;39.20778487;678.5343067;677.7647665;3364.212743
36.85;0.340863148;15;6363;73.6812801;39.14554244;678.6965088;677.9146574;3275.401936
36.85;0.340863148;15;6363;73.87763949;39.21031064;678.8585361;678.0643797;3367.816636
36.85;0.340863148;15;6363;73.82730343;39.14765512;679.0203889;678.2139337;3278.416421
36.85;0.340863148;15;6363;74.00724573;39.21238095;679.1820672;678.3633194;3370.770673
36.85;0.340863148;15;6363;73.88712815;39.14779952;679.3435714;678.5125373;3278.622461
36.85;0.340863148;15;6363;73.79967852;39.20610539;679.5049015;678.6615873;3361.816364
36.85;0.340863148;15;6363;73.83356382;39.15258346;679.6660577;678.8104697;3285.448438
36.85;0.340863148;15;6363;74.01892751;39.215044;679.8270403;678.9591847;3374.570454
36.85;0.340863148;15;6363;73.8999174;39.15343336;679.9878495;679.1077325;3286.661121
36.85;0.340863148;15;6363;73.91446511;39.21194599;680.1484854;679.2561132;3370.150043
36.85;0.340863148;15;6363;73.88752293;39.15595524;680.3089482;679.4043271;3290.259467
36.85;0.340863148;15;6363;73.90503815;39.21496201;680.4692381;679.5523743;3374.453469
36.85;0.340863148;15;6363;73.88184451;39.15854127;680.6293552;679.7002551;3293.949352
36.85;0.340863148;15;6363;73.90302462;39.21730379;680.7892999;679.8479695;3377.794841
36.85;0.340863148;15;6363;73.88248878;39.16034951;680.9490722;679.9955179;3296.529454
36.85;0.340863148;15;6363;73.9063538;39.21900772;681.1086723;680.1429003;3380.226105
36.85;0.340863148;15;6363;73.89915664;39.16174495;681.2681005;680.290117;3298.520534
36.85;0.340863148;15;6363;73.91504892;39.30018609;681.4273568;680.4371682;3496.055703
36.85;0.340863148;15;6363;73.89647831;39.15685012;681.5864416;680.584054;3291.536336
36.85;0.340863148;15;6363;73.92315833;39.21240532;681.745355;680.7307747;3370.805444
36.85;0.340863148;15;6363;73.91836418;39.16428956;681.9040971;680.8773303;3302.151327
36.85;0.340863148;15;6363;73.93669067;39.30552416;682.0626681;681.0237212;3503.672358
36.85;0.340863148;15;6363;73.9201857;39.16076001;682.2210683;681.1699474;3297.115175
36.85;0.340863148;15;6363;73.9488945;39.21731579;682.3792979;681.3160093;3377.81196
36.85;0.340863148;15;6363;73.95000689;39.16866232;682.5373569;681.4619068;3308.390612
36.85;0.340863148;15;6363;73.9657084;39.32774309;682.6952456;681.6076404;3535.375498
36.85;0.340863148;15;6363;73.95009509;39.16392132;682.8529642;681.75321;3301.62589
36.85;0.340863148;15;6363;73.97989682;39.22073009;683.0105128;681.898616;3382.683661
36.85;0.340863148;15;6363;73.9817163;39.17328667;683.1678917;682.0438584;3314.988874
36.85;0.340863148;15;6363;73.99840346;39.33437433;683.325101;682.1889375;3544.837304
36.85;0.340863148;15;6363;73.98345978;39.16866464;683.4821409;682.3338535;3308.393917
36.85;0.340863148;15;6363;74.01399723;39.22630556;683.6390116;682.4786066;3390.639051
36.85;0.340863148;15;6363;74.01603489;39.17818177;683.7957133;682.6231968;3321.973461
36.85;0.340863148;15;6363;74.03353808;39.34044791;683.9522461;682.7676245;3553.503419
36.85;0.340863148;15;6363;74.01894977;39.17321532;684.1086102;682.9118898;3314.887066
36.85;0.340863148;15;6363;74.04992488;39.23153613;684.2648059;683.0559928;3398.102304
36.85;0.340863148;15;6363;74.05211883;39.18290149;684.4208332;683.1999338;3328.707806
36.85;0.340863148;15;6363;74.07002779;39.34665153;684.5766924;683.343713;3562.35507
36.85;0.340863148;15;5466;74.05560704;39.10717511;684.7323837;683.4873305;3220.657393
36.85;0.340863148;15;5466;74.08587039;39.16570021;684.7895917;683.5363567;3304.164103
36.85;0.340863148;15;5466;74.08568879;39.11615859;684.8467381;683.5853279;3233.47549
36.85;0.340863148;15;5466;74.10109737;39.28080738;684.9038229;683.6342439;3468.405137
36.85;0.340863148;15;5466;74.09626082;39.11003371;684.9608462;683.683105;3224.736195
36.85;0.340863148;15;5466;74.11247701;39.26249557;685.017808;683.7319111;3442.276869
36.85;0.340863148;15;5466;74.0937923;39.11104632;685.0747085;683.7806624;3226.181036
36.85;0.340863148;15;5466;74.12007116;39.17233224;685.1315476;683.8293588;3313.627047
36.85;0.340863148;15;5466;74.10270586;39.12149458;685.1883256;683.8780005;3241.089162
36.85;0.340863148;15;5466;74.12928596;39.1879272;685.2450423;683.9265874;3335.878766
36.85;0.340863148;15;5466;74.12614138;39.12368921;685.3016979;683.9751198;3244.220589
36.85;0.340863148;15;5466;74.13974072;39.28890913;685.3582925;684.0235975;3479.96514
36.85;0.340863148;15;5466;74.11995575;39.11445904;685.4148261;684.0720208;3231.050487
36.85;0.340863148;15;5466;74.14526549;39.17487538;685.4712987;684.1203896;3317.255736
36.85;0.340863148;15;5466;74.12672126;39.12330388;685.5277105;684.168704;3243.670779
36.85;0.340863148;15;5466;74.15242537;39.1902697;685.5840616;684.2169641;3339.221158
36.85;0.340863148;15;5466;74.14836095;39.12531093;685.6403519;684.2651699;3246.534532
36.85;0.340863148;15;5466;74.1614767;39.29147394;685.6965815;684.3133215;3483.62475
36.85;0.340863148;15;5466;74.14111247;39.11589339;685.7527506;684.361419;3233.097097
36.85;0.340863148;15;5466;74.16595298;39.17665837;685.8088592;684.4094623;3319.799793
36.85;0.340863148;15;5466;74.14696117;39.12480752;685.8649072;684.4574517;3245.816244
36.85;0.340863148;15;5466;74.17233181;39.19221216;685.9208949;684.5053871;3341.992769
36.85;0.340863148;15;5466;74.16782897;39.12684011;685.9768223;684.5532686;3248.716448
36.85;0.340863148;15;5466;74.1808076;39.29390599;686.0326894;684.6010962;3487.09493
36.85;0.340863148;15;5466;74.16017805;39.11724035;686.0884963;684.6488701;3235.019013
36.85;0.340863148;15;5466;74.18484341;39.17840276;686.1442431;684.6965902;3322.288777
36.85;0.340863148;15;5466;74.16564775;39.12637308;686.1999298;684.7442567;3248.050072
36.85;0.340863148;15;5466;74.190909;39.19425799;686.2555565;684.7918696;3344.911873
36.85;0.340863148;15;5466;74.18611775;39.12846111;686.3111233;684.839429;3251.029389
36.85;0.340863148;15;5466;74.19916541;39.29620086;686.3666301;684.8869348;3490.369371
36.85;0.340863148;15;5466;74.19548617;39.11894921;686.4220772;684.9343873;3237.457294
36.85;0.340863148;15;5466;74.20508622;39.29738305;686.4774645;684.9817864;3492.05619
36.85;0.340863148;15;5466;74.20146991;39.11818648;686.5327922;685.0291321;3236.369002
36.85;0.340863148;15;5466;74.2101185;39.30249855;686.5880602;685.0764247;3499.35525
36.85;0.340863148;15;5466;74.20690751;39.12015254;686.6432687;685.1236641;3239.174277
36.85;0.340863148;15;5466;74.21514609;39.30820924;686.6984177;685.1708503;3507.503562
36.85;0.340863148;15;5466;74.21205429;39.12237374;686.7535073;685.2179835;3242.343607
36.85;0.340863148;15;5466;74.22017632;39.3129402;686.8085375;685.2650637;3514.253951
36.85;0.340863148;15;5466;74.21713271;39.1244603;686.8635084;685.3120909;3245.320821
36.85;0.340863148;15;5466;74.22523373;39.31700966;686.91842;685.3590653;3520.060476
36.85;0.340863148;15;5466;74.22222221;39.12633526;686.9732725;685.4059869;3247.996107
36.85;0.340863148;15;5466;74.2303412;39.32059118;687.028066;685.4528556;3525.170782
36.85;0.340863148;15;5466;74.22735329;39.12802579;687.0828003;685.4996717;3250.408247
36.85;0.340863148;15;5466;74.23551294;39.32379691;687.1374757;685.5464352;3529.744883
36.85;0.340863148;15;5466;74.21421975;39.12935313;687.1920922;685.593146;3252.302161
36.85;0.340863148;15;5466;74.23849945;39.19462429;687.2466498;685.6398043;3345.43452
36.85;0.340863148;15;5466;74.21948673;39.14507845;687.3011486;685.6864102;3274.739881
36.85;0.340863148;15;5466;74.24503639;39.21812946;687.3555887;685.7329637;3378.972954
36.85;0.340863148;15;5466;74.22619994;39.14695162;687.4099702;685.7794648;3277.412624
36.85;0.340863148;15;5466;74.25209537;39.21737806;687.464293;685.8259136;3377.900813
36.85;0.340863148;15;5466;74.23296552;39.14530779;687.5185573;685.8723102;3275.06712
36.85;0.340863148;15;5466;74.25884238;39.21536538;687.5727632;685.9186546;3375.029018
36.85;0.340863148;15;5466;74.23968967;39.14361535;687.6269106;685.9649469;3272.652261
36.85;0.340863148;15;5466;74.26554406;39.2134138;687.6809997;686.0111871;3372.244392
36.85;0.340863148;15;5466;74.2463833;39.14197738;687.7350305;686.0573754;3270.315115
36.85;0.340863148;15;5466;74.27221097;39.21148971;687.7890031;686.1035117;3369.498996
36.85;0.340863148;15;5466;74.2530423;39.14090583;687.8429175;686.1495961;3268.786174
36.85;0.340863148;15;5466;74.27887561;39.21029866;687.8967739;686.1956288;3367.799554
36.85;0.340863148;15;5466;74.2596886;39.13989591;687.9505722;686.2416096;3267.345166
36.85;0.340863148;15;5466;74.2855221;39.20910328;688.0043125;686.2875388;3366.093919
36.85;0.340863148;15;5466;74.26630228;39.13894338;688.0579949;686.3334163;3265.986041
36.85;0.340863148;15;5466;74.29210558;39.2079528;688.1116195;686.3792422;3364.452352
36.85;0.340863148;15;5466;74.27285992;39.13848762;688.1651863;686.4250165;3265.335737
36.85;0.340863148;15;5466;74.29865633;39.20745936;688.2186954;686.4707395;3363.748287
36.85;0.340863148;15;5466;74.27938071;39.13801693;688.2721468;686.516411;3264.664129
36.85;0.340863148;15;5466;74.3051643;39.20687922;688.3255406;686.5620311;3362.920504
36.85;0.340863148;15;5466;74.28584964;39.13752915;688.3788769;686.6075999;3263.968139
36.85;0.340863148;15;5466;74.31159259;39.20626013;688.4321558;686.6531175;3362.037154
36.85;0.340863148;15;5466;74.29225025;39.13746769;688.4853772;686.6985839;3263.880454
36.85;0.340863148;15;5466;74.31797956;39.20621801;688.5385413;686.7439992;3361.97706
36.85;0.340863148;15;5466;74.29860859;39.13733027;688.591648;686.7893635;3263.684379
36.85;0.340863148;15;5466;74.32432175;39.2060201;688.6446976;686.8346767;3361.694665
36.85;0.340863148;15;5466;74.30491517;39.13712187;688.69769;686.8799389;3263.387017
36.85;0.340863148;15;5466;74.33058721;39.2057213;688.7506253;686.9251503;3361.268334
36.85;0.340863148;15;5466;74.31115771;39.13729181;688.8035035;686.9703108;3263.629489
36.85;0.340863148;15;5466;74.33681758;39.20594356;688.8563248;687.0154205;3361.585462
36.85;0.340863148;15;5466;74.31736499;39.13736053;688.9090892;687.0604796;3263.727543
36.85;0.340863148;15;5466;74.34301186;39.20598156;688.9617967;687.1054879;3361.639674
36.85;0.340863148;15;5466;74.32352915;39.13737477;689.0144474;687.1504456;3263.747874
36.85;0.340863148;15;5466;74.34913951;39.20593434;689.0670414;687.1953528;3361.572299
36.85;0.340863148;15;5466;74.32963801;39.13774447;689.1195787;687.2402095;3264.275375
36.85;0.340863148;15;5466;74.35524012;39.20638017;689.1720594;687.2850157;3362.208435
36.85;0.340863148;15;5466;74.33571936;39.13797806;689.2244836;687.3297716;3264.608667
36.85;0.340863148;15;5466;74.36131196;39.20660599;689.2768512;687.3744771;3362.530648
36.85;0.340863148;15;5466;74.34176517;39.13822952;689.3291624;687.4191324;3264.967465
36.85;0.340863148;15;5466;74.36734589;39.20688131;689.3814173;687.4637375;3362.923494
36.85;0.340863148;15;5466;74.34777783;39.13840393;689.4336159;687.5082923;3265.216334
36.85;0.340863148;15;5466;74.37332551;39.20702664;689.4857582;687.5527971;3363.130854
36.85;0.340863148;15;5466;74.3537448;39.13890693;689.5378443;687.5972519;3265.93404
36.85;0.340863148;15;5466;74.37928846;39.20763216;689.5898743;687.6416566;3363.994843
36.85;0.340863148;15;5466;74.35969425;39.13924429;689.6418483;687.6860115;3266.415396
36.85;0.340863148;15;5466;74.38523303;39.20798189;689.6937662;687.7303164;3364.493861
36.85;0.340863148;15;5466;74.3656182;39.13957307;689.7456282;687.7745715;3266.884513
36.85;0.340863148;15;5466;74.39114998;39.20834949;689.7974343;687.8187769;3365.018372
36.85;0.340863148;15;5466;74.37151891;39.13980564;689.8491846;687.8629326;3267.21636
36.85;0.340863148;15;5466;74.39702271;39.20856522;689.9008791;687.9070386;3365.326181
36.85;0.340863148;15;5466;74.37738336;39.14035351;689.952518;687.951095;3267.998095
36.85;0.340863148;15;5466;74.40288794;39.20922522;690.0041012;687.9951019;3366.267914
36.85;0.340863148;15;5466;74.3832389;39.14072737;690.0556288;688.0390592;3268.531532
36.85;0.340863148;15;5466;74.40874314;39.20962098;690.1071008;688.0829672;3366.832593
36.85;0.340863148;15;5466;74.38907659;39.14108801;690.1585175;688.1268258;3269.046116
36.85;0.340863148;15;5466;74.41457797;39.21002954;690.2098787;688.170635;3367.415558
36.85;0.340863148;15;5466;74.39489765;39.14134938;690.2611846;688.2143951;3269.419058
36.85;0.340863148;15;5466;74.42037469;39.21028274;690.3124351;688.2581058;3367.776838
36.85;0.340863148;15;5466;74.40068799;39.14192422;690.3636305;688.3017675;3270.23926
36.85;0.340863148;15;5466;74.42616896;39.21097803;690.4147707;688.34538;3368.768908
36.85;0.340863148;15;5466;74.40647408;39.14232159;690.4658558;688.3889435;3270.806252
36.85;0.340863148;15;5466;74.43195747;39.21140551;690.5168859;688.4324581;3369.378859
36.85;0.340863148;15;5466;74.41224617;39.14270423;690.5678609;688.4759237;3271.35223
36.85;0.340863148;15;5466;74.43772911;39.21184425;690.6187811;688.5193404;3370.004877
36.85;0.340863148;15;5466;74.41800483;39.14298606;690.6696463;688.5627083;3271.754351
36.85;0.340863148;15;5466;74.44346535;39.21212529;690.7204568;688.6060274;3370.405875
36.85;0.340863148;15;5466;74.42373527;39.14358158;690.7712125;688.6492978;3272.604069
36.85;0.340863148;15;5466;74.44920147;39.21284906;690.8219135;688.6925195;3371.438593
36.85;0.340863148;15;5466;74.42946364;39.14399597;690.8725599;688.7356927;3273.195352
36.85;0.340863148;15;5466;74.45493381;39.21330067;690.9231517;688.7788173;3372.082975
36.85;0.340863148;15;5466;74.43517979;39.14426125;690.973689;688.8218934;3273.573857
36.85;0.340863148;15;5466;74.4606294;39.21356182;691.0241719;688.8649211;3372.455602
36.85;0.340863148;15;5466;74.44086976;39.14483729;691.0746003;688.9079004;3274.395781
36.85;0.340863148;15;5466;74.46632697;39.21426542;691.1249744;688.9508314;3373.459534
36.85;0.340863148;15;5466;74.44655996;39.14524101;691.1752943;688.9937141;3274.971833
36.85;0.340863148;15;5466;74.47202303;39.21470931;691.2255599;689.0365485;3374.092902
36.85;0.340863148;15;5466;74.45223967;39.14550749;691.2757713;689.0793348;3275.352067
36.85;0.340863148;15;5466;74.47768346;39.21497654;691.3259287;689.122073;3374.474199
36.85;0.340863148;15;5466;74.457894;39.14609558;691.376032;689.1647631;3276.191177
36.85;0.340863148;15;5466;74.4833463;39.2156994;691.4260813;689.2074053;3375.505607
36.85;0.340863148;15;5466;74.46354883;39.14637993;691.4760767;689.2499995;3276.596913
36.85;0.340863148;15;5466;74.48898614;39.21596304;691.5260182;689.2925457;3375.881781
23.85;0.340863148;15;5466;74.55491384;35.11531063;691.5759059;689.3350442;16073.94382
23.85;0.340863148;15;5466;74.66449729;35.12278831;691.6257398;689.3774948;16084.61336
23.85;0.340863148;15;5466;74.56275416;35.14223327;691.6755201;689.4198977;16112.35847
23.85;0.340863148;15;5466;74.51169493;35.08405475;691.7252467;689.462253;16029.34626
23.85;0.340863148;15;5466;74.39892521;34.82346553;691.7749197;689.5045606;15657.52372
23.85;0.340863148;15;5466;74.32284787;34.46886392;691.8245392;689.5468206;15151.5593
23.85;0.340863148;15;5466;74.21351868;33.83355172;691.8741052;689.5890331;14245.06209
23.85;0.340863148;15;5466;74.12217871;33.20297345;691.9236178;689.6311982;13345.31951
23.85;0.340863148;15;5466;74.00128518;32.36602818;691.9730771;689.6733158;12151.12152
23.85;0.340863148;15;5466;73.6962092;31.66315692;692.0224831;689.7153861;11148.22747
23.85;0.340863148;15;5466;73.52370921;30.87727581;692.0718358;689.7574091;10026.89054
23.85;0.340863148;15;5466;73.52348772;30.22775637;692.1211354;689.7993848;9100.12168
23.85;0.340863148;15;5466;73.3;29.58654576;692.1703818;689.8413133;8185.208316
23.85;0.340863148;15;5466;73.27523136;29.1126112;692.2195752;689.8831946;7508.973301
23.85;0.340863148;15;5466;73.15907057;28.64457363;692.2687156;689.9250289;6841.152425
23.85;0.340863148;15;5466;72.942112;28.34696058;692.317803;689.9668161;6416.502309
23.85;0.340863148;15;5466;72.75597202;28.02238833;692.3668375;690.0085564;5953.385386
23.85;0.340863148;15;5466;72.61354199;27.90141335;692.4158192;690.0502497;5780.771853
23.85;0.340863148;15;5466;72.46137519;27.69711688;692.4647481;690.0918961;5489.270796
23.85;0.340863148;15;5466;72.3302291;27.65843111;692.5136243;690.1334957;5434.071885
23.85;0.340863148;15;5466;72.20054237;27.5721064;692.5624479;690.1750485;5310.899194
23.85;0.340863148;15;5466;72.0968106;27.65005997;692.6112188;690.2165546;5422.127488
23.85;0.340863148;15;5466;71.98370447;27.640604;692.6599371;690.258014;5408.635211
23.85;0.340863148;15;5466;71.89402079;27.81183147;692.708603;690.2994268;5652.951661
23.85;0.340863148;15;5466;71.78987381;27.86830669;692.7572164;690.340793;5733.533512
23.85;0.340863148;15;5466;71.7005948;28.07347701;692.8057775;690.3821127;6026.281428
23.85;0.340863148;15;5466;71.60123587;28.13080667;692.8542862;690.423386;6108.08243
23.85;0.340863148;15;5466;71.51854314;28.30780255;692.9027427;690.4646128;6360.629549
23.85;0.340863148;15;5466;71.43050169;28.28770412;692.9511469;690.5057933;6331.952053
23.85;0.340863148;15;5466;71.36311648;28.40331893;692.999499;690.5469275;6496.917406
23.85;0.340863148;34;5466;70.87796818;28.34951085;693.047799;690.5880154;6420.141171
23.85;0.340863148;34;5466;69.99358793;28.38852023;693.0960469;690.6290571;6475.801835
23.85;0.340863148;34;5466;69.35063396;28.43907292;693.1442429;690.6700526;6547.933099
23.85;0.340863148;34;5466;68.90145291;28.46043634;693.1923869;690.7110021;6578.415564
23.85;0.340863148;34;5466;68.52426216;28.34122042;693.240479;690.7519055;6408.311945
23.85;0.340863148;34;5466;68.24304528;28.34909787;693.2885193;690.792763;6419.551909
23.85;0.340863148;34;5466;67.9987738;28.21302171;693.3365079;690.8335744;6225.391217
23.85;0.340863148;34;5466;67.82338605;28.19522943;693.3844447;690.87434;6200.00424
23.85;0.340863148;34;5466;67.69135042;28.07243196;693.4323299;690.9150598;6024.790284
23.85;0.340863148;34;5466;67.6081923;28.05285898;693.4801635;690.9557337;5996.86252
23.85;0.340863148;34;5466;67.54825589;27.94245398;693.5279456;690.996362;5839.330807
23.85;0.340863148;34;5466;67.50820249;27.93557061;693.5756761;691.0369445;5829.509239
23.85;0.340863148;34;5466;67.4585789;27.85109155;693.6233553;691.0774814;5708.970027
23.85;0.340863148;34;5466;67.3993485;27.83502326;693.670983;691.1179727;5686.042943
23.85;0.340863148;34;5466;67.33996891;27.74819122;693.7185595;691.1584185;5562.146368
23.85;0.340863148;34;5466;67.28749604;27.76831064;693.7660847;691.1988188;5590.853837
23.85;0.340863148;34;5466;67.24124077;27.68384305;693.8135586;691.2391737;5470.330985
23.85;0.340863148;34;5466;67.21593658;27.70719034;693.8609814;691.2794832;5503.644142
23.85;0.340863148;34;5466;67.21358149;27.6403895;693.9083532;691.3197474;5408.329147
23.85;0.340863148;34;5466;67.22912757;27.65540025;693.9556738;691.3599663;5429.747284
23.85;0.340863148;34;5466;67.24604092;27.58953359;694.0029435;691.4001399;5335.765233
23.85;0.340863148;34;5466;67.26146493;27.61862963;694.0501622;691.4402684;5377.281009
23.85;0.340863148;34;5466;67.27839813;27.55052391;694.0973301;691.4803518;5280.104153
23.85;0.340863148;34;5466;67.29313775;27.57972702;694.1444471;691.5203901;5321.772696
23.85;0.340863148;34;5466;67.30820855;27.51557379;694.1915134;691.5603834;5230.235468
23.85;0.340863148;34;5466;67.32068953;27.54988548;694.238529;691.6003317;5279.193199
23.85;0.340863148;34;5466;67.33389061;27.49107788;694.2854939;691.6402351;5195.2834
23.85;0.340863148;34;5466;67.34457391;27.52490536;694.3324082;691.6800936;5243.550248
23.85;0.340863148;34;5466;67.35482276;27.46699227;694.3792719;691.7199073;5160.916768
23.85;0.340863148;34;5466;67.36304924;27.50511525;694.4260851;691.7596762;5215.312664
23.85;0.340863148;34;5466;67.37113321;27.44928534;694.4728479;691.7994004;5135.651578
23.85;0.340863148;34;5466;67.37703859;27.48857921;694.5195603;691.83908;5191.718156
23.85;0.340863148;34;5466;67.38243727;27.43756411;694.5662224;691.8787149;5118.927102
23.85;0.340863148;34;5466;67.38644936;27.47699345;694.6128342;691.9183053;5175.186983
23.85;0.340863148;34;5466;67.36955531;27.42691054;694.6593958;691.9578511;5103.726024
23.85;0.340863148;34;5466;67.28884693;27.47094839;694.7059072;691.9973525;5166.561571
23.85;0.340863148;34;5466;67.1933203;27.41962182;694.7523685;692.0368094;5093.326089
23.85;0.340863148;34;5466;67.08096396;27.45522638;694.7987797;692.076222;5144.128571
23.85;0.340863148;34;5466;66.95011022;27.40192223;694.8451409;692.1155902;5068.071375
23.85;0.340863148;34;5466;66.83108481;27.43638171;694.8914521;692.1549142;5117.23999
23.85;0.340863148;34;5466;66.77110907;27.37714948;694.9377135;692.194194;5032.7243
23.85;0.340863148;34;5466;66.81436356;27.41258992;694.983925;692.2334296;5083.292602
23.85;0.340863148;34;5466;66.86384785;27.35844163;695.0300867;692.2726211;5006.030944
23.85;0.340863148;34;5466;66.90895912;27.39973779;695.0761987;692.3117685;5064.954505
23.85;0.340863148;34;5466;66.95274683;27.35274241;695.122261;692.3508719;4997.899005
23.85;0.340863148;34;5466;66.99262931;27.40002212;695.1682736;692.3899313;5065.360203
23.85;0.340863148;34;5466;67.03080423;27.35662665;695.2142367;692.4289468;5003.441238
23.85;0.340863148;34;5466;67.0649045;27.40512602;695.2601502;692.4679185;5072.642722
23.85;0.340863148;34;5466;67.09727452;27.36243762;695.3060143;692.5068463;5011.732641
23.85;0.340863148;34;5466;67.12569025;27.41097218;695.351829;692.5457303;5080.984326
23.85;0.340863148;34;5466;67.15252026;27.3677123;695.3975942;692.5845706;5019.258836
23.85;0.340863148;34;5466;67.17568971;27.41462157;695.4433102;692.6233672;5086.191475
23.85;0.340863148;34;5466;67.19750759;27.3706533;695.4889769;692.6621202;5023.455203
23.85;0.340863148;34;5466;67.21603918;27.41780691;695.5345944;692.7008297;5090.736482
23.85;0.340863148;34;5466;67.2334926;27.37465133;695.5801628;692.7394956;5029.159804
23.85;0.340863148;34;5466;67.24804591;27.42192728;695.625682;692.778118;5096.615641
23.85;0.340863148;34;5466;67.26179972;27.3787158;695.6711522;692.816697;5034.95921
23.85;0.340863148;34;5466;67.2730003;27.4254641;695.7165734;692.8552326;5101.662174
23.85;0.340863148;34;5466;67.28365705;27.38183391;695.7619457;692.8937249;5039.408293
23.85;0.340863148;34;5466;67.29208794;27.42796174;695.8072691;692.9321739;5105.225932
23.85;0.340863148;34;5466;67.30004053;27.38396891;695.8525436;692.9705797;5042.454621
23.85;0.340863148;34;5466;67.30052035;27.42967124;695.8977693;693.0089422;5107.665136
23.85;0.340863148;34;5466;67.28165249;27.38540768;695.9429464;693.0472617;5044.507538
23.85;0.340863148;34;5466;67.20118196;27.4302036;695.9880747;693.085538;5108.424746
23.85;0.340863148;34;5466;67.1048684;27.38452227;696.0331544;693.1237713;5043.244184
23.85;0.340863148;34;5466;67.02396325;27.42798359;696.0781856;693.1619616;5105.257116
23.85;0.340863148;34;5466;66.9325753;27.37801314;696.1231682;693.200109;5033.956616
23.85;0.340863148;34;5466;66.87921869;27.41545741;696.1681023;693.2382135;5087.384091
23.85;0.340863148;34;5466;66.87970433;27.36223114;696.212988;693.2762751;5011.438019
23.85;0.340863148;34;5466;66.91254143;27.40083461;696.2578254;693.3142939;5066.519502
23.85;0.340863148;34;5466;66.94617718;27.35149505;696.3026145;693.35227;4996.119198
23.85;0.340863148;34;5466;66.97801712;27.39413798;696.3473552;693.3902034;5056.964392
23.85;0.340863148;34;5466;67.00968537;27.34900488;696.3920478;693.4280941;4992.566094
23.85;0.340863148;34;5466;67.03894026;27.39612412;696.4366922;693.4659422;5059.798324
23.85;0.340863148;34;5466;67.06762178;27.35468564;696.4812886;693.5037478;5000.671702
23.85;0.340863148;34;5466;67.09357761;27.40301469;696.5258368;693.5415108;5069.630165
23.85;0.340863148;34;5466;67.11878538;27.36140692;696.5703371;693.5792314;5010.261977
23.85;0.340863148;34;5466;67.14117823;27.40888793;696.6147894;693.6169096;5078.010407
23.85;0.340863148;34;5466;67.16278666;27.36656065;696.6591938;693.6545454;5017.615597
23.85;0.138998107;34;5466;67.18215379;30.89261964;696.7035504;693.6921388;4097.720601
23.85;0.138998107;34;5466;67.20336212;30.84371564;696.7478591;693.72969;4069.266
23.85;0.138998107;34;5466;67.23098372;31.02680731;696.7921202;693.767199;4175.797168
23.85;0.138998107;34;5466;67.2598733;30.98238821;696.8363335;693.8046658;4149.95209
23.85;0.138998107;34;5466;67.29584935;31.15427986;696.8804992;693.8420905;4249.966573
23.85;0.138998107;34;5466;67.34009795;31.1456015;696.9246173;693.879473;4244.917103
23.85;0.138998107;34;5466;67.3858756;31.29973761;696.9686878;693.9168136;4334.600596
23.85;0.138998107;34;5466;67.4305016;31.25507327;697.0127109;693.9541121;4308.612826
23.85;0.138998107;34;5466;67.48233271;31.3861336;697.0566866;693.9913688;4384.869762
23.85;0.138998107;34;5466;67.52979417;31.38124197;697.1006148;694.0285835;4382.023587
23.85;0.138998107;34;5466;67.57411815;31.51950188;697.1444957;694.0657564;4462.469571
23.85;0.138998107;34;5466;67.61592459;31.45172006;697.1883294;694.1028874;4423.030986
23.85;0.138998107;34;5466;67.65167796;31.58701686;697.2321158;694.1399768;4501.752902
23.85;0.138998107;34;5466;67.6823292;31.50958543;697.275855;694.1770244;4456.699725
23.85;0.138998107;34;5466;67.70179723;31.63676507;697.3195471;694.2140303;4530.698697
23.85;0.138998107;34;5466;67.70795203;31.55363297;697.3631921;694.2509947;4482.328612
23.85;0.138998107;34;5466;67.68966428;31.67603171;697.4067901;694.2879174;4553.545841
23.85;0.138998107;34;5466;67.65789121;31.58870329;697.4503411;694.3247987;4502.73414
23.85;0.138998107;34;5466;67.61215754;31.70705521;697.4938452;694.3616385;4571.596742
23.85;0.138998107;34;5466;67.55325169;31.61570898;697.5373024;694.3984369;4518.447294
23.85;0.138998107;34;5466;67.47745647;31.73023701;697.5807128;694.4351938;4585.084983
23.85;0.138998107;34;5466;67.38272887;31.63509245;697.6240764;694.4719095;4529.725494
23.85;0.138998107;34;5466;67.26799982;31.74647252;697.6673933;694.5085839;4594.531547
23.85;0.138998107;34;5466;67.13104112;31.64787489;697.7106635;694.545217;4537.162908
23.85;0.138998107;34;5466;67.01278153;31.7567699;697.753887;694.5818089;4600.523042
23.85;0.138998107;34;5466;66.88072535;31.65475938;697.797064;694.6183597;4541.168617
23.85;0.138998107;34;5466;66.5347171;31.74398128;697.8401945;694.6548694;4593.082032
23.85;0.138998107;34;5466;66.04435404;31.64864757;697.8832785;694.691338;4537.612488
23.85;0.138998107;34;5466;65.44532437;31.73656017;697.9263161;694.7277656;4588.764088
23.85;0.138998107;34;5466;64.93012561;31.61173588;697.9693073;694.7641523;4516.135563
23.85;0.138998107;34;5466;65.46231521;31.70394143;698.0122522;694.800498;4569.785004
23.85;0.138998107;34;5466;66.2822129;31.58671222;698.0551508;694.8368029;4501.575643
23.85;0.138998107;34;5466;66.74381259;31.67669533;698.0980032;694.873067;4553.931965
23.85;0.138998107;34;5466;67.0552347;31.56655927;698.1408094;694.9092902;4489.849729
23.85;0.138998107;34;5466;67.27726815;31.67951892;698.1835695;694.9454728;4555.574861
23.85;0.138998107;34;5466;67.44547946;31.58511696;698.2262835;694.9816146;4500.647449
23.85;0.138998107;34;5466;67.56310352;31.70741765;698.2689515;695.0177159;4571.807625
23.85;0.138998107;34;5466;67.64776029;31.62083245;698.3115735;695.0537765;4521.428367
23.85;0.138998107;34;5466;67.6889831;31.74787249;698.3541496;695.0897965;4595.346116
23.85;0.138998107;34;5466;67.69292124;31.66547255;698.3966798;695.1257761;4547.402036
23.85;0.138998107;34;5466;67.64797168;31.79373187;698.4391641;695.1617152;4622.029219
23.85;0.138998107;34;5466;67.57875474;31.71095097;698.4816027;695.1976139;4573.863475
23.85;0.138998107;34;5466;67.46875396;31.83619482;698.5239956;695.2334722;4646.736118
23.85;0.138998107;34;5466;67.31570506;31.74780339;698.5663428;695.2692902;4595.305909
23.85;0.138998107;34;5466;67.13632915;31.86577312;698.6086444;695.305068;4663.946138
23.85;0.138998107;34;5466;66.92396885;31.76789472;698.6509003;695.3408055;4606.995974
23.85;0.138998107;34;5466;66.56027779;31.87489857;698.6931108;695.3765028;4669.255744
23.85;0.138998107;34;5466;66.08144206;31.76013085;698.7352757;695.41216;4602.478596
23.85;0.138998107;34;5466;65.52527242;31.85296517;698.7773953;695.447777;4656.493881
23.85;0.138998107;34;5466;65.00897072;31.71823301;698.8194694;695.4833541;4578.100501
23.85;0.138998107;34;5466;65.11426638;31.80287324;698.8614982;695.5188911;4627.348089
23.85;0.138998107;34;5466;65.87095961;31.67457242;698.9034818;695.5543881;4552.696761
23.85;0.138998107;34;7978;66.48971811;32.24371771;698.94542;695.5898453;4883.851714
23.85;0.138998107;34;7978;66.87314466;32.1325728;699.2316448;695.8634559;4819.182481
23.85;0.138998107;34;7978;67.1394312;32.24890807;699.5175612;696.1367588;4886.871702
23.85;0.138998107;34;7978;67.33628037;32.15514767;699.8031695;696.4097545;4832.31758
23.85;0.138998107;34;7978;67.47823326;32.28060258;700.08847;696.6824431;4905.31303
23.85;0.138998107;34;7978;67.58597478;32.19510011;700.3734631;696.9548251;4855.563753
23.85;0.138998107;34;7978;67.65443186;32.32457108;700.6581492;697.2269009;4930.895929
23.85;0.138998107;34;7978;67.69518279;32.24306399;700.9425284;697.4986706;4883.471347
23.85;0.138998107;34;7978;67.68867729;32.374162;701.2266013;697.7701348;4959.750211
23.85;0.138998107;34;7978;67.65215345;32.29423995;701.510368;698.0412938;4913.247877
23.85;0.138998107;34;7978;67.59286377;32.42519702;701.793829;698.3121478;4989.444739
23.85;0.138998107;34;7978;67.52015285;32.34438794;702.0769846;698.5826972;4942.426291
23.85;0.138998107;34;7978;67.43925493;32.47268644;702.359835;698.8529425;5017.076267
23.85;0.138998107;34;7978;67.33868051;32.39797641;702.6423807;699.1228838;4973.606534
23.85;0.138998107;34;7978;67.23436088;32.50857071;702.9246219;699.3925216;5037.95539
23.85;0.138998107;34;7978;67.1200858;32.42690261;703.206559;699.6618562;4990.437124
23.85;0.138998107;34;7978;67.0283804;32.5505554;703.4881923;699.9308879;5062.384017
23.85;0.138998107;34;7978;67.0335602;32.45846451;703.7695221;700.1996172;5008.801292
23.85;0.138998107;34;7978;66.95726634;32.57622153;704.0505488;700.4680442;5077.317756
23.85;0.138998107;34;7978;66.78765926;32.47804272;704.3312727;700.7361694;5020.192802
23.85;0.138998107;34;7978;66.45704742;32.58817465;704.611694;701.0039931;5084.272633
23.85;0.138998107;34;7978;66.04466412;32.47727438;704.8918133;701.2715156;5019.745747
23.85;0.138998107;34;7978;65.58648521;32.5774942;705.1716307;701.5387373;5078.058251
23.85;0.138998107;34;7978;65.14970796;32.4481353;705.4511465;701.8056586;5002.791282
23.85;0.138998107;34;7978;65.18455623;32.54184036;705.7303612;702.0722796;5057.313206
23.85;0.138998107;34;7978;65.82046026;32.42042959;706.0092751;702.3386009;4986.670824
23.85;0.138998107;34;7978;66.46203171;32.51439214;706.2878884;702.6046227;5041.342565
23.85;0.138998107;34;7978;66.82732919;32.4001824;706.5662014;702.8703454;4974.890081
23.85;0.138998107;34;7978;67.08337814;32.51642762;706.8442146;703.1357692;5042.526901
23.85;0.138998107;34;7978;67.27136015;32.41760464;707.1219282;703.4008946;4985.027139
23.85;0.138998107;34;7978;67.41301475;32.53066701;707.3993426;703.6657219;5050.812038
