Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.138998107;34;7978;67.52238936;32.45434261;707.6764581;703.9302514;5006.402983
23.85;0.138998107;34;7978;67.59914885;32.58172691;707.9532749;704.1944834;5080.521039
23.85;0.138998107;34;7978;67.65713005;32.49585153;708.2297935;704.4584183;5030.554785
23.85;0.138998107;34;7978;67.68961384;32.62808614;708.5060142;704.7220564;5107.494972
23.85;0.138998107;34;7978;67.70396551;32.54394247;708.7819371;704.9853981;5058.536311
23.85;0.138998107;34;7978;67.68841396;32.6766259;709.0575628;705.2484436;5135.737645
23.85;0.138998107;34;7978;67.66124673;32.59190147;709.3328915;705.5111934;5086.441066
23.85;0.138998107;34;7978;67.62832285;32.72265227;709.6079235;705.7736477;5162.517903
23.85;0.138998107;34;7978;67.59097586;32.63402347;709.8826592;706.0358068;5110.949587
23.85;0.138998107;34;7978;67.55130653;32.76022409;710.1570988;706.2976712;5184.378925
23.85;0.138998107;34;7978;67.50685769;32.66625256;710.4312427;706.5592411;5129.701954
23.85;0.138998107;34;7978;67.46004292;32.78797108;710.7050912;706.8205169;5200.5234
23.85;0.138998107;34;7978;67.40723279;32.68923502;710.9786446;707.0814989;5143.074208
23.85;0.138998107;34;7978;67.35389867;32.80746183;711.2519033;707.3421874;5211.864015
23.85;0.138998107;34;7978;67.28822384;32.71076921;711.5248675;707.6025828;5155.603796
23.85;0.138998107;34;7978;67.22476369;32.81916176;711.7975376;707.8626854;5218.671575
23.85;0.138998107;34;7978;67.14705396;32.72026023;712.0699139;708.1224955;5161.126106
23.85;0.138998107;34;7978;67.07223011;32.82697662;712.3419967;708.3820134;5223.218618
23.85;0.138998107;34;7978;66.99183103;32.71856295;712.6137863;708.6412395;5160.138552
23.85;0.138998107;34;7978;66.92211577;32.83085035;712.8852831;708.9001741;5225.472532
23.85;0.138998107;34;7978;66.87851724;32.71845715;713.1564873;709.1588176;5160.07699
23.85;0.138998107;34;7978;66.90995677;32.83101132;713.4273992;709.4171702;5225.566195
23.85;0.138998107;34;7978;66.87406663;32.71900212;713.6980193;709.6752323;5160.394079
23.85;0.138998107;34;7978;66.77715402;32.83128981;713.9683478;709.9330043;5225.728233
23.85;0.138998107;34;7978;66.60210403;32.72290796;714.238385;710.1904863;5162.666678
23.85;0.138998107;34;7978;66.32536087;32.82601566;714.5081312;710.4476789;5222.659492
23.85;0.138998107;34;7978;65.98560676;32.71197243;714.7775867;710.7045822;5156.303886
23.85;0.138998107;34;7978;65.6592959;32.81132366;715.0467519;710.9611966;5214.111006
23.85;0.138998107;34;7978;65.3482862;32.68212915;715.3156271;711.2175225;5138.939686
23.85;0.138998107;34;7978;65.3015202;32.77361542;715.5842126;711.4735602;5192.170613
23.85;0.138998107;34;7978;65.81638875;32.65845652;715.8525086;711.7293099;5125.165861
23.85;0.138998107;34;7978;66.47747412;32.7530061;716.1205155;711.9847721;5180.179161
23.85;0.138998107;34;7978;66.78621101;32.64391939;716.3882337;712.239947;5116.707486
23.85;0.138998107;34;7978;67.01381551;32.76701389;716.6556634;712.494835;5188.329541
23.85;0.138998107;34;7978;67.207829;32.67163907;716.9228049;712.7494363;5132.836073
23.85;0.138998107;34;7978;67.3346306;32.79252593;717.1896586;713.0037514;5203.173621
23.85;0.138998107;34;7978;67.44642638;32.7004641;717.4562247;713.2577805;5149.607804
23.85;0.138998107;34;7978;67.52353021;32.82913551;717.7225036;713.5115239;5224.474764
23.85;0.138998107;34;7978;67.58775153;32.73033773;717.9884956;713.764982;5166.989661
23.85;0.138998107;34;7978;67.6297157;32.86728687;718.254201;714.0181551;5246.672982
23.85;0.138998107;34;7978;67.66769299;32.77534393;718.51962;714.2710435;5193.17634
23.85;0.138998107;34;7978;67.68762681;32.90327443;718.7847531;714.5236475;5267.612204
23.85;0.138998107;34;7978;67.70175549;32.81321972;719.0496005;714.7759675;5215.214222
23.85;0.138998107;34;7978;67.69733776;32.94230702;719.3141625;715.0280038;5290.323163
23.85;0.138998107;34;7978;67.68536165;32.84891445;719.5784394;715.2797567;5235.983063
23.85;0.138998107;34;7978;67.6722241;32.98005179;719.8424315;715.5312264;5312.284809
23.85;0.138998107;34;7978;67.65757846;32.88148688;720.1061392;715.7824134;5254.935202
23.85;0.138998107;34;7978;67.64502187;33.01611383;720.3695628;716.033318;5333.267365
23.85;0.138998107;34;7978;67.63150616;32.91495213;720.6327025;716.2839404;5274.406825
23.85;0.138998107;34;7978;67.620567;33.04873059;720.8955587;716.534281;5352.245298
23.85;0.138998107;34;7978;67.60900213;32.94529146;721.1581316;716.7843401;5292.059643
23.85;0.138998107;34;7978;67.60023168;33.07736154;721.4204216;717.034118;5368.904105
23.85;0.138998107;34;7978;67.59067289;32.97345695;721.682429;717.283615;5308.447623
23.85;0.138998107;34;7978;67.58381767;33.09947089;721.944154;717.5328315;5381.768342
23.85;0.138998107;34;7978;67.57642121;32.99266972;722.205597;717.7817677;5319.626499
23.85;0.138998107;34;7978;67.57113579;33.11673181;722.4667584;718.030424;5391.811538
23.85;0.138998107;34;7978;67.56571983;33.003708;722.7276383;718.2788007;5326.049078
23.85;0.138998107;34;7978;67.56184027;33.13005418;722.9882371;718.5268981;5399.563107
23.85;0.138998107;34;7978;67.55786566;33.01393188;723.2485551;718.7747166;5331.997804
23.85;0.138998107;34;7978;67.555056;33.13941764;723.5085926;719.0222563;5405.0112
23.85;0.138998107;34;7978;67.55223345;33.0217895;723.7683499;719.2695178;5336.569732
23.85;0.138998107;34;7978;67.55017442;33.12952048;724.0278274;719.5165011;5399.252576
23.85;0.138998107;34;7978;67.54804137;33.03343363;724.2870252;719.7632068;5343.344824
23.85;0.138998107;34;7978;67.54656055;33.14448871;724.5459437;720.009635;5407.961781
23.85;0.138998107;34;7978;67.5445075;33.03700344;724.8045833;720.2557861;5345.421904
23.85;0.138998107;34;7978;67.55961152;33.15064523;725.0629441;720.5016605;5411.543931
23.85;0.138998107;34;7978;67.59879868;33.04090255;725.3210266;720.7472583;5347.690581
23.85;0.138998107;34;7978;67.64390624;33.15877445;725.5788309;720.99258;5416.273885
23.85;0.138998107;34;7978;67.68049934;33.04943954;725.8363575;721.2376259;5352.6578
23.85;0.138998107;34;7978;67.69337643;33.16815638;726.0936066;721.4823961;5421.732725
23.85;0.138998107;34;7978;67.70140298;33.05958199;726.3505785;721.7268912;5358.559142
23.85;0.138998107;34;7978;67.70492255;33.1859479;726.6072735;721.9711113;5432.084652
23.85;0.138998107;34;7978;67.70803226;33.06922881;726.8636919;722.2150568;5364.172104
23.85;0.138998107;34;7978;67.71004624;33.19727464;727.119834;722.458728;5438.675068
23.85;0.138998107;34;7978;67.71195808;33.08031525;727.3757001;722.7021252;5370.622705
23.85;0.138998107;34;7978;67.71318841;33.20867532;727.6312905;722.9452487;5445.308509
23.85;0.138998107;34;7978;67.71440057;33.09574023;727.8866055;723.1880988;5379.597671
23.85;0.138998107;34;7978;67.71514978;33.19692524;728.1416454;723.4306758;5438.471775
23.85;0.138998107;34;7978;67.71582093;33.11666066;728.3964105;723.67298;5391.77014
23.85;0.138998107;34;7978;67.71571396;33.2240637;728.650901;723.9150118;5454.262178
23.85;0.138998107;34;7978;67.71527666;33.11165905;728.9051174;724.1567714;5388.859975
23.85;0.138998107;34;7978;67.71492058;33.24082207;729.1590598;724.3982592;5464.012969
23.85;0.138998107;34;7978;67.71453031;33.12695389;729.4127285;724.6394754;5397.759216
23.85;0.138998107;34;7978;67.71426818;33.24976766;729.666124;724.8804204;5469.217926
23.85;0.138998107;34;7978;67.71397918;33.13620354;729.9192464;725.1210945;5403.141088
23.85;0.138998107;34;7978;67.71378784;33.25930603;730.1720961;725.3614979;5474.767792
23.85;0.138998107;34;7978;67.7135742;33.14450039;730.4246733;725.601631;5407.968577
23.85;0.138998107;34;7978;67.71344855;33.26753519;730.6769783;725.841494;5479.555897
23.85;0.138998107;34;7978;67.71333699;33.143957;730.9290115;726.0810874;5407.652407
23.85;0.138998107;34;7978;67.71385612;33.26886486;731.1807731;726.3204113;5480.329556
23.85;0.138998107;34;7978;67.71489002;33.15959028;731.4322635;726.5594661;5416.748574
23.85;0.138998107;34;7978;67.71510437;33.27982977;731.6834828;726.7982521;5486.709451
23.85;0.138998107;34;7978;67.71524137;33.15630532;731.9344315;727.0367696;5414.837233
23.85;0.138998107;34;7978;67.71532486;33.28997568;732.1851097;727.2750188;5492.612804
23.85;0.138998107;34;7978;67.71541943;33.19329267;732.4355179;727.5130002;5436.358176
23.85;0.138998107;34;7978;67.71546254;33.27547802;732.6856562;727.750714;5484.177401
23.85;0.138998107;34;7978;67.71536163;33.18557122;732.935525;727.9881605;5431.865479
23.85;0.138998107;34;7978;67.70937952;33.27838964;733.1851245;728.2253399;5485.871517
23.85;0.138998107;34;7978;67.68267898;33.2063808;733.4344551;728.4622527;5443.97345
23.85;0.138998107;34;7978;67.61929851;33.29498739;733.683517;728.698899;5495.52885
23.85;0.138998107;34;7978;67.51944559;33.19858282;733.9323106;728.9352793;5439.436228
23.85;0.138998107;34;7978;67.42455034;33.29720907;734.1808361;729.1713937;5496.821523
23.85;0.138998107;34;7978;67.28777321;33.20132922;734.4290937;729.4072427;5441.034214
23.85;0.138998107;34;7978;67.16419558;33.2930831;734.6770839;729.6428264;5494.420846
23.85;0.138998107;34;7978;67.00592717;33.19329078;734.9248069;729.8781453;5436.357075
23.85;0.138998107;34;7978;66.93273458;33.27693051;735.1722629;730.1131995;5485.022523
23.85;0.138998107;34;7978;66.90097485;33.18145258;735.4194523;730.3479894;5429.469067
23.85;0.138998107;34;7978;66.98089483;33.27699423;735.6663754;730.5825153;5485.059598
23.85;0.138998107;34;7978;67.08710828;33.1724963;735.9130324;730.8167774;5424.257888
23.85;0.138998107;34;7978;67.16824433;33.27160598;736.1594236;731.0507762;5481.924466
23.85;0.138998107;34;7978;67.24319523;33.14996728;736.4055493;731.2845118;5411.149469
23.85;0.138998107;34;7978;67.30635762;33.27849221;736.6514098;731.5179846;5485.931193
23.85;0.138998107;34;7978;67.3645557;33.16141808;736.8970053;731.7511949;5417.812068
23.85;0.138998107;34;7978;67.41352501;33.2899258;737.1423363;731.9841429;5492.583784
23.85;0.138998107;34;7978;67.4590605;33.17524607;737.3874029;732.216829;5425.857834
23.85;0.138998107;34;7978;67.4970786;33.30511546;737.6322054;732.4492534;5501.421826
23.85;0.138998107;34;7978;67.53263002;33.19147101;737.8767441;732.6814165;5435.298248
23.85;0.138998107;34;7978;67.5620113;33.32179587;738.1210194;732.9133185;5511.12726
23.85;0.138998107;34;7978;67.5895687;33.20870029;738.3650314;733.1449597;5445.323042
23.85;0.138998107;34;7978;67.61203042;33.33940312;738.6087805;733.3763405;5521.371966
23.85;0.138998107;34;7978;67.63309428;33.22678032;738.852267;733.607461;5455.842835
23.85;0.138998107;34;7978;67.64991911;33.35792108;739.0954911;733.8383217;5532.146571
23.85;0.138998107;34;7978;67.66562135;33.24570911;739.3384531;734.0689228;5466.856476
23.85;0.138998107;34;7978;67.67776073;33.37726952;739.5811533;734.2992646;5543.404387
23.85;0.138998107;34;7978;67.68893608;33.26528533;739.823592;734.5293474;5478.246821
23.85;0.138998107;34;7978;67.69700262;33.39706133;740.0657695;734.7591714;5554.92017
23.85;0.138998107;34;7978;67.70401756;33.28530004;740.307686;734.9887371;5489.892304
23.85;0.138998107;34;7978;67.70832062;33.37482571;740.5493419;735.2180445;5541.982465
23.85;0.138998107;34;7978;67.71091529;33.31411655;740.7907373;735.4470942;5506.659077
23.85;0.138998107;34;7978;67.70860338;33.4132777;741.0318726;735.6758862;5564.355602
23.85;0.138998107;34;7978;67.70536278;33.32816345;741.2727482;735.904421;5514.832213
23.85;0.138998107;34;7978;67.7022834;33.43072659;741.5133641;736.1326988;5574.508169
23.85;0.138998107;34;7978;67.69929511;33.34233803;741.7537208;736.3607199;5523.079633
23.85;0.138998107;34;7978;67.69677767;33.44516603;741.9938185;736.5884847;5582.9097
23.85;0.138998107;34;7978;67.69423024;33.36031226;742.2336575;736.8159933;5533.537872
23.85;0.138998107;34;7978;67.69222779;33.48061801;742.4732381;737.043246;5603.537296
23.85;0.138998107;34;7978;67.69013682;33.37327258;742.7125605;737.2702433;5541.078781
23.85;0.138998107;34;7978;67.68835461;33.49575224;742.951625;737.4969852;5612.343091
23.85;0.138998107;34;7978;67.686819;33.37732361;743.1904319;737.7234722;5543.435856
23.85;0.138998107;34;7978;67.68553095;33.52234337;743.4289815;737.9497046;5627.815036
23.85;0.138998107;34;7978;67.68416523;33.3968396;743.6672741;738.1756825;5554.791157
23.85;0.138998107;34;7978;67.68313548;33.53222867;743.9053099;738.4014063;5633.566756
23.85;0.138998107;34;7978;67.68204223;33.40962548;744.1430892;738.6268764;5562.230574
23.85;0.138998107;34;7978;67.68115229;33.49842578;744.3806123;738.8520928;5613.898679
23.85;0.138998107;34;7978;67.68027515;33.42137684;744.6178795;739.0770561;5569.068058
23.85;0.138998107;34;7978;67.67957487;33.5113782;744.854891;739.3017663;5621.434991
23.85;0.138998107;34;7978;67.67881744;33.42708361;745.0916471;739.5262239;5572.388515
23.85;0.138998107;34;7978;67.67820444;33.50627726;745.3281481;739.7504291;5618.467033
23.85;0.138998107;34;7978;67.67755065;33.43756362;745.5643942;739.9743821;5578.486271
23.85;0.138998107;34;7978;67.67697108;33.53127482;745.8003858;740.1980834;5633.011766
23.85;0.138998107;34;7978;67.67772995;33.44105841;746.0361231;740.4215331;5580.5197
23.85;0.138998107;34;7978;67.68789195;33.5325151;746.2716064;740.6447315;5633.733414
23.85;0.138998107;34;7978;67.69823476;33.44954754;746.506836;740.8676789;5585.459069
23.85;0.138998107;34;7978;67.70242922;33.52336648;746.7418121;741.0903757;5628.410325
23.85;0.138998107;34;7978;67.70523674;33.4623921;746.976535;741.312822;5592.932625
23.85;0.138998107;34;7978;67.70688981;33.57293026;747.211005;741.5350182;5657.248819
23.85;0.138998107;34;7978;67.70848301;33.46001353;747.4452223;741.7569645;5591.54866
23.85;0.138998107;34;7978;67.70983676;33.55911229;747.6791873;741.9786613;5649.208886
23.85;0.138998107;34;7978;67.71116333;33.47525455;747.9129001;742.2001088;5600.416587
23.85;0.138998107;34;7978;67.71226426;33.58705374;748.1463611;742.4213072;5665.466511
23.85;0.138998107;34;7978;67.71335499;33.47934759;748.3795706;742.6422569;5602.798111
23.85;0.138998107;34;7978;67.71413515;33.59600215;748.6125288;742.8629582;5670.673105
23.85;0.138998107;34;7978;67.7150085;33.51069828;748.8452359;743.0834113;5621.039383
23.85;0.138998107;34;7978;67.7152393;33.55509262;749.0776923;743.3036165;5646.870055
23.85;0.138998107;34;7978;67.71500972;33.50493535;749.3098983;743.5235741;5617.686248
23.85;0.138998107;34;7978;67.71440554;33.6378114;749.541854;743.7432843;5694.999654
23.85;0.138998107;34;7978;67.71372317;33.50338612;749.7735598;743.9627475;5616.784836
23.85;0.138998107;34;7978;67.71311432;33.62394744;750.0050159;744.181964;5686.932962
23.85;0.138998107;34;7978;67.71244194;33.52048362;750.2362226;744.4009339;5626.732946
27.85;0.138998107;34;7978;67.7118748;34.94853826;750.4671802;744.6196575;4130.256634
27.85;0.138998107;34;7978;67.71109615;34.8388003;750.6978889;744.8381353;4066.406027
27.85;0.138998107;34;7978;67.70862872;35.01401742;750.928349;745.0563673;4168.355425
27.85;0.138998107;34;7978;67.70324097;34.83402958;751.1585608;745.274354;4063.630204
27.85;0.138998107;34;7978;67.68216131;35.01085348;751.3885246;745.4920955;4166.514496
27.85;0.138998107;34;7978;67.649205;34.83480101;751.6182405;745.7095922;4064.07906
27.85;0.138998107;34;7978;67.57076539;35.02138318;751.8477089;745.9268443;4172.641161
27.85;0.138998107;34;7978;67.4818936;34.85067768;752.0769301;746.1438522;4073.316836
27.85;0.138998107;34;7978;67.36997571;35.01230379;752.3059043;746.360616;4167.358353
27.85;0.138998107;34;7978;67.27290366;34.87527764;752.5346317;746.577136;4087.630227
27.85;0.138998107;34;7978;67.205684;35.04466072;752.7631127;746.7934126;4186.185105
27.85;0.138998107;34;7978;67.14967153;34.90861711;752.9913475;747.009446;4107.028667
27.85;0.138998107;34;7978;67.14373965;35.08333445;753.2193363;747.2252365;4208.687267
27.85;0.138998107;34;7978;67.13399107;34.95659073;753.4470795;747.4407843;4134.94193
27.85;0.138998107;34;7978;67.1711812;35.13495924;753.6745773;747.6560898;4238.72495
27.85;0.138998107;34;7978;67.18902744;35.01446806;753.90183;747.8711531;4168.617625
27.85;0.138998107;34;7978;67.27507355;35.18277257;754.1288378;748.0859746;4266.544946
27.85;0.138998107;34;7978;67.32641484;35.07833485;754.355601;748.3005545;4205.778269
27.85;0.138998107;34;7978;67.44841517;35.24762911;754.5821198;748.5148932;4304.281468
27.85;0.138998107;34;7978;67.54485252;35.14554614;754.8083946;748.7289908;4244.884894
27.85;0.138998107;34;7978;67.67477434;35.33586323;755.0344255;748.9428477;4355.620147
27.85;0.138998107;34;7978;67.77480474;35.20798877;755.2602129;749.1564641;4281.21689
27.85;0.138998107;34;7978;67.93520881;35.3684378;755.485757;749.3698403;4374.573532
27.85;0.138998107;34;7978;68.06020194;35.28526215;755.7110581;749.5829765;4326.178104
27.85;0.138998107;34;7978;68.20550081;35.47322866;755.9361164;749.7958731;4435.545681
27.85;0.138998107;34;7978;68.324366;35.34863451;756.1609322;750.0085303;4363.051066
27.85;0.138998107;34;7978;68.46190804;35.5458972;756.3855057;750.2209484;4477.827585
27.85;0.138998107;34;7978;68.57067693;35.42177175;756.6098373;750.4331276;4405.605679
27.85;0.138998107;34;7978;68.69601226;35.61914098;756.8339271;750.6450682;4520.444193
27.85;0.138998107;34;7978;68.77252226;35.4914897;757.0577755;750.8567705;4446.170795
27.85;0.138998107;34;7978;68.90026207;35.66695964;757.2813827;751.0682348;4548.267291
27.85;0.138998107;34;7978;68.97067541;35.5672833;757.5047489;751.2794612;4490.271005
27.85;0.138998107;34;7978;69.07252206;35.74812344;757.7278745;751.4904502;4595.492131
27.85;0.138998107;34;7978;69.12714351;35.63252558;757.9507596;751.7012018;4528.23197
27.85;0.138998107;34;7978;69.21242586;35.81417268;758.1734045;751.9117165;4633.922621
27.85;0.138998107;34;7978;69.2521244;35.69783131;758.3958096;752.1219945;4566.22985
27.85;0.138998107;34;7978;69.32253361;35.87711746;758.617975;752.332036;4670.546792
27.85;0.138998107;30;7978;69.44264813;35.75955703;758.839901;752.5418414;4602.14472
27.85;0.138998107;30;7978;69.67609887;35.93714729;759.0615879;752.7514108;4705.474915
27.85;0.138998107;30;7978;69.78395515;35.80807127;759.2830359;752.9607446;4630.372538
27.85;0.138998107;30;7978;69.93808404;35.98608244;759.5042453;753.1698429;4733.947638
27.85;0.138998107;30;7978;70.06318981;35.88248074;759.7252164;753.3787062;4673.667399
27.85;0.138998107;30;7978;70.27800151;36.03235396;759.9459493;753.5873346;4760.870544
27.85;0.138998107;30;7978;70.36079881;35.88607205;760.1664444;753.7957284;4675.756985
27.85;0.138998107;30;7978;70.45605824;36.02356807;760.3867019;754.0038878;4755.75851
27.85;0.138998107;30;7978;70.49601055;35.88489418;760.6067221;754.2118132;4675.071649
27.85;0.138998107;30;7978;70.5527086;36.05361346;760.8265052;754.4195048;4773.240301
27.85;0.138998107;30;7978;70.57122511;35.90267269;761.0460514;754.6269628;4685.416007
27.85;0.138998107;30;7978;70.61132254;36.08265273;761.2653611;754.8341875;4790.136684
27.85;0.138998107;30;7978;70.61498307;35.93579424;761.4844345;755.0411793;4704.687647
27.85;0.138998107;30;7978;70.6429798;36.1194698;761.7032719;755.2479382;4811.558554
27.85;0.138998107;30;7978;70.63500709;35.97375943;761.9218734;755.4544647;4726.777547
27.85;0.138998107;30;7978;70.65478965;36.15846641;762.1402394;755.660759;4834.248576
27.85;0.138998107;30;7978;70.62640006;36.01448455;762.3583701;755.8668212;4750.473296
27.85;0.138998107;30;7978;70.64758105;36.17411247;762.5762657;756.0726518;4843.352177
27.85;0.138998107;30;7978;70.62122577;36.05520571;762.7939266;756.2782509;4774.166744
27.85;0.138998107;30;7978;70.62648538;36.23032276;763.0113529;756.4836188;4876.057915
27.85;0.138998107;30;7978;70.56949626;36.08516424;763.2285449;756.6887558;4791.597999
27.85;0.138998107;30;7978;70.58741946;36.21533198;763.4455029;756.8936621;4867.335584
27.85;0.138998107;30;7978;70.55183166;36.12758396;763.6622272;757.098338;4816.279747
27.85;0.138998107;30;7978;70.55700422;36.29206661;763.8787179;757.3027837;4911.983327
27.85;0.138998107;30;7978;70.52668324;36.14793957;764.0949753;757.5069996;4828.123575
27.85;0.138998107;30;7978;70.53499876;36.3222049;764.3109997;757.7109858;4929.519173
27.85;0.138998107;30;7978;70.50826751;36.17580689;764.5267913;757.9147426;4844.338068
27.85;0.138998107;30;7978;70.51968419;36.34897554;764.7423505;758.1182703;4945.095565
27.85;0.138998107;30;7978;70.49580496;36.20044065;764.9576773;758.3215692;4858.671125
27.85;0.138998107;30;7978;70.50994189;36.37264857;765.1727721;758.5246394;4958.869625
27.85;0.138998107;30;7978;70.48857242;36.22238159;765.3876352;758.7274813;4871.437374
27.85;0.138998107;30;7978;70.5052226;36.39366671;765.6022667;758.9300952;4971.098949
27.85;0.138998107;30;7978;70.48612007;36.24182318;765.816667;759.1324811;4882.749385
27.85;0.138998107;30;7978;70.50511473;36.41218619;766.0308362;759.3346395;4981.874434
27.85;0.138998107;30;7978;70.48807484;36.25890596;766.2447747;759.5365706;4892.688936
27.85;0.138998107;30;7978;70.50923927;36.42840218;766.4584826;759.7382746;4991.309647
27.85;0.138998107;30;7978;70.49405393;36.2738646;766.6719603;759.9397518;4901.392561
27.85;0.138998107;30;7978;70.51718673;36.4426101;766.8852079;760.1410024;4999.576471
27.85;0.138998107;30;7978;70.50362413;36.28703008;767.0982258;760.3420268;4909.052845
27.85;0.138998107;30;7978;70.52849127;36.45517724;767.3110141;760.5428251;5006.888608
27.85;0.138998107;30;7978;70.5162922;36.2987776;767.5235731;760.7433976;4915.888092
27.85;0.138998107;30;7978;70.53945621;36.46643758;767.7359031;760.9437445;5013.440396
27.85;0.138998107;30;7978;70.52056684;36.30163296;767.9480043;761.1438662;4917.549471
27.85;0.138998107;30;7978;70.5555515;36.45656003;768.159877;761.3437629;5007.693178
27.85;0.138998107;30;7978;70.54876001;36.31537091;768.3715214;761.5434347;4925.542845
27.85;0.138998107;30;7978;70.57409812;36.48816883;768.5829377;761.742882;5026.084635
27.85;0.138998107;30;7978;70.56777466;36.32027644;768.7941262;761.9421051;4928.397106
27.85;0.138998107;30;7978;70.5935925;36.498052;769.0050871;762.1411042;5031.835121
27.85;0.138998107;30;7978;70.58754593;36.32964311;769.2158208;762.3398794;4933.847071
27.85;0.138998107;30;7978;70.6137896;36.50780244;769.4263273;762.5384312;5037.508378
27.85;0.138998107;30;7978;70.60787725;36.33876728;769.6366071;762.7367597;4939.15593
27.85;0.138998107;30;7978;70.63434403;36.51723752;769.8466602;762.9348651;5042.998142
27.85;0.138998107;30;7978;70.62843195;36.34779205;770.056487;763.1327478;4944.406957
27.85;0.138998107;30;7978;70.65499075;36.52660876;770.2660877;763.330408;5048.450758
27.85;0.138998107;30;7978;70.64896713;36.35684367;770.4754626;763.5278459;4949.67361
27.85;0.138998107;30;7978;70.67552084;36.53601872;770.6846119;763.7250619;5053.925909
27.85;0.138998107;30;7978;70.66930336;36.36598552;770.8935358;763.922056;4954.992758
27.85;0.138998107;30;7978;70.69578057;36.54551821;771.1022346;764.1188286;5059.453149
27.85;0.138998107;30;7978;70.68931174;36.37524546;771.3107085;764.31538;4960.380616
27.85;0.138998107;30;7978;70.71566117;36.5551254;771.5189577;764.5117103;5065.043053
27.85;0.138998107;30;7978;70.70890242;36.38462701;771.7269826;764.7078199;4965.839233
27.85;0.138998107;30;7978;70.73508827;36.56483749;771.9347833;764.903709;5070.693997
27.85;0.138998107;30;7978;70.72801494;36.39411785;772.1423601;765.0993778;4971.361441
27.85;0.138998107;30;7978;70.75402185;36.57463877;772.3497132;765.2948265;5076.396831
27.85;0.138998107;30;7978;70.74661063;36.40370454;772.5568429;765.4900555;4976.939423
27.85;0.138998107;30;7978;70.77242561;36.58450384;772.7637495;765.685065;5082.136784
27.85;0.138998107;30;7978;70.76466745;36.41335396;772.970433;765.8798551;4982.553898
27.85;0.138998107;30;7978;70.79028361;36.59440826;773.1768939;766.0744263;5087.89963
27.85;0.138998107;30;7978;70.77395439;36.42274839;773.3831323;766.2687786;4988.020012
27.85;0.138998107;30;7978;70.80729457;36.58611561;773.5891485;766.4629124;5083.074586
27.85;0.138998107;30;7978;70.79077339;36.43451703;773.7949427;766.6568279;4994.867548
27.85;0.138998107;30;7978;70.82307264;36.59424382;774.0005151;766.8505253;5087.803955
27.85;0.138998107;30;7978;70.80730003;36.44221149;774.205866;767.044005;4999.344537
27.85;0.138998107;30;7978;70.83939128;36.60279301;774.4109957;767.2372671;5092.778265
27.85;0.138998107;30;7978;70.82332151;36.45109926;774.6159043;767.4303118;5004.515851
27.85;0.138998107;30;7978;70.85524664;36.61143142;774.8205921;767.6231395;5097.804494
27.85;0.138998107;30;7978;70.83886971;36.46010051;775.0250594;767.8157503;5009.753197
27.85;0.138998107;30;7978;70.87061727;36.62024555;775.2293063;768.0081446;5102.932955
27.85;0.138998107;30;7978;70.85394926;36.46914632;775.4333332;768.2003225;5015.016463
27.85;0.138998107;30;7978;70.88551962;36.62914537;775.6371402;768.3922843;5108.111284
27.85;0.138998107;30;7978;70.86558553;36.47808956;775.8407276;768.5840303;5020.220054
27.85;0.138998107;30;7978;70.89994445;36.6315524;776.0440957;768.7755606;5109.511805
27.85;0.138998107;30;7978;70.87975945;36.48805471;776.2472446;768.9668756;5026.018239
27.85;0.138998107;30;7978;70.91401013;36.63998338;776.4501746;769.1579755;5114.417334
27.85;0.138998107;30;7978;70.89361788;36.49658719;776.652886;769.3488604;5030.982824
27.85;0.138998107;30;7978;70.92772618;36.64841775;776.8553789;769.5395308;5119.324844
27.85;0.138998107;30;7978;70.90712571;36.50528443;777.0576536;769.7299867;5036.043282
27.85;0.138998107;30;7978;70.9411153;36.6570016;777.2597104;769.9202284;5124.319322
27.85;0.138998107;30;7978;70.92031852;36.51399765;777.4615494;770.1102562;5041.113032
27.85;0.138998107;30;7978;70.95420356;36.66563349;777.663171;770.3000704;5129.341752
27.85;0.138998107;30;7978;70.93322733;36.52270295;777.8645753;770.4896711;5046.178178
27.85;0.138998107;30;7978;70.9670246;36.67428415;778.0657626;770.6790586;5134.375104
27.85;0.138998107;30;7978;70.9458859;36.53138848;778.2667331;770.8682331;5051.23182
27.85;0.138998107;30;7978;70.97961371;36.68293655;778.4674871;771.0571949;5139.409468
27.85;0.138998107;30;5904;70.95832889;36.14082291;778.6680247;771.2459443;4823.982779
27.85;0.138998107;30;5904;70.99058443;36.2906091;778.6735575;771.2436984;4911.135286
27.85;0.138998107;30;5904;70.96584265;36.1459411;778.6790843;771.2414551;4826.960777
27.85;0.138998107;30;5904;70.99500423;36.29594382;778.6846052;771.2392144;4914.239269
27.85;0.138998107;30;5904;70.96868627;36.15079222;778.6901201;771.2369761;4829.783382
27.85;0.138998107;30;5904;70.99640364;36.30080095;778.6956291;771.2347403;4917.065369
27.85;0.138998107;30;5904;70.96891546;36.15523384;778.7011321;771.2325071;4832.36772
27.85;0.138998107;30;5904;70.9956028;36.30523472;778.7066292;771.2302764;4919.645144
27.85;0.138998107;30;5904;70.96728548;36.15932961;778.7121204;771.2280482;4834.750826
27.85;0.138998107;30;5904;70.99326666;36.30928433;778.7176056;771.2258225;4922.001394
27.85;0.138998107;30;5904;70.96439034;36.16307927;778.723085;771.2235993;4836.932552
27.85;0.138998107;30;5904;70.98992466;36.31295215;778.7285584;771.2213786;4924.1355
27.85;0.138998107;30;5904;70.96070693;36.16646938;778.734026;771.2191604;4838.905074
27.85;0.138998107;30;5904;70.98600475;36.31623161;778.7394876;771.2169447;4926.043642
27.85;0.138998107;30;5904;70.95662221;36.16948608;778.7449434;771.2147314;4840.660331
27.85;0.138998107;30;5904;70.98185467;36.31911789;778.7503933;771.2125207;4927.723011
27.85;0.138998107;30;5904;70.95245017;36.17212254;778.7558373;771.2103125;4842.194341
27.85;0.138998107;30;5904;70.97775516;36.32161334;778.7612755;771.2081067;4929.174978
27.85;0.138998107;30;5904;70.94844215;36.17438164;778.7667078;771.2059034;4843.508791
27.85;0.138998107;30;5904;70.97392776;36.32372892;778.7721342;771.2037026;4930.405919
27.85;0.138998107;30;5904;70.94479296;36.17627578;778.7775548;771.2015043;4844.610889
27.85;0.138998107;30;5904;70.97053947;36.32548338;778.7829696;771.1993084;4931.426746
27.85;0.138998107;30;5904;70.95300794;36.17811387;778.7883785;771.197115;4845.680372
27.85;0.138998107;30;5904;70.96783125;36.35212505;778.7937816;771.1949241;4946.928095
27.85;0.138998107;30;5904;70.93920518;36.17552275;778.7991788;771.1927357;4844.172743
27.85;0.138998107;30;5904;70.96548023;36.32970616;778.8045703;771.1905497;4933.883752
27.85;0.138998107;30;5904;70.94841065;36.18185834;778.8099559;771.1883661;4847.85908
27.85;0.138998107;30;5904;70.96388275;36.356017;778.8153358;771.186185;4949.192611
27.85;0.138998107;30;5904;70.93580369;36.17798304;778.8207098;771.1840064;4845.604252
27.85;0.138998107;30;5904;70.96277376;36.33229118;778.8260781;771.1818302;4935.387837
27.85;0.138998107;30;5904;70.94629921;36.18365515;778.8314406;771.1796565;4848.904547
27.85;0.138998107;30;5904;70.9623801;36.35807734;778.8367972;771.1774852;4950.391414
27.85;0.138998107;30;5904;70.9347928;36.17919835;778.8421482;771.1753164;4846.311376
27.85;0.138998107;30;5904;70.96238157;36.33359094;778.8474933;771.1731499;4936.144098
27.85;0.138998107;30;5904;70.94638114;36.18447021;778.8528327;771.170986;4849.378788
27.85;0.138998107;30;5904;70.96293689;36.35908874;778.8581663;771.1688244;4950.97989
27.85;0.138998107;30;5904;70.93568683;36.17963631;778.8634942;771.1666653;4846.566201
27.85;0.138998107;30;5904;70.96371129;36.33410084;778.8688164;771.1645086;4936.44078
27.85;0.138998107;30;5904;70.94799876;36.18467;778.8741328;771.1623544;4849.495031
27.85;0.138998107;30;5904;70.9648376;36.35945182;778.8794435;771.1602025;4951.19115
27.85;0.138998107;30;5904;70.93774362;36.1796103;778.8847485;771.1580531;4846.551068
27.85;0.138998107;30;5904;70.9659926;36.33414757;778.8900477;771.1559061;4936.467973
27.85;0.138998107;30;5904;70.95037841;36.18453299;778.8953413;771.1537615;4849.415315
27.85;0.138998107;30;5904;70.96731316;36.35946771;778.9006291;771.1516194;4951.200396
27.85;0.138998107;30;5904;70.95181937;36.1796444;778.9059112;771.1494796;4846.570911
27.85;0.138998107;30;5904;70.96866468;36.36115339;778.9111877;771.1473423;4952.181201
27.85;0.138998107;30;5904;70.95293668;36.18046213;778.9164584;771.1452073;4847.0467
27.85;0.138998107;30;5904;70.96976849;36.36238205;778.9217235;771.1430748;4952.896095
27.85;0.138998107;30;5904;70.95392901;36.18091241;778.9269829;771.1409446;4847.308697
27.85;0.138998107;30;5904;70.97070139;36.36320907;778.9322367;771.1388168;4953.37729
27.85;0.138998107;30;5904;70.95475711;36.18121738;778.9374847;771.1366915;4847.486139
27.85;0.138998107;30;5904;70.97146496;36.36384989;778.9427272;771.1345685;4953.750149
27.85;0.138998107;30;5904;70.95541111;36.18145941;778.9479639;771.1324479;4847.626966
27.85;0.138998107;30;5904;70.97205316;36.36438235;778.9531951;771.1303297;4954.059957
27.85;0.138998107;30;5904;70.95588837;36.18167359;778.9584206;771.1282139;4847.751584
27.85;0.138998107;30;5904;70.97245726;36.36484543;778.9636404;771.1261004;4954.329401
27.85;0.138998107;30;5904;70.95619266;36.18186906;778.9688547;771.1239894;4847.865318
27.85;0.138998107;30;5904;70.97267958;36.36526265;778.9740633;771.1218807;4954.572159
27.85;0.138998107;30;5904;70.95633386;36.18204888;778.9792663;771.1197743;4847.969944
27.85;0.138998107;30;5904;70.97274576;36.3656471;778.9844637;771.1176704;4954.795848
27.85;0.138998107;30;5904;70.9563269;36.18222667;778.9896555;771.1155688;4848.073391
27.85;0.138998107;30;5904;70.97267286;36.3660004;778.9948417;771.1134696;4955.001412
27.85;0.138998107;30;5904;70.9561907;36.18240187;779.0000224;771.1113727;4848.175331
27.85;0.138998107;30;5904;70.97248112;36.36632676;779.0051974;771.1092782;4955.191304
27.85;0.138998107;30;5904;70.95594677;36.18257306;779.0103669;771.1071861;4848.274938
27.85;0.138998107;30;5904;70.97219282;36.36662864;779.0155308;771.1050963;4955.366955
27.85;0.138998107;30;5904;70.95561784;36.18273819;779.0206891;771.1030088;4848.371019
27.85;0.138998107;30;5904;70.97183085;36.36690727;779.0258419;771.1009237;4955.529074
27.85;0.138998107;30;5904;70.95522675;36.18289498;779.0309891;771.098841;4848.462245
27.85;0.138998107;30;5904;70.9714177;36.36716308;779.0361307;771.0967605;4955.677913
27.85;0.138998107;30;5904;70.95479532;36.18304117;779.0412669;771.0946825;4848.547305
27.85;0.138998107;30;5904;70.9709744;36.36739606;779.0463975;771.0926067;4955.813476
27.85;0.138998107;30;5904;70.95434173;36.18337688;779.0515225;771.0905333;4848.742637
27.85;0.138998107;30;5904;70.97051598;36.36681191;779.0566421;771.0884622;4955.473586
27.85;0.138998107;30;5904;70.95389202;36.18283552;779.0617561;771.0863935;4848.427648
27.85;0.138998107;30;5904;70.97006686;36.36627893;779.0668646;771.0843271;4955.163475
27.85;0.138998107;30;5904;70.95346218;36.18265221;779.0719676;771.082263;4848.32099
27.85;0.138998107;30;5904;70.96965655;36.36613475;779.0770652;771.0802012;4955.079584
27.85;0.138998107;30;5904;70.95306808;36.18257405;779.0821572;771.0781418;4848.275511
27.85;0.138998107;30;5904;70.96928343;36.36603913;779.0872437;771.0760846;4955.023948
27.85;0.138998107;30;5904;70.95271147;36.18251673;779.0923248;771.0740298;4848.242161
27.85;0.138998107;30;5904;70.9689478;36.36597325;779.0974004;771.0719773;4954.985618
27.85;0.138998107;30;5904;70.95239359;36.18247273;779.1024705;771.0699271;4848.216563
27.85;0.138998107;30;5904;70.96865061;36.3659287;779.1075351;771.0678792;4954.959699
27.85;0.138998107;30;5904;70.95211455;36.18243694;779.1125943;771.0658336;4848.195739
27.85;0.138998107;30;5904;70.96839156;36.36589786;779.1176481;771.0637903;4954.94175
27.85;0.138998107;30;5904;70.95187326;36.18240519;779.1226963;771.0617493;4848.177262
27.85;0.138998107;30;5904;70.96816907;36.36587468;779.1277392;771.0597106;4954.928265
27.85;0.138998107;30;5904;70.95166744;36.18237453;779.1327766;771.0576741;4848.159424
27.85;0.138998107;30;5904;70.96798032;36.36585502;779.1378086;771.05564;4954.916826
27.85;0.138998107;30;5904;70.95149367;36.18234324;779.1428352;771.0536082;4848.141215
27.85;0.138998107;30;5904;70.9678215;36.36583633;779.1478563;771.0515786;4954.905954
27.85;0.138998107;30;5904;70.95134771;36.18231051;779.1528721;771.0495514;4848.122171
27.85;0.138998107;30;5904;70.96768807;36.36581729;779.1578824;771.0475264;4954.894872
27.85;0.138998107;30;5904;70.95122474;36.1822762;779.1628874;771.0455037;4848.102208
27.85;0.138998107;30;5904;70.96757504;36.36579736;779.1678869;771.0434832;4954.883278
27.85;0.138998107;30;5904;70.95111966;36.18224058;779.1728811;771.0414651;4848.081488
27.85;0.138998107;30;5904;70.96747732;36.36577657;779.1778699;771.0394492;4954.871183
27.85;0.138998107;30;5904;70.95102739;36.18220419;779.1828533;771.0374355;4848.060313
27.85;0.138998107;30;5904;70.96738993;36.36575526;779.1878313;771.0354242;4954.858779
27.85;0.138998107;30;5904;70.95094311;36.18216765;779.192804;771.0334151;4848.039048
27.85;0.138998107;30;5904;70.96730824;36.36573389;779.1977713;771.0314082;4954.846348
27.85;0.138998107;30;5904;70.95086243;36.18213158;779.2027332;771.0294036;4848.018064
27.85;0.138998107;30;5904;70.96722814;36.365713;779.2076898;771.0274013;4954.834195
27.85;0.138998107;30;5904;70.95078153;36.18209658;779.2126411;771.0254012;4847.997698
27.85;0.138998107;30;5904;70.96714616;36.36569308;779.2175871;771.0234034;4954.822603
27.85;0.138998107;30;5904;70.95069729;36.18206311;779.2225277;771.0214078;4847.978225
27.85;0.138998107;30;5904;70.9670595;36.36567452;779.2274629;771.0194144;4954.8118
27.85;0.138998107;30;5904;70.95060725;36.18203153;779.2323929;771.0174233;4847.959849
27.85;0.138998107;30;5904;70.96696609;36.36565759;779.2373176;771.0154345;4954.801953
27.85;0.138998107;30;5904;70.95050971;36.18200204;779.2422369;771.0134479;4847.942693
27.85;0.138998107;30;5904;70.96686455;36.36564247;779.247151;771.0114635;4954.793153
27.85;0.138998107;30;5904;70.9504036;36.18197473;779.2520597;771.0094813;4847.926804
27.85;0.138998107;30;5904;70.96675412;36.36562918;779.2569632;771.0075014;4954.785422
27.85;0.138998107;30;5904;70.95028846;36.18194957;779.2618614;771.0055237;4847.91216
27.85;0.138998107;30;5904;70.96663462;36.36561767;779.2667543;771.0035482;4954.778723
27.85;0.138998107;30;5904;70.95016436;36.1819264;779.2716419;771.0015749;4847.898682
27.85;0.138998107;30;5904;70.96650635;36.36560777;779.2765242;770.9996039;4954.772965
27.85;0.138998107;30;5904;70.95003181;36.18190503;779.2814013;770.9976351;4847.886244
27.85;0.138998107;30;5904;70.96637;36.36559927;779.2862732;770.9956684;4954.768021
27.85;0.138998107;30;5904;70.94989164;36.18188517;779.2911398;770.993704;4847.87469
27.85;0.138998107;30;5904;70.96622651;36.36559191;779.2960011;770.9917419;4954.763737
27.85;0.138998107;30;5904;70.94974491;36.18186652;779.3008573;770.9897819;4847.863842
27.85;0.138998107;30;5904;70.96607705;36.3655854;779.3057081;770.9878241;4954.759946
27.85;0.138998107;30;5904;70.94959283;36.18184878;779.3105538;770.9858685;4847.85352
27.85;0.138998107;30;5904;70.96592287;36.36557944;779.3153942;770.9839151;4954.756479
27.85;0.138998107;30;5904;70.94943667;36.18183164;779.3202294;770.9819639;4847.843543
27.85;0.138998107;30;5904;70.96576523;36.36557376;779.3250594;770.980015;4954.753174
27.85;0.138998107;30;5904;70.94927769;36.1818148;779.3298843;770.9780682;4847.833745
27.85;0.138998107;30;5904;70.96560538;36.3655681;779.3347039;770.9761235;4954.749882
27.85;0.138998107;30;5904;70.94911709;36.18179801;779.3395183;770.9741811;4847.823975
27.85;0.138998107;30;5904;70.96544446;36.36556224;779.3443275;770.9722409;4954.746474
27.85;0.138998107;30;5904;70.94895595;36.18178105;779.3491315;770.9703028;4847.814109
27.85;0.138998107;30;5904;70.96528348;36.365556;779.3539304;770.968367;4954.742845
27.85;0.138998107;30;5904;70.9487952;36.18176375;779.3587241;770.9664333;4847.804043
27.85;0.138998107;30;5904;70.9651233;36.36554925;779.3635126;770.9645017;4954.738914
27.85;0.138998107;30;5904;70.9486356;36.18174598;779.368296;770.9625724;4847.793704
27.85;0.138998107;30;5904;70.96496459;36.36554188;779.3730742;770.9606452;4954.734624
27.85;0.138998107;30;5904;70.94847775;36.18172765;779.3778473;770.9587202;4847.783041
27.85;0.138998107;30;5904;70.96480786;36.36553383;779.3826152;770.9567973;4954.729944
27.85;0.138998107;30;5904;70.94832209;36.18170873;779.387378;770.9548766;4847.772028
27.85;0.138998107;30;5904;70.96465346;36.3655251;779.3921356;770.9529581;4954.724863
27.85;0.138998107;30;5904;70.94816885;36.18168919;779.3968882;770.9510417;4847.760659
27.85;0.138998107;30;5904;70.96450158;36.36551569;779.4016356;770.9491275;4954.719387
27.85;0.138998107;30;5904;70.94801818;36.18166906;779.4063779;770.9472154;4847.748948
27.85;0.138998107;30;5904;70.96435225;36.36550564;779.411115;770.9453055;4954.713542
27.85;0.138998107;30;5904;70.94787004;36.18164839;779.4158471;770.9433978;4847.73692
27.85;0.138998107;30;5904;70.96420543;36.36549502;779.4205741;770.9414921;4954.707362
27.85;0.138998107;30;5904;70.94772432;36.18162724;779.425296;770.9395887;4847.724615
27.85;0.138998107;30;5904;70.96406093;36.3654839;779.4300128;770.9376873;4954.700892
27.85;0.138998107;30;5904;70.94758983;36.18161257;779.4347245;770.9357881;4847.71608
27.85;0.138998107;30;5904;70.96389678;36.36532633;779.4394311;770.9338911;4954.60921
27.85;0.138998107;30;5904;70.94743826;36.18142078;779.4441327;770.9319961;4847.604487
27.85;0.138998107;30;5904;70.96377285;36.3651382;779.4488292;770.9301033;4954.499747
27.85;0.138998107;30;5904;70.94730867;36.18141884;779.4535206;770.9282126;4847.603356
27.85;0.138998107;30;5904;70.96362605;36.36515423;779.458207;770.9263241;4954.509073
27.85;0.138998107;30;5904;70.94717383;36.18131756;779.4628883;770.9244377;4847.544428
27.85;0.138998107;30;5904;70.96348528;36.3648729;779.4675646;770.9225534;4954.345381
27.85;0.138998107;30;5904;70.94703976;36.18116479;779.4722359;770.9206712;4847.455544
27.85;0.138998107;30;5904;70.9633571;36.36473597;779.4769021;770.9187911;4954.265714
27.85;0.138998107;30;5904;70.94690927;36.18108772;779.4815633;770.9169132;4847.410696
27.85;0.138998107;30;5904;70.96323109;36.36464625;779.4862194;770.9150373;4954.21351
27.85;0.138998107;30;5904;70.94678118;36.18102775;779.4908706;770.9131636;4847.375803
27.85;0.138998107;30;5904;70.96310554;36.36457533;779.4955167;770.911292;4954.172245
27.85;0.138998107;30;5904;70.94665391;36.18097711;779.5001579;770.9094224;4847.346338
27.85;0.138998107;30;5904;70.96297949;36.36451813;779.504794;770.907555;4954.138964
27.85;0.138998107;30;5904;70.94652636;36.18093379;779.5094251;770.9056897;4847.321132
27.85;0.138998107;30;5904;70.96285236;36.36447138;779.5140513;770.9038265;4954.111763
27.85;0.138998107;30;5904;70.94639791;36.18089603;779.5186724;770.9019654;4847.299163
27.85;0.138998107;30;5904;70.96272386;36.36443232;779.5232886;770.9001063;4954.089035
27.85;0.138998107;30;5904;70.94626821;36.18086236;779.5278998;770.8982494;4847.279572
27.85;0.138998107;30;5904;70.96259389;36.36439886;779.532506;770.8963945;4954.069567
27.85;0.262490101;30;5904;70.94246138;33.15179541;779.5371073;770.8945418;5825.525652
27.85;0.262490101;30;5904;70.9475244;33.15590543;779.5417036;770.8926911;5830.041675
27.85;0.262490101;30;5904;70.91721531;32.96756135;779.546295;770.8908425;5623.092297
27.85;0.262490101;30;5904;70.92189695;32.99204642;779.5508814;770.888996;5649.996086
27.85;0.262490101;30;5904;70.89263222;32.83117205;779.5554629;770.8871515;5473.229974
27.85;0.262490101;30;5904;70.89635949;32.8788231;779.5600394;770.8853091;5525.588158
27.85;0.262490101;30;5904;70.86535467;32.73605656;779.564611;770.8834688;5368.718634
27.85;0.262490101;30;5904;70.86710464;32.79862475;779.5691777;770.8816306;5437.467532
27.85;0.262490101;30;5904;70.83626051;32.66819795;779.5737395;770.8797944;5294.156705
27.85;0.262490101;30;5904;70.839326;32.74124968;779.5782963;770.8779603;5374.424753
27.85;0.262490101;30;5904;70.8097976;32.61910707;779.5828482;770.8761283;5240.216453
27.85;0.262490101;30;5904;70.81416822;32.69875533;779.5873953;770.8742983;5327.732657
27.85;0.262490101;30;5904;70.7860985;32.58165493;779.5919374;770.8724704;5199.064663
27.85;0.262490101;30;5904;70.79172008;32.66547395;779.5964746;770.8706445;5291.163625
27.85;0.262490101;30;5904;70.76500292;32.55187924;779.601007;770.8688207;5166.347619
27.85;0.262490101;30;5904;70.77168834;32.6388837;779.6055344;770.8669989;5261.946698
27.85;0.262490101;30;5904;70.74608682;32.5281771;779.610057;770.8651792;5140.304104
27.85;0.262490101;30;5904;70.75361249;32.61795716;779.6145747;770.8633616;5238.952957
27.85;0.262490101;30;5904;70.72884005;32.50974966;779.6190876;770.8615459;5120.056337
27.85;0.262490101;30;5904;70.73685352;32.60181378;779.6235956;770.8597323;5221.214871
27.85;0.262490101;30;5904;70.71260999;32.49559912;779.6280987;770.8579208;5104.50795
27.85;0.262490101;30;5904;70.72085141;32.58954675;779.632597;770.8561113;5207.736059
27.85;0.262490101;30;5904;70.6967645;32.4851237;779.6370904;770.8543038;5092.997731
27.85;0.262490101;30;5904;70.70489248;32.58070908;779.641579;770.8524984;5198.025372
27.85;0.262490101;30;5904;70.68060241;32.47765232;779.6460627;770.850695;5084.788306
27.85;0.262490101;30;5904;70.68832035;32.57454709;779.6505416;770.8488936;5191.254682
27.85;0.262490101;30;5904;70.66270612;32.4727599;779.6550157;770.8470942;5079.412596
27.85;0.262490101;30;5904;70.66967548;32.56920883;779.659485;770.8452969;5185.389092
27.85;0.262490101;30;5904;70.64390881;32.47105675;779.6639494;770.8435016;5077.541196
27.85;0.262490101;30;5904;70.64909996;32.5703908;779.6684091;770.8417083;5186.687817
27.85;0.262490101;30;5904;70.614716;32.47109292;779.6728639;770.839917;5077.580941
27.85;0.262490101;30;5904;70.62673203;32.56082846;779.6773139;770.8381278;5176.180874
27.85;0.262490101;30;5904;70.59971141;32.47208538;779.6817592;770.8363405;5078.671436
27.85;0.262490101;30;5904;70.60383263;32.56796844;779.6861996;770.8345553;5184.026172
27.85;0.262490101;30;5904;70.57725124;32.46737874;779.6906353;770.8327721;5073.499866
27.85;0.262490101;30;5904;70.5818826;32.5648646;779.6950662;770.8309908;5180.615722
27.85;0.262490101;30;5904;70.55570694;32.46380348;779.6994923;770.8292116;5069.571421
27.85;0.262490101;30;5904;70.56119929;32.56097803;779.7039136;770.8274344;5176.345225
27.85;0.262490101;30;5904;70.53611439;32.45949131;779.7083302;770.8256592;5064.83328
27.85;0.262490101;30;5904;70.54278491;32.55659719;779.712742;770.8238859;5171.53163
27.85;0.262490101;30;5904;70.51712832;32.45503283;779.7171491;770.8221147;5059.934378
27.85;0.262490101;30;5904;70.52715155;32.54976609;779.7215514;770.8203455;5164.025729
27.85;0.262490101;30;5904;70.50498558;32.45112146;779.725949;770.8185782;5055.636629
27.85;0.262490101;30;5904;70.51463979;32.54797894;779.7303418;770.8168129;5162.062036
27.85;0.262490101;30;5904;70.49140863;32.44685337;779.7347299;770.8150497;5050.946924
27.85;0.262490101;30;5904;70.50475001;32.54138081;779.7391133;770.8132884;5154.812119
27.85;0.262490101;30;5904;70.47997201;32.44420596;779.7434919;770.811529;5048.037992
27.85;0.262490101;30;5904;70.49724289;32.52613315;779.7478659;770.8097717;5138.058239
27.85;0.262490101;30;5904;70.47813853;32.44393099;779.7522351;770.8080163;5047.735858
27.85;0.262490101;30;5904;70.49062541;32.53852305;779.7565996;770.8062629;5151.672066
27.85;0.262490101;30;5904;70.47335307;32.439961;779.7609594;770.8045115;5043.373698
27.85;0.262490101;30;5904;70.48485012;32.53996974;779.7653145;770.8027621;5153.261666
27.85;0.262490101;30;5904;70.45018767;32.44344254;779.7696649;770.8010146;5047.199159
27.85;0.262490101;30;5904;70.47745848;32.52576486;779.7740107;770.7992691;5137.653575
27.85;0.262490101;30;5904;70.45203347;32.45037836;779.7783517;770.7975255;5054.820121
27.85;0.262490101;30;5904;70.47131038;32.52483048;779.7826881;770.7957839;5136.626894
27.85;0.262490101;30;5904;70.44976426;32.44771594;779.7870198;770.7940443;5051.894698
27.85;0.262490101;30;5904;70.46696175;32.53508317;779.7913468;770.7923066;5147.892373
27.85;0.262490101;30;5904;70.44143552;32.44195475;779.7956692;770.7905709;5045.564399
27.85;0.262490101;30;5904;70.46397442;32.51290418;779.7999869;770.7888371;5123.522465
27.85;0.262490101;30;5904;70.44771668;32.44429644;779.8042999;770.7871053;5048.137407
27.85;0.262490101;30;5904;70.46190984;32.53592036;779.8086083;770.7853754;5148.812273
27.85;0.262490101;30;5904;70.44628403;32.43959619;779.8129121;770.7836475;5042.972853
27.85;0.262490101;30;5904;70.46104375;32.53834536;779.8172112;770.7819215;5151.476822
27.85;0.262490101;30;5904;70.44551076;32.44142272;779.8215057;770.7801975;5044.979819
27.85;0.262490101;30;5904;70.46103561;32.54003874;779.8257956;770.7784754;5153.337473
27.85;0.262490101;30;5904;70.44594835;32.44159696;779.8300808;770.7767552;5045.171264
27.85;0.262490101;30;5904;70.46207063;32.53997142;779.8343615;770.7750369;5153.263506
27.85;0.262490101;30;5904;70.44733241;32.440859;779.8386375;770.7733206;5044.360413
27.85;0.262490101;30;5904;70.46370424;32.53971915;779.8429089;770.7716063;5152.986319
27.85;0.262490101;30;5904;70.44949005;32.4409712;779.8471757;770.7698938;5044.483692
27.85;0.262490101;30;5904;70.46528585;32.54117115;779.8514379;770.7681833;5154.581746
27.85;0.262490101;30;5904;70.45043156;32.44340251;779.8556955;770.7664747;5047.155179
27.85;0.262490101;30;5904;70.46630822;32.54426936;779.8599486;770.764768;5157.986015
27.85;0.262490101;30;5904;70.45130625;32.44562453;779.864197;770.7630633;5049.596696
27.85;0.262490101;30;5904;70.4674241;32.54542789;779.8684409;770.7613604;5159.258987
27.85;0.262490101;30;5904;70.44966199;32.44549562;779.8726802;770.7596595;5049.455049
27.85;0.262490101;30;5904;70.46854254;32.53247107;779.8769149;770.7579605;5145.022243
27.85;0.262490101;30;5904;70.4535851;32.44760371;779.8811451;770.7562634;5051.771389
27.85;0.262490101;30;5904;70.46962567;32.5445374;779.8853707;770.7545682;5158.280531
27.85;0.262490101;94;5904;68.64482712;32.4402282;779.8895917;770.7528749;5043.667293
27.85;0.262490101;94;5904;66.4692056;32.53132064;779.8938082;770.7511835;5143.75817
27.85;0.262490101;94;5904;65.19215082;32.48618285;779.8980202;770.749494;5094.161506
27.85;0.262490101;94;5904;63.66130564;32.28337231;779.9022276;770.7478065;4871.316625
27.85;0.262490101;94;5904;62.58286025;32.0666139;779.9064305;770.7461208;4633.146046
27.85;0.262490101;94;5904;61.80096634;31.90330919;779.9106289;770.744437;4453.709517
27.85;0.262490101;94;5904;61.2888137;31.76073931;779.9148227;770.7427551;4297.056078
27.85;0.262490101;94;5904;60.91968831;31.61666028;779.919012;770.7410751;4138.744399
27.85;0.262490101;94;5904;60.71882203;31.51694646;779.9231968;770.739397;4029.180493
