Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.262490101;94;5904;60.54694448;31.42315133;779.9273771;770.7377207;3926.119951
27.85;0.262490101;94;5904;60.43800504;31.35920987;779.9315529;770.7360464;3855.86212
27.85;0.262490101;94;5904;60.35167495;31.31401773;779.9357242;770.7343739;3806.205742
27.85;0.262490101;94;5904;60.28888866;31.2904649;779.939891;770.7327033;3780.326281
27.85;0.262490101;94;5904;60.25067895;31.28806627;779.9440533;770.7310346;3777.690702
27.85;0.262490101;94;5904;60.21985314;31.3073883;779.9482111;770.7293678;3798.921433
27.85;0.262490101;94;5904;60.20291316;31.33695406;779.9523644;770.7277029;3831.407802
27.85;0.262490101;94;5904;60.19058395;31.38456365;779.9565133;770.7260398;3883.720444
27.85;0.262490101;94;5904;60.18372659;31.44041985;779.9606577;770.7243786;3945.09432
27.85;0.262490101;94;5904;60.18037973;31.50509144;779.9647976;770.7227192;4016.154395
27.85;0.262490101;94;5904;60.17947288;31.57111455;779.9689331;770.7210618;4088.6995
27.85;0.262490101;94;5904;60.17984101;31.63913609;779.9730641;770.7194062;4163.440454
27.85;0.262490101;94;5904;60.18082003;31.70645788;779.9771907;770.7177524;4237.412525
27.85;0.262490101;94;5904;60.18230426;31.77219413;779.9813128;770.7161005;4309.642439
27.85;0.262490101;94;5904;60.18378742;31.83481309;779.9854305;770.7144505;4378.447129
27.85;0.262490101;94;5904;60.1852681;31.89378293;779.9895437;770.7128023;4443.242214
27.85;0.262490101;94;5904;60.18652917;31.94846767;779.9936525;770.711156;4503.328912
27.85;0.262490101;94;5904;60.18758621;31.99867361;779.9977569;770.7095115;4558.494367
27.85;0.262490101;94;5904;60.18838626;32.04430468;780.0018568;770.7078689;4608.633036
27.85;0.262490101;94;5904;60.18894968;32.08542574;780.0059524;770.7062281;4653.816181
27.85;0.262490101;94;5904;60.1892939;32.12221564;780.0100435;770.7045892;4694.240325
27.85;0.262490101;94;5904;60.189444;32.1549074;780.0141302;770.7029521;4730.161496
27.85;0.262490101;94;5904;60.18943434;32.18379038;780.0182125;770.7013168;4761.897637
27.85;0.262490101;94;5904;60.18929389;32.20917569;780.0222904;770.6996834;4789.790591
27.85;0.262490101;94;5904;60.18905228;32.23138095;780.0263639;770.6980519;4814.189374
27.85;0.262490101;94;5904;60.18873647;32.25072438;780.0304331;770.6964221;4835.443611
27.85;0.262490101;94;5904;60.18836858;32.26751161;780.0344978;770.6947942;4853.889145
27.85;0.262490101;94;5904;60.18796791;32.28203075;780.0385582;770.6931682;4869.842538
27.85;0.262490101;94;5904;60.18755027;32.29455076;780.0426142;770.6915439;4883.599316
27.85;0.262490101;94;5904;60.18718475;32.30401728;780.0466658;770.6899215;4894.000978
27.85;0.262490101;94;5904;60.18676556;32.31352022;780.050713;770.6883009;4904.442648
27.85;0.262490101;94;5904;60.18634976;32.32152977;780.0547559;770.6866821;4913.243412
27.85;0.262490101;94;5904;60.18595166;32.32839193;780.0587945;770.6850652;4920.78344
27.85;0.262490101;94;5904;60.18553151;32.33493564;780.0628287;770.68345;4927.973567
27.85;0.262490101;94;5904;60.18521859;32.33913686;780.0668585;770.6818367;4932.58979
27.85;0.262490101;94;5904;60.18486351;32.3438111;780.070884;770.6802252;4937.725768
27.85;0.262490101;94;5904;60.18451961;32.34726512;780.0749051;770.6786155;4941.520993
27.85;0.262490101;94;5904;60.18425875;32.34999331;780.078922;770.6770076;4944.518685
27.85;0.262490101;94;5904;60.18402242;32.35301287;780.0829345;770.6754016;4947.836528
27.85;0.262490101;94;5904;60.18380595;32.35489353;780.0869426;770.6737973;4949.902959
27.85;0.262490101;94;5904;60.18352746;32.35683145;780.0909465;770.6721948;4952.032321
27.85;0.262490101;94;5904;60.18334048;32.35822558;780.094946;770.6705942;4953.564161
27.85;0.262490101;94;5904;60.18324452;32.35979762;780.0989413;770.6689953;4955.291497
27.85;0.262490101;94;5904;60.18304701;32.36116798;780.1029322;770.6673983;4956.797225
27.85;0.262490101;94;5904;60.18275041;32.36171168;780.1069188;770.665803;4957.394631
27.85;0.262490101;94;5904;60.18265895;32.36202535;780.1109011;770.6642095;4957.739294
27.85;0.262490101;94;5904;60.18275019;32.36341837;780.1148792;770.6626178;4959.269914
27.85;0.262490101;94;5904;60.18254255;32.36451375;780.1188529;770.6610279;4960.473505
27.85;0.262490101;94;5904;60.18211426;32.36399649;780.1228224;770.6594398;4959.905149
27.85;0.262490101;94;5904;60.18217052;32.36375606;780.1267876;770.6578535;4959.64096
27.85;0.262490101;94;5904;60.18238919;32.36502378;780.1307485;770.656269;4961.033918
27.85;0.262490101;94;5904;60.18190217;32.36609072;780.1347052;770.6546862;4962.206249
27.85;0.262490101;94;5904;60.18162028;32.3649411;780.1386576;770.6531053;4960.943071
27.85;0.262490101;94;5904;60.18208897;32.36493081;780.1426057;770.6515261;4960.931759
27.85;0.262490101;94;5904;60.18221875;32.36726782;780.1465496;770.6499486;4963.499628
27.85;0.262490101;94;5904;60.18167837;32.36622088;780.1504892;770.648373;4962.349274
27.85;0.262490101;94;5904;60.18155612;32.36595005;780.1544246;770.6467991;4962.051682
27.85;0.262490101;94;5904;60.18180125;32.36572869;780.1583557;770.645227;4961.808454
27.85;0.262490101;94;5904;60.18162326;32.3673331;780.1622826;770.6436567;4963.571354
27.85;0.262490101;94;5904;60.18128122;32.36633101;780.1662053;770.6420881;4962.470276
27.85;0.262490101;94;5904;60.1815585;32.36603135;780.1701237;770.6405213;4962.141021
27.85;0.262490101;94;5904;60.18165658;32.3662824;780.1740379;770.6389563;4962.416861
27.85;0.262490101;94;5904;60.18079841;32.36688969;780.177948;770.637393;4963.084144
27.85;0.262490101;94;5904;60.18073489;32.366513;780.1818537;770.6358314;4962.670245
27.85;0.262490101;94;2385;60.18131001;30.3317598;780.1857553;770.6342717;2726.916878
27.85;0.262490101;94;2385;60.17643899;30.33249987;779.708777;770.1816481;2727.730057
27.85;0.262490101;94;2385;60.16754246;30.33210066;779.2323126;769.7295334;2727.291406
27.85;0.262490101;94;2385;60.15720816;30.33004646;778.7563616;769.2779272;2725.034287
27.85;0.262490101;94;2385;60.14708086;30.32927223;778.2809234;768.8268288;2724.18357
27.85;0.262490101;94;2385;60.13439245;30.32758375;777.8059976;768.3762376;2722.3283
27.85;0.262490101;94;2385;60.12306309;30.3256693;777.3315835;767.9261531;2720.224735
27.85;0.262490101;94;2385;60.10937195;30.32292721;776.8576806;767.4765748;2717.211767
27.85;0.262490101;94;2385;60.09501556;30.32099149;776.3842883;767.0275019;2715.084836
27.85;0.262490101;94;2385;60.08180029;30.31837694;775.9114061;766.5789341;2712.212003
27.85;0.262490101;94;2385;60.06700162;30.31493941;775.4390335;766.1308706;2708.434911
27.85;0.262490101;94;2385;60.05138476;30.31285679;774.9671699;765.683311;2706.146554
27.85;0.262490101;94;2385;60.03599504;30.30964588;774.4958147;765.2362546;2702.618467
27.85;0.262490101;94;2385;60.0220521;30.30673098;774.0249674;764.789701;2699.415624
27.85;0.262490101;94;2385;60.00610824;30.30450062;773.5546274;764.3436495;2696.96494
27.85;0.262490101;94;2385;59.99068859;30.30143908;773.0847943;763.8980995;2693.600961
27.85;0.262490101;94;2385;59.97602508;30.29884494;772.6154674;763.4530506;2690.750565
27.85;0.262490101;94;2385;59.96004201;30.29661074;772.1466462;763.0085021;2688.29567
27.85;0.262490101;94;2385;59.94484558;30.29388439;771.6783302;762.5644536;2685.299993
27.85;0.262490101;94;2385;59.92995471;30.29158455;771.2105188;762.1209043;2682.772969
27.85;0.262490101;94;2385;59.91380548;30.28944488;770.7432115;761.6778538;2680.42194
27.85;0.262490101;94;2385;59.89877698;30.28702986;770.2764078;761.2353015;2677.768356
27.85;0.262490101;94;2385;59.88324605;30.28511519;769.810107;760.7932468;2675.664543
27.85;0.262490101;94;2385;59.86923127;30.28298724;769.3443087;760.3516892;2673.326387
27.85;0.262490101;94;2385;59.85210761;30.28102452;768.8790123;759.9106281;2671.169782
27.85;0.262490101;94;2385;59.83711131;30.27889767;768.4142172;759.470063;2668.832836
27.85;0.262490101;94;2385;59.82157689;30.27738894;767.949923;759.0299933;2667.175066
27.85;0.262490101;94;2385;59.8061346;30.27557044;767.4861291;758.5904185;2665.176931
27.85;0.262490101;94;2385;59.79168925;30.2737066;767.0228349;758.1513379;2663.128974
27.85;0.262490101;94;2385;59.77523529;30.27228213;766.56004;757.7127511;2661.563788
27.85;0.262490101;94;2385;59.76036041;30.27042242;766.0977437;757.2746575;2659.520373
27.85;0.262490101;94;2385;59.7449461;30.26907816;765.6359455;756.8370565;2658.043325
27.85;0.262490101;94;2385;59.72956083;30.26750858;765.174645;756.3999475;2656.318691
27.85;0.262490101;94;2385;59.7144673;30.2659437;764.7138415;755.9633301;2654.599229
27.85;0.262490101;94;2385;59.69908511;30.26457579;764.2535345;755.5272036;2653.096184
27.85;0.262490101;94;2385;59.68384949;30.26306393;763.7937236;755.0915676;2651.434984
27.85;0.262490101;94;2385;59.66867132;30.26164073;763.3344081;754.6564214;2649.871192
27.85;0.262490101;94;2385;59.6533872;30.26026539;762.8755875;754.2217645;2648.359998
27.85;0.262490101;94;2385;59.63821238;30.25883638;762.4172613;753.7875964;2646.789824
27.85;0.262490101;94;2385;59.62302788;30.25747563;761.959429;753.3539165;2645.294647
27.85;0.262490101;94;2385;59.60783068;30.2561157;761.50209;752.9207243;2643.800376
27.85;0.262490101;94;2385;59.59269234;30.25474968;761.0452437;752.4880192;2642.299424
27.85;0.262490101;94;2385;59.5775434;30.25341979;760.5888898;752.0558006;2640.838157
27.85;0.262490101;94;2385;59.56241276;30.25208461;760.1330276;751.6240681;2639.37109
27.85;0.262490101;94;2385;59.5473115;30.25075857;759.6776566;751.192821;2637.914055
27.85;0.262490101;94;2385;59.53221205;30.24944856;759.2227762;750.7620589;2636.474638
27.85;0.262490101;94;2385;59.51713564;30.24813724;758.7683861;750.3317811;2635.03378
27.85;0.262490101;94;2385;59.50207689;30.24683612;758.3144855;749.9019872;2633.604133
27.85;0.262490101;94;2385;59.48702902;30.24554205;757.861074;749.4726766;2632.182228
27.85;0.262490101;94;2385;59.47200185;30.24425016;757.4081511;749.0438487;2630.762721
27.85;0.262490101;94;2385;59.45698947;30.24296591;756.9557162;748.6155031;2629.351606
27.85;0.262490101;94;2385;59.44199214;30.2416856;756.5037688;748.1876391;2627.944824
27.85;0.262490101;94;2385;59.42701298;30.24040889;756.0523084;747.7602562;2626.541992
27.85;0.262490101;94;2385;59.41204874;30.23913746;755.6013345;747.3333539;2625.144968
27.85;0.262490101;94;2385;59.39710088;30.23786916;755.1508465;746.9069317;2623.751387
27.85;0.262490101;94;2385;59.3821698;30.2366046;754.7008439;746.4809889;2622.361906
27.85;0.262490101;94;2385;59.36725426;30.23534392;754.2513263;746.0555251;2620.976686
27.85;0.262490101;94;2385;59.35235526;30.2340862;753.8022929;745.6305398;2619.594725
27.85;0.262490101;94;2385;59.33747251;30.2328319;753.3537435;745.2060323;2618.216528
27.85;0.262490101;94;2385;59.32260572;30.23158079;752.9056773;744.7820022;2616.841828
27.85;0.262490101;94;2385;59.30775533;30.23033258;752.458094;744.3584488;2615.470309
27.85;0.262490101;94;2385;59.29292107;30.22908745;752.0109929;743.9353718;2614.102188
27.85;0.262490101;94;2385;59.27810293;30.2278452;751.5643736;743.5127705;2612.737217
27.85;0.262490101;94;2385;59.26330107;30.22660575;751.1182355;743.0906444;2611.375336
27.85;0.262490101;94;2385;59.2485153;30.22536916;750.6725782;742.668993;2610.016592
27.85;0.262490101;94;2385;59.23374571;30.2241353;750.2274011;742.2478157;2608.660839
27.85;0.262490101;94;2385;59.2189923;30.22290416;749.7827037;741.827112;2607.308082
27.85;0.262490101;94;2385;59.204255;30.22167572;749.3384854;741.4068814;2605.958302
27.85;0.262490101;94;2385;59.18953384;30.22044994;748.8947458;740.9871233;2604.611431
27.85;0.262490101;94;2385;59.17482881;30.21922681;748.4514843;740.5678373;2603.267476
27.85;0.262490101;94;2385;59.16013988;30.21800631;748.0087005;740.1490227;2601.926407
27.85;0.262490101;94;2385;59.14546706;30.21678841;747.5663938;739.7306791;2600.588197
27.85;0.262490101;94;2385;59.13081033;30.2155731;747.1245636;739.3128058;2599.252842
27.85;0.262490101;94;2385;59.11616968;30.21436038;746.6832096;738.8954025;2597.920322
27.85;0.262490101;94;2385;59.1015451;30.21315023;746.2423311;738.4784685;2596.590624
27.85;0.262490101;94;2385;59.08693658;30.21194263;745.8019277;738.0620034;2595.263741
27.85;0.262490101;94;2385;59.07234411;30.21073759;745.3619988;737.6460066;2593.93966
27.85;0.262490101;94;2385;59.05776767;30.20953509;744.922544;737.2304775;2592.618374
27.85;0.262490101;94;2385;59.04320726;30.20833513;744.4835627;736.8154157;2591.299875
27.85;0.262490101;94;2385;59.02866286;30.2071377;744.0450544;736.4008206;2589.984155
27.85;0.262490101;94;2385;59.01413447;30.20594279;743.6070186;735.9866918;2588.671209
27.85;0.262490101;94;2385;58.99962207;30.2047504;743.1694548;735.5730286;2587.361031
27.85;0.262490101;94;2385;58.98512565;30.20356052;742.7323625;735.1598305;2586.053615
27.85;0.262490101;94;2385;58.9706452;30.20237315;742.2957412;734.7470971;2584.748956
27.85;0.262490101;94;2385;58.95618072;30.20118829;741.8595903;734.3348278;2583.447049
27.85;0.262490101;94;2385;58.94173218;30.20000593;741.4239094;733.9230221;2582.14789
27.85;0.262490101;94;2385;58.92729958;30.19882607;740.988698;733.5116795;2580.851475
27.85;0.262490101;94;2385;58.91288291;30.1976487;740.5539555;733.1007994;2579.5578
27.85;0.262490101;94;2385;58.89848216;30.19647382;740.1196815;732.6903813;2578.26686
27.85;0.262490101;94;2385;58.88409732;30.19530142;739.6858754;732.2804247;2576.978652
27.85;0.262490101;94;2385;58.86972837;30.19426404;739.2525367;731.8709292;2575.838799
27.85;0.262490101;94;2385;58.85695711;30.19304172;738.819665;731.461894;2574.495725
27.85;0.262490101;94;2385;58.84068053;30.19195764;738.3872597;731.0533189;2573.304556
27.85;0.262490101;94;2385;58.82629559;30.19032602;737.9553203;730.6452032;2571.511762
27.85;0.262490101;94;2385;58.81378266;30.18931352;737.5238464;730.2375463;2570.399247
27.85;0.262490101;94;2385;58.79865831;30.18861092;737.0928374;729.8303479;2569.627244
27.85;0.262490101;94;2385;58.78490346;30.18694495;736.6622928;729.4236074;2567.796694
27.85;0.262490101;94;2385;58.76982142;30.18607882;736.2322121;729.0173242;2566.84501
27.85;0.262490101;94;2385;58.7553783;30.18472995;735.8025949;728.6114979;2565.362897
27.85;0.262490101;94;2385;58.74100827;30.18397368;735.3734405;728.206128;2564.531911
27.85;0.262490101;94;2385;58.72663929;30.18264464;734.9447486;727.8012139;2563.071593
27.85;0.262490101;94;2385;58.71262821;30.18178083;734.5165187;727.396755;2562.12245
27.85;0.262490101;94;2385;58.69871845;30.18063375;734.0887501;726.992751;2560.862057
27.85;0.262490101;94;2385;58.68465266;30.17955725;733.6614425;726.5892013;2559.679209
27.85;0.262490101;94;2385;58.670407;30.17825561;733.2345953;726.1861054;2558.248998
27.85;0.262490101;94;2385;58.65624086;30.17730164;732.8082081;725.7834627;2557.200785
27.85;0.262490101;94;2385;58.64202561;30.17610379;732.3822803;725.3812728;2555.884609
27.85;0.262490101;94;2385;58.62789525;30.17509644;731.9568115;724.9795352;2554.777755
27.85;0.262490101;94;2385;58.6137361;30.17393033;731.5318011;724.5782493;2553.496446
27.85;0.262490101;94;2385;58.59964136;30.17289685;731.1072487;724.1774146;2552.360877
27.85;0.262490101;94;2385;58.58553317;30.17175307;730.6831537;723.7770307;2551.104112
27.85;0.262490101;94;2385;58.57147469;30.17071712;730.2595157;723.377097;2549.965828
27.85;0.262490101;94;2385;58.55737115;30.16975415;729.8363342;722.977613;2548.907726
27.85;0.262490101;94;2385;58.54333751;30.16878054;729.4136087;722.5785782;2547.837946
27.85;0.262490101;94;2385;58.52931401;30.16769363;728.9913387;722.1799921;2546.643664
27.85;0.262490101;94;2385;58.51531564;30.16665714;728.5695237;721.7818542;2545.504782
27.85;0.262490101;94;2385;58.50132036;30.16557745;728.1481632;721.3841641;2544.31844
20.85;0.262490101;94;2385;58.44172647;28.02227377;727.7272567;720.9869211;7880.776521
20.85;0.262490101;94;2385;58.4107029;28.01436401;727.3068038;720.5901248;7872.085415
20.85;0.262490101;94;2385;58.36037442;27.99359248;726.8868039;720.1937747;7849.262
20.85;0.262490101;94;2385;58.276336;27.95011907;726.4672566;719.7978702;7801.494129
20.85;0.262490101;94;2385;58.18567636;27.89395832;726.0481613;719.402411;7739.78562
20.85;0.262490101;94;2385;58.08432028;27.79010212;725.6295177;719.0073964;7625.670138
20.85;0.262490101;94;2385;57.98523725;27.64225471;725.2113251;718.6128261;7463.217826
20.85;0.262490101;94;2385;57.89818366;27.46179869;724.7935832;718.2186994;7264.935723
20.85;0.262490101;94;2385;57.80985246;27.23132176;724.3762913;717.8250159;7011.691457
20.85;0.262490101;94;2385;57.72703739;26.96816871;723.9594492;717.4317751;6722.543214
20.85;0.262490101;94;2385;57.65249129;26.69044259;723.5430562;717.0389765;6417.382313
20.85;0.262490101;94;2385;57.58117221;26.38717429;723.1271118;716.6466195;6084.156099
20.85;0.262490101;94;2385;57.52028065;26.09978564;722.7116157;716.2547038;5768.378171
20.85;0.262490101;94;2385;57.46610728;25.81847366;722.2965672;715.8632288;5459.277195
20.85;0.262490101;94;2385;57.41865413;25.55364975;721.881966;715.472194;5168.293029
20.85;0.262490101;94;2385;57.37682451;25.30426469;721.4678115;715.0815988;4894.272827
20.85;0.262490101;94;2385;57.3404185;25.07643225;721.0541033;714.6914429;4643.934281
20.85;0.262490101;94;2385;57.30848121;24.86781486;720.6408409;714.3017258;4414.708929
20.85;0.262490101;94;2385;57.28064392;24.68118629;720.2280238;713.9124468;4209.644518
20.85;0.262490101;94;2385;57.25613092;24.51368469;719.8156515;713.5236056;4025.596518
20.85;0.262490101;94;2385;57.23455029;24.3660314;719.4037235;713.1352016;3863.357509
20.85;0.262490101;94;2385;57.21529477;24.23542998;718.9922394;712.7472344;3719.854817
20.85;0.262490101;94;2385;57.19802764;24.12146732;718.5811987;712.3597034;3594.634521
20.85;0.262490101;94;2385;57.18228786;24.02174392;718.1706009;711.9726082;3485.060089
20.85;0.262490101;94;2385;57.1678236;23.93530686;717.7604455;711.5859483;3390.084465
20.85;0.262490101;94;2385;57.1542961;23.8602644;717.3507321;711.1997232;3307.629039
20.85;0.262490101;94;2385;57.14153533;23.79549012;716.9414601;710.8139324;3236.456127
20.85;0.262490101;94;2385;57.12930608;23.73956558;716.5326292;710.4285754;3175.007164
20.85;0.262490101;94;2385;57.11749804;23.69141169;716.1242387;710.0436517;3122.096465
20.85;0.262490101;94;2385;57.1059654;23.64997882;715.7162884;709.6591608;3076.570707
20.85;0.262490101;94;2385;57.09463153;23.6143539;715.3087776;709.2751024;3037.426623
20.85;0.262490101;94;2385;57.08342062;23.58374364;714.9017059;708.8914757;3003.792581
20.85;0.262490101;94;2385;57.07227369;23.55743161;714.4950728;708.5082805;2974.881351
20.85;0.262490101;94;2385;57.06115289;23.53480013;714.0888779;708.1255161;2950.014249
20.85;0.262490101;94;2385;57.0500181;23.51530573;713.6831207;707.7431822;2928.594122
20.85;0.262490101;94;2385;57.03884478;23.498476;713.2778007;707.3612782;2910.101891
20.85;0.262490101;94;2385;57.02761879;23.48391157;712.8729175;706.9798036;2894.098741
20.85;0.262490101;94;2385;57.01632585;23.47127064;712.4684705;706.598758;2880.209095
20.85;0.262490101;94;2385;57.00496464;23.46026312;712.0644593;706.2181408;2868.114214
20.85;0.262490101;94;2385;56.99353444;23.4506454;711.6608835;705.8379517;2857.546423
20.85;0.262490101;94;2385;56.98203458;23.44220923;711.2577425;705.45819;2848.276896
20.85;0.262490101;94;2385;56.97047276;23.43477846;710.8550359;705.0788554;2840.11209
20.85;0.262490101;94;2385;56.95885106;23.4282056;710.4527632;704.6999474;2832.889935
20.85;0.262490101;94;2385;56.94717582;23.42236342;710.050924;704.3214654;2826.470643
20.85;0.262490101;94;2385;56.93545432;23.41714573;709.6495178;703.943409;2820.737535
20.85;0.262490101;94;2385;56.92368979;23.41246255;709.2485441;703.5657778;2815.591732
20.85;0.262490101;94;2385;56.9118904;23.40823603;708.8480025;703.1885711;2810.947699
20.85;0.262490101;94;2385;56.90005992;23.40440224;708.4478925;702.8117887;2806.735191
20.85;0.262490101;94;2385;56.88820348;23.40090499;708.0482136;702.4354299;2802.892473
20.85;0.262490101;94;2385;56.87632639;23.3976973;707.6489653;702.0594943;2799.367921
20.85;0.262490101;94;2385;56.86443134;23.39473942;707.2501473;701.6839815;2796.117849
20.85;0.262490101;94;2385;56.85252318;23.39199635;706.851759;701.3088909;2793.103805
20.85;0.262490101;94;2385;56.84060432;23.38943948;706.4538;700.9342221;2790.294354
20.85;0.262490101;94;2385;56.82867778;23.38704327;706.0562697;700.5599746;2787.661439
20.85;0.262490101;94;2385;56.81674626;23.38478636;705.6591679;700.1861479;2785.181591
20.85;0.262490101;94;2385;56.80481143;23.38265044;705.2624939;699.8127416;2782.834679
20.85;0.262490101;94;2385;56.79287568;23.38061937;704.8662474;699.4397552;2780.602966
20.85;0.262490101;94;2385;56.78094027;23.37867978;704.4704278;699.0671881;2778.471777
20.85;0.262490101;94;2385;56.76900677;23.37681969;704.0750347;698.6950401;2776.427936
20.85;0.262490101;94;2385;56.75707643;23.37502903;703.6800677;698.3233105;2774.460397
20.85;0.262490101;94;2385;56.74515018;23.37329905;703.2855262;697.9519989;2772.559519
20.85;0.262490101;94;2385;56.7332291;23.37162206;702.8914099;697.5811048;2770.716876
20.85;0.262490101;94;2385;56.72131384;23.36999161;702.4977183;697.2106278;2768.925355
20.85;0.262490101;94;2385;56.70940518;23.36840188;702.1044508;696.8405674;2767.178595
20.85;0.262490101;94;2385;56.69750367;23.36684801;701.7116071;696.4709231;2765.471224
20.85;0.262490101;94;2385;56.68560981;23.36532567;701.3191868;696.1016945;2763.798507
20.85;0.262490101;94;2385;56.67372407;23.36383114;700.9271892;695.7328811;2762.156331
20.85;0.262490101;94;2385;56.66185759;23.36235841;700.5356141;695.3644824;2760.53813
20.85;0.262490101;94;2385;56.6500159;23.3609024;700.1444609;694.9964979;2758.938286
20.85;0.262490101;94;2385;56.63814186;23.35947143;699.7537292;694.6289272;2757.36596
20.85;0.262490101;94;2385;56.62632039;23.3580471;699.3634184;694.2617699;2755.800929
20.85;0.262490101;94;2385;56.61455449;23.3566367;698.9735283;693.8950254;2754.251207
20.85;0.262490101;94;2385;56.60256515;23.35527203;698.5840583;693.5286933;2752.751732
20.85;0.262490101;94;2385;56.59089506;23.35385689;698.1950079;693.1627731;2751.19679
20.85;0.262490101;94;2385;56.57977532;23.35246292;697.8063768;692.7972645;2749.665127
20.85;0.262490101;94;2385;56.56668523;23.35117565;697.4181644;692.4321668;2748.250694
20.85;0.262490101;94;2385;56.55575083;23.34950303;697.0303703;692.0674796;2746.412841
20.85;0.262490101;94;2385;56.54320856;23.34860348;696.6429941;691.7032026;2745.424429
20.85;0.262490101;94;2385;56.53185743;23.34687446;696.2560353;691.3393351;2743.524618
20.85;0.262490101;94;2385;56.52005639;23.34587747;695.8694934;690.9758769;2742.429139
20.85;0.262490101;94;2385;56.50820859;23.34455952;695.4833681;690.6128273;2740.980999
20.85;0.262490101;94;2385;56.49701673;23.34309817;695.0976588;690.250186;2739.375291
20.85;0.262490101;94;2385;56.484545;23.34203002;694.7123651;689.8879524;2738.20162
20.85;0.262490101;94;2385;56.47335328;23.34045395;694.3274866;689.5261262;2736.469869
20.85;0.262490101;94;2385;56.46125547;23.3394741;693.9430228;689.1647068;2735.393226
20.85;0.262490101;94;2385;56.4499644;23.33791743;693.5589733;688.8036938;2733.682778
20.85;0.262490101;94;2385;56.43792581;23.33684737;693.1753376;688.4430868;2732.507011
20.85;0.262490101;94;2385;56.42642101;23.33548483;692.7921153;688.0828853;2731.009877
20.85;0.262490101;79;2385;56.6970912;23.33848742;692.4093059;687.7230889;2734.309069
20.85;0.262490101;79;2385;56.95210769;23.48594931;692.026909;687.363697;2896.337779
20.85;0.403434475;79;2385;57.13027214;22.71426372;691.6449242;687.0047092;3148.32516
20.85;0.403434475;79;2385;57.28775461;22.81668938;691.2633509;686.6461251;3321.299217
20.85;0.403434475;79;2385;57.47558769;22.62551023;690.8821888;686.2879442;2998.440321
20.85;0.403434475;79;2385;57.55889034;22.82304053;690.5014374;685.9301661;3332.024892
20.85;0.403434475;79;2385;57.81343624;22.57036197;690.1210963;685.5727904;2905.30723
20.85;0.403434475;79;2385;57.92148333;22.8226212;689.741165;685.2158164;3331.316737
20.85;0.403434475;79;2385;58.10255874;22.56221599;689.3616431;684.8592439;2891.550483
20.85;0.403434475;79;4132;58.22931926;23.57347877;688.9825301;684.5030723;4599.347532
20.85;0.403434475;79;4132;58.35308997;23.52935794;688.8662072;684.3912639;4524.8373
20.85;0.403434475;79;4132;58.43893666;23.58250269;688.7500096;684.2795812;4614.586906
20.85;0.403434475;79;4132;58.51414627;23.5260438;688.6339372;684.1680241;4519.240458
20.85;0.403434475;79;4132;58.57184308;23.57693204;688.5179898;684.0565924;4605.179321
20.85;0.403434475;79;4132;58.5126438;23.51213445;688.4021674;683.945286;4495.750657
20.85;0.403434475;79;4132;58.64932021;23.55007748;688.2864698;683.8341048;4559.827977
20.85;0.403434475;79;4132;58.65909742;23.49309931;688.1708969;683.7230486;4463.604567
20.85;0.403434475;79;4132;58.69351768;23.53658493;688.0554485;683.6121172;4537.042064
20.85;0.403434475;79;4132;58.69099591;23.46794736;687.9401245;683.5013107;4421.128543
20.85;0.403434475;79;4132;58.71326092;23.51442379;687.8249248;683.3906287;4499.616855
20.85;0.403434475;79;4132;58.69991371;23.44523226;687.7098492;683.2800712;4382.767811
20.85;0.403434475;79;4132;58.7174764;23.49296477;687.5948976;683.169638;4463.37735
20.85;0.403434475;79;4132;58.69709404;23.42469445;687.4800698;683.0593289;4348.084034
20.85;0.403434475;79;4132;58.7112349;23.47428444;687.3653658;682.9491439;4431.830453
20.85;0.403434475;79;4132;58.68659708;23.40723098;687.2507854;682.8390829;4318.592132
20.85;0.403434475;79;4132;58.69977604;23.45880542;687.1363284;682.7291455;4405.689848
20.85;0.403434475;79;4132;58.67231305;23.39295536;687.0219948;682.6193318;4294.483792
20.85;0.403434475;79;4132;58.68561928;23.44637197;686.9077844;682.5096416;4384.692521
20.85;0.403434475;79;4132;58.65649998;23.38164633;686.793697;682.4000747;4275.385359
20.85;0.403434475;79;4132;58.6704387;23.43657317;686.6797326;682.2906311;4368.144534
20.85;0.403434475;79;4132;58.64065686;23.37278866;686.565891;682.1813105;4260.426741
20.85;0.403434475;79;4132;58.65568364;23.4289019;686.452172;682.0721128;4355.189479
20.85;0.403434475;79;4132;58.62587572;23.3658175;686.3385756;681.9630379;4248.654008
20.85;0.403434475;79;4132;58.64225176;23.42284079;686.2251016;681.8540857;4344.953607
20.85;0.403434475;79;4132;58.61275924;23.36029061;686.1117498;681.745256;4239.320321
20.85;0.403434475;79;4132;58.63052938;23.41712086;685.9985202;681.6365486;4335.293928
20.85;0.403434475;79;4132;58.60159912;23.35532389;685.8854126;681.5279635;4230.932647
20.85;0.403434475;79;4132;58.6207394;23.4126001;685.7724269;681.4195005;4327.659371
20.85;0.403434475;79;4132;58.59240333;23.35111647;685.6595629;681.3111595;4223.827247
20.85;0.403434475;79;4132;58.61277023;23.40883444;685.5468205;681.2029403;4321.300009
20.85;0.403434475;79;4132;58.58501583;23.3477679;685.4341996;681.0948428;4218.172264
20.85;0.403434475;79;4132;58.60635897;23.40575346;685.3217001;680.9868668;4316.096926
20.85;0.403434475;79;4132;58.57899904;23.34494997;685.2093218;680.8790123;4213.4134
20.85;0.403434475;79;4132;58.60103957;23.40311401;685.0970646;680.771279;4311.639482
20.85;0.403434475;79;4132;58.57387027;23.34249343;684.9849283;680.6636669;4209.264853
20.85;0.403434475;79;4132;58.59639694;23.40078067;684.8729129;680.5561758;4307.698993
20.85;0.403434475;79;4132;58.56926676;23.34028817;684.7610181;680.4488055;4205.540664
20.85;0.403434475;79;4132;58.59208937;23.39865363;684.649244;680.341556;4304.106904
20.85;0.403434475;79;4132;58.5649018;23.33824599;684.5375903;680.2344271;4202.091877
20.85;0.403434475;79;4132;58.58787226;23.39665592;684.4260568;680.1274186;4300.73322
20.85;0.403434475;79;4132;58.56057503;23.33629888;684.3146436;680.0205305;4198.803643
20.85;0.403434475;79;4132;58.58356095;23.39472793;684.2033504;679.9137626;4297.477269
20.85;0.403434475;79;4132;58.55617894;23.33439267;684.0921772;679.8071147;4195.584478
20.85;0.403434475;79;4132;58.57910357;23.39283079;683.9811237;679.7005868;4294.273413
20.85;0.403434475;79;4132;58.5516479;23.33250322;683.8701899;679.5941786;4192.393626
20.85;0.403434475;79;4132;58.57443349;23.39094369;683.7593756;679.4878901;4291.086527
20.85;0.403434475;79;4132;58.54697241;23.330612;683.6486808;679.3817211;4189.199782
20.85;0.403434475;79;4132;58.56977435;23.38906072;683.5381052;679.2756715;4287.90661
20.85;0.403434475;79;4132;58.54228514;23.32872569;683.4276487;679.1697412;4186.014225
20.85;0.403434475;79;4132;58.56508715;23.38716551;683.3173113;679.06393;4284.706032
20.85;0.403434475;79;4132;58.53753599;23.32684155;683.2070928;678.9582377;4182.832328
20.85;0.403434475;79;4132;58.56030462;23.38525257;683.096993;678.8526643;4281.475502
20.85;0.403434475;79;4132;58.53271919;23.32495373;682.9870119;678.7472096;4179.644229
20.85;0.403434475;79;4132;58.55543702;23.38333477;682.8771493;678.6418735;4278.236756
20.85;0.403434475;79;4132;58.52785066;23.3230666;682.767405;678.5366559;4176.457279
20.85;0.403434475;79;4132;58.55051683;23.38141918;682.657779;678.4315565;4275.001753
20.85;0.403434475;79;4132;58.52295597;23.3211834;682.5482712;678.3265753;4173.276973
20.85;0.403434475;79;4132;58.54556719;23.37950807;682.4388813;678.2217122;4271.774319
20.85;0.403434475;79;4132;58.51805405;23.31930484;682.3296093;678.116967;4170.104506
20.85;0.403434475;79;4132;58.54057396;23.3776004;682.220455;678.0123396;4268.552686
20.85;0.403434475;79;4132;58.51317152;23.31742872;682.1114184;677.9078299;4166.936169
20.85;0.403434475;79;4132;58.53555943;23.37570053;682.0024992;677.8034376;4265.34424
20.85;0.403434475;79;4132;58.50831795;23.31555852;681.8936975;677.6991628;4163.777818
20.85;0.403434475;79;4132;58.53056815;23.37381141;681.7850129;677.5950052;4262.153934
20.85;0.403434475;79;4132;58.503451;23.31370691;681.6764455;677.4909647;4160.650858
20.85;0.403434475;79;4132;58.52557992;23.3719419;681.567995;677.3870412;4258.996748
20.85;0.403434475;79;4132;58.49855416;23.31188182;681.4596614;677.2832346;4157.568687
20.85;0.403434475;79;4132;58.52053306;23.37009575;681.3514446;677.1795447;4255.879023
20.85;0.403434475;79;4132;58.49363115;23.31007859;681.2433443;677.0759714;4154.523432
20.85;0.403434475;79;4132;58.51544362;23.36827296;681.1353605;676.9725145;4252.800733
20.85;0.403434475;79;4132;58.48868005;23.3082955;681.0274931;676.869174;4151.512188
20.85;0.403434475;79;4132;58.5103679;23.36647044;680.9197419;676.7659497;4249.756675
20.85;0.403434475;79;4132;58.4837593;23.30653288;680.8121068;676.6628415;4148.535513
20.85;0.403434475;79;4132;58.50517948;23.36468492;680.7045877;676.5598492;4246.741332
20.85;0.403434475;79;4132;58.47872568;23.30478294;680.5971845;676.4569728;4145.580271
20.85;0.403434475;79;4132;58.49989128;23.36291548;680.489897;676.354212;4243.753141
20.85;0.403434475;79;4132;58.47361604;23.30303959;680.382725;676.2515667;4142.636131
20.85;0.403434475;79;4132;58.49454105;23.36116119;680.2756686;676.1490369;4240.790532
20.85;0.403434475;79;4132;58.46846157;23.3013099;680.1687275;676.0466224;4139.715076
20.85;0.403434475;79;4132;58.48914524;23.35942546;680.0619017;675.944323;4237.859271
20.85;0.403434475;79;4132;58.46327329;23.29959673;679.9551909;675.8421387;4136.821909
20.85;0.403434475;79;4132;58.48372452;23.35770846;679.8485952;675.7400693;4234.959647
20.85;0.403434475;79;4132;58.45806996;23.29790252;679.7421143;675.6381146;4133.960776
20.85;0.403434475;79;4132;58.47829714;23.35601302;679.6357481;675.5362746;4232.096428
20.85;0.403434475;79;4132;58.45276459;23.29622711;679.5294966;675.4345492;4131.131376
20.85;0.403434475;79;4132;58.47290163;23.35453181;679.4233595;675.3329381;4229.594995
20.85;0.403434475;79;4132;58.44749088;23.29477213;679.3173368;675.2314412;4128.674239
20.85;0.403434475;79;4132;58.46752365;23.35312991;679.2114284;675.1300585;4227.227498
20.85;0.403434475;79;4132;58.44232862;23.29336824;679.105634;675.0287898;4126.303378
20.85;0.403434475;79;4132;58.46209563;23.35171413;678.9999537;674.927635;4224.836572
20.85;0.403434475;79;4132;58.43708626;23.29184881;678.8943873;674.8265939;4123.737399
20.85;0.403434475;79;4132;58.45661876;23.35021169;678.7889345;674.7256664;4222.299281
20.85;0.403434475;79;4132;58.43179152;23.29030346;678.6835955;674.6248525;4121.127653
20.85;0.403434475;79;4132;58.45113818;23.34869022;678.5783699;674.5241519;4219.729852
20.85;0.403434475;79;4132;58.42651123;23.28875735;678.4732577;674.4235645;4118.516617
20.85;0.403434475;79;4132;58.44567714;23.34715873;678.3682587;674.3230902;4217.143515
20.85;0.403434475;79;4132;58.42125716;23.28721143;678.263373;674.2227289;4115.905901
20.85;0.403434475;79;4132;58.44024309;23.34562468;678.1586002;674.1224805;4214.552843
20.85;0.403434475;79;4132;58.41603073;23.28567371;678.0539403;674.0223448;4113.309035
20.85;0.403434475;79;4132;58.4348351;23.3440968;677.9493932;673.9223217;4211.972597
20.85;0.403434475;79;4132;58.41082901;23.28414772;677.8449587;673.8224111;4110.731992
20.85;0.403434475;79;4132;58.42944952;23.34257609;677.7406368;673.7226128;4209.404452
20.85;0.403434475;79;4132;58.40564843;23.28263073;677.6364273;673.6229267;4108.170131
20.85;0.403434475;79;4132;58.42408179;23.34105991;677.5323301;673.5233527;4206.843973
20.85;0.403434475;79;4132;58.40051118;23.28107684;677.428345;673.4238907;4105.545947
20.85;0.403434475;79;4132;58.41879666;23.34036001;677.324472;673.3245406;4205.661997
20.85;0.403434475;79;4132;58.39559697;23.28000504;677.2207109;673.2253021;4103.73592
20.85;0.403434475;79;4132;58.41343301;23.33904713;677.1170616;673.1261753;4203.444831
20.85;0.403434475;79;4132;58.39026524;23.2785695;677.013524;673.0271599;4101.31162
20.85;0.403434475;79;4132;58.40796625;23.3376747;676.910098;672.9282559;4201.127095
20.85;0.403434475;79;4132;58.38490745;23.27712941;676.8067834;672.829463;4098.879629
20.85;0.403434475;79;4132;58.40248671;23.33625318;676.7035802;672.7307813;4198.726466
20.85;0.403434475;79;4132;58.3795815;23.27567025;676.6004881;672.6322105;4096.415428
20.85;0.403434475;79;4132;58.39701766;23.33481232;676.4975071;672.5337506;4196.29318
20.85;0.403434475;79;4132;58.37429461;23.2742049;676.3946371;672.4354014;4093.940775
20.85;0.403434475;79;4132;58.3915669;23.33336337;676.2918779;672.3371628;4193.84623
20.85;0.403434475;79;4132;58.3690373;23.27274128;676.1892295;672.2390346;4091.469057
20.85;0.403434475;79;4132;58.38613086;23.33191356;676.0866917;672.1410168;4191.397824
20.85;0.403434475;79;4132;58.36380102;23.27128347;675.9842643;672.0431092;4089.007142
20.85;0.403434475;79;4132;58.38071111;23.33046618;675.8819474;671.9453117;4188.953522
20.85;0.403434475;79;4132;58.35858029;23.26983212;675.7797406;671.8476242;4086.556126
20.85;0.403434475;79;4132;58.37530544;23.3290214;675.677644;671.7500465;4186.513612
20.85;0.403434475;79;4132;58.35335983;23.26838642;675.5756574;671.6525785;4084.114666
20.85;0.403434475;79;4132;58.36988577;23.32757878;675.4737807;671.5552202;4184.07735
20.85;0.403434475;79;4132;58.3481306;23.26694804;675.3720138;671.4579713;4081.685561
20.85;0.403434475;79;4132;58.36442869;23.32614272;675.2703566;671.3608318;4181.652158
20.85;0.403434475;79;4132;58.34287017;23.26551863;675.1688088;671.2638015;4079.271606
20.85;0.403434475;79;4132;58.35893416;23.32471817;675.0673705;671.1668803;4179.246411
20.85;0.403434475;79;4132;58.33757256;23.26410004;674.9660415;671.0700681;4076.875933
20.85;0.403434475;79;4132;58.35340409;23.32330622;674.8648217;670.9733647;4176.861942
20.85;0.403434475;79;4132;58.332252;23.26269799;674.763711;670.8767701;4074.508182
20.85;0.403434475;79;4132;58.34785605;23.32191416;674.6627092;670.7802842;4174.511071
20.85;0.403434475;79;4132;58.32692132;23.26131373;674.5618162;670.6839067;4072.17048
20.85;0.403434475;79;4132;58.34230099;23.32053593;674.461032;670.5876376;4172.183541
20.85;0.403434475;79;4132;58.32158479;23.25995137;674.3603563;670.4914767;4069.86975
20.85;0.403434475;79;4132;58.33674152;23.31919591;674.2597891;670.395424;4169.920557
20.85;0.403434475;79;4132;58.31625375;23.25861637;674.1593303;670.2994793;4067.615227
20.85;0.403434475;79;4132;58.33118788;23.31785588;674.0589798;670.2036424;4167.657545
20.85;0.403434475;79;4132;58.31093002;23.25727011;673.9587373;670.1079134;4065.341702
20.85;0.403434475;79;4132;58.32564102;23.31650715;673.8586029;670.012292;4165.379839
20.85;0.403434475;79;4132;58.30561422;23.25592121;673.7585764;669.9167781;4063.063714
20.85;0.403434475;79;4132;58.32010141;23.31516108;673.6586577;669.8213716;4163.106616
20.85;0.403434475;79;4132;58.30031139;23.25458169;673.5588466;669.7260724;4060.801555
20.85;0.403434475;79;4132;58.31457369;23.31382597;673.4591431;669.6308803;4160.851924
20.85;0.403434475;79;4132;58.29502221;23.25325092;673.359547;669.5357953;4058.554195
20.85;0.403434475;79;4132;58.30905753;23.3124974;673.2600582;669.4408172;4158.608271
20.85;0.403434475;79;4132;58.28974628;23.25192543;673.1606766;669.345946;4056.315723
20.85;0.403434475;79;4132;58.30355271;23.3111735;673.0614021;669.2511814;4156.372491
20.85;0.403434475;79;4132;58.28448334;23.25060426;672.9622346;669.1565233;4054.084563
20.85;0.403434475;79;4132;58.2980592;23.30985368;672.863174;669.0619717;4154.143608
20.85;0.403434475;79;4132;58.27923175;23.24928719;672.76422;668.9675264;4051.860335
20.85;0.403434475;79;4132;58.29257473;23.30853908;672.6653728;668.8731873;4151.923553
20.85;0.403434475;79;4132;58.27399326;23.24797867;672.566632;668.7789544;4049.650539
20.85;0.403434475;79;4132;58.28710094;23.307236;672.4679976;668.6848273;4149.722933
20.85;0.403434475;79;4132;58.26876574;23.24668221;672.3694695;668.5908061;4047.461103
20.85;0.403434475;79;4132;58.28163559;23.30594336;672.2710475;668.4968907;4147.539949
20.85;0.403434475;79;4132;58.26354761;23.24539339;672.1727317;668.4030808;4045.284571
20.85;0.403434475;79;4132;58.27617795;23.30465634;672.0745217;668.3093764;4145.36647
20.85;0.403434475;79;4132;58.2583383;23.24410825;671.9764176;668.2157774;4043.114256
20.85;0.403434475;79;4132;58.27072815;23.30337203;671.8784192;668.1222837;4143.197543
20.85;0.403434475;79;4132;58.253138;23.2428249;671.7805263;668.028895;4040.946974
20.85;0.403434475;79;4132;58.26528673;23.3020892;671.682739;667.9356114;4141.031142
20.85;0.403434475;79;4132;58.24794316;23.24154283;671.585057;667.8424327;4038.781844
20.85;0.403434475;79;4132;58.25984852;23.300809;671.4874803;667.7493588;4138.869173
20.85;0.403434475;79;4132;58.2427554;23.24026967;671.3900087;667.6563895;4036.631755
20.85;0.403434475;79;4132;58.25441173;23.2995435;671.2926422;667.5635248;4136.732016
20.85;0.403434475;79;4132;58.1491401;23.23811408;671.1953806;667.4707645;4032.99145
20.85;0.403434475;79;4132;58.24715358;23.28719124;671.0982237;667.3781085;4115.871804
20.85;0.403434475;79;4132;58.22806803;23.23908723;671.0011716;667.2855566;4034.634871
20.85;0.403434475;79;4132;58.24297877;23.29525935;670.904224;667.1931089;4129.497045
20.85;0.403434475;79;4132;58.13833106;23.23514776;670.8073809;667.1007651;4027.981991
20.85;0.403434475;79;4132;58.23623903;23.28398069;670.7106422;667.0085252;4110.449904
20.85;0.403434475;79;4132;58.21985858;23.23635064;670.6140077;666.9163889;4030.013396
20.85;0.403434475;79;4132;58.23253835;23.29234851;670.5174773;666.8243563;4124.58128
20.85;0.403434475;79;4132;58.12832135;23.2324227;670.4210509;666.7324272;4023.379977
20.85;0.403434475;79;4132;58.22589435;23.28112321;670.3247285;666.6406014;4105.624255
20.85;0.403434475;79;4132;58.21127839;23.23373755;670.2285098;666.5488789;4025.600457
20.85;0.403434475;79;4132;58.2222287;23.28962089;670.1323948;666.4572595;4119.974944
20.85;0.403434475;79;4132;58.11836699;23.22979888;670.0363834;666.3657432;4018.948926
20.85;0.403434475;79;4132;58.21550523;23.27842878;669.9404754;666.2743298;4101.073975
20.85;0.403434475;79;4132;58.20214125;23.23120147;669.8446708;666.1830191;4021.317597
20.85;0.403434475;79;4132;58.21175932;23.28699658;669.7489694;666.0918112;4115.543072
20.85;0.403434475;79;4132;58.10822307;23.22724292;669.6533711;666.0007058;4014.632488
20.85;0.403434475;79;4132;58.20495092;23.27582006;669.5578758;665.9097028;4096.668419
20.85;0.403434475;79;4132;58.10132678;23.22774561;669.4624834;665.8188022;4015.481422
20.85;0.403434475;79;4132;58.19944338;23.27415592;669.3671938;665.7280038;4093.858072
20.85;0.403434475;79;4132;58.0962194;23.22599558;669.2720069;665.6373075;4012.525998
20.85;0.403434475;79;4132;58.19405886;23.27245313;669.1769226;665.5467131;4090.982431
20.85;0.403434475;79;4132;58.09127056;23.22458105;669.0819407;665.4562207;4010.137174
20.85;0.403434475;79;4132;58.18893192;23.27093953;668.9870612;665.36583;4088.426308
20.85;0.403434475;79;4132;58.08646614;23.22322238;668.8922839;665.2755409;4007.842682
20.85;0.403434475;79;4132;58.18389593;23.26949955;668.7976087;665.1853534;4085.994491
20.85;0.403434475;79;4132;58.08171734;23.22189515;668.7030355;665.0952673;4005.601292
20.85;0.403434475;79;4132;58.17887634;23.26810941;668.6085643;665.0052825;4083.646858
20.85;0.403434475;79;4132;58.07696542;23.22059243;668.5141948;664.9153988;4003.401288
20.85;0.403434475;79;4132;58.17383877;23.26675629;668.419927;664.8256163;4081.361739
20.85;0.403434475;79;4132;58.07218152;23.21931227;668.3257608;664.7359347;4001.239393
20.85;0.403434475;79;4132;58.1687183;23.26543496;668.2316961;664.6463539;4079.130316
20.85;0.403434475;79;4132;58.06728985;23.21804573;668.1377327;664.5568739;3999.10048
20.85;0.403434475;79;4132;58.16355689;23.26413227;668.0438706;664.4674945;4076.93036
20.85;0.403434475;79;4132;58.062347;23.21678712;667.9501096;664.3782156;3996.974969
20.85;0.403434475;79;4132;58.15835837;23.26284299;667.8564496;664.2890371;4074.753044
20.85;0.403434475;79;4132;58.06838974;23.21552317;667.7628906;664.1999589;3994.840447
20.85;0.403434475;79;4132;58.15325725;23.2628399;667.6694324;664.1109808;4074.747832
20.85;0.403434475;79;4132;58.06347645;23.21418537;667.5760748;664.0221028;3992.581194
20.85;0.403434475;79;4132;58.14798533;23.26173035;667.4828179;663.9333248;4072.874055
20.85;0.403434475;79;4132;58.05833426;23.21305038;667.3896615;663.8446465;3990.664447
20.85;0.403434475;79;4132;58.14265761;23.26057281;667.2966054;663.756068;4070.919231
20.85;0.403434475;79;4132;58.05312683;23.21187088;667.2036496;663.6675891;3988.672542
20.85;0.403434475;79;4132;58.13728577;23.25939609;667.110794;663.5792097;4068.932014
20.85;0.403434475;79;4132;58.04787525;23.21069159;667.0180384;663.4909296;3986.680976
20.85;0.403434475;79;4132;58.13190223;23.2582144;666.9253828;663.4027488;4066.936395
20.85;0.403434475;79;4132;57.99574801;23.21020954;666.832827;663.3146672;3985.86691
20.85;0.403434475;79;4132;58.12542987;23.24015256;666.7403709;663.2266847;4036.433986
20.85;0.403434475;79;4132;58.02403498;23.21046062;666.6480145;663.138801;3986.290924
20.85;0.403434475;79;4132;58.12176968;23.25310748;666.5557576;663.0510162;4058.311952
20.85;0.403434475;79;4132;57.98581966;23.20678304;666.4636001;662.9633301;3980.080319
20.85;0.403434475;79;4132;58.11568446;23.23672975;666.3715418;662.8757426;4030.653614
20.85;0.403434475;79;4132;58.01517109;23.20749135;666.2795828;662.7882536;3981.276494
20.85;0.403434475;79;4132;58.11240762;23.24998458;666.1877229;662.700863;4053.03807
20.85;0.403434475;79;4132;57.97686306;23.20410567;666.095962;662.6135706;3975.558842
20.85;0.403434475;79;4132;58.10637796;23.23402461;666.0042999;662.5263764;4026.085251
20.85;0.403434475;79;4132;58.01784206;23.20483507;665.9127366;662.4392803;3976.790619
20.85;0.403434475;79;4132;58.10310191;23.24840477;665.821272;662.352282;4050.370116
20.85;0.403434475;79;4132;57.96771385;23.20156435;665.7299059;662.2653816;3971.267117
20.85;0.403434475;79;4132;58.09676038;23.23156963;665.6386382;662.178579;4021.939331
20.85;0.403434475;79;4132;58.09064697;23.20352012;665.547469;662.0918739;3974.569978
20.85;0.403434475;79;4132;58.09467801;23.25331358;665.4563979;662.0052663;4058.660006
20.85;0.403434475;79;4132;57.9926124;23.1976844;665.365425;661.9187562;3964.714735
20.85;0.403434475;79;4132;58.08792152;23.24490704;665.2745501;661.8323433;4044.463241
20.85;0.403434475;79;4132;57.95109602;23.19973871;665.1837731;661.7460275;3968.184009
20.85;0.403434475;79;4132;58.08117362;23.229025;665.0930939;661.6598089;4017.642017
20.85;0.403434475;79;4132;58.07372183;23.20047639;665.0025125;661.5736871;3969.429791
20.85;0.403434475;79;4132;58.07834174;23.25040157;664.9120287;661.4876623;4053.742273
20.85;0.403434475;79;4132;57.97645997;23.19448472;664.8216423;661.4017341;3959.311198
20.85;0.403434475;79;4132;58.07137044;23.24177478;664.7313533;661.3159026;4039.173549
20.85;0.403434475;79;4132;57.93385755;23.19642842;664.6411617;661.2301676;3962.593675
20.85;0.403434475;79;4132;58.06460246;23.22557628;664.5510672;661.144529;4011.817898
20.85;0.403434475;79;4132;58.0566892;23.19715892;664.4610698;661.0589867;3963.827318
20.85;0.403434475;79;4132;58.06186428;23.24707409;664.3711694;660.9735406;4048.122894
20.85;0.403434475;79;4132;57.96017146;23.19116112;664.2813658;660.8881906;3953.698381
20.85;0.403434475;79;4132;58.05504851;23.23849054;664.191659;660.8029365;4033.6272
20.85;0.403434475;79;4132;57.91692112;23.19313166;664.1020489;660.7177783;3957.026184
20.85;0.403434475;79;4132;58.0484154;23.22214967;664.0125353;660.6327159;4006.031128
20.85;0.403434475;79;4132;58.04332688;23.19400999;663.9231182;660.5477491;3958.509488
20.85;0.403434475;79;4132;58.04590311;23.24404876;663.8337974;660.4628779;4043.01379
20.85;0.403434475;79;4132;57.94435153;23.18793625;663.7445729;660.3781021;3948.252293
20.85;0.403434475;79;4132;58.03914646;23.23534429;663.6554445;660.2934216;4028.31389
20.85;0.403434475;79;4132;57.93753668;23.18937019;663.5664122;660.2088364;3950.673898
20.85;0.403434475;79;4132;58.03361891;23.23465875;663.4774758;660.1243462;4027.156158
20.85;0.403434475;79;4132;57.89830417;23.18891637;663.3886352;660.0399511;3949.90749
20.85;0.403434475;79;4132;58.02691917;23.21856501;663.2998903;659.9556509;3999.97743
20.85;0.403434475;79;4132;57.88878568;23.18939118;663.2112411;659.8714454;3950.709349
20.85;0.403434475;79;4132;58.02218187;23.2167119;663.1226874;659.7873347;3996.84794
20.85;0.403434475;79;4132;57.884593;23.18715217;663.0342291;659.7033185;3946.928158
20.85;0.403434475;79;4132;58.01766306;23.2148053;662.9458661;659.6193968;3993.628114
20.85;0.403434475;79;4132;57.88073;23.18568046;662.8575984;659.5355695;3944.442774
20.85;0.403434475;79;4132;58.01352197;23.21335816;662.7694257;659.4518364;3991.184218
20.85;0.403434475;79;4132;57.87700779;23.18433389;662.6813481;659.3681975;3942.168705
20.85;0.403434475;79;4132;58.0094182;23.21205161;662.5933654;659.2846527;3988.977761
20.85;0.403434475;79;4132;57.87316495;23.18308458;662.5054774;659.2012018;3940.0589
20.85;0.403434475;79;4132;58.0052317;23.21081547;662.4176842;659.1178447;3986.890193
20.85;0.403434475;79;4132;57.90480361;23.18120297;662.3299856;659.0345814;3936.881286
20.85;0.403434475;79;4132;58.01332989;23.22394622;662.2423815;658.9514116;4009.0651
20.85;0.403434475;79;4132;57.86732639;23.18074879;662.1548717;658.8683355;3936.114272
20.85;0.403434475;79;4132;58.00538862;23.20915911;662.0674563;658.7853527;3984.092974
20.85;0.403434475;79;4132;57.85810297;23.18123222;661.980135;658.7024632;3936.930683
20.85;0.403434475;79;4132;58.00010508;23.20774132;661.8929079;658.619667;3981.698631
20.85;0.403434475;79;4132;57.85294019;23.17930418;661.8057747;658.5369638;3933.674649
20.85;0.403434475;79;4132;57.99480564;23.20605642;661.7187354;658.4543537;3978.853209
20.85;0.403434475;79;4132;57.84909674;23.17795992;661.63179;658.3718364;3931.404494
20.85;0.403434475;79;4132;57.98978388;23.20491379;661.5449382;658.2894119;3976.923571
20.85;0.403434475;79;4132;57.84463165;23.17666882;661.4581799;658.2070801;3929.224113
20.85;0.403434475;79;4132;57.98483297;23.2037065;661.3715152;658.1248409;3974.884723
20.85;0.403434475;79;4132;57.84014391;23.17548356;661.2849438;658.0426942;3927.222473
20.85;0.403434475;79;4132;57.97990474;23.2025735;661.1984658;657.9606398;3972.971346
20.85;0.403434475;79;4132;57.8356436;23.17434285;661.1120809;657.8786778;3925.296072
20.85;0.403434475;79;4132;57.97496632;23.20148115;661.0257891;657.7968078;3971.126605
20.85;0.403434475;79;4132;57.83110293;23.17323398;660.9395903;657.71503;3923.423445
20.85;0.403434475;79;4132;57.9700112;23.20041259;660.8534843;657.6333441;3969.322053
20.85;0.403434475;79;4132;57.82651997;23.17214978;660.7674712;657.55175;3921.592468
20.85;0.403434475;79;4132;57.96503188;23.19937795;660.6815507;657.4702477;3967.574772
20.85;0.403434475;79;4132;57.82188958;23.17109245;660.5957228;657.388837;3919.806885
