Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.403434475;79;4132;57.96003301;23.19834463;660.5099874;657.3075179;3965.82973
20.85;0.403434475;79;4132;57.81721456;23.17002757;660.4243443;657.2262903;3918.00853
20.85;0.403434475;79;4132;57.95501765;23.19730229;660.3387936;657.1451539;3964.069452
20.85;0.403434475;79;4132;57.81249514;23.16896048;660.253335;657.0641088;3916.206452
20.85;0.403434475;79;7552;57.94996695;23.42308405;660.1679686;656.9831549;4345.364431
20.85;0.403434475;79;7552;57.81014603;23.3961063;660.4613312;657.2655339;4299.805022
20.85;0.403434475;79;7552;57.95365933;23.42529805;660.7543778;657.5475954;4349.103373
20.85;0.403434475;79;7552;57.81861971;23.39911138;661.0471086;657.8293397;4304.87994
20.85;0.403434475;79;7552;57.96373601;23.42915118;661.339524;658.1107673;4355.610453
20.85;0.403434475;79;7552;57.86528231;23.40277106;661.6316243;658.3918783;4311.060324
20.85;0.403434475;79;7552;57.97802605;23.44701321;661.9234099;658.6726733;4385.775426
20.85;0.403434475;79;7552;57.88173297;23.40687165;662.214881;658.9531525;4317.985296
20.85;0.403434475;79;7552;57.99388387;23.45382263;662.5060381;659.2333163;4397.275023
20.85;0.403434475;79;7552;57.89680491;23.41340718;662.7968814;659.5131651;4329.022349
20.85;0.403434475;79;7552;58.00958687;23.46013962;663.0874114;659.7926991;4407.943004
20.85;0.403434475;79;7552;57.9122447;23.4193006;663.3776283;660.0719189;4338.975027
20.85;0.403434475;79;7552;58.02586734;23.46602284;663.6675325;660.3508247;4417.878444
20.85;0.403434475;79;7552;57.92800198;23.42487171;663.9571243;660.6294169;4348.383381
20.85;0.403434475;79;7552;58.04241188;23.47145472;664.2464041;660.9076957;4427.051688
20.85;0.403434475;79;7552;57.94400082;23.43004492;664.5353721;661.1856617;4357.119781
20.85;0.403434475;79;7552;58.0591518;23.47646915;664.8240288;661.4633151;4435.519937
20.85;0.403434475;79;7552;57.96019143;23.43484143;665.1123745;661.7406563;4365.220015
26.85;0.403434475;79;7552;58.09443081;25.33339408;665.4004094;662.0176856;-2561.208754
26.85;0.403434475;79;7552;58.12521299;25.30578364;665.688134;662.2944035;-2607.836632
26.85;0.403434475;79;7552;58.20274055;25.44812545;665.9755486;662.5708101;-2367.453102
26.85;0.403434475;79;7552;58.19873682;25.44619252;666.2626534;662.846906;-2370.717387
26.85;0.403434475;79;7552;58.37594931;25.72086182;666.5494489;663.1226913;-1906.862267
26.85;0.403434475;79;7552;58.39897712;25.93418297;666.8359354;663.3981666;-1546.610478
26.85;0.403434475;79;7552;58.56336708;26.35293564;667.1221132;663.6733321;-839.4307202
26.85;0.403434475;79;7552;58.56907849;26.65071777;667.4079826;663.9481882;-336.5431888
26.85;0.403434475;79;7552;58.73351192;27.09493683;667.693544;664.2227352;413.6436152
26.85;0.403434475;79;7552;58.72065764;27.38295145;667.9787976;664.4969735;900.035998
26.85;0.403434475;79;7552;58.86654208;27.77307661;668.263744;664.7709034;1558.870289
26.85;0.403434475;79;7552;58.90493765;28.01560682;668.5483832;665.0445253;1968.449661
26.85;0.403434475;79;7552;58.96337301;28.31632221;668.8327158;665.3178395;2476.290795
26.85;0.403434475;79;7552;58.89343072;28.45709346;669.116742;665.5908464;2714.022017
26.85;0.403434475;79;7552;59.02883968;28.69134843;669.4004621;665.8635462;3109.626342
26.85;0.403434475;79;7552;58.94758234;28.78033885;669.6838765;666.1359395;3259.911293
26.85;0.403434475;79;7552;59.08222257;28.94840771;669.9669856;666.4080264;3543.742081
26.85;0.403434475;79;7552;59.04834147;28.99407924;670.2497896;666.6798074;3620.871095
26.85;0.403434475;79;7552;59.10215971;29.11750251;670.5322888;666.9512827;3829.305437
26.85;0.403434475;79;7552;59.07165448;29.12032051;670.8144837;667.2224528;3834.0644
26.85;0.403434475;79;7552;59.13771464;29.21448319;671.0963744;667.493318;3993.084154
26.85;0.403434475;79;7552;59.0928173;29.19725883;671.3779615;667.7638786;3963.996052
26.85;0.403434475;79;7552;59.14290351;29.27113818;671.6592451;668.034135;4088.761777
26.85;0.403434475;79;7552;59.11059748;29.24010854;671.9402256;668.3040874;4036.359642
26.85;0.403434475;79;7552;59.16224185;29.30273571;672.2209034;668.5737363;4142.122945
26.85;0.403434475;79;7552;59.12772717;29.26449366;672.5012787;668.843082;4077.540667
26.85;0.403434475;79;7552;59.17971782;29.31956294;672.7813519;669.1121248;4170.540375
26.85;0.403434475;79;7552;59.14506501;29.27750915;673.0611234;669.3808651;4099.520913
26.85;0.403434475;79;7552;59.19749892;29.32803271;673.3405933;669.6493032;4184.843929
26.85;0.403434475;79;7552;59.16275427;29.28470058;673.6197622;669.9174395;4111.665638
26.85;0.403434475;79;7552;59.21596762;29.33400716;673.8986302;670.1852742;4194.933445
26.85;0.403434475;79;7552;59.18035477;29.2895299;674.1771977;670.4528077;4119.821287
26.85;0.403434475;79;7552;59.23474637;29.33681952;674.4554651;670.7200405;4199.682897
26.85;0.403434475;79;7552;59.19815763;29.29358196;674.7334326;670.9869727;4126.664314
26.85;0.403434475;79;7552;59.2531057;29.33762411;675.0111006;671.2536047;4201.041672
26.85;0.403434475;79;7552;59.17860782;29.29555135;675.2884694;671.519937;4129.990171
26.85;0.403434475;79;7552;59.27128279;29.33671709;675.5655394;671.7859697;4199.509913
26.85;0.403434475;79;7552;59.23484973;29.29825684;675.8423107;672.0517033;4134.559142
26.85;0.403434475;79;7552;59.29075575;29.34072537;676.1187839;672.3171381;4206.279005
26.85;0.403434475;79;7552;59.25291515;29.30018604;676.3949592;672.5822744;4137.817123
26.85;0.403434475;79;7552;59.31024838;29.34227357;676.6708368;672.8471126;4208.893566
26.85;0.403434475;79;7552;59.24298436;29.30215098;676.9464172;673.111653;4141.135462
26.85;0.403434475;79;7552;59.32931958;29.34358635;677.2217007;673.3758959;4211.110552
26.85;0.403434475;79;7552;59.23867336;29.30473205;677.4966875;673.6398417;4145.494314
26.85;0.403434475;79;7552;59.34863349;29.34385616;677.7713781;673.9034907;4211.5662
26.85;0.403434475;79;7552;59.27968741;29.30691629;678.0457726;674.1668432;4149.183007
26.85;0.403434475;79;7552;59.36784771;29.34719247;678.3198715;674.4298995;4217.200495
26.85;0.403434475;79;7552;59.31878789;29.30911285;678.593675;674.6926601;4152.892518
26.85;0.403434475;79;7552;59.38701553;29.35014725;678.8671835;674.9551252;4222.190454
26.85;0.403434475;79;7552;59.34127178;29.31132036;679.1403973;675.2172952;4156.620507
26.85;0.403434475;79;7552;59.4051866;29.35266486;679.4133167;675.4791703;4226.442141
26.85;0.403434475;79;7552;59.35963884;29.31401829;679.685942;675.740751;4161.176705
26.85;0.403434475;79;7552;59.42392509;29.35494021;679.9582735;676.0020376;4230.284691
26.85;0.403434475;79;7552;59.37800871;29.3164083;680.2303116;676.2630303;4165.212897
26.85;0.403434475;79;7552;59.44252338;29.35702996;680.5020566;676.5237296;4233.81381
26.85;0.403434475;79;7552;59.39612258;29.31883664;680.7735088;676.7841357;4169.313823
26.85;0.403434475;79;7552;59.46061793;29.3599018;681.0446684;677.0442489;4238.663712
26.85;0.403434475;79;7552;59.41432808;29.32146488;681.3155359;677.3040697;4173.752327
26.85;0.403434475;79;7552;59.47900112;29.36222736;681.5861115;677.5635984;4242.591056
26.85;0.403434475;79;7552;59.43252276;29.32393959;681.8563956;677.8228352;4177.931574
26.85;0.403434475;79;7552;59.54160231;29.36462211;682.1263884;678.0817805;4246.635268
26.85;0.403434475;79;7552;59.45012632;29.32703069;682.3960903;678.3404346;4183.151747
26.85;0.403434475;79;7552;59.55916265;29.36700402;682.6655016;678.5987978;4250.65777
26.85;0.403434475;79;7552;59.46833235;29.3295955;682.9346226;678.8568706;4187.483138
26.85;0.403434475;79;7552;59.57662635;29.3694601;683.2034536;679.1146531;4254.805542
26.85;0.403434475;79;7552;59.48646364;29.33212809;683.4719949;679.3721458;4191.760115
26.85;0.403434475;79;7552;59.59895719;29.37199349;683.7402469;679.6293489;4259.083876
26.85;0.403434475;79;7552;59.50489389;29.33485304;684.0082098;679.8862628;4196.361945
26.85;0.403434475;79;7552;59.56652274;29.37416898;684.275884;680.1428879;4262.757797
26.85;0.403434475;79;7552;59.52312958;29.33678904;684.5432698;680.3992243;4199.631425
26.85;0.403434475;79;7552;59.63447294;29.37740589;684.8103674;680.6552725;4268.224208
26.85;0.403434475;79;7552;59.54089012;29.34013962;685.0771773;680.9110328;4205.289802
26.85;0.403434475;79;7552;59.60210503;29.37937122;685.3436996;681.1665055;4271.543219
26.85;0.403434475;79;7552;59.55911185;29.34210558;685.6099348;681.4216909;4208.609875
26.85;0.403434475;79;7552;59.67019938;29.38270017;685.8758831;681.6765893;4277.165063
26.85;0.403434475;79;7552;59.57691372;29.34550943;686.1415448;681.9312012;4214.358207
26.85;0.403434475;79;7552;59.637486;29.38471147;686.4069203;682.1855267;4280.5617
26.85;0.403434475;79;7552;59.59502049;29.34749843;686.6720098;682.4395663;4217.717187
26.85;0.403434475;79;7552;59.70038451;29.38802933;686.9368137;682.6933201;4286.164822
26.85;0.403434475;79;7552;59.61232601;29.3507251;687.2013322;682.9467887;4223.166304
26.85;0.403434475;79;7552;59.71796439;29.39046856;687.4655657;683.1999722;4290.284142
26.85;0.403434475;62;7552;59.85393284;29.35829271;687.7295145;683.452871;4235.946311
26.85;0.403434475;62;7552;60.39816923;29.41899335;687.9931789;683.7054855;4338.456138
26.85;0.403434475;62;7552;60.58426767;29.40728282;688.2565592;683.9578159;4318.679665
26.85;0.403434475;62;7552;60.79665601;29.47106838;688.5196557;684.2098625;4426.399248
26.85;0.403434475;62;7552;60.86982567;29.45657189;688.7824686;684.4616257;4401.9179
26.85;0.403434475;62;7552;61.09409451;29.50110739;689.0449984;684.7131059;4477.128422
26.85;0.403434475;62;7552;61.17398942;29.49270944;689.3072454;684.9643032;4462.946153
26.85;0.403434475;62;7552;61.30448342;29.53405119;689.5692097;685.2152181;4532.763152
26.85;0.403434475;62;7552;61.35192789;29.50485965;689.8308918;685.4658508;4483.465145
26.85;0.403434475;62;7552;61.45209606;29.53728376;690.0922919;685.7162017;4538.222233
26.85;0.403434475;62;7552;61.45299975;29.50001533;690.3534103;685.9662711;4475.284174
26.85;0.403434475;62;7552;61.55669123;29.52352037;690.6142473;686.2160593;4514.978946
26.85;0.403434475;62;7552;61.52365235;29.4840874;690.8748034;686.4655666;4448.385467
26.85;0.403434475;62;7552;61.63235224;29.49360687;691.1350786;686.7147933;4464.461721
26.85;0.403434475;62;7552;61.58765245;29.46219209;691.3950734;686.9637398;4411.409162
26.85;0.403434475;62;7552;61.68959067;29.47001204;691.6547881;687.2124064;4424.615326
26.85;0.403434475;62;7552;61.63795197;29.43915376;691.9142229;687.4607933;4372.502569
26.85;0.403434475;62;7552;61.73445075;29.44786933;692.1733781;687.708901;4387.221223
26.85;0.403434475;62;7552;61.67809701;29.4182831;692.4322541;687.9567296;4337.256695
26.85;0.403434475;62;7552;61.77110019;29.42874773;692.6908512;688.2042796;4354.929117
26.85;0.403434475;62;7552;61.79511275;29.40066087;692.9491696;688.4515512;4307.496679
26.85;0.403434475;62;7552;61.80306219;29.42613079;693.2072096;688.6985447;4350.509678
26.85;0.403434475;62;7552;61.74165956;29.38743635;693.4649717;688.9452605;4285.16341
26.85;0.403434475;62;7552;61.8295385;29.40268887;693.7224559;689.1916989;4310.921517
26.85;0.403434475;62;7552;61.84692737;29.37874164;693.9796628;689.4378602;4270.479985
26.85;0.403434475;62;7552;61.85502752;29.4074775;694.2365925;689.6837446;4319.008441
26.85;0.403434475;62;7552;61.87209376;29.37141372;694.4932453;689.9293526;4258.104765
26.85;0.403434475;62;7552;61.87787693;29.40313796;694.7496216;690.1746844;4311.679935
26.85;0.403434475;62;7552;61.89267018;29.36763564;695.0057216;690.4197403;4251.724443
26.85;0.403434475;62;7552;61.89928207;29.40054119;695.2615457;690.6645207;4307.294569
26.85;0.403434475;62;7552;61.9120687;29.36559651;695.5170941;690.9090258;4248.2808
26.85;0.403434475;62;7552;61.91972086;29.399437;695.7723672;691.153256;4305.429837
26.85;0.403434475;62;7552;61.93099692;29.36378471;696.0273652;691.3972115;4245.221074
26.85;0.403434475;62;7552;61.93961941;29.40027954;696.2820884;691.6408927;4306.852696
26.85;0.403434475;62;7552;61.94968925;29.36400295;696.5365372;691.8842999;4245.589637
26.85;0.403434475;62;7552;61.95909092;29.40116977;696.7907117;692.1274334;4308.356089
26.85;0.403434475;62;7552;61.93302263;29.36455313;697.0446124;692.3702935;4246.518775
26.85;0.403434475;62;7552;61.97794268;29.40017152;697.2982396;692.6128806;4306.670271
26.85;0.403434475;62;7552;61.94255051;29.36639498;697.5515934;692.8551948;4249.629238
26.85;0.403434475;62;7552;61.99682064;29.40131742;697.8046742;693.0972365;4308.605441
26.85;0.403434475;62;7552;61.96102666;29.36831959;698.0574824;693.3390061;4252.879481
26.85;0.403434475;62;7552;62.01563386;29.40344753;698.3100181;693.5805038;4312.202731
26.85;0.403434475;62;7552;62.02289777;29.37097401;698.5622817;693.82173;4257.362199
26.85;0.403434475;62;7552;62.03476204;29.4089224;698.8142735;694.0626849;4321.448564
26.85;0.403434475;62;7552;62.04111927;29.37296001;699.0659937;694.3033689;4260.716115
26.85;0.403434475;62;7552;62.05353159;29.41166413;699.3174428;694.5437822;4326.07873
26.85;0.403434475;62;7552;62.05873304;29.3755051;699.5686208;694.7839251;4265.014207
26.85;0.403434475;62;7552;62.07214568;29.41448246;699.8195283;695.0237981;4330.838254
26.85;0.403434475;62;7552;62.07626314;29.37814447;700.0701654;695.2634013;4269.471501
26.85;0.403434475;62;7552;62.09067114;29.41736106;700.3205324;695.5027351;4335.699571
26.85;0.403434475;62;7552;62.09376334;29.38084597;700.5706296;695.7417997;4274.033744
26.85;0.403434475;62;7552;62.10910226;29.42028358;700.8204573;695.9805956;4340.63506
26.85;0.403434475;62;7552;62.11133269;29.38360979;701.0700159;696.2191229;4278.701216
26.85;0.403434475;62;7552;62.12748262;29.42143885;701.3193055;696.457382;4342.586053
26.85;0.403434475;62;7552;62.12860238;29.38590966;701.5683265;696.6953731;4282.585173
26.85;0.403434475;62;7552;62.1457197;29.42404833;701.8170792;696.9330967;4346.992869
26.85;0.403434475;62;7552;62.14621615;29.38853937;702.0655639;697.1705529;4287.026178
26.85;0.403434475;62;7552;62.16401428;29.42681721;702.3137808;697.4077422;4351.66889
26.85;0.403434475;62;7552;62.16388194;29.39123238;702.5617303;697.6446647;4291.574059
26.85;0.403434475;62;7552;62.18236241;29.42965028;702.8094125;697.8813208;4356.453316
26.85;0.403434475;62;7552;62.18152891;29.39395836;703.0568279;698.1177108;4296.17764
26.85;0.403434475;62;7552;62.20067071;29.43251238;703.3039767;698.353835;4361.286775
26.85;0.403434475;62;7552;62.19914347;29.39670147;703.5508592;698.5896936;4300.81013
26.85;0.403434475;62;7552;62.21895772;29.43539051;703.7974757;698.8252871;4366.147286
26.85;0.403434475;62;7552;62.21671961;29.3994543;704.0438264;699.0606156;4305.459057
26.85;0.403434475;62;7552;62.23725021;29.43827685;704.2899117;699.2956795;4371.021662
26.85;0.403434475;62;7552;62.23425344;29.40221051;704.5357318;699.5304791;4310.113681
26.85;0.403434475;62;7552;62.25549823;29.44116548;704.781287;699.7650146;4375.899916
26.85;0.403434475;62;7552;62.25174633;29.40496521;705.0265777;699.9992864;4314.765748
26.85;0.403434475;62;7552;62.27370281;29.44405386;705.271604;700.2332948;4380.777755
26.85;0.403434475;62;7552;62.26919908;29.40771684;705.5163663;700.4670401;4319.41264
26.85;0.403434475;62;7552;62.29186574;29.44694071;705.7608649;700.7005225;4385.652999
26.85;0.403434475;62;7552;62.28661288;29.41046493;706.0051;700.9337423;4324.053543
26.85;0.403434475;62;7552;62.30998216;29.44982559;706.249072;701.1667;4390.524911
26.85;0.403434475;62;7552;62.30398926;29.41320974;706.4927811;701.3993956;4328.68891
26.85;0.403434475;62;7552;62.32790095;29.45270741;706.7362275;701.6318296;4395.391669
26.85;0.403434475;62;7552;62.32133609;29.41595564;706.9794117;701.8640022;4333.326125
26.85;0.403434475;62;7552;62.34577107;29.45559189;707.2223338;702.0959138;4400.262898
26.85;0.403434475;62;7552;62.33864892;29.41869982;707.4649941;702.3275646;4337.960434
26.85;0.403434475;62;7552;62.36359328;29.45847625;707.707393;702.5589549;4405.133954
26.85;0.403434475;62;7552;62.35592727;29.42144182;707.9495307;702.790085;4342.59107
26.85;0.403434475;62;7552;62.3813685;29.46136011;708.1914075;703.0209552;4410.004146
26.85;0.403434475;62;7552;62.37317117;29.42418155;708.4330236;703.2515658;4347.217853
26.85;0.403434475;62;7552;62.39909755;29.4642433;708.6743794;703.481917;4414.873198
26.85;0.403434475;62;7552;62.39038076;29.4269189;708.9154752;703.7120093;4351.840636
26.85;0.403434475;62;7552;62.41678112;29.4671257;709.1563111;703.9418428;4419.740936
26.85;0.403434475;62;7552;62.40757448;29.42965408;709.3968876;704.1714179;4356.459745
26.85;0.403434475;62;7552;62.43441994;29.47000864;709.6372048;704.4007348;4424.609575
26.85;0.403434475;62;7552;62.42474979;29.43238999;709.877263;704.6297939;4361.080074
26.85;0.403434475;62;7552;62.45201393;29.47289417;710.1170626;704.8585953;4429.482585
26.85;0.403434475;62;7552;62.44205425;29.43512769;710.3566038;705.0871395;4365.703438
26.85;0.403434475;62;7552;62.46956513;29.47579213;710.5958869;705.3154268;4434.3766
26.85;0.403434475;62;7552;62.45978589;29.43786868;710.8349122;705.5434573;4370.332363
26.85;0.403434475;62;7552;62.48707704;29.47872378;711.0736799;705.7712314;4439.327499
26.85;0.403434475;62;7552;62.47747678;29.44060269;711.3121903;705.9987493;4374.949496
26.85;0.360476773;62;7552;62.50574367;29.74846924;711.5504438;706.2260115;4373.66189
26.85;0.360476773;62;7552;62.49897976;29.71923735;711.7884405;706.453018;4329.552263
26.85;0.360476773;62;7552;62.52711328;29.77417958;712.0261807;706.6797694;4412.457651
26.85;0.360476773;62;7552;62.518107;29.73844901;712.2636648;706.9062657;4358.541804
26.85;0.360476773;62;7552;62.5446449;29.78839668;712.500893;707.1325073;4433.91063
26.85;0.360476773;62;7552;62.53519377;29.7488181;712.7378655;707.3584946;4374.188299
26.85;0.360476773;62;7552;62.56113679;29.796643;712.9745828;707.5842277;4446.353958
26.85;0.360476773;62;7552;62.55177527;29.75530868;713.2110449;707.809707;4383.982303
26.85;0.360476773;62;7552;62.57744558;29.80236311;713.4472523;708.0349328;4454.985355
26.85;0.360476773;62;7552;62.56835166;29.75991331;713.6832051;708.2599053;4390.930482
26.85;0.360476773;62;7552;62.59383153;29.80644447;713.9189037;708.4846248;4461.143941
26.85;0.360476773;62;7552;62.5850582;29.76357091;714.1543483;708.7090916;4396.449644
26.85;0.360476773;62;7552;62.61037552;29.81010103;714.3895392;708.933306;4466.661541
26.85;0.360476773;62;7552;62.60190743;29.76683545;714.6244767;709.1572683;4401.375681
26.85;0.360476773;62;7552;62.62707954;29.81359115;714.8591611;709.3809787;4471.927971
26.85;0.360476773;62;7552;62.61888071;29.77001155;715.0935926;709.6044376;4406.168283
26.85;0.360476773;62;7552;62.66296877;29.8170094;715.3277714;709.8276453;4477.085959
26.85;0.360476773;62;7552;62.63600712;29.77386649;715.5616979;710.0506019;4411.985213
26.85;0.360476773;62;7552;62.66799252;29.82000036;715.7953724;710.2733078;4481.599188
26.85;0.360476773;62;7552;62.65317383;29.77626086;716.0287951;710.4957633;4415.598216
26.85;0.360476773;62;7552;62.67655709;29.82336486;716.2619662;710.7179686;4486.676071
26.85;0.360476773;62;7552;62.67021707;29.77905552;716.4948862;710.9399241;4419.815237
26.85;0.360476773;62;7552;62.69451922;29.8268239;716.7275551;711.16163;4491.895607
26.85;0.360476773;62;7552;62.68733199;29.78208816;716.9599733;711.3830866;4424.391349
26.85;0.360476773;62;7552;62.71143351;29.82996549;717.1921411;711.6042942;4496.636125
26.85;0.360476773;62;7552;62.7044497;29.78501549;717.4240587;711.825253;4428.808561
26.85;0.360476773;62;7552;62.7283311;29.8331858;717.6557264;712.0459633;4501.495434
26.85;0.360476773;62;7552;62.72149466;29.78800247;717.8871445;712.2664255;4433.315785
26.85;0.360476773;62;7552;62.76966873;29.83641124;718.1183133;712.4866398;4506.362477
26.85;0.360476773;62;7552;62.73772591;29.7925411;718.3492329;712.7066064;4440.164378
26.85;0.360476773;62;7552;62.76196295;29.83893214;718.5799037;712.9263257;4510.166406
26.85;0.360476773;62;7552;62.75413553;29.7937827;718.810326;713.145798;4442.037896
26.85;0.360476773;62;7552;62.79805836;29.84264989;719.0405;713.3650234;4515.776329
26.85;0.360476773;62;7552;62.77039038;29.79789733;719.270426;713.5840023;4448.24669
26.85;0.360476773;62;7552;62.79543966;29.84534646;719.5001042;713.802735;4519.845324
26.85;0.360476773;62;7552;62.78684427;29.7995013;719.7295349;714.0212217;4450.667008
26.85;0.360476773;62;7552;62.82068473;29.8486576;719.9587184;714.2394628;4524.841697
26.85;0.360476773;62;7552;62.8031551;29.80255971;720.187655;714.4574584;4455.28202
26.85;0.360476773;62;7552;62.8484993;29.85151354;720.4163448;714.6752089;4529.151178
26.85;0.360476773;62;7552;62.81938817;29.80648076;720.6447883;714.8927146;4461.198707
26.85;0.360476773;62;7552;62.86514687;29.8544696;720.8729856;715.1099757;4533.611738
26.85;0.360476773;62;7552;62.87789359;29.80924066;721.100937;715.3269924;4465.363275
26.85;0.360476773;62;7552;62.87034668;29.85622017;721.3286428;715.5437652;4536.253284
26.85;0.360476773;62;7552;62.85431579;29.81193497;721.5561032;715.7602942;4469.428863
26.85;0.360476773;62;7552;62.88761023;29.8627458;721.7833186;715.9765797;4546.100157
26.85;0.360476773;62;7552;62.86938368;29.81424961;722.0102891;716.1926219;4472.921555
26.85;0.360476773;62;7552;62.89541678;29.86511494;722.237015;716.4084213;4549.675094
26.85;0.360476773;62;7552;62.86856549;29.81630686;722.4634967;716.623978;4476.025861
26.85;0.360476773;62;7552;62.91194389;29.86577876;722.6897342;716.8392923;4550.676759
26.85;0.360476773;62;7552;62.87432121;29.81936794;722.9157281;717.0543645;4480.644884
26.85;0.360476773;62;7552;62.92847157;29.86732241;723.1414784;717.2691948;4553.006062
26.85;0.360476773;62;7552;62.90001819;29.82253808;723.3669854;717.4837836;4485.428497
26.85;0.360476773;62;7552;62.94507001;29.87112675;723.5922495;717.6981311;4558.746641
26.85;0.360476773;62;7552;62.90664373;29.82494982;723.8172708;717.9122375;4489.067699
26.85;0.360476773;62;7552;62.9615164;29.87253836;724.0420497;718.1261032;4560.876701
26.85;0.360476773;62;7552;62.95095344;29.82812031;724.2665863;718.3397284;4493.851835
26.85;0.360476773;62;7552;62.97826972;29.87949714;724.4908811;718.5531134;4571.377191
26.85;0.360476773;62;7552;62.9672918;29.83036235;724.7149341;718.7662585;4497.234972
26.85;0.360476773;62;7552;62.99472975;29.88255731;724.9387457;718.9791638;4575.994863
26.85;0.360476773;62;7552;62.98306035;29.83321389;725.1623162;719.1918298;4501.537817
26.85;0.360476773;62;7552;63.01107072;29.88554012;725.3856457;719.4042566;4580.495789
26.85;0.360476773;62;7552;62.99874046;29.83602909;725.6087346;719.6164445;4505.785835
26.85;0.360476773;62;7552;63.03027214;29.88858907;725.8315831;719.8283939;4585.096518
26.85;0.360476773;62;7552;63.01427841;29.83944094;726.0541915;720.0401049;4510.934168
26.85;0.360476773;62;7552;63.04663417;29.89102407;726.27656;720.2515778;4588.770828
26.85;0.360476773;62;7552;63.02975728;29.84218096;726.498689;720.462813;4515.06873
26.85;0.360476773;62;7552;63.06300332;29.89379494;726.7205785;720.6738106;4592.951941
26.85;0.360476773;62;7552;63.04526525;29.8449925;726.942229;720.884571;4519.311219
26.85;0.360476773;62;7552;63.07930936;29.8965951;727.1636406;721.0950944;4597.177266
26.85;0.360476773;62;7552;63.06078363;29.8478025;727.3848137;721.305381;4523.55138
26.85;0.360476773;62;7552;63.0955568;29.89940515;727.6057485;721.5154312;4601.417497
26.85;0.360476773;62;7552;63.07630737;29.85061027;727.8264451;721.7252452;4527.788192
26.85;0.360476773;62;7552;63.11175049;29.90221979;728.046904;721.9348232;4605.664671
26.85;0.360476773;62;7552;63.09183129;29.85341687;728.2671253;722.1441656;4532.023219
26.85;0.360476773;62;7552;63.12787452;29.90503624;728.4871094;722.3532726;4609.914561
26.85;0.360476773;62;7552;63.10734996;29.85621937;728.7068564;722.5621444;4536.252069
26.85;0.360476773;62;7552;63.14391174;29.90785248;728.9263666;722.7707814;4614.164141
26.85;0.360476773;62;7552;63.12285887;29.85901339;729.1456402;722.9791838;4540.468116
26.85;0.360476773;62;7552;63.15990681;29.91066707;729.3646777;723.1873518;4618.411243
26.85;0.360476773;62;7552;63.13835386;29.86180182;729.583479;723.3952857;4544.675743
26.85;0.360476773;62;7552;63.17586063;29.91347594;729.8020447;723.6029859;4622.649702
26.85;0.360476773;62;7552;63.15383141;29.86458332;730.0203748;723.8104524;4548.872903
26.85;0.360476773;62;7552;63.18629839;29.91605024;730.2384696;724.0176857;4626.534199
26.85;0.360476773;62;7552;63.16941338;29.86609043;730.4563295;724.224686;4551.147067
26.85;0.360476773;62;7552;63.20212667;29.91945001;730.6739546;724.4314535;4631.664312
26.85;0.360476773;62;7552;63.18504032;29.86904057;730.8913452;724.6379884;4555.598688
26.85;0.360476773;62;7552;63.21791181;29.92229876;731.1085016;724.8442912;4635.962952
26.85;0.360476773;62;7552;63.20059219;29.87178546;731.3254239;725.0503619;4559.740616
26.85;0.360476773;62;7552;63.23361133;29.92511383;731.5421126;725.256201;4640.210767
26.85;0.360476773;62;7552;63.21608671;29.87452417;731.7585677;725.4618085;4563.873199
26.85;0.360476773;62;7552;63.24925965;29.92790202;731.9747896;725.6671849;4644.418012
26.85;0.360476773;62;7552;63.21439441;29.87711568;732.1907786;725.8723303;4567.78368
26.85;0.360476773;62;7552;63.26477563;29.92768081;732.4065347;726.0772451;4644.084228
26.85;0.360476773;62;7552;63.22962866;29.8801017;732.6220584;726.2819294;4572.289446
26.85;0.360476773;62;7552;63.28037109;29.93020645;732.8373499;726.4863836;4647.895301
26.85;0.360476773;62;7552;63.23664517;29.88262042;733.0524094;726.6906078;4576.090082
26.85;0.360476773;62;7552;63.29597316;29.93136011;733.2672372;726.8946025;4649.636129
26.85;0.360476773;62;7552;63.25200277;29.88539153;733.4818335;727.0983677;4580.271575
26.85;0.360476773;62;7552;63.31158658;29.93383302;733.6961985;727.3019038;4653.367636
26.85;0.360476773;62;7552;63.26744395;29.88790449;733.9103326;727.505211;4584.063509
26.85;0.360476773;62;7552;63.32716284;29.93636733;734.1242359;727.7082896;4657.191802
26.85;0.360476773;62;7552;63.28286625;29.89047216;734.3379087;727.9111399;4587.938014
26.85;0.360476773;62;7552;63.34271041;29.93893608;734.5513513;728.113762;4661.067927
26.85;0.360476773;62;7552;63.29825283;29.89305262;734.7645639;728.3161564;4591.831809
26.85;0.360476773;62;7552;63.3582091;29.94152329;734.9775468;728.5183231;4664.971909
26.85;0.360476773;62;7552;63.31359196;29.89564045;735.1903002;728.7202625;4595.736733
26.85;0.360476773;62;7552;63.37365219;29.94412108;735.4028243;728.9219748;4668.891865
26.85;0.360476773;62;7552;63.32890143;29.89823134;735.6151194;729.1234603;4599.646271
26.85;0.360476773;62;7552;63.38903798;29.9467283;735.8271858;729.3247192;4672.826041
26.85;0.360476773;62;7552;63.34416869;29.90082255;736.0390237;729.5257518;4603.556302
26.85;0.360476773;62;7552;63.40436697;29.94934093;736.2506333;729.7265584;4676.768389
26.85;0.360476773;62;7552;63.38524499;29.90354485;736.4620149;729.9271391;4607.66413
26.85;0.360476773;62;7552;63.41982525;29.95620327;736.6731687;730.1274944;4687.123355
26.85;0.360476773;62;7552;63.37465896;29.9054032;736.884095;730.3276243;4610.468288
26.85;0.360476773;62;7552;63.43476627;29.95480191;737.094794;730.5275291;4685.00876
26.85;0.360476773;62;7552;63.41559831;29.9089446;737.305266;730.7272092;4615.812115
26.85;0.360476773;62;7552;63.45013311;29.96170495;737.5155112;730.9266648;4695.425147
26.85;0.360476773;62;7552;63.43081744;29.91081804;737.7255298;731.125896;4618.639044
26.85;0.360476773;62;7552;63.46512471;29.96458951;737.9353222;731.3249033;4699.777825
26.85;0.360476773;62;7552;63.44581361;29.91358375;738.1448884;731.5236867;4622.812381
26.85;0.360476773;62;7552;63.48010826;29.96742789;738.3542289;731.7222467;4704.060812
26.85;0.360476773;62;7552;63.46075975;29.91626486;738.5633438;731.9205833;4626.858059
26.85;0.360476773;62;7552;63.49501784;29.97022078;738.7722334;732.118697;4708.275151
26.85;0.360476773;62;7552;63.47565862;29.91892699;738.9808979;732.3165878;4630.875092
26.85;0.360476773;62;7552;63.50987898;29.97298597;739.1893376;732.5142561;4712.447698
26.85;0.360476773;62;7552;63.49051921;29.92157649;739.3975526;732.7117022;4634.87307
26.85;0.360476773;62;7552;63.52470461;29.97573463;739.6055433;732.9089262;4716.595316
26.85;0.360476773;62;7552;63.5053476;29.92422216;739.8133099;733.1059285;4638.865265
26.85;0.360476773;62;7552;63.53950317;29.97847228;740.0208526;733.3027092;4720.72631
26.85;0.360476773;62;7552;63.52014676;29.92686151;740.2281717;733.4992687;4642.847931
26.85;0.360476773;62;7552;63.55427527;29.98120021;740.4352674;733.6956071;4724.842635
26.85;0.360476773;62;7552;63.53491724;29.92949529;740.6421399;733.8917248;4646.822194
26.85;0.360476773;62;7552;63.56902046;29.98391953;740.8487895;734.0876219;4728.945963
26.85;0.360476773;62;7552;63.54965851;29.9321237;741.0552165;734.2832987;4650.788346
26.85;0.360476773;62;9246;63.58373761;30.11236546;741.261421;734.4787556;4922.765195
26.85;0.360476773;62;9246;63.56536294;30.06101771;741.5887622;734.7978554;4845.28371
26.85;0.360476773;62;9246;63.60165392;30.11544978;741.9157507;735.1165965;4927.419286
26.85;0.360476773;62;9246;63.58485767;30.0646736;742.2423869;735.4349791;4850.800279
26.85;0.360476773;62;9246;63.62213665;30.1193847;742.5686711;735.7530037;4933.35692
26.85;0.360476773;62;9246;63.60590873;30.06888192;742.8946037;736.0706707;4857.150446
26.85;0.360476773;62;9246;63.64376886;30.1238581;743.2201851;736.3879805;4940.107083
26.85;0.360476773;62;9246;63.62802834;30.07360277;743.5454157;736.7049334;4864.274004
26.85;0.360476773;62;9246;63.66627645;30.12870635;743.8702959;737.02153;4947.422872
26.85;0.360476773;62;9246;63.65082658;30.07853365;744.194826;737.3377706;4871.714486
26.85;0.360476773;62;9246;63.68930922;30.13369452;744.5190064;737.6536555;4954.949801
26.85;0.360476773;62;9246;63.67402551;30.08351681;744.8428375;737.9691853;4879.233851
26.85;0.360476773;62;9246;63.71263857;30.13869587;745.1663196;738.2843603;4962.496611
26.85;0.360476773;62;9246;63.69744172;30.08845556;745.4894532;738.5991808;4886.686205
26.85;0.360476773;62;9246;63.7361177;30.14363239;745.8122386;738.9136473;4969.945603
26.85;0.360476773;62;9246;63.72095823;30.09329488;746.1346762;739.2277603;4893.988526
26.85;0.360476773;62;9246;63.75965476;30.14846368;746.4567663;739.54152;4977.235812
26.85;0.360476773;62;9246;63.74450285;30.09801138;746.7785094;739.8549269;4901.105514
26.85;0.360476773;62;9246;63.7831941;30.15317623;747.0999059;740.1679813;4984.346832
26.85;0.360476773;62;9246;63.76803237;30.10260307;747.4209559;740.4806838;4908.034171
26.85;0.360476773;62;9246;63.80670305;30.15777372;747.7416601;740.7930346;4991.284249
26.85;0.360476773;62;9246;63.79152176;30.10708051;748.0620187;741.1050342;4914.790433
26.85;0.360476773;62;9246;63.8301631;30.16226917;748.3820321;741.416683;4998.067679
26.85;0.360476773;62;9246;63.814957;30.11146012;748.7017007;741.7279813;4921.399067
26.85;0.360476773;62;9246;63.85356411;30.16667924;749.0210248;742.0389296;5004.722282
26.85;0.360476773;62;9246;63.8383305;30.11575974;749.3400048;742.3495282;4927.887011
26.85;0.360476773;62;9246;63.87690079;30.17102079;749.6586411;742.6597776;5011.273496
26.85;0.360476773;62;9246;63.86163833;30.11999614;749.9769341;742.9696781;4934.279543
26.85;0.360476773;62;9246;63.90017053;30.17530901;750.2948842;743.2792301;5017.744219
26.85;0.360476773;62;9246;63.88487856;30.12418374;750.6124916;743.588434;4940.598458
26.85;0.360476773;62;9246;63.92337212;30.17955659;750.9297568;743.8972902;5024.153639
26.85;0.360476773;62;9246;63.9080503;30.12833433;751.2466801;744.2057992;4946.861515
26.85;0.360476773;62;9246;63.94650001;30.18377364;751.5632619;744.5139612;5030.516977
26.85;0.360476773;62;9246;63.93115307;30.13245908;751.8795027;744.8217767;4953.085569
26.85;0.360476773;62;9246;63.96955869;30.18797023;752.1954026;745.1292461;5036.849443
26.85;0.360476773;62;9246;63.95418676;30.13656417;752.5109622;745.4363697;4959.279971
26.85;0.360476773;62;9246;63.99254886;30.19215091;752.8261817;745.743148;5043.157911
26.85;0.360476773;62;9246;63.97715127;30.14065412;753.1410616;746.0495813;4965.451525
26.85;0.360476773;62;9246;64.0154705;30.19631944;753.4556022;746.35567;5049.448032
26.85;0.360476773;37;9246;64.45561426;30.1531663;753.7698038;746.6614146;4984.331849
26.85;0.360476773;37;9246;65.34692616;30.24301289;754.083667;746.9668153;5119.906382
26.85;0.360476773;37;9246;65.76023823;30.22918066;754.3971919;747.2718726;5099.034155
26.85;0.360476773;37;9246;66.27844094;30.34508675;754.7103789;747.5765869;5273.931328
26.85;0.360476773;37;9246;66.65161773;30.36098437;755.0232285;747.8809586;5297.920135
26.85;0.360476773;37;9246;66.99275928;30.4728137;755.3357411;748.184988;5466.665642
26.85;0.360476773;37;9246;67.26388598;30.47308624;755.6479168;748.4886755;5467.076896
26.85;0.360476773;37;9246;67.51477893;30.57428282;755.9597562;748.7920215;5619.778054
26.85;0.360476773;37;9246;67.70282452;30.55982914;756.2712596;749.0950264;5597.968099
26.85;0.360476773;37;9246;67.88707937;30.64073414;756.5824273;749.3976906;5720.050158
26.85;0.360476773;37;9246;68.0110547;30.60604632;756.8932597;749.7000145;5667.707781
26.85;0.360476773;37;9246;68.14185341;30.67181493;757.2037572;750.0019984;5766.9497
26.85;0.360476773;37;9246;68.22050045;30.61869621;757.5139201;750.3036427;5686.7959
26.85;0.360476773;37;9246;68.31298018;30.67433488;757.8237489;750.6049479;5770.752191
26.85;0.360476773;37;9246;68.34172393;30.61005139;758.1332437;750.9059142;5673.751248
26.85;0.360476773;37;9246;68.42225488;30.65091123;758.4424051;751.2065421;5735.406938
26.85;0.360476773;37;9246;68.43618146;30.58839777;758.7512334;751.5068319;5641.076892
26.85;0.360476773;37;9246;68.48881704;30.62865666;759.0597289;751.8067841;5701.82578
26.85;0.360476773;37;9246;68.48841634;30.55835905;759.3678919;752.106399;5595.749787
26.85;0.360476773;37;9246;68.52495401;30.60253053;759.6757229;752.405677;5662.402607
26.85;0.360476773;37;9246;68.5012065;30.53041974;759.9832223;752.7046185;5553.590608
26.85;0.360476773;37;9246;68.51136995;30.57404256;760.2903902;753.0032238;5619.41551
26.85;0.360476773;37;9246;68.48644972;30.50237625;760.5972272;753.3014933;5511.274227
26.85;0.360476773;37;9246;68.50833091;30.55541287;760.9037336;753.5994274;5591.304143
26.85;0.360476773;37;9246;68.43887981;30.49808666;761.2099097;753.8970265;5504.801418
26.85;0.360476773;37;9246;68.45932752;30.53038694;761.5157559;754.194291;5553.541112
26.85;0.360476773;37;9246;68.38827159;30.48592753;761.8212725;754.4912212;5486.453836
26.85;0.360476773;37;9246;68.37370557;30.52735068;762.12646;754.7878175;5548.959532
26.85;0.360476773;37;9246;68.32679004;30.46756624;762.4313186;755.0840803;5458.747456
26.85;0.360476773;37;9246;68.32166432;30.52455372;762.7358486;755.3800099;5544.73905
26.85;0.360476773;37;9246;68.27273227;30.46445614;763.0400506;755.6756068;5454.054454
26.85;0.360476773;37;9246;68.27181132;30.51386938;763.3439248;755.9708713;5528.616845
26.85;0.360476773;37;9246;68.22078798;30.4602298;763.6474715;756.2658038;5447.677094
26.85;0.360476773;37;9246;68.22494106;30.50971908;763.9506912;756.5604046;5522.354227
26.85;0.360476773;37;9246;68.17745645;30.45403376;764.2535841;756.8546741;5438.327544
26.85;0.360476773;37;9246;68.1868339;30.5026239;764.5561506;757.1486128;5511.647921
26.85;0.360476773;37;9246;68.14373776;30.44583549;764.8583912;757.4422209;5425.956714
26.85;0.360476773;37;9246;68.15832859;30.49347187;765.160306;757.7354989;5497.837907
26.85;0.360476773;37;9246;68.12676215;30.43664849;765.4618956;758.0284471;5412.093933
26.85;0.360476773;37;9246;68.1393358;30.48938436;765.7631601;758.3210659;5491.670029
26.85;0.360476773;37;9246;68.11202807;30.42863613;766.0641001;758.6133556;5400.003641
26.85;0.360476773;37;9246;68.12925196;30.48413136;766.3647157;758.9053167;5483.743493
26.85;0.360476773;37;9246;68.10571542;30.42496808;766.6650075;759.1969494;5394.468724
26.85;0.360476773;37;9246;68.1273085;30.48181643;766.9649757;759.4882542;5480.250363
26.85;0.360476773;37;9246;68.10697589;30.42403505;767.2646206;759.7792315;5393.060821
26.85;0.360476773;37;9246;68.13231345;30.48212364;767.5639427;760.0698816;5480.713936
26.85;0.360476773;37;9246;68.11058603;30.42554326;767.8629423;760.3602048;5395.336645
26.85;0.360476773;37;9246;68.14299849;30.4822194;768.1616196;760.6502016;5480.858424
26.85;0.360476773;37;9246;68.12335101;30.42947431;768.4599752;760.9398722;5401.268419
26.85;0.360476773;37;9246;68.15835253;30.48649273;768.7580092;761.2292172;5487.306688
26.85;0.360476773;37;9246;68.16517444;30.43474371;769.0557221;761.5182368;5409.219714
26.85;0.360476773;37;9246;68.17713051;30.50010224;769.3531143;761.8069314;5507.842841
26.85;0.360476773;37;9246;68.1685452;30.44028509;769.6501859;762.0953013;5417.58141
26.85;0.360476773;37;9246;68.19804735;30.50112972;769.9469375;762.383347;5509.393268
26.85;0.360476773;37;9246;68.1809579;30.45007365;770.2433693;762.6710688;5432.351911
26.85;0.360476773;37;9246;68.21834137;30.50937002;770.5394817;762.9584671;5521.827512
26.85;0.360476773;37;9246;68.20142101;30.45905219;770.835275;763.2455421;5445.900133
26.85;0.360476773;37;9246;68.2402386;30.51839643;771.1307496;763.5322944;5535.447959
26.85;0.360476773;37;9246;68.22367435;30.46836252;771.4259059;763.8187242;5459.949007
26.85;0.360476773;37;9246;68.26310688;30.52735032;771.720744;764.104832;5548.958984
26.85;0.360476773;37;9246;68.24655099;30.47716373;772.0152645;764.390618;5473.229649
26.85;0.360476773;37;9246;68.28624113;30.53602636;772.3094677;764.6760827;5562.050752
26.85;0.360476773;37;9246;68.26936779;30.48604463;772.6033538;764.9612263;5486.630536
26.85;0.360476773;37;9246;68.30906978;30.54502718;772.8969232;765.2460494;5575.632592
26.85;0.360476773;37;9246;68.29166298;30.49527737;773.1901764;765.5305521;5500.562324
26.85;0.360476773;37;9246;68.33117713;30.55430154;773.4831135;765.8147349;5589.627196
26.85;0.360476773;37;9246;68.32535424;30.50490693;773.775735;766.0985982;5515.092911
26.85;0.360476773;37;9246;68.3525661;30.57078145;774.0680412;766.3821423;5614.494643
26.85;0.360476773;37;9246;68.33324132;30.51304975;774.3600324;766.6653675;5527.380062
26.85;0.360476773;37;9246;68.37159529;30.57336575;774.651709;766.9482743;5618.394241
26.85;0.360476773;37;9246;68.36373731;30.52390373;774.9430713;767.2308629;5543.758234
26.85;0.360476773;37;9246;68.38959927;30.58969088;775.2341196;767.5131338;5643.028138
26.85;0.360476773;37;9246;68.38031939;30.53187527;775.5248543;767.7950873;5555.786941
26.85;0.360476773;37;9246;68.40524956;30.59929214;775.8152758;768.0767237;5657.516009
26.85;0.360476773;37;9246;68.39458201;30.54123584;776.1053843;768.3580434;5569.911629
26.85;0.360476773;37;9246;68.41860902;30.60864988;776.3951803;768.6390468;5671.63643
26.85;0.360476773;37;9246;68.40655743;30.55034297;776.6846639;768.9197342;5583.653881
26.85;0.360476773;37;9246;68.42961112;30.6178178;776.9738356;769.200106;5685.470409
26.85;0.360476773;37;9246;68.41603451;30.55935905;777.2626958;769.4801625;5597.258744
26.85;0.360476773;37;9246;68.4416835;30.62699453;777.5512447;769.7599041;5699.317697
26.85;0.360476773;37;9246;68.41127676;30.57045449;777.8394826;770.0393311;5614.001274
26.85;0.360476773;37;9246;68.44385426;30.62571825;778.12741;770.3184439;5697.391852
26.85;0.360476773;37;9246;68.41732302;30.58002526;778.4150272;770.5972429;5628.443144
26.85;0.360476773;37;9246;68.44700691;30.64556856;778.7023344;770.8757283;5727.34508
26.85;0.360476773;37;9246;68.42798329;30.58621121;778.989332;771.1539006;5637.777473
26.85;0.360476773;37;9246;68.44759861;30.65206271;779.2760204;771.4317601;5737.144466
26.85;0.360476773;37;9246;68.42517477;30.59369776;779.5623999;771.7093072;5649.074336
26.85;0.360476773;37;9246;68.44659345;30.65487892;779.8484708;771.9865422;5741.394009
26.85;0.360476773;37;9246;68.42650755;30.59832545;780.1342334;772.2634654;5656.05732
26.85;0.360476773;37;9246;68.44688357;30.66101719;780.4196882;772.5400772;5750.65638
26.85;0.360476773;37;9246;68.42740636;30.60069548;780.7048353;772.816378;5659.633591
26.85;0.360476773;37;9246;68.44920732;30.66369331;780.9896752;773.0923681;5754.694537
26.85;0.360476773;37;9246;68.42667526;30.6031189;781.2742082;773.3680479;5663.29042
26.85;0.360476773;37;9246;68.45333848;30.6608663;781.5584345;773.6434176;5750.428705
26.85;0.360476773;37;9246;68.42835912;30.60766517;781.8423547;773.9184777;5670.150551
26.85;0.360476773;37;9246;68.46050988;30.65938335;782.1259688;774.1932285;5748.190991
26.85;0.360476773;37;9246;68.44476003;30.61455818;782.4092774;774.4676704;5680.551787
26.85;0.360476773;37;9246;68.47016496;30.67694098;782.6922807;774.7418036;5774.684679
26.85;0.360476773;37;9246;68.45505374;30.61972355;782.9749791;775.0156286;5688.346111
26.85;0.360476773;37;9246;68.47970723;30.68651275;783.2573729;775.2891457;5789.12806
26.85;0.360476773;37;9246;68.4634938;30.63018709;783.5394623;775.5623552;5704.135134
26.85;0.360476773;37;9246;68.48933676;30.69453441;783.8212478;775.8352575;5801.232394
26.85;0.360476773;37;9246;68.47423854;30.63415637;784.1027297;776.107853;5710.124592
26.85;0.360476773;37;9246;68.50075186;30.69771233;784.3839083;776.3801419;5806.027725
26.85;0.360476773;37;9246;68.48597759;30.63835037;784.6647839;776.6521246;5716.453162
26.85;0.360476773;37;9246;68.51380572;30.70243805;784.9453568;776.9238015;5813.158629
26.85;0.360476773;37;9246;68.50051488;30.64308124;785.2256274;777.1951729;5723.591825
26.85;0.360476773;37;9246;68.52467183;30.70814389;785.505596;777.4662391;5821.768491
26.85;0.360476773;37;9246;68.51550974;30.64638352;785.785263;777.7370005;5728.574823
26.85;0.360476773;37;9246;68.54050033;30.71681141;786.0646286;778.0074575;5834.847389
26.85;0.360476773;37;9246;68.53307619;30.65406615;786.3436931;778.2776103;5740.167569
26.85;0.360476773;37;9246;68.55634056;30.72802643;786.622457;778.5474594;5851.770364
26.85;0.360476773;37;9246;68.54714586;30.66811695;786.9009205;778.817005;5761.369611
26.85;0.360476773;37;9246;68.57049782;30.73993274;787.179084;779.0862475;5869.736465
26.85;0.360476773;37;9246;68.56131361;30.67423681;787.4569477;779.3551873;5770.604207
26.85;0.360476773;37;9246;68.58554134;30.74205829;787.734512;779.6238247;5872.943814
26.85;0.360476773;37;9246;68.57722964;30.67496376;788.0117772;779.8921599;5771.701139
26.85;0.360476773;37;9246;68.60282932;30.74369259;788.2887437;780.1601935;5875.409902
26.85;0.360476773;37;9246;68.59586737;30.6782173;788.5654117;780.4279256;5776.610586
26.85;0.360476773;37;9246;68.62284751;30.74867758;788.8417816;780.6953567;5882.932037
26.85;0.360476773;37;9246;68.61698514;30.68444302;789.1178537;780.9624871;5786.004924
26.85;0.360476773;37;9246;68.64485284;30.75589681;789.3936284;781.229317;5893.82553
26.85;0.360476773;37;9246;68.63948271;30.69218814;789.6691059;781.495847;5797.69197
26.85;0.360476773;37;9246;68.66760996;30.76414072;789.9442865;781.7620772;5906.265238
26.85;0.360476773;37;9246;68.66211936;30.70062878;790.2191706;782.0280081;5810.428528
26.85;0.360476773;37;9246;68.68995345;30.77288197;790.4937586;782.2936399;5919.45539
26.85;0.360476773;37;9246;68.68384562;30.70943379;790.7680507;782.558973;5823.714889
26.85;0.360476773;37;9246;68.71096055;30.78188919;791.0420472;782.8240078;5933.046891
26.85;0.360476773;37;9246;68.69417466;30.71821536;791.3157484;783.0887445;5836.965893
26.85;0.360476773;37;9246;68.72972179;30.78429737;791.5891548;783.3531836;5936.680723
26.85;0.360476773;37;9246;68.7118761;30.72811223;791.8622665;783.6173253;5851.899837
26.85;0.360476773;37;9246;68.74634166;30.7927096;792.135084;783.88117;5949.374414
26.85;0.360476773;37;9246;68.72721676;30.73668093;792.4076075;784.144718;5864.829615
26.85;0.360476773;37;9246;68.76033713;30.80115363;792.6798373;784.4079696;5962.116073
26.85;0.360476773;37;9246;68.73986027;30.74530512;792.9517738;784.6709252;5877.843139
26.85;0.360476773;37;9246;68.77160543;30.80960602;793.2234173;784.9335851;5974.870356
26.85;0.360476773;37;9246;68.74976544;30.75384536;793.4947681;785.1959497;5890.729991
26.85;0.360476773;37;9246;68.78014844;30.8180316;793.7658265;785.4580193;5987.584182
26.85;0.360476773;37;9246;68.74913074;30.76219297;794.0365928;785.7197941;5903.326158
26.85;0.360476773;37;9246;68.78746088;30.81810288;794.3070674;785.9812746;5987.691737
26.85;0.360476773;37;9246;68.77089657;30.77436206;794.5772505;786.2424611;5921.688778
26.85;0.360476773;37;9246;68.7892185;30.83853143;794.8471425;786.5033539;6018.517519
26.85;0.360476773;37;9246;68.76355437;30.77920097;795.1167437;786.7639533;5928.990483
26.85;0.360476773;37;9246;68.78933739;30.84423414;795.3860544;787.0242596;6027.12266
26.85;0.360476773;37;9246;68.75474359;30.7880014;795.6550749;787.2842733;5942.269946
26.85;0.360476773;37;9246;68.7856479;30.84419724;795.9238055;787.5439946;6027.066977
26.85;0.360476773;37;9246;68.75207835;30.79220958;796.1922465;787.8034238;5948.619902
26.85;0.360476773;37;9246;68.78191899;30.84653211;796.4603983;788.0625613;6030.590194
26.85;0.360476773;37;9246;68.75224789;30.79379024;796.7282612;788.3214074;5951.005051
26.85;0.360476773;37;9246;68.77774253;30.85128444;796.9958354;788.5799624;6037.761251
26.85;0.360476773;37;9246;68.74842117;30.79551582;797.2631213;788.8382268;5953.608867
26.85;0.360476773;37;9246;68.77435209;30.85412784;797.5301192;789.0962006;6042.051811
26.85;0.360476773;37;9246;68.74586996;30.79858044;797.7968294;789.3538845;5958.233249
26.85;0.360476773;37;9246;68.7727295;30.85729397;798.0632522;789.6112785;6046.829365
26.85;0.360476773;37;9246;68.73757879;30.80153251;798.3293879;789.8683831;5962.687793
26.85;0.360476773;37;9246;68.78080657;30.84711033;798.5952369;790.1251986;6031.462697
26.85;0.360476773;37;9246;68.76033292;30.80984777;798.8607994;790.3817254;5975.235143
26.85;0.360476773;37;9246;68.77931487;30.87292112;799.1260758;790.6379636;6070.410045
26.85;0.360476773;37;9246;68.74833542;30.81212005;799.3910663;790.8939137;5978.663922
26.85;0.360476773;37;9246;68.79798439;30.87072278;799.6557713;791.1495761;6067.09284
26.85;0.360476773;37;9246;68.77128901;30.8245645;799.920191;791.4049509;5997.44205
26.85;0.360476773;37;9246;68.79099356;30.87967464;800.1843259;791.6600386;6080.600799
26.85;0.360476773;37;9246;68.76803736;30.81886622;800.4481761;791.9148394;5988.843594
26.85;0.360476773;37;9246;68.79934639;30.88395524;800.711742;792.1693537;6087.060038
26.85;0.360476773;37;9246;68.77197985;30.83313024;800.9750239;792.4235818;6010.367364
26.85;0.360476773;37;9246;68.8162816;30.89959167;801.2380221;792.6775241;6110.654726
26.85;0.360476773;37;9246;68.7998751;30.84274289;801.500737;792.9311808;6024.872429
26.85;0.360476773;37;9246;68.82556444;30.90170031;801.7631687;793.1845522;6113.83657
26.85;0.360476773;37;1950;68.79209519;28.86304905;802.0253177;793.4376388;3037.601981
26.85;0.360476773;37;1950;68.83906072;29.11130763;801.4522222;792.892485;3412.213199
26.85;0.360476773;37;1950;68.80499829;28.86995542;800.8797442;792.3479443;3048.023389
26.85;0.360476773;37;1950;68.81470487;29.09808947;800.3078831;791.8040158;3392.267579
26.85;0.360476773;37;1950;68.78698545;28.86796655;799.7366382;791.260699;3045.022276
26.85;0.360476773;37;1950;68.78943853;29.09477583;799.1660088;790.7179932;3387.267449
26.85;0.360476773;37;1950;68.74894158;28.86270964;798.5959943;790.1758976;3037.089832
26.85;0.360476773;37;1950;68.76041913;29.09388354;798.026594;789.6344115;3385.921015
26.85;0.360476773;37;1950;68.7294208;28.85869551;797.4578072;789.0935344;3031.032688
26.85;0.360476773;37;1950;68.72878398;29.08040527;796.8896333;788.5532655;3365.582902
26.85;0.360476773;37;1950;68.69521847;28.8491981;796.3220717;788.0136041;3016.701517
26.85;0.360476773;37;1950;68.69206016;29.07063558;795.7551216;787.4745495;3350.840878
26.85;0.360476773;37;1950;68.6414532;28.83617914;795.1887824;786.9361011;2997.056475
26.85;0.360476773;37;1950;68.65728187;29.067308;794.6230534;786.3982581;3345.819708
26.85;0.360476773;37;1950;68.62197096;28.82892947;794.0579341;785.86102;2986.117052
26.85;0.360476773;37;1950;68.61266442;29.04542088;793.4934236;785.3243859;3312.793009
26.85;0.360476773;37;1950;68.57483586;28.8161652;792.9295215;784.7883553;2966.85633
26.85;0.360476773;37;1950;68.58296299;29.04276106;792.366227;784.2529275;3308.779455
26.85;0.360476773;37;1950;68.55088582;28.80832831;791.8035394;783.7181017;2955.030805
26.85;0.360476773;37;1950;68.54847109;29.02506661;791.2414581;783.1838773;3282.079319
30.85;0.360476773;37;1950;68.54861553;29.99670282;790.6799825;782.6502537;-1287.587699
30.85;0.360476773;37;1950;68.57898201;30.24603178;790.1191119;782.1172301;-911.3613353
