Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.360476773;37;1950;68.58513998;30.01283189;789.5588457;781.5848058;-1263.249659
30.85;0.360476773;37;1950;68.63884169;30.29140407;788.9991831;781.0529803;-842.8965466
30.85;0.360476773;37;8885;68.66891265;32.08843572;788.4401236;780.5217528;1868.744734
30.85;0.360476773;37;8885;68.83754137;32.2800288;788.6944429;780.7657965;2157.850216
30.85;0.360476773;37;8885;68.99877373;32.35635594;788.9484882;781.0095657;2273.024492
30.85;0.360476773;37;8885;69.20574387;32.57985085;789.2022597;781.2530609;2610.26842
30.85;0.360476773;37;8885;69.4004593;32.64079745;789.4557578;781.4962822;2702.234148
30.85;0.360476773;37;8885;69.61737233;32.86036246;789.7089827;781.7392301;3033.548037
30.85;0.360476773;37;8885;69.79624416;32.91078372;789.9619348;781.9819048;3109.631486
30.85;0.360476773;37;8885;70.12784595;33.09437496;790.2146143;782.2243066;3386.662547
30.85;0.360476773;37;8885;70.3640831;33.11082291;790.4670216;782.4664358;3411.481786
30.85;0.360476773;37;8885;70.53174834;33.27940455;790.7191568;782.7082927;3665.864023
30.85;0.360476773;37;8885;70.64209609;33.31560177;790.9710204;782.9498777;3720.484021
30.85;0.360476773;37;8885;70.77334155;33.49906673;791.2226126;783.191191;3997.324535
30.85;0.360476773;37;8885;70.84594436;33.53932133;791.4739337;783.432233;4058.066941
30.85;0.360476773;37;8885;70.94931217;33.70497851;791.724984;783.6730039;4308.036306
30.85;0.360476773;37;8885;70.99625404;33.72728528;791.9757638;783.9135041;4341.696225
30.85;0.360476773;37;8885;71.07657312;33.87113303;792.2262733;784.1537338;4558.756122
30.85;0.360476773;37;8885;71.1052057;33.86941968;792.4765129;784.3936934;4556.170761
30.85;0.360476773;37;8885;71.16876397;33.99307943;792.7264829;784.6333832;4742.767844
30.85;0.360476773;37;8885;71.18261415;33.97137009;792.9761836;784.8728035;4710.009407
30.85;0.360476773;37;8885;71.2337494;34.07714061;793.2256151;785.1119545;4869.612449
30.85;0.360476773;37;8885;71.22392036;34.03932236;793.4747779;785.3508366;4812.546376
30.85;0.360476773;37;8885;71.279453;34.12615075;793.7236723;785.5894501;4943.566588
30.85;0.360476773;37;8885;71.26782008;34.08681959;793.9722984;785.8277953;4884.217598
30.85;0.360476773;37;8885;71.31271331;34.16529358;794.2206566;786.0658725;5002.63138
30.85;0.360476773;37;8885;71.29193485;34.11586617;794.4687473;786.303682;4928.047603
30.85;0.360476773;37;8885;71.3378742;34.18616006;794.7165706;786.541224;5034.117972
30.85;0.360476773;37;8885;71.31944091;34.13575595;794.9641268;786.7784989;4958.06041
30.85;0.360476773;37;8885;71.35846139;34.20377755;795.2114163;787.0155071;5060.701998
30.85;0.360476773;37;8885;71.33878138;34.14760962;795.4584394;787.2522487;4975.947067
30.85;0.360476773;37;8885;71.37662202;34.21362869;795.7051963;787.4887241;5075.566927
30.85;0.360476773;37;8885;71.3479894;34.15559129;795.9516873;787.7249336;4987.99106
30.85;0.360476773;37;8885;71.39376672;34.21593163;796.1979127;787.9608775;5079.041966
30.85;0.360476773;37;8885;71.3802594;34.16251168;796.4438727;788.196556;4998.433619
30.85;0.360476773;37;8885;71.41103977;34.22842588;796.6895678;788.4319696;5097.895228
30.85;0.360476773;37;8885;71.39069095;34.16537743;796.9349981;788.6671184;5002.757913
30.85;0.360476773;37;8885;71.42845083;34.22915226;797.1801639;788.9020028;5098.99131
30.85;0.360476773;37;8885;71.40844235;34.16991738;797.4250656;789.1366231;5009.608486
30.85;0.360476773;37;8885;71.46734583;34.23275004;797.6697034;789.3709796;5104.420204
30.85;0.360476773;37;8885;71.43311138;34.18263593;797.9140776;789.6050725;5028.800229
30.85;0.360476773;37;8885;71.4885713;34.23533553;798.1581884;789.8389023;5108.321584
30.85;0.360476773;37;8885;71.45163423;34.18719245;798.4020363;790.072469;5035.675811
30.85;0.360476773;37;8885;71.50397672;34.23785934;798.6456213;790.3057732;5112.129912
30.85;0.360476773;37;8885;71.47047144;34.18750462;798.888944;790.5388149;5036.146861
30.85;0.360476773;37;8885;71.52173316;34.24291829;799.1320044;790.7715947;5119.763641
30.85;0.360476773;37;8885;71.48971648;34.18979202;799.3748029;791.0041127;5039.59845
30.85;0.360476773;37;8885;71.52181729;34.24647692;799.6173398;791.2363692;5125.133446
30.85;0.360476773;37;8885;71.50283824;34.18538034;799.8596153;791.4683645;5032.941423
30.85;0.360476773;37;8885;71.56208176;34.24961613;800.1016298;791.700099;5129.870379
30.85;0.360476773;37;8885;71.52890054;34.19884271;800.3433835;791.9315729;5053.255538
30.85;0.360476773;37;8885;71.58081975;34.25181855;800.5848768;792.1627865;5133.193733
30.85;0.360476773;37;8885;71.54880852;34.19909764;800.8261098;792.3937402;5053.640208
30.85;0.360476773;37;8885;71.58123285;34.25611842;801.0670828;792.6244341;5139.682045
30.85;0.360476773;37;8885;71.56217944;34.19498525;801.3077963;792.8548686;5047.434794
30.85;0.360476773;37;8885;71.62185869;34.25925825;801.5482503;793.085044;5144.419908
30.85;0.360476773;37;8885;71.58841998;34.20859684;801.7884452;793.3149605;5067.974094
30.85;0.360476773;37;1950;71.64067579;32.48150721;802.0283814;793.5446186;2461.872216
30.85;0.360476773;37;1950;71.60140965;32.26913439;801.4552826;792.9993445;2141.411025
30.85;0.360476773;37;1950;71.61774548;32.4797514;800.8828013;792.4546836;2459.222789
30.85;0.360476773;37;1950;71.57876201;32.27199986;800.3109369;791.9106351;2145.73489
30.85;0.360476773;37;1950;71.59418533;32.48060909;799.7396887;791.3671984;2460.516998
30.85;0.360476773;37;1950;71.54927687;32.27148633;799.169056;790.8243728;2144.959996
30.85;0.360476773;37;1950;71.55973012;32.47874648;798.5990382;790.2821576;2457.7064
30.85;0.360476773;37;1950;71.51079747;32.26947461;798.0296346;789.7405521;2141.9244
30.85;0.360476773;37;1950;71.5178955;32.47533621;797.4608446;789.1995556;2452.560457
30.85;0.360476773;37;1950;71.46651532;32.26576105;796.8926674;788.6591674;2136.320811
30.85;0.360476773;37;1950;71.47153558;32.47035233;796.3251025;788.119387;2445.039993
30.85;0.360476773;37;1950;71.41882774;32.26057606;795.7581491;787.5802134;2128.496884
30.85;0.360476773;37;1950;71.42268697;32.46411336;795.1918067;787.0416462;2435.625678
30.85;0.360476773;37;1950;71.36945246;32.25433094;794.6260745;786.5036846;2119.073278
30.85;0.360476773;84;1950;69.94232695;32.46096219;794.0609519;785.9663279;2430.8707
30.85;0.360476773;84;1950;68.15654115;32.10999847;793.4964382;785.4295754;1901.281971
30.85;0.360476773;84;1950;67.47749714;32.2658734;792.9325328;784.8934265;2136.490332
30.85;0.360476773;84;1950;66.27609118;31.95867462;792.369235;784.3578805;1672.940969
30.85;0.360476773;84;1950;65.65186388;31.88352946;791.8065442;783.8229367;1559.550237
30.85;0.360476773;84;1950;64.8367621;31.652313;791.2444597;783.2885944;1210.654827
30.85;0.360476773;84;1950;64.32538222;31.55726441;790.6829808;782.754853;1067.230717
30.85;0.360476773;84;1950;63.89657074;31.43877462;790.122107;782.2217118;888.4348593
30.85;0.360476773;84;1950;63.5489061;31.38455934;789.5618375;781.6891701;806.6263957
30.85;0.360476773;84;1950;63.24922905;31.33383969;789.0021718;781.1572272;730.092696
30.85;0.360476773;84;1950;63.01787231;31.33438661;788.4431091;780.6258825;730.9179676
30.85;0.360476773;84;1950;62.83099223;31.34443289;787.8846488;780.0951352;746.0773629
30.85;0.360476773;84;1950;62.68017072;31.38583288;787.3267902;779.5649848;808.5481101
30.85;0.360476773;84;1950;62.55773527;31.43247028;786.7695328;779.0354305;878.9218916
30.85;0.360476773;84;1950;62.45752498;31.49584972;786.2128758;778.5064716;974.558662
30.85;0.360476773;84;1950;62.37477247;31.55921681;785.6568186;777.9781076;1070.176798
30.85;0.360476773;84;1950;62.30569148;31.62874621;785.1013606;777.4503377;1175.093589
30.85;0.360476773;84;1950;62.2472081;31.69444145;784.5465011;776.9231613;1274.2248
30.85;0.360476773;84;1950;62.19688315;31.75989104;783.9922395;776.3965777;1372.985335
30.85;0.360476773;84;1950;62.15302335;31.81950318;783.4385751;775.8705862;1462.937418
30.85;0.360476773;84;1950;62.11406004;31.87551786;782.8855073;775.3451862;1547.461098
30.85;0.360476773;84;1950;62.07902431;31.92525179;782.3330355;774.8203769;1622.507396
30.85;0.360476773;84;1950;62.04697607;31.97013394;781.781159;774.2961578;1690.232576
30.85;0.360476773;84;1950;62.01733125;32.00922622;781.2298771;773.7725282;1749.221088
30.85;0.360476773;84;1950;61.98955595;32.04346863;780.6791892;773.2494874;1800.891371
30.85;0.360476773;84;1950;61.96403382;32.07200999;780.1290947;772.7270347;1843.959021
30.85;0.360476773;84;1950;61.9381064;32.09801397;779.579593;772.2051696;1883.197882
30.85;0.360476773;84;1950;61.91408925;32.1191417;779.0306834;771.6838912;1915.078692
30.85;0.360476773;84;1950;61.89077445;32.13711109;778.4823652;771.163199;1942.193703
30.85;0.360476773;84;1950;61.86814383;32.15195959;777.9346379;770.6430923;1964.599438
30.85;0.360476773;84;1950;61.84605688;32.16431895;777.3875007;770.1235705;1983.249162
30.85;0.360476773;84;1950;61.82441579;32.17445175;776.8409531;769.6046328;1998.539114
30.85;0.360476773;84;1950;61.80316946;32.18271598;776.2949944;769.0862787;2011.009467
30.85;0.360476773;84;1950;61.78224124;32.18940136;775.7496241;768.5685075;2021.097407
30.85;0.360476773;84;1950;61.76159546;32.19474797;775.2048413;768.0513185;2029.165218
30.85;0.360476773;84;1950;61.7411865;32.19898231;774.6606456;767.534711;2035.554643
30.85;0.360476773;84;1950;61.72098309;32.20228371;774.1170363;767.0186845;2040.536308
30.85;0.360476773;84;1950;61.70095766;32.20481186;773.5740127;766.5032382;2044.351181
30.85;0.360476773;84;1950;61.6810857;32.20669924;773.0315742;765.9883716;2047.199153
30.85;0.360476773;84;1950;61.66134805;32.20805677;772.4897202;765.4740839;2049.247598
30.85;0.360476773;84;1950;61.64172714;32.20897813;771.9484501;764.9603745;2050.63789
30.85;0.360476773;84;1950;61.62220859;32.20954039;771.4077633;764.4472427;2051.486323
30.85;0.360476773;84;1950;61.60277995;32.20980794;770.867659;763.934688;2051.890047
30.85;0.360476773;84;1950;61.58343048;32.20983386;770.3281367;763.4227096;2051.92915
30.85;0.360476773;84;1950;61.56415115;32.20966187;769.7891958;762.9113069;2051.669629
30.85;0.360476773;84;1950;61.54493414;32.20932806;769.2508355;762.4004793;2051.165926
30.85;0.360476773;84;1950;61.52577283;32.20886201;768.7130554;761.8902261;2050.462668
30.85;0.360476773;84;1950;61.50666156;32.20828801;768.1758548;761.3805466;2049.596533
30.85;0.360476773;84;1950;61.48759553;32.207626;767.639233;760.8714403;2048.597582
30.85;0.360476773;84;1950;61.46857067;32.20689228;767.1031894;760.3629065;2047.490442
30.85;0.360476773;84;1950;61.44958351;32.20610025;766.5677234;759.8549445;2046.2953
30.85;0.360476773;84;1950;61.43063114;32.20533854;766.0328344;759.3475537;2045.145915
30.85;0.360476773;84;1950;61.4133;32.20446327;765.4985218;758.8407334;2043.825172
30.85;0.360476773;84;1950;61.39262118;32.20369046;764.9647849;758.334483;2042.65904
30.85;0.360476773;84;1950;61.37616715;32.20249234;764.4316231;757.8288019;2040.851121
30.85;0.360476773;84;1950;61.35538096;32.20184432;763.8990358;757.3236895;2039.873284
30.85;0.360476773;84;1950;61.33769924;32.20049685;763.3670224;756.819145;2037.84001
30.85;0.469442803;84;1950;61.31580585;32.0015167;762.8355822;756.3151679;2262.83116
30.85;0.469442803;84;1950;61.2890704;31.95346289;762.3047147;755.8117575;2168.401212
30.85;0.469442803;84;1950;61.26949324;31.92552576;761.7744192;755.3089131;2113.502305
30.85;0.469442803;84;1950;61.25122927;31.90839351;761.2446951;754.8066342;2079.835944
30.85;0.469442803;84;1950;61.23369392;31.89824264;760.7155418;754.3049201;2059.888576
30.85;0.469442803;84;1950;61.21633444;31.89206861;760.1869587;753.8037702;2047.75607
30.85;0.469442803;84;1950;61.1990544;31.88836388;759.6589452;753.3031838;2040.475953
30.85;0.469442803;84;1950;61.18165109;31.88600747;759.1315006;752.8031603;2035.845405
30.85;0.469442803;84;1950;61.16409643;31.88460113;758.6046243;752.303699;2033.081829
30.85;0.469442803;84;1950;61.14641332;31.88357043;758.0783157;751.8047994;2031.056414
30.85;0.469442803;84;1950;61.12862208;31.88278127;757.5525743;751.3064608;2029.50564
30.85;0.469442803;84;1950;61.11069524;31.88207951;757.0273994;750.8086825;2028.126614
30.85;0.469442803;84;1950;61.09267632;31.88143447;756.5027903;750.311464;2026.859053
30.85;0.469442803;84;1950;61.07456713;31.88077244;755.9787466;749.8148047;2025.558115
30.85;0.469442803;84;1950;61.0563995;31.88010422;755.4552675;749.3187037;2024.245004
30.85;0.469442803;84;1950;61.0381784;31.87940179;754.9323524;748.8231607;2022.864665
30.85;0.469442803;84;1950;61.02057812;31.87873538;754.4100009;748.3281749;2021.555112
30.85;0.469442803;84;1950;61.00120869;31.87800072;753.8882121;747.8337456;2020.111445
30.85;0.469442803;84;1950;60.98415762;31.87730629;753.3669857;747.3398724;2018.74682
30.85;0.469442803;84;1950;60.96528616;31.87652728;752.8463208;746.8465545;2017.216006
30.85;0.469442803;84;1950;60.94748805;31.87572524;752.326217;746.3537913;2015.639923
30.85;0.469442803;84;1950;60.9287431;31.87496037;751.8066736;745.8615822;2014.136882
30.85;0.469442803;84;1950;60.91046229;31.87417199;751.28769;745.3699266;2012.587648
30.85;0.469442803;84;1950;60.89270256;31.87342625;750.7692657;744.8788239;2011.122208
30.85;0.469442803;84;1950;60.87391078;31.87266015;750.2513999;744.3882734;2009.616751
30.85;0.469442803;84;1950;60.85456683;31.87182739;749.7340922;743.8982745;2007.980308
30.85;0.469442803;84;1950;60.83596233;31.87112638;749.2173419;743.4088266;2006.602764
30.85;0.469442803;84;1950;60.81936673;31.87039318;748.7011484;742.919929;2005.161962
30.85;0.469442803;84;1950;60.7997222;31.86966372;748.1855111;742.4315812;2003.728506
30.85;0.469442803;84;1950;60.78296193;31.86891816;747.6704294;741.9437826;2002.263418
30.85;0.469442803;84;1950;60.76336431;31.86813274;747.1559028;741.4565325;2000.719995
30.85;0.469442803;84;1950;60.74669821;31.86745296;746.6419305;740.9698302;1999.384159
30.85;0.469442803;84;1950;60.72839097;31.86667699;746.1285121;740.4836753;1997.859328
30.85;0.469442803;84;1950;60.70885625;31.86590013;745.6156469;739.998067;1996.332723
30.85;0.469442803;84;1950;60.69233838;31.86523542;745.1033343;739.5130048;1995.02651
30.85;0.469442803;84;1950;60.67409653;31.86445752;744.5915738;739.028488;1993.497861
30.85;0.469442803;84;1950;60.65600478;31.86376402;744.0803647;738.5445161;1992.135085
30.85;0.469442803;84;1950;60.63795835;31.86303786;743.5697064;738.0610884;1990.708101
30.85;0.469442803;84;1950;60.61994003;31.86230718;743.0595984;737.5782042;1989.272268
30.85;0.469442803;84;1950;60.60194163;31.86157989;742.55004;737.0958631;1987.843075
30.85;0.469442803;84;1950;60.58396169;31.86084788;742.0410307;736.6140643;1986.404614
30.85;0.469442803;84;1950;60.56600258;31.8601185;741.5325699;736.1328074;1984.97131
30.85;0.469442803;84;1950;60.54836211;31.85940714;741.0246569;735.6520915;1983.573429
30.85;0.469442803;84;1950;60.53044661;31.8586824;740.5172912;735.1719163;1982.149244
30.85;0.469442803;84;1950;60.51127976;31.85791353;740.0104723;734.692281;1980.638361
30.85;0.469442803;84;1950;60.49416689;31.85723437;739.5041994;734.213185;1979.303734
30.85;0.469442803;84;1950;60.47647458;31.8565036;738.9984721;733.7346277;1977.867714
30.85;0.469442803;84;1950;60.45878442;31.85581057;738.4932897;733.2566086;1976.505844
30.85;0.469442803;84;1950;60.4406617;31.85510324;737.9886516;732.779127;1975.115891
30.85;0.469442803;84;1950;60.42302584;31.85442895;737.4845574;732.3021823;1973.790842
30.85;0.469442803;84;1950;60.40537521;31.8537158;736.9810062;731.825774;1972.389445
30.85;0.469442803;84;1950;60.38822417;31.85312973;736.4779977;731.3499013;1971.237763
30.85;0.469442803;84;1950;60.3701217;31.8524194;735.9755312;730.8745637;1969.841898
30.85;0.469442803;84;1950;60.35276943;31.8517741;735.4736061;730.3997607;1968.573842
30.85;0.469442803;84;1950;60.33437506;31.85106813;734.9722219;729.9254916;1967.186534
30.85;0.469442803;84;1950;60.31655367;31.85037764;734.4713778;729.4517557;1965.829667
30.85;0.469442803;84;1950;60.2988067;31.84966566;733.9710735;728.9785526;1964.430558
30.85;0.469442803;84;1950;60.28113381;31.84883587;733.4713083;728.5058816;1962.79996
30.85;0.469442803;84;1950;60.26350209;31.84790495;732.9720815;728.033742;1960.970617
30.85;0.469442803;84;1950;60.2458986;31.84693195;732.4733927;727.5621334;1959.058585
30.85;0.469442803;84;1950;60.22831404;31.84592667;731.9752413;727.0910551;1957.083129
30.85;0.469442803;84;1950;60.21075151;31.84492307;731.4776266;726.6205066;1955.110953
30.85;0.469442803;84;1950;60.1932109;31.84392355;730.9805481;726.1504871;1953.146815
30.85;0.469442803;84;1950;60.17569845;31.84294419;730.4840053;725.6809962;1951.222291
30.85;0.469442803;84;1950;60.15821775;31.84198275;729.9879974;725.2120332;1949.332977
30.85;0.469442803;84;1950;60.14077517;31.84104584;729.4925241;724.7435975;1947.491859
30.85;0.469442803;84;1950;60.1233744;31.84013074;728.9975846;724.2756886;1945.693623
30.85;0.469442803;84;1950;60.10601885;31.83923935;728.5031784;723.8083058;1943.941954
30.85;0.469442803;84;1950;60.08870812;31.83836909;728.009305;723.3414486;1942.231815
30.85;0.469442803;84;1950;60.07143963;31.83751877;727.5159637;722.8751164;1940.560864
30.85;0.469442803;84;1950;60.05420777;31.83668536;727.023154;722.4093085;1938.923145
30.85;0.469442803;84;1950;60.03700635;31.83601896;726.5308753;721.9440245;1937.6136
30.85;0.469442803;84;1950;60.02097762;31.83535223;726.0391271;721.4792636;1936.303425
30.85;0.469442803;84;1950;60.00401042;31.83475064;725.5479088;721.0150254;1935.121245
30.85;0.469442803;84;1950;59.98680741;31.83402837;725.0572197;720.5513091;1933.701912
30.85;0.469442803;84;1950;59.96958967;31.8333494;724.5670594;720.0881143;1932.367689
30.85;0.469442803;84;1950;59.9523442;31.83263525;724.0774272;719.6254404;1930.964329
30.85;0.469442803;84;1950;59.93511331;31.83224081;723.5883226;719.1632867;1930.189218
30.85;0.469442803;84;1950;59.91789032;31.83145382;723.0997451;718.7016528;1928.642707
30.85;0.469442803;84;1950;59.90109128;31.83074043;722.611694;718.2405379;1927.240828
30.85;0.469442803;84;1950;59.88409577;31.82973025;722.1241688;717.7799415;1925.25573
30.85;0.469442803;84;1950;59.86699178;31.82933211;721.6371689;717.319863;1924.473352
30.85;0.469442803;84;1950;59.84975552;31.82847231;721.1506938;716.8603019;1922.783771
30.85;0.469442803;84;1950;59.83226855;31.82797662;720.6647428;716.4012576;1921.809711
30.85;0.469442803;84;1950;59.81572324;31.82690875;720.1793155;715.9427295;1919.711243
30.85;0.469442803;84;1950;59.79896745;31.82644181;719.6944113;715.4847169;1918.793668
30.85;0.469442803;84;1950;59.78124375;31.82587925;719.2100295;715.0272194;1917.688186
30.85;0.469442803;84;1950;59.76471037;31.82498135;718.7261697;714.5702363;1915.923744
30.85;0.469442803;84;1950;59.74729869;31.82458493;718.2428312;714.1137671;1915.144729
30.85;0.469442803;84;1950;59.73024558;31.82356807;717.7600136;713.6578112;1913.14652
30.85;0.469442803;84;1950;59.71326648;31.8228896;717.2777162;713.202368;1911.813257
30.85;0.469442803;84;1950;59.69629972;31.82223204;716.7959385;712.7474369;1910.521103
30.85;0.469442803;84;1950;59.67915179;31.82151329;716.3146799;712.2930174;1909.1087
30.85;0.469442803;84;1950;59.66220316;31.82085346;715.8339399;711.8391089;1907.812069
30.85;0.469442803;84;1950;59.64540415;31.8202199;715.3537179;711.3857107;1906.567075
30.85;0.469442803;84;1950;59.62822818;31.81956121;714.8740134;710.9328225;1905.272692
30.85;0.469442803;84;1950;59.61135871;31.81883189;714.3948257;710.4804434;1903.839499
30.85;0.469442803;84;1950;59.59512505;31.81840556;713.9161544;710.0285731;1903.001735
30.85;0.469442803;84;1950;59.57744111;31.81777841;713.4379989;709.5772109;1901.769326
30.85;0.469442803;84;1950;59.56022038;31.81724727;712.9603586;709.1263562;1900.725598
30.85;0.469442803;84;1950;59.54370021;31.81665575;712.4832329;708.6760085;1899.563211
30.85;0.469442803;84;1950;59.52707392;31.81602402;712.0066214;708.2261672;1898.321807
30.85;0.469442803;84;1950;59.51041064;31.8152907;711.5305235;707.7768318;1896.880764
30.85;0.469442803;84;1950;59.49372406;31.81454976;711.0549385;707.3280016;1895.424746
30.85;0.469442803;84;1950;59.4770424;31.81377747;710.579866;706.8796761;1893.907135
30.85;0.469442803;84;1950;59.46038808;31.81299998;710.1053054;706.4318548;1892.379288
30.85;0.469442803;84;1950;59.44375869;31.81221629;709.6312562;705.984537;1890.839272
30.85;0.469442803;84;1950;59.42716326;31.81142794;709.1577177;705.5377222;1889.290099
30.85;0.469442803;84;1950;59.41059891;31.81063862;708.6846895;705.0914098;1887.739005
30.85;0.469442803;84;1950;59.39406674;31.80984665;708.2121711;704.6455994;1886.182732
30.85;0.469442803;84;1950;59.37756554;31.80905392;707.7401617;704.2002902;1884.624949
30.85;0.469442803;84;1950;59.36109391;31.80826002;707.268661;703.7554817;1883.064857
30.85;0.469442803;84;1950;59.344651;31.80746534;706.7976683;703.3111735;1881.503236
30.85;0.469442803;84;1950;59.32823539;31.8066701;706.3271831;702.8673648;1879.940521
30.85;0.469442803;84;1950;59.31184619;31.80587433;705.8572049;702.4240552;1878.376769
30.85;0.469442803;84;1950;59.29548242;31.80507826;705.3877331;701.9812441;1876.812424
30.85;0.469442803;84;1950;59.27914328;31.80428196;704.9187672;701.5389309;1875.247613
30.85;0.469442803;84;1950;59.2628281;31.80348556;704.4503066;701.0971151;1873.68263
30.85;0.469442803;84;1950;59.24653625;31.80268921;703.9823508;700.6557961;1872.117725
30.85;0.469442803;84;1950;59.23026722;31.80189303;703.5148992;700.2149734;1870.553164
30.85;0.469442803;84;1950;59.21402053;31.80109718;703.0479513;699.7746463;1868.989252
30.85;0.469442803;84;1950;59.19779577;31.80030181;702.5815065;699.3348144;1867.426286
30.85;0.469442803;84;1950;59.18159258;31.79950709;702.1155644;698.8954771;1865.864587
30.85;0.469442803;84;1950;59.16541062;31.79871318;701.6501243;698.4566338;1864.304473
30.85;0.469442803;84;1950;59.14924959;31.79792023;701.1851857;698.0182839;1862.746266
30.85;0.469442803;84;1950;59.13310921;31.79712842;700.7207481;697.580427;1861.190284
30.85;0.469442803;84;1950;59.11698923;31.79633789;700.256811;697.1430625;1859.636835
30.85;0.469442803;84;1950;59.10088942;31.79554881;699.7933738;696.7061897;1858.08622
30.85;0.469442803;84;1950;59.08480959;31.79476132;699.3304359;696.2698082;1856.538728
30.85;0.469442803;84;1950;59.06874955;31.79397556;698.8679969;695.8339174;1854.994636
30.85;0.469442803;84;1950;59.05270921;31.79319166;698.4060562;695.3985167;1853.454215
30.85;0.469442803;84;1950;59.03668862;31.79240977;697.9446132;694.9636057;1851.917733
30.85;0.469442803;84;1950;59.02068829;31.79163004;697.4836674;694.5291837;1850.385484
30.85;0.469442803;84;1950;59.0047101;31.79085266;697.0232183;694.0952502;1848.857866
30.85;0.469442803;84;1950;58.98876032;31.79007803;696.5632654;693.6618046;1847.33565
30.85;0.469442803;84;1950;58.97285723;31.78930717;696.103808;693.2288464;1845.820846
30.85;0.469442803;84;1950;58.95702225;31.78854205;695.6448458;692.7963751;1844.317319
30.85;0.469442803;84;1950;58.94113563;31.78777784;695.1863781;692.3643901;1842.81559
30.85;0.469442803;84;1950;58.92498854;31.78699287;694.7284044;691.9328909;1841.273043
30.85;0.469442803;84;1950;58.90942012;31.78620878;694.2709241;691.5018768;1839.732246
30.85;0.469442803;84;1950;58.89509701;31.78558427;693.8139369;691.0713475;1838.505019
30.85;0.469442803;84;1950;58.87920103;31.78535293;693.357442;690.6413022;1838.050412
30.85;0.469442803;84;1950;58.8629931;31.78491525;692.901439;690.2117405;1837.190334
30.85;0.469442803;84;1950;58.84706567;31.78419502;692.4459274;689.7826619;1835.775028
30.85;0.469442803;84;1950;58.83104717;31.78414916;691.9909066;689.3540657;1835.684906
30.85;0.469442803;84;1950;58.81526802;31.78316348;691.5363761;688.9259515;1833.747967
30.85;0.469442803;84;1950;58.79942457;31.78229582;691.0823354;688.4983187;1832.042938
30.85;0.469442803;84;1950;58.78371421;31.78143159;690.6287839;688.0711668;1830.34465
30.85;0.469442803;84;1950;58.76770727;31.7800693;690.1757212;687.6444952;1827.667614
30.85;0.469442803;84;1950;58.75194739;31.78075995;689.7231466;687.2183033;1829.024802
30.85;0.469442803;84;1950;58.73612866;31.77845214;689.2710597;686.7925907;1824.489757
30.85;0.469442803;84;1950;58.72028234;31.77870427;688.8194599;686.3673568;1824.98523
30.85;0.469442803;84;1950;58.70450467;31.77769271;688.3683467;685.9426011;1822.997407
30.85;0.469442803;84;1950;58.68856089;31.77677309;687.9177196;685.518323;1821.190278
30.85;0.469442803;84;1950;58.67299298;31.7756459;687.4675781;685.094522;1818.97525
30.85;0.469442803;84;1950;58.65740977;31.77406844;687.0179216;684.6711976;1815.875401
30.85;0.469442803;84;1950;58.64181227;31.77250784;686.5687496;684.2483491;1812.808693
30.85;0.469442803;84;1950;58.62624299;31.77084547;686.1200616;683.8259762;1809.541981
30.85;0.469442803;84;1950;58.61075598;31.76927481;685.6718571;683.4040782;1806.455503
30.85;0.469442803;84;1950;58.59535572;31.76768953;685.2241356;682.9826546;1803.340296
30.85;0.469442803;84;1950;58.58005964;31.76618304;684.7768965;682.5617049;1800.379908
30.85;0.469442803;84;1950;58.5650333;31.7647056;684.3301393;682.1412285;1797.476605
30.85;0.469442803;84;1950;58.54972815;31.76323359;683.8838635;681.721225;1794.583972
30.85;0.469442803;84;1950;58.53468458;31.76180511;683.4380685;681.3016937;1791.776889
30.85;0.469442803;84;1950;58.51970557;31.76040662;682.9927539;680.8826342;1789.028729
30.85;0.469442803;84;1950;58.50478115;31.7590033;682.5479192;680.4640459;1786.271086
30.85;0.469442803;84;1950;58.48990575;31.75762036;682.1035638;680.0459283;1783.553481
30.85;0.469442803;84;1950;58.47506928;31.756233;681.6596871;679.6282809;1780.827209
30.85;0.469442803;84;1950;58.46026937;31.75485269;681.2162888;679.2111031;1778.114777
30.85;0.469442803;84;1950;58.44549904;31.75346755;680.7733683;678.7943944;1775.392857
30.85;0.469442803;84;1950;58.43075647;31.75426279;680.330925;678.3781543;1776.955568
30.85;0.469442803;84;1950;58.41622966;31.75298193;679.8889584;677.9623823;1774.438577
30.85;0.469442803;84;1950;58.40160732;31.75313206;679.4474681;677.5470778;1774.733593
30.85;0.469442803;84;1950;58.38706354;31.75214763;679.0064535;677.1322402;1772.799105
30.85;0.469442803;84;1950;58.37230402;31.75048156;678.5659141;676.7178692;1769.525122
30.85;0.469442803;84;1950;58.35749085;31.74870275;678.1258494;676.3039641;1766.0296
30.85;0.469442803;84;1950;58.34290466;31.74690085;677.6862588;675.8905244;1762.488715
30.85;0.469442803;84;1950;58.32810915;31.74715325;677.247142;675.4775496;1762.9847
30.85;0.469442803;84;1950;58.31302361;31.74767491;676.8084983;675.0650393;1764.009809
30.85;0.469442803;84;1950;58.29821601;31.74547011;676.3703273;674.6529927;1759.677183
30.85;0.469442803;84;1950;58.2829085;31.74519862;675.9326284;674.2414095;1759.143687
30.85;0.469442803;84;1950;58.26817879;31.74488869;675.4954011;673.8302892;1758.534639
30.85;0.469442803;84;1950;58.25260931;31.7431437;675.0586449;673.4196311;1755.105586
30.85;0.469442803;84;1950;58.23725984;31.74443279;674.6223594;673.0094348;1757.638762
30.85;0.469442803;84;1950;58.22216538;31.74299609;674.186544;672.5996997;1754.815512
30.85;0.469442803;84;1950;58.20714857;31.74038605;673.7511982;672.1904254;1749.68656
30.85;0.469442803;84;1950;58.19209388;31.73728161;673.3163214;671.7816113;1743.586064
30.85;0.469442803;84;1950;58.17703649;31.73402847;672.8819133;671.3732569;1737.193359
30.85;0.469442803;84;1950;58.16196804;31.7308067;672.4479733;670.9653617;1730.862294
30.85;0.469442803;84;1950;58.14689462;31.72768655;672.0145008;670.5579252;1724.730933
30.85;0.469442803;84;1950;58.1318253;31.72470572;671.5814954;670.1509468;1718.873337
30.85;0.469442803;84;1950;58.11675196;31.7218652;671.1489566;669.744426;1713.291474
30.85;0.469442803;84;1950;58.10167997;31.71916243;670.7168839;669.3383624;1707.980287
30.85;0.469442803;84;1950;58.08790536;31.71681461;670.2852767;668.9327554;1703.366618
30.85;0.469442803;84;1950;58.07262897;31.71437868;669.8541346;668.5276045;1698.579793
30.85;0.469442803;84;1950;58.05743795;31.71187897;669.4234571;668.1229091;1693.667661
30.85;0.469442803;84;1950;58.04229766;31.70939968;668.9932436;667.7186689;1688.795638
30.85;0.469442803;84;1950;58.02719886;31.7065856;668.5634937;667.3148832;1683.265709
30.85;0.469442803;84;1950;58.01215823;31.70345037;668.1342069;666.9115515;1677.10471
30.85;0.469442803;84;1950;57.9971632;31.69976411;667.7053826;666.5086734;1669.860884
30.85;0.469442803;84;1950;57.98221988;31.69565777;667.2770204;666.1062483;1661.791568
30.85;0.469442803;84;1950;57.96731126;31.69108229;666.8491198;665.7042757;1652.800349
30.85;0.469442803;84;1950;57.95243557;31.68624882;666.4216802;665.3027551;1643.30216
30.85;0.469442803;84;1950;57.93757866;31.68119491;665.9947013;664.9016861;1633.370789
30.85;0.469442803;84;1950;57.92273849;31.67612087;665.5681824;664.501068;1623.399856
30.85;0.469442803;84;1950;57.90790668;31.67106794;665.1421231;664.1009004;1613.4704
30.85;0.469442803;84;1950;57.8930829;31.6661788;664.7165228;663.7011828;1603.862827
30.85;0.469442803;84;1950;57.87826373;31.66146744;664.2913812;663.3019147;1594.604576
30.85;0.469442803;84;1950;57.86345046;31.65701549;663.8666977;662.9030955;1585.856105
30.85;0.469442803;84;1950;57.84864273;31.65281111;663.4424718;662.5047248;1577.594131
30.85;0.469442803;84;1950;57.83384284;31.64889;663.018703;662.106802;1569.888803
30.85;0.469442803;84;1950;57.81905177;31.64522589;662.5953908;661.7093267;1562.688514
30.85;0.469442803;84;1950;57.80427211;31.64182574;662.1725348;661.3122984;1556.006913
30.85;0.469442803;84;1950;57.78950496;31.63865909;661.7501344;660.9157165;1549.784172
30.85;0.469442803;84;1950;57.77475268;31.63571752;661.3281891;660.5195806;1544.003729
30.85;0.469442803;84;1950;57.76001593;31.63297241;660.9066985;660.1238901;1538.609346
30.85;0.469442803;84;1950;57.74529645;31.63040881;660.4856621;659.7286445;1533.571647
30.85;0.469442803;84;1950;57.73059434;31.62800281;660.0650793;659.3338434;1528.843658
30.85;0.469442803;84;1950;57.71591067;31.62573823;659.6449498;658.9394862;1524.393561
30.85;0.469442803;84;1950;57.70124525;31.62359614;659.2252729;658.5455725;1520.18417
30.85;0.469442803;84;1950;57.68659857;31.62156189;658.8060482;658.1521017;1516.18668
30.85;0.469442803;84;1950;57.67197038;31.619621;658.3872753;657.7590734;1512.372662
30.85;0.469442803;84;1950;57.65736081;31.61776148;657.9689536;657.366487;1508.718535
30.85;0.469442803;84;1950;57.64276964;31.61597252;657.5510827;656.9743421;1505.203072
30.85;0.469442803;84;1950;57.62819683;31.61424492;657.133662;656.5826382;1501.8082
30.85;0.469442803;84;1950;57.61364224;31.6125708;656.7166911;656.1913747;1498.518395
30.85;0.469442803;84;1950;57.59910577;31.61094341;656.3001696;655.8005511;1495.320433
30.85;0.469442803;84;1950;57.58458731;31.6093571;655.8840968;655.4101671;1492.20321
30.85;0.469442803;84;1950;57.57008677;31.60780713;655.4684723;655.020222;1489.157372
30.85;0.469442803;84;1950;57.55560406;31.60628953;655.0532957;654.6307154;1486.175166
30.85;0.469442803;84;1950;57.54113911;31.60480105;654.6385665;654.2416468;1483.250164
30.85;0.469442803;84;1950;57.52669184;31.60333899;654.2242841;653.8530157;1480.377093
30.85;0.469442803;84;1950;57.51226216;31.60190117;653.8104482;653.4648216;1477.551653
30.85;0.469442803;84;1950;57.49785;31.60048582;653.3970582;653.077064;1474.770365
30.85;0.469442803;84;1950;57.48345526;31.59909152;652.9841136;652.6897424;1472.030442
30.85;0.469442803;84;1950;57.46907784;31.59771715;652.5716139;652.3028564;1469.329671
30.85;0.469442803;84;1950;57.45471763;31.59636181;652.1595588;651.9164054;1466.666326
30.85;0.469442803;84;1950;57.44037469;31.59502488;651.7479476;651.530389;1464.039131
30.85;0.469442803;84;1950;57.4260507;31.59370607;651.33678;651.1448066;1461.447552
30.85;0.469442803;84;1950;57.41176089;31.592407;650.9260554;650.7596578;1458.894762
30.85;0.469442803;84;1950;57.39754315;31.59113361;650.5157734;650.3749421;1456.392446
30.85;0.469442803;84;1950;57.38470793;31.59002556;650.1059334;649.990659;1454.21504
30.85;0.469442803;84;1950;57.37017677;31.58882925;649.6965351;649.6068081;1451.864178
30.85;0.469442803;84;1950;57.35573553;31.58752673;649.2875779;649.2233887;1449.304615
30.85;0.469442803;84;1950;57.34131393;31.58626144;648.8790614;648.8404005;1446.818212
30.85;0.469442803;84;1950;57.32693474;31.58465273;648.4709851;648.457843;1443.656943
30.85;0.469442803;84;1950;57.3125918;31.58275546;648.0633484;648.0757156;1439.928647
30.85;0.469442803;84;1950;57.29828676;31.58030918;647.6561511;647.694018;1435.121502
30.85;0.469442803;84;1950;57.2840156;31.57748931;647.2493924;647.3127495;1429.580201
30.85;0.469442803;84;1950;57.26978559;31.57421159;646.8430721;646.9319098;1423.139197
30.85;0.469442803;84;1950;57.25558614;31.5707213;646.4371896;646.5514983;1416.280462
30.85;0.469442803;84;1950;57.2414214;31.56701193;646.0317445;646.1715146;1408.991237
30.85;0.469442803;84;1950;57.22727794;31.5633045;645.6267362;645.7919582;1401.705802
30.85;0.469442803;84;1950;57.21315912;31.55959596;645.2221643;645.4128285;1394.418208
30.85;0.469442803;84;1950;57.19905298;31.55604356;644.8180284;645.0341252;1387.437434
30.85;0.469442803;84;1950;57.18496349;31.55262601;644.4143279;644.6558478;1380.721648
30.85;0.469442803;84;8727;57.17088205;32.83179971;644.0110625;644.2779957;3894.409986
30.85;0.469442803;84;8727;57.16470559;32.83279983;644.4106714;644.6645218;3896.375297
30.85;0.469442803;84;8727;57.1657395;32.83514689;644.8098497;645.0506133;3900.987489
30.85;0.469442803;84;8727;57.16893008;32.8381967;645.2085978;645.4362707;3906.980626
30.85;0.469442803;84;8727;57.17490716;32.84171763;645.6069164;645.8214944;3913.899567
30.85;0.469442803;84;8727;57.18260883;32.84553528;646.0048057;646.2062849;3921.40158
30.85;0.469442803;84;8727;57.19185475;32.84949714;646.4022663;646.5906427;3929.186989
30.85;0.469442803;84;8727;57.20220358;32.85348939;646.7992986;646.9745684;3937.032097
30.85;0.469442803;84;8727;57.2134608;32.85740054;647.1959031;647.3580623;3944.717848
30.85;0.469442803;84;8727;57.22539294;32.86116304;647.5920802;647.741125;3952.111504
30.85;0.469442803;84;8727;57.23785244;32.86472378;647.9878305;648.1237569;3959.108665
30.85;0.469442803;84;8727;57.25072139;32.86806146;648.3831543;648.5059586;3965.6675
30.85;0.469442803;84;8727;57.2638853;32.87116698;648.7780521;648.8877305;3971.770113
30.85;0.469442803;84;8727;57.27729333;32.87404877;649.1725245;649.2690731;3977.433094
30.85;0.469442803;84;8727;57.29085753;32.87672068;649.5665718;649.6499869;3982.68362
30.85;0.469442803;84;8727;57.30455529;32.87920387;649.9601944;650.0304724;3987.563306
30.85;0.469442803;84;8727;57.31832967;32.88152018;650.353393;650.41053;3992.115055
30.85;0.469442803;84;8727;57.33216095;32.88369249;650.7461679;650.7901603;3996.383845
30.85;0.469442803;84;8727;57.34602897;32.88574286;651.1385195;651.1693636;4000.413001
30.85;0.469442803;84;8727;57.3599157;32.88769128;651.5304484;651.5481406;4004.241814
30.85;0.469442803;84;8727;57.3738244;32.88955616;651.9219549;651.9264916;4007.906459
30.85;0.469442803;84;8727;57.3877456;32.89135315;652.3130396;652.3044172;4011.437702
30.85;0.469442803;84;8727;57.40167936;32.89309548;652.7037029;652.6819179;4014.861542
30.85;0.469442803;84;8727;57.41562652;32.89479427;653.0939453;653.058994;4018.199806
30.85;0.469442803;84;8727;57.42958067;32.89645831;653.4837671;653.4356461;4021.469797
30.85;0.469442803;84;8727;57.44354403;32.89809477;653.8731689;653.8118747;4024.685581
30.85;0.469442803;84;8727;57.45751295;32.89970926;654.2621511;654.1876802;4027.85819
30.85;0.469442803;84;8727;57.47148494;32.90130607;654.6507142;654.5630632;4030.996059
30.85;0.469442803;84;8727;57.48545981;32.90288857;655.0388586;654.938024;4034.105826
30.85;0.469442803;84;8727;57.49943399;32.90445932;655.4265847;655.3125632;4037.19247
30.85;0.469442803;84;8727;57.51340635;32.90602022;655.8138931;655.6866812;4040.259785
30.85;0.469442803;84;8727;57.52737511;32.9075728;656.2007841;656.0603786;4043.310733
30.85;0.469442803;84;8727;57.54133802;32.90911818;656.5872583;656.4336557;4046.347538
30.85;0.469442803;84;8727;57.55529396;32.91065727;656.973316;656.8065131;4049.371987
30.85;0.469442803;84;8727;57.56924121;32.9121908;657.3589577;657.1789512;4052.385508
30.85;0.469442803;84;8727;57.58317851;32.91371936;657.7441839;657.5509705;4055.389261
30.85;0.469442803;84;8727;57.59710489;32.91524345;658.128995;657.9225715;4058.384245
30.85;0.469442803;84;8727;57.61101929;32.91676352;658.5133914;658.2937547;4061.37131
30.85;0.469442803;84;8727;57.62492105;32.91827994;658.8973737;658.6645204;4064.351205
30.85;0.469442803;84;8727;57.63880952;32.91979305;659.2809422;659.0348693;4067.324603
30.85;0.469442803;84;8727;57.65268422;32.92130316;659.6640974;659.4048017;4070.292098
30.85;0.469442803;84;8727;57.66654479;32.92281054;660.0468397;659.7743181;4073.254228
30.85;0.469442803;84;8727;57.68039091;32.92431543;660.4291696;660.143419;4076.211471
30.85;0.469442803;84;8727;57.69422239;32.92581805;660.8110876;660.5121048;4079.16425
30.85;0.469442803;84;8727;57.70803906;32.92731859;661.192594;660.8803761;4082.11294
30.85;0.469442803;84;8727;57.72184079;32.92881721;661.5736893;661.2482332;4085.057864
30.85;0.469442803;84;8727;57.73562753;32.93031406;661.954374;661.6156767;4087.999305
30.85;0.469442803;84;8727;57.7493992;32.93180926;662.3346485;661.9827071;4090.937503
30.85;0.469442803;84;8727;57.76315579;32.93330291;662.7145133;662.3493247;4093.87266
30.85;0.469442803;84;8727;57.77689728;32.9347951;663.0939687;662.71553;4096.804948
30.85;0.469442803;84;8727;57.79062366;32.9362859;663.4730152;663.0813236;4099.734506
30.85;0.469442803;84;8727;57.80433495;32.93777538;663.8516534;663.4467059;4102.66145
30.85;0.469442803;84;8727;57.81803115;32.93926357;664.2298835;663.8116772;4105.585876
30.85;0.469442803;84;8727;57.8317123;32.9407505;664.6077061;664.1762382;4108.507836
30.85;0.469442803;84;8727;57.84537847;32.94223618;664.9851215;664.5403893;4111.427309
30.85;0.469442803;84;8727;57.85902964;32.94372063;665.3621303;664.9041308;4114.344387
30.85;0.469442803;84;8727;57.87266582;32.94520388;665.7387329;665.2674634;4117.259118
30.85;0.469442803;84;8727;57.88628704;32.94668597;666.1149296;665.6303873;4120.171538
30.85;0.469442803;84;8727;57.89989334;32.94816688;666.490721;665.9929032;4123.081672
30.85;0.469442803;84;8727;57.91348473;32.94964665;666.8661075;666.3550115;4125.989542
30.85;0.469442803;84;8727;57.92706123;32.95112527;667.2410895;666.7167125;4128.895161
30.85;0.469442803;84;8727;57.94062286;32.95260275;667.6156674;667.0780068;4131.798542
30.85;0.469442803;84;8727;57.95416964;32.9540791;667.9898417;667.4388949;4134.699694
30.85;0.469442803;20;8727;59.0425489;32.98101363;668.3636128;667.7993772;4187.628412
30.85;0.469442803;20;8727;61.12819692;33.09765403;668.7369812;668.1594541;4416.837006
30.85;0.469442803;20;8727;62.38609283;33.21239889;669.1099472;668.5191261;4642.320698
30.85;0.469442803;20;8727;63.5457508;33.31953047;669.4825114;668.8783936;4852.843644
30.85;0.469442803;20;8727;64.49899717;33.4350233;669.8546741;669.2372572;5079.797156
30.85;0.469442803;20;8727;65.3614772;33.51562439;670.2264359;669.5957172;5238.185367
30.85;0.469442803;20;8727;66.06232672;33.58901759;670.597797;669.9537742;5382.409435
30.85;0.469442803;20;8727;66.7065034;33.61779468;670.968758;670.3114285;5438.958928
30.85;0.469442803;20;8727;67.22466126;33.64126288;671.3393192;670.6686807;5485.07599
30.85;0.469442803;20;8727;67.70877095;33.62287351;671.7094812;671.0255311;5448.939281
30.85;0.469442803;20;8727;68.10188006;33.60938544;672.0792443;671.3819803;5422.434029
30.85;0.469442803;20;8727;68.45958061;33.56189574;672.448609;671.7380286;5329.112616
30.85;0.469442803;20;8727;68.77094371;33.52737157;672.8175757;672.0936766;5261.269607
30.85;0.469442803;20;8727;69.02610566;33.4687641;673.1861448;672.4489247;5146.100782
30.85;0.469442803;20;8727;69.21898894;33.43258975;673.5543168;672.8037733;5075.015029
33.85;0.469442803;20;8727;69.46993157;34.30011972;673.922092;673.1582228;884.5246719
33.85;0.469442803;20;8727;69.6310274;34.26230892;674.289471;673.5122739;810.2231371
33.85;0.469442803;20;8727;69.84667144;34.2545439;674.6564541;673.8659267;794.9641894
33.85;0.469442803;20;8727;70.00554051;34.27660379;675.0230417;674.2191819;838.3138018
33.85;0.469442803;20;8727;70.30382774;34.3956475;675.3892344;674.5720399;1072.245127
33.85;0.469442803;20;8727;70.49357861;34.52021327;675.7550325;674.9245011;1317.027769
33.85;0.469442803;20;8727;70.6652014;34.75423092;676.1204364;675.276566;1776.89295
33.85;0.469442803;20;8727;70.76541946;34.87195249;676.4854466;675.628235;2008.226133
33.85;0.469442803;20;8727;70.92218224;35.09176464;676.8500635;675.9795085;2440.176254
33.85;0.469442803;20;8727;70.99095722;35.20591271;677.2142875;676.330387;2664.487225
33.85;0.469442803;20;8727;71.12255962;35.37004012;677.578119;676.680871;2987.011949
33.85;0.469442803;20;8727;71.16877535;35.44103011;677.9415585;677.0309609;3126.513504
33.85;0.469442803;20;8727;71.27827581;35.5523352;678.3046064;677.3806571;3345.237749
33.85;0.469442803;20;8727;71.34230222;35.59171178;678.6672631;677.7299601;3422.616174
33.85;0.469442803;20;8727;71.40006368;35.71424208;679.029529;678.0788702;3663.398949
33.85;0.469442803;20;8727;71.43318725;35.66589309;679.3914046;678.4273881;3568.388948
33.85;0.469442803;20;8727;71.49371718;35.76127402;679.7528902;678.775514;3755.820828
33.85;0.469442803;20;8727;71.51533961;35.71257057;680.1139863;679.1232485;3660.114273
33.85;0.469442803;20;8727;71.56811167;35.79735978;680.4746934;679.470592;3826.732498
33.85;0.469442803;20;8727;71.56587828;35.73681279;680.8350117;679.8175449;3707.752374
33.85;0.469442803;20;8727;71.62846449;35.77260293;681.1949418;680.1641076;3778.083122
33.85;0.469442803;20;8727;71.65371871;35.75426708;681.5544841;680.5102807;3742.051577
33.85;0.469442803;20;8727;71.69249385;35.85000402;681.913639;680.8560645;3930.183038
33.85;0.469442803;20;8727;71.7041371;35.76347166;682.2724068;681.2014594;3760.139382
33.85;0.469442803;20;8727;71.7310412;35.85420228;682.6307881;681.546466;3938.433004
33.85;0.469442803;20;8727;71.73492483;35.76029195;682.9887832;681.8910846;3753.890973
33.85;0.138633165;20;8727;71.77400547;40.09942579;683.3463926;682.2353157;3626.656953
33.85;0.138633165;20;8727;71.78064859;39.86955693;683.7036166;682.5791598;3493.259818
33.85;0.138633165;20;8727;71.8238908;40.19749109;684.0604557;682.9226171;3683.566053
33.85;0.138633165;20;8727;71.82923856;39.96168636;684.4169103;683.2656883;3546.724227
33.85;0.138633165;20;8727;71.87088507;40.29526055;684.7729808;683.6083737;3740.303477
33.85;0.138633165;20;8727;71.87346876;40.04012569;685.1286677;683.9506737;3592.244013
33.85;0.138633165;20;8727;71.91342102;40.37239372;685.4839713;684.2925889;3785.065274
33.85;0.138633165;20;8727;71.89884967;40.10103484;685.838892;684.6341196;3627.590715
33.85;0.138633165;20;8727;71.95103112;40.24257003;686.1934303;684.9752662;3709.726196
33.85;0.138633165;20;8727;71.96532113;40.17221874;686.5475866;685.3160292;3668.900045
33.85;0.138633165;20;8727;71.99839603;40.58246454;686.9013612;685.656409;3906.973243
33.85;0.138633165;20;8727;71.97351994;40.20815851;687.2547547;685.9964061;3689.756554
33.85;0.138633165;20;8727;72.02445521;40.31292244;687.6077674;686.3360209;3750.552995
33.85;0.138633165;20;8727;72.02262796;40.24657158;687.9603996;686.6752538;3712.048366
33.85;0.138633165;20;8727;72.06044943;40.57999883;688.312652;687.0141052;3905.542345
33.85;0.138633165;20;8727;72.05911934;40.25589657;688.6645247;687.3525756;3717.45983
33.85;0.138633165;20;8727;72.09586755;40.60142385;689.0160183;687.6906653;3917.975681
33.85;0.138633165;20;8727;72.07859116;40.28031299;689.3671332;688.0283749;3731.629131
33.85;0.138633165;20;8727;72.12939085;40.4160216;689.7178697;688.3657048;3810.383339
33.85;0.138633165;20;8727;72.14115;40.33035289;690.0682283;688.7026554;3760.668205
33.85;0.138633165;20;8727;72.16650263;40.76111999;690.4182094;689.039227;4010.650293
33.85;0.138633165;20;8727;72.1643577;40.316483;690.7678133;689.3754202;3752.619253
33.85;0.138633165;20;8727;72.20185877;40.67399371;691.1170406;689.7112353;3960.089307
33.85;0.138633165;20;8727;72.18397463;40.3444441;691.4658915;690.0466729;3768.845597
33.85;0.138633165;20;8727;72.2349833;40.4806691;691.8143666;690.3817332;3847.899472
33.85;0.138633165;20;8727;72.24648013;40.38987401;692.1624661;690.7164168;3795.209411
33.85;0.138633165;20;8727;72.27255923;40.82947831;692.5101906;691.050724;4050.319885
33.85;0.138633165;20;8727;72.25607514;40.36640313;692.8575404;691.3846553;3781.588824
33.85;0.138633165;20;8727;72.30709948;40.50413345;693.2045159;691.7182111;3861.516266
33.85;0.138633165;20;8727;72.31820391;40.41829847;693.5511176;692.0513918;3811.704646
33.85;0.138633165;20;8727;72.34474084;40.86140442;693.8973457;692.3841979;4068.847195
33.85;0.138633165;20;8727;72.34211312;40.3925963;694.2432008;692.7166297;3796.789204
33.85;0.138633165;20;8727;72.38096834;40.75645045;694.5886833;693.0486878;4007.940472
33.85;0.138633165;20;8727;72.39266608;40.41630354;694.9337934;693.3803724;3810.54695
33.85;0.138633165;20;8727;72.41682677;40.90080398;695.2785317;693.7116841;4091.711489
33.85;0.138633165;20;8727;72.39976166;40.41893396;695.6228985;694.0426232;3812.073436
33.85;0.138633165;20;8727;72.45022966;40.56125101;695.9668943;694.3731902;3894.662643
33.85;0.138633165;20;8727;72.46033821;40.48086204;696.3105194;694.7033854;3848.011437
33.85;0.138633165;20;8727;72.48737657;40.92264215;696.6537743;695.0332094;4104.384577
33.85;0.138633165;20;8727;72.50011093;40.44238351;696.9966592;695.3626625;3825.68164
33.85;0.138633165;20;8727;72.52381132;40.93523685;697.3391747;695.6917451;4111.693515
33.85;0.138633165;20;8727;72.50655713;40.45034285;697.6813212;696.0204577;3830.300593
33.85;0.138633165;20;8727;72.5567681;40.59172239;698.0230989;696.3488006;3912.345744
33.85;0.138633165;20;8727;72.56604243;40.51796961;698.3645084;696.6767744;3869.545644
33.85;0.138633165;20;8727;72.59329697;40.94850755;698.70555;697.0043793;4119.394745
33.85;0.138633165;20;8727;72.60502091;40.47317145;699.0462242;697.3316159;3843.548448
33.85;0.138633165;20;8727;72.62894964;40.95313662;699.3865312;697.6584844;4122.081085
33.85;0.138633165;20;8727;72.63963803;40.48039044;699.7264716;697.9849855;3847.737761
33.85;0.138633165;20;8727;72.66320909;40.96595141;700.0660456;698.3111194;4129.517742
33.85;0.138633165;20;8727;72.67223036;40.4949106;700.4052538;698.6368865;3856.164079
33.85;0.138633165;20;8727;72.69505252;40.96986643;700.7440964;698.9622874;4131.789698
33.85;0.138633165;20;8727;72.69624114;40.52872265;701.082574;699.2873223;3875.785836
33.85;0.138633165;20;8727;72.71661185;40.94346816;701.4206868;699.6119917;4116.470296
33.85;0.138633165;20;8727;72.70421578;40.55463563;701.7584353;699.9362961;3890.823611
33.85;0.138633165;20;8727;72.73656366;40.82183956;702.0958199;700.2602358;4045.886979
33.85;0.138633165;20;8727;72.74019029;40.57885021;702.4328409;700.5838112;3904.875783
33.85;0.138633165;20;8727;72.76112116;40.88821574;702.7694988;700.9070227;4084.406297
33.85;0.138633165;20;8727;72.768309;40.55570385;703.1057939;701.2298709;3891.44352
33.85;0.138633165;20;8727;72.78955655;40.85786348;703.4417266;701.552356;4066.792321
33.85;0.138633165;20;8727;72.79890772;40.54254631;703.7772974;701.8744784;3883.807958
33.85;0.138633165;20;8727;72.82157671;40.83859631;704.1125066;702.1962387;4055.611229
33.85;0.138633165;20;8727;72.83235989;40.53429111;704.4473546;702.5176371;3879.017313
33.85;0.138633165;20;8727;72.85646357;40.82348226;704.7818418;702.8386741;4046.840266
33.85;0.138633165;20;8727;72.85872092;40.52856625;705.1159685;703.1593501;3875.695072
33.85;0.138633165;20;8727;72.89273842;40.76403292;705.4497352;703.4796656;4012.340717
33.85;0.138633165;20;8727;72.90487087;40.53168675;705.7831423;703.7996208;3877.505958
33.85;0.138633165;20;8727;72.93079203;40.8033666;706.1161902;704.1192163;4035.16678
33.85;0.138633165;20;8727;72.94324097;40.52268979;706.4488791;704.4384524;3872.284855
33.85;0.138633165;20;8727;72.96947129;40.79457188;706.7812096;704.7573295;4030.06304
33.85;0.138633165;20;8727;72.9818849;40.52269286;707.113182;705.075848;3872.286637
33.85;0.138633165;20;8727;73.00836762;40.79072378;707.4447967;705.3940084;4027.82992
33.85;0.138633165;20;8727;73.02065633;40.52441791;707.7760541;705.711811;3873.287712
33.85;0.138633165;20;8727;73.04721212;40.78809612;708.1069545;706.0292562;4026.305037
