Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
33.85;0.138633165;20;8727;73.05934161;40.52694383;708.4374983;706.3463445;3874.753554
33.85;0.138633165;20;8727;73.08587278;40.78615945;708.767686;706.6630763;4025.181154
33.85;0.138633165;20;8727;73.09782698;40.52999185;709.097518;706.9794518;3876.522376
33.85;0.138633165;20;8727;73.12428033;40.78525525;709.4269945;707.2954717;4024.656431
33.85;0.138633165;20;8727;73.13608069;40.53360972;709.7561159;707.6111361;3878.621889
33.85;0.138633165;20;8727;73.16245968;40.78506421;710.0848828;707.9264456;4024.545566
33.85;0.138633165;20;8727;73.17411942;40.53764813;710.4132954;708.2414006;3880.965456
33.85;0.138633165;20;8727;73.2004167;40.78556208;710.7413541;708.5560013;4024.834489
33.85;0.138633165;20;8727;73.2087755;40.54202199;711.0690593;708.8702484;3883.503684
33.85;0.138633165;20;8727;73.23734809;40.78638977;711.3964115;709.184142;4025.314811
33.85;0.138633165;20;8727;73.23440077;40.54697941;711.7234109;709.4976827;3886.380567
33.85;0.138633165;20;8727;73.26748534;40.78800004;712.0500579;709.8108708;4026.249282
33.85;0.138633165;20;8727;73.26559623;40.55309915;712.376353;710.1237068;3889.931968
33.85;0.138633165;20;8727;73.29008356;40.79005785;712.7022964;710.436191;4027.443467
33.85;0.138633165;20;8727;73.28953532;40.55982922;713.0278887;710.7483238;3893.83755
33.85;0.138633165;20;8727;73.3;40.79308;713.3531301;711.0601056;4029.197275
33.85;0.138633165;20;8727;73.3;40.56762171;713.6780211;711.3715368;3898.359677
33.85;0.138633165;20;8727;73.3;40.79779673;714.002562;711.6826178;4031.93448
33.85;0.138633165;20;8727;73.3;40.57683157;714.3267532;711.993349;3903.704329
33.85;0.138633165;20;8727;73.3;40.80537568;714.6505951;712.3037308;4036.332687
33.85;0.138633165;20;8727;73.3;40.58763172;714.974088;712.6137636;3909.971851
33.85;0.138633165;20;8727;73.3;40.8146252;715.2972323;712.9234478;4041.700354
33.85;0.138633165;20;8727;73.3;40.59956172;715.6200285;713.2327837;3916.895051
33.85;0.138633165;20;8727;73.3;40.82499226;715.9424768;713.5417718;4047.71655
33.85;0.138633165;20;8727;73.51920694;40.61229833;716.2645777;713.8504124;3924.286341
33.85;0.138633165;20;8727;73.518375;40.83193411;716.5863315;714.158706;4051.745034
33.85;0.138633165;20;8727;73.51697073;40.60434127;716.9077386;714.4666529;3919.668714
33.85;0.138633165;20;8727;73.51793665;40.833624;717.2287994;714.7742536;4052.725707
33.85;0.138633165;20;8727;73.53982209;40.61039598;717.5495142;715.0815083;3923.18237
33.85;0.138633165;20;8727;73.64809863;40.83765462;717.8698835;715.3884175;4055.064752
33.85;0.138633165;20;8727;73.5624649;40.62757699;718.1899075;715.6949817;3933.152827
33.85;0.138633165;20;8727;73.68135405;40.83294606;718.5095868;716.0012011;4052.332287
33.85;0.138633165;20;8727;73.69136798;40.62800605;718.8289215;716.3070761;3933.40182
33.85;0.138633165;20;8727;73.71594673;40.83458966;719.1479122;716.6126073;4053.286099
33.85;0.138633165;20;8727;73.7334376;40.62539429;719.4665591;716.9177948;3931.886167
33.85;0.138633165;20;8727;73.86619446;40.83458445;719.7848627;717.2226392;4053.28307
33.85;0.138633165;20;8727;73.86945829;40.62331053;720.1028233;717.5271408;3930.676925
33.85;0.138633165;20;8727;74.02054142;40.8277741;720.4204413;717.8313;4049.330901
33.85;0.138633165;20;8727;73.91280877;40.61971708;720.7377171;718.1351171;3928.591577
33.85;0.138633165;20;8727;73.92966362;40.81786157;721.0546509;718.4385927;4043.578476
33.85;0.138633165;20;8727;73.91609573;40.62293443;721.3712433;718.7417269;3930.458665
33.85;0.138633165;20;8727;73.93250417;40.81913651;721.6874946;719.0445204;4044.31835
33.85;0.138633165;20;8727;73.92347648;40.62760305;722.003405;719.3469733;3933.167953
33.85;0.138633165;20;8727;73.94297115;40.82336373;722.3189751;719.6490861;4046.771485
33.85;0.138633165;20;8727;73.93716117;40.63395001;722.6342051;719.9508592;3936.851211
33.85;0.138633165;20;8727;73.95335456;40.82861119;722.9490955;720.252293;4049.816683
33.85;0.138633165;20;8727;73.955975;40.62987465;723.2636466;720.5533878;3934.486202
33.85;0.138633165;20;8727;73.97447293;40.83942456;723.5778587;720.854144;4056.091876
33.85;0.138633165;20;8727;73.97877594;40.6384081;723.8917323;721.1545621;3939.438319
33.85;0.138633165;20;8727;74.00064743;40.84559055;724.2052676;721.4546423;4059.670116
33.85;0.138633165;20;8727;74.00471251;40.64883677;724.5184651;721.7543851;3945.490272
33.85;0.138633165;20;8727;74.02790336;40.8508888;724.8313251;722.0537909;4062.744788
33.85;0.138633165;20;8727;74.03313317;40.65596988;725.1438481;722.3528599;3949.629747
33.85;0.138633165;20;8727;74.05728804;40.85715904;725.4560342;722.6515927;4066.383526
33.85;0.138633165;20;8727;74.06350167;40.66289783;725.767884;722.9499896;3953.650161
33.85;0.138633165;20;8727;74.09240571;40.86325095;726.0793977;723.2480509;4069.91877
33.85;0.138633165;20;8727;74.0953354;40.6774544;726.3905758;723.545777;3962.097611
33.85;0.138633165;20;8727;74.12487431;40.86603921;726.7014186;723.8431684;4071.536849
33.85;0.138633165;20;8727;74.12839154;40.68334814;727.0119264;724.1402254;3965.517854
33.85;0.138633165;20;8727;74.15835003;40.87163114;727.3220997;724.4369483;4074.781951
33.85;0.138633165;20;8727;74.16239618;40.68942564;727.6319387;724.7333376;3969.044738
33.85;0.138633165;20;8727;74.19271793;40.87693932;727.9414439;725.0293935;4077.862387
33.85;0.138633165;20;8727;74.19716057;40.69520113;728.2506156;725.3251166;3972.396361
33.85;0.138633165;20;8727;74.22778318;40.88204953;728.5594541;725.6205072;4080.827933
33.85;0.138633165;20;8727;74.23252612;40.70079544;728.8679599;725.9155655;3975.642845
33.85;0.138633165;20;8727;74.2633934;40.88703399;729.1761332;726.2102921;4083.72051
33.85;0.138633165;20;8727;74.26836128;40.70628151;729.4839745;726.5046873;3978.826513
33.85;0.138633165;20;8727;74.29942655;40.89195055;729.791484;726.7987515;4086.573679
33.85;0.138633165;20;8727;74.30455977;40.71170919;730.0986622;727.0924849;3981.976296
33.85;0.138633165;20;8727;74.33578542;40.89684362;730.4055094;727.3858881;4089.413215
33.85;0.138633165;20;8727;74.34103644;40.71711562;730.712026;727.6789614;3985.113749
33.85;0.138633165;20;8727;74.37239252;40.90174612;731.0182123;727.9717051;4092.258225
33.85;0.138633165;20;8727;74.37772343;40.72252744;731.3240687;728.2641196;3988.254323
33.85;0.138633165;20;8727;74.40918639;40.90668096;731.6295955;728.5562053;4095.122008
33.85;0.138633165;20;8727;74.41456706;40.72796231;731.9347931;728.8479625;3991.408278
33.85;0.138633165;20;8727;74.4461186;40.91166247;732.2396618;729.1393917;4098.012871
33.85;0.138633165;20;8727;74.45152518;40.73343055;732.5442021;729.4304932;3994.581603
33.85;0.138633165;20;8727;74.48315133;40.91669811;732.8484141;729.7212673;4100.935146
33.85;0.138633165;20;8727;74.4885651;40.73893682;733.1522984;730.0117145;3997.776992
33.85;0.138633165;20;8727;74.5164955;40.92168067;733.4558553;730.3018351;4103.826617
33.85;0.138633165;20;8727;74.52572904;40.73707157;733.759085;730.5916294;3996.694549
33.85;0.138633165;20;8727;74.5536874;40.9292911;734.061988;730.8810979;4108.243086
33.85;0.138633165;20;8727;74.56292317;40.74284125;734.3645647;731.1702409;4000.042802
33.85;0.138633165;20;8727;74.5891962;40.93444188;734.6668153;731.4590587;4111.232182
33.85;0.138633165;20;8727;74.6001872;40.74490029;734.9687402;731.7475518;4001.2377
33.85;0.138633165;20;8727;74.62646829;40.94031221;735.2703397;732.0357204;4114.638843
33.85;0.138633165;20;8727;74.63745732;40.75028666;735.5716143;732.3235651;4004.363513
33.85;0.138633165;20;8727;74.66377025;40.94518249;735.8725643;732.611086;4117.465157
33.85;0.138633165;20;8727;74.67473525;40.75561031;736.17319;732.8982836;4007.452925
33.85;0.138633165;20;8727;74.70105884;40.95016334;736.4734917;733.1851583;4120.355631
33.85;0.138633165;20;8727;74.71201059;40.76102624;736.7734699;733.4717104;4010.595888
33.85;0.138633165;20;8727;74.74358292;40.95541659;737.0731248;733.7579403;4123.404189
33.85;0.138633165;20;8727;74.74918851;40.77668046;737.3724569;734.0438483;4019.680319
33.85;0.138633165;20;2375;74.77561286;37.23657354;737.6714664;734.3294349;1965.291035
33.85;0.138633165;20;2375;74.77952876;37.54718717;737.2386622;733.9161251;2145.545848
33.85;0.138633165;20;2375;74.79578423;37.24504885;736.8063243;733.50328;1970.209413
33.85;0.138633165;20;2375;74.77990176;37.54716515;736.3744523;733.0908992;2145.53307
33.85;0.138633165;20;2375;74.78456204;37.24782422;735.9430457;732.6789821;1971.820012
33.85;0.138633165;20;2375;74.76564849;37.55265759;735.5121039;732.2675282;2148.720437
33.85;0.138633165;20;2375;74.76188183;37.24901691;735.0816264;731.856537;1972.512154
33.85;0.138633165;20;2375;74.74059544;37.55635108;734.6516128;731.4460079;2150.863835
33.85;0.138633165;20;2375;74.74122282;37.25753396;734.2220626;731.0359404;1977.454754
33.85;0.138633165;20;2375;74.70748305;37.55355381;733.7929752;730.6263341;2149.240525
33.85;0.138633165;20;2375;74.70520096;37.26250612;733.3643502;730.2171883;1980.34019
33.85;0.138633165;20;2375;74.6684676;37.55657505;732.936187;729.8085026;2150.993808
33.85;0.138633165;20;2375;74.6639719;37.26610013;732.5084851;729.4002765;1982.42586
33.85;0.138633165;20;2375;74.62506811;37.55923757;732.0812442;728.9925094;2152.538917
33.85;0.138633165;20;2375;74.61019533;37.26433268;731.6544636;728.5852009;1981.400174
33.85;0.138633165;20;2375;74.57855131;37.56708146;731.2281428;728.1783503;2157.090871
33.85;0.138633165;20;2375;74.56243008;37.26615633;730.8022815;727.7719573;1982.458473
33.85;0.138633165;20;2375;74.52972908;37.5695137;730.376879;727.3660212;2158.502346
33.85;0.138633165;20;2375;74.51280788;37.26953637;729.9519349;726.9605416;1984.419975
33.85;0.138633165;20;2375;74.47927967;37.57225584;729.5274487;726.5555179;2160.093658
33.85;0.138633165;20;2375;74.46179559;37.27292419;729.1034198;726.1509497;1986.385987
33.85;0.138633165;20;2375;74.42771666;37.57491138;728.6798479;725.7468364;2161.634722
33.85;0.138633165;20;2375;74.40986414;37.27620712;728.2567324;725.3431775;1988.291135
33.85;0.138633165;20;2375;74.37543815;37.57742743;727.8340728;724.9399726;2163.094831
33.85;0.138633165;20;2375;74.35737227;37.27932477;727.4118687;724.537221;1990.10036
33.85;0.138633165;20;2375;74.32275386;37.5797557;726.9901194;724.1349223;2164.445966
33.85;0.138633165;20;2375;74.30459103;37.28223067;726.5688247;723.733076;1991.786711
33.85;0.138633165;20;2375;74.2698995;37.58185727;726.1479838;723.3316815;2165.665549
33.85;0.138633165;20;2375;74.25172645;37.28489028;725.7275965;722.9307385;1993.330128
33.85;0.138633165;20;2375;74.21705177;37.58370365;725.3076621;722.5302462;2166.737037
33.85;0.138633165;20;2375;74.20764519;37.29271508;724.8881802;722.1302043;1997.871007
33.85;0.138633165;20;2375;74.16423313;37.57999278;724.4691503;721.7306123;2164.58355
33.85;0.138633165;20;2375;74.15492864;37.2966551;724.0505719;721.3314695;2000.157474
33.85;0.138633165;20;2375;74.11161875;37.58186682;723.6324446;720.9327756;2165.671088
33.85;0.138633165;20;2375;74.10230516;37.29860356;723.2147678;720.5345301;2001.288198
33.85;0.138633165;20;2375;74.05928939;37.58295274;722.7975411;720.1367323;2166.301268
33.85;0.138633165;20;2375;74.05003559;37.30021536;722.3807639;719.7393819;2002.223555
33.85;0.138633165;20;2375;74.0073085;37.58375957;721.9644358;719.3424782;2166.769489
33.85;0.138633165;20;2375;73.99814566;37.30150356;721.5485564;718.9460209;2002.971124
33.85;0.138633165;20;2375;73.95571483;37.5842717;721.133125;718.5500094;2167.066686
33.85;0.138633165;20;2375;73.94665695;37.30248848;720.7181413;718.1544432;2003.542691
33.85;0.138633165;20;2375;73.90452695;37.58449726;720.3036047;717.7593218;2167.19758
33.85;0.138633165;20;2375;73.79062471;37.29780117;719.8895148;717.3646447;2000.822559
33.85;0.138633165;20;2375;73.85481188;37.62307831;719.4758712;716.9704114;2189.586879
33.85;0.138633165;20;2375;73.87009832;37.25315966;719.0626732;716.5766214;1974.916264
33.85;0.138633165;20;2375;73.74519762;37.62614019;718.6499204;716.1832742;2191.363744
33.85;0.138633165;20;2375;73.86969463;37.25970096;718.2376124;715.7903694;1978.712302
33.85;0.138633165;20;2375;73.72598539;37.61980199;717.8257487;715.3979063;2187.685566
33.85;0.138633165;20;2375;73.74266009;37.26371361;717.4143288;715.0058846;1981.040919
33.85;0.138633165;20;2375;73.69877682;37.61950791;717.0033522;714.6143036;2187.514906
33.85;0.138633165;20;2375;73.71428668;37.26780035;716.5928184;714.223163;1983.412527
33.85;0.138633165;20;2375;73.56284577;37.61789274;716.182727;713.8324623;2186.577596
33.85;0.138633165;20;2375;73.67569938;37.27585243;715.7730775;713.4422008;1988.0853
33.85;0.138633165;20;2375;73.53755969;37.61765015;715.3638693;713.0523782;2186.436814
33.85;0.138633165;20;2375;73.63864393;37.28347622;714.9551021;712.662994;1992.509526
33.85;0.138633165;20;2375;73.5074568;37.61592043;714.5467754;712.2740476;2185.433025
33.85;0.138633165;20;2375;73.50726422;37.29178974;714.1388887;711.8855386;1997.334015
33.85;0.138633165;20;2375;73.3;37.61483464;713.7314414;711.4974664;2184.802921
33.85;0.138633165;20;2375;73.3;37.33508184;713.3244332;711.1098306;2022.457218
33.85;0.138633165;20;2375;73.3;37.5909535;712.9178636;710.7226307;2170.944259
33.85;0.138633165;20;2375;73.3;37.33287067;712.511732;710.3358662;2021.174035
33.85;0.138633165;20;2375;73.3;37.59150005;712.1060381;709.9495366;2171.261432
33.85;0.138633165;20;2375;73.3;37.33375404;711.7007813;709.5636414;2021.68667
33.85;0.138633165;20;2375;73.3;37.58988546;711.2959612;709.1781802;2170.324453
33.85;0.138633165;20;2375;73.3;37.33183815;710.8915773;708.7931524;2020.574843
33.85;0.138633165;20;2375;73.3;37.58570454;710.4876291;708.4085575;2167.898188
33.85;0.138633165;20;2375;73.3;37.32770668;710.0841162;708.0243952;2018.177274
33.85;0.138633165;20;2375;73.3;37.57965267;709.6810381;707.6406648;2164.386179
33.85;0.138633165;20;2375;73.3;37.32198344;709.2783943;707.2573659;2014.855972
33.85;0.138633165;20;2375;73.3;37.57232642;708.8761844;706.874498;2160.134617
33.85;0.138633165;20;2375;73.3;37.31512593;708.4744079;706.4920606;2010.876437
33.85;0.138633165;20;2375;73.3;37.56408272;708.0730642;706.1100533;2155.350649
33.85;0.138633165;20;2375;73.3;37.30744734;707.6721531;705.7284755;2006.420408
33.85;0.138633165;20;2375;73.3;37.55515875;707.2716739;705.3473268;2150.171903
33.85;0.138633165;20;2375;73.29391051;37.29913402;706.8716263;704.9666067;2001.596034
33.85;0.138633165;20;2375;73.28901614;37.54811382;706.4720097;704.5863147;2146.083604
33.85;0.138633165;20;2375;73.24821351;37.2887098;706.0728238;704.2064504;1995.546668
33.85;0.138633165;20;2375;73.21397962;37.54773656;705.6740679;703.8270132;2145.86467
33.85;0.138633165;20;2375;73.17843956;37.27659506;705.2757418;703.4480026;1988.516262
33.85;0.138633165;20;2375;73.1235306;37.54640987;704.8778448;703.0694183;2145.094766
33.85;0.138633165;20;2375;73.10242183;37.27276161;704.4803766;702.6912596;1986.29164
33.85;0.138633165;20;2375;73.04902464;37.54176492;704.0833366;702.3135262;2142.399216
33.85;0.138633165;20;2375;73.02953725;37.26936766;703.6867245;701.9362175;1984.322068
33.85;0.138633165;20;2375;72.98136845;37.54099827;703.2905398;701.5593332;2141.954317
33.85;0.138633165;20;2375;72.96478279;37.26712491;702.8947819;701.1828726;1983.020558
33.85;0.138633165;20;2375;72.91176237;37.53428035;702.4994505;700.8068353;2138.055784
33.85;0.138633165;20;2375;72.89788888;37.27862429;702.1045451;700.4312209;1989.69386
33.85;0.138633165;20;2375;72.86304352;37.54129185;701.7100652;700.0560288;2142.124687
33.85;0.138633165;81;2375;70.94233633;37.26855341;701.3160103;699.6812587;1983.849541
33.85;0.138633165;81;2375;68.35916388;37.47395243;700.9223801;699.3069099;2103.046379
33.85;0.138633165;81;2375;67.31111458;37.81892423;700.529174;698.9329822;2303.239874
33.85;0.138633165;81;2375;65.74221896;37.35925488;700.1363916;698.5594748;2036.485279
33.85;0.138633165;81;2375;64.70636375;37.41113076;699.7440324;698.1863875;2066.589807
33.85;0.138633165;81;2375;63.6903217;37.12761991;699.352096;697.8137197;1902.063234
33.85;0.138633165;81;2375;63.00518634;37.10987868;698.9605819;697.441471;1891.767674
33.85;0.138633165;81;2375;62.27935812;36.88085559;698.5694897;697.0696409;1758.861354
33.85;0.138633165;81;2375;61.80047539;36.85211319;698.1788189;696.6982288;1742.181611
33.85;0.138633165;81;2375;61.33898522;36.69207745;697.7885691;696.3272344;1649.309921
33.85;0.138633165;81;2375;60.99804012;36.65597316;697.3987397;695.9566572;1628.357935
33.85;0.138633165;81;2375;60.70009376;36.54151908;697.0093304;695.5864967;1561.938123
33.85;0.138633165;81;2375;60.47570034;36.51361838;696.6203408;695.2167524;1545.746831
33.85;0.138633165;81;2375;60.28843697;36.43426047;696.2317702;694.8474239;1499.693976
33.85;0.138633165;81;2375;60.14388248;36.41676689;695.8436184;694.4785107;1489.542131
33.85;0.138633165;81;2375;60.02283202;36.36375322;695.4558848;694.1100124;1458.777321
33.85;0.138633165;81;2375;59.92917601;36.35754968;695.068569;693.7419284;1455.177291
33.85;0.138633165;81;2375;59.85063411;36.32762157;694.6816705;693.3742583;1437.809457
33.85;0.138633165;81;2375;59.78938914;36.33494043;694.2951889;693.0070016;1442.056724
33.85;0.138633165;81;2375;59.73711132;36.32647617;693.9091238;692.6401579;1437.14476
33.85;0.138633165;81;2375;59.69590632;36.34616723;693.5234747;692.2737267;1448.571844
33.85;0.138633165;81;2375;59.66065857;36.3541518;693.1382411;691.9077076;1453.205437
33.85;0.138633165;81;2375;59.63206371;36.38183221;692.7534226;691.5421001;1469.268891
33.85;0.138633165;81;2375;59.60675502;36.40157876;692.3690188;691.1769036;1480.728178
33.85;0.138633165;81;2375;59.58627073;36.43534605;691.9850292;690.8121178;1500.323956
33.85;0.138633165;81;2375;59.56657402;36.46468749;691.6014533;690.4477422;1517.351335
33.85;0.138633165;81;2375;59.54979959;36.50664588;691.2182908;690.0837764;1541.700563
33.85;0.138633165;81;2375;59.53391371;36.54443308;690.8355411;689.7202198;1563.629171
33.85;0.138633165;81;2375;59.5191388;36.59106354;690.4532038;689.357072;1590.689684
33.85;0.138633165;81;2375;59.50578977;36.63242258;690.0712785;688.9943326;1614.6911
33.85;0.138633165;81;2375;59.49283285;36.68063511;689.6897648;688.632001;1642.669717
33.85;0.138633165;81;2375;59.48003413;36.7224432;689.3086621;688.2700769;1666.931722
33.85;0.138633165;81;2375;59.46776098;36.76542757;688.9279701;687.9085598;1691.876349
33.85;0.138633165;81;2375;59.45539906;36.80441234;688.5476883;687.5474492;1714.499926
33.85;0.138633165;81;2375;59.44332173;36.84479593;688.1678163;687.1867447;1737.935266
33.85;0.138633165;81;2375;59.4311837;36.88212267;687.7883536;686.8264457;1759.596661
20.85;0.138633165;81;2375;59.3586006;32.38198061;687.4092997;686.4665519;6692.22087
20.85;0.138633165;81;2375;59.33073379;32.4226365;687.0306543;686.1070628;6715.814231
20.85;0.138633165;81;2375;59.27067862;32.42692259;686.6524169;685.7479779;6718.301524
20.85;0.138633165;81;2375;59.17795889;32.42493068;686.2745871;685.3892969;6717.145585
20.85;0.138633165;81;2375;59.07893163;32.47138565;685.8971644;685.0310191;6744.104259
20.85;0.138633165;81;2375;58.97041844;32.50567758;685.5201484;684.6731442;6764.0045
20.85;0.138633165;81;2375;58.86094527;32.56640316;685.1435386;684.3156718;6799.24467
20.85;0.138633165;81;2375;58.74962317;32.60058005;684.7673346;683.9586013;6819.078151
20.85;0.138633165;81;2375;58.63605626;32.64390775;684.391536;683.6019323;6844.222015
20.85;0.138633165;81;2375;58.53660343;32.64998449;684.0161423;683.2456644;6847.748457
20.85;0.138633165;81;2375;58.4369749;32.65332636;683.6411531;682.8897971;6849.687804
20.85;0.138633165;81;2375;58.3447069;32.58575394;683.266568;682.53433;6810.474286
20.85;0.138633165;81;2375;58.25374906;32.49155934;682.8923865;682.1792626;6755.811425
20.85;0.138633165;81;2375;58.17178547;32.35708523;682.5186082;681.8245944;6677.773621
20.85;0.138633165;81;2375;58.09382072;32.23134073;682.1452327;681.4703251;6604.801767
20.85;0.138633165;81;2375;58.02134745;32.02474523;681.7722595;681.1164541;6484.910595
20.85;0.138633165;81;2375;57.95446587;31.84070139;681.3996881;680.7629811;6378.106563
20.85;0.138633165;81;2375;57.89276596;31.62798937;681.0275182;680.4099055;6254.665854
20.85;0.138633165;81;2375;57.83632929;31.40569214;680.6557494;680.057227;6125.662678
20.85;0.138633165;81;2375;57.78387154;31.16552666;680.2843811;679.704945;5986.290223
20.85;0.138633165;81;2375;57.73614998;30.93289785;679.913413;679.3530592;5851.291438
20.85;0.138633165;81;2375;57.6897799;30.65753964;679.5428446;679.001569;5691.495994
20.85;0.138633165;81;2375;57.64814459;30.41425437;679.1726756;678.6504741;5550.313069
20.85;0.138633165;81;2375;57.60806864;30.14718412;678.8029053;678.299774;5395.32728
20.85;0.138633165;81;2375;57.57201574;29.90184613;678.4335336;677.9494682;5252.953122
20.85;0.138633165;81;2375;57.53849543;29.64882822;678.0645598;677.5995564;5106.122169
20.85;0.138633165;81;2375;57.50737577;29.4126424;677.6959836;677.250038;4969.059185
20.85;0.138633165;81;2375;57.47858224;29.17132474;677.3278046;676.9009127;4829.018098
20.85;0.138633165;81;2375;57.45206458;28.95045817;676.9600223;676.5521799;4700.845154
20.85;0.138633165;81;2375;57.42713185;28.72713338;676.5926362;676.2038393;4571.245664
20.85;0.138633165;81;2375;57.40185372;28.50743522;676.2256461;675.8558904;4443.750775
20.85;0.138633165;81;2375;57.38169717;28.316967;675.8590514;675.5083327;4333.218556
20.85;0.138633165;81;2375;57.36073859;28.12622737;675.4928517;675.1611659;4222.528834
20.85;0.277703188;81;2375;57.33315039;26.15330178;675.1270466;674.8143894;6164.905591
20.85;0.277703188;81;2375;57.2942661;25.71627631;674.7616356;674.4680029;5656.878539
20.85;0.277703188;81;2375;57.26254903;25.31837905;674.3966184;674.1220059;5194.336692
20.85;0.277703188;81;2375;57.23828787;24.99677052;674.0319945;673.7763979;4820.477852
20.85;0.277703188;81;2375;57.21872902;24.71450105;673.6677635;673.4311786;4492.349315
20.85;0.277703188;81;2375;57.2020501;24.48155298;673.303925;673.0863475;4221.555216
20.85;0.277703188;81;2375;57.18855384;24.27500542;672.9404785;672.7419041;3981.450793
20.85;0.277703188;81;2375;57.17627092;24.10741684;672.5774237;672.397848;3786.634842
20.85;0.277703188;81;2375;57.16619216;23.95669861;672.21476;672.0541789;3611.430098
20.85;0.277703188;81;2375;57.1562319;23.83719148;671.8524872;671.7108961;3472.50717
20.85;0.277703188;81;2375;57.14789456;23.72738473;671.4906046;671.3679994;3344.860612
20.85;0.277703188;81;2375;57.13895129;23.64297768;671.1291121;671.0254883;3246.740321
20.85;0.277703188;81;2375;57.13130574;23.56287441;670.768009;670.6833623;3153.623034
20.85;0.277703188;81;2375;57.12259059;23.50383144;670.407295;670.341621;3084.987614
20.85;0.277703188;81;2375;57.11501515;23.44510455;670.0469698;670.000264;3016.719619
20.85;0.277703188;81;2375;57.10608847;23.40421918;669.6870327;669.6592909;2969.191786
20.85;0.277703188;81;2375;57.09824982;23.36078046;669.3274836;669.3187012;2918.695781
20.85;0.277703188;81;2375;57.08890141;23.33279087;668.9683218;668.9784944;2886.158846
20.85;0.277703188;81;2375;57.08065187;23.30025445;668.609547;668.6386702;2848.336372
20.85;0.277703188;81;2375;57.07081487;23.28135945;668.2511589;668.2992282;2826.371584
20.85;0.277703188;81;2375;57.06211821;23.25660478;667.8931569;667.9601678;2797.595137
20.85;0.277703188;81;2375;57.05180899;23.24407701;667.5355407;667.6214887;2783.032038
20.85;0.277703188;81;2375;57.04268915;23.22490798;667.1783098;667.2831904;2760.748694
20.85;0.277703188;81;2375;57.03196726;23.21679543;666.8214638;666.9452726;2751.318144
20.85;0.277703188;81;2375;57.0224749;23.20168344;666.4650024;666.6077347;2733.750971
20.85;0.277703188;81;2375;57.01141816;23.19653257;666.108925;666.2705764;2727.763266
20.85;0.277703188;81;2375;57.00168372;23.18445436;665.7532313;665.9337972;2713.722754
20.85;0.277703188;81;2375;56.99133591;23.18165792;665.3979209;665.5973967;2710.472
20.85;0.277703188;81;2375;56.98062142;23.17151706;665.0429934;665.2613744;2698.683599
20.85;0.277703188;81;2375;56.96936951;23.17001088;664.6884483;664.9257301;2696.932707
20.85;0.277703188;81;2375;56.95904295;23.16101982;664.3342852;664.5904631;2686.480913
20.85;0.277703188;81;2375;56.94800766;23.16110584;663.9805037;664.2555732;2686.580907
20.85;0.277703188;81;2375;56.93694135;23.15233021;663.6271035;663.9210598;2676.379537
20.85;0.277703188;81;2375;56.92612735;23.1540922;663.274084;663.5869226;2678.427799
20.85;0.277703188;81;2375;56.91484311;23.14549875;662.921445;663.2531611;2668.438205
20.85;0.277703188;81;2375;56.90369968;23.14852042;662.5691859;662.9197749;2671.950794
20.85;0.277703188;81;2375;56.89262851;23.13968631;662.2173064;662.5867636;2661.681442
20.85;0.277703188;81;2375;56.88159017;23.1439427;661.865806;662.2541268;2666.629355
20.85;0.277703188;81;2375;56.87033209;23.13461889;661.5146844;661.921864;2655.790742
20.85;0.277703188;81;2375;56.85983347;23.14030975;661.1639412;661.5899748;2662.406177
20.85;0.277703188;81;2375;56.84802822;23.13012336;660.8135759;661.2584588;2650.564847
20.85;0.277703188;81;2375;56.83758681;23.13736795;660.4635881;660.9273156;2658.986433
20.85;0.277703188;81;2375;56.82571415;23.12594319;660.1139774;660.5965448;2645.705537
20.85;0.277703188;81;2375;56.81471901;23.13494052;659.7647434;660.2661459;2656.164629
20.85;0.277703188;81;2375;56.80343843;23.12199064;659.4158858;659.9361186;2641.110832
20.85;0.277703188;81;2375;56.79249291;23.13304949;659.067404;659.6064623;2653.96637
20.85;0.277703188;81;2375;56.78121627;23.11814655;658.7192978;659.2771768;2636.642219
20.85;0.277703188;81;2375;56.77034905;23.13165187;658.3715666;658.9482615;2652.34169
20.85;0.277703188;81;2375;56.75907238;23.1142704;658.0242102;658.619716;2632.13633
20.85;0.277703188;81;2375;56.74831297;23.13072251;657.677228;658.2915401;2651.261334
20.85;0.277703188;81;2375;56.73704017;23.11026183;657.3306197;657.9637331;2627.476504
20.85;0.277703188;81;2375;56.72643626;23.130309;656.9843849;657.6362948;2650.780641
20.85;0.277703188;81;2375;56.71516899;23.10601406;656.6385231;657.3092246;2622.538609
20.85;0.277703188;81;2375;56.7047958;23.13050203;656.2930341;656.9825222;2651.005034
20.85;0.277703188;81;2375;56.69353141;23.10140952;655.9479173;656.6561872;2617.18599
20.85;0.277703188;81;2375;56.68350802;23.13145527;655.6031723;656.3302192;2652.113145
20.85;0.277703188;81;2375;56.6722405;23.09630951;655.2587989;656.0046177;2611.257407
20.85;0.277703188;81;2375;56.66275426;23.13341741;654.9147965;655.6793823;2654.39407
20.85;0.277703188;81;2375;56.6514827;23.09053874;654.5711648;655.3545127;2604.549092
20.85;0.277703188;81;2375;56.6433188;23.1368337;654.2279034;655.0300084;2658.365388
20.85;0.277703188;81;2375;56.63826257;23.08410614;653.8850118;654.7058689;2597.071407
20.85;0.277703188;81;2375;56.62702034;23.14236714;653.5424897;654.382094;2664.797813
20.85;0.277703188;81;2375;56.61181881;23.07590663;653.2003367;654.0586831;2587.539761
20.85;0.277703188;81;2375;56.6097498;23.15177636;652.8585524;653.7356359;2675.735708
20.85;0.277703188;81;2375;56.60958264;23.06659955;652.5171364;653.4129519;2576.720602
20.85;0.277703188;81;2375;56.58475512;23.1668331;652.1760882;653.0906308;2693.23865
20.85;0.277703188;81;2375;56.59999609;23.0540098;651.8354075;652.7686722;2562.085453
20.85;0.277703188;81;2375;56.57182423;23.20163284;651.495094;652.4470756;2733.692147
20.85;0.277703188;81;2375;56.60363037;23.03388834;651.1551471;652.1258406;2538.694945
20.85;0.277703188;81;2375;56.5967621;23.29762095;650.8155665;651.8049668;2845.27502
20.85;0.277703188;81;2375;56.7571579;22.97190719;650.4763518;651.4844538;2466.644004
20.85;0.277703188;81;2375;56.78868494;23.29504019;650.1375027;651.1643013;2842.274977
20.85;0.277703188;81;2375;56.99430264;22.94791898;649.7990186;650.8445087;2438.758525
20.85;0.277703188;81;2375;57.03213248;23.30422445;649.4608993;650.5250758;2852.951359
20.85;0.277703188;81;2375;57.13319775;22.95642334;649.1231443;650.2060021;2448.644555
20.85;0.277703188;81;2375;57.25123356;23.32959176;648.7857533;649.8872871;2882.439983
20.85;0.277703188;81;2375;57.24558768;22.97753955;648.4487258;649.5689305;2473.191427
20.85;0.277703188;81;2375;57.37968351;23.35142132;648.1120614;649.2509319;2907.816102
20.85;0.277703188;81;2375;57.32985678;22.99646292;647.7757598;648.9332909;2495.18919
20.85;0.277703188;81;2375;57.44845217;23.36485818;647.4398206;648.6160071;2923.435986
20.85;0.277703188;81;2375;57.38264319;23.00785185;647.1042434;648.2990801;2508.428427
20.85;0.277703188;81;2375;57.48480427;23.36990361;646.7690278;647.9825094;2929.301122
20.85;0.277703188;81;2375;57.41041505;23.010826;646.4341734;647.6662947;2511.885773
20.85;0.277703188;81;2375;57.50030611;23.36749946;646.0996798;647.3504356;2926.506385
20.85;0.277703188;81;2375;57.42006109;23.00666969;645.7655466;647.0349317;2507.054204
20.85;0.277703188;81;2375;57.45543159;23.35540547;645.4317734;646.7197825;2912.447533
20.85;0.277703188;81;2375;57.41691101;22.99782539;645.09836;646.4049877;2496.773016
20.85;0.277703188;81;2375;57.44812871;23.34331372;644.7653057;646.0905469;2898.39129
20.85;0.277703188;81;2375;57.40829075;22.98546462;644.4326104;645.7764597;2482.404042
20.85;0.277703188;81;2375;57.47313791;23.33247675;644.1002735;645.4627256;2885.793685
20.85;0.277703188;81;2375;57.39584716;22.97142761;643.7682947;645.1493444;2466.086507
20.85;0.277703188;81;2375;57.45771358;23.31795329;643.4366737;644.8363155;2868.910661
20.85;0.277703188;81;2375;57.37939516;22.95795997;643.10541;644.5236387;2450.43083
20.85;0.277703188;81;2375;57.44100441;23.30415992;642.7745032;644.2113134;2852.876352
20.85;0.277703188;81;2375;57.36170473;22.94523777;642.443953;643.8993393;2435.641715
20.85;0.277703188;81;2375;57.39942988;23.28943475;642.1137589;643.5877161;2835.758843
20.85;0.277703188;81;2375;57.34239537;22.93397545;641.7839207;643.2764432;2422.549655
20.85;0.277703188;81;5642;57.36561166;24.31602112;641.4544378;642.9655204;4029.130125
20.85;0.277703188;81;5642;57.32486737;24.24451644;641.578539;643.0794616;3946.008398
20.85;0.277703188;81;5642;57.3568644;24.30856973;641.7025064;643.1932748;4020.468147
20.85;0.277703188;81;5642;57.31904588;24.2388917;641.8263402;643.3069599;3939.469842
20.85;0.277703188;81;5642;57.35562037;24.30403718;641.9500406;643.4205172;4015.199216
20.85;0.277703188;81;5642;57.31860386;24.23615023;642.0736076;643.5339469;3936.282973
20.85;0.277703188;81;5642;57.35785192;24.30220102;642.1970416;643.647249;4013.064742
20.85;0.277703188;81;5642;57.32234886;24.23558405;642.3203425;643.7604236;3935.62481
20.85;0.277703188;81;5642;57.36220967;24.30241346;642.4435106;643.873471;4013.311694
20.85;0.277703188;81;5642;57.32721215;24.23655836;642.566546;643.9863913;3936.75741
20.85;0.277703188;81;5642;57.36783328;24.30388354;642.6894488;644.0991846;4015.020607
20.85;0.277703188;81;5642;57.33331427;24.23859067;642.8122191;644.2118511;3939.119904
20.85;0.277703188;81;5642;57.37420581;24.3062186;642.9348572;644.3243909;4017.735044
20.85;0.277703188;81;5642;57.34013519;24.24123354;643.0573631;644.4368041;3942.192149
20.85;0.277703188;81;5642;57.38099399;24.30903182;643.179737;644.549091;4021.005313
20.85;0.277703188;81;5642;57.34735848;24.24417298;643.3019791;644.6612516;3945.609138
20.85;0.277703188;81;5642;57.38799633;24.31205209;643.4240894;644.773286;4024.516272
20.85;0.277703188;81;5642;57.35479057;24.24719524;643.5460682;644.8851945;3949.122415
20.85;0.277703188;81;5642;57.3950931;24.31510262;643.6679155;644.9969771;4028.062401
20.85;0.277703188;81;5642;57.36145259;24.25015635;643.7896316;645.108634;3952.564606
20.85;0.277703188;81;5642;57.40220371;24.31797387;643.9112164;645.2201654;4031.400132
20.85;0.277703188;81;5642;57.36904637;24.25301979;644.0326703;645.3315714;3955.89325
20.85;0.277703188;81;5642;57.40931759;24.32081894;644.1539933;645.4428521;4034.70743
20.85;0.277703188;81;5642;57.37659431;24.25571633;644.2751856;645.5540076;3959.027885
20.85;0.277703188;81;5642;57.4164108;24.3235186;644.3962473;645.6650382;4037.845689
20.85;0.277703188;81;5642;57.38415975;24.25826379;644.5171785;645.7759439;3961.989226
20.85;0.277703188;81;5642;57.42347237;24.3260841;644.6379794;645.8867249;4040.828
20.85;0.277703188;81;5642;57.39170551;24.26066834;644.7586502;645.9973813;3964.784425
20.85;0.277703188;81;5642;57.43049833;24.32852847;644.879191;646.1079134;4043.669491
20.85;0.277703188;81;5642;57.39922549;24.26295461;644.9996018;646.2183211;3967.442135
20.85;0.277703188;81;5642;57.47537845;24.33098139;645.1198829;646.3286046;4046.52093
20.85;0.277703188;81;5642;57.40755301;24.26803017;645.2400344;646.4387642;3973.342302
20.85;0.277703188;81;5642;57.44477581;24.33215661;645.3600565;646.5487999;4047.887082
20.85;0.277703188;81;5642;57.41169149;24.26687896;645.4799492;646.6587118;3972.004062
20.85;0.277703188;81;5642;57.46641355;24.33515717;645.5997127;646.7685001;4051.375132
20.85;0.277703188;81;5642;57.42240687;24.2702675;645.7193472;646.878165;3975.943122
20.85;0.277703188;81;5642;57.49617996;24.33686614;645.8388527;646.9877066;4053.361748
20.85;0.277703188;81;5642;57.42707983;24.273696;645.9582295;647.097125;3979.928634
20.85;0.277703188;81;5642;57.50307343;24.33820623;646.0774777;647.2064204;4054.919554
20.85;0.277703188;81;5642;57.43486344;24.27559172;646.1965973;647.3155929;3982.132341
20.85;0.277703188;81;5642;57.48740868;24.34040377;646.3155886;647.4246426;4057.474124
20.85;0.277703188;81;5642;57.44189566;24.2756695;646.4344517;647.5335696;3982.222758
20.85;0.277703188;81;5642;57.49442988;24.34274523;646.5531868;647.6423742;4060.195985
20.85;0.277703188;81;5642;57.44887381;24.27758588;646.6717938;647.7510565;3984.450492
20.85;0.277703188;81;5642;57.4832896;24.34446715;646.7902731;647.8596165;4062.197659
20.85;0.277703188;81;5642;57.45534199;24.27803634;646.9086247;647.9680545;3984.974135
20.85;0.277703188;81;5642;57.54019172;24.34678079;647.0268488;648.0763705;4064.887189
20.85;0.277703188;81;5642;57.46345505;24.28412417;647.1449455;648.1845647;3992.051028
20.85;0.277703188;81;5642;57.49733916;24.34778527;647.262915;648.2926373;4066.05486
20.85;0.277703188;81;5642;57.47006652;24.28171614;647.3807573;648.4005883;3989.251773
20.85;0.277703188;81;5642;57.55425557;24.35098943;647.4984726;648.508418;4069.779584
20.85;0.277703188;81;5642;57.47786924;24.28802391;647.6160611;648.6161264;3996.584341
20.85;0.277703188;81;5642;57.56099819;24.35189759;647.7335229;648.7237137;4070.835287
20.85;0.277703188;81;5642;57.4856898;24.2895039;647.8508582;648.83118;3998.304776
20.85;0.277703188;81;5642;57.56771351;24.35424371;647.968067;648.9385254;4073.562577
20.85;0.277703188;81;5642;57.49293791;24.29148269;648.0851495;649.0457502;4000.605045
20.85;0.277703188;81;5642;57.57444754;24.35635238;648.2021058;649.1528544;4076.013825
20.85;0.277703188;81;5642;57.50002671;24.29339478;648.3189362;649.2598381;4002.827788
20.85;0.277703188;81;5642;57.53187157;24.35846129;648.4356406;649.3667016;4078.465368
20.85;0.277703188;81;5642;57.50483905;24.29114983;648.5522193;649.4734449;4000.218117
20.85;0.277703188;81;5642;57.53851827;24.36111746;648.6686723;649.5800681;4081.55307
20.85;0.277703188;81;5642;57.51006476;24.29308545;648.7849999;649.6865715;4002.468203
20.85;0.277703188;81;5642;57.54562557;24.36271339;648.9012022;649.7929551;4083.408288
20.85;0.277703188;81;5642;57.51576326;24.29489854;649.0172792;649.899219;4004.575858
20.85;0.277703188;81;5642;57.55220143;24.36458216;649.1332312;650.0053635;4085.580669
20.85;0.277703188;81;5642;57.52053416;24.29660622;649.2490582;650.1113886;4006.560983
20.85;0.277703188;81;5642;57.56114843;24.36751107;649.3647604;650.2172945;4088.985424
20.85;0.277703188;81;5642;57.52592027;24.29869657;649.4803379;650.3230813;4008.990938
20.85;0.277703188;81;5642;57.56889883;24.36990641;649.5957909;650.4287492;4091.76992
20.85;0.277703188;81;5642;57.53095306;24.30093286;649.7111195;650.5342982;4011.590543
20.85;0.277703188;81;5642;57.57587544;24.37233726;649.8263238;650.6397286;4094.595702
20.85;0.277703188;81;5642;57.47750921;24.30266953;649.941404;650.7450403;4013.609365
20.85;0.277703188;81;5642;57.58184069;24.36651037;650.0563602;650.8502337;4087.822149
20.85;0.277703188;81;5642;57.46122647;24.30598985;650.1711925;650.9553088;4017.469129
20.85;0.277703188;81;5642;57.58838335;24.36505793;650.2859011;651.0602657;4086.133727
20.85;0.277703188;81;5642;57.49732948;24.30794138;650.4004861;651.1651046;4019.737706
20.85;0.277703188;81;5642;57.59550068;24.37052749;650.5149476;651.2698256;4092.491904
20.85;0.277703188;81;5642;57.47436035;24.30905189;650.6292857;651.3744289;4021.028639
20.85;0.277703188;81;5642;57.60214612;24.36813136;650.7435007;651.4789145;4089.706487
20.85;0.277703188;81;5642;57.56914366;24.31178043;650.8575926;651.5832827;4024.200474
20.85;0.277703188;81;5642;57.61016044;24.3807532;650.9715616;651.6875335;4104.378942
20.85;0.277703188;81;5642;57.55152842;24.31125774;651.0854078;651.791667;4023.592865
20.85;0.277703188;81;5642;57.61660683;24.38001017;651.1991312;651.8956835;4103.515194
20.85;0.277703188;81;5642;57.55861037;24.31385068;651.3127322;651.999583;4026.607071
20.85;0.277703188;81;5642;57.62324138;24.3821156;651.4262107;652.1033657;4105.962685
20.85;0.277703188;81;5642;57.52934222;24.31543801;651.539567;652.2070316;4028.452281
20.85;0.277703188;81;5642;57.6293017;24.37912677;651.6528011;652.310581;4102.488272
20.85;0.277703188;81;5642;57.53532911;24.31784442;651.7659132;652.414014;4031.249653
20.85;0.277703188;81;5642;57.63581024;24.38054792;651.8789035;652.5173306;4104.140307
20.85;0.277703188;81;5642;57.53391596;24.31931209;651.9917719;652.6205311;4032.955768
20.85;0.277703188;81;5642;57.64232373;24.38100709;652.1045188;652.7236155;4104.674085
20.85;0.277703188;81;5642;57.54027148;24.32100121;652.2171442;652.826584;4034.919315
20.85;0.277703188;81;5642;57.64901175;24.38243014;652.3296482;652.9294368;4106.328332
20.85;0.277703188;81;5642;57.54674853;24.3225438;652.442031;653.0321738;4036.712525
20.85;0.277703188;81;5642;57.66219824;24.38419009;652.5542927;653.1347954;4108.374213
20.85;0.277703188;81;5642;57.56299666;24.32510733;652.6664334;653.2373015;4039.692539
20.85;0.277703188;81;5642;57.6621474;24.38626463;652.7784533;653.3396924;4110.785792
20.85;0.277703188;81;5642;57.55984513;24.32545191;652.8903525;653.4419681;4040.093099
20.85;0.277703188;81;5642;57.67563701;24.38747086;653.0021311;653.5441289;4112.18799
20.85;0.277703188;81;5642;57.5760811;24.32852488;653.1137892;653.6461747;4043.66532
20.85;0.277703188;81;5642;57.68211986;24.38986156;653.2253271;653.7481058;4114.967097
20.85;0.277703188;81;5642;57.58267113;24.32981738;653.3367448;653.8499223;4045.167812
20.85;0.277703188;81;5642;57.68860831;24.39161832;653.4480424;653.9516243;4117.009276
20.85;0.277703188;81;5642;57.58907299;24.33158149;653.5592201;654.053212;4047.21852
20.85;0.277703188;81;5642;57.69507833;24.39336469;653.670278;654.1546854;4119.03936
20.85;0.277703188;81;5642;57.59545428;24.33330915;653.7812162;654.2560447;4049.226873
20.85;0.277703188;81;5642;57.70155225;24.39512167;653.8920349;654.35729;4121.081799
20.85;0.277703188;81;5642;57.60182854;24.33504746;654.0027341;654.4584215;4051.247598
20.85;0.277703188;81;5642;57.70800608;24.39688131;654.1133141;654.5594393;4123.127313
20.85;0.277703188;81;5642;57.59943654;24.33678587;654.223775;654.6603434;4053.268441
20.85;0.277703188;81;5642;57.71423002;24.39748672;654.3341168;654.7611341;4123.831079
20.85;0.277703188;81;5642;57.60554314;24.33858702;654.4443397;654.8618115;4055.362217
20.85;0.277703188;81;5642;57.72067965;24.3990575;654.5544439;654.9623756;4125.657056
20.85;0.277703188;81;5642;57.61180162;24.3402153;654.6644294;655.0628267;4057.255033
20.85;0.277703188;81;5642;57.72714041;24.40068616;654.7742964;655.1631648;4127.550318
20.85;0.277703188;81;5642;57.61806304;24.34189518;654.884045;655.2633901;4059.207833
20.85;0.277703188;81;5642;57.73359578;24.40234349;654.9936753;655.3635027;4129.476909
20.85;0.277703188;81;5642;57.62427501;24.34358497;655.1031876;655.4635027;4061.172158
20.85;0.277703188;81;5642;57.74003358;24.40401017;655.2125818;655.5633903;4131.414371
20.85;0.277703188;81;5642;57.63053586;24.34528144;655.3218581;655.6631656;4063.144248
20.85;0.277703188;81;5642;57.74644768;24.40569296;655.4310168;655.7628286;4133.370556
20.85;0.277703188;81;5642;57.63678837;24.34698092;655.5400577;655.8623796;4065.119828
20.85;0.277703188;81;5642;57.75283972;24.40738547;655.6489812;655.9618186;4135.338042
20.85;0.277703188;81;5642;57.64300698;24.34868532;655.7577873;656.0611459;4067.101142
20.85;0.277703188;81;5642;57.75920655;24.40908081;655.8664762;656.1603614;4137.308813
20.85;0.277703188;81;5642;57.64920338;24.35039049;655.975048;656.2594654;4069.083336
20.85;0.277703188;81;5642;57.76554909;24.41077781;656.0835027;656.3584579;4139.281519
20.85;0.277703188;81;5642;57.65537682;24.35209689;656.1918407;656.4573391;4071.066968
20.85;0.277703188;81;5642;57.77186876;24.41247739;656.3000618;656.5561091;4141.25722
20.85;0.277703188;81;5642;57.66152808;24.35380493;656.4081664;656.6547681;4073.052513
20.85;0.277703188;81;5642;57.77816715;24.4141785;656.5161545;656.7533161;4143.234707
20.85;0.277703188;81;5642;57.66765837;24.35551317;656.6240262;656.8517533;4075.038274
20.85;0.277703188;81;5642;57.78444561;24.41587931;656.7317817;656.9500798;4145.211835
20.85;0.277703188;81;5642;57.67376889;24.35722;656.839421;657.0482958;4077.022405
20.85;0.277703188;81;5642;57.79070531;24.41757834;656.9469444;657.1464013;4147.186902
20.85;0.277703188;81;5642;57.67986075;24.35892435;657.0543519;657.2443965;4079.003654
20.85;0.277703188;81;5642;57.79694239;24.41927472;657.1616437;657.3422814;4149.158886
20.85;0.277703188;81;5642;57.68594327;24.36062543;657.2688199;657.4400564;4080.981102
20.85;0.277703188;81;5642;57.80322383;24.42096634;657.3758806;657.5377214;4151.125334
20.85;0.277703188;81;5642;57.69200378;24.36231971;657.482826;657.6352765;4082.950649
20.85;0.277703188;81;5642;57.80941666;24.42264455;657.5896561;657.732722;4153.076194
20.85;0.277703188;81;5642;57.78786196;24.36482138;657.6963711;657.8300579;4085.858754
20.85;0.277703188;81;5642;57.81785811;24.43609677;657.8029711;657.9272843;4168.713936
20.85;0.277703188;81;5642;57.7053665;24.36444789;657.9094562;658.0244014;4085.424577
20.85;0.277703188;81;5642;57.82188559;24.42695873;658.0158266;658.1214093;4158.091281
20.85;0.277703188;81;5642;57.72096307;24.3680962;658.1220824;658.2183081;4089.665614
20.85;0.277703188;81;5642;57.82795503;24.42985272;658.2282237;658.315098;4161.455445
20.85;0.277703188;81;5642;57.72676133;24.36909034;658.3342506;658.411779;4090.821267
20.85;0.277703188;81;5642;57.83390191;24.43132149;658.4401632;658.5083513;4163.162836
20.85;0.277703188;81;5642;57.73249522;24.37076517;658.5459618;658.604815;4092.768198
20.85;0.277703188;81;5642;57.83997003;24.43289233;658.6516463;658.7011702;4164.988889
20.85;0.277703188;81;5642;57.72875775;24.37239987;658.757217;658.7974171;4094.668489
20.85;0.277703188;81;5642;57.84585711;24.43316611;658.8626739;658.8935558;4165.307141
20.85;0.277703188;81;5642;57.73452837;24.3741224;658.9680172;658.9895863;4096.670864
20.85;0.277703188;81;5642;57.85201313;24.43460602;659.073247;659.0855089;4166.980989
20.85;0.277703188;81;5642;57.74050796;24.37566457;659.1783633;659.1813236;4098.463582
20.85;0.277703188;81;5642;57.85819024;24.43613545;659.2833664;659.2770306;4168.758902
20.85;0.277703188;81;5642;57.74653064;24.37727746;659.3882564;659.3726299;4100.338515
20.85;0.277703188;81;5642;57.86436034;24.43771697;659.4930334;659.4681217;4170.597362
20.85;0.277703188;81;5642;57.75255665;24.37891142;659.5976974;659.5635062;4102.237937
20.85;0.277703188;81;5642;57.87051303;24.43932853;659.7022487;659.6587834;4172.47074
20.85;0.277703188;81;5642;57.75857606;24.3805538;659.8066873;659.7539535;4104.14715
20.85;0.277703188;81;5642;57.87663705;24.44094999;659.9110134;659.8490165;4174.355632
20.85;0.277703188;81;5642;57.76457291;24.38219709;660.015227;659.9439727;4106.057418
20.85;0.277703188;81;5642;57.88272861;24.44258034;660.1193284;660.0388221;4176.250861
20.85;0.277703188;81;5642;57.77049533;24.38384609;660.2233176;660.1335648;4107.974319
20.85;0.277703188;81;5642;57.88878952;24.44421314;660.3271948;660.228201;4178.148936
20.85;0.277703188;81;5642;57.7764353;24.38549756;660.43096;660.3227308;4109.894096
20.85;0.277703188;81;5642;57.8948206;24.44585453;660.5346134;660.4171543;4180.056991
20.85;0.277703188;81;5642;57.78234444;24.38714928;660.6381551;660.5114716;4111.81417
20.85;0.277703188;81;5642;57.90082398;24.44750017;660.7415853;660.6056828;4181.970001
20.85;0.277703188;81;5642;57.7882238;24.38880337;660.844904;660.6997881;4113.736988
20.85;0.277703188;81;5642;57.9068019;24.44914775;660.9481113;660.7937876;4183.885248
20.85;0.277703188;81;5642;57.79413302;24.39045803;661.0512075;660.8876814;4115.660474
20.85;0.277703188;81;5642;57.91287845;24.45079936;661.1541926;660.9814696;4185.805195
20.85;0.277703188;81;5642;57.80003908;24.39211458;661.2570667;661.0751523;4117.586156
20.85;0.277703188;81;5642;57.9188656;24.45245;661.3598299;661.1687297;4187.723998
20.85;0.277703188;81;5642;57.80587963;24.39376653;661.4624825;661.2622019;4119.506492
20.85;0.277703188;81;5642;57.92482431;24.45409051;661.5650244;661.355569;4189.631035
20.85;0.277703188;81;5642;57.81169502;24.39540724;661.6674558;661.4488311;4121.413761
20.85;0.277703188;81;5642;57.93072786;24.45571798;661.7697769;661.5419883;4191.522916
20.85;0.277703188;81;5642;57.81745348;24.39703337;661.8719877;661.6350407;4123.304085
20.85;0.277703188;81;5642;57.93658125;24.45733222;661.9740883;661.7279885;4193.399416
20.85;0.277703188;81;5642;57.82316331;24.39864906;662.076079;661.8208318;4125.182265
20.85;0.277703188;81;5642;57.94240331;24.45894065;662.1779597;661.9135707;4195.269158
20.85;0.277703188;81;5642;57.82883853;24.40026063;662.2797307;662.0062053;4127.055654
20.85;0.277703188;81;5642;57.94819945;24.46054104;662.381392;662.0987358;4197.129554
20.85;0.277703188;81;5642;57.83448875;24.40185817;662.4829438;662.1911622;4128.912744
20.85;0.277703188;81;5642;57.95396622;24.46213091;662.5843861;662.2834847;4198.977729
20.85;0.277703188;81;5642;57.8401105;24.40345607;662.6857191;662.3757033;4130.770247
20.85;0.277703188;81;5642;57.95970716;24.46373189;662.786943;662.4678183;4200.838816
20.85;0.277703188;81;5642;57.84561253;24.40507034;662.8880578;662.5598297;4132.64678
20.85;0.277703188;81;5642;57.965426;24.46533809;662.9890636;662.6517376;4202.705964
20.85;0.277703188;81;5642;57.85120188;24.4066984;663.0899606;662.7435421;4134.539345
20.85;0.277703188;81;5642;57.97112777;24.46696637;663.1907488;662.8352435;4204.598788
20.85;0.277703188;81;5642;57.85676071;24.40833154;663.2914285;662.9268417;4136.43781
20.85;0.277703188;81;5642;57.97681702;24.46859806;663.3919997;663.0183369;4206.495568
20.85;0.277703188;81;5642;57.96479331;24.41106992;663.4924625;663.1097292;4139.621084
20.85;0.277703188;81;5642;57.98491215;24.48367547;663.592817;663.2010188;4224.022541
20.85;0.277703188;81;5642;57.86915265;24.41012829;663.6930635;663.2922057;4138.526471
20.85;0.277703188;81;5642;57.98830294;24.47288168;663.7932019;663.3832901;4211.475127
20.85;0.277703188;81;5642;57.83590138;24.41457723;663.8932324;663.474272;4143.698208
20.85;0.277703188;81;5642;57.97990581;24.45212778;663.9931551;663.5651517;4187.349435
20.85;0.277703188;81;5642;57.87729469;24.41558205;664.0929701;663.6559291;4144.866275
20.85;0.277703188;81;5642;58.00024823;24.47451726;664.1926776;663.7466045;4213.376436
20.85;0.277703188;81;5642;57.84762033;24.41621855;664.2922777;663.8371779;4145.606192
20.85;0.277703188;81;5642;57.99204711;24.45370046;664.3917704;663.9276495;4189.177614
20.85;0.277703188;81;5642;57.88985337;24.41789002;664.491156;664.0180193;4147.549222
20.85;0.277703188;81;5642;58.01267288;24.47658852;664.5904344;664.1082875;4215.784205
20.85;0.277703188;81;5642;57.85958889;24.41887225;664.6896059;664.1984543;4148.69102
20.85;0.277703188;81;5642;58.01578329;24.45652344;664.7886705;664.2885196;4192.459239
20.85;0.277703188;81;5642;57.86747043;24.42289501;664.8876283;664.3784836;4153.367348
20.85;0.277703188;81;5642;58.02216621;24.45922552;664.9864796;664.4683465;4195.600306
20.85;0.277703188;81;5642;57.87404219;24.42285754;665.0852243;664.5581083;4153.32379
20.85;0.277703188;81;5642;58.02826671;24.45970913;665.1838626;664.6477692;4196.16249
20.85;0.277703188;81;5642;57.88037273;24.42398785;665.2823946;664.7373293;4154.637734
