Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.277703188;81;5642;58.0344931;24.460773;665.3808205;664.8267887;4197.3992
20.85;0.277703188;81;6196;57.88670001;24.47854876;665.4791403;664.9161474;4218.062914
20.85;0.277703188;81;6196;58.04109285;24.5156435;665.6380371;665.0636946;4261.184274
20.85;0.277703188;81;6196;57.89424583;24.48052712;665.7967627;665.2110758;4220.362682
20.85;0.277703188;33;6196;59.03555585;24.53333708;665.9553173;665.3582914;4281.752449
34.85;0.277703188;33;6196;59.99895792;28.95639275;666.113701;665.5053413;-6851.115367
34.85;0.277703188;33;6196;60.8420197;29.23216291;666.2719141;665.652226;-6530.54205
34.85;0.277703188;33;6196;61.54341431;29.47405705;666.4299567;665.7989454;-6249.348455
34.85;0.277703188;33;6196;62.17417324;29.81767221;666.5878289;665.9454999;-5849.907671
34.85;0.277703188;33;6196;62.78083009;29.70587889;666.7455311;666.0918896;-5979.863545
34.85;0.277703188;33;6196;63.2917312;30.24818592;666.9030634;666.2381146;-5349.450311
34.85;0.277703188;33;6196;63.79795926;30.35058506;667.0604259;666.3841753;-5230.414843
34.85;0.277703188;33;6196;64.22256518;31.04724993;667.2176188;666.5300717;-4420.565928
34.85;0.277703188;33;6196;64.64952933;31.32510696;667.3746424;666.675804;-4097.56671
34.85;0.277703188;33;6196;65.00307791;32.09278693;667.5314967;666.8213725;-3205.165196
34.85;0.277703188;33;6196;65.36003435;32.44460903;667.6881821;666.9667773;-2796.184123
34.85;0.277703188;33;6196;65.64938516;33.20423862;667.8446986;667.1120185;-1913.140905
34.85;0.277703188;33;6196;65.94124812;33.54982982;668.0010465;667.2570965;-1511.40304
34.85;0.277703188;33;6196;66.17770221;34.24032732;668.1572259;667.4020113;-708.7234786
34.85;0.277703188;33;6196;66.35736532;34.51300668;668.313237;667.5467632;-391.7431267
34.85;0.277703188;33;6196;66.60656144;35.0573239;668.46908;667.6913523;241.0068912
34.85;0.277703188;33;6196;66.75734172;35.42357743;668.6247551;667.8357788;666.7640043
34.85;0.277703188;33;6196;66.92399693;35.95390172;668.7802624;667.9800429;1283.247714
34.85;0.277703188;33;6196;67.02644946;36.10321523;668.9356022;668.1241448;1456.81953
34.85;0.277703188;33;6196;67.17089211;36.55002691;669.0907746;668.2680846;1976.222708
34.85;0.277703188;33;6196;67.2266422;36.66961464;669.2457798;668.4118626;2115.239322
34.85;0.277703188;33;6196;67.33181331;37.02883842;669.4006179;668.5554789;2532.824595
34.85;0.277703188;33;6196;67.3482226;37.06263317;669.5552893;668.6989337;2572.109818
34.85;0.277703188;33;6196;67.44917739;37.3041069;669.7097939;668.8422272;2852.814721
34.85;0.277703188;33;6196;67.44792816;37.37086721;669.8641321;668.9853596;2930.421271
34.85;0.277703188;33;6196;67.53375729;37.55559501;670.018304;669.128331;3145.160975
34.85;0.277703188;33;6196;67.51898083;37.57451823;670.1723097;669.2711417;3167.158574
34.85;0.277703188;33;6196;67.59372395;37.71544494;670.3261495;669.4137917;3330.981009
34.85;0.277703188;33;6196;67.5694569;37.70747928;670.4798236;669.5562814;3321.721214
34.85;0.277703188;33;6196;67.6367549;37.81731565;670.633332;669.6986108;3449.402202
34.85;0.277703188;33;6196;67.60623573;37.791228;670.7866751;669.8407802;3419.076207
34.85;0.277703188;33;6196;67.6687959;37.8790384;670.9398529;669.9827898;3521.15278
34.85;0.277703188;33;6196;67.63519263;37.84124792;671.0928656;670.1246396;3477.222649
34.85;0.277703188;33;6196;67.69394552;37.91588717;671.2457135;670.2663299;3563.988204
34.85;0.277703188;33;6196;67.65866648;37.86917894;671.3983967;670.4078609;3509.691494
34.85;0.277703188;33;6196;67.71483781;37.93565813;671.5509154;670.5492328;3586.971265
34.85;0.277703188;33;6196;67.67882339;37.88339693;671.7032697;670.6904457;3526.219415
34.85;0.277703188;33;6196;67.73314931;37.9453665;671.8554598;670.8314998;3598.256906
34.85;0.277703188;33;6196;67.69690336;37.88939437;672.007486;670.9723953;3533.191234
34.85;0.277703188;33;6196;67.7498766;37.94908715;672.1593484;671.1131323;3602.582031
34.85;0.277703188;33;6196;67.71370789;37.8906303;672.3110471;671.2537111;3534.627957
34.85;0.277703188;33;6196;67.76563808;37.94940743;672.4625823;671.3941318;3602.954349
34.85;0.277703188;33;6196;67.72973072;37.88936536;672.6139543;671.5343946;3533.157508
34.85;0.277703188;33;6196;67.7808244;37.94804597;672.7651632;671.6744997;3601.371691
34.85;0.277703188;33;6196;67.7694429;37.88698502;672.9162091;671.8144473;3530.390449
34.85;0.277703188;33;6196;67.79724989;38.01086299;673.0670923;671.9542375;3674.394314
34.85;0.277703188;33;6196;67.76004518;37.87957981;673.2178129;672.0938705;3521.782141
34.85;0.277703188;33;6196;67.80950721;37.93850847;673.3683711;672.2333464;3590.284684
34.85;0.277703188;33;6196;67.77332319;37.88434574;673.518767;672.3726656;3527.322371
34.85;0.277703188;33;6196;67.8232064;37.9439707;673.669001;672.5118281;3596.634338
34.85;0.277703188;33;6196;67.78768063;37.88328172;673.819073;672.6508341;3526.08549
34.85;0.277703188;33;6196;67.83749893;37.94252014;673.9689833;672.7896837;3594.948105
34.85;0.277703188;33;6196;67.82601097;37.88172873;674.1187321;672.9283773;3524.280194
34.85;0.277703188;33;6196;67.85332622;38.00435921;674.2683195;673.0669149;3666.833901
34.85;0.277703188;33;6196;67.84158509;37.87585698;674.4177458;673.2052967;3517.454486
34.85;0.277703188;33;6196;67.86693713;38.00214754;674.567011;673.3435229;3664.262912
34.85;0.277703188;33;6196;67.85406476;37.87669293;674.7161154;673.4815937;3518.426244
34.85;0.277703188;33;6196;67.8794786;38.00356021;674.8650591;673.6195092;3665.90509
34.85;0.277703188;33;6196;67.86675773;37.87861551;675.0138424;673.7572696;3520.661175
34.85;0.277703188;33;6196;67.8917215;38.00601012;675.1624653;673.8948751;3668.753025
34.85;0.277703188;33;6196;67.85412141;37.88021034;675.3109281;674.0323259;3522.515112
34.85;0.277703188;33;6196;67.90217921;37.9406681;675.4592309;674.1696222;3592.79518
34.85;0.277703188;33;6196;67.86603575;37.88725706;675.6073739;674.306764;3530.706681
34.85;0.424410368;33;6196;67.91207438;36.98950634;675.7553573;674.4437516;3801.008033
34.85;0.424410368;33;6196;67.89315963;36.91073942;675.9031812;674.5805852;3661.072155
34.85;0.424410368;33;6196;67.91575744;36.96527788;676.0508458;674.7172649;3757.964179
34.85;0.424410368;33;6196;67.90252417;36.86503661;676.1983514;674.853791;3579.877363
34.85;0.424410368;33;6196;67.92792072;36.93810999;676.345698;674.9901635;3709.698203
34.85;0.424410368;33;6196;67.89154769;36.85006444;676.4928858;675.1263827;3553.278084
34.85;0.424410368;33;6196;67.94108228;36.88614642;676.639915;675.2624486;3617.380664
34.85;0.424410368;33;6196;67.90685749;36.84819093;676.7867858;675.3983616;3549.949632
34.85;0.424410368;33;6196;67.957094;36.88705494;676.9334983;675.5341218;3618.99473
34.85;0.424410368;33;6196;67.94667466;36.84560589;677.0800527;675.6697293;3545.357109
34.85;0.424410368;33;6196;67.97516014;36.92518513;677.2264493;675.8051843;3686.736135
34.85;0.424410368;33;6196;67.96375278;36.8415755;677.3726881;675.940487;3538.196794
34.85;0.424410368;33;6196;67.99084708;36.92351809;677.5187693;676.0756375;3683.774499
34.85;0.424410368;33;6196;67.97863696;36.84275657;677.6646931;676.2106361;3540.295052
34.85;0.424410368;33;6196;68.00505296;36.92557787;677.8104596;676.3454829;3687.433861
34.85;0.424410368;33;6196;67.99239267;36.84450101;677.9560691;676.480178;3543.394195
34.85;0.424410368;33;6196;68.01840878;36.92721819;678.1015217;676.6147217;3690.348035
34.85;0.424410368;33;6196;68.0053989;36.84592958;678.2468176;676.7491141;3545.932171
34.85;0.424410368;33;6196;68.03122177;36.928405;678.3919569;676.8833553;3692.456494
34.85;0.424410368;33;6196;68.01795358;36.84713637;678.5369398;677.0174456;3548.076128
34.85;0.424410368;33;6196;68.04372851;36.92934763;678.6817665;677.1513852;3694.131149
34.85;0.424410368;33;6196;68.03026494;36.84822304;678.8264371;677.2851741;3550.006688
34.85;0.424410368;33;6196;68.05607758;36.93017247;678.9709519;677.4188126;3695.59656
34.85;0.424410368;33;6196;68.04245827;36.84925782;679.1153109;677.5523008;3551.845065
34.85;0.424410368;33;6196;68.06835184;36.93094886;679.2595144;677.6856389;3696.97588
34.85;0.424410368;33;6196;68.05460186;36.85028203;679.4035625;677.818827;3553.664651
34.85;0.424410368;33;6196;68.08059338;36.93171245;679.5474554;677.9518654;3698.332457
34.85;0.424410368;33;6196;68.06672921;36.85131539;679.6911932;678.0847542;3555.500492
34.85;0.424410368;33;6196;68.09282057;36.93247744;679.8347762;678.2174936;3699.691512
34.85;0.424410368;33;6196;68.05665991;36.85249159;679.9782044;678.3500837;3557.590108
34.85;0.424410368;33;6196;68.10341201;36.89327529;680.1214781;678.4825247;3630.045694
34.85;0.424410368;33;6196;68.06629616;36.85677357;680.2645974;678.6148168;3565.197396
34.85;0.424410368;33;6196;68.11613894;36.89385085;680.4075625;678.7469601;3631.068216
34.85;0.424410368;33;6196;68.10447702;36.85680244;680.5503736;678.8789549;3565.248684
34.85;0.424410368;33;6196;68.13216403;36.93446181;680.6930307;679.0108012;3703.216918
34.85;0.424410368;33;6196;68.09729657;36.85354071;680.8355342;679.1424992;3559.453961
34.85;0.424410368;33;6196;68.14490263;36.89378298;680.9778841;679.2740492;3630.947655
34.85;0.424410368;33;6196;68.10892757;36.85813739;681.1200806;679.4054512;3567.620334
34.85;0.424410368;33;6196;68.15801286;36.89638459;681.2621239;679.5367055;3635.569627
34.85;0.424410368;33;6196;68.14619018;36.85883813;681.4040141;679.6678122;3568.86527
34.85;0.424410368;33;6196;68.17407774;36.93582505;681.5457515;679.7987714;3705.638829
34.85;0.424410368;33;6196;68.16107636;36.85624814;681.6873361;679.9295834;3564.263938
34.85;0.424410368;33;6196;68.187662;36.93505256;681.8287682;680.0602483;3704.266432
34.85;0.424410368;33;6196;68.15156103;36.85795227;681.9700478;680.1907663;3567.291464
34.85;0.424410368;33;6196;68.1979343;36.89829679;682.1111752;680.3211375;3638.966794
34.85;0.424410368;33;6196;68.16078602;36.86272213;682.2521506;680.4513621;3575.765499
34.85;0.424410368;33;6196;68.20992441;36.89944099;682.3929741;680.5814403;3640.999571
34.85;0.424410368;33;6196;68.17404773;36.86334901;682.5336458;680.7113722;3576.879217
34.85;0.424410368;33;6196;68.22307704;36.8999718;682.6741659;680.841158;3641.942588
34.85;0.424410368;33;6196;68.2108545;36.86314658;682.8145346;680.9707978;3576.519569
34.85;0.424410368;33;6196;68.23792256;36.93847815;682.9547521;681.1002919;3710.352279
34.85;0.424410368;33;6196;68.20328974;36.86046296;683.0948185;681.2296404;3571.751913
34.85;0.424410368;33;6196;68.24951636;36.90028666;683.2347339;681.3588434;3642.501963
34.85;0.424410368;33;6196;68.21285855;36.86510838;683.3744986;681.4879011;3580.004869
34.85;0.424410368;33;6196;68.26162906;36.90189496;683.5141127;681.6168137;3645.359247
34.85;0.424410368;33;6196;68.24885753;36.86606585;683.6535764;681.7455814;3581.705906
34.85;0.424410368;33;6196;68.27567853;36.94054472;683.7928898;681.8742042;3714.023699
34.85;0.424410368;33;6196;68.24094835;36.8633791;683.932053;682.0026824;3576.932662
34.85;0.424410368;33;6196;68.28673835;36.90292126;684.0710664;682.1310162;3647.182542
34.85;0.424410368;33;6196;68.2493029;36.86782493;684.2099299;682.2592056;3584.831039
34.85;0.424410368;33;6196;68.29812912;36.90347004;684.3486438;682.3872509;3648.1575
34.85;0.424410368;33;6196;68.28493679;36.86871262;684.4872082;682.5151522;3586.408099
34.85;0.424410368;33;6196;68.31165628;36.94200183;684.6256233;682.6429097;3716.612369
34.85;0.424410368;33;6196;68.27694542;36.86600436;684.7638893;682.7705235;3581.596651
34.85;0.424410368;33;6196;68.32243347;36.90520413;684.9020063;682.8979939;3651.238252
34.85;0.424410368;33;6196;68.28437335;36.87037121;685.0399745;683.0253209;3589.354729
34.85;0.424410368;33;6196;68.33338265;36.9050013;685.177794;683.1525047;3650.87791
34.85;0.424410368;33;6196;68.31975077;36.87127314;685.315465;683.2795455;3590.95708
34.85;0.424410368;33;6196;68.34614693;36.94313813;685.4529876;683.4064434;3718.631111
34.85;0.424410368;33;6196;68.31170591;36.86847459;685.5903621;683.5331987;3585.98522
34.85;0.424410368;33;6196;68.35685544;36.90739675;685.7275885;683.6598114;3655.133619
34.85;0.424410368;33;6196;68.31816573;36.87288813;685.8646671;683.7862817;3593.826235
34.85;0.424410368;33;6196;68.36729255;36.90637289;686.001598;683.9126099;3653.314655
34.85;0.424410368;33;6196;68.35327149;36.873792;686.1383813;684.038796;3595.432043
34.85;0.424410368;33;6196;68.37961684;36.94407814;686.2750172;684.1648401;3720.301106
34.85;0.424410368;33;6196;68.34385767;36.87096866;686.4115059;684.2907426;3590.416143
34.85;0.424410368;33;6196;68.38939027;36.90777152;686.5478476;684.4165035;3655.799436
34.85;0.424410368;33;6196;68.35095213;36.87532572;686.6840423;684.5421229;3598.156816
34.85;0.424410368;33;6196;68.39902511;36.90839985;686.8200903;684.6676011;3656.915716
34.85;0.424410368;33;6196;68.36157829;36.87608689;686.9559917;684.7929382;3599.509095
34.85;0.424410368;33;6196;68.40944433;36.90875694;687.0917466;684.9181344;3657.550107
34.85;0.424410368;33;6196;68.39567596;36.87587072;687.2273553;685.0431898;3599.125052
34.85;0.424410368;33;6196;68.42174725;36.94360391;687.3628178;685.1681046;3719.45861
34.85;0.424410368;33;6196;68.40727917;36.87341611;687.4981344;685.2928789;3594.764237
34.85;0.424410368;33;6196;68.43166553;36.94243931;687.6333052;685.4175129;3717.389593
34.85;0.424410368;33;6196;68.43059101;36.87755827;687.7683303;685.5420067;3602.123115
34.85;0.424410368;33;6196;68.42998983;36.95522169;687.9032099;685.6663606;3740.098549
34.85;0.424410368;33;6196;68.42562462;36.87835382;688.0379442;685.7905746;3603.536475
34.85;0.424410368;33;6196;68.42209621;36.94876561;688.1725333;685.914649;3728.62879
34.85;0.424410368;33;6196;68.41926975;36.8770381;688.3069774;686.0385838;3601.199001
34.85;0.424410368;33;6196;68.41674646;36.9414616;688.4412766;686.1623793;3715.652619
34.85;0.424410368;33;6196;68.4190534;36.87437261;688.5754311;686.2860355;3596.463533
34.85;0.424410368;33;6196;68.42593781;36.93650371;688.7094411;686.4095528;3706.844524
34.85;0.424410368;33;6196;68.37966786;36.87405829;688.8433066;686.5329311;3595.905129
34.85;0.424410368;33;6196;68.4185507;36.89457169;688.9770279;686.6561707;3632.348859
34.85;0.424410368;33;6196;68.42667288;36.87237889;689.1106051;686.7792717;3592.921535
34.85;0.424410368;33;6196;68.42685659;36.92870546;689.2440384;686.9022343;3692.990293
34.85;0.424410368;33;6196;68.39453273;36.86717777;689.3773279;687.0250586;3583.681315
34.85;0.424410368;33;6196;68.43629169;36.89082304;689.5104738;687.1477448;3625.689079
34.85;0.424410368;33;6196;68.40661441;36.8694493;689.6434763;687.270293;3587.716877
34.85;0.424410368;33;6196;68.4491502;36.89343503;689.7763354;687.3927035;3630.329483
34.85;0.424410368;33;6196;68.44477344;36.8691759;689.9090513;687.5149763;3587.231164
34.85;0.424410368;33;6196;68.46407345;36.91630759;690.0416242;687.6371116;3670.964454
34.85;0.424410368;33;6196;68.43930151;36.86754032;690.1740543;687.7591095;3584.32541
34.85;0.424410368;33;6196;68.47816386;36.89515507;690.3063417;687.8809703;3633.385272
34.85;0.424410368;33;6196;68.45352013;36.86979634;690.4384866;688.0026941;3588.333417
34.85;0.424410368;33;6196;68.49265923;36.89665346;690.570489;688.1242809;3636.047289
34.85;0.424410368;33;6196;68.46815684;36.87000785;690.7023493;688.2457311;3588.709185
34.85;0.424410368;33;6196;68.50727519;36.89605234;690.8340674;688.3670447;3634.979346
34.85;0.424410368;33;6196;68.48271276;36.87002803;690.9656436;688.4882218;3588.745027
34.85;0.424410368;33;6196;68.52179295;36.89581544;691.0970781;688.6092627;3634.558482
34.85;0.424410368;33;6196;68.49712481;36.87033325;691.2283709;688.7301675;3589.287288
34.85;0.424410368;33;6196;68.53609028;36.89545821;691.3595222;688.8509364;3633.923823
34.85;0.424410368;33;6196;68.51121304;36.87042341;691.4905322;688.9715694;3589.447467
34.85;0.424410368;33;6196;68.5499676;36.89523112;691.6214011;689.0920668;3633.520384
34.85;0.424410368;33;6196;68.52489692;36.87060802;691.7521289;689.2124287;3589.775441
34.85;0.424410368;33;6196;68.57638432;36.89529468;691.8827159;689.3326553;3633.633307
34.85;0.424410368;33;6196;68.53822012;36.87355037;692.0131622;689.4527467;3595.002752
34.85;0.424410368;33;6196;68.57764475;36.89506885;692.1434679;689.572703;3633.232103
34.85;0.424410368;33;6196;68.55087557;36.87109319;692.2736332;689.6925244;3590.637383
34.85;0.424410368;33;6196;68.58856815;36.89485069;692.4036582;689.8122111;3632.844519
34.85;0.424410368;33;6196;68.56330129;36.87095861;692.5335431;689.9317632;3590.398282
34.85;0.424410368;33;6196;68.6008231;36.8948772;692.6632881;690.0511809;3632.89161
34.85;0.424410368;33;6196;68.57560012;36.87103771;692.7928933;690.1704643;3590.538807
34.85;0.424410368;33;6196;68.6127426;36.89490116;692.9223588;690.2896136;3632.93419
34.85;0.424410368;33;6196;68.60728473;36.87095472;693.0516848;690.4086289;3590.391378
34.85;0.424410368;33;6196;68.62502089;36.91171878;693.1808715;690.5275103;3662.812061
34.85;0.424410368;33;6196;68.61959774;36.87226762;693.309919;690.6462581;3592.723842
34.85;0.424410368;33;6196;68.63662136;36.91274936;693.4388274;690.7648723;3664.642976
34.85;0.424410368;33;6196;68.63104657;36.87306848;693.5675969;690.8833532;3594.146637
34.85;0.424410368;33;6196;68.64732754;36.91297786;693.6962277;691.0017009;3665.048928
34.85;0.424410368;33;6196;68.64190499;36.8734846;693.8247198;691.1199154;3594.88592
34.85;0.424410368;33;6196;68.65760553;36.9128704;693.9530735;691.237997;3664.858017
34.85;0.424410368;33;6196;68.6273297;36.873783;694.0812889;691.3559459;3595.416045
34.85;0.424410368;33;6196;68.6672495;36.8940179;694.2093662;691.4737621;3631.365001
34.85;0.424410368;33;6196;68.66621812;36.87500331;694.3373054;691.5914459;3597.584027
34.85;0.424410368;33;6196;68.67853703;36.91367416;694.4651068;691.7089973;3666.285961
34.85;0.424410368;33;6196;68.66522469;36.87385747;694.5927705;691.8264165;3595.548343
34.85;0.424410368;33;6196;68.68962381;36.90978551;694.7202966;691.9437037;3659.377451
34.85;0.424410368;33;6196;68.67646545;36.87460459;694.8476853;692.060859;3596.87566
34.85;0.424410368;33;6196;68.70072614;36.91017251;694.9749367;692.1778825;3660.064987
34.85;0.424410368;33;6196;68.67452015;36.87530204;695.102051;692.2947745;3598.114745
34.85;0.424410368;33;6196;68.71152063;36.89702592;695.2290284;692.411535;3636.708991
34.85;0.424410368;33;6196;68.69899319;36.87675079;695.3558689;692.5281643;3600.688564
34.85;0.424410368;33;6196;68.72328724;36.91109489;695.4825727;692.6446624;3661.703669
34.85;0.424410368;33;6196;68.69625423;36.87626792;695.6091401;692.7610294;3599.830709
34.85;0.424410368;33;6196;68.73459677;36.89707013;695.735571;692.8772657;3636.787534
34.85;0.424410368;33;6196;68.70790509;36.8779015;695.8618657;692.9933712;3602.732902
34.85;0.424410368;33;6196;68.74635875;36.89828857;695.9880243;693.1093462;3638.952203
34.85;0.424410368;33;6196;68.71927104;36.87840344;696.114047;693.2251908;3603.624638
34.85;0.424410368;33;6196;68.75837128;36.89837455;696.2399339;693.340905;3639.104942
34.85;0.424410368;33;6196;68.73081614;36.87892048;696.3656852;693.4564892;3604.543204
34.85;0.424410368;33;6196;68.77048466;36.89854589;696.4913009;693.5719434;3639.409349
34.85;0.424410368;33;6196;68.74248616;36.8794872;696.6167813;693.6872678;3605.550017
34.85;0.424410368;33;6196;68.78258293;36.89880486;696.7421265;693.8024625;3639.869424
34.85;0.424410368;33;6196;68.75420828;36.88010003;696.8673366;693.9175277;3606.638765
34.85;0.424410368;33;6196;68.79463789;36.89981307;696.9924118;694.0324635;3641.660588
34.85;0.424410368;33;6196;68.76586871;36.88115114;697.1173522;694.14727;3608.506157
34.85;0.424410368;33;6196;68.80657979;36.90047766;697.2421581;694.2619475;3642.841296
34.85;0.424410368;33;6196;68.77750696;36.88186784;697.3668294;694.3764959;3609.779419
34.85;0.424410368;33;6196;68.82173212;36.90107803;697.4913664;694.4909156;3643.907896
34.85;0.424410368;33;6196;68.78968627;36.88386935;697.6157692;694.6052066;3613.335268
34.85;0.424410368;33;6196;68.82992718;36.90190077;697.7400379;694.7193691;3645.369556
34.85;0.424410368;33;6196;68.82710094;36.88302919;697.8641728;694.8334033;3611.842652
34.85;0.424410368;33;6196;68.84196814;36.91904157;697.9881738;694.9473092;3675.821594
34.85;0.424410368;33;6196;68.8382996;36.88312329;698.1120413;695.061087;3612.00984
34.85;0.424410368;33;6196;68.85284012;36.9197331;698.2357753;695.1747369;3677.050165
34.85;0.424410368;33;6196;68.84890712;36.88443217;698.359376;695.2882589;3614.335172
34.85;0.424410368;33;6196;68.86299289;36.92036516;698.4828435;695.4016534;3678.173056
34.85;0.424410368;33;2374;68.85949643;36.03875039;698.6061779;695.5149203;2111.912313
34.85;0.424410368;33;2374;68.86843144;35.97126764;698.2153039;695.1451054;1992.023677
34.85;0.424410368;33;2374;68.8471116;36.03822506;697.8248511;694.7757064;2110.979012
34.85;0.424410368;33;2374;68.85694878;35.97199837;697.4348189;694.4067227;1993.321889
34.85;0.424410368;33;2374;68.85472359;36.0372078;697.0452071;694.038154;2109.171771
34.85;0.424410368;33;2374;68.83887141;35.96657159;696.656015;693.6699997;1983.680773
34.85;0.424410368;33;2374;68.79668963;36.03112012;696.2672424;693.3022594;2098.356512
34.85;0.424410368;33;2374;68.81480712;35.97122357;695.8788886;692.9349326;1991.945396
34.85;0.424410368;33;2374;68.77200686;36.02587569;695.4909533;692.5680189;2089.039345
34.85;0.424410368;33;2374;68.78809765;35.96617504;695.103436;692.2015178;1982.976261
34.85;0.424410368;33;2374;68.74387927;36.02050627;694.7163363;691.8354287;2079.500141
34.85;0.424410368;33;2374;68.75961817;35.96176073;694.3296537;691.4697514;1975.133877
34.85;0.424410368;33;2374;68.71396789;36.01584581;693.9433877;691.1044852;2071.220445
34.85;0.424410368;33;2374;68.73005835;35.95749606;693.5575379;690.7396297;1967.557353
34.85;0.424410368;33;2374;68.68305497;36.01158511;693.172104;690.3751846;2063.650968
34.85;0.424410368;33;2374;68.69975569;35.95499436;692.7870853;690.0111492;1963.112876
34.85;0.424410368;33;2374;68.69263261;36.01026119;692.4024815;689.6475232;2061.298922
34.85;0.424410368;33;2374;68.66999111;35.94345011;692.0182921;689.2843061;1942.603572
34.85;0.424410368;33;2374;68.6606143;36.00801101;691.6345167;688.9214974;2057.301291
34.85;0.424410368;33;2374;68.63937492;35.94287084;691.2511548;688.5590967;1941.574446
34.85;0.424410368;33;2374;68.62906803;36.00641625;690.868206;688.1971035;2054.468072
34.85;0.424410368;33;2374;68.60838021;35.94201878;690.4856699;687.8355173;1940.060696
34.85;0.424410368;33;2374;68.59755222;36.00509443;690.1035459;687.4743377;2052.119741
34.85;0.424410368;33;2374;68.59241807;35.94252117;689.7218337;687.1135643;1940.95323
34.85;0.424410368;33;2374;68.56590384;36.0034228;689.3405328;686.7531966;2049.149951
34.85;0.424410368;33;2374;68.56042759;35.94230343;688.9596428;686.3932341;1940.566397
34.85;0.424410368;33;2374;68.53907582;36.00344717;688.5791631;686.0336763;2049.193251
34.85;0.424410368;33;2374;68.54426272;35.94378486;688.1990935;685.6745229;1943.198276
34.85;0.424410368;33;2374;68.51007308;36.00314437;687.8194334;685.3157733;2048.655307
34.85;0.424410368;33;2374;68.53029366;35.94915436;687.4401823;684.9574271;1952.737634
34.85;0.424410368;33;2374;68.49100201;36.00626389;687.06134;684.5994839;2054.197389
34.85;0.424410368;33;2374;68.49481676;35.95191253;686.6829058;684.2419432;1957.637743
34.85;0.424410368;33;2374;68.4685477;36.01036047;686.3048794;683.8848045;2061.475286
34.85;0.424410368;33;2374;68.47064636;35.95435103;685.9272604;683.5280675;1961.969943
34.85;0.424410368;33;2374;68.45494572;36.01353727;685.5500482;683.1717315;2067.119138
34.85;0.424410368;33;2374;68.44319535;35.95395547;685.1732425;682.8157963;1961.267198
34.85;0.424410368;33;2374;68.4138362;36.01399553;684.7968428;682.4602613;2067.933272
34.85;0.424410368;33;2374;68.41270297;35.95751615;684.4208487;682.1051261;1967.593036
34.85;0.424410368;33;2374;68.39825439;36.01572378;684.0452598;681.7503902;2071.003645
34.85;0.424410368;33;2374;68.3811653;35.9546435;683.6700755;681.3960532;1962.489539
34.85;0.424410368;33;2374;68.36717865;36.01558551;683.2952955;681.0421147;2070.758
34.85;0.424410368;33;2374;68.34821169;35.95453826;682.9209194;680.6885741;1962.302572
34.85;0.424410368;33;2374;68.33537188;36.01570192;682.5469467;680.3354312;2070.964811
34.85;0.424410368;33;2374;68.3142667;35.95416877;682.1733769;679.9826853;1961.646141
34.85;0.424410368;33;2374;68.30283513;36.0157185;681.8002096;679.630336;2070.994279
34.85;0.424410368;33;2374;68.27987346;35.95360162;681.4274445;679.278383;1960.63855
34.85;0.424410368;33;2374;68.22084693;36.01283986;681.055081;678.9268257;2065.880129
34.85;0.424410368;33;2374;68.24297108;35.97100148;680.6831187;678.5756638;1991.55083
34.85;0.424410368;33;2374;68.18785983;36.01166005;680.3115573;678.2248967;2063.784095
34.85;0.424410368;33;2374;68.20853257;35.96829757;679.9403962;677.8745241;1986.747106
34.85;0.424410368;33;2374;68.15431191;36.01111634;679.569635;677.5245454;2062.818152
34.85;0.424410368;33;2374;68.17547687;35.96827341;679.1992734;677.1749603;1986.704188
34.85;0.424410368;33;2374;68.12133582;36.01112445;678.8293108;676.8257683;2062.832573
34.85;0.424410368;33;2374;68.14345514;35.9687355;678.4597469;676.476969;1987.525131
34.85;0.424410368;33;2374;68.08863348;36.01143482;678.0905812;676.1285618;2063.383967
34.85;0.424410368;33;2374;68.11068605;35.96938298;677.7218133;675.7805465;1988.67543
34.85;0.424410368;33;2374;68.05596621;36.01186494;677.3534427;675.4329224;2064.148115
34.85;0.424410368;33;2374;68.07761469;35.96998009;676.9854691;675.0856893;1989.736247
34.85;0.424410368;33;2374;68.02319476;36.01241663;676.6178919;674.7388466;2065.128229
34.85;0.424410368;33;2374;68.0442496;35.970597;676.2507109;674.392394;1990.83223
34.85;0.424410368;33;2374;67.99017365;36.01292763;675.8839254;674.0463309;2066.03606
34.85;0.424410368;33;2374;68.01065695;35.97111416;675.5175352;673.7006569;1991.751014
34.85;0.424410368;33;2374;67.95690198;36.01314849;675.1515398;673.3553717;2066.42844
34.85;0.424410368;33;2374;67.97686608;35.97130521;674.7859388;673.0104747;1992.090421
34.85;0.424410368;33;2374;67.92357073;36.01401367;674.4207317;672.6659656;2067.96551
34.85;0.424410368;33;2374;67.94305865;35.97172068;674.0559182;672.3218438;1992.828549
34.85;0.424410368;33;2374;67.88960375;36.01405428;673.6914977;671.978109;2068.03765
34.85;0.424410368;33;2374;67.9092602;35.97205369;673.3274699;671.6347608;1993.420163
34.85;0.424410368;33;2374;67.85544373;36.0144244;672.9638343;671.2917986;2068.695205
34.85;0.424410368;33;2374;67.87515926;35.97278611;672.6005906;670.949222;1994.721368
34.85;0.424410368;33;2374;67.82119478;36.01472055;672.2377383;670.6070307;2069.221325
34.85;0.424410368;33;2374;67.84104047;35.97343592;671.875277;670.2652242;1995.875814
34.85;0.424410368;33;2374;67.78690819;36.01498683;671.5132062;669.923802;2069.6944
34.85;0.424410368;33;2374;67.82052761;35.97511222;671.1515256;669.5827638;1998.853893
34.85;0.424410368;33;2374;67.76925069;36.01489719;670.7902347;669.242109;2069.535142
34.85;0.424410368;33;2374;67.79035831;35.96441472;670.4293331;668.9018373;1979.848918
34.85;0.424410368;33;2374;67.71275798;36.01462757;670.0688203;668.5619482;2069.056136
34.85;0.424410368;33;2374;67.73734519;35.97895221;669.7086961;668.2224413;2005.675958
34.85;0.424410368;33;2374;67.67905788;36.01560267;669.3489599;667.8833162;2070.788495
34.85;0.424410368;33;2374;67.7025439;35.97687019;668.9896113;667.5445724;2001.977072
34.85;0.424410368;33;2374;67.64443984;36.01522562;668.6306499;667.2062096;2070.118638
34.85;0.424410368;33;2374;67.6685776;35.97704505;668.2720753;666.8682272;2002.287716
34.85;0.424410368;33;2374;67.64326571;36.01689416;667.913887;666.5306249;2073.082924
34.85;0.424410368;33;2374;67.63684925;35.96019957;667.5560848;666.1934022;1972.360358
34.85;0.424410368;33;2374;67.57591681;36.01640123;667.198668;665.8565587;2072.207198
34.85;0.424410368;33;2374;67.60032153;35.98042419;666.8416364;665.5200939;2008.291046
34.85;0.424410368;33;2374;67.57396279;36.01751238;666.4849896;665.1840075;2074.18125
34.85;0.424410368;33;2374;67.56752859;35.9612763;666.128727;664.8482991;1974.273256
34.85;0.424410368;33;2374;67.54138081;36.01858813;665.7728483;664.5129681;2076.092411
34.85;0.424410368;33;2374;67.53322818;35.96280898;665.417353;664.1780142;1976.996189
34.85;0.424410368;33;2374;67.50648954;36.0191598;665.0622408;663.843437;2077.108021
34.85;0.424410368;33;2374;67.49818634;35.96350123;664.7075113;663.5092359;1978.226013
34.85;0.424410368;33;2374;67.47152373;36.01935996;664.353164;663.1754107;2077.463618
34.85;0.424410368;33;2374;67.46310463;35.96385484;663.9991985;662.8419609;1978.854239
34.85;0.424410368;33;2374;67.43662788;36.0194303;663.6456144;662.508886;2077.588583
34.85;0.424410368;33;2374;67.42822673;35.96408161;663.2924113;662.1761856;1979.257107
34.85;0.424410368;33;2374;67.40179619;36.01942654;662.9395888;661.8438594;2077.581906
34.85;0.424410368;33;2374;67.3940087;35.96432024;662.5871465;661.5119068;1979.681051
34.85;0.424410368;33;2374;67.36779477;36.01935337;662.2350839;661.1803276;2077.451908
34.85;0.424410368;33;2374;67.35947693;35.96424641;661.8834007;660.8491212;1979.549893
34.85;0.424410368;33;2374;67.33318128;36.01935672;661.5320964;660.5182872;2077.457862
34.85;0.424410368;33;2374;67.32511867;35.9645206;661.1811707;660.1878252;1980.037011
34.85;0.424410368;33;2374;67.29930533;36.01934733;660.8306231;659.8577348;2077.441178
34.85;0.424410368;33;2374;67.29101888;35.96455604;660.4804533;659.5280156;1980.099979
34.85;0.424410368;33;2374;67.26569074;36.01939077;660.1306607;659.1986672;2077.518358
34.85;0.424410368;33;2374;67.25707564;35.96467108;659.7812451;658.8696891;1980.304352
34.85;0.424410368;33;2374;67.23201505;36.01943532;659.432206;658.541081;2077.597511
34.85;0.424410368;33;2374;67.22331859;35.9648337;659.0835429;658.2128423;1980.593266
34.85;0.424410368;33;2374;67.19861351;36.01946483;658.7352556;657.8849728;2077.649936
34.85;0.424410368;33;2374;67.18973878;35.96496743;658.3873436;657.5574719;1980.830852
34.85;0.424410368;33;2374;67.1654699;36.01950638;658.0398064;657.2303393;2077.723756
34.85;0.424410368;33;2374;67.15628811;35.9650765;657.6926437;656.9035745;1981.024609
34.85;0.424410368;33;2374;67.13243195;36.01953552;657.3458551;656.5771772;2077.775514
34.85;0.424410368;33;2374;67.12297105;35.96518936;656.9994402;656.2511469;1981.225128
34.85;0.424410368;33;2374;67.09949663;36.01954656;656.6533985;655.9254833;2077.795139
34.85;0.424410368;33;2374;67.08978021;35.96530077;656.3077297;655.6001858;1981.423056
34.85;0.424410368;33;2374;67.06667771;36.01954248;655.9624334;655.2752541;2077.78788
34.85;0.424410368;33;2374;67.05670043;35.96540531;655.6175091;654.9506878;1981.608777
34.85;0.424410368;33;2374;67.03397832;36.01952574;655.2729565;654.6264865;2077.758142
34.85;0.424410368;33;2374;67.02371732;35.96549914;654.9287752;654.3026497;1981.775473
34.85;0.424410368;33;2374;67.00139485;36.01949716;654.5849648;653.9791771;2077.707365
34.85;0.424410368;33;2374;66.99082043;35.9655796;654.2415248;653.6560682;1981.918415
34.85;0.424410368;33;2374;66.96892227;36.01945687;653.8984548;653.3333226;2077.635795
34.85;0.424410368;33;2374;66.95800318;35.96564335;653.5557546;653.01094;1982.03168
34.85;0.424410368;33;2374;66.93617135;36.01939692;653.2134236;652.6889198;2077.529293
34.85;0.424410368;33;2374;66.92525881;35.96583889;652.8714614;652.3672618;1982.379072
34.85;0.424410368;33;2374;66.90414145;36.01932158;652.5298678;652.0459655;2077.395431
34.85;0.424410368;33;2374;66.89260602;35.96577804;652.1886422;651.7250304;1982.270955
34.85;0.424410368;33;2374;66.87135453;36.01926649;651.8477843;651.4044563;2077.297561
34.85;0.424410368;33;2374;66.85998816;35.96603987;651.5072937;651.0842426;1982.736117
34.85;0.424410368;33;2374;66.83925426;36.01915011;651.16717;650.764389;2077.09081
34.85;0.424410368;33;2374;66.82746859;35.96604242;650.8274127;650.4448951;1982.740656
34.85;0.424410368;33;2374;66.80706064;36.01907353;650.4880216;650.1257604;2076.954751
34.85;0.424410368;33;2374;66.79498178;35.96613194;650.1489962;649.8069846;1982.899693
34.85;0.424410368;33;2374;66.77507675;36.01897468;649.810336;649.4885672;2076.779136
34.85;0.424410368;33;2374;66.76255988;35.96617245;649.4720408;649.1705079;1982.971669
34.85;0.424410368;33;2374;66.74301175;36.01885973;649.1341101;648.8528063;2076.574927
34.85;0.424410368;33;2374;66.73020994;35.96622037;648.7965436;648.5354619;1983.05679
34.85;0.424410368;33;2374;66.71121641;36.01874822;648.4593408;648.2184743;2076.376823
34.85;0.424410368;33;2374;66.69791937;35.96623987;648.1225013;647.9018432;1983.091435
34.85;0.424410368;33;2374;66.67945315;36.01863573;647.7860248;647.5855681;2076.176978
34.85;0.424410368;33;2374;66.66568681;35.96625114;647.4499108;647.2696487;1983.111465
34.85;0.424410368;33;2374;66.64770744;36.01850936;647.114159;646.9540845;2075.952471
34.85;0.424410368;33;2374;66.63353157;35.96627525;646.778769;646.6388752;1983.15429
34.85;0.424410368;33;2374;66.61611233;36.01838346;646.4437404;646.3240203;2075.728791
34.85;0.424410368;33;2374;66.60144247;35.96627308;646.1090728;646.0095194;1983.150439
34.85;0.424410368;33;2374;66.58467992;36.01826065;645.7747658;645.6953722;2075.510616
34.85;0.424410368;33;2374;66.56941262;35.96628139;645.440819;645.3815783;1983.1652
34.85;0.424410368;33;2374;66.55330045;36.01815063;645.1072321;645.0681372;2075.315153
30.85;0.424410368;33;2374;66.5403588;34.83292852;644.7740046;644.7550485;7075.998326
30.85;0.424410368;33;2374;66.47306788;34.75786395;644.4411361;644.442312;6942.639966
30.85;0.424410368;33;2374;66.45859212;34.65589866;644.1086264;644.1299271;6761.490288
30.85;0.424410368;33;2374;66.37477804;34.66058732;643.7764749;643.8178934;6769.820082
30.85;0.424410368;33;2374;66.34170009;34.42532992;643.4446814;643.5062107;6351.866065
30.85;0.424410368;33;2374;66.23115029;34.2854392;643.1132453;643.1948784;6103.338765
30.85;0.424410368;33;2374;66.21899115;33.95505735;642.7821664;642.8838962;5516.388378
30.85;0.424410368;33;2374;66.1113111;33.7209637;642.4514442;642.5732637;5100.501867
30.85;0.424410368;33;2374;66.06492111;33.37980541;642.1210784;642.2629805;4494.406243
30.85;0.424410368;33;2374;65.98082314;33.19964184;641.7910686;641.9530462;4174.330929
30.85;0.424410368;33;2374;65.94329225;32.91212622;641.4614143;641.6434604;3663.535919
30.85;0.424410368;33;2374;65.87102233;32.79067288;641.1321153;641.3342227;3447.764116
30.85;0.424410368;33;2374;65.84496361;32.56798225;640.8031711;641.0253328;3052.135998
30.85;0.424410368;33;2374;65.7843658;32.50288711;640.4745814;640.7167902;2936.489164
30.85;0.424410368;33;2374;65.76869405;32.33474509;640.1463457;640.4085945;2637.771096
30.85;0.424410368;33;2374;65.69813513;32.31580208;639.8184637;640.1007454;2604.117292
30.85;0.424410368;33;2374;65.70932881;32.19942655;639.490935;639.7932425;2397.366652
30.85;0.424410368;33;2374;65.64387492;32.19423587;639.1637592;639.4860854;2388.144982
30.85;0.424410368;33;2374;65.66518542;32.10736361;638.836936;639.1792736;2233.8093
30.85;0.424410368;33;2374;65.60438172;32.12087103;638.5104649;638.8728069;2257.806336
30.85;0.424410368;33;2374;65.63013723;32.05309865;638.1843456;638.5666848;2137.403171
30.85;0.424410368;33;2374;65.57207908;32.07875337;637.8585777;638.2609069;2182.980883
30.85;0.424410368;33;2374;65.60034962;32.02290546;637.5331608;637.9554728;2083.762487
30.85;0.424410368;33;2374;65.5432355;32.05565635;637.2080946;637.6503822;2141.947136
30.85;0.424410368;33;2374;65.57298375;32.0070268;636.8833786;637.3456347;2055.552749
30.85;0.424410368;33;2374;65.5157181;32.04365339;636.5590126;637.0412298;2120.622895
30.85;0.424410368;33;2374;65.54643889;31.99951595;636.234996;636.7371672;2042.209123
30.85;0.424410368;33;2374;65.4894996;32.03787489;635.9113286;636.4334466;2110.356905
30.85;0.424410368;33;2374;65.52013447;31.99598565;635.5880099;636.1300675;2035.937247
30.85;0.424410368;33;2374;65.46339991;32.03539324;635.2650397;635.8270295;2105.948059
30.85;0.424410368;33;2374;65.49365919;31.99469273;634.9424174;635.5243322;2033.640276
30.85;0.424410368;33;2374;65.43703931;32.0345443;634.6201428;635.2219754;2104.439837
30.85;0.424410368;33;2374;65.46679283;31.99443956;634.2982154;634.9199585;2033.190493
30.85;0.424410368;33;2374;65.42748186;32.03539437;633.9766349;634.6182813;2105.950067
30.85;0.424410368;33;2374;65.45366624;31.9820902;633.6554009;634.3169433;2011.250839
30.85;0.424410368;33;2374;65.38090882;32.0343128;633.3345131;634.0159441;2104.028571
30.85;0.424410368;33;2374;65.42471043;31.99993792;633.013971;633.7152834;2042.958789
30.85;0.424410368;33;2374;65.37703995;32.03530451;632.6937743;633.4149608;2105.790429
30.85;0.424410368;33;2374;65.39903376;31.98174704;632.3739227;633.1149759;2010.6412
30.85;0.424410368;33;2374;65.34892804;32.0360945;632.0544157;632.8153283;2107.19391
30.85;0.424410368;33;2374;65.37002079;31.98354951;631.7352529;632.5160177;2013.843426
30.85;0.424410368;33;2374;65.31800629;32.03648048;631.4164341;632.2170436;2107.879627
30.85;0.424410368;33;2374;65.32221366;31.98212009;631.0979588;631.9184057;2011.303955
30.85;0.424410368;33;2374;65.26204305;32.03661116;630.7798267;631.6201037;2108.111787
30.85;0.424410368;33;2374;65.28917124;31.99978696;630.4620374;631.322137;2042.690593
30.85;0.424410368;33;2374;65.25571419;32.03638883;630.1445905;631.0245055;2107.716797
30.85;0.424410368;33;2374;65.26203616;31.97952668;629.8274856;630.7272086;2006.696539
30.85;0.424410368;33;2374;65.20300335;32.03549216;629.5107224;630.430246;2106.123789
30.85;0.424410368;33;2374;65.2311881;31.99930844;629.1943006;630.1336173;2041.840455
30.85;0.424410368;33;2374;65.19802083;32.03598831;628.8782197;629.8373222;2107.005244
30.85;0.424410368;33;2374;65.20477682;31.9792803;628.5624794;629.5413603;2006.258835
30.85;0.424410368;33;2374;65.17180682;32.03692447;628.2470794;629.2457311;2108.668404
30.85;0.424410368;33;2374;65.17657605;31.98076939;627.9320191;628.9504344;2008.904313
30.85;0.424410368;33;2374;65.1425527;32.03751006;627.6172984;628.6554698;2109.708759
30.85;0.424410368;33;2374;65.14740718;31.98150592;627.3029168;628.3608368;2010.212816
30.85;0.424410368;33;2374;65.11303065;32.0377538;626.9888739;628.0665351;2110.141781
30.85;0.424410368;33;2374;65.11798206;31.98195394;626.6751694;627.7725644;2011.008771
30.85;0.424410368;33;2374;65.0598985;32.03661333;626.361803;627.4789242;2108.115645
30.85;0.424410368;33;2374;65.08577445;32.00029791;626.0487742;627.1856143;2043.598336
30.85;0.424410368;33;2374;65.02635266;32.03509752;625.7360827;626.8926341;2105.422683
30.85;0.424410368;33;2374;65.05711448;31.9996025;625.4237281;626.5999834;2042.362875
30.85;0.424410368;33;2374;65.02521676;32.03583871;625.1117101;626.3076618;2106.739465
30.85;0.424410368;33;2374;65.03224011;31.97963699;624.8000283;626.0156689;2006.892516
30.85;0.424410368;33;2374;64.99995353;32.03699601;624.4886824;625.7240043;2108.79551
30.85;0.424410368;33;2374;65.00459132;31.98125411;624.177672;625.4326677;2009.765468
30.85;0.424410368;33;2374;64.94703378;32.03631081;623.8669966;625.1416587;2107.578188
30.85;0.424410368;33;2374;64.97404497;32.00069273;623.556656;624.8509769;2044.299767
30.85;0.424410368;33;2374;64.9141532;32.03480388;623.2466499;624.560622;2104.901005
30.85;0.424410368;33;2374;64.94609893;31.99999791;622.9369777;624.2705936;2043.065364
30.85;0.424410368;33;2374;64.88680054;32.03405917;622.6276393;623.9808913;2103.577965
30.85;0.424410368;33;2374;64.91916895;31.99926358;622.3186342;623.6915148;2041.760757
30.85;0.424410368;33;2374;64.88693212;32.03522385;622.009962;623.4024637;2105.647113
30.85;0.424410368;33;2374;64.89485054;31.97960518;621.7016224;623.1137376;2006.836012
30.85;0.424410368;33;2374;64.83679297;32.03530644;621.3936151;622.8253362;2105.793842
30.85;0.424410368;33;2374;64.86492418;32.00039751;621.0859397;622.537259;2043.775283
30.85;0.424410368;33;2374;64.83225844;32.03562875;620.7785958;622.2495059;2106.366464
30.85;0.424410368;33;2374;64.83948842;31.98006507;620.471583;621.9620762;2007.653045
30.85;0.424410368;33;2374;64.78111253;32.03527204;620.1649011;621.6749698;2105.73273
30.85;0.424410368;33;2374;64.80913641;32.00079833;619.8585496;621.3881863;2044.487377
30.85;0.424410368;33;2374;64.74944933;32.03397197;619.5525283;621.1017252;2103.423047
30.85;0.424410368;33;2374;64.78110064;31.99962629;619.2468367;620.8155862;2042.405137
30.85;0.424410368;33;2374;64.74946636;32.03461947;618.9414744;620.529769;2104.573392
30.85;0.424410368;33;2374;64.7565525;31.97934629;618.6364412;620.2442732;2006.376073
30.85;0.424410368;33;2374;64.7244288;32.0357237;618.3317367;619.9590985;2106.535149
30.85;0.424410368;33;2374;64.72878465;31.98088554;618.0273605;619.6742444;2009.110669
30.85;0.424410368;33;2374;64.69621342;32.03609318;617.7233123;619.3897106;2107.191549
30.85;0.424410368;33;2374;64.69999779;31.98124296;617.4195917;619.1054967;2009.74565
30.85;0.424410368;33;2374;64.66753406;32.03602652;617.1161984;618.8216025;2107.073124
30.85;0.424410368;33;2374;64.67104052;31.9813197;616.813132;618.5380275;2009.881992
30.85;0.424410368;33;2374;64.63872115;32.03582784;616.5103922;618.2547713;2106.720155
30.85;0.424410368;33;2374;64.64205555;31.98123834;616.2079785;617.9718337;2009.737446
30.85;0.424410368;33;2374;64.61039739;32.03559194;615.9058908;617.6892142;2106.301059
30.85;0.424410368;33;2374;64.61317484;31.98085735;615.6041285;617.4069126;2009.060595
30.85;0.424410368;33;2374;64.58146498;32.03528921;615.3026914;617.1249283;2105.763235
30.85;0.424410368;33;2374;64.58440577;31.98077758;615.0015791;616.8432612;2008.918874
30.85;0.424410368;33;2374;64.55336003;32.03503604;614.7007912;616.5619108;2105.313461
30.85;0.424410368;33;2374;64.55585553;31.98042453;614.4003275;616.2808767;2008.291645
30.85;0.424410368;33;2374;64.5247098;32.03477847;614.1001875;616.0001587;2104.855875
30.85;0.424410368;33;2374;64.52745392;31.98041182;613.8003709;615.7197563;2008.269074
30.85;0.424410368;33;2374;64.49692536;32.03458534;613.5008774;615.4396693;2104.512757
30.85;0.424410368;33;2374;64.49927439;31.98013131;613.2017066;615.1598971;2007.77071
30.85;0.424410368;33;2374;64.46910951;32.03441676;612.9028582;614.8804396;2104.213261
30.85;0.424410368;33;2374;64.47123322;31.97997236;612.6043318;614.6012964;2007.488331
30.85;0.424410368;33;2374;64.44135448;32.03426329;612.306127;614.322467;2103.940601
30.85;0.424410368;33;2374;64.4433248;31.97985507;612.0082436;614.0439511;2007.27996
30.85;0.424410368;33;2374;64.41371378;32.03411171;611.7106811;613.7657485;2103.671321
30.85;0.424410368;33;2374;64.41555314;31.97975202;611.4134393;613.4878587;2007.096874
30.85;0.424410368;33;2374;64.38620541;32.0339602;611.1165178;613.2102813;2103.402143
30.85;0.424410368;33;2374;64.38790553;31.97965144;610.8199162;612.9330161;2006.918197
30.85;0.424410368;33;2374;64.35882587;32.03380671;610.5236342;612.6560627;2103.129462
30.85;0.424410368;33;2374;64.36036586;31.97954691;610.2276714;612.3794207;2006.732475
30.85;0.424410368;33;2374;64.33156467;32.0336486;609.9320276;612.1030897;2102.848563
30.85;0.424410368;33;2374;64.33292062;31.97943425;609.6367023;611.8270695;2006.532332
30.85;0.424410368;33;2374;64.30441132;32.03348359;609.3416953;611.5513597;2102.555406
30.85;0.424410368;33;2374;64.30555973;31.97931088;609.0470061;611.2759599;2006.313153
30.85;0.424410368;33;2374;64.27735742;32.03331031;608.7526345;611.0008698;2102.247566
30.85;0.424410368;33;2374;64.27827595;31.97917544;608.45858;610.726089;2006.072533
30.85;0.424410368;33;2374;64.25039682;32.03312835;608.1648424;610.4516172;2101.924298
30.85;0.424410368;33;2374;64.2510641;31.97902753;607.8714214;610.177454;2005.809767
30.85;0.424410368;33;2374;64.22352513;32.03293803;607.5783164;609.9035992;2101.586179
30.85;0.424410368;33;2374;64.22392045;31.97886748;607.2855274;609.6300523;2005.525413
30.85;0.424410368;33;2374;64.19673867;32.03274011;606.9930538;609.3568129;2101.234563
30.85;0.424410368;33;2374;64.19684228;31.97869613;606.7008953;609.0838808;2005.221
30.85;0.424410368;33;2374;64.1700355;32.03253561;606.4090517;608.8112557;2100.871238
30.85;0.424410368;33;2374;64.16982757;31.97851409;606.1175225;608.5389371;2004.897595
30.85;0.424410368;33;2374;64.1434143;32.03232559;605.8263075;608.2669247;2100.498124
30.85;0.424410368;33;2374;64.14287476;31.978322;605.5354062;607.9952181;2004.556334
30.85;0.424410368;33;2374;64.11687405;32.03211107;605.2448184;607.7238171;2100.117021
30.85;0.424410368;33;2374;64.11598269;31.97812049;604.9545437;607.4527213;2004.198328
30.85;0.424410368;33;2374;64.09041396;32.03189296;604.6645818;607.1819304;2099.729523
30.85;0.424410368;33;2374;64.08915046;31.97791202;604.3749324;606.9114439;2003.82796
30.85;0.424410368;33;2374;64.06354661;32.03164696;604.085595;606.6412616;2099.29249
30.85;0.424410368;33;2374;64.06235702;31.97789311;603.7965694;606.3713831;2003.794365
30.85;0.424410368;33;2374;64.03751278;32.0314248;603.5078553;606.101808;2098.897795
30.85;0.424410368;33;2374;64.03567718;31.97755779;603.2194522;605.8325361;2003.198648
30.85;0.424410368;33;2374;64.01112132;32.03119634;602.9313599;605.563567;2098.491913
30.85;0.424410368;33;2374;64.0090144;31.97741429;602.6435781;605.2949003;2002.943708
30.85;0.424410368;33;2374;63.98483145;32.03096375;602.3561063;605.0265358;2098.078699
30.85;0.424410368;33;2374;63.98240494;31.97723745;602.0689443;604.758473;2002.629541
30.85;0.424410368;33;2374;63.95804615;32.03069743;601.7820917;604.4907117;2097.60556
30.85;0.424410368;33;2374;63.95582877;31.97728585;601.4955482;604.2232514;2002.71552
30.85;0.424410368;33;2374;63.93228368;32.03046182;601.2093135;603.9560919;2097.186994
30.85;0.424410368;33;2374;63.9293759;31.97693628;600.9233871;603.6892328;2002.094477
30.85;0.424410368;33;2374;63.90585559;32.0302087;600.6377689;603.4226738;2096.737304
30.85;0.424410368;33;2374;63.90291045;31.9769382;600.3524585;603.1564145;2002.097903
30.85;0.424410368;33;2374;63.87965044;32.02996524;600.0674554;602.8904546;2096.304777
30.85;0.424410368;33;2374;63.87650506;31.97682099;599.7827595;602.6247938;2001.889666
30.85;0.424410368;33;2374;63.85363583;32.02971696;599.4983703;602.3594317;2095.863689
30.85;0.424410368;33;2374;63.85017157;31.9766563;599.2142876;602.0943681;2001.597076
30.85;0.424410368;33;2374;63.82776963;32.02947807;598.930511;601.8296024;2095.439272
30.85;0.424410368;33;2374;63.82388788;31.97645851;598.6470401;601.5651345;2001.245691
30.85;0.424410368;33;2374;63.80201296;32.02924539;598.3638747;601.300964;2095.025893
30.85;0.424410368;33;2374;63.79765008;31.97625571;598.0810145;601.0370905;2000.885389
30.85;0.424410368;33;2374;63.77610224;32.02899028;597.798459;600.7735138;2094.572674
30.85;0.424410368;33;2374;63.77146719;31.97606765;597.5162079;600.5102334;2000.551298
30.85;0.424410368;33;2374;63.75046255;32.02878688;597.234261;600.2472491;2094.211312
30.85;0.424410368;33;2374;63.74534674;31.97588283;596.9526179;599.9845605;2000.222954
30.85;0.424410368;33;2374;63.72478104;32.0287234;596.6712783;599.7221674;2094.09854
30.85;0.424410368;33;2374;63.71928197;31.97567128;596.3902419;599.4600692;1999.847115
30.85;0.424410368;33;2374;63.69914895;32.02868328;596.1095082;599.1982658;2094.027269
30.85;0.424410368;33;2374;63.69327806;31.97549169;595.8290771;598.9367568;1999.528049
30.85;0.424410368;33;2374;63.67363217;32.02863721;595.5489481;598.6755418;2093.945423
30.85;0.424410368;33;2374;63.6673323;31.97529381;595.269121;598.4146206;1999.1765
30.85;0.424410368;33;2374;63.60760981;32.02729513;594.9895954;598.1539927;2091.5611
30.85;0.424410368;33;2374;63.63704463;32.00041702;594.710371;597.893658;2043.809936
30.85;0.424410368;33;2374;63.6179709;32.02552782;594.4314475;597.6336159;2088.421333
30.85;0.424410368;33;2374;63.61670019;31.97343919;594.1528245;597.3738663;1995.88162
30.85;0.424410368;33;2374;63.58727418;32.02628284;593.8745017;597.1144088;2089.762691
30.85;0.424410368;33;2374;63.5912988;31.9785363;593.5964789;596.855243;2004.937045
30.85;0.424410368;33;2374;63.5618447;32.0265919;593.3187556;596.5963686;2090.311752
30.85;0.424410368;33;2374;63.56564257;31.9784343;593.0413316;596.3377854;2004.755844
30.85;0.424410368;33;2374;63.53680038;32.02642961;592.7642065;596.0794929;2090.023436
30.85;0.424410368;33;2374;63.54027497;31.97831459;592.48738;595.8214909;2004.543164
30.85;0.424410368;33;2374;63.51197017;32.02631918;592.2108518;595.5637789;2089.827247
30.85;0.424410368;33;2374;63.51454799;31.97806965;591.9346215;595.3063568;2004.108002
