Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.424410368;33;2374;63.45620545;32.02550104;591.6586889;595.0492241;2088.373751
30.85;0.424410368;33;2374;63.48555832;31.99872239;591.3830537;594.7923806;2040.799286
30.85;0.424410368;33;2374;63.46982863;32.02395579;591.1077154;594.5358259;2085.628489
30.85;0.424410368;33;2374;63.46550365;31.9722402;590.8326738;594.2795597;1993.751513
30.85;0.424410368;33;2374;63.40709092;32.02481766;590.5579286;594.0235816;2087.159681
30.85;0.424410368;33;2374;63.43616627;31.99826352;590.2834795;593.7678914;2039.98408
30.85;0.424410368;33;2374;63.41060224;32.02291903;590.009326;593.5124887;2083.786605
30.85;0.424410368;33;2374;63.41531723;31.97546878;589.735468;593.2573732;1999.48735
30.85;0.424410368;33;2374;63.35793574;32.02371958;589.4619051;593.0025446;2085.208837
30.85;0.424410368;33;2374;63.38782449;31.99733113;589.1886369;592.7480025;2038.327613
30.85;0.424410368;33;2374;63.33278896;32.0214215;588.9156632;592.4937466;2081.126124
30.85;0.424410368;33;2374;63.36374591;31.99403705;588.6429836;592.2397767;2032.47541
30.85;0.424410368;33;2374;63.30902538;32.02069625;588.3705978;591.9860923;2079.837646
30.85;0.424410368;33;2374;63.34026285;31.99354815;588.0985056;591.7326932;2031.606823
30.85;0.424410368;33;2374;63.28523381;32.02036095;587.8267065;591.479579;2079.241965
30.85;0.424410368;33;2374;63.31643895;31.99332615;587.5552003;591.2267495;2031.212422
30.85;0.424410368;33;2374;63.29231276;32.02090617;587.2839867;590.9742043;2080.210594
30.85;0.424410368;33;2374;63.29588089;31.97450273;587.0130653;590.721943;1997.77109
30.85;0.424410368;33;2374;63.23759925;32.02256232;586.7424358;590.4699654;2083.152879
30.85;0.424410368;33;2374;63.2829371;31.99768897;586.4720979;590.2182711;2038.963344
30.85;0.424410368;33;2374;63.21238759;32.01849467;586.2020513;589.9668599;2075.926371
30.85;0.424410368;33;2374;63.25777598;31.99471598;585.9322957;589.7157314;2033.681574
30.85;0.424410368;33;2374;63.18815181;32.01791739;585.6628308;589.4648852;2074.900771
30.85;0.424410368;33;2374;63.23225457;31.99423317;585.3936563;589.2143212;2032.823828
30.85;0.424410368;33;2374;63.16381657;32.01765801;585.1247717;588.9640389;2074.43997
30.85;0.424410368;33;2374;63.19385649;31.99275518;584.8561769;588.714038;2030.198047
30.85;0.424410368;33;2374;63.13951786;32.01858525;584.5878716;588.4643182;2076.087282
30.85;0.424410368;33;2374;63.16974742;31.99233447;584.3198553;588.2148793;2029.450625
30.85;0.424410368;33;2374;63.11548952;32.01806273;584.0521278;587.9657208;2075.158988
30.85;0.424410368;33;2374;63.14585862;31.99195091;583.7846888;587.7168425;2028.769209
30.85;0.424410368;33;2374;63.09154943;32.01770795;583.517538;587.4682441;2074.528691
30.85;0.424410368;33;2374;63.12187818;31.99174083;583.250675;587.2199252;2028.395987
30.85;0.424410368;33;2374;63.06760897;32.01741719;582.9840996;586.9718855;2074.012132
30.85;0.424410368;33;2374;63.09781989;31.99160797;582.7178115;586.7241248;2028.159949
30.85;0.424410368;33;2374;63.0436168;32.01710314;582.4518102;586.4766426;2073.45419
30.85;0.424410368;33;2374;63.07371581;31.99141915;582.1860956;586.2294388;2027.824484
30.85;0.424410368;33;2374;63.01960511;32.01679665;581.9206673;585.9825129;2072.909685
30.85;0.424410368;33;2374;63.04958964;31.99125608;581.6555251;585.7358647;2027.53478
30.85;0.424410368;33;2374;62.99557583;32.01647696;581.3906685;585.4894938;2072.341741
30.85;0.424410368;33;2374;63.02544688;31.99107327;581.1260973;585.2434;2027.210004
30.85;0.424410368;33;2374;62.97153841;32.01615312;580.8618112;584.9975829;2071.766402
30.85;0.424410368;33;2374;63.00128899;31.99087887;580.5978098;584.7520422;2026.86463
30.85;0.424410368;33;2374;62.99471593;32.01718975;580.3340929;584.5067776;2073.608059
30.85;0.424410368;33;2374;62.98140279;31.96909331;580.0706602;584.2617888;1988.160803
30.85;0.424410368;33;2374;62.92348101;32.02020969;579.8075114;584.0170755;2078.973232
30.85;0.424410368;33;2374;62.95129504;31.99442749;579.5446461;583.7726374;2033.169057
30.85;0.424410368;33;2374;62.94666346;32.017345;579.282064;583.5284741;2073.883888
30.85;0.424410368;33;2374;62.93147432;31.96896305;579.0197649;583.2845854;1987.929389
30.85;0.424410368;33;2374;62.87394826;32.01996053;578.7577484;583.0409709;2078.530579
30.85;0.424410368;33;2374;62.90143219;31.9942594;578.4960143;582.7976304;2032.870425
30.85;0.424410368;33;2374;62.89838817;32.01703779;578.2345621;582.5545635;2073.338103
30.85;0.424410368;33;2374;62.88191182;31.96852363;577.9733917;582.3117699;1987.148723
30.85;0.424410368;33;3446;62.86244046;32.26850246;577.7125027;582.0692494;2520.085651
30.85;0.424410368;33;3446;62.8576051;32.33373819;577.6186069;581.9815377;2635.982271
30.85;0.149260033;33;3446;62.84487397;34.63037748;577.5248123;581.8939246;2361.989294
30.85;0.149260033;33;3446;62.85002783;34.8459167;577.4311188;581.8064101;2496.658739
30.85;0.149260033;33;3446;62.84217358;34.69773659;577.3375262;581.718994;2404.075432
30.85;0.149260033;33;3446;62.84381265;34.9107294;577.2440344;581.6316761;2537.153874
30.85;0.149260033;33;3446;62.79388109;34.751844;577.1506434;581.5444565;2437.881879
30.85;0.149260033;33;3446;62.82785957;34.83003904;577.057353;581.4573349;2486.738332
30.85;0.149260033;33;3446;62.83352987;34.80028775;576.9641632;581.3703113;2468.149655
30.85;0.149260033;33;3446;62.82023034;35.02196491;576.8710738;581.2833856;2606.654099
30.85;0.149260033;33;3446;62.76832181;34.81419178;576.7780846;581.1965576;2476.836926
30.85;0.149260033;33;3446;62.80132138;34.87562256;576.6851957;581.1098272;2515.21903
30.85;0.149260033;33;3446;62.75419814;34.83633158;576.5924068;581.0231944;2490.669927
30.85;0.149260033;33;3446;62.78877473;34.90006324;576.499718;580.936659;2530.489631
30.85;0.149260033;33;3446;62.77781956;34.84691312;576.407129;580.8502209;2497.281304
30.85;0.149260033;33;3446;62.78068697;35.01858618;576.3146398;580.76388;2604.543056
30.85;0.149260033;33;3446;62.73052633;34.84346995;576.2222502;580.6776361;2495.13
30.85;0.149260033;33;3446;62.76467659;34.89587682;576.1299602;580.5914893;2527.873944
30.85;0.149260033;33;3446;62.71857098;34.85119139;576.0377697;580.5054393;2499.954375
30.85;0.149260033;33;3446;62.75406829;34.90703126;575.9456784;580.4194861;2534.843267
30.85;0.149260033;33;3446;62.70830486;34.85320644;575.8536864;580.3336296;2501.213382
30.85;0.149260033;33;3446;62.7442934;34.90642062;575.7617936;580.2478695;2534.461738
30.85;0.149260033;33;3446;62.69860314;34.85167797;575.6699997;580.162206;2500.258392
30.85;0.149260033;33;3446;62.7348236;34.90337894;575.5783048;580.0766387;2532.56129
30.85;0.149260033;33;3446;62.68934835;34.84899558;575.4867086;579.9911677;2498.582427
30.85;0.149260033;33;3446;62.72482938;34.89945312;575.3952112;579.9057927;2530.108426
30.85;0.149260033;33;3446;62.68041509;34.84509051;575.3038124;579.8205138;2496.142531
30.85;0.149260033;33;3446;62.71631608;34.89634192;575.212512;579.7353308;2528.164541
30.85;0.149260033;33;3446;62.6717686;34.8441308;575.12131;579.6502435;2495.542904
30.85;0.149260033;33;3446;62.70828452;34.89357689;575.0302063;579.565252;2526.436939
30.85;0.149260033;33;3446;62.66326674;34.84161084;574.9392007;579.480356;2493.968423
30.85;0.149260033;33;3446;62.69972944;34.88988019;574.8482933;579.3955554;2524.127233
30.85;0.149260033;33;3446;62.65485674;34.83822402;574.7574837;579.3108503;2491.852329
30.85;0.149260033;33;3446;62.69125509;34.88578636;574.666772;579.2262403;2521.569401
30.85;0.149260033;33;3446;62.64653327;34.83461288;574.5761581;579.1417256;2489.596081
30.85;0.149260033;33;3446;62.68286454;34.88154998;574.4856418;579.0573058;2518.922498
30.85;0.149260033;33;3446;62.63827985;34.83077423;574.395223;578.972981;2487.197682
30.85;0.149260033;33;3446;62.67387968;34.87702973;574.3049017;578.888751;2516.098236
30.85;0.149260033;33;3446;62.63009068;34.82655668;574.2146777;578.8046157;2484.562547
30.85;0.149260033;33;3446;62.67908586;34.87386804;574.1245509;578.720575;2514.122804
30.85;0.149260033;33;3446;62.62206477;34.83604102;574.0345212;578.6366288;2490.488384
30.85;0.149260033;33;3446;62.65798556;34.87082907;573.9445886;578.5527771;2512.224049
30.85;0.149260033;33;3446;62.61377114;34.82124844;573.8547528;578.4690196;2481.245949
30.85;0.149260033;33;3446;62.64971544;34.86719286;573.7650138;578.3853563;2509.952138
30.85;0.149260033;33;3446;62.60565188;34.81942461;573.6753716;578.301787;2480.10641
30.85;0.149260033;33;3446;62.64168046;34.86496157;573.5858259;578.2183118;2508.558019
30.85;0.149260033;33;3446;62.59759864;34.81673078;573.4963767;578.1349304;2478.423299
30.85;0.149260033;33;3446;62.63356733;34.86169783;573.4070239;578.0516428;2506.518828
30.85;0.149260033;33;3446;62.58954686;34.81335803;573.3177674;577.9684488;2476.316
30.85;0.149260033;33;3446;62.62541453;34.85771597;573.228607;577.8853484;2504.03095
30.85;0.149260033;33;3446;62.58149889;34.80953035;573.1395427;577.8023414;2473.924451
30.85;0.149260033;33;3446;62.61726693;34.8532944;573.0505744;577.7194277;2501.268344
30.85;0.149260033;33;3446;62.57347288;34.80543814;572.961702;577.6366073;2471.367629
30.85;0.149260033;33;3446;62.609151;34.84859073;572.8729253;577.55388;2498.329475
30.85;0.149260033;33;3446;62.61374483;34.80144033;572.7842443;577.4712458;2468.869788
30.85;0.149260033;33;3446;62.60507045;34.95680037;572.6956588;577.3887045;2565.93913
30.85;0.149260033;33;3446;62.55126965;34.79731569;572.6071688;577.3062559;2466.292705
30.85;0.149260033;33;3446;62.59129522;34.82381795;572.5187742;577.2239001;2482.851383
30.85;0.149260033;33;3446;62.59730377;34.79593109;572.4304747;577.1416369;2465.427602
30.85;0.149260033;33;3446;62.58773982;34.95371154;572.3422705;577.0594662;2564.009225
30.85;0.149260033;33;3446;62.54056236;34.793587;572.2541613;576.9773879;2463.963009
30.85;0.149260033;33;3446;62.57460219;34.83130564;572.166147;576.8954019;2487.529708
30.85;0.149260033;33;3446;62.58131717;34.78964577;572.0782275;576.8135081;2461.50052
30.85;0.149260033;33;3446;62.57054252;34.94800288;571.9904028;576.7317064;2560.442437
30.85;0.149260033;33;3446;62.55879666;34.78977398;571.9026727;576.6499967;2461.580626
30.85;0.149260033;33;3446;62.56099445;34.91940366;571.8150372;576.5683788;2542.573571
30.85;0.149260033;33;3446;62.55006704;34.78771996;571.7274961;576.4868527;2460.297269
30.85;0.149260033;33;3446;62.55187679;34.91898967;571.6400493;576.4054183;2542.314911
30.85;0.149260033;33;3446;62.5541553;34.78606964;571.5526967;576.3240755;2459.266144
30.85;0.149260033;33;3446;62.54364519;34.93496507;571.4654383;576.2428241;2552.29638
30.85;0.149260033;33;3446;62.53320498;34.78456554;571.3782739;576.1616641;2458.326376
30.85;0.149260033;33;3446;62.53398921;34.91500667;571.2912034;576.0805954;2539.826322
30.85;0.149260033;33;3446;62.52425154;34.78220997;571.2042267;575.9996178;2456.854614
30.85;0.149260033;33;3446;62.52520044;34.9133203;571.1173437;575.9187313;2538.772676
30.85;0.149260033;33;3446;62.51574806;34.7801889;571.0305544;575.8379357;2455.59184
30.85;0.149260033;33;3446;62.51663082;34.91047287;570.9438586;575.757231;2536.993596
30.85;0.149260033;33;3446;62.50743546;34.778179;570.8572562;575.676617;2454.336055
30.85;0.149260033;33;3446;62.5081679;34.90722562;570.7707471;575.5960937;2534.964701
30.85;0.149260033;33;3446;62.49921361;34.77618834;570.6843312;575.515661;2453.092281
30.85;0.149260033;33;3446;62.49981235;34.904259;570.5980085;575.4353186;2533.111148
30.85;0.149260033;33;3446;62.491087;34.77421377;570.5117788;575.3550666;2451.858569
30.85;0.149260033;33;3446;62.49154341;34.90121375;570.4256419;575.2749049;2531.208471
30.85;0.149260033;33;3446;62.48714437;34.77229928;570.3395979;575.1948333;2450.662388
30.85;0.149260033;33;3446;62.4835705;34.9037476;570.2536466;575.1148517;2532.791625
30.85;0.149260033;33;3446;62.43814136;34.77031672;570.167788;575.0349601;2449.423679
30.85;0.149260033;33;3446;62.47151758;34.80359334;570.0820218;574.9551583;2470.214995
30.85;0.149260033;33;3446;62.48180503;34.76538239;569.9963481;574.8754463;2446.340699
30.85;0.149260033;33;3446;62.46885322;34.91752251;569.9107666;574.7958239;2541.398228
30.85;0.149260033;33;3446;62.42297283;34.76623142;569.8252774;574.716291;2446.871172
30.85;0.149260033;33;3446;62.45659056;34.79633116;569.7398803;574.6368475;2465.677568
30.85;0.149260033;33;3446;62.40785223;34.76089368;569.6545752;574.5574934;2443.536142
30.85;0.149260033;33;3446;62.44883265;34.78371096;569.5693621;574.4782285;2457.792433
30.85;0.149260033;33;3446;62.40001866;34.75783989;569.4842407;574.3990528;2441.628127
30.85;0.149260033;33;3446;62.44229362;34.77880873;569.3992111;574.3199661;2454.729507
30.85;0.149260033;33;3446;62.40058703;34.75550216;569.3142731;574.2409683;2440.167509
30.85;0.149260033;33;3446;62.43631764;34.78711654;569.2294266;574.1620593;2459.920249
30.85;0.149260033;33;3446;62.39455051;34.75385694;569.1446716;574.0832391;2439.139571
30.85;0.149260033;33;3446;62.42957411;34.78539436;569.0600079;574.0045075;2458.844225
30.85;0.149260033;33;3446;62.38764674;34.75203761;568.9754354;573.9258644;2438.002843
30.85;0.149260033;33;3446;62.4225016;34.78257221;568.890954;573.8473098;2457.080942
30.85;0.149260033;33;3446;62.38056646;34.75020178;568.8065636;573.7688435;2436.855813
30.85;0.149260033;33;3446;62.41526235;34.77967037;568.7222642;573.6904654;2455.267867
30.85;0.149260033;33;3446;62.37334461;34.74835853;568.6380557;573.6121755;2435.704146
30.85;0.149260033;33;3446;62.40787299;34.7762138;568.5539378;573.5339736;2453.108192
30.85;0.149260033;33;3446;62.36601527;34.74648915;568.4699106;573.4558596;2434.536158
30.85;0.149260033;33;3446;62.40036743;34.77220393;568.385974;573.3778335;2450.602817
30.85;0.149260033;33;3446;62.35860971;34.74458623;568.3021278;573.2998951;2433.347207
30.85;0.149260033;33;3446;62.39278507;34.7677989;568.2183719;573.2220443;2447.85054
30.85;0.149260033;33;3446;62.35115546;34.74262392;568.1347063;573.1442811;2432.121149
30.85;0.149260033;33;3446;62.38520863;34.76398384;568.0511308;573.0666054;2445.466884
30.85;0.149260033;33;3446;62.34368206;34.74067596;567.9676454;572.989017;2430.904059
30.85;0.149260033;33;3446;62.37760263;34.7600373;567.88425;572.9115158;2443.001074
30.85;0.149260033;33;3446;62.33598315;34.73868331;567.8009444;572.8341018;2429.659049
30.85;0.149260033;33;3446;62.37049259;34.76687545;567.7177286;572.7567748;2447.273566
30.85;0.149260033;33;3446;62.32869949;34.73714106;567.6346024;572.6795348;2428.695447
30.85;0.149260033;33;3446;62.36245358;34.7564336;567.5515658;572.6023816;2440.749472
30.85;0.149260033;33;3446;62.3210741;34.73499603;567.4686187;572.5253152;2427.355227
30.85;0.149260033;33;3446;62.35493035;34.76024785;567.385761;572.4483355;2443.132625
30.85;0.149260033;33;3446;62.31352164;34.73324111;567.3029925;572.3714423;2426.258744
30.85;0.149260033;33;3446;62.34632179;34.75918415;567.2203132;572.2946355;2442.46802
30.85;0.149260033;33;3446;62.30440046;34.73125204;567.1377231;572.2179152;2425.015968
30.85;0.149260033;33;3446;62.33885903;34.75310428;567.0552219;572.1412811;2438.669303
30.85;0.149260033;33;3446;62.29826181;34.72932314;566.9728096;572.0647332;2423.810787
30.85;0.149260033;33;3446;62.33137488;34.75160853;566.8904861;571.9882714;2437.734757
30.85;0.149260033;33;3446;62.29061969;34.72739208;566.8082513;571.9118955;2422.604256
30.85;0.149260033;33;3446;62.32369444;34.74142838;566.7261051;571.8356055;2431.374172
30.85;0.149260033;33;3446;62.28293622;34.72512972;566.6440475;571.7594013;2421.190728
30.85;0.149260033;33;3446;62.31564207;34.73513933;566.5620782;571.6832828;2427.444757
30.85;0.149260033;33;3446;62.27532889;34.72279905;566.4801973;571.6072499;2419.734523
30.85;0.149260033;33;3446;62.30777886;34.72998085;566.3984046;571.5313025;2424.221728
30.85;0.149260033;33;3446;62.2678047;34.72044457;566.3167001;571.4554405;2418.263438
30.85;0.149260033;33;3446;62.30050776;34.73439928;566.2350836;571.3796638;2426.982372
30.85;0.149260033;33;3446;62.26036867;34.71849485;566.153555;571.3039723;2417.045248
30.85;0.149260033;33;3446;62.30434104;34.72449456;566.0721143;571.228366;2420.793879
30.85;0.149260033;33;3446;62.2529413;34.71795762;565.9907613;571.1528446;2416.709584
30.85;0.149260033;33;3446;62.28398288;34.71971951;565.909496;571.0774082;2417.810418
30.85;0.149260033;33;3446;62.24537113;34.71388901;565.8283183;571.0020566;2414.167508
30.85;0.149260033;33;3446;62.28931654;34.72177594;565.747228;570.9267897;2419.095277
30.85;0.149260033;33;3446;62.23807018;34.71379237;565.6662251;570.8516074;2414.107124
30.85;0.149260033;33;3446;62.26928003;34.71310648;565.5853095;570.7765097;2413.678579
30.85;0.149260033;33;3446;62.23051949;34.70982473;565.5044811;570.7014965;2411.628133
30.85;0.149260033;33;3446;62.2618296;34.71221207;565.4237398;570.6265676;2413.119748
30.85;0.149260033;33;3446;62.22315257;34.70782769;565.3430855;570.5517229;2410.380375
30.85;0.149260033;33;3446;62.25421456;34.7077459;565.262518;570.4769624;2410.329273
30.85;0.149260033;33;3446;62.21577663;34.70580913;565.1820374;570.402286;2409.119179
30.85;0.149260033;33;3446;62.24648675;34.70143406;565.1016435;570.3276935;2406.385622
30.85;0.149260033;33;3446;62.20840659;34.70374695;565.0213363;570.253185;2407.830722
30.85;0.149260033;33;3446;62.23873064;34.69401298;564.9411156;570.1787602;2401.748912
30.85;0.149260033;33;3446;62.20106542;34.70164705;564.8609813;570.1044191;2406.518699
30.85;0.149260033;33;3446;62.23099319;34.68582798;564.7809333;570.0301616;2396.634903
30.85;0.149260033;33;3446;62.19377449;34.69951858;564.7009717;569.9559876;2405.188826
30.85;0.149260033;33;3446;62.22330577;34.67718424;564.6210961;569.881897;2391.234273
30.85;0.149260033;52;3446;61.89755369;34.69517744;564.5413067;569.8078897;2402.476468
30.85;0.149260033;52;3446;61.23562945;34.65835405;564.4616032;569.7339656;2379.469125
30.85;0.149260033;52;3446;60.96374919;34.66578818;564.3819856;569.6601247;2384.113987
30.85;0.149260033;52;3446;60.68960996;34.65429137;564.3024538;569.5863668;2376.930749
30.85;0.149260033;52;3446;60.45185997;34.64158585;564.2230077;569.5126918;2368.992312
30.85;0.149260033;52;3446;60.43305616;34.61254225;564.1436472;569.4390997;2350.845795
30.85;0.149260033;52;3446;60.10622617;34.62831144;564.0643722;569.3655903;2360.698424
30.85;0.149260033;52;3446;60.15446247;34.57422575;563.9851826;569.2921636;2326.90555
30.85;0.149260033;52;3446;59.86636188;34.60752628;563.9060784;569.2188194;2347.711808
30.85;0.149260033;52;3446;59.95768717;34.54261925;563.8270594;569.1455578;2307.157734
30.85;0.149260033;52;3446;59.69730617;34.59181492;563.7481255;569.0723785;2337.895311
30.85;0.149260033;52;3446;59.81737384;34.53053578;563.6692767;568.9992815;2299.60795
30.85;0.149260033;52;3446;59.56924362;34.58156605;563.5905129;568.9262667;2331.491787
30.85;0.149260033;52;3446;59.65150322;34.52291177;563.5118339;568.853334;2294.84445
30.85;0.149260033;52;3446;59.49878916;34.5692079;563.4332397;568.7804833;2323.770388
30.85;0.149260033;52;3446;59.65299168;34.52302809;563.3547302;568.7077145;2294.917125
30.85;0.149260033;52;3446;59.43991329;34.57777373;563.2763053;568.6350275;2329.122339
30.85;0.149260033;52;3446;59.60489118;34.52760639;563.1979649;568.5624223;2297.777658
30.85;0.149260033;52;3446;59.39831178;34.5835932;563.1197089;568.4898988;2332.758361
30.85;0.149260033;52;3446;59.57049858;34.5367409;563.0415372;568.4174568;2303.484921
30.85;0.149260033;52;3446;59.36817887;34.5939956;562.9634498;568.3450962;2339.257803
30.85;0.149260033;52;3446;59.4116601;34.55046362;562.8854465;568.272817;2312.058913
30.85;0.149260033;52;3446;59.34595201;34.59653598;562.8075273;568.2006191;2340.845038
30.85;0.149260033;52;3446;59.52433593;34.56605321;562.729692;568.1285024;2321.799326
30.85;0.149260033;52;3446;59.32942022;34.62516834;562.6519406;568.0564667;2358.734608
30.85;0.149260033;52;3446;59.3788859;34.58627741;562.5742729;567.9845121;2334.435461
30.85;0.149260033;52;3446;59.31639432;34.63307878;562.496689;567.9126384;2363.677073
30.85;0.149260033;52;3446;59.49860498;34.60561797;562.4191886;567.8408455;2346.519487
30.85;0.149260033;52;3446;59.30603233;34.66477328;562.3417718;567.7691333;2383.479874
30.85;0.149260033;52;3446;59.35754236;34.62819185;562.2644384;567.6975018;2360.623706
30.85;0.149260033;52;3446;59.2970732;34.67430788;562.1871883;567.6259508;2389.437117
30.85;0.149260033;52;3446;59.48036378;34.64811579;562.1100214;567.5544803;2373.072232
30.85;0.149260033;52;3446;59.28938741;34.70585186;562.0329377;567.4830901;2409.145875
30.85;0.149260033;52;3446;59.47508517;34.66905798;561.9559371;567.4117802;2386.156966
30.85;0.149260033;52;3446;59.28215115;34.72552153;561.8790194;567.3405505;2421.435532
30.85;0.149260033;52;3446;59.46748209;34.68854879;561.8021846;567.2694009;2398.334876
30.85;0.149260033;52;3446;59.27528978;34.74374797;561.7254326;567.1983313;2432.823457
30.85;0.149260033;52;3446;59.45996877;34.70655599;561.6487633;567.1273416;2409.585814
30.85;0.149260033;52;3446;59.26866317;34.76041349;561.5721766;567.0564318;2443.236118
30.85;0.149260033;52;3446;59.45250222;34.72289635;561.4956724;566.9856017;2419.795314
30.85;0.149260033;52;3446;59.26220315;34.77537791;561.4192507;566.9148512;2452.585926
30.85;0.149260033;52;3446;59.44501634;34.73747967;561.3429113;566.8441803;2428.907011
34.85;0.149260033;52;3446;59.26212095;36.15694565;561.2666542;566.7735888;816.5829055
34.85;0.149260033;52;3446;59.43880103;36.12708657;561.1904793;566.7030768;797.9268814
34.85;0.149260033;52;3446;59.27688744;36.15691554;561.1143864;566.632644;816.5640925
34.85;0.149260033;52;3446;59.48561648;36.14880147;561.0383755;566.5622904;811.4944051
34.85;0.149260033;52;3446;59.34320174;36.19153763;560.9624465;566.492016;838.1960625
34.85;0.149260033;52;3446;59.55857182;36.17927505;560.8865994;566.4218205;830.5343744
34.85;0.149260033;52;3446;59.41231167;36.22632721;560.8108339;566.351704;859.9326763
34.85;0.149260033;52;3446;59.63014142;36.21569562;560.7351501;566.2816663;853.2900326
34.85;0.149260033;52;3446;59.47663789;36.27290731;560.6595479;566.2117074;889.0360429
34.85;0.149260033;52;3446;59.69190013;36.2729406;560.5840271;566.1418272;889.0568387
34.85;0.149260033;52;3446;59.53115496;36.34568878;560.5085877;566.0720255;934.5100831
34.85;0.149260033;52;3446;59.74233351;36.36181541;560.4332296;566.0023023;944.5860465
34.85;0.149260033;52;3446;59.57517664;36.45190737;560.3579527;565.9326576;1000.875725
34.85;0.149260033;52;3446;59.7823352;36.48501692;560.2827569;565.8630911;1021.562655
34.85;0.149260033;52;3446;59.60967168;36.59079198;560.2076421;565.7936029;1087.651176
34.85;0.149260033;52;3446;59.81337973;36.63850652;560.1326083;565.7241928;1117.463344
34.85;0.149260033;52;3446;59.6360523;36.75631791;560.0576553;565.6548607;1191.07219
34.85;0.149260033;52;3446;59.83695349;36.81473496;559.982783;565.5856067;1227.571313
34.85;0.149260033;52;3446;59.65563737;36.94003271;559.9079915;565.5164304;1305.857658
34.85;0.149260033;52;3446;59.85428158;37.00477836;559.8332805;565.447332;1346.310904
34.85;0.149260033;52;3446;59.66956231;37.1330492;559.7586501;565.3783113;1426.454843
34.85;0.149260033;52;3446;59.86639323;37.19999313;559.6841;565.3093682;1468.281577
34.85;0.149260033;52;3446;59.67878394;37.32726613;559.6096303;565.2405026;1547.802068
34.85;0.149260033;52;3446;59.87416221;37.39290377;559.5352409;565.1717145;1588.812631
34.85;0.149260033;52;3446;59.68412498;37.51599762;559.4609316;565.1030037;1665.721974
34.85;0.149260033;52;3446;59.87835412;37.57762557;559.3867023;565.0343701;1704.227267
34.85;0.149260033;52;3446;59.68569119;37.69416087;559.3125531;564.9658138;1777.038817
34.85;0.149260033;52;3446;59.87961793;37.7498685;559.2384837;564.8973345;1811.845085
34.85;0.149260033;52;3446;59.68276032;37.85826649;559.1644942;564.8289323;1879.572418
34.85;0.149260033;52;3446;59.87851042;37.90683754;559.0905843;564.7606069;1909.919734
34.85;0.149260033;52;3446;59.67816022;38.00651239;559.0167542;564.6923584;1972.196827
34.85;0.149260033;52;3446;59.87563446;38.04739071;558.9430035;564.6241866;1997.737702
34.85;0.149260033;52;3446;59.67230668;38.13806754;558.8693324;564.5560915;2054.392813
34.85;0.149260033;52;3446;59.87142138;38.17118597;558.7957406;564.488073;2075.085288
34.85;0.149260033;52;3446;59.66556021;38.25300604;558.7222281;564.4201309;2126.206676
34.85;0.149260033;52;3446;59.86623039;38.27865198;558.6487948;564.3522653;2142.230322
34.85;0.149260033;52;3446;59.65821583;38.35204702;558.5754407;564.2844759;2188.087727
34.85;0.149260033;52;3446;59.86035549;38.37074768;558.5021656;564.2167628;2199.771948
34.85;0.149260033;52;3446;59.65050951;38.43633396;558.4289695;564.1491258;2240.75042
34.85;0.149260033;52;3446;59.85403182;38.44876127;558.3558522;564.0815649;2248.515035
34.85;0.149260033;52;3446;59.64262499;38.50725537;558.2828137;564.0140799;2285.062291
34.85;0.149260033;52;3446;59.84744249;38.51415135;558.2098539;563.9466709;2289.370918
34.85;0.149260033;52;3446;59.6347008;38.56630651;558.1369727;563.8793376;2321.957589
34.85;0.149260033;52;3446;59.84072595;38.56842786;558.0641701;563.8120801;2323.283016
34.85;0.149260033;52;3446;59.62725332;38.61502445;557.9914459;563.7448982;2352.396682
34.85;0.149260033;52;3446;59.83397748;38.61311533;557.9188001;563.6777918;2351.203862
34.85;0.149260033;52;3446;59.62116368;38.65489658;557.8462325;563.6107609;2377.308891
34.85;0.149260033;52;3446;59.82724935;38.64969124;557.7737432;563.5438053;2374.056578
34.85;0.149260033;52;3446;59.61514068;38.6872023;557.7013319;563.4769251;2397.493584
34.85;0.149260033;52;3446;59.82058778;38.67931701;557.6289987;563.41012;2392.566837
34.85;0.149260033;52;3446;59.60920023;38.71313293;557.5567434;563.3433901;2413.695103
34.85;0.149260033;52;3446;59.81401375;38.70311393;557.484566;563.2767352;2407.435206
34.85;0.149260033;52;3446;59.60335813;38.73374414;557.4124663;563.2101553;2426.573038
34.85;0.149260033;52;3446;59.8075439;38.7220652;557.3404444;563.1436502;2419.276007
34.85;0.149260033;52;3446;59.59756329;38.74995234;557.2685;563.0772199;2436.699965
34.85;0.149260033;52;3446;59.80118791;38.73701431;557.1966332;563.0108644;2428.616249
34.85;0.149260033;52;3446;59.59078982;38.76253013;557.1248438;562.9445834;2444.558597
34.85;0.149260033;52;3446;59.79494292;38.74858081;557.0531317;562.8783769;2435.843028
34.85;0.149260033;52;3446;59.58416458;38.77213997;556.981497;562.812245;2450.562851
34.85;0.149260033;52;3446;59.78882147;38.75745666;556.9099394;562.7461873;2441.38868
34.85;0.149260033;52;3446;59.57892135;38.77934652;556.8384589;562.680204;2455.065521
34.85;0.149260033;52;3446;59.78283718;38.76422643;556.7670555;562.6142948;2445.61845
34.85;0.149260033;52;3446;59.57338712;38.78459166;556.6957289;562.5484598;2458.3427
34.85;0.149260033;52;3446;59.77699197;38.76919742;556.6244793;562.4826988;2448.724339
34.85;0.149260033;52;3446;59.56704318;38.7882479;556.5533064;562.4170117;2460.627128
34.85;0.149260033;52;3446;59.77126675;38.7726822;556.4822102;562.3513985;2450.901638
34.85;0.149260033;52;3446;59.56085035;38.79063619;556.4111906;562.2858591;2462.119334
34.85;0.149260033;52;3446;59.76565313;38.77502571;556.3402475;562.2203934;2452.36587
34.85;0.149260033;52;3446;59.55480049;38.79201062;556.2693809;562.1550013;2462.978086
34.85;0.149260033;52;3446;59.76014366;38.77645309;556.1985907;562.0896827;2453.257701
34.85;0.149260033;52;3446;59.54888426;38.79257345;556.1278767;562.0244376;2463.32974
34.85;0.149260033;52;3446;59.75473106;38.77715201;556.0572389;561.9592658;2453.694387
34.85;0.149260033;52;3446;59.54308982;38.79249201;555.9866772;561.8941674;2463.278855
34.85;0.149260033;52;3446;59.74940404;38.77727248;555.9161916;561.8291421;2453.769655
34.85;0.149260033;52;3446;59.53740406;38.79190285;555.8457819;561.7641899;2462.91075
34.85;0.149260033;52;3446;59.74415101;38.77693667;555.7754481;561.6993108;2453.559842
34.85;0.149260033;52;3446;59.53181385;38.79091356;555.7051901;561.6345047;2462.292638
34.85;0.149260033;52;3446;59.73896023;38.77624064;555.6350077;561.5697714;2453.124959
34.85;0.149260033;52;3446;59.52630773;38.78960875;555.564901;561.5051109;2461.47739
34.85;0.149260033;52;3446;59.73382185;38.77525964;555.4948699;561.4405231;2452.512026
34.85;0.149260033;52;3446;59.52087646;38.78805553;555.4249142;561.376008;2460.506931
34.85;0.149260033;52;3446;59.72872821;38.77405323;555.3550338;561.3115653;2451.758263
34.85;0.149260033;52;3446;59.51551302;38.78630693;555.2852288;561.2471952;2459.414403
34.85;0.149260033;52;3446;59.72367338;38.77266849;555.215499;561.1828974;2450.893071
34.85;0.149260033;52;3446;59.51021273;38.7844048;555.1458443;561.118672;2458.225949
34.85;0.149260033;52;3446;59.71865271;38.77114253;555.0762647;561.0545187;2449.93965
34.85;0.149260033;52;3446;59.50497337;38.7823821;555.0067601;560.9904376;2456.962157
34.85;0.149260033;52;3446;59.71366267;38.76949998;554.9373303;560.9264286;2448.913378
34.85;0.149260033;52;3446;59.49979764;38.7802622;554.8679754;560.8624915;2455.637639
34.85;0.149260033;52;3446;59.70870261;38.76776262;554.7986952;560.7986263;2447.827872
34.85;0.149260033;52;3446;59.49468559;38.77809774;554.7294896;560.734833;2454.285279
34.85;0.149260033;52;3446;59.7037694;38.7659836;554.6603586;560.6711113;2446.716336
34.85;0.149260033;52;3446;59.48961303;38.77590667;554.5913021;560.6074614;2452.916293
34.85;0.149260033;52;3446;59.69884382;38.76417962;554.52232;560.543883;2445.589204
34.85;0.149260033;52;3446;59.48401063;38.77371655;554.4534123;560.4803761;2451.547905
34.85;0.149260033;52;3446;59.69391766;38.76234971;554.3845788;560.4169406;2444.445872
34.85;0.149260033;52;3446;59.61472037;38.77170845;554.3158195;560.3535764;2450.293239
34.85;0.149260033;52;3446;59.68885438;38.76801513;554.2471342;560.2902835;2447.985643
34.85;0.149260033;52;3446;59.47021187;38.7695501;554.178523;560.2270618;2448.944696
34.85;0.149260033;52;3446;59.68955733;38.75877907;554.1099857;560.1639111;2442.214927
34.85;0.149260033;52;3446;59.46698641;38.76765968;554.0415222;560.1008315;2447.763557
34.85;0.149260033;52;3446;59.67873442;38.75708217;553.9731325;560.0378228;2441.154698
34.85;0.149260033;52;3446;59.46277073;38.76531744;553.9048165;559.9748849;2446.300119
34.85;0.149260033;52;3446;59.67369954;38.75541758;553.8365742;559.9120178;2440.114663
34.85;0.149260033;52;3446;59.45780912;38.76327429;553.7684053;559.8492214;2445.023553
34.85;0.149260033;52;3446;59.66866647;38.75372957;553.7003099;559.7864957;2439.059986
34.85;0.149260033;52;3446;59.45269153;38.76125286;553.6322879;559.7238404;2443.76056
34.85;0.149260033;52;3446;59.66362618;38.75205352;553.5643392;559.6612556;2438.012789
34.85;0.149260033;52;3446;59.44754903;38.75925695;553.4964637;559.5987412;2442.513505
34.85;0.149260033;52;3446;59.65857692;38.750396;553.4286613;559.5362971;2436.977164
34.85;0.149260033;52;3446;59.44239259;38.75728603;553.360932;559.4739232;2441.282075
34.85;0.149260033;52;3446;59.6535216;38.74875359;553.2932757;559.4116194;2435.950984
34.85;0.149260033;52;3446;59.43723098;38.75533663;553.2256923;559.3493857;2440.064085
34.85;0.149260033;52;3446;59.6484657;38.74712697;553.1581817;559.287222;2434.934667
34.85;0.149260033;52;3446;59.43207071;38.75340876;553.0907438;559.2251282;2438.859547
34.85;0.149260033;52;3446;59.64341256;38.74551629;553.0233786;559.1631042;2433.92831
34.85;0.149260033;52;3446;59.42691625;38.75150236;552.956086;559.1011499;2437.66842
34.85;0.149260033;52;3446;59.6383647;38.74392155;552.8888659;559.0392654;2432.931912
34.85;0.149260033;52;3446;59.42177063;38.74961723;552.8217182;558.9774504;2436.490589
34.85;0.149260033;52;3446;59.63332397;38.74234262;552.7546429;558.9157049;2431.945394
34.85;0.149260033;52;3446;59.41663598;38.7477531;552.6876399;558.8540288;2435.325876
34.85;0.149260033;52;3446;59.62829175;38.74077926;552.6207091;558.7924221;2430.968603
34.85;0.149260033;52;3446;59.41151377;38.74590958;552.5538503;558.7308847;2434.174039
34.85;0.149260033;52;3446;59.62326909;38.73922609;552.4870637;558.6694164;2429.998178
34.85;0.149260033;52;3446;59.40640828;38.74408201;552.420349;558.6080173;2433.03217
34.85;0.149260033;52;3446;59.61825997;38.73768335;552.3537061;558.5466873;2429.03427
34.85;0.149260033;52;3446;59.40132167;38.74227007;552.2871351;558.4854262;2431.90006
34.85;0.149260033;52;3446;59.61326584;38.73615117;552.2206358;558.4242339;2428.07696
34.85;0.149260033;52;3446;59.39625474;38.74047366;552.1542082;558.3631105;2430.777662
34.85;0.149260033;52;3446;59.60828711;38.73462956;552.0878522;558.3020559;2427.126252
34.85;0.149260033;52;3446;59.39120753;38.73869262;552.0215676;558.2410698;2429.664866
34.85;0.149260033;52;3446;59.60332365;38.7331184;551.9553545;558.1801524;2426.182076
34.85;0.149260033;52;3446;59.38617966;38.73692668;551.8892127;558.1193034;2428.561502
34.85;0.149260033;52;3446;59.59837511;38.73161739;551.8231422;558.0585229;2425.244244
34.85;0.149260033;52;3446;59.38086755;38.73517401;551.7571429;557.9978107;2427.466426
34.85;0.149260033;52;3446;59.59344416;38.73010744;551.6912147;557.9371668;2424.300823
34.85;0.149260033;52;3446;59.37555461;38.73343172;551.6253575;557.8765911;2426.377841
34.85;0.149260033;52;3446;59.5885278;38.72860367;551.5595713;557.8160835;2423.36126
34.85;0.149260033;52;3446;59.37026979;38.73170074;551.493856;557.755644;2425.296319
34.85;0.149260033;52;3446;59.58362657;38.72710767;551.4282115;557.6952724;2422.426557
34.85;0.149260033;52;3446;59.36501347;38.72998125;551.3626377;557.6349686;2424.22198
34.85;0.149260033;52;3446;59.57874063;38.72561956;551.2971346;557.5747327;2421.496785
34.85;0.149260033;52;3446;59.36024083;38.72827512;551.2317021;557.5145646;2423.155985
34.85;0.149260033;52;3446;59.57386336;38.72415856;551.16634;557.4544641;2420.583946
34.85;0.149260033;52;3446;59.35549761;38.72658106;551.1010484;557.3944311;2422.097533
34.85;0.149260033;52;3446;59.56900451;38.72270426;551.0358272;557.3344657;2419.675297
34.85;0.149260033;52;3446;59.35037522;38.7248955;550.9706762;557.2745677;2421.044387
34.85;0.149260033;52;7352;59.5641672;39.42141309;550.9055955;557.2147371;2856.230316
34.85;0.149260033;52;7352;59.34886483;39.42718566;551.2994691;557.5922285;2859.837035
34.85;0.149260033;52;7352;59.5721038;39.42837104;551.6929182;557.9692954;2860.577662
34.85;0.149260033;52;7352;59.36333406;39.43512521;552.0859435;558.3459383;2864.797684
34.85;0.149260033;52;7352;59.58990398;39.43712345;552.4785452;558.7221577;2866.046192
34.85;0.149260033;52;7352;59.38387656;39.44428346;552.8707239;559.097954;2870.51978
34.85;0.149260033;52;7352;59.61276866;39.44694407;553.26248;559.4733277;2872.18214
34.85;0.149260033;52;7352;59.40844372;39.45433292;553.653814;559.8482794;2876.798711
34.85;0.149260033;52;7352;59.63876365;39.45750591;554.0447263;560.2228094;2878.781202
34.85;0.149260033;52;7352;59.43554599;39.46501548;554.4352174;560.5969183;2883.473204
34.85;0.149260033;52;7352;59.66668713;39.46859039;554.8252877;560.9706065;2885.706815
34.85;0.149260033;52;7352;59.46457147;39.47613798;555.2149377;561.3438745;2890.422568
34.85;0.149260033;52;7352;59.69575723;39.48004402;555.6041679;561.7167228;2892.863068
34.85;0.149260033;52;7352;59.49451341;39.48754749;555.9929786;562.0891518;2897.551254
34.85;0.149260033;52;7352;59.7254877;39.49171575;556.3813704;562.461162;2900.155593
34.85;0.149260033;52;7352;59.52495973;39.49911679;556.7693437;562.8327539;2904.779783
34.85;0.149260033;52;7352;59.75556456;39.50348897;557.156899;563.203928;2907.511532
34.85;0.149260033;52;7352;59.55565289;39.51074011;557.5440366;563.5746846;2912.042062
34.85;0.149260033;52;7352;59.78579268;39.51526502;557.9307571;563.9450244;2914.869237
34.85;0.149260033;52;7352;59.58640226;39.52232471;558.3170609;564.3149477;2919.28015
34.85;0.149260033;52;7352;59.81605345;39.5269585;558.7029484;564.6844551;2922.175352
34.85;0.149260033;52;7352;59.61688785;39.53379168;559.0884201;565.053547;2926.44474
34.85;0.149260033;52;7352;59.84628083;39.53848859;559.4734765;565.4222238;2929.379384
34.85;0.149260033;52;7352;59.64731796;39.54507935;559.858118;565.7904861;2933.497308
34.85;0.149260033;52;7352;59.87643186;39.54981401;560.242345;566.1583342;2936.455532
34.85;0.149260033;52;7352;59.67776041;39.55614505;560.626158;566.5257687;2940.411181
34.85;0.149260033;52;7352;59.90648753;39.56090294;561.0095574;566.8927901;2943.383927
34.85;0.149260033;52;7352;59.70845274;39.56696234;561.3925437;567.2593987;2947.169856
34.85;0.149260033;52;7352;59.93643728;39.57174153;561.7751173;567.6255951;2950.155901
34.85;0.149260033;52;7352;59.73873588;39.57751288;562.1572787;567.9913797;2953.761857
34.85;0.149260033;52;7352;59.96629856;39.58229293;562.5390283;568.356753;2956.748445
34.85;0.149260033;52;7352;59.76877857;39.58778922;562.9203666;568.7217155;2960.182542
34.85;0.149260033;52;7352;59.99607146;39.59256624;563.3012939;569.0862675;2963.167236
34.85;0.149260033;52;7352;59.7987331;39.59779971;563.6818108;569.4504097;2966.437121
34.85;0.149260033;52;7352;60.02575844;39.60257701;564.0619177;569.8141423;2969.421991
34.85;0.149260033;52;7352;59.82860744;39.60755855;564.441615;570.177466;2972.534469
34.85;0.149260033;52;7352;60.05536681;39.61234147;564.8209031;570.5403811;2975.522848
34.85;0.149260033;52;7352;59.85840738;39.61708814;565.1997826;570.9028881;2978.488578
34.85;0.149260033;52;7352;60.08490292;39.62188402;565.5782538;571.2649875;2981.485058
34.85;0.149260033;52;7352;60.03461137;39.62681055;565.9563172;571.6266797;2984.563164
34.85;0.149260033;52;7352;60.11437195;39.63672533;566.3339733;571.9879651;2990.757947
34.85;0.149260033;52;7352;60.06373962;39.63595586;566.7112224;572.3488444;2990.277179
34.85;0.149260033;52;7352;60.14376239;39.64586187;567.088065;572.7093178;2996.466479
34.85;0.149260033;52;7352;60.09273258;39.64492763;567.4645015;573.0693859;2995.88276
34.85;0.149260033;52;7352;60.1730246;39.65485691;567.8405324;573.4290491;3002.086601
34.85;0.149260033;52;7352;60.12166809;39.65377244;568.2161582;573.7883079;3001.409022
34.85;0.149260033;52;7352;60.20219777;39.66372932;568.5913792;574.1471627;3007.630108
34.85;0.149260033;52;7352;60.15066183;39.66250723;568.9661959;574.5056139;3006.866538
34.85;0.149260033;52;7352;60.23130263;39.6724977;569.3406087;574.8636621;3013.108607
34.85;0.149260033;52;7352;60.17970847;39.67114683;569.714618;575.2213077;3012.264584
34.85;0.149260033;52;7352;60.26034889;39.68117652;570.0882244;575.5785511;3018.53116
34.85;0.149260033;52;7352;60.20906605;39.67970879;570.4614282;575.9353928;3017.614118
34.85;0.149260033;52;7352;60.28934905;39.6897824;570.8342299;576.2918333;3023.908134
34.85;0.149260033;52;7352;60.2380028;39.68819252;571.2066298;576.6478729;3022.914771
34.85;0.149260033;52;7352;60.31828931;39.69831239;571.5786285;577.0035122;3029.237695
34.85;0.149260033;52;7352;60.26673499;39.69661572;571.9502263;577.3587515;3028.177612
34.85;0.149260033;52;7352;60.34717569;39.70678358;572.3214238;577.7135915;3034.530515
34.85;0.149260033;52;7352;60.2954125;39.70499084;572.6922212;578.0680324;3033.410406
34.85;0.149260033;52;7352;60.3760121;39.71520696;573.0626192;578.4220747;3039.79346
34.85;0.149260033;52;7352;60.32403551;39.71332428;573.432618;578.7757189;3038.617161
34.85;0.149260033;52;7352;60.40479927;39.7235861;573.8022181;579.1289655;3045.028767
34.85;0.149260033;52;7352;60.35260679;39.7216193;574.1714199;579.4818148;3043.799906
34.85;0.149260033;52;7352;60.43353944;39.73192399;574.540224;579.8342674;3050.238306
34.85;0.149260033;52;7352;60.3811312;39.72987849;574.9086306;580.1863237;3048.960272
34.85;0.149260033;52;7352;60.46223499;39.74022485;575.2766403;580.537984;3055.424701
34.85;0.149260033;52;7352;60.40952575;39.73810432;575.6442535;580.889249;3054.099788
34.85;0.149260033;52;7352;60.49088472;39.74849228;576.0114705;581.2401189;3060.590215
34.85;0.149260033;52;7352;60.43771198;39.74630082;576.3782918;581.5905943;3059.220981
34.85;0.149260033;52;7352;60.51948554;39.75672967;576.7447179;581.9406756;3065.736953
34.85;0.149260033;52;7352;60.46586153;39.75447498;577.1107491;582.2903632;3064.328217
34.85;0.149260033;52;7352;60.54803941;39.76494428;577.476386;582.6396577;3070.869465
34.85;0.149260033;52;7352;60.49413159;39.762636;577.8416288;582.9885593;3069.427247
34.85;0.149260033;52;7352;60.5765479;39.77314394;578.2064781;583.3370686;3075.992631
34.85;0.149260033;52;7352;60.52257738;39.77078389;578.5709343;583.6851861;3074.518068
34.85;0.149260033;52;7352;60.6050095;39.78133015;578.9349977;584.0329121;3081.107398
34.85;0.149260033;52;7352;60.55093157;39.77891461;579.2986689;584.380247;3079.598164
34.85;0.149260033;52;7352;60.63341666;39.78949688;579.6619482;584.7271914;3086.209989
34.85;0.149260033;52;7352;60.57918855;39.78702855;580.024836;585.0737457;3084.667769
34.85;0.149260033;52;7352;60.66176868;39.79764546;580.3873329;585.4199103;3091.301245
34.85;0.149260033;52;7352;60.60738109;39.79512729;580.7494391;585.7656856;3089.727885
34.85;0.149260033;52;7352;60.69006539;39.80577612;581.1111551;586.1110721;3096.3813
34.85;0.149260033;52;7352;60.63550958;39.80321022;581.4724814;586.4560702;3094.77812
34.85;0.149260033;52;7352;60.71830699;39.81388884;581.8334184;586.8006804;3101.450145
34.85;0.149260033;52;7352;60.66357468;39.81127723;582.1939664;587.1449031;3099.818406
34.85;0.149260033;52;7352;60.74649351;39.82198457;582.554126;587.4887387;3106.508381
34.85;0.149260033;52;7352;60.69149335;39.81932994;582.9138974;587.8321877;3104.849761
34.85;0.149260033;52;7352;60.77462229;39.83006422;583.2732812;588.1752504;3111.556568
34.85;0.149260033;52;7352;60.71922511;39.82737227;583.6322778;588.5179275;3109.87463
34.85;0.149260033;52;7352;60.80269022;39.83813055;583.9908875;588.8602191;3116.59643
34.85;0.149260033;52;7352;60.74689825;39.83540543;584.3491108;589.2021259;3114.893765
34.85;0.149260033;52;7352;60.83069741;39.84618512;584.7069481;589.5436482;3121.628943
34.85;0.149260033;52;7352;60.77465434;39.84342971;585.0643998;589.8847865;3119.907357
34.85;0.149260033;52;7352;60.85864652;39.85422989;585.4214664;590.2255412;3126.655338
34.85;0.149260033;52;7352;60.80253694;39.85144429;585.7781482;590.5659127;3124.914885
34.85;0.149260033;52;7352;60.88653868;39.86226417;586.1344457;590.9059014;3131.675174
34.85;0.149260033;52;7352;60.83010413;39.85944304;586.4903592;591.2455079;3129.912525
34.85;0.149260033;52;7352;60.9143653;39.87027901;586.8458893;591.5847325;3136.682864
34.85;0.149260033;52;7352;60.85754346;39.86743414;587.2010363;591.9235756;3134.905384
34.85;0.149260033;52;7352;60.94212975;39.87828218;587.5558006;592.2620377;3141.68327
34.85;0.149260033;52;7352;60.88689848;39.8754403;587.9101826;592.6001192;3139.907653
34.85;0.149260033;52;7352;60.96987305;39.88629587;588.2641827;592.9378205;3146.690241
34.85;0.149260033;52;7352;60.91665631;39.88340539;588.6178014;593.2751421;3144.884263
34.85;0.149260033;52;7352;60.99758016;39.89426308;588.9710391;593.6120844;3151.668177
34.85;0.149260033;52;7352;60.94639803;39.89130339;589.3238962;593.9486479;3149.818953
34.85;0.149260033;52;7352;61.02545429;39.90216658;589.676373;594.2848328;3156.606302
34.85;0.149260033;52;7352;60.97617024;39.89912586;590.0284701;594.6206397;3154.706452
34.85;0.149260033;52;7352;61.05349205;39.9099915;590.3801877;594.956069;3161.495332
34.85;0.149260033;52;7352;61.00571935;39.90688753;590.7315264;595.2911212;3159.555961
34.85;0.149260033;52;7352;61.08154169;39.91773438;591.0824865;595.6257966;3166.333098
34.85;0.149260033;52;7352;61.03505857;39.91459071;591.4330684;595.9600956;3164.368925
34.85;0.149260033;52;7352;61.10960396;39.92540849;591.7832725;596.2940187;3171.127903
34.85;0.149260033;52;7352;60.92967929;39.9218495;592.1330993;596.6275664;3168.90424
34.85;0.149260033;52;7352;61.13586982;39.92842956;592.4825492;596.9607389;3173.015476
34.85;0.149260033;52;7352;60.95860622;39.92934575;592.8316225;597.2935369;3173.587914
34.85;0.149260033;52;7352;61.16347097;39.93600177;593.1803197;597.6259606;3177.746614
34.85;0.149260033;52;7352;60.98753121;39.93687217;593.5286411;597.9580105;3178.290437
34.85;0.149260033;52;7352;61.19110737;39.94351329;593.8765873;598.289687;3182.439826
34.85;0.149260033;52;7352;61.01635508;39.94432929;594.2241585;598.6209906;3182.949664
34.85;0.149260033;52;7352;61.2187502;39.95094638;594.5713551;598.9519216;3187.084044
34.85;0.149260033;52;7352;61.04513991;39.95173987;594.9181777;599.2824805;3187.579817
34.85;0.149260033;52;7352;61.24658671;39.95832172;595.2646266;599.6126676;3191.69217
34.85;0.149260033;52;7352;61.07401362;39.95918743;595.6107021;599.9424835;3192.233071
34.85;0.149260033;52;7352;61.27480513;39.96569436;595.9564048;600.2719286;3196.298616
34.85;0.149260033;52;7352;61.10281593;39.96660783;596.3017349;600.6010031;3196.869354
34.85;0.149260033;52;7352;61.30296434;39.97303225;596.6466929;600.9297077;3200.883345
34.85;0.149260033;52;7352;61.13156873;39.97401318;596.9912793;601.2580426;3201.496237
34.85;0.149260033;52;7352;61.33106363;39.98034619;597.3354943;601.5860083;3205.453118
34.85;0.149260033;52;7352;61.16030668;39.98141041;597.6793385;601.9136052;3206.118042
34.85;0.149260033;52;7352;61.35909645;39.98764468;598.0228121;602.2408338;3210.013231
34.85;0.149260033;52;7352;61.18898089;39.98880558;598.3659156;602.5676944;3210.738563
34.85;0.149260033;52;7352;61.38710321;39.99493343;598.7086495;602.8941874;3214.567259
34.85;0.149260033;52;7352;61.21755379;39.99619972;599.051014;603.2203133;3215.35844
34.85;0.149260033;52;7352;61.41498334;40.00221205;599.3930096;603.5460725;3219.114958
34.85;0.149260033;52;7352;61.24609098;40.00360111;599.7346367;603.8714654;3219.982846
34.85;0.149260033;52;7352;61.442783;40.0094903;600.0758957;604.1964923;3223.662429
34.85;0.149260033;52;7352;61.2749126;40.01101783;600.416787;604.5211538;3224.616834
34.85;0.149260033;52;7352;61.47052602;40.01677551;600.7573109;604.8454502;3228.214248
34.85;0.149260033;52;7352;61.30362876;40.01844177;601.097468;605.169382;3229.255332
34.85;0.149260033;52;7352;61.49818439;40.0240537;601.4372585;605.4929495;3232.761678
34.85;0.149260033;52;7352;61.33223119;40.02587534;601.7766829;605.8161531;3233.899842
34.85;0.149260033;52;7352;61.52576942;40.03132898;602.1157415;606.1389934;3237.307293
34.85;0.149260033;52;7352;61.36072968;40.0333176;602.4544348;606.4614706;3238.549788
34.85;0.149260033;52;7352;61.55326204;40.03860276;602.7927631;606.7835851;3241.851968
34.85;0.149260033;52;7352;61.38878243;40.04076643;603.1307269;607.1053375;3243.203831
34.85;0.149260033;52;7352;61.58063923;40.04585595;603.4683265;607.4267281;3246.383779
34.85;0.149260033;52;7352;61.41625272;40.04822295;603.8055624;607.7477572;3247.862685
34.85;0.149260033;52;7352;61.60795282;40.05309327;604.1424348;608.0684254;3250.905671
34.85;0.149260033;52;7352;61.44378539;40.05569342;604.4789443;608.388733;3252.530252
34.85;0.149260033;52;7352;61.63513447;40.06033774;604.8150912;608.7086804;3255.432034
34.85;0.149260033;52;7352;61.47220091;40.06319721;605.1508759;609.0282681;3257.218641
34.85;0.149260033;52;7352;61.66222631;40.06761996;605.4862987;609.3474963;3259.981985
34.85;0.149260033;52;7352;61.49983812;40.07071409;605.8213602;609.6663656;3261.915203
34.85;0.149260033;52;7352;61.68926561;40.07487414;606.1560605;609.9848764;3264.514415
34.85;0.149260033;52;7352;61.52659994;40.07823681;606.4904003;610.303029;3266.615418
34.85;0.149260033;83;7352;60.74783493;40.07372245;606.8243798;610.6208238;3263.794835
34.85;0.149260033;83;7352;60.63030066;40.05447377;607.1579994;610.9382613;3251.768211
34.85;0.149260033;83;7352;60.38340106;40.10622069;607.4912595;611.2553418;3284.09982
34.85;0.149260033;83;7352;60.32722928;40.05699336;607.8241605;611.5720658;3253.342458
34.85;0.149260033;83;7352;60.2952159;40.12154308;608.1567029;611.8884336;3293.673284
34.85;0.149260033;83;7352;60.50039965;40.06399703;608.4888868;612.2044457;3257.718372
34.85;0.149260033;83;7352;60.70413856;40.14977938;608.8207129;612.5201024;3311.315397
34.85;0.149260033;83;7352;60.71330103;40.07403441;609.1521814;612.8354042;3263.989749
34.85;0.149260033;83;7352;61.09154614;40.18018009;609.4832928;613.1503515;3330.309837
34.85;0.149260033;83;7352;60.85239348;40.09873717;609.8140473;613.4649446;3279.424095
34.85;0.149260033;83;7352;61.16544196;40.20703902;610.1444455;613.7791839;3347.091365
34.85;0.149260033;83;7352;60.92273332;40.12704611;610.4744876;614.0930699;3297.111594
34.85;0.149260033;83;7352;61.17317079;40.2304738;610.8041741;614.4066029;3361.733473
34.85;0.149260033;83;7352;60.86051981;40.15130611;611.1335054;614.7197833;3312.269303
