Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.149260033;83;7352;61.02620445;40.24711877;611.4624818;615.0326116;3372.133292
34.85;0.149260033;83;7352;60.76985509;40.17362532;611.7911038;615.3450882;3326.2144
34.85;0.149260033;83;7352;60.87524892;40.26129313;612.1193716;615.6572133;3380.989463
34.85;0.149260033;83;7352;60.68754931;40.19094715;612.4472857;615.9689875;3337.037123
34.85;0.149260033;83;7352;60.77491268;40.2748455;612.7748465;616.2804111;3389.457022
34.85;0.149260033;83;7352;60.63368726;40.20585195;613.1020543;616.5914845;3346.349679
34.85;0.149260033;83;7352;60.73027988;40.28897441;613.4289096;616.9022081;3398.284796
34.85;0.149260033;83;7352;60.60998154;40.22031594;613.7554126;617.2125823;3355.386812
34.85;0.149260033;83;7352;60.72138153;40.30379103;614.0815639;617.5226075;3407.542258
34.85;0.149260033;83;7352;60.60618916;40.2350363;614.4073637;617.8322841;3364.584134
34.85;0.149260033;83;7352;60.72285282;40.31874736;614.7328124;618.1416125;3416.887015
34.85;0.149260033;83;7352;60.60515822;40.2499829;615.0579105;618.450593;3373.922805
34.85;0.149260033;83;7352;60.71185759;40.33316475;615.3826582;618.7592261;3425.895032
34.85;0.149260033;83;7352;60.60111743;40.26480312;615.7070561;619.0675121;3383.182514
34.85;0.149260033;83;7352;60.70737334;40.34692998;616.0311043;619.3754515;3434.495582
25.85;0.149260033;83;7352;60.41890779;37.05150576;616.3548035;619.6830446;6998.728785
25.85;0.149260033;83;7352;60.77474752;37.1074744;616.6781538;619.9902918;7033.698131
25.85;0.149260033;83;7352;60.30619792;37.16348385;617.0011557;620.2971935;7068.692975
25.85;0.149260033;83;7352;60.66649731;37.15752752;617.3238096;620.6037502;7064.971441
25.85;0.149260033;83;7352;60.08937959;37.18276319;617.6461158;620.9099621;7080.738755
25.85;0.149260033;83;7352;60.42250484;37.16492492;617.9680747;621.2158297;7069.593354
25.85;0.149260033;83;7352;59.8533613;37.16620364;618.2896866;621.5213533;7070.392306
25.85;0.149260033;83;7352;60.01926899;37.12980176;618.6109521;621.8265334;7047.64832
25.85;0.149260033;83;7352;59.62354615;37.1008849;618.9318713;622.1313703;7029.58099
25.85;0.149260033;83;7352;60.00484856;37.04258661;619.2524448;622.4358645;6993.156072
25.85;0.149260033;83;7352;59.41785129;36.97250933;619.5726728;622.7400162;6949.371618
25.85;0.149260033;83;7352;59.72600159;36.86875394;619.8925558;623.0438259;6884.544988
25.85;0.149260033;83;7352;58.94370543;36.76802445;620.2120941;623.347294;6821.60895
25.85;0.149260033;83;7352;59.34056438;36.59763417;620.5312881;623.6504209;6715.148677
25.85;0.149260033;83;7352;59.02225409;36.46110106;620.8501382;623.9532069;6629.842449
25.85;0.149260033;83;7352;59.25829795;36.27737196;621.1686446;624.2556524;6515.048048
25.85;0.149260033;83;7352;58.98894529;36.10918457;621.4868079;624.5577578;6409.964146
25.85;0.149260033;83;7352;59.18379844;35.90786781;621.8046284;624.8595236;6284.180931
25.85;0.149260033;83;7352;58.90212472;35.71763134;622.1221064;625.16095;6165.320713
25.85;0.149260033;83;7352;59.1239149;35.50448946;622.4392423;625.4620374;6032.149135
25.85;0.149260033;83;7352;58.83960174;35.30718966;622.7560365;625.7627863;5908.875728
25.85;0.149260033;83;7352;59.09510255;35.09409504;623.0724893;626.063197;5775.733671
25.85;0.149260033;83;7352;58.798651;34.89709083;623.3886011;626.3632699;5652.644952
25.85;0.149260033;83;7352;59.02250736;34.68896209;623.7043723;626.6630053;5522.605593
25.85;0.149260033;83;7352;58.77561459;34.50093285;624.0198033;626.9624037;5405.124454
25.85;0.149260033;83;7352;59.0821186;34.30838045;624.3348944;627.2614655;5284.817238
25.85;0.149260033;83;7352;58.74655617;34.13103494;624.649646;627.560191;5174.01132
25.85;0.149260033;83;7352;59.05782456;33.95065145;624.9640584;627.8585805;5061.307263
25.85;0.149260033;83;7352;58.73055098;33.79084707;625.278132;628.1566345;4961.461086
25.85;0.149260033;83;7352;59.05906356;33.62837851;625.5918672;628.4543534;4859.950324
25.85;0.149260033;83;7352;58.7194937;33.48847784;625.9052643;628.7517375;4772.540035
25.85;0.149260033;83;7352;58.99907698;33.33722582;626.2183238;629.0487872;4678.037398
25.85;0.149260033;83;7352;58.71241261;33.21692267;626.5310459;629.3455029;4602.87169
25.85;0.149260033;83;7352;58.94742475;33.12023854;626.8434311;629.6418849;4542.463203
25.85;0.149260033;83;7352;58.70434934;32.98182496;627.1554796;629.9379336;4455.982049
25.85;0.149260033;83;7352;58.92390472;32.92212253;627.4671919;630.2336494;4418.679825
25.85;0.149260033;83;7352;58.69238548;32.78051048;627.7785683;630.5290328;4330.200259
25.85;0.149260033;83;7352;58.90769513;32.76089472;628.0896093;630.8240839;4317.944287
25.85;0.149260033;83;7352;58.67512768;32.6096069;628.400315;631.1188033;4223.419278
25.85;0.149260033;83;7352;58.89607179;32.6195311;628.710686;631.4131913;4229.619941
25.85;0.149260033;83;7352;58.6424509;32.47028452;629.0207225;631.7072482;4136.370306
25.85;0.149260033;83;7352;58.80734769;32.49077229;629.330425;632.0009745;4149.171116
25.85;0.149260033;83;7352;58.51437939;32.34791759;629.6397937;632.2943705;4059.915145
25.85;0.149260033;83;7352;58.66705232;32.36481551;629.9488291;632.5874366;4070.473004
25.85;0.149260033;83;7352;58.38219498;32.23399898;630.2575315;632.8801731;3988.738509
25.85;0.149260033;83;7352;58.58195406;32.26116001;630.5659013;633.1725805;4005.708792
25.85;0.149260033;83;7352;58.17418034;32.16817764;630.8739388;633.464659;3947.613175
25.85;0.149260033;83;7352;58.26109222;32.15333121;631.1816443;633.7564091;3938.337084
25.85;0.149260033;83;7352;58.01152133;32.05507644;631.4890183;634.0478312;3876.947258
25.85;0.149260033;83;7352;58.04552469;32.06285193;631.7960612;634.3389256;3881.805404
25.85;0.149260033;83;7352;57.89559566;31.97084789;632.1027731;634.6296926;3824.32105
25.85;0.149260033;83;7352;57.90649054;31.98417016;632.4091546;634.9201326;3832.64484
25.85;0.149260033;83;7352;57.82527809;31.89849932;632.7152059;635.2102461;3779.117488
25.85;0.149260033;83;7352;57.85428752;31.91923268;633.0209275;635.5000334;3792.07174
25.85;0.174348913;83;7352;57.74357682;31.11537388;633.3263196;635.7894947;3842.799122
25.85;0.174348913;83;7352;57.83270518;31.10962228;633.6313827;636.0786306;3838.601463
25.85;0.174348913;83;7352;57.73251119;31.04005;633.936117;636.3674414;3787.825904
25.85;0.174348913;83;7352;57.83678129;31.03745279;634.240523;636.6559274;3785.9304
25.85;0.174348913;83;7352;57.77706298;30.98557257;634.544601;636.944089;3748.066937
25.85;0.174348913;83;7352;57.85325642;30.99081534;634.8483513;637.2319266;3751.893239
25.85;0.174348913;83;7352;57.7914767;30.95099154;635.1517744;637.5194405;3722.828857
25.85;0.174348913;83;7352;57.87079959;30.95895736;635.4548705;637.8066311;3728.642508
25.85;0.174348913;83;7352;57.81025286;30.93040055;635.7576399;638.0934988;3707.801043
25.85;0.174348913;83;7352;57.8890363;30.94142722;636.0600832;638.3800439;3715.848577
25.85;0.174348913;83;7352;57.83108587;30.92016874;636.3622006;638.6662668;3700.333621
25.85;0.174348913;83;7352;57.90602539;30.92913719;636.6639924;638.9521678;3706.879012
25.85;0.174348913;83;7352;57.85203271;30.91712485;636.965459;639.2377473;3698.112112
25.85;0.174348913;83;7352;57.92375002;30.94273937;637.2666008;639.5230057;3716.806218
25.85;0.174348913;83;7352;57.8731504;30.92021153;637.5674181;639.8079434;3700.36485
25.85;0.174348913;83;7352;57.93821769;30.94448202;637.8679113;640.0925606;3718.078045
25.85;0.174348913;83;7352;57.89205598;30.9261841;638.1680807;640.3768578;3704.723777
25.85;0.174348913;83;7352;57.95195411;30.94457039;638.4679266;640.6608353;3718.142538
25.85;0.174348913;83;7352;57.91004432;30.9340018;638.7674494;640.9444935;3710.429325
25.85;0.174348913;83;7352;57.96635222;30.94698605;639.0666495;641.2278327;3719.905548
25.85;0.174348913;83;7352;57.92748711;30.94298757;639.3655273;641.5108534;3716.987361
25.85;0.174348913;83;7352;58.02380159;30.94660614;639.6640829;641.7935557;3719.628282
25.85;0.174348913;83;7352;57.94420727;30.95312695;639.9623169;642.0759402;3724.387327
25.85;0.174348913;83;7352;58.05843337;30.95646492;640.2602295;642.3580071;3726.823462
25.85;0.174348913;83;7352;57.96113089;30.96334368;640.5578211;642.6397569;3731.843751
25.85;0.174348913;83;7352;58.01546053;30.97438087;640.855092;642.9211898;3739.898958
25.85;0.174348913;83;7352;57.97892035;30.97256469;641.1520426;643.2023063;3738.573469
25.85;0.174348913;83;7352;58.11113295;30.98051358;641.4486732;643.4831066;3744.374764
25.85;0.174348913;83;7352;57.9950906;30.98358502;641.7449843;643.7635912;3746.61638
25.85;0.174348913;83;7352;58.08961583;30.98782407;642.040976;644.0437604;3749.71014
25.85;0.174348913;83;7352;58.01168027;30.99222232;642.3366488;644.3236146;3752.920091
25.85;0.174348913;83;7352;58.07347039;30.99544622;642.632003;644.6031541;3755.272971
25.85;0.174348913;83;7352;58.02870788;31.00043869;642.9270389;644.8823792;3758.916595
25.85;0.174348913;83;7352;58.12259395;31.00407452;643.2217569;645.1612904;3761.57012
25.85;0.174348913;83;7352;58.04468563;31.00960106;643.5161574;645.4398879;3765.603521
25.85;0.174348913;83;7352;58.15251312;31.01253468;643.8102407;645.7181721;3767.744547
25.85;0.174348913;83;7352;58.06105229;31.01804067;644.104007;645.9961435;3771.762953
25.85;0.174348913;83;7352;58.12781417;31.0204051;644.3974568;646.2738022;3773.488572
25.85;0.174348913;83;7352;58.07802059;31.02514859;644.6905905;646.5511488;3776.950488
25.85;0.174348913;83;7352;58.14598108;31.02817513;644.9834082;646.8281834;3779.15933
25.85;0.174348913;83;7352;58.0945;31.0327801;645.2759105;647.1049066;3782.520156
25.85;0.174348913;83;7352;58.16421315;31.03568997;645.5680975;647.3813185;3784.643848
25.85;0.174348913;83;7352;58.11095693;31.04017602;645.8599697;647.6574197;3787.91788
25.85;0.174348913;83;7352;58.18243262;31.04298079;646.1515275;647.9332104;3789.964867
25.85;0.174348913;83;7352;58.12738383;31.04736917;646.442771;648.2086909;3793.167614
25.85;0.174348913;83;7352;58.20060711;31.05007948;646.7337008;648.4838617;3795.145669
25.85;0.174348913;83;7352;58.14378844;31.05438988;647.024317;648.7587231;3798.291503
25.85;0.174348913;83;7352;58.2698956;31.05720722;647.3146201;649.0332754;3800.347665
25.85;0.174348913;83;7352;58.15976691;31.06218015;647.6046104;649.307519;3803.97703
25.85;0.174348913;83;7352;58.28588548;31.06399607;647.8942883;649.5814542;3805.302332
25.85;0.174348913;83;7352;58.17605693;31.06889822;648.1836539;649.8550813;3808.880042
25.85;0.174348913;83;7352;58.30904532;31.07066432;648.4727078;650.1284008;3810.168988
25.85;0.174348913;83;7352;58.19231264;31.07560846;648.7614503;650.4014129;3813.777344
25.85;0.174348913;83;7352;58.29286912;31.07715346;649.0498816;650.674118;3814.904918
25.85;0.174348913;83;7352;58.20878256;31.08160183;649.3380021;650.9465165;3818.151448
25.85;0.174348913;83;7352;58.29018938;31.0838392;649.6258121;651.2186087;3819.78434
25.85;0.174348913;83;7352;58.22540115;31.08770424;649.9133121;651.4903949;3822.60514
25.85;0.174348913;83;7352;58.32716905;31.09166143;650.2005022;651.7618755;3825.493191
25.85;0.174348913;83;7352;58.24171801;31.0945802;650.4873829;652.0330508;3827.623384
25.85;0.174348913;83;7352;58.34451095;31.09849788;650.7739544;652.3039212;3830.482606
25.85;0.174348913;83;7352;58.25817338;31.10101259;651.0602172;652.574487;3832.317898
25.85;0.174348913;83;7352;58.34381796;31.10578836;651.3461715;652.8447486;3835.803376
25.85;0.174348913;83;7352;58.27483255;31.10708314;651.6318177;653.1147062;3836.748339
25.85;0.174348913;83;7352;58.40032181;31.1134952;651.9171561;653.3843603;3841.428015
25.85;0.174348913;83;7352;58.29096016;31.1142046;652.2021871;653.6537112;3841.945755
25.85;0.174348913;83;7352;58.42451524;31.12005786;652.4869109;653.9227592;3846.217607
25.85;0.174348913;83;7352;58.30729556;31.12064357;652.7713279;654.1915047;3846.645067
25.85;0.174348913;83;7352;58.39383398;31.12766429;653.0554385;654.4599479;3851.768964
25.85;0.174348913;83;7352;58.32410365;31.12613959;653.3392429;654.7280893;3850.656199
25.85;0.174348913;83;7352;58.41140697;31.1343563;653.6227415;654.9959292;3856.652955
25.85;0.174348913;83;7352;58.3404762;31.13243339;653.9059346;655.2634679;3855.24957
25.85;0.174348913;83;7352;58.42898002;31.14196245;654.1888226;655.5307058;3862.20411
25.85;0.174348913;83;7352;58.35691257;31.13876101;654.4714057;655.7976431;3859.86762
25.85;0.174348913;83;7352;58.44643979;31.14722286;654.7536844;656.0642803;3866.043286
25.85;0.174348913;83;7352;58.37329474;31.14494858;655.0356589;656.3306177;3864.383465
25.85;0.174348913;83;7352;58.4638964;31.15490823;655.3173296;656.5966556;3871.652263
25.85;0.174348913;83;7352;58.38975713;31.15122221;655.5986968;656.8623943;3868.962115
25.85;0.174348913;83;7352;58.49760436;31.15277726;655.8797608;657.1278342;3870.097029
25.85;0.174348913;83;7352;58.40587442;31.1572385;656.1605219;657.3929756;3873.352947
25.85;0.174348913;83;7352;58.49833558;31.16522117;656.4409805;657.6578189;3879.1789
25.85;0.174348913;83;7352;58.42289651;31.16328839;656.7211369;657.9223644;3877.768309
25.85;0.174348913;83;7352;58.515722;31.16466814;657.0009914;658.1866124;3878.775285
25.85;0.174348913;83;7352;58.43946598;31.16905382;657.2805444;658.4505632;3881.976059
25.85;0.174348913;83;7352;58.53302379;31.17048724;657.5597961;658.7142173;3883.022207
25.85;0.174348913;83;7352;58.4563212;31.17503131;657.838747;658.9775749;3886.33858
25.85;0.174348913;83;7352;58.55091667;31.18373236;658.1173973;659.2406363;3892.68882
25.85;0.174348913;83;7352;58.47333872;31.18148999;658.3957473;659.5034019;3891.052282
25.85;0.174348913;83;7352;58.56870762;31.19074315;658.6737974;659.7658721;3897.805466
25.85;0.174348913;83;7352;58.49003526;31.1877352;658.9515479;660.0280471;3895.610187
25.85;0.174348913;83;7352;58.58607561;31.19783156;659.2289991;660.2899273;3902.978762
25.85;0.174348913;83;7352;58.5066122;31.19394368;659.5061513;660.551513;3900.141288
25.85;0.174348913;83;7352;58.60317741;31.20492387;659.7830049;660.8128046;3908.154906
25.85;0.174348913;83;7352;58.52313737;31.20012928;660.0595602;661.0738024;3904.655694
25.85;0.174348913;83;7352;58.62005084;31.21199912;660.3358175;661.3345066;3913.318592
25.85;0.174348913;83;7352;58.5397305;31.20629961;660.6117771;661.5949178;3909.158951
25.85;0.174348913;83;7352;58.63669528;31.21902803;660.8874393;661.855036;3918.448465
25.85;0.174348913;83;7352;58.55644869;31.21245804;661.1628046;662.1148618;3913.653525
25.85;0.174348913;83;7352;58.65299188;31.22595352;661.4378731;662.3743955;3923.502856
25.85;0.174348913;83;7352;58.57324825;31.21860464;661.7126452;662.6336373;3918.139467
25.85;0.174348913;83;7352;58.66833348;31.23257242;661.9871212;662.8925875;3928.333496
25.85;0.174348913;83;7352;58.59025859;31.22473582;662.2613015;663.1512466;3922.614148
25.85;0.174348913;83;7352;58.6792537;31.23795199;662.5351864;663.4096149;3932.259637
25.85;0.174348913;83;7352;58.60805434;31.23082222;662.8087761;663.6676926;3927.056154
25.85;0.174348913;83;7352;58.69850184;31.24490673;663.082071;663.9254801;3937.335377
25.85;0.174348913;83;7352;58.62534596;31.23698741;663.3550715;664.1829777;3931.555658
25.85;0.174348913;83;7352;58.72408037;31.25421579;663.6277778;664.4401858;3944.129354
25.85;0.174348913;83;7352;58.6413696;31.24320686;663.9001902;664.6971047;3936.094771
25.85;0.174348913;83;7352;58.74384792;31.26244884;664.1723091;664.9537346;3950.138039
25.85;0.174348913;83;7352;58.65697156;31.24930298;664.4441348;665.210076;3940.54387
25.85;0.174348913;83;7352;58.76077173;31.24920842;664.7156676;665.4661291;3940.474851
25.85;0.174348913;83;7352;58.67249768;31.25406169;664.9869078;665.7218943;3944.016892
25.85;0.174348913;83;7352;58.77668269;31.25530696;665.2578557;665.9773719;3944.925716
25.85;0.174348913;83;7352;58.68859199;31.25954081;665.5285117;666.2325623;3948.015687
25.85;0.174348913;83;7352;58.79407818;31.26156501;665.7988761;666.4874656;3949.492996
25.85;0.174348913;83;7352;58.7049806;31.26516767;666.0689491;666.7420824;3952.12231
25.85;0.174348913;83;7352;58.81202271;31.26769297;666.3387311;666.9964128;3953.965333
25.85;0.174348913;83;7352;58.7215162;31.27085461;666.6082224;667.2504572;3956.272775
25.85;0.174348913;83;7352;58.83013182;31.27373208;666.8774233;667.504216;3958.372827
25.85;0.174348913;83;7352;58.73696386;31.27656;667.1463342;667.7576894;3960.436708
25.85;0.174348913;83;7352;58.85647622;31.29699299;667.4149553;668.0108778;3975.349207
25.85;0.174348913;83;7352;58.75367568;31.28371607;667.683287;668.2637815;3965.659381
25.85;0.174348913;83;7352;58.87917456;31.30411586;667.9513295;668.5164008;3980.547655
25.85;0.174348913;83;7352;58.76977252;31.28994744;668.2190832;668.7687361;3970.207192
25.85;0.174348913;83;7352;58.89979114;31.31102201;668.4865484;669.0207876;3985.587926
25.85;0.174348913;83;7352;58.78544239;31.29606541;668.7537253;669.2725557;3974.672237
25.85;0.174348913;83;7352;58.91999733;31.31816189;669.0206144;669.5240406;3990.798789
25.85;0.174348913;83;7352;58.80085225;31.30230435;669.2872159;669.7752428;3979.225566
25.85;0.174348913;83;7352;58.92104792;31.30461403;669.5535302;670.0261625;3980.911226
25.85;0.174348913;83;8408;58.81531334;31.46836929;669.8195575;670.2768001;4100.423837
25.85;0.174348913;83;8408;58.95383198;31.47388759;670.1693251;670.611462;4104.451226
25.85;0.174348913;83;8408;58.83610271;31.47615535;670.5187158;670.9457476;4106.106294
25.85;0.174348913;83;8408;58.9610226;31.50343024;670.86773;671.2796573;4126.012183
25.85;0.174348913;83;8408;58.85516754;31.4843701;671.2163682;671.6131915;4112.101621
25.85;0.174348913;83;8408;58.98826713;31.51049783;671.5646307;671.9463507;4131.170282
25.85;0.174348913;83;8408;58.8755202;31.49268105;671.912518;672.2791353;4118.16716
25.85;0.174348913;83;8408;59.0408987;31.52111008;672.2600303;672.6115456;4138.91536
25.85;0.174348913;83;8408;58.89710305;31.50223307;672.6071683;672.9435822;4125.138456
25.85;0.174348913;83;8408;58.99095233;31.5070133;672.9539322;673.2752454;4128.627186
25.85;0.174348913;83;8408;58.91591111;31.50599918;673.3003224;673.6065356;4127.887057
25.85;0.174348913;83;8408;58.99071936;31.51632633;673.6463394;673.9374533;4135.424061
25.85;0.174348913;83;8408;58.93740429;31.51342179;673.9919835;674.267999;4133.304257
25.85;0.174348913;83;8408;59.11694399;31.52557258;674.3372552;674.5981729;4142.172205
25.85;0.174348913;83;8408;58.95853917;31.52570823;674.6821549;674.9279755;4142.271202
25.85;0.174348913;83;8408;59.10508261;31.5327598;675.0266829;675.2574073;4147.417612
25.85;0.174348913;83;8408;58.98116145;31.53306145;675.3708397;675.5864686;4147.637767
25.85;0.174348913;83;8408;59.07989488;31.56473633;675.7146257;675.91516;4170.754869
25.85;0.174348913;83;8408;59.00400357;31.5410348;676.0580412;676.2434817;4153.456911
25.85;0.174348913;83;8408;59.13881931;31.54963091;676.4010867;676.5714342;4159.730564
25.85;0.174348913;83;8408;59.02406195;31.54939593;676.7437625;676.899018;4159.55907
25.85;0.174348913;83;8408;59.12515619;31.557794;677.0860691;677.2262334;4165.688183
25.85;0.174348913;83;8408;59.04497337;31.55684266;677.4280068;677.5530808;4164.993878
25.85;0.174348913;83;8408;59.11741836;31.59163546;677.7695761;677.8795607;4190.386517
25.85;0.174348913;83;8408;59.06555486;31.56605544;678.1107774;678.2056735;4171.717591
25.85;0.174348913;83;8408;59.08951629;31.58055586;678.451611;678.5314196;4182.300354
25.85;0.174348913;83;8408;59.06030458;31.57286834;678.7920773;678.8567994;4176.68981
25.85;0.174348913;83;8408;59.10282709;31.5833735;679.1321768;679.1818133;4184.356732
25.85;0.174348913;83;8408;59.08005171;31.58105944;679.4719098;679.5064618;4182.667879
25.85;0.174348913;83;8408;59.16937104;31.5946029;679.8112768;679.8307452;4192.552222
25.85;0.174348913;83;8408;59.12778741;31.59081665;680.150278;680.1546639;4189.788925
25.85;0.174348913;83;8408;59.19562613;31.60645906;680.488914;680.4782184;4201.205141
25.85;0.174348913;83;8408;59.09120509;31.60145134;680.8271851;680.8014091;4197.550386
25.85;0.174348913;83;8408;59.21537588;31.61326306;681.1650917;681.1242363;4206.170871
25.85;0.174348913;83;8408;59.13915841;31.61374437;681.5026342;681.4467006;4206.52214
25.85;0.174348913;83;8408;59.23500183;31.62678003;681.839813;681.7688022;4216.035883
25.85;0.174348913;83;8408;59.1877965;31.62677837;682.1766284;682.0905416;4216.034672
25.85;0.174348913;83;8408;59.25413397;31.64119705;682.513081;682.4119193;4226.557779
25.85;0.174348913;83;8408;59.17555816;31.63788677;682.8491709;682.7329355;4224.141856
25.85;0.174348913;83;8408;59.27256637;31.65155007;683.1848988;683.0535908;4234.113669
25.85;0.174348913;83;8408;59.22424931;31.65270913;683.5202649;683.3738856;4234.959582
25.85;0.174348913;83;8408;59.29085279;31.66690733;683.8552696;683.6938201;4245.321772
25.85;0.174348913;83;8408;59.23507927;31.64732766;684.1899134;684.0133949;4231.032049
25.85;0.174348913;83;8408;59.30905324;31.68021803;684.5241965;684.3326104;4255.036248
25.85;0.174348913;83;8408;59.22178496;31.65682478;684.8581195;684.6514669;4237.963282
25.85;0.174348913;83;8408;59.32777991;31.6920502;685.1916827;684.9699648;4263.671655
25.85;0.174348913;83;8408;59.24649208;31.66658905;685.5248864;685.2881046;4245.089482
25.85;0.174348913;83;8408;59.34649766;31.70724879;685.8577311;685.6058867;4274.763964
25.85;0.174348913;83;8408;59.29789479;31.67667472;686.1902171;685.9233114;4252.450256
25.85;0.174348913;83;8408;59.36514715;31.72420664;686.5223449;686.2403792;4287.140216
25.85;0.174348913;83;8408;59.27424633;31.68974897;686.8541148;686.5570904;4261.992165
25.85;0.174348913;83;8408;59.3832866;31.73628728;687.1855273;686.8734455;4295.956966
25.85;0.174348913;83;8408;59.33301679;31.70527877;687.5165826;687.1894449;4273.326194
25.85;0.174348913;83;8408;59.40135566;31.75419908;687.8472812;687.505089;4309.029438
25.85;0.174348913;83;8408;59.34988714;31.72126553;688.1776234;687.8203781;4284.993719
25.85;0.174348913;83;8408;59.41881055;31.77139476;688.5076097;688.1353127;4321.579264
25.85;0.174348913;83;8408;59.3664461;31.73777689;688.8372405;688.4498931;4297.044121
25.85;0.174348913;83;8408;59.43593788;31.78916752;689.166516;688.7641198;4334.550264
25.85;0.174348913;83;8408;59.38269718;31.75477125;689.4954367;689.0779932;4309.447019
25.85;0.174348913;83;8408;59.4878726;31.80771982;689.8240031;689.3915136;4348.090184
25.85;0.174348913;83;8408;59.39843262;31.77251425;690.1522154;689.7046815;4322.396295
25.85;0.174348913;83;8408;59.50460733;31.81885524;690.480074;690.0174972;4356.217089
25.85;0.174348913;83;8408;59.41441503;31.78547985;690.8075793;690.3299612;4331.858909
25.85;0.174348913;83;8408;59.50011221;31.84416631;691.1347318;690.6420738;4374.689729
25.85;0.174348913;83;8408;59.42922908;31.79846419;691.4615317;690.9538354;4341.335201
25.85;0.174348913;83;8408;59.53876341;31.85207066;691.7879795;691.2652465;4380.458521
25.85;0.174348913;83;8408;59.42593788;31.81133652;692.1140756;691.5763074;4350.72974
25.85;0.174348913;83;8408;59.57020791;31.8643619;692.4398202;691.8870185;4389.428969
25.85;0.174348913;83;8408;59.46069871;31.82129977;692.7652139;692.1973803;4358.001164
25.85;0.174348913;83;8408;59.53650985;31.87957515;693.090257;692.507393;4400.531968
25.85;0.174348913;83;8408;59.43379372;31.8340429;693.4149498;692.8170572;4367.301416
25.85;0.174348913;83;8408;59.55429412;31.887588;693.7392927;693.1263731;4406.379941
25.85;0.174348913;83;8408;59.4984475;31.83726145;694.0632862;693.4353412;4369.65039
25.85;0.174348913;83;8408;59.57250588;31.90349481;694.3869305;693.7439619;4417.989122
25.85;0.174348913;83;8408;59.48804245;31.86451361;694.7102261;694.0522355;4389.539688
25.85;0.174348913;83;8408;59.59102678;31.91603736;695.0331734;694.3601625;4427.142988
25.85;0.174348913;83;8408;59.53347719;31.86954935;695.3557726;694.6677433;4393.214897
25.85;0.174348913;83;8408;59.60806823;31.93095558;695.6780243;694.9749782;4438.030671
25.85;0.174348913;83;8408;59.55110637;31.8832832;695.9999287;695.2818675;4403.238197
25.85;0.174348913;83;8408;59.62676234;31.94623923;696.3214863;695.5884119;4449.185052
25.85;0.174348913;83;8408;59.56878945;31.89699613;696.6426974;695.8946115;4413.246232
25.85;0.174348913;83;8408;59.67796815;31.96278569;696.9635623;696.2004668;4461.261064
25.85;0.174348913;83;8408;59.58609701;31.91051305;697.2840815;696.5059781;4423.111212
25.85;0.174348913;83;8408;59.66406912;31.97824761;697.6042554;696.8111459;4472.54555
25.85;0.174348913;83;8408;59.6042666;31.92199376;697.9240842;697.1159706;4431.490113
25.85;0.174348913;83;8408;59.71575002;31.99196023;698.2435685;697.4204525;4482.553356
25.85;0.174348913;83;8408;59.62169098;31.9329832;698.5627084;697.724592;4439.510479
25.85;0.174348913;83;8408;59.74447901;32.00521493;698.8815045;698.0283896;4492.226969
25.85;0.174348913;83;8408;59.63775033;31.94419326;699.1999571;698.3318455;4447.691851
25.85;0.174348913;83;8408;59.71884197;32.0173792;699.5180666;698.6349601;4501.104752
25.85;0.174348913;83;8408;59.65592096;31.95397047;699.8358332;698.937734;4454.827502
25.85;0.174348913;83;8408;59.7719767;32.02767511;700.1532575;699.2401673;4508.618954
25.85;0.174348913;83;8408;59.67321257;31.96410052;700.4703398;699.5422606;4462.220658
25.85;0.174348913;83;8408;59.75359624;32.03884881;700.7870803;699.8440142;4516.7738
25.85;0.174348913;83;8408;59.66170547;31.9737042;701.1034796;700.1454285;4469.229663
25.85;0.174348913;83;8408;59.82107835;32.04642409;701.419538;700.4465039;4522.302419
25.85;0.174348913;83;8408;59.71385881;31.98401101;701.7352557;700.7472406;4476.751823
25.85;0.174348913;83;8408;59.79340067;32.05960824;702.0506333;701.0476393;4531.924539
25.85;0.174348913;83;8408;59.71358223;31.99229492;702.3656711;701.3477001;4482.797625
25.85;0.174348913;83;8408;59.81225868;32.06707067;702.6803694;701.6474235;4537.370805
25.85;0.174348913;83;8408;59.73260606;32.00120776;702.9947286;701.9468099;4489.302431
25.85;0.174348913;83;8408;59.83137867;32.07686634;703.3087491;702.2458596;4544.519925
25.85;0.174348913;83;8408;59.72823841;32.01017107;703.6224312;702.5445731;4495.844079
25.85;0.174348913;83;8408;59.85052632;32.0824406;703.9357753;702.8429507;4548.588157
25.85;0.174348913;83;8408;59.76690224;32.0193175;704.2487818;703.1409927;4502.519368
25.85;0.174348913;83;8408;59.86981896;32.09272904;704.561451;703.4386996;4556.096914
25.85;0.174348913;83;8408;59.78551367;32.02777935;704.8737833;703.7360718;4508.695034
25.85;0.174348913;83;8408;59.88913499;32.10149162;705.185779;704.0331095;4562.492058
25.85;0.174348913;83;8408;59.84227269;32.03679015;705.4974386;704.3298132;4515.271339
25.85;0.174348913;83;8408;59.91091493;32.1145392;705.8087623;704.6261833;4572.014501
25.85;0.174348913;83;8408;59.86340138;32.04456634;706.1197506;704.9222202;4520.946594
25.85;0.174348913;83;8408;59.93186761;32.12368591;706.4304038;705.2179241;4578.689992
25.85;0.174348913;83;8408;59.88464151;32.05335096;706.7407222;705.5132956;4527.357819
25.85;0.174348913;83;8408;59.95254683;32.13319751;707.0507063;705.8083349;4585.631791
25.85;0.174348913;83;8408;59.90584562;32.06213767;707.3603564;706.1030424;4533.770581
25.85;0.174348913;83;8408;59.96573701;32.14260946;707.6696728;706.3974186;4592.500869
25.85;0.174348913;83;8408;59.92590389;32.06743025;707.9786559;706.6914637;4537.633231
25.85;0.174348913;83;8408;59.9850009;32.15479399;708.287306;706.9851782;4601.393433
25.85;0.174348913;83;8408;59.90311038;32.07563727;708.5956236;707.2785624;4543.622915
25.85;0.174348913;83;8408;60.00415991;32.15907475;708.903609;707.5716167;4604.517639
25.85;0.174348913;83;8408;59.91682956;32.08427529;709.2112625;707.8643415;4549.927154
25.85;0.174348913;83;8408;60.02342348;32.16706571;709.5185845;708.1567371;4610.349636
25.85;0.174348913;83;8408;59.98797205;32.09284484;709.8255753;708.4488039;4556.181426
25.85;0.174348913;83;8408;60.0427021;32.18172506;710.1322354;708.7405423;4621.048392
25.85;0.174348913;83;8408;60.00820273;32.10078643;710.438565;709.0319526;4561.977396
25.85;0.174348913;83;8408;60.0617252;32.19134161;710.7445645;709.3230353;4628.066789
25.85;0.174348913;83;8408;60.02872959;32.10929364;711.0502344;709.6137906;4568.186165
25.85;0.174348913;83;8408;60.08084469;32.2008394;711.3555748;709.904219;4634.998509
25.85;0.174348913;83;8408;60.04925288;32.11770128;711.6605863;710.1943208;4574.322268
25.85;0.174348913;83;8408;60.10008136;32.21024942;711.9652691;710.4840964;4641.866167
25.85;0.174348913;83;8408;60.06953187;32.12611626;712.2696235;710.7735462;4580.463721
25.85;0.174348913;83;8408;60.11858974;32.21489634;712.5736501;711.0626705;4645.257609
25.85;0.174348913;83;8408;60.09034245;32.13337242;712.877349;711.3514696;4585.759449
25.85;0.174348913;83;8408;60.13754026;32.22335579;713.1807207;711.639944;4651.431521
25.85;0.174348913;83;8408;60.11079192;32.14126933;713.4837655;711.9280941;4591.522808
25.85;0.174348913;83;8408;60.15674429;32.23198664;713.7864838;712.2159201;4657.730526
25.85;0.174348913;83;8408;60.1312144;32.14924379;714.0888758;712.5034224;4597.342767
25.85;0.174348913;83;8408;60.17609842;32.24068541;714.3909421;712.7906015;4664.079105
25.85;0.174348913;83;8408;60.15165966;32.15723036;714.6926828;713.0774576;4603.171562
25.85;0.174348913;83;8408;60.19547312;32.2493981;714.9940984;713.3639912;4670.437837
25.85;0.174348913;83;8408;60.17211287;32.16520784;715.2951893;713.6502026;4608.993717
25.85;0.174348913;83;8408;60.21449628;32.25810641;715.5959557;713.9360921;4676.793376
25.85;0.174348913;83;8408;60.19254751;32.17318794;715.896398;714.2216602;4614.817793
25.85;0.174348913;83;8408;60.2333537;32.2668142;716.1965166;714.5069072;4683.148533
25.85;0.174348913;83;8408;60.21294874;32.18115946;716.4963118;714.7918334;4620.6356
25.85;0.174348913;83;8408;60.25215491;32.27551588;716.795784;715.0764392;4689.499236
25.85;0.174348913;83;8408;60.23331316;32.18911468;717.0949334;715.3607249;4626.44152
25.85;0.174348913;83;8408;60.27090146;32.28420594;717.3937606;715.644691;4695.841452
25.85;0.174348913;83;8408;60.25364009;32.19705162;717.6922657;715.9283378;4632.234088
25.85;0.174348913;83;8408;60.28959642;32.2928822;717.9904492;716.2116656;4702.173602
25.85;0.174348913;83;8408;60.27392952;32.20496941;718.2883114;716.4946749;4638.012686
25.85;0.174348913;83;8408;60.30824306;32.30154385;718.5858526;716.7773659;4708.495084
25.85;0.174348913;83;8408;60.29418144;32.21286785;718.8830732;717.059739;4643.777166
25.85;0.174348913;83;8408;60.32684431;32.3101909;719.1799736;717.3417946;4714.805915
25.85;0.174348913;83;8408;60.31439524;32.22074717;719.476554;717.623533;4649.527682
25.85;0.174348913;83;8408;60.34540521;32.31890469;719.7728149;717.9049546;4721.165452
25.85;0.174348913;83;8408;60.33456196;32.22860794;720.0687566;718.1860598;4655.264665
25.85;0.174348913;83;8408;60.36392617;32.32767779;720.3643793;718.4668489;4727.568279
25.85;0.174348913;83;8408;60.35468015;32.23645327;720.6596835;718.7473222;4660.990382
25.85;0.174348913;83;8408;60.38240338;32.33645113;720.9546696;719.0274802;4733.971274
25.85;0.174348913;83;8408;60.37474919;32.24426642;721.2493377;719.3073231;4666.692613
25.85;0.174348913;83;8408;60.40082736;32.34510943;721.5436884;719.5868513;4740.290318
25.85;0.174348913;83;8408;60.39476472;32.25177337;721.8377218;719.8660652;4672.171366
25.85;0.174348913;83;8408;60.41918592;32.35286905;722.1314385;720.1449652;4745.953473
25.85;0.174348913;83;8408;60.4147975;32.25912016;722.4248387;720.4235515;4677.533234
25.85;0.174348913;83;8408;60.46796661;32.36187615;722.7179227;720.7018246;4752.52708
25.85;0.174348913;83;8408;60.43570316;32.26814933;723.0106909;720.9797847;4684.122946
25.85;0.174348913;83;8408;60.46739999;32.36980947;723.3031436;721.2574323;4758.317008
25.85;0.174348913;83;8408;60.45547809;32.27453872;723.5952813;721.5347677;4688.786077
25.85;0.174348913;83;8408;60.4726294;32.37858414;723.8871041;721.8117913;4764.720977
25.85;0.174348913;83;8408;60.47456649;32.28203766;724.1786125;722.0885033;4694.258993
25.85;0.174348913;89;8408;60.36672264;32.38610084;724.4698068;722.3649042;4770.206857
25.85;0.174348913;89;8408;60.2276172;32.28344681;724.7606873;722.6409942;4695.287419
25.85;0.174348913;89;8408;60.24403541;32.38948164;725.0512543;722.9167738;4772.674243
25.85;0.174348913;89;8408;60.1344227;32.28455839;725.3415083;723.1922433;4696.098677
25.85;0.174348913;89;8408;60.20203399;32.38900408;725.6314496;723.4674031;4772.325709
25.85;0.174348913;89;8408;60.06365326;32.28571613;725.9210784;723.7422534;4696.943631
25.85;0.174348913;89;8408;60.11717697;32.38005927;726.2103951;724.0167946;4765.797565
25.85;0.174348913;89;8408;60.0420467;32.28699418;726.4994001;724.2910272;4697.87638
25.85;0.174348913;89;8408;60.10156936;32.39294717;726.7880936;724.5649514;4775.203476
25.85;0.174348913;89;8408;60.02603825;32.28781373;727.0764761;724.8385675;4698.474508
25.85;0.174348913;89;8408;60.11185436;32.39746149;727.3645479;725.111876;4778.498138
25.85;0.174348913;89;8408;59.96239667;32.29318165;727.6523092;725.3848772;4702.39215
25.85;0.174348913;89;8408;60.11839748;32.39373044;727.9397605;725.6575713;4775.775123
25.85;0.174348913;89;8408;59.99597564;32.30135887;728.2269021;725.9299589;4708.360085
25.85;0.174348913;89;8408;60.15941256;32.40588541;728.5137342;726.2020401;4784.64612
25.85;0.174348913;89;8408;60.04298048;32.3125601;728.8002573;726.4738154;4716.535013
25.85;0.174348913;89;8408;60.12510746;32.41956477;729.0864716;726.7452851;4794.629649
25.85;0.174348913;89;8408;60.012694;32.31557767;729.3723775;727.0164495;4718.737312
25.85;0.174348913;89;8408;60.13973847;32.42489729;729.6579754;727.287309;4798.521455
25.85;0.174348913;89;8408;60.00679844;32.32741221;729.9432655;727.557864;4727.374449
25.85;0.174348913;89;8408;60.15626291;32.43187113;730.2282482;727.8281147;4803.611136
25.85;0.174348913;89;8408;60.08152351;32.33922078;730.5129239;728.0980615;4735.992632
25.85;0.174348913;89;8408;60.17373483;32.4528461;730.7972927;728.3677047;4818.919183
25.85;0.174348913;89;8408;60.06741433;32.34911855;731.0813552;728.6370448;4743.216268
25.85;0.174348913;89;8408;60.19085183;32.46065014;731.3651116;728.906082;4824.614763
25.85;0.174348913;89;8408;60.0567862;32.36203764;731.6485622;729.1748166;4752.644936
25.85;0.174348913;89;8408;60.20800207;32.46717587;731.9317075;729.4432491;4829.377401
25.85;0.174348913;89;8408;60.13486901;32.3744694;732.2145476;729.7113797;4761.71794
25.85;0.174348913;89;8408;60.22559419;32.48741162;732.4970829;729.9792088;4844.145944
25.85;0.174348913;89;8408;60.15197931;32.38373726;732.7793138;730.2467368;4768.481853
25.85;0.174348913;89;8408;60.24275755;32.49945087;733.0612406;730.5139639;4852.932485
25.85;0.174348913;89;8408;60.13531005;32.39501927;733.3428636;730.7808905;4776.715742
25.85;0.174348913;89;8408;60.25973963;32.5054569;733.6241832;731.047517;4857.315833
25.85;0.174348913;89;8408;60.14419801;32.40665335;733.9051996;731.3138437;4785.206583
25.85;0.174348913;89;8408;60.27708488;32.51442614;734.1859132;731.5798709;4863.86181
25.85;0.174348913;89;8408;60.16069113;32.41694053;734.4663244;731.8455989;4792.714413
25.85;0.174348913;89;8408;60.29483722;32.52429937;734.7464334;732.1110282;4871.067534
25.85;0.174348913;89;8408;60.18665058;32.42692733;735.0262405;732.3761589;4800.003028
25.85;0.174348913;89;8408;60.31242532;32.53536104;735.3057462;732.6409916;4879.140609
25.85;0.174348913;89;8408;60.20339172;32.43614372;735.5849507;732.9055264;4806.729378
25.85;0.174348913;89;8408;60.32981889;32.54472318;735.8638544;733.1697638;4885.973334
25.85;0.174348913;89;8408;60.22003673;32.445444;736.1424575;733.433704;4813.516946
25.85;0.174348913;89;8408;60.34706218;32.55373182;736.4207604;733.6973475;4892.548056
25.85;0.174348913;89;8408;60.23660511;32.45437161;736.6987634;733.9606945;4820.03254
25.85;0.174348913;89;8408;60.364203;32.5624561;736.9764669;734.2237453;4898.91525
25.85;0.174348913;89;8408;60.24460417;32.46297824;737.2538712;734.4865004;4826.313867
25.85;0.174348913;89;8408;60.38099662;32.5692627;737.5309765;734.74896;4903.882876
25.85;0.174348913;89;8408;60.26083596;32.47137324;737.8077833;735.0111245;4832.440742
25.85;0.174348913;89;8408;60.39803322;32.57722103;738.0842917;735.2729942;4909.691059
25.85;0.174348913;89;8408;60.27711745;32.47937858;738.3605023;735.5345694;4838.283235
25.85;0.174348913;89;8408;60.41498536;32.58504707;738.6364152;735.7958505;4915.402694
25.85;0.174348913;89;8408;60.29336163;32.48724453;738.9120308;736.0568377;4844.024005
25.85;0.174348913;89;8408;60.43186015;32.59272217;739.1873494;736.3175315;4921.004172
25.85;0.174348913;89;8408;60.39052419;32.49578657;739.4623714;736.5779322;4850.258189
25.85;0.174348913;89;8408;60.44968132;32.61292973;739.737097;736.83804;4935.752143
25.85;0.174348913;89;8408;60.32642214;32.50112137;740.0115266;737.0978554;4854.151661
25.85;0.174348913;89;8408;60.47499879;32.60880059;740.2856605;737.3573786;4932.738599
25.85;0.174348913;89;8408;60.35297681;32.51280559;740.559499;737.61661;4862.67909
25.85;0.174348913;89;8408;60.49101476;32.61691596;740.8330425;737.8755498;4938.661394
25.85;0.174348913;89;8408;60.35938305;32.51910105;741.1062911;738.1341985;4867.273675
25.85;0.174348913;89;8408;60.50708837;32.6223654;741.3792454;738.3925564;4942.638526
25.85;0.174348913;89;8408;60.37500667;32.52647756;741.6519055;738.6506237;4872.657229
25.85;0.174348913;89;8408;60.52344025;32.62923063;741.9242719;738.9084009;4947.648942
25.85;0.174348913;89;8408;60.39073499;32.53349487;742.1963447;739.1658881;4877.778634
25.85;0.174348913;89;8408;60.5398111;32.63615871;742.4681244;739.4230859;4952.705229
25.85;0.174348913;89;8408;60.40650028;32.54053629;742.7396113;739.6799944;4882.917637
25.85;0.174348913;89;8408;60.55617521;32.64307266;743.0108056;739.9366141;4957.751195
25.85;0.174348913;89;8408;60.51709974;32.54859611;743.2817077;740.1929451;4888.799889
25.85;0.174348913;89;8408;60.57356573;32.66451712;743.5523179;740.448988;4973.401891
25.85;0.174348913;89;8408;60.43900144;32.55295316;743.8226365;740.7047429;4891.979773
25.85;0.174348913;89;8408;60.58902772;32.65770163;744.0926638;740.9602103;4968.427774
25.85;0.174348913;89;8408;60.55160352;32.56336267;744.3624001;741.2153903;4899.57689
25.85;0.174348913;89;8408;60.60635056;32.6794893;744.6318459;741.4702835;4984.328953
25.85;0.174348913;89;8408;60.56862622;32.56829639;744.9010012;741.72489;4903.177638
25.85;0.174348913;89;8408;60.62275408;32.68782405;745.1698666;741.9792102;4990.41186
25.85;0.174348913;89;8408;60.58557106;32.57587847;745.4384422;742.2332444;4908.711229
25.85;0.174348913;89;8408;60.63897296;32.6956055;745.7067285;742.486993;4996.090954
25.85;0.174348913;89;8408;60.60212129;32.58310944;745.9747256;742.7404562;4913.988568
25.85;0.174348913;89;8408;60.6550963;32.70321378;746.242434;742.9936344;5001.64366
25.85;0.174348913;89;8408;60.61825516;32.59026813;746.5098539;743.246528;4919.213155
25.85;0.174348913;89;8408;60.67114078;32.71063558;746.7769857;743.4991371;5007.060274
25.85;0.174348913;89;8408;60.63401183;32.59735835;747.0438297;743.7514622;4924.387774
25.85;0.174348913;89;8408;60.66531771;32.71725638;747.310386;744.0035036;5011.892295
25.85;0.174348913;89;8408;60.64763421;32.59933119;747.5766552;744.2552616;4925.827597
25.85;0.174348913;89;8408;60.67272137;32.72740978;747.8426375;744.5067364;5019.302495
25.85;0.174348913;89;8408;60.66326258;32.6065335;748.1083332;744.7579285;4931.08402
25.85;0.174348913;89;8408;60.68877913;32.73479487;748.3737425;745.0088381;5024.692316
25.85;0.174348913;89;8408;60.67927869;32.61347733;748.6388659;745.2594656;4936.151797
25.85;0.174348913;89;8408;60.70465289;32.74191316;748.9037036;745.5098113;5029.887418
25.85;0.174348913;89;8408;60.69531453;32.62032517;749.1682559;745.7598754;4941.149516
25.85;0.174348913;89;8408;60.72039052;32.74893528;749.4325232;746.0096584;5035.012334
25.85;0.174348913;89;8408;60.71124587;32.6271055;749.6965057;746.2591605;4946.097971
25.85;0.174348913;89;8408;60.73600246;32.75589409;749.9602038;746.508382;5040.091045
25.85;0.174348913;89;8408;60.68721541;32.63315501;750.2236177;746.7573233;4950.513049
25.85;0.174348913;89;8408;60.75167901;32.75585889;750.4867478;747.0059846;5040.065358
25.85;0.174348913;89;8408;60.65200767;32.63997971;750.7495944;747.2543664;4955.493882
25.85;0.174348913;89;8408;60.76665308;32.75268549;751.0121577;747.5024688;5037.749333
25.85;0.174348913;89;8408;60.66679438;32.64762324;751.2744382;747.7502923;4961.072319
25.85;0.174348913;89;8408;60.78199676;32.75832374;751.536436;747.997837;5041.864264
25.85;0.174348913;89;8408;60.68210331;32.65350014;751.7981515;748.2451035;4965.361424
25.85;0.174348913;89;8408;60.79727395;32.76418133;752.059585;748.4920918;5046.139275
25.85;0.174348913;89;8408;60.68736838;32.65962322;752.3207367;748.7388025;4969.830203
25.85;0.174348913;89;8408;60.81272507;32.76808415;752.5816071;748.9852357;5048.987649
25.85;0.174348913;89;8408;60.702761;32.66594399;752.8421964;749.2313918;4974.443256
25.85;0.174348913;89;8408;60.82817801;32.77388966;753.1025049;749.4772711;5053.224658
25.85;0.174348913;89;8408;60.71823181;32.67197866;753.3625329;749.722874;4978.847506
25.85;0.174348913;89;8408;60.84356226;32.77986135;753.6222808;749.9682006;5057.582939
25.85;0.174348913;89;8408;60.73366181;32.67813898;753.8817487;750.2132514;4983.343456
25.85;0.174348913;89;8408;60.85889383;32.78592302;754.1409371;750.4580267;5062.006897
25.85;0.174348913;89;8408;60.74902713;32.68433989;754.3998462;750.7025267;4987.86903
25.85;0.174348913;89;8408;60.87415337;32.79204856;754.6584763;750.9467517;5066.477467
25.85;0.174348913;89;8408;60.76431544;32.69057454;754.9168277;751.1907022;4992.419234
25.85;0.174348913;89;8408;60.88933548;32.79822073;755.1749007;751.4343783;5070.982069
25.85;0.174348913;89;8408;60.77952205;32.6968347;755.4326957;751.6777804;4996.988056
25.85;0.174348913;89;8408;60.90444005;32.80442752;755.6902128;751.9209088;5075.511936
25.85;0.174348913;89;8408;60.79464737;32.70311382;755.9474525;752.1637638;5001.570706
25.85;0.174348913;89;8408;60.91946997;32.81065931;756.204415;752.4063458;5080.060048
25.85;0.174348913;89;8408;60.80969459;32.70940607;756.4611007;752.6486549;5006.162948
25.85;0.174348913;89;8408;60.93442935;32.81690837;756.7175097;752.8906916;5084.620764
25.85;0.174348913;89;8408;60.82466809;32.71570658;756.9736424;753.1324561;5010.761217
25.85;0.174348913;89;8408;60.94932248;32.82316861;757.2294992;753.3739488;5089.189643
25.85;0.174348913;89;8408;60.93619559;32.72312212;757.4850803;753.6151699;5016.173258
25.85;0.174348913;89;8408;60.96424508;32.84593836;757.740386;753.8561198;5105.807567
25.85;0.174348913;89;8408;60.85544201;32.72596045;757.9954165;754.0967987;5018.244737
25.85;0.174348913;89;8408;60.97881771;32.83665551;758.2501723;754.337207;5099.03271
25.85;0.174348913;89;8408;60.96402286;32.73663006;758.5046536;754.5773449;5026.031682
25.85;0.174348913;89;8408;60.99383215;32.85921642;758.7588606;754.8172128;5115.49822
25.85;0.174348913;89;8408;60.884751;32.73900049;759.0127938;755.056811;5027.761681
25.85;0.174348913;89;8408;61.00815024;32.84982498;759.2664533;755.2961398;5108.644118
25.85;0.174348913;89;8408;60.9914517;32.7495951;759.5198395;755.5351994;5035.493891
25.85;0.174348913;89;8408;61.02298514;32.87218669;759.7729527;755.7739903;5124.964237
25.85;0.174348913;89;8408;61.00726018;32.75301564;760.0257931;756.0125126;5037.990279
25.85;0.174348913;89;8408;61.0372654;32.88008979;760.2783611;756.2507667;5130.732119
25.85;0.174348913;89;8408;61.0207142;32.75995699;760.5306569;756.4887529;5043.05625
25.85;0.174348913;89;8408;61.05178413;32.8870183;760.7826809;756.7264715;5135.788714
25.85;0.174348913;89;8408;61.0339616;32.76661515;761.0344333;756.9639227;5047.915536
25.85;0.174348913;89;8408;61.06618801;32.89378992;761.2859145;757.201107;5140.730807
25.85;0.174348913;89;8408;61.04716497;32.77321974;761.5371246;757.4380246;5052.73573
25.85;0.174348913;89;8408;61.08050153;32.90043491;761.7880641;757.6746757;5145.580486
25.85;0.174348913;89;8408;61.06036108;32.77977453;762.0387332;757.9110608;5057.519579
25.85;0.174348913;89;8408;61.09474694;32.90699346;762.2891322;758.14718;5150.367073
25.85;0.174348913;89;8408;61.07355978;32.78628749;762.5392614;758.3830337;5062.272894
25.85;0.174348913;89;8408;61.10894177;32.91348191;762.7891211;758.6186222;5155.102509
25.85;0.174348913;89;8408;61.08675792;32.79276171;763.0387115;758.8539458;5066.997936
25.85;0.174348913;89;8408;61.12309614;32.91991208;763.288033;759.0890048;5159.795398
25.85;0.174348913;89;8408;61.09994788;32.79920227;763.5370858;759.3237995;5071.698416
25.85;0.174348913;89;8408;61.13721123;32.92630255;763.7858703;759.5583301;5164.459319
25.85;0.174348913;89;8408;61.11322602;32.80573107;764.0343867;759.792597;5076.463299
25.85;0.174348913;89;8408;61.15169238;32.92989629;764.2826353;760.0266005;5167.082123
25.85;0.174348913;89;8408;61.12609404;32.81045047;764.5306165;760.2603409;5079.907631
25.85;0.174348913;89;8408;61.16565958;32.93539564;764.7783304;760.4938184;5171.09568
25.85;0.174348913;89;8408;61.13934945;32.8164266;765.0257774;760.7270334;5084.269156
25.85;0.174348913;89;8408;61.17974886;32.94109213;765.2729577;760.9599861;5175.25312
25.85;0.174348913;89;8408;61.15265343;32.82246808;765.5198718;761.1926769;5088.678376
25.85;0.174348913;89;8408;61.19383988;32.94690863;765.7665198;761.425106;5179.498149
25.85;0.174348913;89;8408;61.16592671;32.82855249;766.012902;761.6572738;5093.118927
25.85;0.174348913;89;8408;61.20789894;32.95277012;766.2590187;761.8891805;5183.776005
25.85;0.174348913;89;8408;61.17915891;32.83465753;766.5048702;762.1208264;5097.574538
25.85;0.174348913;89;8408;61.22190621;32.95866376;766.7504568;762.3522119;5188.077326
25.85;0.174348913;89;8408;61.19235026;32.84077644;766.9957788;762.5833371;5102.040271
25.85;0.174348913;89;8408;61.23585301;32.96458062;767.2408364;762.8142025;5192.3956
25.85;0.174348913;89;8408;61.20550041;32.84690318;767.48563;763.0448083;5106.511711
25.85;0.174348913;89;8408;61.24973684;32.97051219;767.7301598;763.2751547;5196.724602
25.85;0.174348913;89;8408;61.21860927;32.85303238;767.9744262;763.5052422;5110.984957
25.85;0.174348913;89;8408;61.26355832;32.97645112;768.2184293;763.7350709;5201.05898
25.85;0.174348913;89;8408;61.23167727;32.85915978;768.4621695;763.9646411;5115.456882
25.85;0.174348913;89;8408;61.27731927;32.9823917;768.7056471;764.1939533;5205.39456
25.85;0.174348913;89;8408;61.24470505;32.86528216;768.9488623;764.4230075;5119.925147
25.85;0.174348913;89;8408;61.29102179;32.98832967;769.1918154;764.6518042;5209.728237
25.85;0.174348913;89;8408;61.25769319;32.87139724;769.4345068;764.8803436;5124.388078
25.85;0.174348913;89;8408;61.30466777;32.99426197;769.6769366;765.1086261;5214.057777
25.85;0.174348913;89;8408;61.27064206;32.87750344;769.9191053;765.3366518;5128.844534
25.85;0.174348913;89;8408;61.31825867;33.00018648;770.1610129;765.5644211;5218.381629
25.85;0.174348913;89;8408;61.28355185;32.88359976;770.40266;765.7919343;5133.293777
25.85;0.174348913;89;8408;61.33179559;33.00610177;770.6440466;766.0191917;5222.698754
25.85;0.174348913;89;8408;61.29642257;32.88968559;770.8851731;766.2461935;5137.735369
25.85;0.174348913;89;8408;61.34527921;33.01200694;771.1260398;766.4729401;5227.008491
25.85;0.174348913;89;8408;61.30925406;32.89576063;771.366647;766.6994317;5142.169079
25.85;0.174348913;89;8408;61.35870991;33.01790144;771.6069949;766.9256686;5231.310442
25.85;0.174348913;89;8408;61.32204608;32.90182474;771.8470839;767.1516511;5146.594817
25.85;0.174348913;89;8408;61.37208784;33.02378498;772.0869141;767.3773795;5235.60439
25.85;0.174348913;89;8408;61.3347983;32.90787791;772.3264859;767.6028541;5151.012571
25.85;0.174348913;89;8408;61.38541295;33.0296574;772.5657996;767.8280752;5239.890229
25.85;0.174348913;89;8408;61.34751031;32.9139202;772.8048554;768.0530429;5155.42238
25.85;0.174348913;89;8408;61.39868507;33.03551866;773.0436536;768.2777577;5244.167918
25.85;0.174348913;89;8408;61.36018167;32.91995168;773.2821945;768.5022199;5159.824302
25.85;0.174348913;89;8408;61.41190391;33.04136874;773.5204784;768.7264296;5248.437454
25.85;0.174348913;89;8408;61.37281187;32.92597244;773.7585055;768.9503872;5164.218398
25.85;0.174348913;89;8408;61.42506911;33.04720766;773.9962761;769.174093;5252.698844
25.85;0.174348913;89;8408;61.38540038;32.93198255;774.2337905;769.3975472;5168.604727
25.85;0.174348913;89;8408;61.43818026;33.05303544;774.471049;769.6207501;5256.9521
25.85;0.174348913;89;8408;61.39794658;32.93798278;774.7080518;769.8437021;5172.983845
25.85;0.174348913;89;8408;61.4512369;33.05885209;774.9447993;770.0664033;5261.197233
