Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.174348913;89;8408;61.4104498;32.94397355;775.1812917;770.2888542;5177.356054
25.85;0.174348913;89;8408;61.4642385;33.06465768;775.4175292;770.5110548;5265.434296
25.85;0.174348913;89;8408;61.42290936;32.94995388;775.6535122;770.7330057;5181.720646
25.85;0.174348913;89;2411;61.47718445;30.2165466;775.8892409;770.9547069;3186.812908
25.85;0.174348913;89;2411;61.43025768;29.41209194;775.421139;770.5056434;2599.702144
25.85;0.174348913;89;2411;61.47301862;30.21967362;774.9535414;770.0570848;3189.095082
25.85;0.174348913;89;2411;61.41713151;29.41457892;774.4864477;769.6090306;2601.517207
25.85;0.174348913;89;2411;61.45649813;30.21857434;774.0198573;769.1614802;3188.292801
25.85;0.174348913;89;2411;61.39712348;29.41330606;773.5537697;768.7144331;2600.58824
25.85;0.174348913;89;2411;61.43417256;30.21450232;773.0881843;768.2678887;3185.32094
25.85;0.174348913;89;2411;61.3732462;29.40936119;772.6231005;767.8218464;2597.709182
25.85;0.174348913;89;2411;61.4089731;30.20836853;772.1585179;767.3763057;3180.844352
25.85;0.174348913;89;2411;61.34750302;29.403551;771.6944359;766.931266;2593.468758
25.85;0.174348913;89;2411;61.38246265;30.20079724;771.230854;766.4867267;3175.318636
25.85;0.174348913;89;2411;61.32104205;29.3964888;770.7677716;766.0426873;2588.314589
25.85;0.174348913;89;2411;61.35550793;30.19226967;770.3051882;765.5991472;3169.095009
25.85;0.174348913;89;2411;61.29445938;29.38865018;769.8431032;765.1561058;2582.593772
25.85;0.174348913;89;2411;61.32854016;30.18316522;769.3815161;764.7135626;3162.450355
25.85;0.174348913;89;2411;61.26802515;29.3804033;768.9204264;764.2715171;2576.574998
24.85;0.174348913;89;2411;61.29540967;29.86091617;768.4598336;763.8299687;3657.089638
24.85;0.174348913;89;2411;61.23342802;29.06937868;767.999737;763.3889167;3079.406147
24.85;0.174348913;89;2411;61.25987;29.85199082;767.5401362;762.9483607;3650.575695
24.85;0.174348913;89;2411;61.1938382;29.05443737;767.0810306;762.5083001;3068.501613
24.85;0.174348913;89;2411;61.21608419;29.83514475;766.6224198;762.0687343;3638.281021
24.85;0.174348913;89;2411;61.14727091;29.0375332;766.1643031;761.6296629;3056.164531
24.85;0.174348913;89;2411;61.16907937;29.81627846;765.70668;761.1910851;3624.511938
24.85;0.174348913;89;2411;61.09982822;29.01633293;765.2495501;760.7530005;3040.692057
24.85;0.174348913;89;2411;61.12275903;29.79053682;764.7929127;760.3154085;3605.725057
24.85;0.174348913;89;2411;61.05453249;28.9861179;764.3367673;759.8783086;3018.640387
24.85;0.174348913;89;2411;61.0789709;29.75481207;763.8811135;759.4417002;3579.652263
24.85;0.174348913;89;2411;61.01238094;28.94586078;763.4259506;759.0055828;2989.259749
24.85;0.174348913;89;2411;61.03814995;29.70970501;762.9712782;758.5699558;3546.732022
24.85;0.174348913;89;2411;60.97345184;28.89755547;762.5170957;758.1348186;2954.005347
24.85;0.174348913;89;2411;61.00009145;29.65791399;762.0634026;757.7001707;3508.933662
24.85;0.174348913;89;2411;60.93745535;28.84434882;761.6101983;757.2660115;2915.173827
24.85;0.174348913;89;2411;60.96469771;29.60268194;761.1574824;756.8323406;3468.623954
24.85;0.174348913;89;2411;60.90395088;28.78933175;760.7052544;756.3991573;2875.02102
24.85;0.174348913;89;2411;60.93155339;29.54685412;760.2535136;755.9664612;3427.87944
24.85;0.174348913;89;2411;60.8724929;28.73503133;759.8022595;755.5342515;2835.391244
24.85;0.174348913;89;2411;60.90024141;29.49261718;759.3514917;755.1025279;3388.295996
24.85;0.174348913;89;2411;60.84267582;28.68326222;758.9012097;754.6712898;2797.608875
24.85;0.367278584;89;2411;60.85854285;27.78621905;758.4514128;754.2405366;4514.225824
24.85;0.367278584;89;2411;60.77632334;27.18820944;758.0021005;753.8102677;3594.829024
24.85;0.367278584;89;2411;60.79258669;27.40318703;757.5532725;753.3804827;3925.341615
24.85;0.367278584;89;2411;60.73675996;26.90152771;757.104928;752.9511809;3154.076461
24.85;0.367278584;89;2411;60.76474717;27.19045366;756.6570667;752.5223619;3598.279343
24.85;0.367278584;89;2411;60.71709352;26.74630556;756.2096879;752.0940251;2915.43356
24.85;0.367278584;89;2411;60.74733852;27.07150997;755.7627912;751.66617;3415.411962
24.85;0.367278584;89;2411;60.70213422;26.6579788;755.316376;751.2387959;2779.637503
24.85;0.367278584;89;2411;60.7316028;27.00207662;754.8704419;750.8119025;3308.663188
24.85;0.367278584;89;2411;60.68674089;26.60607809;754.4249883;750.385489;2699.843894
24.85;0.367278584;89;2411;60.71454763;26.96033935;753.9800146;749.9595551;3244.495136
24.85;0.367278584;89;2411;60.66942496;26.5747508;753.5355205;749.5341001;2651.68043
24.85;0.367278584;89;2411;60.69545012;26.93442523;753.0915052;749.1091235;3204.654038
24.85;0.367278584;89;2411;60.65007682;26.55517374;752.6479685;748.6846248;2621.582108
24.85;0.367278584;35;2411;61.85484963;26.93605095;752.2049096;748.2606034;3207.153451
24.85;0.367278584;35;2411;63.07126095;26.81346211;751.7623282;747.8370589;3018.681929
24.85;0.367278584;35;2411;63.89135575;27.12448901;751.3202236;747.4139906;3496.863431
24.85;0.367278584;35;2411;64.64976976;27.01286991;750.8785954;746.991398;3325.257093
24.85;0.367278584;35;2411;65.27189703;27.32744096;750.4374431;746.5692807;3808.887477
24.85;0.367278584;35;2411;65.79497573;27.22905085;749.9967662;746.1476379;3657.619758
24.85;0.367278584;35;2411;66.23985369;27.5140438;749.5565641;745.7264694;4095.775943
24.85;0.367278584;35;2411;66.59732875;27.40022746;749.1168363;745.3057744;3920.791495
24.85;0.367278584;35;2411;66.90388732;27.64558217;748.6775823;744.8855525;4298.006725
24.85;0.367278584;35;2411;67.11345957;27.50202543;748.2388016;744.4658031;4077.298552
24.85;0.367278584;35;2411;67.34592344;27.72169189;747.8004938;744.0465257;4415.019959
24.85;0.367278584;35;2411;67.48137823;27.55500899;747.3626582;743.6277197;4158.756971
24.85;0.367278584;35;2411;67.60013713;27.73964586;746.9252944;743.2093848;4442.622889
24.85;0.367278584;35;2411;67.6498852;27.56908;746.4884019;742.7915202;4180.390147
24.85;0.367278584;35;2411;67.69294076;27.74357787;746.0519801;742.3741255;4448.668074
24.85;0.367278584;35;2411;67.67161034;27.5733509;745.6160286;741.9572001;4186.956337
24.85;0.367278584;35;2411;67.68505963;27.76185318;745.1805469;741.5407436;4476.765061
24.85;0.367278584;35;2411;67.6416471;27.60706088;744.7455344;741.1247554;4238.783019
24.85;0.367278584;35;2411;67.62338147;27.80282442;744.3109906;740.7092349;4539.755396
24.85;0.367278584;35;2411;67.55410265;27.64461249;743.8769151;740.2941817;4296.515924
24.85;0.367278584;35;2411;67.51786998;27.82757533;743.4433073;739.8795952;4577.808143
24.85;0.367278584;35;2411;67.43343293;27.64096402;743.0101667;739.4654749;4290.90666
24.85;0.367278584;35;2411;67.38110638;27.79748442;742.5774928;739.0518202;4531.54552
24.85;0.367278584;35;2411;67.28145007;27.58984859;742.1452851;738.6386307;4212.320353
24.85;0.367278584;35;2411;67.23101349;27.74559554;741.7135432;738.2259058;4451.770099
24.85;0.367278584;35;2411;67.11486696;27.53075497;741.2822665;737.8136451;4121.468155
24.85;0.367278584;35;2411;67.04328265;27.6827742;740.8514545;737.4018479;4355.186812
24.85;0.367278584;35;2411;66.91622703;27.47605391;740.4211067;736.9905137;4037.369219
24.85;0.367278584;35;2411;66.82006232;27.64785246;739.9912226;736.5796421;4301.497132
24.85;0.367278584;35;2411;66.69801261;27.44054122;739.5618017;736.1692325;3982.771007
24.85;0.367278584;35;2411;66.6052961;27.59948298;739.1328436;735.7592844;4227.132532
24.85;0.367278584;35;2411;66.48208744;27.37992125;738.7043476;735.3497973;3889.572152
24.85;0.367278584;35;2411;66.39581683;27.54644076;738.2763134;734.9407707;4145.583932
24.85;0.367278584;35;2411;66.28263379;27.32532543;737.8487404;734.532204;3805.63501
24.85;0.367278584;35;2411;66.19804593;27.49081515;737.4216281;734.1240967;4060.063552
24.85;0.367278584;35;2411;66.08925044;27.2750689;736.994976;733.7164483;3728.369192
24.85;0.367278584;35;2411;66.01087315;27.44195328;736.5687837;733.3092583;3984.94194
24.85;0.367278584;35;2411;65.90737501;27.21902012;736.1430506;732.9025262;3642.198229
24.85;0.367278584;35;2411;65.83589154;27.38798559;735.7177762;732.4962514;3901.970489
24.85;0.367278584;35;2411;65.7391629;27.16340133;735.2929601;732.0904335;3556.688326
24.85;0.367278584;35;2411;65.68657692;27.33781478;734.8686017;731.6850719;3824.836483
24.85;0.367278584;35;2411;65.59338271;27.11241223;734.4447006;731.2801662;3478.296256
24.85;0.367278584;35;2411;65.53741888;27.29349922;734.0212562;730.8757157;3756.704497
24.85;0.367278584;35;2411;65.4630516;27.0827747;733.5982681;730.47172;3432.730679
24.85;0.367278584;35;2411;65.42499311;27.26443975;733.1757359;730.0681787;3712.027638
24.85;0.367278584;35;2411;65.36862209;27.04799881;732.7536588;729.6650911;3379.265244
24.85;0.367278584;35;2411;65.34264035;27.22381461;732.3320366;729.2624567;3649.569415
24.85;0.367278584;35;2411;65.29243493;27.0078986;731.9108687;728.8602751;3317.614066
24.85;0.367278584;35;2411;65.2901586;27.19068284;731.4901547;728.4585458;3598.631691
24.85;0.367278584;35;2411;65.25617072;26.97611281;731.0698939;728.0572682;3268.745684
24.85;0.367278584;35;2411;65.26705109;27.16176637;730.650086;727.6564418;3554.174698
24.85;0.367278584;35;2411;65.25243988;26.95712523;730.2307305;727.2560662;3239.553655
24.85;0.367278584;35;2411;65.26696864;27.1451657;729.8118268;726.8561407;3528.652369
24.85;0.367278584;35;2411;65.25289541;26.94700046;729.3933745;726.456665;3223.987548
24.85;0.367278584;35;2411;65.3013147;27.14273546;728.9753731;726.0576384;3524.916042
24.85;0.367278584;35;2411;65.32552904;26.94772993;728.557822;725.6590606;3225.109046
24.85;0.367278584;35;2411;65.3827619;27.1379169;728.140721;725.260931;3517.507854
24.85;0.367278584;35;2411;65.40151829;26.94766941;727.7240693;724.863249;3225.015998
24.85;0.367278584;35;2411;65.48815958;27.14821577;727.3078666;724.4660142;3533.341626
24.85;0.367278584;35;2411;65.51958901;26.95612949;726.8921124;724.0692261;3238.022773
24.85;0.367278584;35;2411;65.60295622;27.15165137;726.4768062;723.6728842;3538.623619
24.85;0.367278584;35;2411;65.63838801;26.97258041;726.0619474;723.276988;3263.314875
24.85;0.367278584;35;2411;65.71332086;27.16724207;725.6475357;722.8815369;3562.59319
24.85;0.367278584;35;2411;65.74305988;26.99410428;725.2335706;722.4865305;3296.406288
24.85;0.367278584;35;2411;65.80828555;27.1895924;724.8200514;722.0919683;3596.955216
24.85;0.367278584;35;2411;65.82131501;27.01905783;724.4069779;721.6978498;3334.770577
24.85;0.367278584;35;2411;65.88452382;27.21107446;723.9943495;721.3041744;3629.982346
24.85;0.367278584;35;2411;65.90225716;27.04099827;723.5821657;720.9109417;3368.502427
24.85;0.367278584;35;2411;65.94090699;27.22243284;723.170426;720.5181512;3647.445034
24.85;0.367278584;35;2411;65.94896345;27.05281112;722.75913;720.1258024;3386.663834
24.85;0.367278584;35;2411;65.97886861;27.23195114;722.3482771;719.7338948;3662.078734
24.85;0.367278584;35;2411;65.97844143;27.06228679;721.937867;719.3424278;3401.231996
24.85;0.367278584;35;2411;66.00064177;27.23908063;721.5278991;718.9514011;3673.039824
24.85;0.367278584;35;2411;65.99278635;27.06932588;721.1183729;718.5608141;3412.054086
24.85;0.367278584;35;2411;66.00815391;27.24426725;720.7092881;718.1706662;3681.013869
24.85;0.367278584;35;2411;65.9835253;27.07221657;720.300644;717.7809571;3416.498311
24.85;0.367278584;35;2411;66.00291723;27.25138622;719.8924402;717.3916862;3691.958787
24.85;0.367278584;35;2411;65.98236217;27.07794556;719.4846763;717.002853;3425.306226
24.85;0.367278584;35;2411;65.98608199;27.25052721;719.0773518;716.6144571;3690.63811
24.85;0.367278584;35;2411;65.9637661;27.08181954;718.6704662;716.2264979;3431.262198
24.85;0.367278584;35;2411;65.95891428;27.25308276;718.264019;715.8389749;3694.567089
24.85;0.367278584;35;2411;65.91941764;27.0781938;717.8580097;715.4518877;3425.687883
24.85;0.367278584;35;2411;65.92168568;27.24817329;717.452438;715.0652358;3687.019126
24.85;0.367278584;35;2411;65.87816296;27.06518251;717.0473033;714.6790187;3405.683959
24.85;0.367278584;35;2411;65.87643991;27.23246597;716.6426051;714.2932358;3662.87025
24.85;0.367278584;35;2411;65.83335938;27.04983428;716.2383429;713.9078868;3382.087153
24.85;0.367278584;35;2411;65.82571743;27.21486881;715.8345164;713.5229711;3635.815887
24.85;0.367278584;35;2411;65.78115835;27.03370688;715.431125;713.1384882;3357.292432
24.85;0.367278584;35;2411;65.77213656;27.19877904;715.0281683;712.7544376;3611.079024
24.85;0.367278584;35;2411;65.72717698;27.01760196;714.6256458;712.3708189;3332.532283
24.85;0.367278584;35;2411;65.71792523;27.18260352;714.223557;711.9876316;3586.21032
24.85;0.367278584;35;2411;65.67850182;27.00251716;713.8219015;711.6048751;3309.340483
24.85;0.367278584;35;2411;65.66498655;27.16459124;713.4206788;711.2225491;3558.517739
24.85;0.367278584;35;2411;65.62594641;26.98678791;713.0198883;710.840653;3285.157891
24.85;0.367278584;35;2411;65.61398822;27.14964213;712.6195298;710.4591863;3535.53455
24.85;0.367278584;35;2411;65.5780104;26.97540786;712.2196027;710.0781485;3267.661876
24.85;0.367278584;35;2411;65.56738417;27.1447448;711.8201064;709.6975392;3528.005262
24.85;0.367278584;35;2411;65.52760564;26.97094817;711.4210407;709.317358;3260.80542
24.85;0.367278584;35;2411;65.5236403;27.13702172;711.0224049;708.9376042;3516.131575
24.85;0.367278584;35;2411;65.48469444;26.95516245;710.6241987;708.5582774;3236.53602
24.85;0.367278584;35;2411;65.48286314;27.11999049;710.2264216;708.1793772;3489.94729
24.85;0.367278584;35;2411;65.4461019;26.9396161;709.8290731;707.800903;3212.634614
24.85;0.367278584;35;2411;65.44828202;27.10755773;709.4321527;707.4228545;3470.832807
24.85;0.367278584;35;2411;65.41464636;26.93204008;709.0356601;707.045231;3200.987038
24.85;0.367278584;35;2411;65.43272927;27.10261005;708.6395946;706.6680322;3463.226101
24.85;0.367278584;35;2411;65.38271426;26.91777593;708.243956;706.2912575;3179.056929
24.85;0.367278584;35;2411;65.38019649;27.08705312;707.8487436;705.9149065;3439.308439
24.85;0.367278584;35;2411;65.35425165;26.91184125;707.4539571;705.5389787;3169.93278
24.85;0.367278584;35;2411;65.3527235;27.07358588;707.059596;705.1634736;3418.603526
24.85;0.367278584;35;2411;65.32346447;26.89766766;706.6656599;704.7883908;3148.141906
24.85;0.367278584;35;2411;65.33015417;27.06172618;706.2721482;704.4137297;3400.370089
24.85;0.367278584;35;2411;65.30298287;26.88385605;705.8790605;704.03949;3126.907545
24.85;0.367278584;35;2411;65.31248247;27.04739147;705.4863964;703.665671;3378.331511
24.85;0.367278584;35;2411;65.28799017;26.87099722;705.0941554;703.2922724;3107.138029
24.85;0.367278584;35;2411;65.30042985;27.0348661;704.702337;702.9192937;3359.074647
24.85;0.367278584;35;2411;65.28485675;26.86151316;704.3109408;702.5467344;3092.556956
24.85;0.367278584;35;2411;65.29420411;27.02290862;703.9199664;702.174594;3340.690878
24.85;0.367278584;35;2411;65.25893683;26.84984473;703.5294133;701.8028721;3074.617594
24.85;0.367278584;35;2411;65.29179275;27.028024;703.139281;701.4315682;3348.555418
24.85;0.367278584;35;2411;65.26902736;26.84702161;702.7495691;701.0606818;3070.27724
24.85;0.367278584;35;2411;65.29332444;27.01706304;702.3602771;700.6902125;3331.703729
24.85;0.367278584;35;2411;65.27175354;26.84696692;701.9714045;700.3201597;3070.193159
24.85;0.367278584;35;2411;65.29503203;27.01541061;701.582951;699.9505231;3329.163227
24.85;0.367278584;35;2411;65.27746022;26.84881109;701.1949161;699.5813021;3073.028436
24.85;0.367278584;35;2411;65.2959161;27.0141759;700.8072992;699.2124962;3327.264953
24.85;0.367278584;35;2411;65.28330721;26.85082291;700.4201001;698.8441051;3076.121463
24.85;0.367278584;35;2411;65.2973258;27.01357679;700.0333182;698.4761283;3326.343871
24.85;0.367278584;35;2411;65.26502851;26.84900849;699.646953;698.1085652;3073.331933
24.85;0.367278584;35;2411;65.28736345;27.01838719;699.2610041;697.7414155;3333.739512
24.85;0.367278584;35;2411;65.25723246;26.85019645;698.8754711;697.3746786;3075.158335
24.85;0.367278584;35;2411;65.27673345;27.01596952;698.4903536;697.008354;3330.022516
24.85;0.367278584;35;2411;65.24521959;26.84954018;698.105651;696.6424414;3074.149362
24.85;0.367278584;35;2411;65.26272938;27.01613975;697.7213629;696.2769403;3330.284241
24.85;0.367278584;35;2411;65.24223679;26.8515576;697.337489;695.9118502;3077.251
24.85;0.367278584;35;2411;65.24590264;27.00835529;696.9540286;695.5471706;3318.31619
24.85;0.367278584;35;2411;65.22447597;26.84601807;696.5709815;695.182901;3068.734369
24.85;0.367278584;35;2411;65.22715713;27.00156909;696.1883471;694.8190411;3307.882884
24.85;0.367278584;35;2411;65.20537326;26.83896889;695.806125;694.4555904;3057.896773
24.85;0.367278584;35;2411;65.2082471;26.99350724;695.4243147;694.0925483;3295.488381
24.85;0.367278584;35;2411;65.18699297;26.83040796;695.0429158;693.7299145;3044.734953
24.85;0.367278584;35;2411;65.19074559;26.98376157;694.661928;693.3676884;3280.505101
24.85;0.367278584;35;2411;65.17059201;26.82063212;694.2813506;693.0058696;3029.705307
24.85;0.367278584;35;2411;65.17561905;26.97341621;693.9011833;692.6444578;3264.599854
24.85;0.367278584;35;2411;65.15681155;26.81100531;693.5214257;692.2834523;3014.904777
24.85;0.367278584;35;2411;65.16317973;26.96367992;693.1420773;691.9228527;3249.631014
24.85;0.367278584;35;2411;65.14563477;26.80238479;692.7631376;691.5626586;3001.651339
24.85;0.367278584;35;2411;65.15310421;26.95508745;692.3846062;691.2028696;3236.420712
24.85;0.367278584;35;2411;65.13647535;26.79502198;692.0064828;690.8434851;2990.331551
24.85;0.367278584;35;2411;65.14460381;26.94771932;691.6287667;690.4845048;3225.092737
24.85;0.367278584;35;2411;65.12838984;26.78885274;691.2514577;690.1259281;2980.846784
24.85;0.367278584;35;2411;65.13664008;26.94146025;690.8745552;689.7677547;3215.469865
24.85;0.367278584;35;2411;65.12027624;26.7837297;690.4980588;689.409984;2972.970481
24.85;0.367278584;35;2411;65.12810787;26.93615301;690.1219682;689.0526155;3207.310376
24.85;0.367278584;35;2411;65.11065249;26.77935763;689.7462827;688.695649;2966.248742
24.85;0.367278584;35;2411;65.1161123;26.93145795;689.3710021;688.3390838;3200.092054
24.85;0.367278584;35;2411;65.09542822;26.77555946;688.9961259;687.9829196;2960.409323
24.85;0.367278584;35;2411;65.09843331;26.92814448;688.6216536;687.6271559;3194.997836
24.85;0.367278584;35;2411;65.06276063;26.77102263;688.2475848;687.2717923;2953.434273
24.85;0.367278584;35;2411;65.0794181;26.93526005;687.873919;686.9168282;3205.937505
24.85;0.367278584;35;2411;65.05718281;26.77057195;687.500656;686.5622633;2952.741384
24.85;0.367278584;35;2411;65.07218041;26.92280056;687.1277951;686.2080971;3186.781933
24.85;0.367278584;35;2411;65.03592581;26.76412185;686.7553359;685.8543292;2942.824821
24.85;0.367278584;35;2411;65.05040882;26.91785839;686.3832781;685.500959;3179.183704
24.85;0.367278584;35;2411;65.01361496;26.75901252;686.0116213;685.1479862;2934.969586
24.85;0.367278584;35;2411;65.02753988;26.91199814;685.6403648;684.7954103;3170.173992
24.85;0.367278584;35;2411;64.98178147;26.7516512;685.2695085;684.4432309;2923.652086
24.85;0.367278584;35;2411;64.99147649;26.90556956;684.8990517;684.0914475;3160.290513
24.85;0.367278584;35;2411;64.94910312;26.74474866;684.5289941;683.7400597;2913.039938
24.85;0.367278584;35;2411;64.97372939;26.90406177;684.1593352;683.389067;3157.972396
24.85;0.367278584;35;2411;64.94354302;26.74039035;683.7900747;683.0384689;2906.339346
24.85;0.367278584;35;2411;64.9510585;26.8898853;683.4212121;682.6882652;3136.177085
24.85;0.367278584;35;2411;64.92284188;26.73480406;683.0527469;682.3384552;2897.75083
24.85;0.367278584;35;2411;64.92929364;26.88356821;682.6846787;681.9890385;3126.46501
24.85;0.367278584;35;2411;64.90255169;26.72879687;682.3170072;681.6400148;2888.515194
24.85;0.367278584;35;2411;64.91086213;26.87670923;681.9497318;681.2913836;3115.919832
24.85;0.367278584;35;2411;64.88631013;26.72163227;681.5828522;680.9431443;2877.500141
24.85;0.367278584;35;2411;64.89662132;26.86843254;681.2163679;680.5952967;3103.195012
24.85;0.367278584;35;2411;64.87424301;26.71339192;680.8502785;680.2478402;2864.831193
24.85;0.367278584;35;2411;64.89169544;26.86059654;680.4845835;679.9007744;3091.147722
24.85;0.367278584;35;2411;64.86550933;26.70461193;680.1192826;679.5540989;2851.332597
24.85;0.367278584;35;2411;64.87409567;26.85019494;679.7543754;679.2078132;3075.156011
24.85;0.367278584;35;2411;64.858806;26.69812222;679.3898613;678.8619169;2841.355124
24.85;0.367278584;35;2411;64.86718537;26.84239968;679.02574;678.5164096;3063.171359
24.85;0.367278584;35;2411;64.83417851;26.68864624;678.6620111;678.1712907;2826.786497
24.85;0.367278584;35;2411;64.85940547;26.84628901;678.298674;677.82656;3069.150922
24.85;0.367278584;35;2411;64.83383416;26.68475356;677.9357285;677.4822169;2820.801777
24.85;0.367278584;35;2411;64.83874899;26.82979841;677.5731741;677.138261;3043.797808
24.85;0.367278584;35;2411;64.81763191;26.6804626;677.2110103;676.7946918;2814.20473
24.85;0.367278584;35;2411;64.82811132;26.82539967;676.8492368;676.451509;3037.035058
24.85;0.367278584;35;2411;64.79662595;26.67474211;676.4878531;676.1087121;2805.409887
24.85;0.367278584;35;2411;64.80066706;26.82099415;676.1268588;675.7663007;3030.261891
24.85;0.367278584;35;2411;64.76570644;26.67244592;675.7662535;675.4242743;2801.879666
24.85;0.367278584;35;2411;64.7681481;26.81764312;675.4060367;675.0826325;3025.10992
24.85;0.367278584;35;2411;64.72526099;26.66471925;675.0462081;674.7413749;2790.000458
24.85;0.367278584;35;2411;64.7562205;26.81883268;674.6867672;674.400501;3026.938797
24.85;0.367278584;35;2411;64.72440054;26.66485568;674.3277136;674.0600104;2790.210215
24.85;0.367278584;35;2411;64.73781681;26.80982147;673.9690469;673.7199027;3013.084706
24.85;0.367278584;35;2411;64.72026175;26.6615989;673.6107667;673.3801774;2785.203156
24.85;0.367278584;35;2411;64.74204886;26.80499827;673.2528725;673.0408342;3005.669376
24.85;0.367278584;35;2411;64.72105993;26.6549132;672.895364;672.7018725;2774.924369
24.85;0.367278584;35;2411;64.73443194;26.79610376;672.5382407;672.363292;2991.994712
24.85;0.367278584;35;2411;64.72421602;26.64934222;672.1815022;672.0250922;2766.359381
24.85;0.367278584;35;2411;64.73760804;26.78879589;671.8251481;671.6872727;2980.75938
24.85;0.367278584;35;2411;64.72742491;26.64326232;671.469178;671.3498331;2757.011972
24.85;0.367278584;35;2411;64.74023191;26.78248484;671.1135914;671.0127729;2971.056593
24.85;0.367278584;35;2411;64.72918153;26.63808327;670.758388;670.6760917;2749.049561
24.85;0.367278584;35;2411;64.74084931;26.77702279;670.4035674;670.3397891;2962.659091
24.85;0.367278584;35;2411;64.72854309;26.63363014;670.049129;670.0038647;2742.203195
24.85;0.367278584;35;2411;64.73876044;26.77218261;669.6950726;669.6683181;2955.217657
24.85;0.367278584;35;2411;64.72497158;26.62960482;669.3413977;669.3331487;2736.014553
24.85;0.367278584;35;2411;64.74597735;26.77003384;668.9881039;668.9983562;2951.914087
24.85;0.367278584;35;2411;64.71813535;26.62460055;668.6351908;668.6639402;2728.32084
24.85;0.367278584;35;2411;64.73754976;26.76589586;668.2826579;668.3299003;2945.552234
24.85;0.367278584;35;2411;64.7082245;26.62080322;667.930505;667.9962359;2722.482723
24.85;0.367278584;35;2411;64.72600002;26.76131002;667.5787314;667.6629468;2938.501833
24.85;0.367278584;35;2411;64.69545842;26.61657907;667.2273369;667.3300324;2715.988399
24.85;0.367278584;35;2411;64.69920594;26.75406896;666.8763211;666.9974924;2927.369223
24.85;0.367278584;35;2411;64.68029538;26.61306864;666.5256835;666.6653263;2710.591369
24.85;0.367278584;35;2411;64.69547333;26.75082053;666.1754236;666.3335338;2922.374994
24.85;0.367278584;35;2291;64.66291452;26.51274724;665.8255413;666.0021143;2556.354419
24.85;0.367278584;35;2291;64.66886839;26.64991833;665.4563491;665.6529005;2767.245114
24.85;0.367278584;35;2291;64.64353998;26.50817421;665.0875547;665.3040795;2549.323716
24.85;0.367278584;35;2291;64.64844783;26.64358559;664.7191577;664.9556506;2757.508985
24.85;0.367278584;35;2291;64.62264748;26.5021728;664.3511576;664.6076136;2540.096968
24.85;0.367278584;35;2291;64.62687368;26.63703504;663.9835541;664.2599679;2747.437978
24.85;0.367278584;35;2291;64.60080978;26.4958718;663.6163467;663.9127131;2530.409636
24.85;0.367278584;35;2291;64.61103302;26.63138045;663.249535;663.5658488;2738.744449
24.85;0.367278584;35;2291;64.57845466;26.48870631;662.8831185;663.2193746;2519.393212
24.85;0.367278584;35;2291;64.5884589;26.62445487;662.5170969;662.87329;2728.096865
24.85;0.367278584;35;2291;64.55605877;26.48200793;662.1514696;662.5275945;2509.094942
24.85;0.367278584;35;2291;64.56596862;26.61721777;661.7862363;662.1822877;2716.970346
24.85;0.367278584;35;2291;64.53396318;26.47512646;661.4213966;661.8373693;2498.515164
24.85;0.367278584;35;2291;64.53442036;26.60809493;661.05695;661.4928387;2702.944634
24.85;0.367278584;35;2291;64.51252574;26.46902027;660.6928961;661.1486955;2489.127337
24.85;0.367278584;35;2291;64.51321422;26.60051209;660.3292344;660.8049393;2691.286563
24.85;0.367278584;35;2291;64.49183911;26.46202872;659.9659646;660.4615696;2478.37833
24.85;0.367278584;35;2291;64.4930094;26.59323612;659.6030863;660.1185861;2680.100286
24.85;0.367278584;35;2291;64.47201747;26.45518738;659.240599;659.7759882;2467.860276
24.85;0.367278584;35;2291;64.48332246;26.58794294;658.8785022;659.4337755;2671.96241
24.85;0.367278584;35;2291;64.45300293;26.44771426;658.5167956;659.0919477;2456.370886
24.85;0.367278584;35;2291;64.46459596;26.5812295;658.1554788;658.7505043;2661.640971
24.85;0.367278584;35;2291;64.43489164;26.44142572;657.7945513;658.4094448;2446.702699
24.85;0.367278584;35;2291;64.43734414;26.57275548;657.4340127;658.0687688;2648.612776
24.85;0.367278584;35;2291;64.41771206;26.43603715;657.0738626;657.7284759;2438.41816
24.85;0.367278584;35;2291;64.42043455;26.56597284;656.7141006;657.3885656;2638.18495
24.85;0.367278584;35;2291;64.4012617;26.42998328;656.3547262;657.0490376;2429.110782
24.85;0.367278584;35;2291;64.40433565;26.55965167;655.9957391;656.7098914;2628.466611
24.85;0.367278584;35;2291;64.38543232;26.42422362;655.6371387;656.3711265;2420.255719
24.85;0.367278584;35;2291;64.39796314;26.55527218;655.2789248;656.0327425;2621.73346
24.85;0.367278584;49;2291;64.06531028;26.414243;654.9210969;655.6947391;2404.911233
24.85;0.367278584;49;2291;63.61296145;26.5401173;654.5636545;655.3571157;2598.433911
24.85;0.367278584;49;2291;63.32399058;26.33641031;654.2065973;655.019872;2285.249052
24.85;0.367278584;49;2291;63.07509689;26.45354025;653.8499248;654.6830075;2465.327929
24.85;0.367278584;49;2291;62.84365779;26.24765044;653.4936367;654.3465219;2148.787136
24.85;0.367278584;49;2291;62.67557479;26.37312878;653.1377324;654.0104145;2341.701065
24.85;0.367278584;49;2291;62.5028614;26.16566145;652.7822117;653.6746851;2022.734954
24.85;0.367278584;49;2291;62.39492794;26.30151164;652.427074;653.3393333;2231.594854
24.85;0.367278584;49;2291;62.27489476;26.09878543;652.072319;653.0043585;1919.917878
24.85;0.367278584;49;2291;62.21750906;26.24801893;651.7179463;652.6697604;2149.353662
24.85;0.367278584;49;2291;62.1392274;26.05627149;651.3639554;652.3355386;1854.555752
24.85;0.367278584;49;2291;62.1124363;26.21986244;651.010346;652.0016926;2106.065086
24.85;0.367278584;49;2291;62.04004117;26.03936879;650.6571175;651.668222;1828.569065
24.85;0.367278584;49;2291;62.04368851;26.22033302;650.3042697;651.3351263;2106.788563
24.85;0.367278584;49;2291;62.00064;26.05012616;649.9518021;651.0024052;1845.107739
24.85;0.367278584;49;2291;61.99569917;26.23605424;649.5997143;650.6700583;2130.958806
24.85;0.367278584;49;2291;61.94185875;26.07428654;649.2480058;650.3380851;1882.252588
24.85;0.367278584;49;2291;61.9584505;26.2703138;648.8966764;650.0064851;2183.630423
24.85;0.367278584;49;2291;61.90858499;26.10896275;648.5457255;649.6752581;1935.564768
24.85;0.367278584;49;2291;61.92741801;26.3055102;648.1951528;649.3444035;2237.742352
24.85;0.367278584;49;2291;61.89648355;26.14657296;647.8449578;649.0139209;1993.387777
24.85;0.367278584;49;2291;61.89949625;26.33651472;647.4951401;648.68381;2285.409585
24.85;0.367278584;49;2291;61.86920567;26.17838314;647.1456994;648.3540703;2042.293634
24.85;0.367278584;49;2291;61.87243088;26.36553927;646.7966353;648.0247013;2330.032737
24.85;0.367278584;49;2291;61.82504553;26.20271086;646.4479472;647.6957027;2079.695753
24.85;0.367278584;49;2291;61.84531701;26.39109466;646.0996349;647.3670741;2369.32231
24.85;0.367278584;49;2291;61.79839143;26.2231569;645.7516979;647.038815;2111.130071
24.85;0.367278584;49;2291;61.81842395;26.40804253;645.4041358;646.710925;2395.378452
24.85;0.367278584;49;2291;61.77150596;26.23819444;645.0569482;646.3834038;2134.249212
24.85;0.367278584;49;2291;61.79151275;26.42039085;644.7101347;646.0562508;2414.363098
24.85;0.367278584;49;2291;61.74496522;26.24891112;644.3636949;645.7294657;2150.725346
24.85;0.367278584;49;2291;61.76459866;26.4288053;644.0176284;645.403048;2427.299723
24.85;0.367278584;49;2291;61.7260798;26.25694623;643.6719349;645.0769974;2163.078739
24.85;0.367278584;49;2291;61.73780831;26.43330316;643.3266138;644.7513135;2434.214846
24.85;0.367278584;49;2291;61.69117875;26.26104091;642.9816648;644.4259957;2169.374013
24.85;0.367278584;49;2291;61.71081819;26.4379619;642.6370874;644.1010438;2441.377329
24.85;0.367278584;49;2291;61.6810443;26.26546823;642.2928814;643.7764573;2176.180701
24.85;0.367278584;49;2291;61.68425408;26.43758933;641.9490463;643.4522358;2440.804533
24.85;0.367278584;49;2291;61.64636094;26.2664468;641.6055817;643.1283788;2177.685185
24.85;0.367278584;49;2291;61.65737708;26.43982487;641.2624871;642.804886;2444.241507
24.85;0.367278584;49;2291;61.62002969;26.26725443;640.9197623;642.481757;2178.926867
24.85;0.367278584;49;2291;61.63064036;26.43979463;640.5774067;642.1589914;2444.195015
24.85;0.367278584;49;2291;61.58511178;26.26659582;640.23542;641.8365886;2177.914298
24.85;0.367278584;49;2291;61.60386113;26.44043455;639.8938019;641.5145484;2445.178849
24.85;0.367278584;49;2291;61.57736079;26.26771613;639.5525518;641.1928704;2179.636692
24.85;0.367278584;49;2291;61.57764254;26.43687385;639.2116695;640.871554;2439.704525
24.85;0.367278584;49;2291;61.53267661;26.26545198;638.8711544;640.550599;2176.155728
24.85;0.367278584;49;2291;61.55097615;26.43850251;638.5310063;640.2300049;2442.208478
24.85;0.367278584;49;2291;61.5148303;26.26525234;638.1912247;639.9097712;2175.848796
24.85;0.367278584;49;2291;61.52477859;26.43588015;637.8518092;639.5898977;2438.176797
24.85;0.367278584;49;2291;61.50031455;26.26521384;637.5127595;639.2703839;2175.789602
24.85;0.367278584;49;2291;61.49945551;26.43309463;637.174075;638.9512293;2433.894256
24.85;0.367278584;49;2291;61.44823412;26.26199611;636.8357556;638.6324336;2170.842572
24.85;0.367278584;49;2291;61.47290071;26.43540416;636.4978006;638.3139964;2437.444991
24.85;0.367278584;49;2291;61.42210936;26.26081694;636.1602098;637.9959173;2169.029687
24.85;0.367278584;49;2291;61.45356623;26.43391324;635.8229828;637.6781959;2435.152813
24.85;0.367278584;49;2291;61.39647647;26.25820644;635.4861192;637.3608317;2165.016226
24.85;0.367278584;49;2291;61.42642958;26.43122064;635.1496185;637.0438244;2431.013122
24.85;0.367278584;49;2291;61.37124085;26.25587964;634.8134805;636.7271735;2161.438937
24.85;0.367278584;49;2291;61.40234237;26.43027571;634.4777046;636.4108788;2429.560368
24.85;0.367278584;49;2291;61.37060955;26.25829788;634.1422905;636.0949397;2165.156801
24.85;0.367278584;49;2291;61.36882188;26.42539435;633.8072379;635.7793558;2422.05562
24.85;0.367278584;49;2291;61.3465924;26.25728542;633.4725462;635.4641268;2163.600226
24.85;0.367278584;49;2291;61.34297607;26.42458935;633.1382153;635.1492523;2420.817995
24.85;0.367278584;49;2291;61.32099966;26.25603518;632.8042445;634.8347319;2161.678064
24.85;0.367278584;49;2291;61.31631662;26.42332294;632.4706337;634.5205651;2418.870984
24.85;0.367278584;49;2291;61.2950106;26.25455879;632.1373823;634.2067516;2159.408226
24.85;0.367278584;49;2291;61.30711707;26.42346222;631.8044899;633.893291;2419.085119
24.85;0.367278584;49;2291;61.26870786;26.2522294;631.4719563;633.5801829;2155.826959
24.85;0.367278584;49;2291;61.28541625;26.42232459;631.139781;633.2674268;2417.336089
24.85;0.367278584;49;2291;61.24260012;26.25054606;630.8079637;632.9550224;2153.23894
24.85;0.367278584;49;2291;61.23870046;26.41859602;630.4765038;632.6429694;2411.603681
24.85;0.367278584;49;2291;61.21723991;26.24967374;630.1454012;632.3312672;2151.897811
24.85;0.367278584;49;2291;61.21296777;26.41643766;629.8146553;632.0199155;2408.285364
24.85;0.367278584;49;2291;61.19221338;26.24797059;629.4842658;631.7089139;2149.279338
24.85;0.367278584;49;2291;61.18756321;26.41445148;629.1542323;631.3982621;2405.231744
24.85;0.367278584;49;2291;61.1674783;26.24633798;628.8245544;631.0879595;2146.769327
24.85;0.367278584;49;2291;61.16227996;26.41246653;628.4952317;630.7780059;2402.180024
24.85;0.367278584;49;2291;61.14301177;26.244749;628.1662639;630.4684009;2144.326373
24.85;0.367278584;49;2291;61.13712528;26.41052526;627.8376506;630.1591439;2399.195473
24.85;0.367278584;49;2291;61.1187747;26.24322337;627.5093914;629.8502348;2141.980838
24.85;0.367278584;49;2291;61.11210055;26.4086614;627.1814859;629.5416729;2396.329914
24.85;0.367278584;49;2291;61.09469964;26.24189647;626.8539337;629.2334581;2139.940812
24.85;0.367278584;49;2291;61.08721615;26.40700065;626.5267344;628.9255898;2393.776633
24.85;0.367278584;49;2291;61.07082941;26.24059557;626.1998877;628.6180677;2137.940775
24.85;0.367278584;49;2291;61.06239029;26.40535245;625.8733932;628.3108915;2391.242649
24.85;0.367278584;49;2291;61.04552836;26.23965003;625.5472505;628.0040606;2136.487085
24.85;0.367278584;49;2291;61.03760417;26.40396394;625.2214593;627.6975748;2389.107911
24.85;0.367278584;49;2291;60.9937497;26.23660373;624.896019;627.3914336;2131.803615
24.85;0.367278584;49;2291;61.01234954;26.40548079;624.5709295;627.0856366;2391.439964
24.85;0.367278584;49;2291;60.96915315;26.23522728;624.2461902;626.7801835;2129.687424
24.85;0.367278584;49;2291;60.98748347;26.40357647;623.9218009;626.4750739;2388.512197
24.85;0.367278584;49;2291;60.96923195;26.23535066;623.5977611;626.1703074;2129.877098
24.85;0.367278584;49;2291;60.96317877;26.39928302;623.2740705;625.8658836;2381.911333
24.85;0.367278584;49;2291;60.92003556;26.23248832;622.9507286;625.5618021;2125.476464
24.85;0.367278584;49;2291;60.93824955;26.40055177;622.6277352;625.2580625;2383.861937
24.85;0.367278584;49;2291;60.89564172;26.23115718;622.3050897;624.9546645;2123.429936
24.85;0.367278584;49;2291;60.91360188;26.39874784;621.982792;624.6516076;2381.088524
24.85;0.367278584;49;2291;60.88018041;26.23028531;621.6608415;624.3488915;2122.089499
24.85;0.367278584;49;2291;60.8891817;26.3961851;621.339238;624.0465158;2377.148495
24.85;0.367278584;49;2291;60.87261192;26.22999999;621.0179809;623.7444802;2121.650838
24.85;0.389611779;49;2291;60.86456802;26.31846887;620.6970701;623.4427841;2394.947764
24.85;0.389611779;49;2291;60.84757296;26.15828907;620.376505;623.1414274;2133.708148
24.85;0.389611779;49;2291;60.83858606;26.3091879;620.0562854;622.8404094;2379.811299
24.85;0.389611779;49;2291;60.79662439;26.15038766;619.7364108;622.53973;2120.821624
24.85;0.389611779;49;2291;60.81357179;26.30689945;619.4168808;622.2393887;2376.079037
24.85;0.389611779;49;2291;60.79953061;26.14857364;619.0976952;621.9393851;2117.863105
24.85;0.389611779;49;2291;60.78983725;26.30143605;618.7788535;621.6397188;2367.168696
24.85;0.389611779;49;2291;60.74911674;26.14505505;618.4603554;621.3403896;2112.124583
24.85;0.389611779;49;2291;60.76551737;26.3021611;618.1422004;621.0413969;2368.351189
24.85;0.389611779;49;2291;60.75385768;26.14527626;617.8243883;620.7427404;2112.485363
24.85;0.389611779;49;2291;60.74197386;26.29788313;617.5069186;620.4444197;2361.374172
24.85;0.389611779;49;2291;60.73190441;26.14453949;617.189791;620.1464345;2111.283748
24.85;0.389611779;49;2291;60.71817651;26.2966679;616.8730051;619.8487844;2359.392241
24.85;0.389611779;49;2291;60.67797987;26.14194193;616.5565606;619.551469;2107.047355
24.85;0.389611779;49;2291;60.69363378;26.29851441;616.240457;619.2544879;2362.403742
24.85;0.389611779;49;2291;60.68541944;26.14283854;615.9246941;618.9578408;2108.509653
24.85;0.389611779;49;2291;60.66995111;26.29427498;615.6092714;618.6615272;2355.489602
24.85;0.389611779;49;2291;60.63988644;26.14060132;615.2941885;618.3655468;2104.860936
24.85;0.389611779;49;2291;60.64546429;26.29521687;614.9794452;618.0698993;2357.025742
24.85;0.389611779;49;2291;60.60655873;26.13914312;614.6650411;617.7745842;2102.482736
24.85;0.389611779;49;2291;60.6210854;26.29478402;614.3509757;617.4796011;2356.319792
24.85;0.389611779;49;2291;60.58244525;26.13806332;614.0372487;617.1849498;2100.721665
24.85;0.389611779;49;2291;60.5969317;26.29344096;613.7238597;616.8906298;2354.129375
24.85;0.389611779;49;2291;60.56813739;26.1374751;613.4108085;616.5966408;2099.762335
24.85;0.389611779;49;2291;60.57305148;26.29124531;613.0980946;616.3029823;2350.548466
24.85;0.389611779;49;2291;60.50547824;26.13438387;612.7857176;616.0096541;2094.720797
24.85;0.389611779;49;2291;60.5483417;26.29842884;612.4736772;615.7166557;2362.264183
24.85;0.389611779;49;2291;60.48079221;26.13267435;612.1619731;615.4239867;2091.932715
24.85;0.389611779;49;2291;60.52495051;26.29564384;611.8506048;615.1316469;2357.722095
24.85;0.389611779;49;2291;60.47973267;26.13212426;611.539572;614.8396358;2091.035564
24.85;0.389611779;49;2291;60.50243985;26.28736003;611.2288744;614.547953;2344.211902
24.85;0.389611779;49;2291;60.44052801;26.13064823;610.9185116;614.2565983;2088.628282
24.85;0.389611779;49;2291;60.47877968;26.29240317;610.6084832;613.9655712;2352.43684
24.85;0.389611779;49;2291;60.41640897;26.12942763;610.2987888;613.6748713;2086.637594
24.85;0.389611779;49;2291;60.45569266;26.29075039;609.9894282;613.3844983;2349.741295
24.85;0.389611779;49;2291;60.39434402;26.12839819;609.6804009;613.0944518;2084.958671
24.85;0.389611779;49;2291;60.43272852;26.28917134;609.3717066;612.8047315;2347.165992
24.85;0.389611779;49;2291;60.37237451;26.12737171;609.0633449;612.5153369;2083.284556
24.85;0.389611779;49;2291;60.40974233;26.28765375;608.7553154;612.2262678;2344.690937
24.85;0.389611779;49;2291;60.34989041;26.12631796;608.4476179;611.9375237;2081.565994
24.85;0.389611779;49;2291;60.38668475;26.28627191;608.140252;611.6491043;2342.437271
24.85;0.389611779;49;2291;60.32671866;26.12521414;607.8332172;611.3610093;2079.765752
24.85;0.389611779;49;2291;60.3635661;26.28505546;607.5265133;611.0732382;2340.453345
24.85;0.389611779;49;2291;60.30353696;26.12429771;607.2201398;610.7857906;2078.271134
24.85;0.389611779;49;2291;60.34048121;26.28397093;606.9140965;610.4986664;2338.684561
24.85;0.389611779;49;2291;60.28036508;26.12330203;606.608383;610.2118649;2076.64726
24.85;0.389611779;49;2291;60.31738232;26.28276134;606.3029988;609.925386;2336.711822
24.85;0.389611779;49;2291;60.25717513;26.12224998;605.9979438;609.6392292;2074.931463
24.85;0.389611779;49;2291;60.29416351;26.28154076;605.6932174;609.3533942;2334.721158
24.85;0.389611779;49;2291;60.23398978;26.12118288;605.3888194;609.0678806;2073.191116
24.85;0.389611779;49;2291;60.27080555;26.28030158;605.0847494;608.7826881;2332.700171
24.85;0.389611779;49;2291;60.2108369;26.12012414;604.781007;608.4978162;2071.464398
24.85;0.389611779;49;2291;60.24755435;26.27906734;604.4775919;608.2132647;2330.68722
24.85;0.389611779;49;2291;60.18773625;26.11910824;604.1745038;607.9290332;2069.807545
24.85;0.389611779;49;2291;60.23030767;26.2783063;603.8717422;607.6451212;2329.446042
24.85;0.389611779;49;2291;60.16472901;26.11799265;603.5693069;607.3615285;2067.988112
24.85;0.389611779;49;2291;60.21996753;26.27787;603.2671974;607.0782548;2328.73447
24.85;0.389611779;49;2291;60.14177864;26.11674257;602.9654135;606.7952995;2065.949334
24.85;0.389611779;49;2291;60.17860965;26.27575483;602.6639548;606.5126624;2325.284801
24.85;0.389611779;49;2291;60.1187327;26.11633759;602.3628209;606.2303432;2065.288851
24.85;0.389611779;49;2291;60.15571946;26.27479692;602.0620114;605.9483414;2323.722543
24.85;0.389611779;49;2291;60.09579951;26.1154126;601.7615261;605.6666567;2063.780266
24.85;0.389611779;49;2291;60.13200967;26.27375464;601.4613646;605.3852887;2322.02266
24.85;0.389611779;49;2291;60.07292549;26.11452508;601.1615265;605.1042372;2062.332797
24.85;0.389611779;49;2291;60.11502905;26.27296915;600.8620115;604.8235017;2320.741593
24.85;0.389611779;49;2291;60.05014769;26.11346891;600.5628193;604.5430818;2060.610274
24.85;0.389611779;49;2291;60.10538786;26.27259977;600.2639494;604.2629773;2320.13918
24.85;0.389611779;49;2291;60.02742673;26.11225566;599.9654015;603.9831878;2058.631567
24.85;0.389611779;49;2291;60.06466542;26.27049936;599.6671754;603.7037129;2316.713574
24.85;0.389611779;49;2291;60.00464085;26.11180635;599.3692706;603.4245522;2057.898781
24.85;0.389611779;49;2291;60.04213674;26.26960901;599.0716868;603.1457055;2315.26149
24.85;0.389611779;49;2291;59.98200212;26.11099091;598.7744237;602.8671723;2056.568869
24.85;0.389611779;49;2291;60.01966685;26.26861208;598.4774808;602.5889523;2313.635582
24.85;0.389611779;49;2291;59.9592457;26.11014361;598.180858;602.3110451;2055.186991
24.85;0.389611779;49;2291;60.0195534;26.26888701;597.8845547;602.0334505;2314.083977
24.85;0.389611779;49;2291;59.93606035;26.10878449;597.5885707;601.756168;2052.970397
24.85;0.389611779;49;2291;59.97397077;26.26674608;597.2929057;601.4791973;2310.592302
24.85;0.389611779;49;2291;59.91282408;26.10851949;596.9975592;601.2025381;2052.538197
24.85;0.389611779;49;2291;59.95154495;26.26595382;596.702531;600.9261899;2309.300196
24.85;0.389611779;49;2291;59.88943894;26.10761111;596.4078207;600.6501525;2051.056713
24.85;0.389611779;49;2291;59.94803774;26.26607024;596.1134279;600.3744255;2309.490069
24.85;0.389611779;49;2291;59.86628756;26.10629024;595.8193524;600.0990086;2048.902486
24.85;0.389611779;49;2291;59.90800472;26.26423066;595.5255937;599.8239013;2306.489859
24.85;0.389611779;49;2291;59.84340938;26.10581467;595.2321516;599.5491034;2048.126868
24.85;0.389611779;49;2291;59.90370412;26.26432894;594.9390257;599.2746145;2306.650147
24.85;0.389611779;49;2291;59.82032343;26.10460644;594.6462156;599.0004343;2046.156349
24.85;0.389611779;49;2291;59.88157008;26.26351379;594.353721;598.7265624;2305.320706
24.85;0.389611779;49;2291;59.79761727;26.10382791;594.0615416;598.4529984;2044.886633
24.85;0.389611779;49;2291;59.85909879;26.26264652;593.769677;598.179742;2303.906271
24.85;0.389611779;49;2291;59.77493731;26.10301786;593.4781269;597.906793;2043.565503
24.85;0.389611779;49;2291;59.82028195;26.26095527;593.186891;597.6341508;2301.147979
24.85;0.389611779;49;2291;59.75245911;26.10259095;592.8959689;597.3618152;2042.869257
24.85;0.389611779;49;2291;59.7985569;26.26011577;592.6053602;597.0897859;2299.778834
24.85;0.389611779;49;2291;59.72978144;26.1017318;592.3150647;596.8180624;2041.468053
24.85;0.389611779;49;2291;59.77707055;26.25929049;592.025082;596.5466445;2298.432861
24.85;0.389611779;49;2291;59.70732347;26.10089175;591.7354118;596.2755318;2040.098002
24.85;0.389611779;49;2291;59.75569104;26.25846086;591.4460537;596.004724;2297.079811
24.85;0.389611779;49;2291;59.68503017;26.10006229;591.1570073;595.7342207;2038.745228
24.85;0.389611779;49;2291;59.73442027;26.25763006;590.8682725;595.4640215;2295.724856
24.85;0.389611779;49;2291;59.73223027;26.10233084;590.5798487;595.1941262;2042.445039
24.85;0.389611779;49;2291;59.71462728;26.24673934;590.2917358;594.9245344;2277.963019
24.85;0.389611779;49;2291;59.70849619;26.10219881;590.0039333;594.6552457;2042.229704
24.85;0.389611779;49;2291;59.6930654;26.24701883;589.7164409;594.3862598;2278.418833
24.85;0.389611779;49;2291;59.68636687;26.10201733;589.4292582;594.1175764;2041.93373
24.85;0.389611779;49;2291;59.67085977;26.24665447;589.1423851;593.8491952;2277.824594
24.85;0.389611779;49;2291;59.66408278;26.1016003;588.855821;593.5811157;2041.25359
24.85;0.389611779;49;2291;59.64844305;26.24605114;588.5695657;593.3133376;2276.840613
24.85;0.389611779;49;2291;59.61047722;26.0995453;588.2836189;593.0458607;2037.902052
24.85;0.389611779;49;2291;59.62552194;26.24785245;587.9979802;592.7786846;2279.778404
24.85;0.389611779;49;2291;59.61913059;26.10029931;587.7126493;592.5118089;2039.131783
24.85;0.389611779;49;2291;59.60386892;26.24441476;587.4276258;592.2452332;2274.171815
24.85;0.389611779;49;2291;59.59640238;26.09980176;587.1429094;591.9789574;2038.320326
24.85;0.389611779;49;2291;59.58180792;26.24380021;586.8584999;591.7129809;2273.169543
24.85;0.389611779;49;2291;59.57414137;26.09924415;586.5743968;591.4473036;2037.410912
24.85;0.389611779;49;2291;59.56013752;26.24318885;586.2905998;591.181925;2272.172471
24.85;0.389611779;49;2291;59.55211168;26.09869816;586.0071086;590.9168448;2036.520444
24.85;0.389611779;49;2291;59.53855565;26.24258383;585.7239229;590.6520626;2271.185722
24.85;0.389611779;49;2291;59.53021576;26.09814284;585.4410423;590.3875783;2035.614771
24.85;0.389611779;49;2291;59.5172124;26.24193474;585.1584666;590.1233913;2270.127111
24.85;0.389611779;49;2291;59.50847429;26.09758425;584.8761953;589.8595014;2034.703745
24.85;0.389611779;49;2291;59.49595291;26.24126733;584.5942282;589.5959082;2269.038624
24.85;0.389611779;49;2291;59.48688669;26.09714547;584.3125649;589.3326115;2033.988144
24.85;0.389611779;49;2291;59.47471371;26.24065341;584.0312051;589.0696108;2268.037381
24.85;0.389611779;49;2291;59.46541067;26.09664742;583.7501484;588.8069058;2033.175863
24.85;0.389611779;49;2291;59.45383589;26.24007312;583.4693947;588.5444963;2267.090975
24.85;0.389611779;49;2291;59.44412674;26.09614785;583.1889434;588.2823818;2032.361099
24.85;0.389611779;49;2291;59.43307994;26.23947814;582.9087943;588.0205621;2266.120613
24.85;0.389611779;49;2291;59.42299753;26.09564286;582.6289471;587.7590368;2031.537502
24.85;0.389611779;49;2291;59.41246594;26.23887321;582.3494015;587.4978055;2265.134024
24.85;0.389611779;49;2291;59.4020141;26.09513461;582.0701571;587.236868;2030.708598
24.85;0.389611779;49;2291;59.3920048;26.23826461;581.7912135;586.9762239;2264.14144
24.85;0.389611779;49;2291;59.38118093;26.09462654;581.5125705;586.715873;2029.879977
24.85;0.389611779;49;2291;59.37169992;26.23765615;581.2342278;586.4558147;2263.149108
24.85;0.389611779;49;2291;59.36050284;26.09412173;580.956185;586.1960489;2029.056672
24.85;0.389611779;49;2291;59.35155172;26.23705067;580.6784418;585.9365752;2262.161615
24.85;0.389611779;49;2291;59.33998289;26.09362272;580.4009979;585.6773933;2028.242832
24.85;0.389611779;49;2291;59.33155977;26.04584968;580.1238529;585.4185028;1950.329072
24.85;0.389611779;49;2291;59.29636025;26.09208131;579.8470065;585.1599035;2025.728931
24.85;0.389611779;49;2291;59.31126964;26.04762977;579.5704585;584.9015949;1953.232241
24.85;0.389611779;49;2291;59.27658936;26.09154508;579.2942084;584.6435768;2024.854384
24.85;0.389611779;49;2291;59.2916164;26.04801321;579.0182561;584.3858488;1953.85761
24.85;0.389611779;49;2291;59.27905072;26.09225718;578.742601;584.1284106;2026.015752
24.85;0.389611779;49;2291;59.27270658;26.04611882;578.467243;583.8712619;1950.76801
24.85;0.389611779;49;2291;59.25890922;26.09200529;578.1921817;583.6144024;2025.604937
24.85;0.389611779;49;2291;59.25311843;26.04624648;577.9174168;583.3578317;1950.976217
24.85;0.389611779;49;2291;59.2180009;26.09079397;577.6429479;583.1015495;2023.629382
24.85;0.389611779;49;2291;59.23295598;26.047927;577.3687748;582.8455555;1953.716995
24.85;0.389611779;49;2291;59.19831836;26.09035788;577.0948971;582.5898494;2022.918157
24.85;0.389611779;49;2291;59.21327065;26.04761623;576.8213146;582.3344308;1953.210169
24.85;0.389611779;49;2291;59.17927965;26.08988815;576.5480268;582.0792994;2022.152073
24.85;0.389611779;49;2291;59.19398434;26.0472999;576.2750335;581.8244549;1952.69426
24.85;0.389611779;49;2291;59.17971443;26.09039583;576.0023344;581.5698969;2022.980054
24.85;0.389611779;49;2291;59.17519831;26.04546116;575.7299291;581.3156252;1949.69543
24.85;0.389611779;49;2291;59.16029291;26.09005465;575.4578173;581.0616395;2022.423619
28.85;0.389611779;49;2291;59.15198547;27.32258305;575.1859987;580.8079393;-2491.087068
28.85;0.389611779;49;2291;59.12393246;27.32407881;574.914473;580.5545244;-2488.647608
