Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.389611779;49;2291;59.18896424;27.34468324;574.6432399;580.3013945;-2455.04354
28.85;0.389611779;49;2291;59.30950841;27.40865275;574.3722991;580.0485492;-2350.71471
28.85;0.389611779;49;2291;59.34852638;27.51442339;574.1016502;579.7959882;-2178.211807
28.85;0.389611779;49;2291;59.45195626;27.73049092;573.8312929;579.5437112;-1825.824052
28.85;0.389611779;49;2291;59.50341218;27.94073368;573.561227;579.2917179;-1482.935987
28.85;0.389611779;49;2291;59.58346939;28.22938561;573.291452;579.040008;-1012.169265
28.85;0.389611779;49;2291;59.62646859;28.46035913;573.0219678;578.7885811;-635.4711108
28.85;0.389611779;49;2291;59.63649733;28.7281585;572.7527739;578.5374369;-198.7131205
28.85;0.389611779;49;2291;59.7130405;28.94848306;572.4838701;578.2865752;160.6174837
28.85;0.389611779;49;2291;59.754147;29.17737079;572.215256;578.0359955;533.9138934
28.85;0.389611779;49;2291;59.77164185;29.32184163;571.9469314;577.7856976;769.5335562
28.85;0.389611779;49;2291;59.69437044;29.48636316;571.6788959;577.5356811;1037.854163
28.85;0.389611779;49;2291;59.79386126;29.62166571;571.4111492;577.2859458;1258.521107
28.85;0.389611779;49;2291;59.79200395;29.72567201;571.143691;577.0364913;1428.146533
28.85;0.389611779;49;2291;59.8112673;29.7792955;570.8765211;576.7873173;1515.601888
28.85;0.389611779;49;2291;59.82466797;29.87506497;570.609639;576.5384235;1671.793748
28.85;0.389611779;49;2291;59.8105491;29.89188635;570.3430444;576.2898096;1699.227985
28.85;0.389611779;49;2291;59.70952046;29.95760619;570.0767372;576.0414753;1806.411439
28.85;0.389611779;49;2291;59.79099179;29.98645162;569.8107169;575.7934201;1853.455891
28.85;0.389611779;49;2291;59.79102096;30.01418893;569.5449832;575.545644;1898.693085
28.85;0.389611779;49;2291;59.78292549;29.99781412;569.2795358;575.2981464;1871.987159
28.85;0.389611779;49;2291;59.78710644;30.04339636;569.0143745;575.0509271;1946.32792
28.85;0.389611779;49;2291;59.76571009;30.01856083;568.749499;574.8039859;1905.823278
28.85;0.389611779;49;2291;59.66002701;30.05529723;568.4849088;574.5573223;1965.737222
28.85;0.389611779;49;2291;59.73683016;30.055078;568.2206037;574.3109361;1965.379668
28.85;0.389611779;49;2291;59.74228357;30.06434971;567.9565834;574.0648269;1980.501041
28.85;0.389611779;49;2291;59.72485167;30.03158158;567.6928476;573.8189945;1927.059014
28.85;0.389611779;49;2291;59.61972821;30.06503339;567.429396;573.5734385;1981.616063
28.85;0.389611779;49;2291;59.69698609;30.06054672;567.1662283;573.3281586;1974.298693
28.85;0.389611779;49;2291;59.70359547;30.06800964;566.9033441;573.0831546;1986.470085
28.85;0.389611779;49;2291;59.68521836;30.03309334;566.6407432;572.838426;1929.524557
28.85;0.389611779;49;2291;59.58068399;30.06614948;566.3784253;572.5939727;1983.436318
28.85;0.389611779;49;2291;59.65736923;30.06039902;566.11639;572.3497942;1974.057804
28.85;0.389611779;49;2291;59.66561074;30.06781077;565.8546371;572.1058903;1986.145741
28.85;0.389611779;49;2291;59.64585493;30.03221365;565.5931662;571.8622606;1928.089866
28.85;0.389611779;49;2291;59.54208707;30.06558656;565.331977;571.618905;1982.518246
28.85;0.389611779;49;2291;59.64692413;30.06076725;565.0710693;571.3758229;1974.658349
28.85;0.389611779;49;2291;59.62414512;30.06579711;564.8104427;571.1330142;1982.861628
28.85;0.389611779;49;2291;59.60606746;30.03253149;564.550097;570.8904786;1928.608242
28.85;0.389611779;49;2291;59.50323546;30.06504976;564.2900318;570.6482156;1981.642766
28.85;0.389611779;49;2291;59.57675528;30.05870146;564.0302468;570.4062251;1971.289233
28.85;0.389611779;49;2291;59.47860357;30.06376873;563.7707418;570.1645067;1979.553508
28.85;0.389611779;49;2291;59.55929089;30.05594402;563.5115163;569.9230601;1966.792072
28.85;0.389611779;49;2291;59.57048706;30.06543399;563.2525702;569.681885;1982.26942
28.85;0.389611779;49;2291;59.57252752;30.03153781;562.9939031;569.4409811;1926.987621
28.85;0.389611779;49;2291;59.44420207;30.06295852;562.7355147;569.2003481;1978.232128
28.85;0.389611779;49;2291;59.52048497;30.05850996;562.4774048;568.9599857;1970.976911
28.85;0.389611779;49;2291;59.4220399;30.06309877;562.219573;568.7198935;1978.460859
28.85;0.389611779;49;2291;59.50025996;30.05504178;561.9620189;568.4800714;1965.320602
28.85;0.389611779;49;2291;59.40296985;30.06212402;561.7047425;568.2405189;1976.871132
28.85;0.389611779;49;2291;59.50676644;30.05525189;561.4477432;568.0012357;1965.663279
28.85;0.389611779;49;2291;59.4948915;30.06346474;561.1910209;567.7622217;1979.05774
28.85;0.389611779;49;7705;59.49235962;30.78258957;560.9345751;567.5234764;3151.889137
28.85;0.389611779;49;7705;59.37337769;30.71474282;561.3476268;567.9191636;3041.236857
28.85;0.389611779;49;7705;59.46323598;30.72923649;561.7602334;568.3144058;3064.874798
28.85;0.389611779;49;7705;59.37623752;30.71776802;562.1723953;568.7092036;3046.17071
28.85;0.389611779;49;7705;59.47574146;30.73676084;562.5841132;569.1035575;3077.146386
28.85;0.389611779;49;7705;59.50555102;30.72423983;562.9953874;569.4974679;3056.725674
28.85;0.389611779;49;7705;59.50368176;30.79447133;563.4062185;569.8909354;3171.267282
28.85;0.389611779;49;7705;59.49961182;30.72738144;563.8166069;570.2839604;3061.849377
28.85;0.389611779;49;7705;59.52611999;30.79244905;564.2265531;570.6765435;3167.969104
28.85;0.389611779;49;7705;59.52266376;30.73659288;564.6360576;571.0686851;3076.872454
28.85;0.389611779;49;7705;59.55162628;30.80211922;565.0451208;571.4603858;3183.740334
28.85;0.389611779;49;7705;59.54852094;30.7453103;565.4537432;571.851646;3091.089821
28.85;0.389611779;49;7705;59.57894436;30.81018263;565.8619253;572.2424663;3196.891072
28.85;0.389611779;59;7705;59.44144376;30.75052315;566.2696676;572.6328471;3099.591542
28.85;0.389611779;59;7705;59.18381478;30.80450616;566.6769706;573.0227889;3187.633231
28.85;0.389611779;59;7705;59.00168376;30.73702846;567.0838346;573.4122922;3077.582838
28.85;0.389611779;59;7705;58.99695812;30.74409563;567.4902603;573.8013576;3089.108793
28.85;0.389611779;59;7705;58.97021392;30.71675511;567.896248;574.1899854;3044.518737
28.85;0.389611779;59;7705;58.90098747;30.78026943;568.3017983;574.5781763;3148.105188
28.85;0.389611779;59;7705;58.83750118;30.70219472;568.7069116;574.9659306;3020.771976
28.85;0.389611779;59;7705;58.83744051;30.76389415;569.1115883;575.3532489;3121.398493
28.85;0.389611779;59;7705;58.78706721;30.70375883;569.515829;575.7401317;3023.322903
28.85;0.389611779;59;7705;58.80455156;30.77255244;569.9196341;576.1265794;3135.519438
28.85;0.389611779;59;7705;58.76471466;30.71515139;570.3230042;576.5125926;3041.903199
28.85;0.389611779;59;7705;58.79115161;30.78516622;570.7259395;576.8981718;3156.091439
28.85;0.389611779;59;7705;58.75753931;30.73092149;571.1284407;577.2833173;3067.622904
28.85;0.389611779;59;7705;58.79159587;30.80422598;571.5305082;577.6680298;3187.176277
28.85;0.389611779;59;7705;58.76171212;30.74973634;571.9321425;578.0523096;3098.308311
28.85;0.389611779;59;7705;58.80100454;30.82335228;572.3333439;578.4361574;3218.369642
28.85;0.389611779;59;7705;58.77425329;30.76819816;572.7341131;578.8195735;3128.417971
28.85;0.389611779;59;7705;58.8157471;30.83877071;573.1344505;579.2025585;3243.515794
28.85;0.389611779;59;7705;58.78985001;30.78369814;573.5343564;579.5851128;3153.697118
28.85;0.389611779;59;7705;58.83487713;30.85557381;573.9338315;579.967237;3270.920225
28.85;0.389611779;59;7705;58.80999841;30.79843266;574.3328761;580.3489314;3177.727871
28.85;0.389611779;59;7705;58.85613514;30.86676177;574.7314907;580.7301967;3289.166827
28.85;0.389611779;59;7705;58.83173762;30.80957325;575.1296758;581.1110332;3195.897224
28.85;0.389611779;59;7705;58.87923743;30.8775649;575.5274319;581.4914415;3306.785813
28.85;0.389611779;59;7705;58.85437145;30.81963553;575.9247593;581.8714221;3212.307939
28.85;0.389611779;59;7705;58.90352399;30.88636256;576.3216587;582.2509753;3321.134048
28.85;0.389611779;59;7705;58.87821794;30.82770566;576.7181303;582.6301018;3225.469642
28.85;0.389611779;59;7705;58.92850347;30.89382078;577.1141748;583.0088019;3333.297772
28.85;0.389611779;59;7705;58.90247333;30.8347213;577.5097925;583.3870762;3236.911556
28.85;0.389611779;59;7705;58.95397797;30.90042453;577.9049839;583.7649251;3344.067931
28.85;0.389611779;59;7705;58.92696103;30.8409651;578.2997495;584.1423492;3247.094661
28.85;0.389611779;59;7705;58.97972282;30.90639307;578.6940897;584.5193488;3353.802114
28.85;0.389611779;59;7705;58.95115585;30.84662262;579.088005;584.8959245;3256.321586
28.85;0.389611779;59;7705;59.00565824;30.91256439;579.4814958;585.2720768;3363.867014
28.85;0.389611779;59;7705;59.02526656;30.85287492;579.8745627;585.6478061;3266.518557
28.85;0.389611779;59;7705;59.03355089;30.9279108;580.267206;586.0231129;3388.895695
28.85;0.389611779;59;7705;59.05087896;30.85680718;580.6594262;586.3979976;3272.931744
28.85;0.389611779;59;7705;59.0590507;30.932684;581.0512238;586.7724609;3396.680387
28.85;0.389611779;59;7705;59.07472761;30.86139447;581.4425993;587.146503;3280.413229
28.85;0.389611779;59;7705;59.08388062;30.93768617;581.833553;587.5201246;3404.838492
28.85;0.389611779;59;7705;59.05028054;30.86525019;582.2240854;587.893326;3286.70158
28.85;0.389611779;59;7705;59.10601702;30.92974071;582.6141971;588.2661077;3391.880134
28.85;0.389611779;59;7705;59.12003007;30.87052714;583.0038883;588.6384703;3295.307834
28.85;0.389611779;59;7705;59.13254583;30.94418983;583.3931597;589.0104142;3415.445409
28.85;0.389611779;59;7705;59.14461647;30.87398605;583.7820117;589.3819398;3300.949025
28.85;0.389611779;59;7705;59.15771971;30.94830086;584.1704446;589.7530476;3422.150152
28.85;0.389611779;59;7705;59.16811864;30.87821236;584.558459;590.1237382;3307.841779
28.85;0.389611779;59;7705;59.18214216;30.95090215;584.9460553;590.4940119;3426.392636
28.85;0.389611779;59;7705;59.19187253;30.88113856;585.3332339;590.8638692;3312.61416
28.85;0.389611779;59;7705;59.20642645;30.95407093;585.7199954;591.2333107;3431.560642
28.85;0.389611779;59;7705;59.21520191;30.88478817;586.1063401;591.6023367;3318.566367
28.85;0.389611779;59;7705;59.2309936;30.95783492;586.4922685;591.9709478;3437.699397
28.85;0.389611779;59;7705;59.23846004;30.88878461;586.877781;592.3391443;3325.084208
28.85;0.389611779;59;7705;59.25565291;30.96187646;587.2628782;592.7069269;3444.290795
28.85;0.389611779;59;7705;59.26165058;30.89292344;587.6475604;593.0742959;3331.834293
28.85;0.389611779;59;7705;59.28019573;30.96604002;588.0318281;593.4412517;3451.081217
28.85;0.389611779;59;7705;59.28469087;30.89711669;588.4156817;593.807795;3338.673131
28.85;0.389611779;59;7705;59.30449914;30.97024517;588.7991218;594.1739261;3457.939454
28.85;0.389611779;59;7705;59.30751193;30.90131766;589.1821486;594.5396454;3345.524546
28.85;0.389611779;59;7705;59.35625616;30.97462552;589.5647628;594.9049536;3465.083432
28.85;0.389611779;59;7705;59.32743554;30.90911323;589.9469646;595.2698509;3358.238462
28.85;0.389611779;59;7705;59.38046351;30.97814994;590.3287547;595.6343379;3470.831467
28.85;0.389611779;59;7705;59.34882933;30.91370126;590.7101333;595.9984151;3365.721141
28.85;0.389611779;59;7705;59.40419423;30.98261306;591.091101;596.3620829;3478.110435
28.85;0.389611779;59;7705;59.36980883;30.91816543;591.4716582;596.7253417;3373.001837
28.85;0.389611779;59;7705;59.39488504;30.98656991;591.8518053;597.0881921;3484.56372
28.85;0.389611779;59;7705;59.39335468;30.91815793;592.2315428;597.4506344;3372.989596
28.85;0.389611779;59;7705;59.45399263;30.99145602;592.6108712;597.8126692;3492.532552
28.85;0.389611779;59;7705;59.41242921;30.92487829;592.9897908;598.1742969;3383.94993
28.85;0.389611779;59;7705;59.44036881;30.99259762;593.3683021;598.5355179;3494.394399
28.85;0.389611779;59;7705;59.43542109;30.92544008;593.7464055;598.8963328;3384.866158
28.85;0.389611779;59;7705;59.46232918;30.99813901;594.1241016;599.2567419;3503.43194
28.85;0.389611779;59;7705;59.45663115;30.92933643;594.5013906;599.6167458;3391.220783
28.85;0.389611779;59;7705;59.48454556;31.00161402;594.8782731;599.9763448;3509.099373
28.85;0.389611779;59;7705;59.42204547;30.93257565;595.2547495;600.3355395;3396.503666
28.85;0.389611779;59;7705;59.50439804;30.99159068;595.6308203;600.6943303;3492.75216
28.85;0.389611779;59;7705;59.44344214;30.93507537;596.0064858;601.0527176;3400.580496
28.85;0.389611779;59;7705;59.52589096;30.99350014;596.3817466;601.4107019;3495.86633
28.85;0.389611779;59;7705;59.46554815;30.93762332;596.7566029;601.7682837;3404.735988
28.85;0.389611779;59;7705;59.54867401;30.99567319;597.1310554;602.1254634;3499.410384
28.85;0.389611779;59;7705;59.48812508;30.94064655;597.5051044;602.4822415;3409.666622
28.85;0.389611779;59;7705;59.57204911;30.99835655;597.8787503;602.8386183;3503.786726
28.85;0.389611779;59;7705;59.51087366;30.94395765;598.2519936;603.1945945;3415.066744
28.85;0.389611779;59;7705;59.59529366;31.00127663;598.6248348;603.5501703;3508.549126
28.85;0.389611779;59;7705;59.5798557;30.94769588;598.9972742;603.9053463;3421.163473
28.85;0.389611779;59;7705;59.61932164;31.01469766;599.3693123;604.2601229;3530.437677
28.85;0.389611779;59;7705;59.60140233;30.95203812;599.7409495;604.6145006;3428.245297
28.85;0.389611779;59;7705;59.64095613;31.01857432;600.1121862;604.9684798;3536.760182
28.85;0.389611779;59;7705;59.62129341;30.95394166;600.4830229;605.3220609;3431.349813
28.85;0.389611779;59;7705;59.65962246;31.02018083;600.8534601;605.6752445;3539.380263
28.85;0.389611779;59;7705;59.63860479;30.95661175;601.2234981;606.0280309;3435.704511
28.85;0.389611779;59;7705;59.67641354;31.02196859;601.5931373;606.3804206;3542.295946
28.85;0.389611779;59;7705;59.6539237;30.95924091;601.9623783;606.732414;3439.992444
28.85;0.389611779;59;7705;59.6912555;31.02341774;602.3312214;607.0840117;3544.659395
28.85;0.389611779;59;7705;59.66669938;30.96164461;602.6996671;607.4352139;3443.912677
28.85;0.389611779;59;7705;59.70318529;31.02432427;603.0677157;607.7860213;3546.137872
28.85;0.389611779;59;7705;59.65982904;30.96364336;603.4353678;608.1364342;3447.172462
28.85;0.389611779;59;7705;59.70780364;31.02081955;603.8026237;608.486453;3540.421969
28.85;0.389611779;59;7705;59.65816851;30.96651471;604.1694839;608.8360783;3451.855392
28.85;0.389611779;59;7705;59.7059277;31.01972991;604.5359488;609.1853104;3538.644847
28.85;0.389611779;59;7705;59.63362528;30.96702747;604.9020188;609.5341498;3452.691659
28.85;0.389611779;59;7705;59.6579775;31.01073656;605.2676944;609.882597;3523.977464
28.85;0.389611779;59;7705;59.60728956;30.96059197;605.6329759;610.2306523;3442.195901
28.85;0.389611779;59;7705;59.6075354;31.00136972;605.9978639;610.5783163;3508.700945
28.85;0.389611779;59;7705;59.5704429;30.95296892;606.3623586;610.9255893;3429.763364
28.85;0.389611779;59;7705;59.59740508;30.99161915;606.7264606;611.2724718;3492.798591
28.85;0.389611779;59;7705;59.57017777;30.95190289;607.0901703;611.6189643;3428.024761
28.85;0.389611779;59;7705;59.60129065;30.98953575;607.4534881;611.9650671;3489.400755
28.85;0.389611779;59;7705;59.59654483;30.95209406;607.8164144;612.3107807;3428.336532
28.85;0.389611779;59;7705;59.61686312;30.99146887;608.1789496;612.6561056;3492.553511
28.85;0.389611779;59;7705;59.61503043;30.95442774;608.5410942;613.0010422;3432.142566
28.85;0.174733443;59;7705;59.64255897;33.30396306;608.9028485;613.3455909;3257.780872
28.85;0.174733443;59;7705;59.65188375;33.27527916;609.2642131;613.6897522;3236.800486
28.85;0.174733443;59;7705;59.68161381;33.39701495;609.6251883;614.0335265;3325.842206
28.85;0.174733443;59;7705;59.68507352;33.36437088;609.9857745;614.3769142;3301.965216
28.85;0.174733443;59;7705;59.71008664;33.46863209;610.3459722;614.7199158;3378.22543
28.85;0.174733443;59;7705;59.7117168;33.42637141;610.7057817;615.0625316;3347.314525
28.85;0.174733443;59;7705;59.73463422;33.51430251;611.0652036;615.4047623;3411.630337
28.85;0.174733443;59;7705;59.73636774;33.46639108;611.4242382;615.746608;3376.586279
28.85;0.174733443;59;7705;59.75812393;33.5438441;611.7828858;616.0880694;3433.238067
28.85;0.174733443;59;7705;59.76073348;33.49298308;612.1411471;616.4291469;3396.036581
28.85;0.174733443;59;7705;59.80425256;33.56161234;612.4990223;616.7698408;3446.23437
28.85;0.174733443;59;7705;59.78504888;33.51456054;612.8565119;617.1101515;3411.819069
28.85;0.174733443;59;7705;59.80493729;33.57110303;613.2136163;617.4500797;3453.176184
28.85;0.174733443;59;7705;59.81101841;33.52200672;613.5703359;617.7896255;3417.26546
28.85;0.174733443;59;7705;59.83029982;33.5794673;613.9266711;618.1287896;3459.294097
28.85;0.174733443;59;7705;59.81385423;33.53615905;614.2826224;618.4675723;3427.616962
28.85;0.174733443;59;7705;59.85634513;33.57960406;614.6381901;618.805974;3459.394125
28.85;0.174733443;59;7705;59.86336877;33.54853924;614.9933746;619.1439952;3436.672258
28.85;0.174733443;59;7705;59.88267577;33.58432915;615.3481765;619.4816363;3462.850221
28.85;0.174733443;59;7705;59.88997734;33.55901405;615.7025961;619.8188977;3444.333891
28.85;0.174733443;59;7705;59.90889669;33.58424004;616.0566337;620.1557799;3462.785043
28.85;0.174733443;59;7705;59.91661747;33.5682302;616.4102899;620.4922833;3451.074897
28.85;0.174733443;59;7705;59.93514767;33.58577757;616.763565;620.8284083;3463.909641
28.85;0.174733443;59;7705;59.9432068;33.57662527;617.1164594;621.1641553;3457.215335
28.85;0.174733443;59;7705;59.96139223;33.58866321;617.4689736;621.4995248;3466.020297
28.85;0.174733443;59;7705;59.96971666;33.58445732;617.8211079;621.8345172;3462.943966
28.85;0.174733443;59;7705;59.98733584;33.58772089;618.1728628;622.1691329;3465.331051
28.85;0.174733443;59;7705;59.99606845;33.59169911;618.5242387;622.5033723;3468.240856
28.85;0.174733443;59;7705;60.01391814;33.60267274;618.8752359;622.8372358;3476.267345
28.85;0.174733443;59;7705;60.02228554;33.59913764;619.225855;623.170724;3473.681657
28.85;0.174733443;59;7705;60.07500133;33.59912126;619.5760962;623.5038371;3473.669672
28.85;0.174733443;59;7705;60.04777063;33.60669472;619.9259601;623.8365757;3479.209159
28.85;0.174733443;59;7705;60.0911729;33.6002161;620.275447;624.1689401;3474.470477
28.85;0.174733443;59;7705;60.07336286;33.61298435;620.6245572;624.5009308;3483.80961
28.85;0.174733443;59;7705;60.08946138;33.60232199;620.9732914;624.8325481;3476.0108
28.85;0.174733443;59;7705;60.0990145;33.61855257;621.3216497;625.1637926;3487.8824
28.85;0.174733443;59;7705;60.11487739;33.60896857;621.6696327;625.4946646;3480.872335
28.85;0.174733443;59;7705;60.12425043;33.62497641;622.0172407;625.8251645;3492.581016
28.85;0.174733443;59;7705;60.14021304;33.61556414;622.3644741;626.1552928;3485.69656
28.85;0.174733443;59;7705;60.14950462;33.63133143;622.7113334;626.4850498;3497.229293
28.85;0.174733443;59;7705;60.16557839;33.62219265;623.057819;626.8144361;3490.544873
28.85;0.174733443;59;7705;60.17473464;33.63753608;623.4039312;627.143452;3501.767585
28.85;0.174733443;59;7705;60.19031641;33.62876487;623.7496705;627.4720979;3495.352021
28.85;0.174733443;59;7705;60.19962757;33.64362955;624.0950372;627.8003742;3506.224557
28.85;0.174733443;59;7705;60.21486759;33.63513866;624.4400317;628.1282814;3500.014029
28.85;0.174733443;59;7705;60.22430973;33.64959995;624.7846546;628.4558199;3510.591515
28.85;0.174733443;59;7705;60.23941895;33.64133154;625.1289061;628.7829901;3504.543716
28.85;0.174733443;59;7705;60.24899113;33.65550417;625.4727866;629.1097924;3514.910059
28.85;0.174733443;59;7705;60.26408275;33.64744979;625.8162966;629.4362272;3509.018814
28.85;0.174733443;59;7705;60.27375003;33.66142227;626.1594365;629.7622949;3519.238765
28.85;0.174733443;59;7705;60.28885002;33.65358057;626.5022066;630.087996;3513.503076
28.85;0.174733443;59;7705;60.29855992;33.66739969;626.8446074;630.4133308;3523.610852
28.85;0.174733443;59;7705;60.31365576;33.65976239;627.1866393;630.7382998;3518.024671
28.85;0.174733443;59;7705;60.32336448;33.67344974;627.5283026;631.0629034;3528.036068
28.85;0.174733443;59;7705;60.33843924;33.66600257;627.8695977;631.3871419;3522.588952
28.85;0.174733443;59;7705;60.34811863;33.67956949;628.2105251;631.7110159;3532.512258
28.85;0.174733443;59;7705;60.363166;33.67229561;628.5510851;632.0345257;3527.191898
28.85;0.174733443;59;7705;60.37279964;33.68575046;628.8912782;632.3576717;3537.03323
28.85;0.174733443;59;7705;60.3878259;33.67863303;629.2311047;632.6804543;3531.827303
28.85;0.174733443;59;7705;60.39740351;33.69198365;629.570565;633.002874;3541.592403
28.85;0.174733443;59;7705;60.41242382;33.68500713;629.9096595;633.3249311;3536.489534
28.85;0.174733443;59;7705;60.42193731;33.69826128;630.2483887;633.6466261;3546.184073
28.85;0.174733443;59;7705;60.436971;33.69141188;630.5867529;633.9679593;3541.174189
28.85;0.174733443;59;7705;60.44641256;33.70457706;630.9247525;634.2889312;3550.803649
28.85;0.174733443;59;7705;60.46147962;33.69784284;631.2623878;634.6095422;3545.878011
28.85;0.174733443;59;7705;60.47084102;33.71092608;631.5996594;634.9297927;3555.447545
28.85;0.174733443;59;7705;60.48595998;33.70429677;631.9365675;635.249683;3550.598641
28.85;0.174733443;59;7705;60.49523255;33.71730457;632.2731127;635.5692136;3560.112989
28.85;0.174733443;59;7705;60.51041961;33.71077134;632.6092951;635.888385;3555.334362
28.85;0.174733443;59;7705;60.51959446;33.72370959;632.9451154;636.2071974;3564.797841
28.85;0.174733443;59;7705;60.53486326;33.71726481;633.2805738;636.5256513;3560.083909
28.85;0.174733443;59;7705;60.54393154;33.73013885;633.6156707;636.8437472;3569.500418
28.85;0.174733443;59;7705;60.55929335;33.72377585;633.9504065;637.1614853;3564.846306
28.85;0.174733443;59;7705;60.56824648;33.73659047;634.2847817;637.4788662;3574.219352
28.85;0.174733443;59;7705;60.58371054;33.73030335;634.6187965;637.7958901;3569.620741
28.85;0.174733443;59;7705;60.59254035;33.74306284;634.9524515;638.1125576;3578.95347
28.85;0.174733443;59;7705;60.60811424;33.73684631;635.2857469;638.428869;3574.406482
28.85;0.174733443;59;7705;60.61681311;33.74955452;635.6186832;638.7448247;3583.701706
28.85;0.174733443;59;7705;60.63250307;33.74340374;635.9512607;639.0604252;3579.20281
28.85;0.174733443;59;7705;60.64106392;33.75606412;636.2834799;639.3756707;3588.463048
28.85;0.174733443;59;7705;60.65687518;33.74997464;636.6153411;639.6905618;3584.008992
28.85;0.174733443;59;7705;60.66529153;33.76259027;636.9468447;640.0050987;3593.236499
28.85;0.174733443;59;7705;60.68122851;33.75655797;637.2779911;640.319282;3588.824263
28.85;0.174733443;59;7705;60.68949445;33.76913163;637.6087807;640.633112;3598.02107
28.85;0.174733443;59;7705;60.70556096;33.76315264;637.9392139;640.9465891;3593.647832
28.85;0.174733443;59;7705;60.71367116;33.77568684;638.269291;641.2597137;3602.815774
28.85;0.174733443;59;7705;60.72987051;33.76975755;638.5990124;641.5724862;3598.478891
28.85;0.174733443;59;7705;60.73782013;33.78225457;638.9283786;641.884907;3607.619641
28.85;0.174733443;59;7705;60.75415527;33.7763716;639.2573898;642.1969764;3603.316632
28.85;0.174733443;59;7705;60.76193995;33.78883354;639.5860466;642.508695;3612.431725
28.85;0.174733443;59;7705;60.77841353;33.78299369;639.9143492;642.820063;3608.160257
28.85;0.174733443;59;7705;60.78602936;33.7954225;640.242298;643.131081;3617.251115
28.85;0.174733443;59;7705;60.80264376;33.78962278;640.5698935;643.4417491;3613.009
28.85;0.174733443;59;7705;60.81008721;33.80202027;640.8971359;643.752068;3622.076947
28.85;0.174733443;59;7705;60.8268446;33.79625787;641.2240258;644.0620379;3617.862128
28.85;0.174733443;59;7705;60.8341125;33.80862573;641.5505634;644.3716592;3626.908406
28.85;0.174733443;59;7705;60.85101488;33.80289801;641.8767492;644.6809324;3622.718953
28.85;0.174733443;59;7705;60.85810439;33.81523784;642.2025835;644.9898578;3631.744732
28.85;0.174733443;59;7705;60.87515356;33.80954232;642.5280667;645.2984359;3627.578834
28.85;0.174733443;59;7705;60.88206213;33.82185565;642.8531992;645.6066669;3636.585221
28.85;0.174733443;59;7705;60.89925975;33.81619001;643.1779814;645.9145513;3632.441178
28.85;0.174733443;59;7705;60.9059851;33.82847825;643.5024136;646.2220896;3641.429219
28.85;0.174733443;59;7705;60.92333267;33.82284031;643.8264962;646.529282;3637.305434
28.85;0.174733443;59;7705;60.92987275;33.83510483;644.1502296;646.836129;3646.276123
28.85;0.174733443;59;7705;60.94737166;33.82949253;644.4736142;647.1426309;3642.171094
28.85;0.174733443;59;7705;60.95372464;33.84173461;644.7966503;647.4487882;3651.125374
28.85;0.174733443;59;7705;60.97137611;33.83614602;645.1193383;647.7546012;3647.037688
28.85;0.174733443;59;7705;60.97754036;33.84836689;645.4416787;648.0600704;3655.976451
28.85;0.174733443;59;7705;60.99534551;33.84280019;645.7636717;648.365196;3651.904776
28.85;0.174733443;59;7705;61.00131959;33.855001;646.0853177;648.6699786;3660.828867
28.85;0.174733443;59;7705;61.01927939;33.84945448;646.4066172;648.9744184;3656.771948
28.85;0.174733443;59;7705;61.02506204;33.86163632;646.7275704;649.2785159;3665.682166
28.85;0.174733443;59;7705;61.04317735;33.85610835;647.0481778;649.5822714;3661.638816
28.85;0.174733443;59;7705;61.04876745;33.86827226;647.3684398;649.8856854;3670.535915
28.85;0.174733443;59;7705;61.06703903;33.8627613;647.6883567;650.1887582;3666.505014
28.85;0.174733443;59;7705;61.0724356;33.87490824;648.0079288;650.4914902;3675.389704
28.85;0.174733443;59;7705;61.09086408;33.86941286;648.3271566;650.7938817;3671.370191
28.85;0.174733443;59;7705;61.09606631;33.88154375;648.6460404;651.0959333;3680.243138
28.85;0.174733443;59;7705;61.11465221;33.87606256;648.9645806;651.3976452;3676.234008
28.85;0.174733443;59;7705;61.1196594;33.88817825;649.2827776;651.6990178;3685.095841
28.85;0.174733443;59;7705;61.13840315;33.88270996;649.6006317;652.0000515;3681.096142
28.85;0.174733443;59;7705;61.14321471;33.89481126;649.9181434;652.3007468;3689.947449
28.85;0.174733443;59;7705;61.16211664;33.88935462;650.2353128;652.6011039;3685.956277
28.85;0.174733443;59;7705;61.16673211;33.90144229;650.5521406;652.9011233;3694.797609
28.85;0.174733443;59;7705;61.18579244;33.89599613;650.8686269;653.2008052;3690.814107
28.85;0.174733443;59;7705;61.19021145;33.90807087;651.1847722;653.5001503;3699.64598
28.85;0.174733443;59;7705;61.20943033;33.90263409;651.5005769;653.7991587;3695.669334
28.85;0.174733443;59;7705;61.21365263;33.91469655;651.8160413;654.0978308;3704.492233
28.85;0.174733443;59;7705;61.23303012;33.90926809;652.1311657;654.3961672;3700.52167
28.85;0.174733443;59;7705;61.23705552;33.92131891;652.4459506;654.694168;3709.336048
28.85;0.174733443;59;7705;61.25659159;33.91589775;652.7603963;654.9918338;3705.370833
28.85;0.174733443;59;7705;61.26042002;33.9279375;653.0745032;655.2891648;3714.177115
28.85;0.174733443;59;7705;61.28011458;33.9225227;653.3882717;655.5861615;3710.216548
28.85;0.174733443;59;7705;61.28374602;33.93455193;653.701702;655.8828243;3719.015135
28.85;0.174733443;59;7705;61.3035989;33.92914258;654.0147946;656.1791534;3715.058551
28.85;0.174733443;59;7705;61.30703342;33.9411618;654.3275498;656.4751493;3723.84982
28.85;0.174733443;59;7705;61.32704438;33.93575703;654.6399681;656.7708124;3719.896583
26.85;0.174733443;59;7705;61.31332649;33.29656966;654.9520497;657.0661431;4715.241475
26.85;0.174733443;59;7705;61.33685704;33.29509801;655.263795;657.3611416;4714.16506
26.85;0.174733443;59;7705;61.32092319;33.31149445;655.5752044;657.6558084;4726.157975
26.85;0.174733443;59;7705;61.33620455;33.29876306;655.8862783;657.9501439;4716.845799
26.85;0.174733443;59;7705;61.31352147;33.30953608;656.1970169;658.2441484;4724.725555
26.85;0.174733443;59;7705;61.32402502;33.29543879;656.5074208;658.5378222;4714.414313
26.85;0.174733443;59;7705;61.30006502;33.30125745;656.8174901;658.8311659;4718.670286
26.85;0.174733443;59;7705;61.30946182;33.28083131;657.1272254;659.1241797;4703.729909
26.85;0.174733443;59;7705;61.28643251;33.27671772;657.4366269;659.416864;4700.721087
26.85;0.174733443;59;7705;61.29686957;33.24544889;657.745695;659.7092192;4677.849997
26.85;0.174733443;59;7705;61.27558265;33.22927374;658.0544301;660.0012457;4666.018935
26.85;0.174733443;59;7705;61.28814762;33.18661134;658.3628326;660.2929438;4634.814195
26.85;0.174733443;59;7705;61.26868697;33.15988506;658.6709027;660.5843138;4615.265685
26.85;0.174733443;59;7705;61.28364369;33.10802303;658.9786408;660.8753562;4577.332023
26.85;0.174733443;59;7705;61.26621373;33.07383711;659.2860474;661.1660714;4552.32727
26.85;0.174733443;59;7705;61.30661648;33.02116666;659.5931227;661.4564597;4513.802301
26.85;0.174733443;59;7705;61.26780424;32.97897684;659.8998672;661.7465214;4482.943224
26.85;0.174733443;59;7705;61.2969426;32.91954931;660.2062811;662.0362569;4439.475901
26.85;0.174733443;59;7705;61.27373897;32.87986618;660.5123648;662.3256667;4410.450299
26.85;0.174733443;59;7705;61.29559362;32.83032242;660.8181188;662.614751;4374.212302
26.85;0.174733443;59;7705;61.26112032;32.78555007;661.1235433;662.9035103;4341.464274
26.85;0.174733443;59;7705;61.30682558;32.74460497;661.4286386;663.1919448;4311.515625
26.85;0.174733443;59;7705;61.29525918;32.6945434;661.7334053;663.480055;4274.898879
26.85;0.174733443;59;7705;61.3206717;32.66384255;662.0378435;663.7678412;4252.443228
26.85;0.174733443;59;7705;61.30944627;32.62405385;662.3419537;664.0553039;4223.340417
26.85;0.174733443;59;7705;61.33662377;32.5926834;662.6457362;664.3424433;4200.394995
26.85;0.174733443;59;7705;61.3255075;32.56120629;662.9491914;664.6292597;4177.371558
26.85;0.174733443;59;7705;61.35400877;32.53398539;663.2523195;664.9157537;4157.46126
26.85;0.174733443;59;7705;61.3439464;32.48089343;663.5551211;665.2019256;4118.627988
26.85;0.174733443;59;7705;61.37260643;32.48256191;663.8575964;665.4877756;4119.848372
26.85;0.174733443;59;7705;61.36304173;32.42969765;664.1597457;665.7733042;4081.181643
26.85;0.174733443;59;7705;61.39295432;32.44152417;664.4615695;666.0585117;4089.831962
26.85;0.174733443;59;7705;61.38308081;32.39139409;664.7630681;666.3433985;4053.165109
26.85;0.174733443;59;7705;61.41397854;32.40733743;665.0642418;666.627965;4064.826616
26.85;0.174733443;59;7705;61.40366759;32.36170239;665.365091;666.9122115;4031.447587
26.85;0.174733443;59;7705;61.43535022;32.38236692;665.6656159;667.1961383;4046.562327
26.85;0.174733443;59;7705;61.42560323;32.33913961;665.9658171;667.4797459;4014.944395
26.85;0.174733443;59;7705;61.45681458;32.36405111;666.2656948;667.7630346;4033.165523
26.85;0.174733443;59;7705;61.44794136;32.32272673;666.5652494;668.0460047;4002.939456
26.85;0.174733443;59;7705;61.47823888;32.35151351;666.8644812;668.3286567;4023.995093
26.85;0.174733443;59;7705;61.47029857;32.3116096;667.1633905;668.6109908;3994.808009
26.85;0.174733443;59;7705;61.49955765;32.34391485;667.4619778;668.8930074;4018.437174
26.85;0.174733443;59;7705;61.49262961;32.30442236;667.7602434;669.1747069;3989.551014
26.85;0.174733443;59;7705;61.52058476;32.33541072;668.0581875;669.4560896;4012.216958
26.85;0.174733443;59;7705;61.51506987;32.29868034;668.3558106;669.7371559;3985.351104
26.85;0.174733443;59;7705;61.5404403;32.33294533;668.653113;670.0179062;4010.41369
26.85;0.174733443;59;7705;61.53746098;32.29656256;668.9500951;670.2983408;3983.802084
26.85;0.174733443;59;7705;61.56279198;32.33551231;669.2467572;670.57846;4012.29127
26.85;0.174733443;59;7705;61.55972662;32.29564939;669.5430995;670.8582642;3983.134164
26.85;0.174733443;59;7705;61.58379616;32.33535902;669.8391226;671.1377538;4012.179144
26.85;0.174733443;59;7705;61.58212944;32.29715592;670.1348267;671.4169292;3984.236089
26.85;0.174733443;59;7705;61.6035108;32.33955101;670.4302122;671.6957906;4015.245313
26.85;0.174733443;59;7705;61.57504728;32.30044924;670.7252794;671.9743384;3986.644938
26.85;0.174733443;59;7705;61.65324777;32.3433934;671.0200287;672.252573;4018.055764
26.85;0.174733443;59;7705;61.62279029;32.30475659;671.3144603;672.5304948;3989.79548
26.85;0.174733443;59;7705;61.64661745;32.34606326;671.6085747;672.808104;4020.008593
26.85;0.174733443;59;7705;61.62568054;32.30505973;671.9023722;673.085401;3990.017209
26.85;0.174733443;59;7705;61.66755658;32.35054686;672.1958531;673.3623863;4023.288049
26.85;0.174733443;59;7705;61.6461421;32.31135933;672.4890177;673.6390601;3994.624949
26.85;0.174733443;59;7705;61.68872761;32.35650784;672.7818665;673.9154227;4027.648116
26.85;0.174733443;59;7705;61.66690376;32.31032708;673.0743997;674.1914747;3993.869926
26.85;0.174733443;59;7705;61.7099419;32.3616674;673.3666177;674.4672161;4031.421996
26.85;0.174733443;59;7705;61.70238323;32.3164454;673.6585209;674.7426476;3998.345078
26.85;0.174733443;59;7705;61.73076839;32.36753901;673.9501095;675.0177693;4035.716691
26.85;0.174733443;59;7705;61.73794954;32.32352667;674.2413839;675.2925816;4003.524561
26.85;0.174733443;59;7705;61.75255979;32.37948806;674.5323444;675.5670849;4044.456632
26.85;0.174733443;59;7705;61.76005495;32.34268507;674.8229915;675.8412796;4017.537669
26.85;0.174733443;59;7705;61.77414663;32.38711692;675.1133253;676.1151659;4050.036643
26.85;0.174733443;59;7705;61.78259803;32.35280616;675.4033463;676.3887443;4024.940578
26.85;0.174733443;59;7705;61.79484442;32.39769572;675.6930548;676.662015;4057.774339
26.85;0.174733443;59;7705;61.80521409;32.35395698;675.9824512;676.9349784;4025.78233
26.85;0.174733443;59;7705;61.81553958;32.40759412;676.2715357;677.2076349;4065.014364
26.85;0.174733443;59;7705;61.82752981;32.3637481;676.5603087;677.4799848;4032.943885
26.85;0.174733443;59;7705;61.83714854;32.42000974;676.8487705;677.7520284;4074.095577
26.85;0.174733443;59;7705;61.84982312;32.37403964;677.1369216;678.0237662;4040.471473
26.85;0.174733443;59;7705;61.85794398;32.43229259;677.4247621;678.2951983;4083.079675
26.85;0.174733443;59;7705;61.87233403;32.38419725;677.7122925;678.5663253;4047.901094
26.85;0.174733443;59;7705;61.8971261;32.44430397;677.999513;678.8371473;4091.865206
26.85;0.174733443;59;7705;61.89528354;32.39441185;678.2864241;679.1076649;4055.372407
26.85;0.174733443;59;7705;61.90475762;32.45514425;678.573026;679.3778782;4099.794159
26.85;0.174733443;59;7705;61.83946711;32.40158151;678.8593191;679.6477877;4060.616539
26.85;0.174733443;59;7705;61.94313005;32.43948842;679.1453037;679.9173937;4088.342946
26.85;0.174733443;59;7705;61.86294834;32.41218006;679.4309802;680.1866966;4068.368679
26.85;0.174733443;59;7705;61.96333555;32.45001226;679.7163488;680.4556966;4096.040447
26.85;0.174733443;59;7705;61.88528435;32.41897821;680.0014099;680.7243941;4073.341077
26.85;0.174733443;59;7705;61.95983913;32.45800242;680.2861639;680.9927895;4101.884725
26.85;0.174733443;59;7705;61.90699464;32.42564866;680.570611;681.260883;4078.220078
26.85;0.174733443;59;7705;61.9806218;32.46639105;680.8547517;681.5286751;4108.020451
26.85;0.174733443;59;7705;61.92881345;32.43305512;681.1385861;681.7961661;4083.637414
26.85;0.174733443;59;7705;62.00930699;32.4747403;681.4221148;682.0633563;4114.127375
26.85;0.174733443;59;7705;61.95067319;32.44072738;681.7053379;682.3302461;4089.249167
26.85;0.174733443;59;7705;62.02112594;32.48292839;681.9882558;682.5968357;4120.116431
26.85;0.174733443;59;7705;61.97185026;32.44818108;682.2708689;682.8631255;4094.701054
26.85;0.174733443;59;7705;62.04317668;32.49134742;682.5531775;683.129116;4126.274393
26.85;0.174733443;59;7705;61.99285294;32.45572799;682.8351819;683.3948073;4100.221127
26.85;0.174733443;59;7705;62.06389154;32.49898741;683.1168824;683.6601998;4131.862544
26.85;0.174733443;59;7705;62.01345774;32.46296192;683.3982794;683.925294;4105.512268
26.85;0.174733443;59;7705;62.08451918;32.50577735;683.6793731;684.19009;4136.828941
26.85;0.174733443;59;7705;62.03368357;32.47000013;683.960164;684.4545883;4110.660254
26.85;0.174733443;59;7705;62.10513341;32.51317674;684.2406523;684.7187892;4142.241108
26.85;0.174733443;59;7705;62.04729179;32.47736685;684.5208384;684.9826929;4116.048529
26.85;0.174733443;59;7705;62.15210775;32.51706514;684.8007225;685.2462999;4145.085217
26.85;0.174733443;59;7705;62.07265046;32.48488611;685.0803051;685.5096105;4121.548369
26.85;0.174733443;59;7705;62.14626011;32.52658382;685.3595864;685.772625;4152.047505
26.85;0.174733443;59;7705;62.13003724;32.49141757;685.6385668;686.0353438;4126.325704
26.85;0.174733443;59;7705;62.16700414;32.55394819;685.9172466;686.2977671;4172.062738
26.85;0.174733443;66;7705;62.00402241;32.49589366;686.1956261;686.5598954;4129.599671
26.85;0.174733443;66;7705;61.85502444;32.53123442;686.4737057;686.8217289;4155.449111
26.85;0.174733443;66;7705;61.7236237;32.49714702;686.7514856;687.0832679;4130.516417
26.85;0.174733443;66;7705;61.67490352;32.54535369;687.0289661;687.3445129;4165.77643
26.85;0.174733443;66;7705;61.58013037;32.48406553;687.3061477;687.6054641;4120.94817
26.85;0.174733443;66;7705;61.55580756;32.54172772;687.5830307;687.8661219;4163.124268
26.85;0.174733443;66;7705;61.48147668;32.47698263;687.8596152;688.1264866;4115.767495
26.85;0.174733443;66;7705;61.48150065;32.53682729;688.1359018;688.3865585;4159.539928
26.85;0.174733443;66;7705;61.42268247;32.47245266;688.4118906;688.6463379;4112.454121
26.85;0.174733443;66;7705;61.4381884;32.53433011;688.6875821;688.9058252;4157.713405
26.85;0.174733443;66;7705;61.39027876;32.47096583;688.9629765;689.1650208;4111.366601
26.85;0.174733443;66;7705;61.41609054;32.53491314;689.2380741;689.4239249;4158.139848
26.85;0.174733443;66;7705;61.37553856;32.47278228;689.5128753;689.6825378;4112.695216
26.85;0.174733443;66;7705;61.40836317;32.53878025;689.7873804;689.94086;4160.968384
26.85;0.174733443;66;7705;61.37261313;32.47790288;690.0615898;690.1988916;4116.440599
26.85;0.174733443;66;7705;61.41027167;32.54583013;690.3355036;690.4566332;4166.12491
26.85;0.174733443;66;7705;61.36933383;32.48599703;690.6091223;690.7140849;4122.360937
26.85;0.174733443;66;7705;61.41852318;32.55443618;690.8824462;690.9712471;4172.419667
26.85;0.174733443;66;7705;61.3476677;32.49671473;691.1554756;691.2281201;4130.200225
26.85;0.174733443;66;7705;61.43074543;32.54493072;691.4282107;691.4847043;4165.467051
26.85;0.174733443;66;7705;61.38238061;32.51013442;691.700652;691.7409999;4140.015851
26.85;0.174733443;66;7705;61.44657301;32.57639641;691.9727998;691.9970074;4188.48213
26.85;0.174733443;66;7705;61.39621593;32.52233641;692.2446542;692.252727;4148.940805
26.85;0.174733443;66;7705;61.46361858;32.59077606;692.5162158;692.508159;4198.999902
26.85;0.174733443;66;7705;61.43579161;32.5378915;692.7874847;692.7633038;4160.318327
26.85;0.174733443;66;7705;61.48169753;32.60803378;693.0584614;693.0181617;4211.62279
26.85;0.174733443;66;7705;61.44500614;32.55282187;693.329146;693.272733;4171.238912
26.85;0.174733443;66;7705;61.5001788;32.62236313;693.599539;693.5270181;4222.103767
26.85;0.174733443;66;7705;61.43475416;32.56818347;693.8696406;693.7810172;4182.474911
26.85;0.174733443;66;7705;61.51881655;32.61733442;694.1394512;694.0347307;4218.425594
26.85;0.174733443;66;7705;61.45386909;32.5839564;694.4089711;694.2881589;4194.011767
26.85;0.174733443;66;7705;61.53826299;32.63161353;694.6782005;694.5413022;4228.869823
26.85;0.174733443;66;2073;61.47337758;29.46066345;694.9471398;694.7941607;1909.528509
26.85;0.174733443;66;2073;61.5522951;30.03243905;694.510241;694.3790909;2327.744735
26.85;0.174733443;66;2073;61.47615133;29.47188911;694.0738129;693.9644877;1917.739341
26.85;0.174733443;66;2073;61.54526543;30.04062173;693.6378551;693.5503508;2333.729831
26.85;0.174733443;66;2073;61.46476703;29.47886643;693.2023671;693.1366795;1922.842795
26.85;0.174733443;66;2073;61.5295698;30.04450833;692.7673483;692.7234734;2336.572618
26.85;0.174733443;66;2073;61.44592076;29.48213424;692.3327982;692.310732;1925.232979
26.85;0.174733443;66;2073;61.50808076;30.04490701;691.8987164;691.8984546;2336.864232
26.85;0.174733443;66;2073;61.42238267;29.48214505;691.4651023;691.4866409;1925.240886
26.85;0.174733443;66;2073;61.48282545;30.04308927;691.0319555;691.0752902;2335.534674
26.85;0.174733443;66;2073;61.39581294;29.48027234;690.5992754;690.6644021;1923.871122
26.85;0.174733443;66;2073;61.45523648;30.03940651;690.1670615;690.2539761;2332.840975
26.85;0.174733443;66;2073;61.36743346;29.4768042;689.7353133;689.8440115;1921.334407
26.85;0.174733443;66;2073;61.42613173;30.03435616;689.3040303;689.4345079;2329.146977
26.85;0.174733443;66;2073;61.3379331;29.47216059;688.8732121;689.0254648;1917.937913
26.85;0.174733443;66;2073;61.39612785;30.02832726;688.4428581;688.6168817;2324.73723
26.85;0.174733443;66;2073;61.30777508;29.46670338;688.0129678;688.208758;1913.94632
26.85;0.174733443;66;2073;61.36563069;30.02165232;687.5835407;687.8010933;2319.854955
26.85;0.174733443;66;2073;61.27725962;29.46074245;687.1545763;687.3938869;1909.586297
26.85;0.174733443;66;2073;61.33488278;30.0146032;686.7260742;686.9871385;2314.698989
26.85;0.174733443;66;2073;61.24657456;29.45452117;686.2980338;686.5808474;1905.035836
26.85;0.174733443;66;2073;61.30403625;30.00740043;685.8704546;686.1750132;2309.430634
26.85;0.174733443;66;2073;61.21583087;29.44822709;685.4433361;685.7696353;1900.432132
26.85;0.174733443;66;2073;61.27318437;30.00020963;685.0166779;685.3647133;2304.17104
26.85;0.174733443;66;2073;61.18508987;29.44199867;684.5904794;684.9602466;1895.876455
26.85;0.174733443;66;2073;61.24238235;29.99314851;684.1647401;684.5562347;2299.006294
26.85;0.174733443;66;2073;61.15438065;29.43593048;683.7394596;684.1526772;1891.437973
26.85;0.174733443;66;2073;61.21166093;29.98629613;683.3146373;683.7495734;2293.994224
26.85;0.174733443;66;2073;61.12371156;29.43008117;682.8902728;683.3469229;1887.159585
26.85;0.174733443;66;2073;61.18103553;29.97970024;682.4663656;682.9447251;2289.169765
26.85;0.174733443;66;2073;61.09307848;29.42448817;682.0429151;682.5429797;1883.068678
26.85;0.174733443;66;2073;61.15051294;29.97369276;681.6199209;682.1416859;2284.775688
26.85;0.174733443;66;2073;61.06244215;29.41958595;681.1973825;681.7408435;1879.483023
26.85;0.174733443;66;2073;61.12005858;29.96777142;680.7752994;681.3404517;2280.444621
26.85;0.174733443;66;2073;61.03182875;29.41463267;680.3536711;680.9405102;1875.860024
26.85;0.174733443;66;2073;61.08970606;29.96214714;679.9324971;680.5410184;2276.330831
26.85;0.174733443;66;2073;61.0011936;29.40987719;679.5117769;680.1419759;1872.381705
26.85;0.174733443;66;2073;61.05943145;29.95673309;679.0915101;679.743382;2272.370808
26.85;0.174733443;66;2073;60.99985981;29.40851843;678.6716961;679.3452364;1871.387864
26.85;0.174733443;66;2073;61.02955084;29.94032238;678.2523345;678.9475384;2260.367455
26.85;0.174733443;66;2073;60.96987678;29.40539053;677.8334248;678.5502877;1869.100008
26.85;0.174733443;66;2073;60.99890603;29.93710852;677.4149664;678.1534837;2258.016728
26.85;0.174733443;66;2073;60.93983109;29.40217556;676.996959;677.7571258;1866.748466
26.85;0.174733443;66;2073;60.96829487;29.93312588;676.5794019;677.3612137;2255.10369
26.85;0.174733443;66;2073;60.9177322;29.39943602;676.1622948;676.9657468;1864.744676
26.85;0.174733443;66;2073;60.93770177;29.92843745;675.7456371;676.5707245;2251.674409
26.85;0.174733443;66;2073;60.86501238;29.39541079;675.3294284;676.1761465;1861.800489
26.85;0.174733443;66;2073;60.90707345;29.92671233;674.9136682;675.7820121;2250.412601
26.85;0.174733443;66;2073;60.83508544;29.39204749;674.498356;675.3883209;1859.340451
26.85;0.174733443;66;2073;60.87690079;29.92246146;674.0834912;674.9950724;2247.303368
26.85;0.174733443;66;2073;60.78195099;29.38625773;673.6690735;674.6022662;1855.105621
26.85;0.174733443;66;2073;60.84583874;29.93160999;673.2551024;674.2099016;2253.994917
26.85;0.174733443;66;2073;60.75281192;29.38164064;672.8415773;673.8179782;1851.728529
26.85;0.174733443;66;2073;60.81696839;29.92409291;672.4284978;673.4264956;2248.496668
26.85;0.174733443;66;2073;60.76025974;29.38186015;672.0158634;673.0354531;1851.889081
26.85;0.174733443;66;2073;60.78817407;29.90631262;671.6036736;672.6448504;2235.491553
26.85;0.174733443;66;2073;60.73133015;29.3792918;671.191928;672.2546869;1850.010503
26.85;0.174733443;66;2073;60.75853542;29.90376914;670.780626;671.8649621;2233.631168
26.85;0.174733443;66;2073;60.69019752;29.37595531;670.3697672;671.4756756;1847.570083
26.85;0.174733443;66;2073;60.72876058;29.90172776;669.9593512;671.0868268;2232.138027
26.85;0.174733443;66;2073;60.67276748;29.37399308;669.5493773;670.6984152;1846.134837
26.85;0.174733443;66;2073;60.69928603;29.8967955;669.1398453;670.3104405;2228.530408
26.85;0.174733443;66;2073;60.6798893;29.37380945;668.7307545;669.9229019;1846.000527
26.85;0.174733443;66;2073;60.67003939;29.88988748;668.3221045;669.5357992;2223.477641
26.85;0.174733443;66;2073;60.59871114;29.36720951;667.9138948;669.1491318;1841.173102
26.85;0.174733443;66;2073;60.64014533;29.89151082;667.506125;668.7628991;2224.665008
26.85;0.174733443;66;2073;60.62911488;29.36889351;667.0987946;668.3771008;1842.404841
26.85;0.174733443;66;2073;60.61087309;29.88257859;666.6919031;667.9917362;2218.13167
26.85;0.174733443;66;2073;60.59839144;29.36641478;666.28545;667.6068051;1840.591815
26.85;0.174733443;66;2073;60.58162912;29.87958206;665.8794349;667.2223067;2215.939908
26.85;0.174733443;66;2073;60.5682761;29.36368456;665.4738573;666.8382407;1838.594838
26.85;0.174733443;66;2073;60.55239513;29.87632946;665.0687167;666.4546066;2213.560847
26.85;0.174733443;66;2073;60.53821115;29.3608369;664.6640127;666.0714039;1836.51196
26.85;0.174733443;66;2073;60.52319458;29.87309111;664.2597447;665.6886321;2211.192205
26.85;0.174733443;66;2073;60.50814645;29.35866358;663.8559124;665.3062907;1834.922317
26.85;0.174733443;66;2073;60.49388922;29.86984161;663.4525152;664.9243792;2208.815406
26.85;0.174733443;66;2073;60.47795394;29.35590339;663.0495526;664.5428972;1832.903425
26.85;0.174733443;66;2073;60.4648882;29.86655781;662.6470243;664.1618442;2206.413524
26.85;0.174733443;66;2073;60.44791049;29.35299955;662.2449297;663.7812196;1830.779455
26.85;0.174733443;66;2073;60.4359823;29.86314959;661.8432683;663.4010231;2203.920634
26.85;0.174733443;66;2073;60.41795862;29.3500234;661.4420398;663.021254;1828.602597
26.85;0.174733443;66;2073;60.44002918;29.86269519;661.0412436;662.641912;2203.588273
26.85;0.174733443;66;2073;60.38813492;29.34641669;660.6408793;662.2629966;1825.964523
26.85;0.174733443;66;2073;60.37693522;29.85642778;660.2409463;661.8845072;2199.004078
26.85;0.174733443;66;2073;60.35865776;29.3445096;659.8414443;661.5064435;1824.569612
26.85;0.174733443;66;2073;60.3593816;29.85369025;659.4423728;661.1288049;2197.001749
26.85;0.174733443;66;2073;60.32859187;29.341224;659.0437313;660.7515909;1822.166416
26.85;0.174733443;66;2073;60.34672475;29.85164208;658.6455194;660.3748011;2195.503653
26.85;0.174733443;66;2073;60.29905724;29.33821804;658.2477365;659.998435;1819.967756
26.85;0.174733443;66;2073;60.29304615;29.84619621;657.8503822;659.6224921;2191.520355
26.85;0.174733443;66;2073;60.26996261;29.33618717;657.4534561;659.2469719;1818.482306
26.85;0.174733443;66;2073;60.26472286;29.84278679;657.0569577;658.871874;2189.026591
26.85;0.174733443;66;2073;60.24053712;29.33318101;656.6608866;658.4971979;1816.283497
26.85;0.174733443;66;2073;60.26104993;29.84160036;656.2652422;658.1229431;2188.158795
26.85;0.174733443;66;2073;60.21094902;29.32958157;655.8700241;657.7491091;1813.650743
26.85;0.174733443;66;2073;60.20812446;29.83632738;655.4752319;657.3756955;2184.301957
26.85;0.174733443;66;2073;60.18235832;29.32746499;655.0808651;657.0027019;1812.102603
26.85;0.174733443;66;2073;60.18017128;29.83276974;654.6869233;656.6301276;2181.699773
26.85;0.174733443;66;2073;60.1532621;29.32468834;654.2934059;656.2579723;1810.071664
26.85;0.174733443;66;2073;60.18350968;29.83198186;653.9003125;655.8862354;2181.123491
26.85;0.174733443;66;2073;60.12389754;29.32117611;653.5076427;655.5149166;1807.502699
26.85;0.174733443;66;2073;60.1228096;29.82631519;653.115396;655.1440153;2176.978698
26.85;0.174733443;66;2073;60.09577389;29.3192406;652.723572;654.7735311;1806.087006
26.85;0.174733443;66;2073;60.10312474;29.8232349;652.3321702;654.4034635;2174.725669
26.85;0.174733443;66;2073;60.06675144;29.31603776;651.9411901;654.033812;1803.744337
26.85;0.174733443;66;2073;60.09228324;29.82115294;651.5506313;653.6645761;2173.20285
26.85;0.174733443;66;2073;60.03787183;29.31273056;651.1604934;653.2957555;1801.325338
26.85;0.174733443;66;2073;60.04093872;29.81636048;650.7707758;652.9273496;2169.697479
26.85;0.174733443;66;2073;60.00999793;29.31036981;650.3814782;652.559358;1799.598606
26.85;0.174733443;66;2073;60.01344371;29.81295431;649.9926001;652.1917802;2167.206094
