Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.174733443;66;2073;59.98161091;29.3077099;649.6041409;651.8246157;1797.653055
26.85;0.174733443;66;2073;59.98605318;29.8096122;649.2161004;651.457864;2164.76156
26.85;0.174733443;66;2073;59.95334143;29.30490574;648.8284779;651.0915248;1795.601996
26.85;0.174733443;66;2073;59.95871952;29.80627757;648.4412732;650.7255975;2162.322498
26.85;0.174733443;66;2073;59.92520228;29.30212929;648.0544857;650.3600817;1793.571205
26.85;0.174733443;66;2073;59.9314563;29.80285878;647.6681149;649.9949769;2159.821874
26.85;0.174733443;66;2073;59.89716893;29.29917507;647.2821605;649.6302826;1791.410392
26.85;0.174733443;66;2073;59.90425738;29.7994131;646.8966219;649.2659985;2157.301589
26.85;0.174733443;66;2073;59.86924065;29.29616924;646.5114988;648.902124;1789.21182
26.85;0.174733443;66;2073;59.87714137;29.79591804;646.1267906;648.5386586;2154.745185
26.85;0.174733443;66;2073;59.84141968;29.29313943;645.742497;648.1756019;1786.995713
26.85;0.174733443;66;2073;59.85013006;29.79239511;645.3586175;647.8129535;2152.16839
26.85;0.174733443;66;2073;59.81371305;29.29010136;644.9751516;647.4507129;1784.773571
26.85;0.174733443;66;2073;59.82323242;29.78885777;644.5920989;647.0888797;2149.58106
26.85;0.174733443;66;2073;59.78612756;29.2870628;644.209459;646.7274532;1782.551065
26.85;0.174733443;66;2073;59.7964496;29.78531432;643.8272314;646.3664333;2146.989261
26.85;0.174733443;66;2073;59.75866566;29.28402838;643.4454156;646.0058192;1780.331582
26.85;0.174733443;66;2073;59.76977918;29.7817706;643.0640112;645.6456107;2144.397263
26.85;0.174733443;66;2073;59.7313264;29.28100142;642.6830178;645.2858072;1778.117562
26.85;0.174733443;66;2073;59.7432175;29.77823091;642.302435;644.9264083;2141.808207
26.85;0.174733443;66;2073;59.70410714;29.2779845;641.9222622;644.5674135;1775.910882
26.85;0.174733443;66;2073;59.71676089;29.77469841;641.5424991;644.2088225;2139.224419
26.85;0.174733443;66;2073;59.67700488;29.27497965;641.1631452;643.8506346;1773.713028
26.85;0.174733443;66;2073;59.69040606;29.77117552;640.7842;643.4928495;2136.647657
26.85;0.174733443;66;2073;59.65001675;29.27198851;640.4056632;643.1354668;1771.525211
26.85;0.174733443;66;2073;59.66415032;29.76766414;640.0275342;642.7784859;2134.079315
26.85;0.174733443;66;2073;59.6057042;29.2678854;639.6498127;642.4219064;1768.524054
26.85;0.174733443;66;2073;59.63783941;29.76585911;639.2724982;642.0657279;2132.759057
26.85;0.174733443;66;2073;59.59790658;29.2667789;638.8955903;641.7099499;1767.714725
26.85;0.174733443;66;2073;59.61199011;29.76049174;638.5190885;641.354572;2128.833176
26.85;0.174733443;66;2073;59.57223543;29.26432944;638.1429924;640.9995937;1765.923101
26.85;0.174733443;66;2073;59.58610259;29.7599939;637.7673015;640.6450145;2128.469042
26.85;0.174733443;66;2073;59.54619277;29.26231088;637.3920155;640.2908341;1764.446661
26.85;0.174733443;66;2073;59.56016117;29.7572006;637.0171338;639.937052;2126.425927
26.85;0.174733443;66;2073;59.520343;29.26004048;636.6426561;639.5836676;1762.786016
26.85;0.174733443;66;2073;59.53382481;29.75429586;636.2685819;639.2306806;2124.301295
26.85;0.174733443;66;2073;59.47745506;29.25652505;635.8949108;638.8780906;1760.214706
26.85;0.174733443;66;2073;59.50735731;29.75251891;635.5216423;638.525897;2123.001576
26.85;0.174733443;66;2073;59.46854114;29.25552691;635.148776;638.1740995;1759.484635
26.85;0.174733443;66;2073;59.48139365;29.74768865;634.7763115;637.8226975;2119.468555
26.85;0.174733443;66;2073;59.4255628;29.25183566;634.4042483;637.4716907;1756.784725
26.85;0.174733443;66;2073;59.45529121;29.74607411;634.0325861;637.1210786;2118.287628
26.85;0.174733443;66;2073;59.4003638;29.24925938;633.6613243;636.7708608;1754.900348
26.85;0.174733443;66;2073;59.4294075;29.74266982;633.2904625;636.4210368;2115.797617
26.85;0.174733443;66;2073;59.37513764;29.24685331;632.9200004;636.0716061;1753.140464
26.85;0.174733443;66;2073;59.40374086;29.7393324;632.5499375;635.7225684;2113.356512
26.85;0.174733443;66;2073;59.36294739;29.2449672;632.1802733;635.3739231;1751.760898
26.85;0.174733443;66;2073;59.37840834;29.73281174;631.8110074;635.0256699;2108.587074
26.85;0.174733443;66;2073;59.3418239;29.24322054;631.4421394;634.6778083;1750.48333
26.85;0.174733443;66;2073;59.35280739;29.72934232;631.0736689;634.3303378;2106.049426
26.85;0.174733443;66;2073;59.31697989;29.23978685;630.7055954;633.9832581;1747.971816
26.85;0.174733443;66;2073;59.32756242;29.72577141;630.3379186;633.6365687;2103.437535
26.85;0.174733443;66;2073;59.27563651;29.23512699;629.9706379;633.2902691;1744.563437
26.85;0.174733443;66;2073;59.3023099;29.72587282;629.603753;632.9443589;2103.511717
26.85;0.174733443;66;2073;59.26734021;29.23230531;629.2372634;632.5988377;1742.499558
26.85;0.174733443;66;2073;59.2775948;29.72009233;628.8711687;632.253705;2099.283662
26.85;0.174733443;66;2073;59.20853361;29.22768423;628.5054684;631.9089604;1739.119542
26.85;0.174733443;66;2073;59.25243041;29.71750031;628.1401623;631.5646034;2097.387774
26.85;0.174733443;66;2073;59.21878735;29.22542441;627.7752497;631.2206337;1737.466638
26.85;0.174733443;66;2073;59.22736869;29.71112089;627.4107304;630.8770508;2092.721645
26.85;0.174733443;66;2073;59.19478642;29.2217405;627.0466038;630.5338542;1734.772097
26.85;0.174733443;66;2073;59.2027118;29.70872043;626.6828696;630.1910435;2090.965867
26.85;0.174733443;66;2073;59.17089468;29.2183649;626.3195273;629.8486183;1732.30307
26.85;0.174733443;66;2073;59.17857233;29.70428721;625.9565766;629.5065782;2087.723259
26.85;0.174733443;66;2073;59.14721512;29.21413137;625.5940169;629.1649227;1729.206517
26.85;0.174733443;66;2073;59.18255843;29.70157193;625.2318479;628.8236514;2085.737211
26.85;0.174733443;66;2073;59.12295069;29.2104291;624.8700692;628.4827638;1726.498552
26.85;0.174733443;66;2073;59.1309222;29.69633517;624.5086802;628.1422595;2081.906867
26.85;0.174733443;66;2073;59.10009149;29.20730993;624.1476807;627.8021381;1724.217087
26.85;0.174733443;66;2073;59.10711922;29.69219885;623.7870702;627.4623992;2078.88142
26.85;0.174733443;66;2073;59.07688131;29.20342458;623.4268482;627.1230423;1721.375205
26.85;0.174733443;66;2073;59.08341319;29.68761958;623.0670144;626.7840671;2075.531989
26.85;0.174733443;66;2073;59.05392115;29.19930775;622.7075683;626.4454729;1718.36402
26.85;0.174733443;66;2073;59.05991681;29.68298456;622.3485095;626.1072596;2072.141777
26.85;0.174733443;66;2073;59.03122148;29.19517987;621.9898376;625.7694265;1715.344745
26.85;0.174733443;66;2073;59.03672814;29.67834074;621.6315522;625.4319733;2068.745122
26.85;0.174733443;66;2073;59.00879873;29.19111288;621.2736529;625.0948996;1712.370012
26.85;0.174733443;66;2073;59.01386474;29.67497785;620.9161392;624.7582049;2066.285389
26.85;0.174733443;66;2073;58.98663702;29.1901807;620.5590107;624.4218888;1711.688177
26.85;0.174733443;66;2073;58.99139485;29.67047382;620.2022671;624.0859509;2062.990988
26.85;0.174733443;66;2073;58.96466537;29.18702672;619.8459078;623.7503908;1709.38125
26.85;0.128421855;66;2073;58.97104982;30.45837771;619.4899325;623.415208;1939.769624
26.85;0.128421855;66;2073;58.94908727;29.82447145;619.1343409;623.0804021;1598.998172
26.85;0.128421855;66;2073;58.95607791;30.50172884;618.7791323;622.7459726;1963.074058
26.85;0.128421855;66;2073;58.93098667;29.8673132;618.4243065;622.4119192;1622.028781
26.85;0.128421855;66;2073;58.9353856;30.53901039;618.0698631;622.0782415;1983.115647
26.85;0.128421855;66;2073;58.88444472;29.89568284;617.7158016;621.744939;1637.279557
26.85;0.128421855;66;2073;58.91209567;30.56778534;617.3621215;621.4120112;1998.584308
26.85;0.128421855;66;2073;58.88229252;29.91764321;617.0088226;621.0794579;1649.084881
26.85;0.128421855;66;2073;58.88827823;30.58347355;616.6559044;620.7472785;2007.017883
26.85;0.128421855;66;2073;58.86248426;29.93321789;616.3033664;620.4154726;1657.457421
26.85;0.128421855;66;2073;58.86442189;30.60389466;615.9512084;620.0840398;2017.995735
26.85;0.128421855;66;2073;58.81422247;29.94259059;615.5994297;619.7529797;1662.495937
26.85;0.128421855;66;2073;58.84011561;30.61469809;615.2480302;619.4222919;2023.803379
26.85;0.128421855;66;2073;58.79040578;29.95211281;614.8970092;619.0919759;1667.614833
26.85;0.128421855;66;2073;58.81608974;30.61140802;614.5463666;618.7620314;2022.03472
26.85;0.128421855;66;2073;58.79172475;29.9500419;614.1961017;618.4324578;1666.50157
26.85;0.128421855;66;2073;58.79265518;30.61355223;613.8462142;618.1032549;2023.187396
26.85;0.128421855;66;2073;58.76871091;29.95143434;613.4967038;617.7744222;1667.250105
26.85;0.128421855;66;2073;58.76972674;30.6225466;613.14757;617.4459592;2028.022533
26.85;0.128421855;66;2073;58.72683769;29.95673261;612.7988124;617.1178656;1670.098319
26.85;0.128421855;66;2073;58.74646756;30.62227952;612.4504305;616.7901409;2027.878955
26.85;0.128421855;66;2073;58.72350389;29.95544538;612.1024241;616.4627847;1669.406335
26.85;0.128421855;66;2073;58.72385398;30.61803384;611.7547926;616.1357966;2025.596589
26.85;0.128421855;66;2073;58.70126071;29.95523222;611.4075358;615.8091762;1669.291749
26.85;0.128421855;66;2073;58.70161845;30.61387539;611.0606531;615.4829231;2023.361119
26.85;0.128421855;66;2073;58.67924932;29.95037912;610.7141442;615.1570369;1666.682849
26.85;0.128421855;66;2073;58.67919077;30.61103485;610.3680086;614.8315171;2021.834118
26.85;0.128421855;66;2073;58.65733116;29.94436708;610.022246;614.5063633;1663.450933
26.85;0.128421855;66;2073;58.65683391;30.60780116;609.676856;614.1815752;2020.095771
26.85;0.128421855;66;2073;58.6355928;29.93609086;609.3318382;613.8571523;1659.001851
26.85;0.128421855;66;2073;58.63456416;30.61129448;608.9871921;613.5330942;2021.973686
26.85;0.128421855;66;2073;58.61410408;29.93461582;608.6429174;613.2094005;1658.208912
26.85;0.128421855;66;2073;58.61291642;30.60634902;608.2990137;612.8860708;2019.315134
26.85;0.128421855;66;2073;58.59297089;29.93298712;607.9554805;612.5631046;1657.333363
26.85;0.128421855;66;2073;58.59178983;30.60124411;607.6123175;612.2405017;2016.570869
26.85;0.128421855;66;2073;58.5720768;29.92768754;607.2695242;611.9182614;1654.484447
26.85;0.128421855;66;2073;58.57053033;30.59746417;606.9271004;611.5963836;2014.538872
26.85;0.128421855;66;2073;58.55129018;29.9289901;606.5850454;611.2748677;1655.184668
26.85;0.128421855;66;2073;58.550405;30.5905386;606.2433591;610.9537133;2010.81587
26.85;0.128421855;66;2073;58.53062204;29.9274721;605.902041;610.63292;1654.368633
26.85;0.128421855;66;2073;58.52920098;30.5881178;605.5610906;610.3124875;2009.514507
26.85;0.128421855;66;2073;58.5096506;29.92211648;605.2205076;609.9924153;1651.489591
26.85;0.128421855;66;2073;58.50754752;30.5855825;604.8802916;609.672703;2008.1516
26.85;0.128421855;94;2073;58.10666443;29.91366665;604.5404422;609.3533502;1646.947185
26.85;0.128421855;94;2073;57.42036694;30.60040376;604.200959;609.0343565;2016.119121
26.85;0.128421855;94;2073;57.2033036;29.78368388;603.8618415;608.7157216;1577.071843
26.85;0.128421855;94;2073;56.95050791;30.50271135;603.5230895;608.3974449;1963.602234
26.85;0.128421855;94;2073;56.8353642;29.63816999;603.1847025;608.0795261;1498.847374
26.85;0.128421855;94;2073;56.73801301;30.41372464;602.8466802;607.7619648;1915.765302
26.85;0.128421855;94;2073;57.51950816;29.50608666;602.509022;607.4447606;1427.842822
26.85;0.128421855;94;2073;57.92200668;29.52485927;602.1717277;607.1279131;1437.934492
26.85;0.128421855;94;2073;58.39260699;29.5882718;601.8347969;606.8114218;1472.023408
26.85;0.128421855;94;2073;59.15296451;29.60569812;601.498229;606.4952865;1481.391342
26.85;0.128421855;94;2073;58.9515475;29.86291013;601.1620239;606.1795066;1619.661805
26.85;0.128421855;94;2073;59.87053993;29.85187495;600.826181;605.8640819;1613.729579
26.85;0.128421855;94;2073;59.39264388;30.0584334;600.4907;605.5490118;1724.770009
26.85;0.128421855;94;2073;59.98710648;29.98906261;600.1555805;605.234296;1687.478083
26.85;0.128421855;94;2073;59.66335839;30.20913112;599.8208221;604.9199341;1805.781166
26.85;0.128421855;94;2073;60.19808586;30.09051545;599.4864244;604.6059257;1742.016482
26.85;0.128421855;94;2073;59.82294395;30.32078836;599.152387;604.2922704;1865.805181
26.85;0.128421855;94;2073;60.32830881;30.1656097;598.8187096;603.9789678;1782.385187
26.85;0.128421855;94;2073;59.90787324;30.41464706;598.4853917;603.6660175;1916.261169
26.85;0.128421855;94;2073;60.39969892;30.2323456;598.1524329;603.3534191;1818.260663
26.85;0.128421855;94;2073;59.82804077;30.49270319;597.819833;603.0411722;1958.222108
26.85;0.128421855;94;2073;60.43688954;30.2988613;597.4875914;602.7292764;1854.017767
26.85;0.128421855;94;2073;59.785663;30.55598638;597.1557078;602.4177313;1992.241496
26.85;0.128421855;94;2073;60.6623155;30.36409424;596.8241818;602.1065366;1889.085293
26.85;0.128421855;94;2073;59.84750181;30.57857797;596.4930131;601.7956918;2004.386146
26.85;0.128421855;94;2073;60.45222676;30.37716616;596.1622012;601.4851965;1896.112417
26.85;0.128421855;94;2073;59.82448453;30.62394071;595.8317458;601.1750504;2028.771969
26.85;0.128421855;94;2073;60.43614877;30.40824815;595.5016464;600.865253;1912.82128
26.85;0.128421855;94;2073;59.82990038;30.64786558;595.1719027;600.555804;2041.633353
26.85;0.128421855;94;2073;60.41586995;30.42211341;594.8425143;600.246703;1920.274885
26.85;0.128421855;94;2073;59.77537317;30.66055562;594.5134809;599.9379495;2048.455191
26.85;0.128421855;94;2073;60.39122184;30.4345908;594.184802;599.6295432;1926.982404
26.85;0.128421855;94;2073;59.74926596;30.66830929;593.8564773;599.3214837;2052.62336
26.85;0.128421855;94;2073;60.38055628;30.43435501;593.5285063;599.0137706;1926.855648
26.85;0.128421855;94;2073;59.72417048;30.67285927;593.2008887;598.7064036;2055.069309
26.85;0.128421855;94;2073;60.36893896;30.43320116;592.8736242;598.3993821;1926.235366
26.85;0.128421855;94;2073;59.65549601;30.67622471;592.5467123;598.0927059;2056.878483
26.85;0.128421855;94;2073;60.39168319;30.44666073;592.2201526;597.7863746;1933.470881
26.85;0.128421855;94;2073;59.67446045;30.6650232;591.8939449;597.4803877;2050.856843
26.85;0.128421855;94;2073;60.34076773;30.43190081;591.5680886;597.1747449;1925.536337
26.85;0.128421855;94;9020;59.54433988;33.87089011;591.2425834;596.8694458;3774.247171
26.85;0.128421855;94;9020;60.36769832;34.75081294;591.717918;597.3289062;4247.270708
26.85;0.128421855;94;9020;59.51632129;33.93050968;592.1927403;597.7878499;3806.297096
26.85;0.128421855;94;9020;60.35139987;34.81368873;592.6670511;598.2462776;4281.071092
26.85;0.128421855;94;9020;59.30175865;33.89098945;593.1408507;598.7041898;3785.052054
26.85;0.128421855;94;9020;60.36462647;34.60945114;593.6141399;599.1615871;4171.278295
26.85;0.128421855;94;9020;59.50661826;34.00085603;594.086919;599.61847;3844.113455
26.85;0.128421855;94;9020;60.48161812;35.15093597;594.5591887;600.0748392;4462.366398
26.85;0.128421855;94;9020;59.34117703;33.99595716;595.0309495;600.5306952;3841.479954
26.85;0.128421855;94;9020;60.42983323;34.80343531;595.502202;600.9860386;4275.559117
26.85;0.128421855;94;9020;59.37172304;34.06707672;595.9729467;601.44087;3879.71197
26.85;0.128421855;94;9020;60.48986469;35.06043302;596.4431842;601.89519;4413.714379
26.85;0.128421855;94;9020;59.32284732;34.09665634;596.912915;602.348999;3895.613204
26.85;0.128421855;94;9020;60.58005561;34.93183536;597.3821396;602.8022978;4344.583634
26.85;0.128421855;94;9020;59.69480418;34.32018623;597.8508586;603.2550869;4015.777032
26.85;0.128421855;94;9020;60.21007729;36.07757437;598.3190726;603.7073668;4960.503002
26.85;0.128421855;94;9020;59.51004848;33.79149778;598.786782;604.1591381;3731.567931
26.85;0.128421855;94;9020;59.96851581;37.30905764;599.2539875;604.6104014;5622.516248
26.85;0.128421855;94;9020;59.60194234;33.72197494;599.7206896;605.0611573;3694.194269
26.85;0.128421855;94;9020;59.44010154;36.50935648;600.1868887;605.5114063;5192.617792
26.85;0.128421855;94;9020;60.06696948;33.59399082;600.6525856;605.961149;3625.393344
26.85;0.128421855;94;9020;60.31240913;37.04779224;601.1177806;606.410386;5482.066791
26.85;0.128421855;94;9020;59.90708663;32.92576927;601.5824744;606.8591178;3266.174893
26.85;0.128421855;94;9020;60.19297976;37.0607063;602.0466674;607.3073451;5489.009052
26.85;0.128421855;94;9020;60.00874597;32.94406317;602.5103603;607.7550683;3276.009216
26.85;0.128421855;94;9020;60.51328291;37.49369187;602.9735535;608.2022881;5721.77079
26.85;0.128421855;94;9020;60.36890029;33.12773292;603.4362476;608.649005;3374.745273
26.85;0.128421855;94;9020;60.75140541;37.98035849;603.8984432;609.0952195;5983.390055
26.85;0.128421855;94;9020;60.39317438;32.69605034;604.3601407;609.5409323;3142.683995
26.85;0.128421855;94;9020;60.70910312;38.23270188;604.8213408;609.9861439;6119.04327
26.85;0.128421855;94;9020;60.42598671;32.70951124;605.2820439;610.4308549;3149.920219
26.85;0.128421855;94;9020;60.49641082;38.46487236;605.7422505;610.8750658;6243.852057
26.85;0.128421855;94;9020;60.01611345;32.78001696;606.2019613;611.3187772;3187.822254
26.85;0.128421855;94;9020;60.31807983;38.56675083;606.6611767;611.7619897;6298.619266
26.85;0.128421855;94;9020;60.26297207;32.79496871;607.1198973;612.2047038;3195.859926
26.85;0.128421855;94;9020;60.36947086;38.7566029;607.5781237;612.64692;6400.678779
26.85;0.128421855;94;9020;60.03958301;32.99009192;608.0358563;613.088639;3300.75307
26.85;0.128421855;94;9020;60.19894117;38.85183991;608.4930956;613.5298613;6451.875708
26.85;0.128421855;94;9020;59.67327118;33.0943144;608.9498423;613.9705875;3356.780352
26.85;0.128421855;94;9020;59.85050473;38.88727768;609.4060968;614.4108181;6470.926125
26.85;0.128421855;94;9020;59.220164;33.3398509;609.8618597;614.8505536;3488.774363
26.85;0.128421855;94;9020;59.5670834;38.84431908;610.3171315;615.2897947;6447.832708
26.85;0.128421855;94;9020;58.60071616;33.78450225;610.7719127;615.7285418;3727.807315
26.85;0.128421855;94;9020;58.72585472;38.84988592;611.2262039;616.1667956;6450.825296
26.85;0.128421855;94;9020;57.81187528;36.76091703;611.6800056;616.6045566;5327.85017
26.85;0.128421855;94;9020;57.48146573;38.8072117;612.1333183;617.0418253;6427.884746
26.85;0.128421855;94;9020;56.88140552;34.54054649;612.5861425;617.4786023;4134.236956
26.85;0.128421855;94;9020;56.56732669;38.57175351;613.0384788;617.9148882;6301.308571
26.85;0.128421855;94;9020;56.13634651;37.66139093;613.4903277;618.3506835;5811.921426
26.85;0.128421855;94;9020;56.06169851;37.98135679;613.9416897;618.7859888;5983.926715
26.85;0.128421855;94;9020;55.81052784;36.44619861;614.3925654;619.2208045;5158.66577
26.85;0.128421855;94;9020;55.70420474;38.30286757;614.8429552;619.6551313;6156.762513
26.85;0.128421855;94;9020;55.54343447;34.74184711;615.2928597;620.0889698;4242.45091
26.85;0.128421855;94;9020;55.42053343;38.01948989;615.7422795;620.5223204;6004.426072
26.85;0.128421855;94;9020;55.43803981;34.4673434;616.191215;620.9551836;4094.884885
26.85;0.128421855;94;9020;55.49449026;37.91186665;616.6396667;621.3875602;5946.570633
26.85;0.128421855;94;9020;55.68950795;34.59254632;617.0876352;621.8194505;4162.190707
26.85;0.128421855;94;9020;55.64071774;37.99677946;617.5351211;622.2508553;5992.217538
26.85;0.128421855;94;9020;55.54105268;33.89209662;617.9821247;622.6817748;3785.647236
26.85;0.128421855;94;9020;55.75884317;37.77065061;618.4286467;623.1122099;5870.656576
26.85;0.128421855;94;9020;56.93458005;33.18320184;618.8746876;623.5421609;3404.563919
26.85;0.128421855;94;9020;57.4302247;37.86026722;619.3202478;623.9716285;5918.832125
26.85;0.128421855;94;9020;57.81397166;32.71634667;619.7653279;624.4006131;3153.594772
26.85;0.128421855;94;9020;58.72654912;38.10965305;620.2099285;624.8291153;6052.895435
26.85;0.128421855;94;9020;58.68384427;32.80864198;620.6540499;625.2571357;3203.21032
26.85;0.128421855;94;9020;59.31421873;38.41937903;621.0976928;625.6846748;6219.396031
26.85;0.128421855;94;9020;59.3579563;32.92084537;621.5408577;626.1117332;3263.527933
26.85;0.128421855;94;9020;59.68851367;38.69286436;621.9835451;626.5383113;6366.414601
26.85;0.128421855;94;9020;59.58464711;33.13254591;622.4257554;626.9644098;3377.332614
26.85;0.128421855;94;9020;59.93740679;38.92378932;622.8674893;627.3900291;6490.553832
26.85;0.128421855;94;9020;59.57889111;33.46063229;623.3087472;627.8151698;3553.703284
26.85;0.128421855;94;9020;59.76049887;39.06451981;623.7495296;628.2398324;6566.20687
26.85;0.128421855;94;9020;59.01824038;33.55944146;624.1898371;628.6640176;3606.82051
26.85;0.128421855;94;9020;59.04155788;39.11369002;624.6296701;629.0877257;6592.639489
26.85;0.128421855;94;9020;58.26564293;36.88051635;625.0690292;629.5109574;5392.143641
26.85;0.128421855;94;9020;57.89306391;39.14964043;625.5079148;629.9337132;6611.965493
26.85;0.128421855;94;9020;57.30777707;34.60696968;625.9463276;630.3559936;4169.944326
26.85;0.128421855;94;9020;57.05124107;38.90089327;626.3842679;630.7777992;6478.245515
26.85;0.128421855;94;9020;56.72450059;38.00289791;626.8217364;631.1991304;5995.506659
26.85;0.128421855;94;9020;56.71113836;38.48463166;627.2587334;631.6199879;6254.474141
26.85;0.128421855;94;9020;56.34491497;36.00518983;627.6952596;632.0403721;4921.590965
26.85;0.128421855;94;9020;56.20256228;38.84844225;628.1313155;632.4602836;6450.049217
26.85;0.128421855;94;9020;56.02803456;35.95298301;628.5669014;632.8797229;4893.52594
26.85;0.128421855;94;9020;55.94746355;38.79910216;629.0020181;633.2986906;6423.525271
26.85;0.128421855;94;9020;55.72266079;36.53691753;629.4366658;633.7171872;5207.433892
26.85;0.128421855;94;9020;55.80276596;38.4078462;629.8708452;634.1352132;6213.196283
26.85;0.128421855;94;9020;55.55409963;38.02186436;630.3045568;634.5527691;6005.702528
26.85;0.128421855;94;9020;55.73436466;38.09678202;630.7378011;634.9698554;6045.976305
26.85;0.128421855;94;9020;55.56301375;37.9197477;631.1705785;635.3864728;5950.807277
26.85;0.128421855;94;9020;55.66185631;38.1545521;631.6028895;635.8026217;6077.031989
26.85;0.128421855;94;9020;55.65376722;35.78477317;632.0347348;636.2183027;4803.100723
26.85;0.128421855;94;9020;55.63243721;37.96709464;632.4661147;636.6335162;5976.259753
26.85;0.128421855;94;9020;55.66481975;33.94220478;632.8970298;637.0482628;3812.584078
26.85;0.128421855;94;9020;55.86633227;37.55926476;633.3274806;637.4625431;5757.021064
26.85;0.128421855;94;9020;57.43214022;33.45526372;633.7574676;637.8763575;3550.817279
26.85;0.128421855;94;9020;58.20945127;37.94050504;634.1869912;638.2897066;5961.96588
26.85;0.128421855;94;9020;58.65512719;33.17567094;634.616052;638.7025909;3400.515504
26.85;0.128421855;94;9020;59.38929864;38.35828433;635.0446505;639.1150109;6186.55312
26.85;0.128421855;94;9020;59.50042197;33.26537075;635.4727872;639.5269671;3448.735778
26.85;0.128421855;94;9020;60.05705536;38.71798143;635.9004625;639.9384601;6379.916884
26.85;0.128421855;94;9020;60.09230324;33.39268306;636.327677;640.3494904;3517.175549
26.85;0.128421855;94;9020;60.40214321;39.04208148;636.7544312;640.7600585;6554.144608
26.85;0.128421855;94;9020;60.21818295;33.61369118;637.1807255;641.1701649;3635.983747
26.85;0.128421855;94;9020;60.45461654;39.23123007;637.6065605;641.5798102;6655.825951
26.85;0.128421855;94;9020;59.71587496;33.77623745;638.0319367;641.9889948;3723.364376
26.85;0.128421855;94;9020;59.8594242;39.32341421;638.4568544;642.3977194;6705.381735
26.85;0.128421855;94;9020;59.15426981;35.49334718;638.8813144;642.8059843;4646.437722
26.85;0.128421855;94;9020;58.86521234;39.55628051;639.3053169;643.2137901;6830.564578
26.85;0.128421855;94;9020;58.00436815;38.71963083;639.7288626;643.6211374;6380.803559
26.85;0.128421855;94;9020;57.81460066;38.77156248;640.1519519;644.0280266;6408.720661
26.85;0.128421855;94;9020;57.24797556;36.77697035;640.5745853;644.4344582;5336.480017
26.85;0.128421855;94;9020;57.13089649;38.89946883;640.9967633;644.8404329;6477.479773
26.85;0.128421855;94;9020;56.81681647;37.57714916;641.4184864;645.245951;5766.635249
26.85;0.128421855;94;9020;56.62691236;38.8554063;641.8397551;645.6510132;6453.792904
26.85;0.128421855;94;9020;56.44684613;34.65054195;642.2605699;646.0556198;4193.367643
26.85;0.128421855;94;9020;56.41541221;38.43948894;642.6809312;646.4597715;6230.206596
26.85;0.128421855;94;9020;56.68186585;35.14462551;643.1008396;646.8634688;4458.974062
26.85;0.128421855;94;9020;56.72461724;38.69648284;643.5202955;647.266712;6368.359803
26.85;0.128421855;94;9020;56.58959572;34.64291616;643.9392994;647.6695019;4189.268215
26.85;0.128421855;94;9020;56.77738622;38.56230795;644.3578519;648.0718388;6296.23089
26.85;0.128421855;94;9020;56.84358487;34.65498592;644.7759533;648.4737233;4195.756601
26.85;0.128421855;94;9020;56.99397192;38.62126061;645.1936042;648.8751559;6327.922297
26.85;0.128421855;94;9020;57.00626607;34.10184098;645.6108051;649.2761371;3898.400328
26.85;0.128421855;94;9020;57.18159971;38.5933358;646.0275565;649.6766674;6312.91065
26.85;0.128421855;94;9020;58.3927259;33.77044408;646.4438588;650.0767473;3720.250012
26.85;0.128421855;94;9020;58.87561972;38.73336497;646.8597125;650.4763773;6388.186674
26.85;0.128421855;94;9020;59.21163375;33.53296141;647.2751181;650.875558;3592.585531
26.85;0.128421855;94;9020;59.81833243;38.96711316;647.6900761;651.2742898;6513.843597
26.85;0.128421855;94;9020;59.98056081;33.58170419;648.104587;651.6725732;3618.788376
26.85;0.128421855;94;9020;60.33604982;39.20625532;648.5186512;652.0704087;6642.400179
26.85;0.128421855;94;9020;59.90006646;33.83357834;648.9322693;652.4677969;3754.189339
26.85;0.128421855;94;9020;60.46822913;39.3305924;649.3454417;652.8647383;6709.240546
26.85;0.128421855;94;9020;59.82437659;34.30915178;649.7581689;653.2612333;4009.845203
26.85;0.128421855;94;9020;59.71413786;39.47459788;650.1704513;653.6572824;6786.654129
26.85;0.128421855;94;9020;58.76122714;36.69761091;650.5822895;654.0528862;5293.818457
26.85;0.128421855;94;9020;58.59030142;39.52173918;650.993684;654.4480452;6811.996061
26.85;0.128421855;94;9020;58.12618887;35.73203082;651.4046351;654.8427598;4774.747817
26.85;0.128421855;94;9020;57.83965268;39.41673349;651.8151435;655.2370305;6755.547744
26.85;0.128421855;94;9020;57.48761208;37.5182926;652.2252095;655.6308579;5734.995498
26.85;0.128421855;94;9020;57.20320715;39.24675147;652.6348337;656.0242425;6664.16985
26.85;0.128421855;94;9020;57.05115093;34.56275505;653.0440164;656.4171847;4146.175697
26.85;0.128421855;94;9020;56.94268265;38.79983782;653.4527583;656.809685;6423.920742
26.85;0.128421855;94;9020;57.13267907;35.45219252;653.8610597;657.201744;4624.314055
26.85;0.128421855;94;9020;57.09677919;39.03795643;654.2689212;657.5933622;6551.92709
26.85;0.128421855;94;9020;57.01485027;35.21713107;654.6763432;657.9845399;4497.951155
26.85;0.128421855;94;9020;56.98618892;38.8987643;655.0833262;658.3752778;6477.101036
26.85;0.128421855;94;9020;56.98940119;34.93501865;655.4898707;658.7655764;4346.294887
26.85;0.128421855;94;9020;57.03538378;38.78970106;655.8959771;659.155436;6418.471484
26.85;0.128421855;94;9020;57.06694482;34.53517582;656.3016459;659.5448572;4131.349824
26.85;0.128421855;94;9020;57.17701904;38.70532185;656.7068776;659.9338406;6373.111424
26.85;0.128421855;94;9020;57.31333148;34.2180465;657.1116726;660.3223866;3960.86938
26.85;0.128421855;94;9020;57.53942891;38.69104449;657.5160315;660.7104956;6365.436287
26.85;0.128421855;94;9020;58.7936238;33.85916623;657.9199546;661.0981682;3767.944724
26.85;0.128421855;94;9020;59.1371685;38.87566853;658.3234425;661.4854049;6464.685353
26.85;0.128421855;94;9020;59.62300787;33.66553036;658.7264957;661.8722062;3663.851135
26.85;0.128421855;94;9020;60.21297595;39.12528382;659.1291145;662.2585725;6598.872011
26.85;0.128421855;94;9020;60.31286673;33.77339409;659.5312995;662.6445043;3721.835861
26.85;0.128421855;94;9020;60.65937054;39.33045125;659.9330512;663.0300022;6709.164665
38.85;0.128421855;94;9020;60.15277221;38.10792834;660.3343699;663.4150666;-398.918347
38.85;0.128421855;94;9020;60.17935919;43.8841377;660.7352563;663.799698;2706.220963
38.85;0.128421855;94;9020;61.25103853;42.31122307;661.1357106;664.1838969;1860.663134
38.85;0.128421855;94;9020;61.62770522;44.40658978;661.5357335;664.5676637;2987.077556
38.85;0.128421855;94;9020;59.50428642;43.92367175;661.9353253;664.9509991;2727.473436
38.85;0.128421855;94;9020;59.50761353;43.23405704;662.3344865;665.3339033;2356.754576
38.85;0.128421855;94;9020;58.85772273;43.63701039;662.7332177;665.716377;2573.371775
38.85;0.128421855;94;9020;58.64373029;43.79979915;663.1315192;666.0984207;2660.88276
38.85;0.128421855;94;9020;58.37166033;42.91082818;663.5293915;666.4800347;2182.995181
38.85;0.128421855;94;9020;58.17379229;44.29935808;663.9268351;666.8612196;2929.432595
38.85;0.128421855;94;9020;58.04529144;44.21015011;664.3238504;667.2419759;2881.47672
38.85;0.128421855;94;9020;57.93470274;41.79669111;664.720438;667.622304;1584.064189
38.85;0.128421855;94;9020;57.82453889;44.00776166;665.1165982;668.0022045;2772.677971
38.85;0.128421855;94;9020;57.89144547;44.34540712;665.5123315;668.3816777;2954.187357
38.85;0.128421855;94;9020;57.80219525;42.5703468;665.9076385;668.7607243;1999.961281
38.85;0.128421855;94;9020;57.80145861;44.2752314;666.3025194;669.1393446;2916.462719
38.85;0.128421855;94;9020;57.82808543;43.54917743;666.6969749;669.5175392;2526.155067
38.85;0.128421855;94;9020;58.01093808;44.70082657;667.0910054;669.8953085;3145.251571
38.85;0.128421855;94;9020;58.03801683;43.38850311;667.4846112;670.272653;2439.780749
38.85;0.128421855;94;9020;57.997444;45.01695905;667.877793;670.6495732;3315.196135
38.85;0.128421855;94;9020;58.24067185;42.39691838;668.2705511;671.0260696;1906.730693
38.85;0.128421855;94;9020;58.2382636;45.07433829;668.6628859;671.4021426;3346.041715
38.85;0.128421855;94;9020;59.16995277;41.69948187;669.0547981;671.7777927;1531.807041
38.85;0.128421855;94;9020;59.31787159;45.28000109;669.4462879;672.1530204;3456.600666
38.85;0.128421855;94;9020;60.23108445;41.67229674;669.8373559;672.5278262;1517.193022
38.85;0.128421855;94;9020;61.13356847;45.60072645;670.2280025;672.9022105;3629.014243
38.85;0.128421855;94;9020;61.32543646;41.79387499;670.6182281;673.2761738;1582.550317
38.85;0.128421855;94;9020;62.15822055;46.14998636;671.0080333;673.6497166;3924.282031
38.85;0.128421855;94;9020;62.09080823;42.30942133;671.3974185;674.0228394;1859.694567
38.85;0.128421855;94;9020;63.04534775;46.71669353;671.7863841;674.3955426;4228.929005
38.85;0.128421855;94;9020;62.67529023;42.84190623;672.1749305;674.7678267;2145.94454
38.85;0.128421855;94;9020;63.51437781;47.35385201;672.5630583;675.1396922;4571.448765
38.85;0.128421855;94;9020;63.33338467;43.34629448;672.9507679;675.5111395;2417.090489
38.85;0.128421855;94;9020;63.83767792;47.98308102;673.3380597;675.8821691;4909.705846
38.85;0.128421855;94;9020;63.71259413;43.84123412;673.7249342;676.2527816;2683.157115
38.85;0.128421855;94;9020;63.99470804;48.54100906;674.1113919;676.6229772;5209.63339
38.85;0.128421855;94;9020;63.79697959;44.27112736;674.4974331;676.9927566;2914.256499
38.85;0.128421855;94;9020;64.080028;48.98732328;674.8830583;677.3621202;5449.560259
38.85;0.128421855;94;9020;63.558199;44.63784876;675.268268;677.7310685;3111.396343
38.85;0.128421855;94;9020;64.07140841;49.32559654;675.6530627;678.0996019;5631.407127
38.85;0.128421855;52;9020;63.43579725;45.07658842;676.0374427;678.4677209;3347.251329
38.85;0.128421855;52;9020;65.32932532;49.67517977;676.4214086;678.8354259;5819.333943
38.85;0.128421855;52;9020;64.82527184;45.21475984;676.8049607;679.2027175;3421.528677
38.85;0.128421855;52;9020;65.01962983;49.86458078;677.1880995;679.569596;5921.15098
38.85;0.128421855;52;9020;65.01190988;46.03114729;677.5708255;679.936062;3860.39725
38.85;0.128421855;52;9020;65.11313476;50.23647222;677.953139;680.3021159;6121.07011
38.85;0.128421855;52;9020;65.050212;46.94482413;678.3350407;680.6677582;4351.566058
38.85;0.128421855;52;9020;65.10637056;50.55884802;678.7165308;681.0329894;6294.370919
38.85;0.128421855;52;9020;64.91490996;48.97946372;679.0976098;681.3978098;5445.335166
38.85;0.128421855;52;9020;64.90850443;50.97353673;679.4782783;681.76222;6517.296739
38.85;0.128421855;52;9020;64.58864058;50.68581321;679.8585365;682.1262205;6362.624089
38.85;0.128421855;52;9020;64.53242894;50.23962608;680.238385;682.4898116;6122.765541
38.85;0.128421855;52;9020;64.35130394;50.55447622;680.6178242;682.8529939;6292.020756
38.85;0.128421855;52;9020;64.29838284;50.52884433;680.9968546;683.2157678;6278.241719
38.85;0.128421855;52;9020;64.18909577;50.25449707;681.3754765;683.5781338;6130.759798
38.85;0.128421855;52;9020;64.13953662;51.02260278;681.7536905;683.9400923;6543.67337
38.85;0.128421855;52;9020;64.10720305;48.03864246;682.1314969;684.3016437;4939.574228
38.85;0.128421855;52;9020;64.10551783;50.42206579;682.5088963;684.6627887;6220.840366
38.85;0.128421855;52;9020;64.27916892;46.93880095;682.885889;685.0235275;4348.328152
38.85;0.128421855;52;9020;64.3773393;50.13122117;683.2624754;685.3838607;6064.489894
38.85;0.128421855;52;9020;64.60774519;46.42387353;683.6386561;685.7437887;4071.516616
38.85;0.128421855;52;9020;64.73167493;50.06995951;684.0144314;686.1033119;6031.557225
38.85;0.128421855;52;9020;64.83330394;46.26138932;684.3898018;686.4624309;3984.169349
38.85;0.128421855;52;9020;65.06755964;50.08716465;684.7647678;686.8211461;6040.80626
38.85;0.128421855;52;9020;65.09905267;46.41364633;685.1393297;687.1794579;4066.018745
38.85;0.128421855;52;9020;65.30180185;50.23184016;685.513488;687.5373668;6118.580035
38.85;0.128421855;52;9020;65.27050177;46.28223774;685.8872432;687.8948732;3995.376918
38.85;0.128421855;52;9020;65.43424784;50.23858962;686.2605956;688.2519776;6122.20837
38.85;0.128421855;52;9020;65.46725764;46.35692874;686.6335457;688.6086805;4035.528845
38.85;0.128421855;52;9020;65.54361844;50.35584583;687.006094;688.9649823;6185.242241
38.85;0.128421855;52;9020;65.51581157;46.33719839;687.3782408;689.3208834;4024.922329
38.85;0.128421855;52;9020;65.61532905;50.41815694;687.7499866;689.6763843;6218.739071
38.85;0.128421855;52;9020;65.54815469;46.36377993;688.1213319;690.0314854;4039.211866
38.85;0.128421855;52;9020;65.66039024;50.44612182;688.492277;690.3861873;6233.77226
38.85;0.128421855;52;9020;65.60214858;46.31344026;688.8628225;690.7404903;4012.150575
38.85;0.128421855;52;9020;65.70573306;50.46993139;689.2329686;691.0943949;6246.571663
38.85;0.128421855;52;9020;65.67623862;46.47241657;689.6027159;691.4479015;4097.612091
38.85;0.128421855;52;9020;65.75569618;50.60274321;689.9720648;691.8010106;6317.967827
38.85;0.128421855;52;9020;65.67813568;46.553627;690.3410157;692.1537227;4141.268695
38.85;0.128421855;52;9020;65.77332501;50.62473089;690.7095691;692.5060381;6329.787832
38.85;0.128421855;52;9020;65.66979656;46.56172243;691.0777253;692.8579574;4145.620586
38.85;0.128421855;52;9020;65.77719772;50.6319109;691.4454849;693.209481;6333.647615
38.85;0.128421855;52;9020;65.74866693;46.5132433;691.8128481;693.5606092;4119.559475
38.85;0.128421855;52;9020;65.7863186;50.65251917;692.1798156;693.9113427;6344.726082
38.85;0.128421855;52;9020;65.7403991;46.73994725;692.5463876;694.2616817;4241.429595
38.85;0.128421855;52;9020;65.8040252;50.74309289;692.9125646;694.6116268;6393.416148
38.85;0.128421855;52;9020;65.73812775;46.56813168;693.278347;694.9611784;4149.066034
38.85;0.128421855;52;9020;65.82348705;50.68432229;693.6437353;695.3103369;6361.82261
38.85;0.128421855;52;9020;65.81471906;47.04347236;694.0087299;695.6591028;4404.596769
38.85;0.128421855;52;9020;65.84241129;50.90852469;694.3733312;696.0074765;6482.347964
38.85;0.128421855;52;9020;65.72732;46.61679988;694.7375397;696.3554585;4175.228784
38.85;0.128421855;52;9020;65.80621151;50.70371302;695.1013556;696.7030492;6372.246558
38.85;0.128421855;52;9020;65.8020357;47.14685926;695.4647796;697.050249;4460.174864
38.85;0.128421855;52;9020;65.89436714;50.95374418;695.827812;697.3970584;6506.656782
38.85;0.128421855;52;9020;65.78441612;47.36004762;696.1904532;697.7434779;4574.779362
38.85;0.128421855;52;9020;65.80995418;51.004794;696.5527036;698.0895078;6534.099833
38.85;0.128421855;52;9020;65.71713143;46.99840998;696.9145637;698.4351486;4380.372408
38.85;0.128421855;52;9020;65.7327617;50.84253576;697.2760339;698.7804007;6446.87404
38.85;0.128421855;52;9020;65.718543;47.31148998;697.6371146;699.1252646;4548.676042
38.85;0.128421855;52;9020;65.78072579;50.9567265;697.9978062;699.4697407;6508.259998
38.85;0.128421855;52;9020;65.699722;46.95388427;698.3581092;699.8138294;4356.436549
38.85;0.128421855;52;9020;65.72902476;50.78735235;698.7180239;700.1575313;6417.208881
38.85;0.128421855;52;9020;65.73549626;46.83240793;699.0775508;700.5008466;4291.134045
38.85;0.128421855;52;9020;65.84649134;50.74465801;699.4366903;700.8437759;6394.257518
38.85;0.128421855;52;9020;65.85633597;47.2611208;699.7954429;701.1863196;4521.598888
38.85;0.128421855;52;9020;65.92647739;50.93130679;700.1538088;701.5284781;6494.595029
38.85;0.128421855;52;9020;65.84659819;46.99954664;700.5117886;701.8702518;4380.983449
38.85;0.128421855;52;9020;65.87241289;50.81904614;700.8693827;702.2116413;6434.246635
38.85;0.128421855;52;9020;65.86718243;46.72310717;701.2265915;702.5526468;4232.376807
