t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
0,6.042908909616642,31.12931384992145,72.52871286465663,439011.1431245773,432599.151109495,335969.48313911754,250147.8545053546,250303.3978316227,46.8965130702323,47.39129605675633,65.47809631335254,35.07648834316191,45.05753126334413,0.24293273957139264,0.00981103365917619,0.0,0.0,0.012112110822485462,0.00039114191859131105,0.00981103365917619,0.012112110822485462,0.00039114191859131105,7205.336801507363,4393.329549288459,-2691.5561260737873,2812.007252218903,1.851573999207718,0.0
1,5.956316230380196,31.41783294490199,72.91851562052952,427287.7339828388,414818.7094759132,335912.2905470332,261025.51186918694,251682.74065046138,46.598180729447655,44.72587373910119,65.80511582162238,35.564259737199585,40.93496544813322,0.7664732686572165,0.009598127548733359,0.012800313035470846,0.012800313035470846,0.00474937717423864,0.003002445043076521,0.009598127548733359,0.01004130279471685,0.00829437066355473,1689.8875510927487,-1204.5009756650109,-217.68147709444457,2894.38852675776,0.43425476662431084,0.0
2,5.658050138792509,31.42175195468867,71.78711251899036,410507.98470051825,386662.62493607565,337665.28500236425,279665.0260597416,262098.25171855156,47.102934724885166,45.31719039951395,64.47743845031599,35.952782518449155,34.90983031615998,1.1800927136201835,0.009941938423135866,0.012083752726150565,0.012083752726150565,0.025542554881188406,0.024024333711978256,0.009941938423135866,0.011863307705803563,0.01034508653659341,2159.8768609264853,-517.0340831720865,-26.684687897173536,2676.9109440985712,0.5550291328984419,-1.1368683772161604e-14
3,5.322715777884127,32.22811321691866,70.73254428944264,399266.32841229485,348216.62362897024,338897.4070293497,295114.50760947587,269542.50675330125,47.51400232769634,46.053103055777264,64.39577280291094,36.09082295983075,31.653724494724997,1.326186145373049,0.008294589432746307,0.013666659959773883,0.013666659959773883,0.0007399802511611625,-0.0001438983752834952,0.008294589432746307,0.009594164102632663,0.008710285476188006,1417.7829610374074,-1761.8637904687828,123.80962384211962,3179.6467515061895,0.3643313476515648,1.1368683772161604e-14
4,5.034297909024247,31.974065545006816,70.25339293392169,393577.227241518,321637.8151904826,340565.1104170695,312908.5739044392,274818.98384613154,48.22709657181414,45.9138980759331,64.50469522391461,36.180284736817484,30.335588665040838,1.420599370996308,0.012771314544309206,0.011964556764719423,0.011964556764719423,0.026374532168071386,0.024534775104759196,0.012771314544309206,0.012242955935604613,0.010403198872292425,3902.481630321125,1104.8501107623408,-0.2893534515785177,2797.631519558784,1.002830779204757,2.2737367544323207e-14
5,4.771358954026206,32.60446912523218,70.08231419926086,389961.93808287755,303623.51437058055,338400.2208655406,344455.6879774752,279790.3586592441,47.13249809771635,46.53098353509426,64.11137659610499,36.240409326600854,29.758819669829872,1.4839714038183973,0.009217086904285339,0.013994808463218015,0.013994808463218015,0.00014792130680757465,-0.0005753912547598501,0.009217086904285339,0.009532465736447187,0.008809153174879762,1924.8287420026538,-1322.4648943477082,263.8878962571681,3247.2936363503622,0.49462821097748416,0.0
6,4.558867852808271,32.31090435494495,69.78228937771554,387665.3549019471,291342.68720145605,339959.8279018927,371458.09987141006,284526.142627638,47.92179178857596,46.0412167098644,64.29465206382798,36.293755444244866,29.249829297991322,1.540115215322396,0.013253723597619723,0.012130408693828957,0.012130408693828957,0.0261063552709992,0.024464077764636313,0.013253723597619723,0.012163652503500872,0.010521374997137985,4183.140574638196,1356.0983044417733,161.9088852821097,2827.042270196423,1.0749524326760926,0.0
7,4.397475484637414,32.891601709582844,69.56984157002319,385788.5874107898,287856.4677616195,339078.30110466375,388854.8253730746,289265.72723074193,47.52988619634681,46.14950091869772,64.10792750771847,36.31625667414285,28.900386401509923,1.563787652109238,0.009599610625874376,0.014135057772791055,0.014135057772791055,-0.00011699302608683161,-0.0005609902232471473,0.009599610625874376,0.009396605540157473,0.008952608342997158,2135.9848706744588,-1129.4126221034635,411.1358705085041,3265.3974927779223,0.5488895464837276,0.0
8,4.295905345997551,32.41283028219732,69.40574418871039,385247.4527090299,285586.8549676033,338566.8334171733,400123.8920491734,293827.9985498389,47.33319087109975,46.192476259909384,63.93246457578847,36.33877907132635,28.708233456482844,1.5874612513525677,0.013517591655075564,0.012179646361426847,0.012179646361426847,0.02585917663661923,0.024513732744218933,0.013517591655075564,0.012073669634113219,0.010728225741712921,4332.939625124703,1496.4690794325716,358.8570274871575,2836.47054569213,1.1134466814013977,0.0
9,4.2414569715921004,32.88375128861041,69.26484410364223,384620.29626873846,284108.6296493338,337349.62058674044,408051.72914301394,297870.868127296,46.77567462125987,46.428746159373844,63.6765704402057,36.339635835054295,28.53795159272866,1.5883632096798266,0.009809109287766916,0.014116087620803916,0.014116087620803916,-0.0001475328449590911,-0.00032944039802755044,0.009809109287766916,0.009328358971574387,0.009146451418505928,2267.9081591890817,-1004.6619981989236,578.8939500144147,3272.570157388005,0.5827902145069841,0.0
10,4.212686280819042,32.48522583615549,68.96463095256735,384362.3463219283,282804.43195562664,339571.3703520388,415104.8506293382,302582.59263705206,47.92642843806716,45.73247856783562,63.940737756080125,36.34497445906032,28.257051940185235,1.5939725278415438,0.01368169738815864,0.01212536856897743,0.01212536856897743,0.02562347439722032,0.02438032320366639,0.01368169738815864,0.01200861498291675,0.010765463789362825,4467.857872107992,1614.7011803446221,461.70857963637616,2853.1566917633704,1.148116971634144,0.0
11,4.205614000982308,32.874425041629024,68.90327453520476,384479.90049133194,281892.787440107,336853.9622804315,421334.68385989417,307694.0409955023,46.6538461065343,46.33459267313056,63.455401841064585,36.346658871170504,28.212377288368984,1.5957431722669213,0.010013477599360884,0.014018446162310827,0.014018446162310827,-0.00015159369571675525,-0.00020727976796880952,0.010013477599360884,0.009277664095415705,0.00922197802316365,2416.6201799697837,-863.2756765105414,706.400533515536,3279.8958564803243,0.6210051264025087,0.0
12,4.212470415392133,32.45043380394469,68.63649756396686,384724.6352546634,281104.94233178353,338979.52221239597,426859.8245947572,313082.9074747887,47.759100103156264,45.64588262685379,63.70680476076454,36.349733390837535,28.00013651065649,1.5989730786506584,0.013805704667500038,0.012033923555275288,0.012033923555275288,0.025421582302849667,0.02428228212473546,0.013805704667500038,0.011942438712445923,0.010803138534331715,4574.683894574214,1711.915852582281,606.8251621027857,2862.7680419919325,1.1755683304097468,0.0
13,4.228554947223074,32.80893931107467,68.54753074537663,385091.1215921209,280810.453496375,337014.05306538066,429961.07873138937,319342.64745621895,46.86154554816712,46.03012212354949,63.345156236206776,36.34755532882324,27.94869579914689,1.5966847756514766,0.010124078740775502,0.013893385759055892,0.013893385759055892,-0.000164046081303066,-6.910557907958623e-05,0.010124078740775502,0.009217134499408046,0.009312075001631526,2515.649347721834,-766.5941132350792,851.8309633909466,3282.2434609569127,0.646452907293822,0.0
14,4.249133733064309,32.36680324665368,68.38249974165237,385870.76660192164,281170.9230353307,337801.99924566346,429863.7628591233,326098.431179277,47.31137496086381,45.70461744022293,63.399581582574385,36.3560620268529,27.86877130165856,1.6056217738867644,0.013867103148411431,0.011931578969106888,0.011931578969106888,0.025189782772124275,0.024081730510251257,0.013867103148411431,0.01187106481724708,0.010763012555374063,4649.945267277519,1777.3812912864996,763.8979875176211,2872.563975991019,1.1949084396483556,0.0
15,4.26992382056677,32.760643995816814,68.29200457807575,386327.0353576862,281959.0176056272,336492.8194751213,431242.1542815671,337907.03542991384,46.730969170750605,45.921756372434125,63.149306024377665,36.35256407584306,27.82367704821263,1.6019476842179188,0.010219803994734775,0.013752456603441284,0.013752456603441284,-0.00014347213766230903,0.00011122347257286336,0.010219803994734775,0.009161090729286352,0.009415786339521524,2600.865947759588,-679.9000023792643,1075.5680876863557,3280.7659501388516,0.6683512370010162,0.0
16,4.284175530584918,32.28457625607636,68.11983923981138,387082.8852706601,282758.60981221683,337947.32530777866,431910.7935478064,347032.70611048734,47.49324712755534,45.510047913748934,63.30825817277608,36.34087998206407,27.739584118776975,1.5896723278641787,0.01389859089462027,0.011822072907173499,0.011822072907173499,0.024992626815632513,0.024498838640849126,0.01389859089462027,0.011805895917483596,0.011312107742700209,4733.059879249757,1820.8899012072081,1189.6067486646411,2912.169978042549,1.2162666160558542,0.0
17,4.288925420760563,32.64117360909596,68.1244951760139,387830.01414466393,284143.2834541282,335431.1962219263,431907.59984333575,353741.5964299905,46.32124302653837,46.14398142686275,62.89488076705711,36.32512754418721,27.807379080818123,1.5731120072417752,0.010255951025464867,0.013609363819162126,0.013609363819162126,-0.0003356653747841453,-0.00010821851971296384,0.010255951025464867,0.009137817068418234,0.009365263923489416,2678.2588527067646,-624.3593492175899,1221.2888960713813,3302.6182019243547,0.6882390915831045,0.0
18,4.2823961758818285,32.22286100348256,67.95002172115883,388533.9388144604,285799.9582096901,337493.6103335554,434840.3304825305,360088.5276684833,47.3689723225453,45.57223339594119,63.17369529861561,36.30900310764745,27.720970841580083,1.5561600107083535,0.01403409054926567,0.011685429322589484,0.011685429322589484,0.02495235527519745,0.024763346207888774,0.01403409054926567,0.011801912999093606,0.011612903931784928,4876.476758142125,1926.1335818414045,1450.1092114507046,2950.3431763007206,1.2531208216703755,0.0
19,4.260994738879196,32.57583498191631,67.95625247893561,389123.64821336104,287169.58101012587,335622.83979426924,433250.15503458417,366355.8437393921,46.49869459341654,46.07650393856195,62.865749647223836,36.28021208235391,27.78028247684407,1.5258700069871451,0.01029170861319787,0.013480703343779288,0.013480703343779288,-0.00040585736876010137,-6.541451356834212e-05,0.01029170861319787,0.00915045888191572,0.009490901737107479,2760.988499929996,-572.5938859285382,1378.5961722113884,3333.5823858585345,0.7094983426052242,0.0
20,4.230623471579165,32.150265102373936,67.83386048927905,389788.6080056597,288506.5457890382,337329.3715108755,434503.8423119117,372320.90291122795,47.36053852428545,45.54795392456816,63.11451535868159,36.280791444478645,27.74022249298119,1.526479339472914,0.014118766654290228,0.011575841166084866,0.011575841166084866,0.024880264470770453,0.024219433921907032,0.014118766654290228,0.011816094220358429,0.011155263671495007,4924.2665603483165,1997.6772116979491,1418.7326558142784,2926.5893486503674,1.2654014905176323,0.0
21,4.195525548839077,32.510200935663896,67.86754047547745,390259.10836320865,291336.4086845345,335480.9362277499,436664.1414750136,378284.8081469512,46.487746971868845,46.00114542792334,62.79057006457798,36.26499472642351,27.816253139662365,1.5098493631621295,0.010362779777772942,0.01337219447216714,0.01337219447216714,-0.00017165997690281147,0.0004921860691904124,0.010362779777772942,0.009163069286894683,0.009826915332987907,2836.011885351699,-510.47743841577176,1616.2677270554252,3346.489323767471,0.728777295637691,0.0
22,4.1629354385727995,32.09539241779197,67.81451642646257,391000.3309462677,297131.78742426296,336031.5326434697,438719.4098058568,384255.023289481,46.776189816951764,45.95614772147546,62.84229415701448,36.23391398554425,27.850262258867623,1.4771318056349174,0.014033454619869915,0.011523437925144707,0.011523437925144707,0.02470446799211363,0.02450521170771278,0.014033454619869915,0.01179630501795688,0.011597048733556029,4949.695861679199,1964.4723617084194,1743.0326003696052,2985.22349997078,1.2719361237290083,0.0
23,4.141039089398032,32.50282822512945,67.75629575626506,391069.9190553185,302271.6458467763,336421.2758483379,440180.68939848366,389220.7365940258,46.95821739192614,45.96717277072686,62.89724416028307,36.192295449131294,27.80282403175487,1.433266585086642,0.010425349037478028,0.01327601503778234,0.01327601503778234,-0.0002484738839048338,0.0005448234999396017,0.010425349037478028,0.0092332254909661,0.010026522874810536,2952.579957868177,-452.83166433305706,1774.747250524734,3405.4116222012344,0.7587320941648213,0.0
24,4.126283049481981,32.13784286934157,67.74234015912506,391717.6665134231,304304.8480409953,337198.8653932308,441776.1930349474,393790.5878159116,47.314899173862266,45.919382007705835,63.00341033918075,36.159392982290896,27.864136142090352,1.3985816467420933,0.014146663271763702,0.011400111590503045,0.011400111590503045,0.024876009130869015,0.02474821801920498,0.014146663271763702,0.011900099914131802,0.01177230880246777,5100.129871071099,2060.2201356657038,1883.0898622859452,3039.9097354053956,1.310593539483445,0.0
25,4.108406112383807,32.51953627608492,67.7595922858479,391783.9392954152,307568.5114392488,336853.2601534032,443853.2366242949,398403.2949048597,47.125018096326365,46.155784477274366,62.97224455822019,36.11875382241197,27.885902223275867,1.3556848840016755,0.010528744524165972,0.013190847620289766,0.013190847620289766,-0.00023792296000030647,0.0005621267898489081,0.010528744524165972,0.009354251369832608,0.010154301119681823,3086.447149241256,-380.0135362798643,1886.0222910059026,3466.4606855211205,0.793132291924002,0.0
26,4.086624305178532,32.132959506617894,67.80418837801157,392358.4761221825,312154.5371432454,337138.00501968834,445552.00642579084,402487.2743043197,47.22425967538218,46.294944521799835,63.018345532858305,36.081125835168606,27.99405269749726,1.3159538955579477,0.01424347121538885,0.01132140917749508,0.01132140917749508,0.024994191205014518,0.0250657264716188,0.01424347121538885,0.01199759261203465,0.012069127878638928,5242.161450560527,2130.0748751232886,2085.0441071000773,3112.0865754372385,1.3470917611340987,0.0
27,4.06074189034581,32.61348629417771,67.82146616084898,392184.6186302784,316233.844898085,337469.07221253647,447110.99332871987,406233.93428003165,47.33598239531109,46.4017926302467,63.09626490019359,36.04169854751181,27.98863096195955,1.2742719193482117,0.010629506543969285,0.013139157944542994,0.013139157944542994,-0.0002773641778180923,0.0004792450357826109,0.010629506543969285,0.00948695920000247,0.010243568413603174,3217.5131554584323,-318.29618869977986,1966.277599589693,3535.809344158212,0.8268126619021204,0.0
28,4.040934176573183,32.1855306567486,67.86678026874725,392524.7950820249,319291.6979819912,338324.0522327832,448466.11568686087,409518.4127173788,47.68746588621277,46.41206893271216,63.23859557410352,36.00592444983448,28.070056631375905,1.236437691003357,0.01436114572597535,0.011244174580390325,0.011244174580390325,0.025266979501211713,0.025393410102137713,0.01436114572597535,0.012135573720112152,0.012262004321038154,5391.929132060446,2213.833986107189,2203.280917890771,3178.095145953256,1.3855779488899382,0.0
29,4.029343514531831,32.675816040282925,67.94644231954628,392267.999163265,324246.4256426464,338019.84755505284,449851.5900752753,412622.3232364298,47.46540229111236,46.725197761982564,63.22796910163957,35.97282005675358,28.11217811549043,1.2013903137411148,0.010712293343641079,0.013118814164285328,0.013118814164285328,-0.0003056008690779672,0.00033407466053892235,0.010712293343641079,0.009629764451983417,0.010269439981600306,3326.3123791247463,-274.1614838911588,2006.3032470612695,3600.4738630159054,0.854771079284135,0.0
30,4.03057651248024,32.24961289158902,68.02458679312275,392464.70491042105,330439.4463510941,338831.9442345131,450745.6903370805,415222.51777221827,47.768267817422775,46.7897056040237,63.36577228387599,35.94130941918267,28.205707280582498,1.1680173069423971,0.014465798572994442,0.0111895188916142,0.0111895188916142,0.02559343470203108,0.025711092525844942,0.014465798572994442,0.012281941135049811,0.012399598958863674,5520.587185564671,2283.954573604532,2293.94500247413,3236.632611960139,1.41863954104303,0.0
31,4.03555512098481,32.65017238416388,68.14346663621394,392152.94802293496,334449.7486602982,338040.24515223724,451419.04132038064,417274.30353002145,47.284491603488846,47.24470502674352,63.26494314337373,35.92409229284469,28.27756683678713,1.1497690716359728,0.010788650140727897,0.013122311749190822,0.013122311749190822,-0.0002927361324343708,0.00016677960504329903,0.010788650140727897,0.009780144744597739,0.010239660482075408,3398.61347313781,-244.16623691269592,2011.111483740559,3642.779710050506,0.8733504780654461,-1.4210854715202004e-14
32,4.038784774291116,32.351750344189966,68.1914312795382,391969.2711491388,338473.6587798895,339895.08767135994,452183.3074086209,419288.93369951396,48.06593589804245,47.03997875986549,63.564643873743066,35.90494177282112,28.297966319436966,1.1294677341583792,0.014544916433905587,0.011141389916036122,0.011141389916036122,0.02604321742117327,0.026025149059464937,0.014544916433905587,0.012441335574365678,0.012423267212657345,5617.265494100152,2343.3232636607777,2308.207979535794,3273.9422304393747,1.4434832155724748,0.0
33,4.032917147037878,32.801730632267365,68.32060072724053,391485.3427832778,341329.9369817261,339146.24938865146,452787.7165008744,420781.9158937,47.58013747553902,47.47234880338349,63.485317675866526,35.90520378061838,28.360667266962324,1.1297456653249185,0.010832692286740823,0.013163881715540103,0.013163881715540103,-0.0003157727908022507,-0.00013014858342054111,0.010832692286740823,0.009899585594549733,0.010085209801931443,3455.6120606367026,-230.3269786669905,1947.2731673714895,3685.939039303694,0.8879975522428027,0.0
34,4.018164377878054,32.41625763913582,68.37945255280337,391186.42597896233,344441.7143303059,340986.7505232514,453420.3688839537,422204.7348499002,48.34095843906982,47.258757134511654,63.78151971494208,35.89970237644489,28.377741776351947,1.123911424152368,0.014633785242827189,0.011125226900899128,0.011125226900899128,0.02648590593774756,0.0264086497913188,0.014633785242827189,0.012576049311071352,0.012498793164642589,5700.8422201547955,2397.4608088781183,2336.471588299545,3303.3814112766768,1.464960142628724,0.0
35,4.0009575791918195,32.821555773407454,68.5114730824042,390606.30134733766,346603.0411570093,340225.3682694767,453893.87225346203,423261.50722077856,47.83126112758953,47.70375751659152,63.694638935679706,35.907250616793334,28.4343683979193,1.1319161864835792,0.010850384700902481,0.013235535585917491,0.013235535585917491,-0.0003960512373834199,-0.00035920711741249493,0.010850384700902481,0.009984046344665458,0.010020890464636382,3476.169096189958,-241.80515522258202,1919.3430894961575,3717.97425141254,0.8932801467390424,0.0
36,3.9839535863848936,32.437209833065914,68.56964667243338,390205.4234371702,349006.0449511047,342112.5077104507,454371.7221658917,424211.7418072857,48.606667511538426,47.47887416734841,63.99605149547001,35.9065781485656,28.440524457604056,1.1312026530356207,0.01471168891665232,0.01112236566444747,0.01112236566444747,0.026892238080186336,0.026748784123793168,0.01471168891665232,0.012699500085128056,0.012556046128734889,5773.115103105644,2443.253117394549,2348.7433921759443,3329.8619857110943,1.483532291940548,0.0
37,3.973945239038727,32.854426605334865,68.70359107861859,389531.7073500365,350560.93785931775,341314.38121978415,454713.2634707326,424894.20786264713,48.064468588951385,47.938249033028015,63.89808636210141,35.91655483785674,28.49192140079643,1.141780802511093,0.010880744137329956,0.0133224870556866,0.0133224870556866,-0.0004976673817677687,-0.0005383976572364106,0.010880744137329956,0.010055469065375097,0.010014738789906455,3485.3200579528884,-254.2747879320068,1910.7520257235267,3739.594845884895,0.8956316930074197,0.0
38,3.970498616322857,32.54918902812301,68.75703623804293,388994.94582369877,352326.7734061508,343260.25895877474,455050.3152498909,425465.4129027728,48.86532985722391,47.69676655362445,64.20596434696571,35.91843400955112,28.481538182291832,1.1437723923387921,0.014758597364064485,0.011129411427106417,0.011129411427106417,0.02728574560863848,0.027044637032911205,0.014758597364064485,0.012818287012438343,0.012577178436711068,5824.567107732799,2472.6695191150943,2337.5289085432005,3351.8975886177045,1.4967540463982754,0.0
39,3.97084999035458,32.92322873551339,68.89373359706887,388225.41041747393,353325.4568774065,342390.2243586631,455290.7114497041,425941.75524154765,48.275775636077626,48.16007271713301,64.1051593466533,35.93619868832454,28.529920165202157,1.1626012339293084,0.010922830459864145,0.013426310222098121,0.013426310222098121,-0.0006203564389408046,-0.0008253486361252636,0.010922830459864145,0.010115238043914574,0.009910245846730115,3501.9835509418194,-260.71142060326633,1857.5773994228116,3762.694971545086,0.899913753819321,0.0
40,3.974917679166185,32.61061530893646,68.9432566900331,387598.0084556105,354547.193896543,344399.92184581736,455537.7986917656,426293.3612314946,49.10931598095777,47.8802445878096,64.41352400242727,35.94536993254359,28.510557531395637,1.1723190408558595,0.014826385137070418,0.011147218547188621,0.011147218547188621,0.027705849004690735,0.027392204679599286,0.014826385137070418,0.012927140693835848,0.012613496368744398,5876.78609748782,2510.1191265215557,2330.128654007976,3366.6669709662647,1.5101728950043616,0.0
41,3.978830550535278,33.025492996621836,69.0807627654396,386780.83636266267,355072.9815880819,343394.5192741247,455702.42256166355,426566.97030285123,48.44249562545728,48.365484038597515,64.29735266997966,35.97109692377043,28.560060479078814,1.1995685800996227,0.010929223811966423,0.013548556823731971,0.013548556823731971,-0.0007652592348818283,-0.0011524753413502068,0.010929223811966423,0.010151512816711526,0.009764296710243148,3502.610656084202,-285.2247052117623,1788.9008666624748,3787.8353612959645,0.9000749026466961,0.0
42,3.9861476336965893,32.61912354024618,69.1194352631137,386133.921130735,355879.5862329822,345508.51296353183,455865.35894836613,426714.2689602863,49.33262140947616,48.03964163969197,64.61543880886968,35.987677688851456,28.533755425564152,1.217125031823457,0.014907704097038335,0.011173175824888384,0.011173175824888384,0.02810764039001838,0.027751530966830355,0.014907704097038335,0.013020722867713464,0.012664613444525439,5928.108227370953,2551.9358792581684,2328.086679833409,3376.1723481127833,1.5233612752138321,0.0
43,3.9909781009154415,33.08523262129505,69.25700700712555,385324.1925607473,356037.68925856845,344337.55282237014,455955.27647706977,426831.93459218065,48.57474641282661,48.56413082800704,64.46630030090026,36.015788939671154,28.58876506073959,1.2468727259249164,0.010938671532173615,0.01367644001225859,0.01367644001225859,-0.0009255204254103051,-0.0013852233585164835,0.010938671532173615,0.010168377098760697,0.009708674165654518,3489.962364353598,-313.49327375744474,1760.5058706951493,3803.455638111043,0.8968246384678056,0.0
44,3.997495830078492,32.66981517685188,69.28076200521879,384641.02864025335,356533.63214650995,346586.1304940331,456046.76825738157,426785.2391170611,49.53956985918377,48.197654636640344,64.79919719380663,36.03455225032231,28.550988592858324,1.2667220101934504,0.014967365289691104,0.011200983892815982,0.011200983892815982,0.02846606716641808,0.028067225300217463,0.014967365289691104,0.013104303311854526,0.012705461445653909,5967.876712657375,2583.2653585228322,2320.0407168141273,3384.6113541345417,1.533580685544354,0.0
45,4.003957419554967,33.13736428753931,69.34006888592724,383506.75520125974,356454.9651077958,347033.51181203895,456100.7613046956,426743.0327319315,49.60337270321276,48.28681749401461,64.88539988975967,36.069535582349104,28.519767277254083,1.3037033182408095,0.01095227811647105,0.013805632264426892,0.013805632264426892,-0.0010975858709483047,-0.0016260003964193286,0.01095227811647105,0.010176720775052637,0.009648306249581613,3477.9149108691745,-334.7290484484658,1706.3717071996805,3812.64395931764,0.8937287732441626,0.0
46,4.012914207064762,32.761722874461654,69.42959239183415,383099.3126079089,356671.36469765345,347621.0984914517,456079.83957194665,426517.2263444504,49.727694193190544,48.34712842452645,64.97206852013616,36.08610573051276,28.56336778863489,1.3212145837394131,0.015030424856651094,0.011228504074261843,0.011228504074261843,0.028814033409156198,0.028368915025109347,0.015030424856651094,0.013181700065281887,0.012736581681235037,6007.13705391317,2617.2406172577225,2305.5142887948955,3389.8964366554474,1.5436695167914993,0.0
47,4.020150726794657,33.187336087850255,69.48930568166314,381953.71816823113,356343.3870067425,347917.8807578797,456077.9777325968,426442.08731664374,49.714436711455235,48.46155302681547,65.0331689670764,36.1244093039641,28.53933663108929,1.361661264646716,0.01098175074377545,0.01393844553089089,0.01393844553089089,-0.0012736108185142179,-0.0018622401272071296,0.01098175074377545,0.010175316876121785,0.009586687567428873,3470.37491334086,-352.80944699085774,1674.7490017001624,3823.1843603317184,0.8917912006140256,0.0
48,4.028921490885989,32.75459377870517,69.56767715027968,381509.45162360586,356393.31923390937,348610.24450857483,456026.0720155745,426163.7177654477,49.89785060048386,48.48044907239101,65.12959009011662,36.141761191398146,28.573234595608028,1.3799785051040545,0.015092927011607245,0.011259044689761497,0.011259044689761497,0.029152026789103495,0.028670905396379277,0.015092927011607245,0.01325132998317223,0.012770208590448005,6043.1956949265195,2650.6657627326213,2293.2997016310064,3392.5299321938974,1.5529355988618219,0.0
49,4.039682252237753,33.28420285736896,69.62396620390199,380347.8061777066,355868.32307332323,348754.38236858166,455985.77185211907,426008.08555908286,49.806564686227745,48.626437922644506,65.16677384682023,36.181625908130734,28.568573599931348,1.4220248481095268,0.010991134616286473,0.014075807872270682,0.014075807872270682,-0.0014523849802820336,-0.0020787192863140538,0.010991134616286473,0.010164421963293176,0.009538087657261156,3450.963150056142,-380.78999964668327,1650.1654949361473,3831.753149702826,0.8868029096892711,0.0
50,4.056106659941156,32.790023898219395,69.68866341872645,379893.0750644804,355811.09458937065,349544.50592152186,455903.58545210643,425703.16062527953,50.04719077520686,48.60800657149521,65.27501590471047,36.199276384358896,28.587556726302637,1.440635796455706,0.01515663513883216,0.01127973630135309,0.01127973630135309,0.02946339356237947,0.028940873175735536,0.01515663513883216,0.013314062416998595,0.012791542030354661,6082.857807524333,2689.148174312596,2276.714127972046,3393.7096332117376,1.56312767432794,0.0
51,4.074041247844025,33.27262068437129,69.72766578848272,378660.12284962786,355301.83787436935,349734.7418639763,455825.1741613769,425566.44586281356,49.983692257224355,48.72703054066862,65.31249112749613,36.239295129120435,28.586894223774106,1.4827950185028158,0.01103169582503233,0.014210793334292959,0.014210793334292959,-0.0016335062728009397,-0.0022793271926589906,0.01103169582503233,0.010146021181349366,0.009500200261491315,3448.151831824684,-391.0927775647904,1629.78545069492,3839.2446093894746,0.8860804779856238,0.0
52,4.095039937621015,32.82097415635043,69.78803671296973,378090.8205070458,354936.2767642196,350443.3245617348,455722.6895722669,425186.86173350236,50.18647970734689,48.71810270460149,65.40304530881154,36.25653004749048,28.599569959671726,1.5009465489124068,0.015211522615529419,0.011297986262714648,0.011297986262714648,0.029770311820639016,0.029214807147591552,0.015211522615529419,0.01337206223146242,0.012816557558414954,6119.932023216828,2726.765256725983,2262.367370700962,3393.1667664908446,1.572654731245374,0.0
53,4.1177719596479845,33.363694622564445,69.82922347707775,376816.61854123836,354259.07201547426,350500.17946637335,455618.53056632495,424882.3435967456,50.055690433254334,48.85723186365721,65.41852986792551,36.29650624608636,28.615581398692278,1.5430119022442796,0.01107693395371058,0.014351193052221855,0.014351193052221855,-0.0018201010375558397,-0.0024802080011010388,0.01107693395371058,0.010120036705809191,0.009459929742263992,3447.854735201518,-398.14970011837795,1610.558035287379,3846.004435319896,0.886004132299383,1.1368683772161604e-14
54,4.141321565679812,32.88435758106549,69.8932913282201,376162.36824822484,353917.8181704472,351290.5921385867,455478.8722378203,424390.6241891117,50.30954958215575,48.80903118082286,65.52164984127242,36.317167988950665,28.63252158080138,1.5647452511814663,0.015242770558420615,0.011329669792335828,0.011329669792335828,0.03005775571370444,0.0293991273771672,0.015242770558420615,0.013423338190210837,0.012764709853673593,6149.814422347193,2754.3724450795876,2213.8744920139243,3395.441977267607,1.5803336884944172,0.0
55,4.158485043388771,33.39587029338721,69.921786855969,375042.04630705214,353364.5149386133,351264.13475823344,455307.60159432824,423976.6553310721,50.138368502467486,48.96402474642815,65.52810438179297,36.35887909606456,28.646820851039102,1.608582441395481,0.01109446738082491,0.01450581379742781,0.01450581379742781,-0.0019854595671981515,-0.002618011962947274,0.01109446738082491,0.010086988241710755,0.009454435845961633,3424.170090948389,-424.426919401928,1605.4690363599864,3848.597010350316,0.8799178281212903,0.0
56,4.169978987231377,32.87027240394675,69.98228832039652,374340.1547324302,352610.9403856039,351974.9127802662,455091.3367392713,423278.21339840454,50.35758007556173,48.94227080324303,65.6078832564981,36.37464983271397,28.67088446878206,1.6251512442859848,0.01531646095638679,0.011346426356590163,0.011346426356590163,0.030325802591530383,0.029707458191512236,0.01531646095638679,0.013469887995016656,0.012851543594998516,6184.443193186405,2797.8164732865416,2223.706525175114,3386.626719899864,1.5892323331347333,0.0
57,4.17451900050794,33.364179863631065,69.99757914539401,373110.5005685018,351814.84232136945,352051.3952720891,454868.9790926577,422712.14188711066,50.24651558700961,49.0599551057319,65.62822569903823,36.41381062260454,28.680521379433664,1.666260435764127,0.01108861406364136,0.01465411237090843,0.01465411237090843,-0.0021725857982817613,-0.0028363324048501642,0.01108861406364136,0.010055754221472837,0.009392007614904434,3395.3459928871976,-456.1840706209654,1571.8835490068996,3851.530063508163,0.8725108252301071,0.0
58,4.177338928783991,32.87757034826948,70.04228203583111,372334.8295348907,350953.8791230744,352768.36400431354,454599.3163283907,421951.83541858115,50.47743098598463,49.01345427722724,65.70949745340866,36.43094461405889,28.70843710324622,1.6842411432351583,0.015397895621326641,0.011366756819798336,0.011366756819798336,0.03058146578027725,0.02990777241052033,0.015397895621326641,0.013514255276202047,0.012840561906445128,6230.970220119924,2851.087087950281,2187.4449163585373,3379.883132169644,1.6011885033601865,0.0
59,4.176149170945587,33.376672950636554,70.06128481891206,371113.7235989536,350031.3409775874,352753.7987798454,454345.03507942177,421347.3576852997,50.323358891696614,49.12949296554001,65.71087444263993,36.46896594424883,28.72038762869647,1.7241095791959538,0.011119030681461339,0.014781395848538775,0.014781395848538775,-0.002324662244682394,-0.00298119807593949,0.011119030681461339,0.010020130323058317,0.00936359449180122,3389.1710713638654,-461.0274550678461,1553.6870886298384,3850.198526431712,0.8709240397050559,0.0
60,4.175926165295641,32.882418540606594,70.1014538964815,370279.27109310706,348965.4446247514,353467.1095393465,454090.1995209921,420636.179757557,50.561809162528434,49.07174756181323,65.7882959049393,36.48380673548457,28.74544905241529,1.7396666021213947,0.015429443323871795,0.011406036889926197,0.011406036889926197,0.030795252262887474,0.03008688964178292,0.015429443323871795,0.013546720531312636,0.012838357910208093,6245.235817440973,2873.7554485596665,2159.0416472785723,3371.4803688813054,1.604854370731895,0.0
61,4.176281829660491,33.387339633001815,70.11371325662363,369037.655656841,347940.4030243831,353398.73743676266,453860.93450690666,420117.9532791266,50.386394311298346,49.18847678942874,65.78265762526571,36.51955273964198,28.75315271771988,1.7771101748598426,0.01114281669558659,0.014917254033007598,0.014917254033007598,-0.0024734169288720496,-0.003126362138174446,0.01114281669558659,0.009981883600024536,0.009328938390722139,3378.564809914568,-470.35932307329983,1535.186472438752,3848.9241329878687,0.8681985213192658,0.0
62,4.183761408981775,32.88697611807551,70.1385210862617,368294.7598937837,346890.4339646751,354121.8903811529,453639.45008066687,419530.12228495406,50.6400583786447,49.11459865345706,65.85581858424463,36.532253442688,28.768623058683715,1.7904104056891583,0.015484295541352226,0.01144543090705281,0.01144543090705281,0.030991972964668997,0.030254261720327254,0.015484295541352226,0.013575445360987256,0.012837734116645511,6272.049124845619,2907.4892225014664,2135.0838516840367,3364.5599023441523,1.6117446555570012,0.0
63,4.196880351560367,33.398005314782054,70.14865819095755,367101.458361951,345886.05380075844,353983.89502654807,453436.1610083476,419119.04238295776,50.43443270893822,49.23869279481271,65.83850072937126,36.56531365808358,28.774975634941846,1.8250079966956378,0.011157613042937328,0.015040712553067442,0.015040712553067442,-0.0026052787669834654,-0.003231695351180005,0.011157613042937328,0.009943653954842065,0.009317237370645525,3367.390224747981,-480.6286379273897,1528.9085562920143,3848.018862675371,0.8653269593206572,0.0
64,4.218116021394394,32.89171909410277,70.16430629132246,366444.6697550719,344869.4120664029,354723.6852615619,453229.4915593906,418567.5508336014,50.706734552191385,49.15319596553485,65.91220233843765,36.576314829713276,28.784734202180733,1.836517678186351,0.015524695857589251,0.011481099270499968,0.011481099270499968,0.03115406456391261,0.030386291669867716,0.015524695857589251,0.013599036536388373,0.012831263642343476,6293.24333119398,2934.467675064699,2112.1283840781284,3358.775656129281,1.6171909854773823,0.0
65,4.242333669529262,33.460672646144324,70.17232060128099,365304.8633920085,343804.02513448073,354516.12824947893,453028.81475324125,418163.77860260906,50.471099210711124,49.281784939822714,65.88470066546085,36.60883251759644,28.789745864069836,1.8705177128956734,0.011191726361823598,0.015155211802107835,0.015155211802107835,-0.0027314648906597225,-0.003331679489645731,0.011191726361823598,0.009905603684027056,0.009305389085041048,3367.6805893505166,-479.8689738886058,1523.2416553795551,3847.549563239122,0.8654015750621771,0.0
66,4.2672235278076185,32.94277270471635,70.18122956022196,364715.8376960271,342687.2964792013,355289.84740319476,452844.17559755204,417665.86125788174,50.771628264298315,49.17871870699152,65.95971471289253,36.618775278076555,28.795304509059633,1.8809108196449755,0.01556790779893251,0.011511801578299934,0.011511801578299934,0.03130286440280879,0.03052689719164143,0.01556790779893251,0.013618529853168578,0.012842562642001213,6317.067119974327,2963.611155670556,2098.4239251664485,3353.455964303772,1.6233130459838496,0.0
67,4.286768593305396,33.417084875624596,70.18686131003605,363616.96121247014,341615.5661587043,354987.25556552986,452670.63169247843,417314.18718094425,50.49272809882155,49.322988012718916,65.92091767604292,36.65051086044836,28.798811929860392,1.9140652588995863,0.011218323936383157,0.0152653636816926,0.0152653636816926,-0.0028594007895981766,-0.0034152716243389704,0.011218323936383157,0.009864328185415449,0.009308457350674655,3365.6445990495945,-482.17839124543207,1525.947183882105,3847.822990295027,0.8648783813784291,1.1368683772161604e-14
68,4.304136186235041,32.898736862910106,70.18910947316328,363110.3271495552,340516.3450912278,355772.13448576874,452498.1201768227,416753.25885638257,50.809390329318106,49.209775807990766,65.9947498464773,36.65890726191574,28.800223487369657,1.9228345366227244,0.01561728946857201,0.011538734854593872,0.011538734854593872,0.031426087999658334,0.03064551118946065,0.01561728946857201,0.013634008864758485,0.012853432054560795,6345.682207389313,2996.0601090983546,2086.242017432716,3349.622098290958,1.6306663388696951,0.0
69,4.318048480029245,33.47535435138424,70.19151263016711,362045.87960595486,339482.190106151,355414.40155073244,452314.3124471262,416306.56989556114,50.508455220844475,49.35740537738879,65.94796739838912,36.689291498450835,28.801704119439943,1.954552277315281,0.011245627352420755,0.015366532621789447,0.015366532621789447,-0.0029759567874067146,-0.00348578998947607,0.011245627352420755,0.009824477827788197,0.009314644625718842,3365.658143452907,-482.13839139468274,1528.28146454311,3847.7965348475896,0.8648818619187146,0.0
70,4.329584068928716,32.89983262590404,70.18771760844757,361662.72147493064,338422.82765846414,356236.72133528173,452124.6175667161,415701.72972590604,50.85498943412412,49.22766480626261,66.02504802296046,36.695577880426846,28.799352991759427,1.9611127099652095,0.01566106690923479,0.011561138628638912,0.011561138628638912,0.03153298289060316,0.030749442845832385,0.01566106690923479,0.01364649424766282,0.012862954202892043,6371.152929268507,3025.8728429447146,2072.1500087947657,3345.2800863237935,1.6372116160263026,0.0
71,4.3339346876356215,33.425234001030674,70.1886720076348,360617.66705804004,337425.9479119797,355797.42036248115,451930.6541207161,415256.05315044674,50.51763998625051,49.384408619132635,65.96867999809808,36.724417156664934,28.79991800720462,1.9911961504387363,0.011270009123732038,0.015457951822222902,0.015457951822222902,-0.003084869156086155,-0.0035560282915823014,0.011270009123732038,0.009785566060053708,0.009314406924557561,3364.788420668849,-481.73114576230273,1527.4722684066542,3846.5195664311514,0.8646583670096154,0.0
72,4.335641579488447,32.896947574900665,70.18005731564537,360373.7508655687,336412.17140743026,356636.3523660462,451744.5248880174,414664.47500481014,50.88248476611086,49.23968811686233,66.04506178570519,36.72869596321613,28.79456603812314,1.9956583186439616,0.015705262356409008,0.011578811613615361,0.011578811613615361,0.03162587568749543,0.030830048896012086,0.015705262356409008,0.013656145963845599,0.012860319172362245,6395.915468357571,3055.996734690597,2054.46437432887,3339.9187336669747,1.6435749096230823,0.0
73,4.33493368653252,33.47943157802914,70.17993644242533,359139.78684558836,335452.54608332977,356134.7200480307,451551.85121533024,414178.87313053093,50.518627975151695,49.398916644079414,65.97977648692486,36.75516557639687,28.794453079119933,2.0232523587144895,0.01129565685989978,0.015541430903575394,0.015541430903575394,-0.0031802577965509074,-0.0036088729774150633,0.01129565685989978,0.009746973235889547,0.009318358055025391,3367.793225529861,-476.684123557774,1528.2733130504662,3844.477349087635,0.8654305194719653,1.1368683772161604e-14
74,4.336600249244396,32.89466834978522,70.09754882541635,359012.8267119056,334422.28159580147,358616.6175631132,451409.834897512,413656.12291965866,51.77749464656107,48.84130759651346,66.25527412758959,36.75448600057737,28.743104678773797,2.0225440729047817,0.015738539902555672,0.011618522791918919,0.011618522791918919,0.031701843330199986,0.030903352773252752,0.015738539902555672,0.013662455072461605,0.012863964515514364,6409.2176251049805,3073.89467768694,2011.6391097253697,3335.3229474180407,1.646993199183362,0.0
75,4.33755002510195,33.42599116110512,70.16400616804545,358258.9729360667,333463.41820729966,356407.5105730697,451197.91430805426,413211.021686225,50.500515038854715,49.41446538098525,65.97969047008436,36.779772828492554,28.78449926393281,2.0488918726752674,0.011327678580284356,0.015614385365024578,0.015614385365024578,-0.003256893935431901,-0.0036474103309996654,0.011327678580284356,0.00971463386191673,0.009324117466348964,3368.6657522580717,-473.7480094241693,1529.7947987983978,3842.413761682241,0.8656547349178318,0.0
76,4.340315414216093,32.89016865321857,70.15179231010136,358000.794645923,332443.3904745406,357220.94326755684,451049.29653234675,412735.4703796477,50.87044190987051,49.257612958681044,66.04965107379174,36.77844110170051,28.776902399703296,2.0475044600492422,0.015772102979654534,0.011603288073539645,0.011603288073539645,0.03176287250434538,0.03095902819601585,0.015772102979654534,0.013666851068530158,0.01286300676020063,6437.7193554365485,3107.834531944409,2028.5738913152722,3329.884823492139,1.6543173624068381,0.0
77,4.344347789405037,33.42985185294307,70.21346109306171,356778.64282748476,331721.7452931524,355072.8960639001,450902.2040264931,412423.6686445395,49.60710652333241,49.808230145523886,65.78116482060719,36.79940208218466,28.81545653491911,2.0693354437136806,0.011336933499939377,0.015719376365975247,0.015719376365975247,-0.0033535218733053,-0.00369012372337183,0.011336933499939377,0.009672396276991558,0.009335794426925028,3361.067068803253,-483.49525702580087,1558.5510545030822,3844.5623258290543,0.8637020816136575,0.0
78,4.355270566745128,32.888536731540135,70.1245497346051,357100.0898024101,330692.13487529836,357493.92167179694,450774.7213904246,411917.86581596686,50.877253677412085,49.252363530912476,66.04470487007117,36.793987713041766,28.75987000213945,2.063696933687629,0.015811172711138723,0.01161807382164442,0.01161807382164442,0.031827711502593795,0.031012800036028194,0.015811172711138723,0.013673608035627751,0.012858696569062151,6459.51659895096,3132.642932812261,2014.4221785033776,3326.8736661386997,1.6599186563445816,0.0
79,4.364234268816835,33.48255872306036,70.22764494236642,356355.2571738273,329971.9921145807,354490.52035045065,450618.3871607271,411611.1354054465,49.17568400510468,49.997082795595816,65.67671526600377,36.81538176992961,28.824266155094698,2.085972003758968,0.011345904373826059,0.01575552276979853,0.01575552276979853,-0.0034205432305004905,-0.0037259025655649036,0.011345904373826059,0.009641198845482283,0.00933583951041787,3359.0485291671985,-485.0973640475735,1568.5197042231346,3844.145893214771,0.863183372272311,0.0
80,4.373120823273917,32.88462046402064,70.1003875125983,356626.1233068414,328938.55776877387,357849.2892286761,450526.590727238,411179.6166356122,50.93693557007188,49.20654913941442,66.05565892693636,36.81078375525755,28.744772340886175,2.0811851379436916,0.015838404643185398,0.011609434077978709,0.011609434077978709,0.03184061837697237,0.03103444375610064,0.015838404643185398,0.013669302320210033,0.012863127699338292,6478.180726413928,3155.0231997611904,2005.7945107286353,3323.157526652739,1.6647148253621213,0.0
81,4.374694131453555,33.42026781432882,70.09628669680717,356221.43705103005,328125.709977264,357016.44187401916,450434.0950829914,410975.9222166442,50.42526315877643,49.40825787839896,65.95382409191748,36.82997787828321,28.742135916936398,2.101163385788186,0.011354570928064021,0.015804250209950122,0.015804250209950122,-0.003496516352135466,-0.003741819405829041,0.011354570928064021,0.009602515320840962,0.009357212267147388,3341.4965752434864,-495.94404849246746,1551.1259367220323,3837.4406237359535,0.858673001360345,0.0
82,4.376237876139624,32.92362696642647,70.06731179014722,356423.82043736515,327505.1890677076,358220.8621637514,450351.02935376356,410616.18281880283,51.01773227353147,49.14746744122558,66.06657622368657,36.82158053053788,28.72410718554819,2.09242364267036,0.01585547936962304,0.01159583745915055,0.01159583745915055,0.031849607132108305,0.031043876723567253,0.01585547936962304,0.013665714246145697,0.01285998383760464,6490.973072193822,3171.085262674387,1995.4289154983592,3319.887809519435,1.6680021074819487,0.0
83,4.3792582854476905,33.41761616273362,70.07246141622541,356051.30158977106,326822.6916498459,357135.7815676875,450272.78155710734,410349.91557414946,50.37992882647937,49.39933161113183,65.93700674013776,36.84023955016654,28.727234751412414,2.1118408282072436,0.011363849442620406,0.01582396203332612,0.01582396203332612,-0.003562811946746959,-0.003762590962335631,0.011363849442620406,0.009567788004219072,0.0093680089886304,3340.3303791731755,-495.4748477543917,1559.06011432064,3835.805226927567,0.8583733209455012,0.0
84,4.386460273670911,32.90788461384339,70.03579839784456,356240.4962857138,326350.14173691405,358580.7381617551,450187.72309243196,409952.7859130766,51.103406228346394,49.07090861309531,66.08001086456531,36.83213289208426,28.704405412534435,2.1034051442773944,0.015864660959495895,0.011589981432377041,0.011589981432377041,0.031844573274055765,0.030966784909446564,0.015864660959495895,0.013659470632268276,0.012781682267659075,6507.027103639655,3185.382085801979,1953.4538077662685,3321.6450178376754,1.6721275533877318,0.0
85,4.389110855393142,33.41075150458513,70.0512396674838,356017.44425008394,325697.4438210747,357229.75845679606,450104.2014108676,409716.4889692652,50.32978657895543,49.37477723006596,65.91779711446746,36.85167443560009,28.71395775678519,2.1237362413515712,0.011380566218027226,0.01583834314641283,0.01583834314641283,-0.0035990651879483256,-0.0037219614628069956,0.011380566218027226,0.009534025467114593,0.009411129192255924,3339.715192300354,-491.78231551825263,1580.0309207970859,3831.497507818606,0.8582152347866234,0.0
86,4.387352961150407,32.867976923681205,70.03525697592912,357050.35868102603,325399.83665061585,358103.7737426992,450000.51454191597,409334.87785466865,50.76474537241221,49.191353331933136,65.98493547793075,36.83755138475144,28.704000786892458,2.1090437616594273,0.015871068099563217,0.011583288203113305,0.011583288203113305,0.031825384007120226,0.03104373076166423,0.015871068099563217,0.013649299191866537,0.01286764594641054,6491.173525924959,3176.9997997255427,1994.4680003260278,3314.1737261994144,1.6680536185947308,0.0
87,4.38076299099788,33.4076725396496,70.04113988671581,357007.39433410973,324970.9392894245,357128.1749040186,449939.3598828685,409186.0125011383,50.17755712027169,49.410224452489416,65.87018023247481,36.851196106175664,28.707663128371724,2.1232387823487215,0.01136565376782275,0.0157714929141406,0.0157714929141406,-0.003661496147214064,-0.003782803275012781,0.01136565376782275,0.009508705201576845,0.009387398073778128,3341.5685415492408,-490.17541069935305,1574.9290430055576,3831.7439522485947,0.8586914947277233,0.0
88,4.37748911555326,32.82744773272138,70.02267051271829,357541.80921642063,324867.1498167861,358166.76608274924,449866.7426143417,408836.0500295534,50.70701887404473,49.180501173151626,65.9624729454296,36.83457373907422,28.696122121340533,2.105945645687018,0.015873165491978043,0.01156194152389889,0.01156194152389889,0.031768689257463185,0.031064202752968846,0.015873165491978043,0.013635796192683226,0.012931309688188883,6482.78349687182,3175.208645728271,2019.249966199393,3307.5748511435495,1.6658976111692154,0.0
89,4.376434543753168,33.40425113876158,70.05046934032994,357105.7419753938,324420.7562035871,356719.99068266444,449807.1597754296,408650.5755701336,49.86105452283829,49.519985301184725,65.78795126712782,36.845373048331716,28.713526302305148,2.117181348210147,0.011342000473969577,0.01577459505678216,0.01577459505678216,-0.0037112686322547397,-0.0038166387361825635,0.011342000473969577,0.009485640141200668,0.009380270037272844,3328.4078657366153,-503.76076784195664,1579.8477708697824,3832.1686335785716,0.8553095618885032,0.0
90,4.378572155148151,32.9033376254578,70.0121804036648,357843.95794285636,324303.369638472,358367.3011152686,449778.6710640917,408349.1544264548,50.72773780942305,49.133749839475584,65.96259497287443,36.83137920115755,28.68953500751858,2.102621247191655,0.015867348304124007,0.01155479906767717,0.01155479906767717,0.03176046543563382,0.03096533214533234,0.015867348304124007,0.013633725798281562,0.01283859250798008,6487.376500902199,3176.8469531281435,1974.904502705421,3310.5295477740556,1.6670778872722185,0.0
