t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
182,4.368335045434276,32.86233111811099,69.99456917990646,360984.74570320314,327537.5043321573,366043.99995585054,450041.38198146725,409649.50926418096,50.63336699073866,49.00651418251926,65.94807418216575,36.73915677436629,28.678365545591646,2.0065618956293974,0.015978711245273287,0.011139269009988389,0.011139269009988389,0.03290980253389342,0.03188147285986154,0.015978711245273287,0.013839033267018635,0.01281070359298675,6645.111055373168,3345.8650057764607,1934.0372914952648,3299.2460495967084,1.7076113429427378,0.0
183,4.360026034099951,33.35145219785225,70.03260430026116,360253.25750921393,327507.9339241086,364411.0811775143,450040.13269068225,409737.2283059337,49.696986298427554,49.36040252516287,65.76291426437959,36.75893879958428,28.70216838147629,2.0271802694225585,0.01108129851965525,0.01593933761549655,0.01593933761549655,-0.005239237843846027,-0.0048141220326390986,0.01108129851965525,0.008882308330517478,0.009307424141724406,3097.9275290180967,-740.3372002361446,1707.0049143795557,3838.264729254241,0.7960824347530482,0.0
184,4.351893343223447,32.863898643115306,69.99211470018062,360869.6453822461,327562.5399779781,366202.5134347655,450030.06596827414,409644.60066533677,50.63589498916075,49.0143998002445,65.93260937698577,36.73785487308455,28.676835968340118,2.005204503619018,0.015941070323872892,0.011132086945658645,0.011132086945658645,0.03293195025874546,0.03188918598110187,0.015941070323872892,0.01384411584743028,0.012801351569786687,6631.783094869041,3331.4745537732806,1928.8368846067976,3300.30854109576,1.7041864225244794,0.0
185,4.343045530704205,33.3895498370522,70.0287920912001,359893.66945751524,327505.32312881143,364568.5791119528,450052.2945412686,409868.6851068305,49.699675327139815,49.361832005929884,65.76940079519491,36.76019226555528,28.699785588192764,2.028487348480053,0.011080875495252428,0.015954104434118297,0.015954104434118297,-0.0052740186479680335,-0.004915763160233951,0.011080875495252428,0.008873290337670411,0.009231545825404494,3110.3748559803307,-736.1160604232875,1679.205283301487,3846.490916403619,0.7992810564965993,0.0
186,4.3408887387407615,32.82872755616663,69.98890076650314,360560.8655535999,327534.6860273969,366365.7654337606,450065.20340077335,409824.63463033445,50.64217775004252,49.01533548758131,65.94561288271532,36.73826795502094,28.67482424162994,2.0056362101827974,0.015971034529698017,0.011155092188391861,0.011155092188391861,0.0329832188500983,0.03201049342319387,0.015971034529698017,0.013849764207587517,0.012877038780683086,6652.170098083708,3340.6214572509152,1960.5875072313906,3311.548640832794,1.709425323371716,0.0
187,4.344206921193598,33.390875067616875,70.04461494561124,360102.5200860967,327462.54552421917,364315.14887780993,450093.86392658483,410073.32792750304,49.46375709842692,49.46020427991279,65.72892470631196,36.75651284790336,28.709754123227118,2.024652402099548,0.01110261644622473,0.015955713440556903,0.015955713440556903,-0.005300130161670276,-0.004957799525893003,0.01110261644622473,0.00886947179033082,0.009211802426108093,3119.2015812767218,-729.7179772894393,1679.0681784875578,3848.9195585661605,0.8015492828831198,0.0
188,4.354981289395584,32.815870915681316,69.98984973795856,360757.79033796885,327516.72354658734,366559.8734698673,450144.2396231776,410104.0018689826,50.66568178714395,48.996748159484824,65.94402463198305,36.73434600837045,28.67542145762851,2.0015457649162385,0.01596214909924177,0.01112483211240767,0.01112483211240767,0.03301797375450731,0.0319806742484742,0.01596214909924177,0.013857765737830294,0.012820466231797181,6646.007707992309,3345.5448742709486,1938.2684161777402,3300.4628337213603,1.70784175808108,0.0
189,4.365153852016067,33.35329595858028,70.02670776568,359932.38187149324,327487.3946179861,364812.0406937934,450190.47692141624,410330.8217616185,49.668175356380175,49.378974722081814,65.75685722346437,36.755761952516316,28.698472935644098,2.0238692278820962,0.011078500134587785,0.015966901556664193,0.015966901556664193,-0.005335239827692651,-0.004883366209826344,0.011078500134587785,0.008849029179872186,0.009300902797738493,3097.2489470655955,-746.3443472067507,1718.3659865465604,3843.5932942723457,0.7959080577968842,0.0
190,4.376853582075,32.817603129303755,69.98363876372494,360545.8077973973,327546.45597493363,366673.7109229666,450215.17795821896,410288.33397990785,50.645711944627536,49.02217461384198,65.93459321473983,36.73405672386066,28.67152352605739,2.0012442904191516,0.015959923214262473,0.011135028648870835,0.011135028648870835,0.033008798600398584,0.031969285703594315,0.015959923214262473,0.013859288050334992,0.012819775153530721,6647.30882723806,3343.3825204810046,1940.658086785878,3303.926306757055,1.7081761100526347,0.0
191,4.382722404913307,33.390689560025564,70.02260199678143,359592.7855205356,327505.09783168515,364983.5247919402,450260.3067460456,410565.6122197412,49.67986826909281,49.381585172281724,65.7664443992985,36.757636456314316,28.695910262424935,2.0258238457259834,0.011085354586869428,0.01597107232048596,0.01597107232048596,-0.005346460676159813,-0.0049632592820555155,0.011085354586869428,0.00885004555626697,0.009233246950371268,3117.211686159063,-735.1878346003645,1692.2747054645292,3852.399520759427,0.8010379343976141,0.0
192,4.385687982237857,32.81713654170155,69.95301880395834,360152.4448437011,327597.1633414865,367472.7301523055,450299.34609812207,410528.6723949791,50.99377549503167,48.88428091327785,66.01004945599342,36.736966981960414,28.652383172951545,2.0042790687218597,0.01598789662780618,0.011168540013931949,0.011168540013931949,0.03305401972894206,0.03203626064527155,0.01598789662780618,0.013864145506359093,0.012846386422688583,6653.664916318846,3349.3209717052023,1941.695121465032,3304.3439446136445,1.7098094506726276,0.0
193,4.385756263108567,33.39212871498942,70.01766088264472,360758.08575744566,327592.599029232,365124.95254789933,450314.603609719,410705.534957661,49.67557947282254,49.38978133506843,65.7622289134514,36.760851119779105,28.692823617663407,2.0291737271541024,0.01108922358049054,0.015964751751209264,0.015964751751209264,-0.0053541847957173615,-0.004958110377288199,0.01108922358049054,0.008847027854273631,0.009243102272702794,3104.099150491944,-749.5705392110331,1698.4212915631492,3853.669689702977,0.7976683722558636,0.0
194,4.387933765047012,32.86403237877711,69.9930753023649,362742.98139054154,327792.341650901,366991.29838895146,450322.5954876654,410560.85059627314,50.65784926269587,49.00707612189971,65.95186810177519,36.74095988044599,28.67737686055159,2.008441484494199,0.015990786584121012,0.010947527857625752,0.010947527857625752,0.03307177848942562,0.03206034181792528,0.015990786584121012,0.013867394867214809,0.012855958195714468,6707.055282211464,3402.0493024620273,1956.6487750150889,3305.005979749436,1.7235293108288219,0.0
195,4.386191523531034,33.35807618484766,70.05060650990904,360387.72705845546,327909.3866823118,365125.9113598368,450322.19098168064,410623.93601371057,49.59561091534859,49.40677182995927,65.76448076851318,36.75974459904714,28.713409399534385,2.028018734607349,0.011041422394138594,0.015979602386217318,0.015979602386217318,-0.005520313016095969,-0.004990462739327996,0.011041422394138594,0.008775161157002347,0.00930501143377032,3072.214931613545,-776.1352512867634,1741.8509086633821,3848.3501829003085,0.7894750022182631,0.0
196,4.382043972301323,32.832539697020025,70.00020780200836,360576.56734803243,327948.07957757165,367134.9627131658,450294.19864086655,410355.8314518221,50.64913596686599,49.041372220490224,65.96229673724248,36.73294532026232,28.681891873007043,2.000086023392214,0.015974675966965862,0.01112406057457069,0.01112406057457069,0.03305935508399234,0.03207792232524593,0.015974675966965862,0.013869337955139418,0.012887905196393008,6670.973687926424,3353.1884282106885,1966.948861060222,3317.7852597157353,1.7142573303970163,0.0
197,4.372853092594676,33.39352301260486,70.04239637688511,359534.40463313705,327869.76892334985,365426.09407257347,450273.12375616934,410381.50761811796,49.67368400895131,49.4077856289283,65.7922308637281,36.75558085346461,28.708296292090232,2.0236817522657136,0.011095850021472288,0.01599349718434202,0.01599349718434202,-0.005430387985397181,-0.005056144279943987,0.011095850021472288,0.00882817769432885,0.009202421399782043,3116.432310827538,-737.7738511182808,1683.235511610624,3854.206161945818,0.8008376563066342,0.0
198,4.363678979983627,32.863028938277,69.96171684028022,360018.71021628147,327906.8271977212,368187.39955574495,450249.6929194047,410139.1061743782,51.13438419024826,48.84639861849625,66.05673961095506,36.73554824788913,28.657837344376468,2.0027998029078047,0.0159944111832898,0.011154713178481379,0.011154713178481379,0.03315660841675317,0.03211222920024738,0.0159944111832898,0.013883528554496294,0.012839149337990508,6660.953790231082,3358.48744431652,1924.2693421231656,3302.466345914562,1.711682491418839,0.0
199,4.350416692116676,33.394767778544086,70.0363095073759,359479.3418387758,327844.1109604688,365562.81307974673,450193.1685351601,410182.1284892657,49.66645151768717,49.405287543168654,65.77735477492755,36.76035222796695,28.704487703380117,2.028653779199567,0.011079301863136052,0.01599569263998991,0.01599569263998991,-0.005431798287875118,-0.005044452014739704,0.011079301863136052,0.00882139120150185,0.009208737474637263,3107.4032450956374,-745.3333763523002,1685.7561965618138,3852.736621447938,0.7985174339760379,0.0
200,4.339185300390159,32.81744468329231,69.94875372219147,360040.50304692384,327828.3178380506,368483.51433892304,450175.10139549803,409971.1153566084,51.21444376395739,48.8129953016707,66.06717970302888,36.73792963985845,28.64971946026793,2.0052828962111677,0.015996878030270438,0.01114856916339188,0.01114856916339188,0.033170413988529705,0.03212348507220837,0.015996878030270438,0.013884866541947524,0.012837937625626192,6663.1162579542415,3361.840055613501,1918.571355780687,3301.2762023407404,1.7122381863322942,0.0
201,4.3289281745294375,33.392715536374375,70.03027367550753,359568.7841962336,327758.7787027621,365689.67281764495,450125.268712725,410008.15787831316,49.655503109500515,49.40527048033258,65.77302824473392,36.760976780525326,28.70070952374117,2.0293043211197186,0.011073450078782316,0.015994226490603336,0.015994226490603336,-0.005456942111772537,-0.005061693415901144,0.011073450078782316,0.008809657427178109,0.009204906123049502,3102.7085585230498,-748.9197737134378,1685.6011879306345,3851.628332236487,0.7973110282476595,0.0
202,4.326045730744409,32.87305775713683,69.95649857078224,360136.21139726165,327715.5244666754,368332.04381269944,450102.3713422079,409775.3956924769,51.05316851759131,48.87729809445842,66.03994354924548,36.73615891446518,28.654554323373986,2.0034372760858217,0.016002268101764715,0.01113754584338528,0.01113754584338528,0.033182802402566214,0.032178227110014654,0.016002268101764715,0.01388657600702998,0.01288200071447842,6678.5732538048815,3366.8847437023032,1939.1815486081553,3311.6885101025787,1.7162102104598715,0.0
203,4.32481893530935,33.409658714401246,70.02949960013169,359683.60560971237,327622.272992,365811.77400421177,450061.0773012056,409827.30116950616,49.64350242663947,49.41327100104784,65.77489749915779,36.75453174345793,28.700228354022965,2.022586943045508,0.011103865439160657,0.015995831796742063,0.015995831796742063,-0.005494507786081222,-0.0050540827631648765,0.011103865439160657,0.008798893803716314,0.00923931882663266,3103.754218856297,-740.8745947167769,1700.8493142120783,3844.6288135730733,0.7975797342829746,0.0
204,4.325787659326602,32.81767401479177,69.91186187982935,360231.93449185684,327693.10668533033,369447.7979229481,450071.52787723206,409674.81300718227,51.58723321217993,48.65724267958931,66.13537361629915,36.72893468831685,28.626593728955676,1.9959040292373857,0.015993046849501456,0.011126071046212155,0.011126071046212155,0.03319839710507817,0.03210790501451975,0.015993046849501456,0.01389209144499209,0.012801599354433674,6665.848343129782,3366.1132710459083,1885.418458061557,3299.735072083874,1.7129402573130144,0.0
205,4.32644146858579,33.40799834673503,70.02873539291902,359682.42998683336,327671.49746531725,365907.1821401139,450028.6421890242,409831.4033769218,49.61677800136415,49.4024759714416,65.7720069303517,36.753246683719105,28.699750088276584,2.0212479891117026,0.011076854545042125,0.015998022824903972,0.015998022824903972,-0.005501014465271835,-0.005074032612113309,0.011076854545042125,0.008788602706876944,0.00921558456003547,3113.712888650005,-750.8757932568102,1694.1764228070963,3864.5886819068155,0.8001388393692028,0.0
206,4.32977554340132,32.892817243988794,69.9716460616451,360239.84124914487,327570.2955583515,368294.31332805037,450048.9097707976,409703.71792201407,50.87777975020562,48.910549878900966,66.00898037119761,36.73424835686582,28.66401502941769,2.0014430729582386,0.016015748309579636,0.011128931204610839,0.011128931204610839,0.03320649437183165,0.03204496649531792,0.016015748309579636,0.013891350231128377,0.012729822354614645,6681.639518155016,3381.120410367241,1880.7208366800228,3300.5191077877744,1.7169981563258052,0.0
207,4.332557089516092,33.38979393400806,70.0330361713396,361030.23756936553,327486.509113622,366036.1021742265,450058.813294842,409809.11344999465,49.61021666668705,49.37165131283978,65.76387589238865,36.758954952910656,28.70242643698116,2.027196311967168,0.01107214713973805,0.016007554221555902,0.016007554221555902,-0.005503955680689699,-0.005043571825839005,0.01107214713973805,0.008770733892139861,0.009231117746990555,3069.37950902996,-777.7813930443565,1704.713253181717,3847.160902074317,0.7887463763570217,0.0
208,4.335404768205217,32.825281269738085,70.0012734103652,363185.19325662585,327705.7293338239,367980.11447638535,450038.71197446215,409586.047943247,50.63638052625776,48.98434898127811,65.9567449155997,36.73285212607418,28.68249938858162,1.9999889799474317,0.015988769520184434,0.0108968644089979,0.0108968644089979,0.03320985539707294,0.032208782961165264,0.015988769520184434,0.01388741875460443,0.012886346318696753,6722.369846856673,3413.8710319004313,1952.4848783785098,3308.4988149562405,1.7274647340418383,0.0
209,4.332676190858251,33.44552229024113,70.06164571199187,360607.67661492276,327817.5960842956,366000.615625546,450024.05418431497,409662.9434122415,49.51612454306746,49.39686566557193,65.76963202683805,36.75097647432692,28.720302912597525,2.0188810311925294,0.011012397456313992,0.01601694372910498,0.01601694372910498,-0.005711030342452685,-0.005218757295900862,0.011012397456313992,0.008693367915950798,0.009185640962502621,3046.859578658773,-803.1395583967718,1705.0736116902685,3849.999137055545,0.7829593717120016,0.0
210,4.329368124527025,32.857991681599614,70.00807940112026,360890.3596298932,327861.10438300215,368103.6937858454,450018.0369486385,409534.7505004539,50.6213289849155,48.99187679505063,65.95818492120246,36.727360598545204,28.686804188067196,1.9942620249602783,0.015999678231081418,0.011097516106091805,0.011097516106091805,0.03321335761398346,0.03213952120329842,0.015999678231081418,0.013890061209974266,0.012816224799289216,6666.037399091091,3371.9373028522436,1922.9802863190882,3294.1000962388484,1.7129888395114594,0.0
211,4.324673477766874,33.44730836150211,70.04998498922193,360281.5689763214,327807.9972334431,366270.60301364295,450024.2277080196,409699.63123748754,49.58101676317038,49.3787743478991,65.75921622161873,36.74831290293891,28.71301906857092,2.0161051013549356,0.01102891756174806,0.01601402111828902,0.01601402111828902,-0.005574457241355142,-0.005118335676781865,0.01102891756174806,0.008746111469964084,0.009202233034537361,3059.4932990642833,-788.7964309162369,1698.327166811084,3848.28972998052,0.7862058914598652,0.0
212,4.324180256826821,32.86226312149798,70.00135204207812,360863.16727317526,327839.85827376216,368251.1642964502,450026.7351429709,409593.3834266971,50.624315247344946,48.99512312143905,65.94576840440902,36.72623006030028,28.682591849969686,1.993082964211851,0.015988658163594068,0.011081352365622155,0.011081352365622155,0.03324672234916337,0.03216018800933726,0.015988658163594068,0.013896492086449014,0.012809957746622896,6667.769033044892,3372.9234803671397,1919.5182524724976,3294.8455526777534,1.7134338219589604,0.0
213,4.3247254977926675,33.39729835968636,70.04269484794048,360261.6143338102,327779.27371682867,366392.3497758632,450039.58738151693,409767.20982901624,49.570284639377505,49.38601913753532,65.75548901348863,36.74749154746373,28.708453905714055,2.0152488701324387,0.011022884190294591,0.016021937374058916,0.016021937374058916,-0.0056101044830650995,-0.005148480565318567,0.011022884190294591,0.008733664755037146,0.009195288672783679,3055.299767923711,-794.083333752933,1699.280179690224,3849.383101676644,0.7851282689366367,0.0
214,4.328442796873787,32.81662613396461,69.99465816220788,360919.67594369716,327821.5159181216,368396.6182564768,450046.89322680107,409663.98255218135,50.626498777084805,48.994745598822206,65.94517397581396,36.725184319280515,28.678392359061284,1.9919923826276886,0.016002466875829045,0.011061922759149028,0.011061922759149028,0.03326825771688179,0.03218124264966159,0.016002466875829045,0.013900849098196836,0.012813834030976629,6681.704691676292,3386.2249272941217,1920.8900475876458,3295.4797643821694,1.7170149041338192,0.0
215,4.330420943621687,33.39639970467336,70.0393566045427,360284.2355858041,327767.0761010825,366505.6663106418,450056.5691384029,409775.5220781107,49.555394017907744,49.38812774903519,65.75023316482415,36.74653254921027,28.7063641579835,2.0142491106075227,0.011027257104854742,0.01602843111692827,0.01602843111692827,-0.005641462756704055,-0.005166774951308814,0.011027257104854742,0.00872058635260117,0.009195274157996411,3055.9965519913717,-794.6305310048723,1702.765912745935,3850.6270829962436,0.7853073233373238,0.0
216,4.3333549062066705,32.82725154438651,69.9908230833866,360997.93549935427,327813.97067237354,368541.7515794987,450037.50786832784,409559.9974619417,50.62877245180864,48.99817847541184,65.95041863568622,36.72178855162216,28.67598829692283,1.9884516502908922,0.016002472288091325,0.011047177233741058,0.011047177233741058,0.03328800144771,0.03225575130931848,0.016002472288091325,0.013904057967064638,0.012871807828673112,6697.929438029106,3390.148514050318,1942.4540131435238,3307.780923978788,1.7211842190899678,0.0
217,4.331218446548348,33.394913271761524,70.03899650523432,360279.54984232096,327754.7894776348,366622.6987624709,450025.39588388364,409673.40352775046,49.54319794812729,49.397494269645904,65.75891950344753,36.742673922700035,28.70614325505211,2.010227302692249,0.011044375392977231,0.0160337746867427,0.0160337746867427,-0.005685368599292136,-0.005233505654865765,0.011044375392977231,0.008710013569787362,0.009161876514213733,3062.4438797584307,-788.4118246491605,1690.9073373343847,3850.855704407592,0.7869641097980705,0.0
218,4.326613272932502,32.87083345619017,69.99272762288862,360977.95452073636,327795.4534944712,368683.63586462586,450021.7766199043,409572.11287332966,50.6300598415719,48.99113498446491,65.95383910528662,36.719808864103086,28.677175825284802,1.9863868518082994,0.016014441399425847,0.011043572068573516,0.011043572068573516,0.03332209505133788,0.03227777586905537,0.016014441399425847,0.013909512324738898,0.012865193142456386,6703.601780088471,3397.4775244641687,1938.5468346358568,3306.124255624303,1.7226418554727025,0.0
219,4.319369607189628,33.35912068384164,70.04079640826586,360342.9953556371,327730.17804781155,366732.25599489216,450027.4034418076,409736.9727405125,49.52715096360431,49.40305657535224,65.7497253103081,36.73825088058514,28.707261686205538,2.00561496833775,0.011039243157416664,0.01604053187864801,0.01604053187864801,-0.005705510017198059,-0.005179213051970364,0.011039243157416664,0.008699217371803071,0.009225514337030767,3045.945592497649,-798.2448923646795,1720.4629043218233,3844.190484862328,0.7827245023286273,0.0
220,4.317875047503231,32.814441932974816,69.99121118576831,360977.6841587938,327767.84008073853,368826.01919995865,450046.58476634574,409706.44675907126,50.63161427385485,48.99018923777237,65.94163263488522,36.71491675024048,28.676225278641493,1.9812832728527041,0.015995681302347735,0.011028179439038312,0.011028179439038312,0.03332349447511535,0.032198633782188624,0.015995681302347735,0.013914058177670888,0.012789197484744158,6690.268628677911,3394.577527206811,1907.9968816109947,3295.6911014710995,1.719215601133817,0.0
221,4.320162823827263,33.409967943643096,70.03776745878585,359909.83385508705,327697.0684164361,366856.24216146674,450088.3959468253,410018.52484533563,49.519540972561,49.39730888203635,65.75429773146853,36.737326530654826,28.705357762926972,2.0046514209487554,0.011008781419477103,0.016056529196657385,0.016056529196657385,-0.0057169289310345945,-0.005203266968168838,0.011008781419477103,0.008690249871759505,0.009203911834625262,3057.8796819560416,-807.9828431770175,1716.4872364273256,3865.8625251330595,0.7857912361058405,0.0
222,4.3285884258978395,32.77855946722379,69.9806075582865,360501.85662124626,327722.08253356133,369048.2388213296,450132.62608594995,410049.73604607175,50.67626352005587,48.97865554960799,65.95899665249553,36.71091400866808,28.669591952470387,1.977109183319385,0.01604516381971581,0.011070277131293063,0.011070277131293063,0.0333409167826528,0.0322992237620659,0.01604516381971581,0.013916756596654362,0.012875063576067458,6695.557410325772,3403.712792133409,1945.4272786425743,3291.844618192363,1.7205746730074065,0.0
223,4.3386848657968695,33.360024243107944,70.02986982299214,359628.34526593785,327642.7872074243,366998.2397496391,450184.94335383084,410336.8488471724,49.52234099289577,49.40954458181795,65.73181072854736,36.730369245409264,28.700417688830953,1.9973974809160153,0.011015227075359221,0.016055810214486516,0.016055810214486516,-0.005713731575863874,-0.0051898779961899386,0.011015227075359221,0.008698313033667651,0.009222166613341586,3045.07429359206,-803.400205276894,1724.9372283650087,3848.4744988689536,0.7825006023995096,0.0
224,4.352315334651053,32.827999801689636,69.93240335570273,359948.18357033853,327689.75897458266,370036.2126181106,450237.9537232939,410310.6345157287,51.1324628524044,48.8176616518747,66.02734915297367,36.70334884411686,28.639449143171987,1.9692169554477232,0.016009680294849348,0.011092222855532635,0.011092222855532635,0.033357992876727915,0.032302375997871946,0.016009680294849348,0.013923378001515075,0.012867761122659105,6681.809976963686,3384.915246761084,1928.6617637965173,3296.8947302026027,1.7170419595659259,0.0
225,4.36350413512306,33.36305344579854,70.01399507645662,359217.93341276306,327615.9002058719,367130.2213966669,450265.19759469025,410623.5233023149,49.52108098305886,49.42722851205087,65.72751806819163,36.72819664145059,28.690494508651703,1.995132702106821,0.011036764798910255,0.016066811320901965,0.016066811320901965,-0.005726154659975068,-0.005226313255034953,0.011036764798910255,0.008702266761980295,0.00920210816692041,3061.740188130494,-790.278957090141,1718.43207784796,3852.0191452206354,0.7867832803437866,0.0
226,4.370651392113056,32.78093537880895,69.9430703784163,359610.53259226895,327490.59695415356,369768.6107593014,450323.73962752055,410582.766485156,50.91521776580339,48.91277965742744,65.98152120222242,36.70472486101992,28.64612504079538,1.9706517287473655,0.016023982904518206,0.011090247497140493,0.011090247497140493,0.03339812879062581,0.0323467137067024,0.016023982904518206,0.01393112476973099,0.012879709685807594,6695.540646495611,3396.584323112209,1942.6974685475327,3298.9563233834033,1.7205703651626927,0.0
227,4.371628075888327,33.361277816006194,70.00543234631832,359114.9564810652,327302.65340127674,367278.51372575574,450374.3008604059,410762.2173586552,49.53191938254248,49.43467526883826,65.72840458288792,36.72861307294072,28.685119702092756,1.9955668191506561,0.011041529004491337,0.01610064613433727,0.01610064613433727,-0.005755105329852199,-0.005239687992977448,0.011041529004491337,0.00869367496950526,0.00920909230638001,3058.0512043954086,-798.4473208837182,1724.3766108171185,3856.4985252791266,0.7858353126698876,0.0
228,4.3709369068989075,32.82572373624167,69.9244552270152,359447.5749246717,327407.1454145304,370053.9464253088,450388.0308856618,410568.4432538278,51.003338079441576,48.88923156939126,66.01044543661877,36.70514012541069,28.634437866060136,1.9710850261785253,0.016038089526542267,0.011054968773206626,0.011054968773206626,0.03342982748605135,0.0323556119873352,0.016038089526542267,0.013938196437605266,0.012863980938889111,6740.890145940493,3422.6653252900664,1931.248911326697,3318.2248206504287,1.732223943109481,0.0
229,4.365089641388716,33.35815518535323,70.01579475691567,360976.88796859735,327390.81397974794,367040.81809782656,450352.63136287604,410642.8026212201,49.32257522470834,49.51207999027869,65.70414336259498,36.730287924906335,28.691668330304573,1.9973119963108161,0.011087140775590384,0.01611970532974832,0.01611970532974832,-0.005799788464770635,-0.005275406195089996,0.011087140775590384,0.008676740522859168,0.009201122792539807,3042.599540740782,-813.7308059951696,1728.4931975586412,3856.3303467359524,0.7818646587704856,0.0
230,4.355350639498477,32.773741265810905,69.95916234856104,361043.4516872964,327646.3682376377,369590.65119016456,450331.9893629225,410407.6141497761,50.689916619941926,48.99203639307798,65.94133239325438,36.70328955962992,28.65612115945968,1.969153576967028,0.016046463114800333,0.01090829876456655,0.01090829876456655,0.033476064159973916,0.03241399376127425,0.016046463114800333,0.013945550538552589,0.012883480139852924,6757.905304836068,3457.586926801306,1946.1045451238351,3300.318378034762,1.7365963724172744,0.0
231,4.339194886530436,33.35401602752112,70.0195660909353,358997.33599126304,327565.23294130183,367371.5982680333,450311.23379521986,410482.7106613894,49.44572500989829,49.44699910931154,65.72553251361037,36.72917171029555,28.693947147659323,1.9961485580716043,0.011005282331907836,0.01613842117011028,0.01613842117011028,-0.005913127466095078,-0.0053454819668099715,0.011005282331907836,0.00862330103215562,0.009190946531440727,3029.3321764633815,-827.4963183919739,1732.838712151429,3856.8284948553555,0.778455309921045,0.0
232,4.3258318345511615,32.814100657444804,69.94977320645096,359445.9010401579,327493.2805823845,369817.0891655906,450287.1717372939,410242.7215991749,50.7352588691915,48.98322724028386,65.95370290367359,36.703216648458536,28.650285510902187,1.9690785407234557,0.016059419046570298,0.011063970727647972,0.011063970727647972,0.03346972581760719,0.03240177642861207,0.016059419046570298,0.013943985032921472,0.01287603564392635,6723.974475094603,3425.2684144175773,1939.7513052785603,3298.7060606770256,1.7278770795026532,0.0
233,4.314467138778435,33.35131973623946,70.00371340687035,358503.1231358117,327296.4766811322,367606.81554871995,450265.5969345837,410349.20044255565,49.50200212962926,49.43728969623198,65.72455639500323,36.72594896903779,28.684043929053427,1.9927880687561697,0.011046591749812535,0.016137418249581346,0.016137418249581346,-0.005821383560143816,-0.005296198889077742,0.011046591749812535,0.008664465598664281,0.009189650269730355,3056.691694355184,-799.3252477892622,1720.1423924930036,3856.0169421444466,0.7854859558651348,0.0
234,4.309364851608609,32.800548432938605,69.94739548219582,358663.9620526797,327168.22546393645,369819.7574545868,450267.8631720502,410266.49177147966,50.67483209822079,48.999419558286824,65.93563183621939,36.70381532589051,28.64877936584704,1.9697020941540586,0.016053403510645808,0.011068918594479588,0.011068918594479588,0.033505274121401564,0.03234785623574585,0.016053403510645808,0.01395048429449732,0.012793066408841597,6737.091903176013,3434.530767510792,1906.5161201007336,3302.5611356652203,1.7312478988607345,0.0
235,4.307841674075678,33.437955522733944,69.99438087652234,357938.13231077057,326889.6070464187,367723.55477596103,450294.21821558976,410490.9605314589,49.50086049777818,49.41851380523149,65.72837797404927,36.72925522539655,28.678193013054432,1.996236105372941,0.011053916069323379,0.01618111949875222,0.01618111949875222,-0.005828659880910964,-0.005334152794945434,0.011053916069323379,0.008654047501491693,0.009148554587457223,3062.9201173422643,-798.3877500262104,1707.0641150291947,3861.307867368475,0.787086489799445,0.0
236,4.314133948376787,32.81030016356003,69.93552606142053,358626.19948307006,326807.8080410965,369934.6341441759,450303.42538292555,410335.728351356,50.67499078785396,48.98955822438376,65.9291855410081,36.70374518297942,28.641340032271604,1.9696304398982534,0.01608610339204199,0.011067401025341603,0.011067401025341603,0.033547590999291915,0.032492704259603836,0.01608610339204199,0.013952779287575424,0.01289789254788734,6743.648126667741,3446.570210617734,1949.8576461069297,3297.077916050007,1.732932668536975,0.0
237,4.322355524234377,33.38732110096423,69.9832861354564,358228.77153522236,326588.5080348965,367786.5431283457,450311.7634395052,410471.70685611706,49.474171242640026,49.42853026465679,65.7127752870994,36.72536592397591,28.67124182268096,1.992180656980929,0.01103296082308465,0.016172677470000084,0.016172677470000084,-0.0058706879820892375,-0.005377160571266899,0.01103296082308465,0.008640190191421896,0.009133717602244235,3054.0518082615963,-809.7287110504606,1704.6445931234473,3863.780519312056,0.7848075775205258,0.0
238,4.331260354206529,32.79722170552859,69.92592394292694,358967.2905239559,326619.6020954179,370032.36322331254,450325.865786336,410374.53567190445,50.66730395027132,48.97843528279354,65.93048416288391,36.70421701234782,28.635310524795464,1.9701213168290224,0.016091778870802827,0.011050916180865409,0.011050916180865409,0.03353762121126806,0.03240377472592411,0.016091778870802827,0.013952312449498117,0.012818465964154169,6758.463313108262,3456.848975728153,1918.1409101688012,3301.6143373801074,1.7367397652435361,0.0
239,4.333577501781837,33.39940782370998,69.97825578655316,358697.5952493852,326498.53774680506,367839.6761618176,450335.4606588698,410537.59687160054,49.44280926547056,49.42149172837554,65.70151090548485,36.72630015823306,28.668092062953907,1.993153044012479,0.011046877891373812,0.01615225379482723,0.01615225379482723,-0.0058799834499162935,-0.005275184598911914,0.011046877891373812,0.008624738501092757,0.009229537352097137,3047.7501603254373,-807.2551688544203,1748.907001045758,3855.0053291798577,0.7831882267820133,0.0
240,4.333663612509724,32.85714823384018,69.84010121716419,359360.8719920296,326552.62433212606,372098.11024057836,450363.20001689775,410368.7823493854,51.70505709589331,48.57854304569163,66.12787442483399,36.69343840582915,28.58161215089184,1.9588763114334597,0.016064952995384445,0.01103738348603134,0.01103738348603134,0.033503863940126416,0.032421715040655184,0.016064952995384445,0.013947940500383445,0.012865791600912214,6760.246081465761,3443.8354941141724,1903.184616312692,3316.4105873515896,1.7371978878307643,0.0
241,4.331795674773787,33.39948809581074,69.97719406408973,359229.4274850286,326478.48538356984,367864.8978944478,450349.1983675348,410582.7800509705,49.396582757572254,49.43573299940461,65.70312514112041,36.719480170721205,28.667454331164073,1.986041722840048,0.011086181184285877,0.016129965096871257,0.016129965096871257,-0.005911856598197278,-0.005342290680525618,0.011086181184285877,0.00861984514147024,0.0091894110591419,3066.0107648674684,-789.1334119314952,1734.9849015592567,3855.1441767989636,0.7878807014728239,0.0
242,4.332432899341188,32.81174262725848,69.9168889732578,359962.2377960296,326778.2079384722,370392.36301309086,450367.5695094763,410473.4164342561,50.7396482707451,48.93145528679097,65.93103230567708,36.69303675766059,28.62965623310031,1.958456755589077,0.016065268392122294,0.011007925459666657,0.011007925459666657,0.033517705806874035,0.032459981824772756,0.016065268392122294,0.013948549087760956,0.012890825105659674,6741.047827242743,3443.3623519778253,1947.5535868105148,3297.6854752649183,1.7322644628807904,0.0
243,4.332218801806323,33.388937241691714,69.98015738620313,359292.14148336544,326808.92394452903,367978.60724357434,450369.3883211906,410645.531928883,49.398110136130846,49.420623146625225,65.69440243683285,36.7173251220756,28.66928617509933,1.9837944893501116,0.011009258519084967,0.016121788208422732,0.016121788208422732,-0.005943504828781339,-0.005406849853126998,0.011009258519084967,0.008601742720490664,0.009138397696145006,3043.5087274601556,-819.7305874086576,1718.8617029779332,3863.2393148688134,0.7820982948289229,0.0
244,4.333636228675232,32.732131327593926,69.88717985812934,359937.15443517774,327018.6215330724,371093.3101979725,450369.0925972473,410445.7571430693,51.051444803877075,48.811747415183575,65.99339652228761,36.68761136507883,28.61106260777002,1.9527963158894637,0.01609264274908769,0.01102672151394003,0.01102672151394003,0.03351371170765635,0.032538407688121725,0.01609264274908769,0.013947464078424107,0.012972160058889482,6738.807980025318,3445.144520641582,1970.2037560221186,3293.663459383735,1.7316888835589306,0.0
245,4.331118315148979,33.3880556970085,69.97576411650297,359298.9316149621,327054.05594359234,368083.32880518667,450335.03505984216,410601.0152465492,49.391456853869514,49.42675594520669,65.68359202769948,36.71082710295226,28.666542551579333,1.9770173826938275,0.011005214513370802,0.016103472652004586,0.016103472652004586,-0.0059459599682694705,-0.0054470304072449394,0.011005214513370802,0.00860686260123346,0.009105792162257991,3049.1902805200707,-814.9966012485174,1703.9962766636913,3864.1868817685877,0.7835582981862477,0.0
246,4.327350557998841,32.76195184597655,69.84677643436514,360185.7429057517,327061.75481227564,372034.6819752721,450372.8747146822,410492.32847777056,51.49778750946008,48.62803403103304,66.08087979124348,36.68486651475095,28.58574987133803,1.9499309111287062,0.01608164046552872,0.011033609930631655,0.011033609930631655,0.03352915249117321,0.03246155337894284,0.01608164046552872,0.013950722462593313,0.012883123350362938,6736.980679052454,3439.729933302431,1918.2211544844722,3297.2507457500215,1.731219317310567,0.0
247,4.3211033512051245,33.381335400145005,69.97318342219998,359532.34623791726,327093.2990487673,368157.19862234994,450372.7211262324,410716.52547541785,49.36713863827736,49.4153504053051,65.67877221223283,36.711649965498715,28.66494076113595,1.977875322891964,0.011012317031593284,0.016085543686582132,0.016085543686582132,-0.00593943811973169,-0.005414158553004204,0.011012317031593284,0.008600556517902432,0.009125836084629918,3052.8516016201334,-808.887344083107,1715.2863830716117,3861.7389457032405,0.7844991573214111,0.0
248,4.3187147102827,32.7594533574597,69.84001468783369,360479.97408356715,327268.3392887913,372262.0557755084,450422.1753184298,410648.4419283619,51.556705626552784,48.59233971645796,66.08693325554756,36.68355947414707,28.58151563790914,1.9485670064672036,0.01606120421928938,0.011034189464724639,0.011034189464724639,0.033519795943077094,0.03246614664182531,0.01606120421928938,0.013947223395821374,0.012893574094569593,6723.67893736395,3426.2916741081813,1923.3582755299042,3297.3872632557695,1.7278011344090463,0.0
249,4.3188004940366795,33.34300789631586,69.97015543742702,359710.02119586203,327381.3389898941,368247.93114595814,450416.8643924783,410907.8146438411,49.351674821855696,49.42306707448586,65.66595408294623,36.70679715212053,28.663045281545,1.9728117983739935,0.011015852176573348,0.016078736766934935,0.016078736766934935,-0.005954973754247387,-0.005355484362506768,0.011015852176573348,0.008593008276449682,0.0091924976681903,3044.8621122827535,-811.4347256578651,1746.5334971281584,3856.2968379406184,0.7824460776206891,0.0
250,4.324134582758904,32.79366467172696,69.88296930441724,360156.59181049914,327629.3113058536,371420.7301949636,450461.20654658915,410900.9277389541,51.03374406131726,48.796536101765106,65.97831081831836,36.68115179146157,28.60842122834108,1.9460520803688723,0.016040872207914787,0.011022676567881376,0.011022676567881376,0.033519561947122384,0.03236760367486789,0.016040872207914787,0.013951654526490387,0.012799696254235896,6732.862248084648,3429.3375490899766,1904.84156982879,3303.524698994671,1.7301609934726128,0.0
251,4.331354251017831,33.431320954115066,69.97347648460122,359814.26279821794,327689.0574909096,368393.7867075782,450486.20011168823,411274.903570795,49.36429856870063,49.406042158513856,65.67984067831614,36.71020673863886,28.6651171696735,1.9763690491262877,0.011018223854071736,0.01609101247797961,0.01609101247797961,-0.005959401409835188,-0.005395834349857437,0.011018223854071736,0.008586094693738423,0.009149661753716174,3049.528513214428,-812.6452530081115,1733.6565509748557,3862.1737662225396,0.7836452147148997,0.0
252,4.341392831821236,32.757432060095184,69.90946271719858,360605.2322330225,327803.0514029473,370999.02732544194,450538.2022134102,411281.3099112583,50.7436695580951,48.90335399415949,65.92430787300236,36.683395612100895,28.62499644202802,1.9483951570075988,0.016066992284526082,0.010990562130313412,0.010990562130313412,0.033560084132310264,0.03251255346084128,0.016066992284526082,0.013954430613148758,0.012906899941679772,6741.904499397657,3443.551305193384,1963.03027177823,3298.3531942042728,1.7324846041360267,0.0
253,4.350045106304549,33.34341322642625,69.97781540981566,360121.98193112866,327840.0601689524,368474.0772630151,450580.5352290484,411571.3163901762,49.34101688941247,49.43007773775785,65.6677221563773,36.70535143195854,28.66781794417674,1.9713030491014933,0.010987418045963182,0.016088914415299565,0.016088914415299565,-0.006016767226926793,-0.005382806340872338,0.010987418045963182,0.008567035279560162,0.009200996165614617,3024.1793264318935,-835.3634333504466,1762.489782762077,3859.54275978234,0.7771311687458364,0.0
254,4.360579931117831,32.838905446669365,69.91990446880389,360717.90406289673,327989.8205219264,370924.65523903363,450637.246304153,411570.9307740516,50.63651265851187,48.95903926234774,65.90950013623015,36.68114118190003,28.631519721074483,1.946040090693066,0.016053106475320135,0.010967060519196725,0.010967060519196725,0.033552847905781454,0.032406370514805174,0.016053106475320135,0.013959774556889482,0.012813297165913198,6755.414025154103,3449.158562889564,1930.6231812756523,3306.2554622645403,1.7359561818459028,0.0
255,4.367387855966297,33.397702707312284,69.98533182406717,360079.91118343174,328026.5878901022,368597.91701224155,450686.9885723336,411862.4622861672,49.33896338091192,49.43207100231999,65.68025473873945,36.707370418894335,28.67252794189178,1.9734088316998963,0.011011827420296683,0.01609801244419897,0.01609801244419897,-0.00602817845162378,-0.0053623087672799875,0.011011827420296683,0.008560626044345468,0.009226495728689261,3033.834098564627,-826.5963251728696,1777.226440722326,3860.4304237374963,0.7796121804655807,0.0
256,4.372702241621243,32.79686759371306,69.9266837557865,360731.69124616205,328181.3896435024,371075.46625251684,450727.9163637719,411795.87980353,50.64847369205161,48.96222236951801,65.91550059300863,36.681801092383964,28.635771474125683,1.9467288282924868,0.016054775745029885,0.01096635606451414,0.01096635606451414,0.0335797973561544,0.03244586360162665,0.016054775745029885,0.013964378418173481,0.012830444663645732,6758.036738715724,3449.923851239804,1939.0504491080023,3308.1128874759197,1.7366301473206396,0.0
257,4.372831986544588,33.346913824191475,69.99186608415809,360092.9353315574,328223.20663854934,368720.54066800076,450757.2612203721,411991.53423547966,49.33558171625028,49.444560795528716,65.68433029738563,36.70853425121989,28.67661772132492,1.9746229715141794,0.011010375837824441,0.0161011381869804,0.0161011381869804,-0.0060515206687256,-0.005381053264264206,0.011010375837824441,0.00855452595247851,0.009224993356939904,3033.8277777712656,-828.7226457510427,1779.3082767404856,3862.550423522308,0.7796105561949929,0.0
258,4.3722073344926,32.84384230446629,69.93176133835618,360692.6000110958,328361.6087425385,371239.8436504356,450760.03384227137,411746.509627583,50.66677704094258,48.966722034902325,65.92383591379294,36.68294819399086,28.63895122689646,1.9479260730002352,0.016063434096340416,0.010964591778069853,0.010964591778069853,0.03360515218870908,0.0324717135259855,0.016063434096340416,0.013969649605466584,0.012836210942742992,6764.450245078464,3455.114946891459,1938.896809467995,3309.3352981870057,1.7382782426078052,0.0
259,4.366349669711883,33.348527996561316,69.99881377888684,360087.3213345861,328388.126284028,368853.3074983013,450742.17776488746,411835.48483112967,49.33678150841355,49.45395759954239,65.69024362179466,36.710082119806984,28.68096597354339,1.976237739795988,0.011006571504390664,0.016106738691016215,0.016106738691016215,-0.00607005162767957,-0.005406101247709972,0.011006571504390664,0.008549943723054171,0.009213894103023769,3030.2052600865954,-832.5766095099558,1774.352534418694,3862.7818695965516,0.7786796684736581,0.0
260,4.356581499149672,32.763691494133056,69.9360782029971,360637.5416096992,328490.2696464874,371390.48225685576,450718.80280334456,411630.9696724812,50.67731717061944,48.97894443019914,65.92786865794108,36.68153371381942,28.641659463719794,1.9464510237583226,0.016069473291964686,0.01095818357903217,0.01095818357903217,0.033634700552224374,0.03257100975468044,0.016069473291964686,0.013974995799295365,0.01291130500175143,6759.955743121578,3455.7082189085368,1966.677223450209,3304.2475242130413,1.7371232788369213,0.0
261,4.341946704259589,33.44080770907603,70.00290804538967,359804.25776294334,328469.6787561298,368993.7014552816,450711.684207838,411846.8116591584,49.34211047848294,49.46594290102571,65.69936846992653,36.70846381414779,28.683528990892306,1.9745511492124705,0.010987294911092092,0.01611901659770077,0.01611901659770077,-0.0061035313944738,-0.005532822489950035,0.010987294911092092,0.008546543368447419,0.009117252272971183,3033.278579197077,-837.7064640145343,1735.343447833969,3870.985043211611,0.7794694272195706,0.0
262,4.332989425259131,32.798224033932456,69.86439258142562,360375.82762505405,328427.4366792174,373235.8489729528,450761.08391934156,411771.8637338956,51.60392929853251,48.61874058816717,66.1243702889785,36.681909857007824,28.596762849455025,1.946843784337716,0.016096361169621928,0.010976375788493179,0.010976375788493179,0.03368369017650526,0.032544117025409075,0.016096361169621928,0.013981914969329722,0.012842341818233544,6777.742117441259,3470.1007764637297,1906.6677868958254,3307.6413409775314,1.74169388936322,0.0
263,4.331741031873634,33.388179678331035,69.99107892484625,360063.42851542745,328386.26781647344,369465.43799303897,450780.7425121874,411995.9701077782,49.475627566352735,49.388502185194604,65.73274191195821,36.70955566142573,28.676284542979705,1.9756890092637605,0.011010346347467248,0.016115309830392114,0.016115309830392114,-0.006096213519255358,-0.005491815706390634,0.011010346347467248,0.008541245703382577,0.009145643516247302,3039.097832626414,-829.656412663716,1746.9577467312156,3868.7542452901303,0.7809648157963137,0.0
264,4.341778515832573,32.84666763185273,69.95075132679665,360714.21732396947,328562.1389980946,371658.81643820775,450792.8109824024,411844.0484188167,50.68125070459516,48.962212380728865,65.94154668375305,36.68090734557046,28.65086153316952,1.9457954083812865,0.01605468040890294,0.01095136084021485,0.01095136084021485,0.03368963412324607,0.03255208881949848,0.01605468040890294,0.013983362077642312,0.012845816773894726,6762.081052698321,3454.8013995099827,1940.3128962681744,3307.2796531883387,1.737669425125564,0.0
265,4.350419883958887,33.408551843133864,70.01429596309777,360074.3086546034,328602.61631838366,369193.8052426065,450787.83544804214,411991.100085062,49.309898253044594,49.47170083186929,65.6984717773051,36.709007962226835,28.69064890067167,1.9751167776761918,0.010987950343857036,0.016130184209820174,0.016130184209820174,-0.00614221350017728,-0.005456456612981379,0.010987950343857036,0.008521954953805104,0.009207711841001005,3013.7485370415943,-849.9093030990289,1780.410126494325,3863.657840140623,0.7744507418680465,0.0
266,4.356499137702736,32.77073393265614,69.94678830979147,360644.033598991,328688.62092419004,371819.61728029576,450762.8263403857,411697.0522257398,50.69688982097683,48.984240656525245,65.9441747902774,36.6794625094942,28.648365140781824,1.944288979692726,0.016076051681318176,0.01094640932813752,0.01094640932813752,0.033696838364959,0.032621208512199046,0.016076051681318176,0.013987516710461756,0.012911886857701805,6767.151534128518,3462.820733413133,1964.08844720133,3304.330800715385,1.7389723998286548,0.0
267,4.353317054492289,33.35809316202153,70.01565937390572,359767.88303930627,328654.0188665325,369344.46302119084,450727.34818910185,411762.91959289415,49.3203593316016,49.489989835733695,65.70129852697772,36.70490016479422,28.691503478874246,1.970832370178266,0.01098787067529689,0.016134991238596855,0.016134991238596855,-0.0061632506986983495,-0.005524548914389483,0.01098787067529689,0.008525712094343909,0.009164413878652775,3019.0843866325126,-846.7275297046933,1759.3706227889718,3865.8119163372057,0.775821908912474,0.0
268,4.3452231775011,32.76941274731312,69.92374627384052,360090.76446820423,328675.1290649458,372531.2348736068,450706.94056364207,411499.10590950167,51.00536798745778,48.87662513440634,66.00687124666521,36.676823449204406,28.63395838766703,1.941534351962082,0.016086350489634228,0.010969886377586249,0.010969886377586249,0.03373594370889666,0.03263550781302932,0.016086350489634228,0.013995791990214662,0.012895356094347318,6768.92292439788,3465.3840418447044,1942.173661778342,3303.538882553176,1.739427598559201,0.0
269,4.332134076384056,33.40901025590391,70.01421136131555,359350.9589577544,328592.77620281343,369484.47198395996,450659.24373953836,411574.55279108003,49.325678967833916,49.49130413052127,65.71656960298827,36.705429164665965,28.69060064878829,1.9713848937164697,0.010986687519428799,0.016153835065293033,0.016153835065293033,-0.006161602535165902,-0.0055687584468429654,0.010986687519428799,0.008528198783371578,0.009121042871694515,3042.0040261003187,-843.8979244407719,1739.0922496015544,3885.9019505410915,0.7817116278359431,0.0
270,4.322101534870808,32.812910577858304,69.88682393349211,360085.1134709803,328595.909558377,373562.90490119543,450651.25493175106,411284.35426511004,51.48347764682454,48.68912839721124,66.11809712537493,36.67623413514076,28.610867956638593,1.940919775541272,0.01613291815191654,0.010978515004857239,0.010978515004857239,0.03377517110707616,0.03266599482756167,0.01613291815191654,0.01400103430365573,0.012891858024141233,6785.692660061609,3484.965342437556,1920.3364680689724,3300.7273176240537,1.7437369608255213,0.0
271,4.312347970534279,33.35733058348045,70.01752986925194,359481.63660589664,328572.63938205893,369568.2859346352,450570.81448620587,411308.9831348484,49.30159629157335,49.487957308382754,65.69810397490211,36.70381400381376,28.69268803181209,1.9696992107265487,0.010997264563736594,0.01614604419186303,0.01614604419186303,-0.006165590869153531,-0.00554259337111921,0.010997264563736594,0.008521835082512245,0.009144832580546566,3020.6399479930833,-841.6149557955663,1748.4627326744128,3862.2549037886492,0.7762216455311428,0.0
272,4.306285156653132,32.801571581833855,69.92379776674764,360111.5720545803,328466.0637157123,372880.38830326486,450554.98862375075,411009.99197891564,51.04916343917097,48.83968764412098,66.01512737042535,36.67788198342048,28.63401616990627,1.9426382841153327,0.016074738171758227,0.010981133585098493,0.010981133585098493,0.03377779489245108,0.03257758091958614,0.016074738171758227,0.014000898453735347,0.012800684480870406,6764.125033562219,3460.4975119422643,1894.2310121482296,3303.6275216199538,1.738194672164908,0.0
