t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
273,4.299204807796218,33.44421721066878,70.01657915024603,359360.4949299845,328373.9637047379,369697.4231450175,450506.5652182371,411018.13038679154,49.30451663490393,49.466726261376785,65.70482545598368,36.70845776818279,28.692086104231713,1.9745437293662917,0.010993630636212259,0.01616178730606555,0.01616178730606555,-0.0061834261536206775,-0.005582140341763868,0.010993630636212259,0.00850229679862801,0.00910358261048482,3023.44205843952,-843.168474602376,1733.4019981605506,3866.6105330418964,0.7769417110865026,0.0
274,4.293640224831097,32.79845041307783,69.89888482620904,360088.19070441753,328377.34704849735,373517.54067028273,450479.6036854732,410679.3274687309,51.327494680792825,48.71696255972389,66.07056044482935,36.679406512673445,28.618412883594658,1.9442307862615393,0.016087701987150625,0.010978743535717091,0.010978743535717091,0.03377670516547688,0.03261748822481691,0.016087701987150625,0.013972206340914863,0.012812989400254896,6768.125904133636,3467.9433575453404,1892.429647881871,3300.182546588295,1.7392227862043075,0.0
275,4.284682870299809,33.44269459945773,70.01519369976602,359655.6811502777,328345.4406962964,369794.1892511363,450398.9947040578,410739.54464161454,49.291958756775834,49.45860946343547,65.69432462754246,36.7067390038973,28.691223996635394,1.9727503734255492,0.01099440666454136,0.01615133941188901,0.01615133941188901,-0.006214736186239774,-0.005590396587638708,0.01099440666454136,0.00846789810307531,0.009092237701676376,3020.4863715300135,-843.6993187123182,1734.591407075191,3864.1856902423315,0.7761821805909543,0.0
276,4.2773109723472995,32.84246572768658,69.91927677512258,360235.6593320136,328304.10978452855,373200.1184356537,450388.0876583047,410516.4096641132,51.09650111932352,48.79607724852732,66.01620833846104,36.675782534640334,28.631158924787815,1.940448634935251,0.016085945934633288,0.010958463034851984,0.010958463034851984,0.033737275708153075,0.03263632560769486,0.016085945934633288,0.01390863377186614,0.01280768367140792,6770.104953008199,3472.8537356109964,1911.3490884808703,3297.2512173972027,1.7397313475027243,0.0
277,4.271820943220149,33.447591654972975,70.04835954944042,359996.45136354695,328256.1279965529,369071.6738117667,450346.4096956963,410655.93942707335,48.77301473430324,49.64172528208613,65.59358144546721,36.702363718787524,28.71221190742541,1.9681862479817671,0.010967801534746073,0.016146344183252923,0.016146344183252923,-0.006251976302305673,-0.005589200628787109,0.010967801534746073,0.008422131074228666,0.00908490674774723,3004.6063156145924,-860.0467114812404,1752.4066971898749,3864.653027095832,0.772101441626357,0.0
278,4.275126775642025,32.764419082571294,69.94752139920729,360638.5707611364,328191.06002809043,372718.58146439696,450353.815939568,410424.0068781554,50.78126291027972,48.933868501829934,65.9451297260201,36.65750505012823,28.648825463307606,1.9213666222416919,0.016082191460405126,0.01091541674625678,0.01091541674625678,0.03367413305083751,0.0327130615383493,0.016082191460405126,0.013816182838579497,0.012855111326091281,6770.366017271575,3477.0010745502705,1962.5241183321955,3293.3649427213036,1.739798433860448,0.0
279,4.279210312563616,33.39282033692536,70.0109594021876,360058.2630232422,328099.85132642445,370310.84552784293,450370.82713610167,410678.0315629376,49.396137635619255,49.432725157891234,65.70332044651933,36.67641133947248,28.68872299155055,1.9411023925924458,0.010951981742472526,0.016138387703677745,0.016138387703677745,-0.006310190023232355,-0.005661265982040149,0.010951981742472526,0.008371575481544739,0.009020499522736945,2999.756214438296,-865.6772030114707,1725.2760959394136,3865.4334174497667,0.7708550986060447,0.0
280,4.2868376354983635,32.876253845551744,69.95734759428679,360682.53779534093,328156.9859122546,372870.5015534814,450433.00540696114,410722.26577668195,50.80752891841453,48.92913352357632,65.9524907659996,36.641840176304335,28.654967318201237,1.9050040745062802,0.016072496816576617,0.010887656910333226,0.010887656910333226,0.033612692454140565,0.03257611142537176,0.016072496816576617,0.01369445906333846,0.012657878034569659,6793.395464603427,3491.907612080373,1913.643200495649,3301.4878525230547,1.7457163703942213,0.0
281,4.292185038032653,33.44437059309691,70.03332485832608,360665.4317826599,328158.79801885947,370267.35529526754,450501.78393471986,411133.2820604028,49.37321760954446,49.452320049018624,65.6956025337334,36.66560354343269,28.702552149279292,1.9298184444015873,0.0109582634657733,0.016130246005388326,0.016130246005388326,-0.0063196829291718905,-0.005585431756665961,0.0109582634657733,0.008306537660844186,0.009040788833350116,2993.6902310153628,-869.8529107570178,1753.4557052471068,3863.5431417723803,0.7692963071858882,0.0
282,4.301780787444249,32.802414938424135,69.97186372361818,362049.76889958285,328354.08168401814,373062.36225675885,450572.2251891806,411100.0076330985,50.860020653829984,48.93801152755156,65.95447585772853,36.625380360306295,28.664025245904234,1.8878106470394527,0.016075318632232324,0.010769089073103864,0.010769089073103864,0.033523891705049026,0.0327299992516437,0.016075318632232324,0.013537295342885248,0.012743402889479918,6815.384123197165,3516.1155830591692,1989.5292061781365,3299.268540137996,1.7513668527590576,0.0
283,4.310052148725788,33.40024309088115,70.0595822577907,360621.6123667487,328450.1365155099,370419.44352935895,450634.1491707568,411458.326500875,49.405861213987215,49.487317275408586,65.70092494731027,36.63966532331859,28.71897074358376,1.902730263118326,0.010909150200811027,0.016105742853052687,0.016105742853052687,-0.00642506246804843,-0.005680269804390495,0.010909150200811027,0.00822553761805766,0.008970330281715596,2985.7683267433067,-883.8877745758427,1745.881535157468,3869.6561013191504,0.7672605949938803,0.0
284,4.317372343316106,32.80787460376375,69.98915560322914,361085.9482366787,328574.8506629389,373316.1908201269,450722.2193893939,411484.05067636375,50.946791373396216,48.96795343577203,65.97624350391547,36.59784980960526,28.674869237859706,1.8590357002033215,0.016081018658826465,0.010834253191232275,0.010834253191232275,0.033448476717191734,0.03276447097083787,0.016081018658826465,0.013390743286859744,0.012706737540505882,6808.236441832696,3505.232423467069,2011.6355009435006,3303.0040183656274,1.749530094626349,0.0
285,4.318295869938038,33.46063387659619,70.07463810348628,360497.4673660066,328616.8185947913,370725.5652003036,450803.3627095196,411899.6329198731,49.52207749834749,49.51305872024138,65.72220945147413,36.61247795044113,28.7284010241033,1.874323303883432,0.010922062558531507,0.01608384904631887,0.01608384904631887,-0.006384678308692547,-0.005693347240122992,0.010922062558531507,0.00820967039221853,0.008901001460788085,3005.4282934091766,-868.1577922387663,1722.6791958811307,3873.5860856479435,0.7723126673822522,0.0
286,4.317729966776653,32.81765629691271,70.01114323389277,361016.9513003585,328741.01040423976,373572.706472398,450909.0207094912,411955.2033644187,51.042180228864694,48.99578770195197,65.99824024888059,36.572022624488035,28.688625811951407,1.8320264505959698,0.016085480511714153,0.01080168389320363,0.01080168389320363,0.033415442388817135,0.032835411672839876,0.016085480511714153,0.013252400916424264,0.012672370200447003,6827.100738665589,3519.473587498981,2033.5664239959679,3307.627151166608,1.7543777016836366,0.0
287,4.313031870248347,33.41812861278167,70.10113764421693,360413.1530966944,328784.06352339423,370957.9240034346,451001.36114492733,412383.1054007669,49.604989387826194,49.54762973802773,65.74704310880585,36.58612371877665,28.74497057065033,1.846771340785449,0.01092009735696277,0.016080596613941546,0.016080596613941546,-0.006418409746268517,-0.005754010740804725,0.01092009735696277,0.008163145926961182,0.008827544932424974,3012.389547674052,-867.0170570049402,1706.0290578521744,3879.406604678992,0.7741015188618973,0.0
288,4.308274438584863,32.8399240329576,70.0385297192054,360917.9960756335,328905.7775008053,373826.0610699008,451106.54973174835,412383.1444311873,51.14012055312942,49.03243919185371,66.03550152650294,36.54277357292439,28.70575700985421,1.80142175182375,0.016093265750786814,0.010767763111257279,0.010767763111257279,0.033384866803457966,0.032968056836110156,0.016093265750786814,0.013116369743354329,0.012699559776006517,6860.3448439020385,3535.3502564819305,2079.729546098578,3324.99458742011,1.7629205252293534,0.0
289,4.29986261495701,33.429401663061036,70.135137479237,360038.43249238277,328936.6174778259,371194.5220698813,451188.5448093403,412760.24556365184,49.69479168301942,49.59071742555349,65.7890242619612,36.55459641161701,28.766227562403447,1.813792162576874,0.010942579952167434,0.016086513712837577,0.016086513712837577,-0.00646644568273576,-0.005867095939153117,0.010942579952167434,0.008119998104119033,0.008719347847701675,3032.5202699950446,-853.1182378282681,1673.1160022098065,3885.638507823313,0.7792745625462704,0.0
290,4.290805521234768,32.837270884196315,70.07304412455301,360378.276789083,329037.00563750707,374114.07803107315,451301.7305926377,412781.0005645564,51.26125686952901,49.04574879234995,66.0681533802167,36.5148110737583,28.727347650660157,1.7721458026968548,0.016111361262244002,0.010770206855954189,0.010770206855954189,0.033381682105701554,0.03300318645758843,0.016111361262244002,0.012986432054441069,0.012607936406327944,6865.636875621947,3548.922315898251,2074.3424219448193,3316.7145597236945,1.7642804322823467,0.0
291,4.277163780083299,33.49611583704338,70.16923290775614,359445.02663326735,329036.53911987314,371434.56180230307,451383.0123935876,413150.90335843555,49.790510563483224,49.61731297535728,65.8084775723971,36.526602614059925,28.787515516073018,1.7844906999833825,0.010910188593935189,0.01610154881554936,0.01610154881554936,-0.006465129701942589,-0.005876740654319186,0.010910188593935189,0.008081312272519457,0.00866970132014286,3025.9458976629526,-864.8676440634088,1663.2716545687576,3890.813541726362,0.7775851291156687,0.0
292,4.263446138277414,32.853241346197095,70.06148405420159,359727.8393347178,329147.00840321474,375247.50011212216,451497.51395323325,413192.4770311126,51.841138260233286,48.89929806215756,66.19103098234362,36.48435138389103,28.720163216093557,1.7402364691601178,0.01611318010785476,0.010782595911622653,0.010782595911622653,0.03335146697384657,0.033064374594726845,0.01611318010785476,0.012855395134909551,0.012568302755789827,6874.6052481746065,3551.6935104072536,2076.433774159426,3322.9117377673524,1.7665850581299878,0.0
293,4.2468178483994965,33.45849615268763,70.19568909942882,358993.84682580526,329276.88483101735,371674.1345934076,451568.34152186644,413701.420467412,49.890843679293866,49.65681788729876,65.8408631199162,36.49510433469014,28.804039842470615,1.7515017797128507,0.010924507640525065,0.016106547628666378,0.016106547628666378,-0.006469522348969414,-0.005946445961756136,0.010924507640525065,0.008051344696971378,0.008574421084184656,3043.2946191691894,-853.1206007326618,1633.7409734088203,3896.4152199018513,0.7820432748686506,0.0
294,4.234692470763685,32.86603548952485,70.12791500462308,359273.09191823524,329331.7774962424,374519.49565070914,451686.39409700764,413890.63739822013,51.42745169262527,49.130731155445105,66.1232044392341,36.45390920276019,28.761664975312964,1.7083257404555865,0.01612241102559017,0.010764643898384179,0.010764643898384179,0.03334915383350698,0.03315133388252082,0.01612241102559017,0.012729027859380904,0.012531207908394746,6893.879227978725,3566.8861337987246,2113.344152854718,3326.9930941800003,1.7715379424780302,0.0
295,4.226727860148412,33.56414025620703,70.22447052269357,358929.8025773381,329281.55031854997,371915.2233709934,451806.4484226088,414474.47440651344,49.99774758644219,49.68056808842796,65.88037428171886,36.46539293730686,28.822020250582874,1.7203651576266565,0.010926075067745714,0.01611763765802338,0.01611763765802338,-0.006496265621555164,-0.006075016538909239,0.010926075067745714,0.008009895933656856,0.008431145016302781,3057.4191775735862,-851.9259425022765,1588.716371998345,3909.345120075863,0.7856728991058411,0.0
296,4.2266972209798155,32.91618495477845,70.12201187325584,359165.121666629,329337.9527497714,375840.8791688157,452007.9431017207,414722.2685753499,52.12148684830295,48.907935769247906,66.28426882557287,36.42909308795455,28.75798865545827,1.6822977251178144,0.016134506026383392,0.010722375987117143,0.010722375987117143,0.03334758661715408,0.03317789906466333,0.016134506026383392,0.01260126007006374,0.012431572517572988,6928.933318667043,3593.3990050556613,2091.8143769438575,3335.5343136113815,1.780545882657978,0.0
297,4.228277077962639,33.48916715730053,70.27004281635747,358380.10242145,329295.7764978612,372054.8010642569,452153.0606078735,415335.80196273717,50.055162359109715,49.71697007307863,65.90778316558935,36.437181805024224,28.850420064582522,1.69078194573857,0.010904308933882476,0.016153347508018587,0.016153347508018587,-0.006529573800506885,-0.006029936305224089,0.010904308933882476,0.007953584670188057,0.008453222165470854,3036.772772057288,-870.9677128743372,1617.4089595202272,3907.7404849316254,0.7803673389794805,0.0
298,4.230639612144648,32.946859149969534,70.19242675977627,358525.6029189214,329394.3089225972,374940.52022431174,452322.09273941984,415568.1592416834,51.6222226689333,49.1967270313349,66.19407828049012,36.3924951949017,28.801952940549747,1.6438883888721307,0.0161356096239046,0.010721102863977103,0.010721102863977103,0.033310762162743375,0.03331300542841132,0.0161356096239046,0.01247576096367217,0.012478004229340117,6936.170559160959,3595.430319600923,2167.364347213831,3340.740239560035,1.782405655031387,0.0
299,4.228997944474997,33.511237169946256,70.28806203498127,357677.9621207536,329377.63510049647,372307.15138170513,452461.15419706516,416194.7009370872,50.178649460822825,49.770352889611466,65.94494917375214,36.40036052331548,28.861648166064082,1.6521458229603128,0.010919629964340061,0.016167928047607073,0.016167928047607073,-0.006560864879773349,-0.00614965999206578,0.010919629964340061,0.007924054620139264,0.008335259507846833,3060.624981516458,-857.992697508091,1580.1793974004142,3918.617679024548,0.7864967028211561,0.0
300,4.227596847323821,32.920517751654074,70.22096127819324,357859.9373358287,329378.9428580611,375167.8889909533,452653.2427783778,416486.5146201619,51.7374456923701,49.236798586365296,66.23358555361095,36.35914814400111,28.81973024892726,1.6088659342362461,0.016166608271628788,0.01069871781301307,0.01069871781301307,0.033327295020793374,0.03341355596462588,0.016166608271628788,0.012358610948802765,0.012444871892635267,6973.8075895581915,3625.1753872126437,2189.8200864474866,3348.6322023455477,1.792077339896462,0.0
301,4.222049053776777,33.531323054658365,70.32701978408113,357052.6586202556,329247.3504074673,372495.7432499096,452816.29167834704,417165.9944893581,50.27295712875669,49.81727351341134,65.98134714495635,36.36716543784531,28.885927136563158,1.6172893507243202,0.010912884703431658,0.016191524079097207,0.016191524079097207,-0.006592609032451238,-0.006218470392885115,0.010912884703431658,0.007883825207223524,0.008257963846789647,3068.0817344909046,-860.198189466423,1563.7747943425743,3928.2799239573274,0.788412883883381,0.0
302,4.216710782686425,32.940139787112244,70.23990414773769,356852.71022949624,329329.32109290216,375785.79406155937,453033.56053527666,417526.5511589597,52.05638152519627,49.19794880594286,66.31705208489407,36.32593327492344,28.831608154232253,1.5739582412235449,0.016177301515898846,0.010694182685523303,0.010694182685523303,0.03331912587887395,0.033497628986863995,0.016177301515898846,0.012239087634730946,0.012417590742720988,6999.933239669272,3641.915815208936,2210.739122141453,3358.017424460334,1.798790915651582,0.0
303,4.209245447746071,33.60693150173357,70.36912871406929,356050.2368216693,329116.0013801719,372459.01860282983,453210.560945606,418334.4503151344,50.28278924300079,49.90743816352258,66.00409942832717,36.334619315417825,28.91215822533521,1.5830914127533902,0.01091543740700999,0.01626962344948485,0.01626962344948485,-0.006617496721668506,-0.006289829572358091,0.01091543740700999,0.00784740465167971,0.008175071800990126,3066.818284746063,-871.2913430834872,1547.226864462668,3938.1096278295504,0.7880882119407226,0.0
304,4.206189326485093,32.963293426272834,70.26008716976301,356712.5743440835,329210.947014356,376143.3996714562,453472.6065431406,418787.3154444069,52.30446206399133,49.20007078764314,66.38626061245569,36.293580128145585,28.84414036135753,1.5399333885523787,0.016204182394539784,0.01066736485069937,0.01066736485069937,0.03336384735181635,0.0336377771214281,0.016204182394539784,0.01212855453174939,0.012402484301361136,7034.140570141217,3665.3642292685063,2239.41141123364,3368.7763408727087,1.8075812616727298,0.0
305,4.205566557543568,33.632428624345394,70.42732397721795,355882.9493223451,329118.8781732199,372133.15255079465,453663.55273045215,419642.77595902066,50.14229721706805,50.05661843859026,66.00366862388405,36.299675122123595,28.948413177115025,1.5463483596156948,0.0109215177161378,0.016253758386535748,0.016253758386535748,-0.006665100569072822,-0.006387124684132682,0.0109215177161378,0.007807982679004191,0.008085958563944331,3090.912543143775,-860.7582104709525,1532.6170825066827,3951.6707536147273,0.79427977572301,0.0
306,4.210319879557209,32.98614705516936,70.32927408145284,356105.1688489315,329249.26705902343,375650.3952302054,453969.79530425323,420234.8925943221,52.07876170256684,49.378521755522456,66.37380781078588,36.258887245849095,28.887258560145938,1.5034232724554613,0.01622042372539619,0.010659105585680603,0.010659105585680603,0.03333816917411702,0.03371337236287274,0.01622042372539619,0.012009904285677785,0.012385107474433504,7061.817839742247,3681.7064049103296,2285.601696078431,3380.111434831916,1.8146935610938488,0.0
307,4.214374834685373,33.6550430330391,70.44070196263877,355113.8203031367,329152.9434154102,372845.3398684388,454216.4654186076,421157.04191922536,50.5939816609725,49.9796897912844,66.11864649983734,36.26553919105973,28.956692939794458,1.5104295890150752,0.010933943010631353,0.016317438349705848,0.016317438349705848,-0.00669067580589715,-0.006450462348406005,0.010933943010631353,0.007772522256045683,0.008012735713536827,3096.8304508582028,-865.8278649686526,1513.810626182751,3962.658315826855,0.7958005157460792,0.0
308,4.221467961159033,33.05897561199164,70.36110055484578,353946.3248505315,329298.7959086066,375757.4548282456,454512.71551715676,421647.965262599,52.2022573956988,49.43405446776846,66.42229644049199,36.22507350317107,28.907098205598324,1.467812966146346,0.016249994928464646,0.010635683491221456,0.010635683491221456,0.033377582747987154,0.03385685510469636,0.016249994928464646,0.011901395325766432,0.012380667682475642,7119.985707262049,3726.616209515397,2323.9324721504286,3393.369497746651,1.8296411081767965,0.0
309,4.224734036930431,33.627493458129024,70.46057415729362,352138.8958853439,328940.00147968065,372929.8913952374,454741.45959562174,422490.133615431,50.73295717396998,50.04497730588874,66.16501186858687,36.23167096764154,28.96901979453412,1.474767713239737,0.01095629953428258,0.016508121087972248,0.016508121087972248,-0.006737541818343622,-0.006539964011318233,0.01095629953428258,0.007734336309363171,0.00793191411638856,3102.3693094745504,-874.4793326715566,1496.8030933684604,3976.848642146107,0.79722385054386,0.0
310,4.224544700185038,33.08348751355952,70.37833263814457,353949.6249952984,328924.7268773101,375891.1605320197,455027.62153234065,423018.3778396542,52.3765502545299,49.498257857872254,66.46823002039545,36.19200604209648,28.917781466016198,1.4329648004931528,0.01631208279099795,0.0106379108162882,0.0106379108162882,0.033520858252814006,0.03408595411166361,0.01631208279099795,0.01180846589582688,0.01237356175467648,7162.172982577926,3755.7906605768976,2355.355048439969,3406.382322001027,1.8404820812255447,0.0
311,4.215280295679816,33.710210957440246,70.50847598799356,354603.7779747733,328837.8792955242,373019.465100634,455268.376767358,423980.4340948466,50.79987158541743,50.12360712168673,66.21227196326402,36.20012137035629,28.998856899839645,1.4415246900122156,0.01095993836452915,0.01629485127918895,0.01629485127918895,-0.006784869428402285,-0.006654933297618018,0.01095993836452915,0.007701912145052401,0.007831848275836667,3153.975591919666,-838.4644193319804,1472.706266828221,3992.440011251646,0.8104852501707527,0.0
312,4.205595961034907,33.06387482089737,70.44389511972851,354935.5836577593,329183.08708391513,375948.9452750759,455588.4189517513,424583.5897732313,52.42792041904469,49.549647698472235,66.53376217974093,36.16134880187144,28.958587646110495,1.400634611005205,0.016307150510967462,0.010605639267722542,0.010605639267722542,0.03335006398094975,0.03403803424113956,0.016307150510967462,0.011674795006964205,0.012362765267154015,7173.314158671017,3752.801195476798,2401.250902773422,3420.5129631942195,1.843345058008288,0.0
313,4.197347197436431,33.734296625085754,70.57479330372999,354545.359524938,329299.90357294166,373091.2092988583,455844.5222865759,425534.5479086979,50.896700693899696,50.16753097208364,66.27523029525219,36.16569780294169,29.040049615443433,1.4052294546202233,0.010965966316421643,0.0163008581654525,0.0163008581654525,-0.006805399320307641,-0.006687504663087432,0.010965966316421643,0.007662303925079332,0.007780198582299541,3165.0050776314642,-838.0635035234394,1470.5570033216143,4003.0685811549033,0.813319525587875,0.0
314,4.196096264297694,33.09344633495725,70.4985390451184,354734.9633551805,329801.8986936613,376132.9695346121,456148.0820942406,426089.66560697637,52.58800946284629,49.581123283871264,66.60013101182133,36.12427305982588,28.992562047671925,1.3615087728932054,0.01631097690956598,0.010593581559537997,0.010593581559537997,0.03334589970860641,0.034146017964083175,0.01631097690956598,0.01156405270357391,0.012364170959050675,7194.200974720568,3759.7094997406507,2442.8859787204183,3434.4914749799163,1.8487123970500234,1.1368683772161604e-14
315,4.194437165830436,33.76750394647767,70.71049645528046,354440.3231926168,329859.4435659812,371592.7736434442,456340.1814439202,426946.1430207876,50.112478182477204,50.57932284237342,66.15888295787406,36.12595267571931,29.1243787582138,1.3632909798065271,0.010952992785124096,0.01631062031300065,0.01631062031300065,-0.006836171684317468,-0.006776293505272889,0.010952992785124096,0.007629158657085152,0.007689036836129733,3172.6243996639205,-847.108008500653,1465.3226334905016,4019.7324081645734,0.8152774824406255,1.1368683772161604e-14
316,4.190095646419661,33.15637816189,70.56682200441566,354290.81136436993,330304.34188643657,376177.246862144,456703.23005650274,427661.0951523826,52.680878903243865,49.647372757698456,66.66375138049996,36.0878325607288,29.034983345248385,1.3230269554726646,0.016310793057596057,0.010585316809029077,0.010585316809029077,0.033365416523139894,0.034174877467710876,0.016310793057596057,0.011459756701126714,0.012269217645697699,7222.649718670084,3770.9196693945078,2444.511457376012,3451.730049275576,1.8560229442261142,0.0
317,4.176332630885872,33.791014889058964,70.70914008564247,353840.50882379944,330326.43864324817,373273.8637077527,456969.930191397,428729.8319172945,51.1287481125615,50.285182231916984,66.40420895149262,36.09410676012901,29.123401059260026,1.329663032032829,0.010972746249506329,0.016334266980233852,0.016334266980233852,-0.0068537560264843155,-0.006820550146105439,0.010972746249506329,0.007595494760417926,0.007628700640796804,3190.451820657133,-837.6381624519399,1442.1230416165604,4028.089983109072,0.8198586408365877,0.0
318,4.160567928863782,33.15173219281196,70.63236683765842,353691.8151340087,330720.1752445485,376254.123277837,457318.07030932547,429429.3048534125,52.7942819359699,49.72295889156843,66.7232871002335,36.0512612472255,29.07568327820818,1.2843722882975612,0.01631695172001639,0.010584243861571654,0.010584243861571654,0.03339013666882153,0.03438541610201936,0.01631695172001639,0.011354778198783338,0.01235005763198117,7235.912768248447,3773.819909806177,2523.3648810704203,3462.092858442269,1.8594311843162044,0.0
319,4.145205061360412,33.76668468284381,70.76990969549507,353183.72036152816,330706.18020251865,373373.88256711315,457554.6790408433,429722.0479685312,51.26332940593528,50.3712978260341,66.47023114885585,36.05234015591233,29.161045765939512,1.2936688329467416,0.010961546033977258,0.01636635454021221,0.01636635454021221,-0.006905760542485586,-0.006961871661941706,0.010961546033977258,0.0075664759409388134,0.007510364821482693,3200.7086715055216,-844.6696409535991,1403.287004286152,4045.37831245912,0.8224943702782227,0.008143541920060216
320,4.136954334421477,33.17726287676173,70.69275802160651,352830.2420501467,331043.57065131556,376314.3933092031,457731.44833992264,429499.2238164965,52.93548163893753,49.79720846007363,66.7986663198042,36.012234438511435,29.113133101224207,1.2430939795791687,0.016341986805424213,0.010573763130594287,0.010573763130594287,0.03344050335498308,0.03449767189660586,0.016341986805424213,0.011257985554608779,0.01231515409623156,7272.355337758165,3797.3616821174955,2528.9481811316,3474.993655640669,1.86879592548339,0.0
321,4.129548119849517,33.846298007262305,70.83262294877439,352260.50393174845,330943.09521956654,373479.5065017323,457844.88272504776,430011.0728981135,51.40270560630868,50.43659253685629,66.54351626973933,36.014915859255765,29.199863940288015,1.292900863752402,0.01098003555120266,0.01641543818590423,0.01641543818590423,-0.006936997148500053,-0.00709662695009018,0.01098003555120266,0.0075377202331330245,0.007378090431542897,3215.8188983750833,-839.3298637662654,1352.8895532886213,4055.1487621413494,0.8263772842855122,0.04695740925598102
322,4.125413959795173,33.1997014258345,70.75018722758196,351764.31217121205,331165.86961997853,376421.96452273184,457974.1530201427,430244.09761251044,53.13237103642282,49.82439487711026,66.87840344092163,35.97914716338492,29.14872852273413,1.2773576531718276,0.016366031503538523,0.010574105388887924,0.010574105388887924,0.033513087298946795,0.03462540360255173,0.016366031503538523,0.01116090153539424,0.012273217838999179,7300.230219187681,3818.7416803905776,2538.3981751974798,3481.4885387971035,1.8759590057262308,0.06928578757106152
323,4.1189075492388385,33.87053459307843,70.90121108850087,351153.7077439001,330935.5825192585,373371.43729837367,458046.98073260987,430333.9984906536,51.42096433515043,50.533352527981386,66.58506247092762,35.98238530915615,29.242278024215796,1.3112197129615424,0.010977481044385442,0.01648096150858416,0.01648096150858416,-0.006961583393462703,-0.007198268998050067,0.010977481044385442,0.007502559328205616,0.007265873723618252,3216.0381241960176,-846.548686513881,1315.1105128392815,4062.5868107098986,0.8264336193106716,0.09970706007854915
324,4.113459689189074,33.220734621315685,70.80781579520688,350377.7055243482,331028.5984969007,376306.6437859285,458167.1623608706,430665.1450674113,53.20336241007319,49.89701535750098,66.92831943502054,35.9494077387742,29.18441710007543,1.4704065448628512,0.016378950257940218,0.010584037156468348,0.010584037156468348,0.033574042317876654,0.03474109521702444,0.016378950257940218,0.011062157844119774,0.012229210743267556,7320.538003989333,3834.837167138786,2546.859888864903,3485.7008368505476,1.8811775496133643,0.2938338319112518
325,4.104766107117075,33.89473079675944,70.93982985465905,349539.5228916293,330643.3096421608,373641.3288544651,458315.1868233258,431031.3781774243,51.65939878692025,50.53986630478327,66.6632548310366,35.954066492125435,29.266123412851435,1.6285176518248137,0.010994684618236748,0.01657072534812478,0.01657072534812478,-0.006983643006639634,-0.0072787363306296236,0.010994684618236748,0.007465578431872062,0.007170485107882073,3225.844778575352,-844.1413542757173,1283.560909563232,4069.9861328510697,0.8289536606034247,0.44699707096559677
326,4.099628312182301,33.24443833418852,70.84990088394883,348785.9107183763,330592.4530112238,376287.54927777796,458370.1916149184,430646.52793104167,53.335060667559745,49.94663245643188,66.98118727862045,35.92158273039672,29.210464980845142,1.38065618551002,0.016398384552085817,0.0106014048267453,0.0106014048267453,0.0336431153469079,0.03488100995463764,0.016398384552085817,0.01096460217376945,0.012202496781499185,7346.937816871456,3854.005512884937,2555.476676183807,3492.932303986518,1.8879615776835386,0.2335733599815626
327,4.096684868842499,33.917027145680606,70.97798984837365,347955.6248653115,330076.167468998,373708.8699936391,458410.3971422591,430932.00401253486,51.78834164079033,50.589920022767785,66.7154951369948,35.9267371113151,29.28968416792669,1.5382916029898979,0.011007354551433323,0.016654106012311962,0.016654106012311962,-0.0070108309917669325,-0.007387704501137643,0.011007354551433323,0.007428196526695531,0.00705132301732482,3234.268505600317,-841.7169715706402,1238.151157950886,4075.985477170957,0.8311183274837551,0.3857326139470956
328,4.10131920152063,33.26307836595231,70.8846970905768,347196.11422957963,329912.39664696634,376256.39861104276,458488.8406256062,430923.52428891975,53.46137360210794,49.98576773470795,67.03058767820464,35.89754348177253,29.231987181926012,1.492651155071087,0.016428782080872326,0.010618887352241984,0.010618887352241984,0.03370588327867497,0.034992504989894896,0.016428782080872326,0.010866371943609484,0.012152993654829414,7374.222915276885,3878.7050449486096,2558.248294669878,3495.5178703282754,1.8949730998600938,0.37105907384444664
329,4.105005501412154,33.93855354395409,71.00852370804223,346658.22834803275,329290.5689785852,373748.92265801475,458551.54003299976,431565.8818279045,51.90293919655634,50.628567634200294,66.75857252520241,35.90344031171301,29.308520002803277,1.842518140806942,0.01102733509104948,0.01673239102507131,0.01673239102507131,-0.007027223131614456,-0.007452176175601344,0.01102733509104948,0.007387165299388291,0.006962212255401404,3242.8090054287595,-838.4741334759428,1211.9923402525023,4081.2831389047024,0.8333130017728563,0.7146600529827196
330,4.109516384432993,33.28465354780136,70.91138506750139,346140.891114201,329108.9236242978,376214.4394360277,458731.1025712951,431722.13833961904,53.57350295346337,50.022446844504955,67.07084017692607,35.87489100268698,29.24848287725721,1.8854897796180239,0.01644963870041785,0.010619458855741589,0.010619458855741589,0.03374506011605087,0.03511502563675344,0.01644963870041785,0.010765491908299393,0.012135457429001968,7400.136923028382,3899.1773038563797,2582.207222516489,3500.959619172001,1.901632289331695,0.7879307857607045
331,4.110681256345936,33.90649960596886,71.03487432509071,345738.929241581,328492.9477097085,373751.7678802917,458855.73205431114,432389.14101951197,51.9980807089388,50.67397345920032,66.79665176340681,35.87977719794301,29.324773945321112,2.2521743511408316,0.011038528638863454,0.016780512903819513,0.016780512903819513,-0.00706238180822454,-0.007514053226294557,0.011038528638863454,0.007341245682586098,0.0068895742645160825,3255.382712844366,-835.0010778260524,1195.712371855263,4090.3837906704175,0.8365440998277744,1.1494173088644062
332,4.116501291796214,33.273280047198554,70.93390803857343,345246.93195154367,328356.0246211003,376178.2559296363,459048.24831943476,432489.07931068185,53.679258082063086,50.06997710800921,67.10798228492374,35.84749452749478,29.262405147555036,2.2608427860374034,0.016477282490018043,0.010618972845071135,0.010618972845071135,0.03374791757859964,0.035278403575697254,0.016477282490018043,0.010662863808791985,0.012193349805889596,7422.620735689331,3916.365023068682,2639.043267277812,3506.2557126206484,1.9074100127154736,1.1923683534037763
333,4.121652411991443,33.9880738962501,71.05718514363681,344943.1616447204,327778.75444575644,373733.38052994956,459171.6948647873,433137.4201324355,52.091910125970784,50.73296359511018,66.83099752621393,35.8488275639205,29.33853498909832,2.617204706521818,0.01104975730594822,0.01682097047060925,0.01682097047060925,-0.007106650740909369,-0.007613023983005306,0.01104975730594822,0.007299848310181427,0.006793475068085491,3271.3512473256806,-830.7420657915234,1167.5839345735903,4102.093313117204,0.8406475753578663,1.5472973048222003
334,4.129559089671124,33.36377606617809,70.96167257502857,344584.4317986312,327709.7979118884,376109.9429787078,459380.1967449395,433280.7003516335,53.77722640940887,50.10076615198289,67.15758979119582,35.8254902130636,29.27953299893644,2.662864806002733,0.016499301756204204,0.01060585274176131,0.01060585274176131,0.033757436020958306,0.035219666953513126,0.016499301756204204,0.010563699781407306,0.012025930713962131,7471.868237253247,3948.6762351350817,2598.041942034462,3523.192002118165,1.9200652703298868,1.6177521427472357
335,4.133995262404824,33.948754963351504,71.09056815578614,344394.8914908565,327206.7107650634,373713.95973092335,459509.58763336175,433917.14544442174,52.179592899903525,50.75250249908313,66.8791664931883,35.83162107352327,29.359115001420083,3.023863746883978,0.011085054698920245,0.01685001339313244,0.01685001339313244,-0.007110352300558695,-0.007588201845762711,0.011085054698920245,0.0072514620555686905,0.006773612510364674,3291.895893953618,-815.6091043365457,1174.4407367113865,4107.504998290164,0.8459269862399836,1.972226223043822
336,4.140062034574919,33.34879354813709,70.99017979464577,344100.2736840428,327218.62811256654,376063.1024902597,459693.22281129926,433976.6705746092,53.86738344941629,50.13818851093796,67.18965556469286,35.80028454105187,29.297147999232912,3.0132030223064135,0.016512101381611133,0.01060731082257441,0.01060731082257441,0.03373531854684993,0.035377651441953664,0.016512101381611133,0.010459110273712411,0.012101443168816145,7481.554067402113,3953.4719908263805,2662.680104265657,3528.082076575733,1.9225542631082164,1.9948777536365583
337,4.14294161608982,34.02562213998827,71.11675298556155,343924.13210554124,326783.15448681463,373680.0700278063,459803.89059640013,434600.7844386619,52.27319679065438,50.80328492916608,66.91256635996044,35.80182713665589,29.375254540605102,3.3650533804330167,0.01108455818791549,0.016867091396735884,0.016867091396735884,-0.0071519060099057815,-0.007679802686314807,0.01108455818791549,0.007208744735633039,0.006680848059224015,3303.444027795957,-814.2636124023869,1147.46294053062,4117.707640198345,0.8488945400061549,2.3450702299574915
338,4.14843194394731,33.318773197005235,71.01874008170304,343603.915514164,326848.97878067335,375993.75208590674,459986.8729760226,434674.7974267017,53.96318221103487,50.17971811298725,67.23181684668415,35.77234591062022,29.314768633163443,3.365562687998602,0.01653265447865279,0.010594745073382468,0.010594745073382468,0.03372903375669406,0.03544963396341959,0.01653265447865279,0.010360365614241277,0.012080965820966807,7508.993324146015,3972.3639447919363,2684.167503918009,3536.629379354078,1.9296053997509848,2.376939531889241
339,4.1501045305078605,33.983839832218074,71.14798776303729,343398.51378034375,326453.38594931725,373639.45054451225,460096.6002598605,435252.19059618644,52.36709273541819,50.84380620596374,66.95287937858654,35.77370493540066,29.39449732058182,3.694351500018206,0.01110100633117014,0.01688914406179414,0.01688914406179414,-0.0071774840701592955,-0.007736622192620599,0.01110100633117014,0.007166377142841148,0.0066072390203798445,3320.373287480116,-805.8224426555586,1128.4132453442187,4126.195730135675,0.8532448955718331,2.704263924457689
340,4.153870499352183,33.38036091824741,71.0459851031762,343035.3085566739,326546.6938277495,376005.3758359982,460250.8486166775,435150.9821904617,54.1062024514542,50.19610643419044,67.2807114096944,35.74515199777507,29.33158309793007,3.5975444904134406,0.01654380938170702,0.010589165740669567,0.010589165740669567,0.03372670517412938,0.035525839850089086,0.01654380938170702,0.010262552636426349,0.012061687312386056,7529.482864315816,3984.938787003242,2702.092772202469,3544.544077312574,1.9348706497842916,2.6378484992266293
341,4.1570222927916,34.056312264696544,71.18051859711831,342820.3409646221,326166.66714179155,373584.38502511324,460321.74504485185,435686.41994555166,52.45834830443728,50.882558878652986,66.99159768559151,35.74602582896087,29.414531140506064,3.9039910643737583,0.011116114955320186,0.016915874134410244,0.016915874134410244,-0.007200140738410221,-0.007799982941446354,0.011116114955320186,0.007124264228297888,0.006524422025261756,3334.565924529446,-798.6967291002791,1103.8404047032357,4133.262653629725,0.8568920141541643,2.9433456299859357
342,4.166177669590127,33.396135229017226,71.07885063324635,342440.33906635444,326263.2459668308,375932.3083335672,460445.78691060096,435338.29752041446,54.20643745568397,50.22482737162707,67.32104272766378,35.718990382817324,29.351850011325872,3.668910417926111,0.01656041127656077,0.010585754038880018,0.010585754038880018,0.03373087341687176,0.03559706826563869,0.01656041127656077,0.010166096853219687,0.012032291701986612,7550.025821259801,3999.7016529855,2712.918917659588,3550.3241682743014,1.940149626463962,2.7370586944763318
343,4.173890323227363,34.07142354370276,71.21332884911355,342206.65669071744,325880.07453743473,373533.32492200553,460462.97446444706,435747.7148670108,52.555466120261045,50.91360165985843,67.03031726253474,35.72011693086678,29.434720787826187,3.9040452235716656,0.011120188108917475,0.016946069744814135,0.016946069744814135,-0.007215448372980268,-0.007850630960899595,0.011120188108917475,0.00708168375531526,0.0064465011673959325,3340.872132195528,-797.3802684614969,1078.9567171523329,4138.252400657025,0.8585125366182467,2.970974440933344
344,4.183577882706208,33.40951254482841,71.09205153309946,341767.50692697417,325964.90529225953,376232.7266410581,460561.0083724729,435442.4414205896,54.517597379968905,50.16251060688498,67.4023285483272,35.69711235828369,29.360013889074697,3.698519362050331,0.016568526799973483,0.010585251162222772,0.010585251162222772,0.03373185503973018,0.03565929348739052,0.016568526799973483,0.010070225992525016,0.011997664440185353,7564.166043804436,4010.1336039866537,2715.1118624760593,3554.0324398177822,1.9437832759557074,2.7899638747668747
345,4.18956459242487,34.02756974773895,71.25425487578771,341578.18181013654,325557.6788456571,373223.5408886024,460548.62424358167,435877.522309733,52.5073258524802,51.0004916189564,67.0386699778873,35.695156642846584,29.459907528113526,3.9444307473444837,0.011130403228968518,0.016977990639583038,0.016977990639583038,-0.007229619595879047,-0.00789994618107517,0.011130403228968518,0.00703831833425436,0.006367991749058237,3349.381183834361,-793.4046693668827,1057.005218892777,4142.785853201244,0.860699129584877,3.037938923382478
346,4.195999780952616,33.41940588321637,71.12187957620775,341088.6654338676,325614.82077708567,376093.41697017977,460657.27374908363,435765.1327745734,54.58601132074598,50.19732721698828,67.4315706775705,35.674731459607344,29.37839965738135,3.851652819218259,0.01657405878341302,0.01058627014549293,0.01058627014549293,0.03373423041503453,0.03572284353150722,0.01657405878341302,0.009974947741024058,0.011963560857496749,7575.435134907154,4018.9109371117943,2726.1219134792714,3556.524197795359,1.9466791233887009,2.966940907483945
347,4.197995985636953,34.03825186679584,71.26980536992507,340850.07370829076,325181.5693063448,373381.05662468454,460679.95732773794,436242.7157373868,52.734153461002926,50.97188653966828,67.09747319863747,35.67481173378699,29.46945617951519,4.126734544676867,0.011138119651888857,0.017011201342617358,0.017011201342617358,-0.007240017964969733,-0.007940188297466289,0.011138119651888857,0.006994638792269495,0.006294468459772938,3356.900722852036,-789.2400710207373,1033.9589395804758,4146.140793872773,0.8626314449387189,3.2419186529191735
348,4.201352969130926,33.48095561517359,71.16856502133146,340412.26426212984,325211.8683062905,375522.04932868865,460772.9818942598,435777.90560406464,54.408991994900404,50.33669679058489,67.40978595876601,35.65035990426361,29.407131762419112,3.8268050933364064,0.01658524113585959,0.010588631012161013,0.010588631012161013,0.03373200067140248,0.03579131318858013,0.01658524113585959,0.009880218495546527,0.011939531012724172,7590.435990920532,4030.0749911314524,2743.6965348007147,3560.360999789079,1.9505339320847241,2.968071947163344
349,4.198978835502965,34.01583772613399,71.29293515620759,340106.97882249916,324766.5747760638,373304.4848569126,460762.27615360654,436204.4967674377,52.82975755551778,51.005975979081406,67.12295128174166,35.6505622480217,29.48367306872591,4.072244660414663,0.011154839228804775,0.017044763749639077,0.017044763749639077,-0.007248569411878502,-0.007920948053184263,0.011154839228804775,0.006952081811362266,0.0062797031700565055,3359.6362633290455,-784.6581581260882,1036.0284222952776,4144.294421455134,0.8633344038371776,3.213272067913249
350,4.192853004028246,33.4945707940318,71.18880276529234,339591.15143842984,324762.79380382196,375410.30872346426,460851.73607829213,435895.2892873503,54.49612386753434,50.37678030878185,67.43435782761959,35.623845322705314,29.41960494327692,3.858058619913675,0.01657336478107584,0.010591253299901739,0.010591253299901739,0.03371939516136939,0.035812350211929384,0.01657336478107584,0.009788200213730133,0.011881155264290122,7595.843656991123,4031.4905706555537,2740.398177463833,3564.35308633557,1.951923553995335,3.0276007591461847
351,4.175563004427272,34.06536937814089,71.31166770536365,339197.23994258896,324285.56625127234,373230.68237491883,460860.90347702673,436470.8968155401,52.93435698005883,51.02624910791367,67.16423963544689,35.62838702865323,29.495198334172198,4.19654771063116,0.01117781457668893,0.017083852726310782,0.017083852726310782,-0.00725456105525975,-0.008033459405867978,0.01117781457668893,0.006912540350523952,0.006133641999915726,3386.579426956644,-767.8753926474625,981.8247913151815,4154.454819604106,0.8702580581511332,3.3612273559139227
352,4.162701382116325,33.50559451946227,71.20937903677012,338667.70839381765,324247.81952219014,375340.9719405634,460984.83103129535,436472.7383481453,54.61301920163172,50.37725281802072,67.47493428601426,35.604815703857064,29.432281794089466,4.164556589551728,0.01660227170807518,0.010598668914505383,0.010598668914505383,0.03374323360526502,0.03591902244369237,0.01660227170807518,0.00969623823997625,0.011872027078403596,7618.28311884283,4052.2160673937697,2763.340477726904,3566.0670514490603,1.957689880437167,3.3544066417243017
353,4.154412986081968,34.116668851510596,71.33357558347677,338318.4027252592,323746.65738974186,373110.7529774512,461028.3273839021,436806.9371916251,53.107839243417196,51.04617508672782,67.1941388850752,35.58671952795164,29.508654690950117,4.334160521794468,0.011175592176722872,0.017133082530683526,0.017133082530683526,-0.00767609998875495,-0.008103821942856908,0.011175592176722872,0.006453605667252752,0.006025883713150795,3398.6490170578895,-766.9185459304014,1046.508299124464,4165.567562988291,0.8733596118783492,3.5432758080000553
354,4.15613896878458,33.51912252787501,71.2048817645832,337832.43270812836,323718.8824650985,376242.1422952672,461125.33203306457,436095.49964894465,55.44412592367413,50.246184694039975,67.58799819947173,35.497425368719576,29.429601740041516,3.8011135455499243,0.016631842403925234,0.0104892828078229,0.0104892828078229,0.03294986531990118,0.03619618445000454,0.016631842403925234,0.008534860528135351,0.01178117965823872,7681.718144814869,4111.897148261685,2991.3580680115606,3569.8209965531832,1.9739909428253015,3.105763377362064
355,4.160813839592038,34.098830800487825,71.37973264196155,337605.6941967969,323180.583261738,373454.634738072,461109.85798174783,436385.2955487541,53.68672026990813,51.14033242293999,67.22419695099575,35.401923979464634,29.53702787421596,3.838600613991434,0.011168170378141511,0.016999200852669663,0.016999200852669663,-0.007861876805170745,-0.008052664426418507,0.011168170378141511,0.0058611499591529025,0.00567036233790514,3449.5586669037853,-717.7007439276113,1025.849252496277,4167.259410831397,0.8864419960277912,3.2453359665468495
356,4.170586399176375,33.53707105335453,71.31422490998726,337169.4115053056,323112.4386425174,375338.41887631174,461281.68242619856,436189.86736831546,55.532667238362976,50.568605860713994,67.55470941040613,35.27638289529351,29.496639181673856,3.5528326434706172,0.016615943679131162,0.010245164267753099,0.010245164267753099,0.0326836866192467,0.03642074089458301,0.016615943679131162,0.007636673687624633,0.011373727962960947,7768.491306830154,4192.08539820622,3038.5027165206943,3576.4059086239336,1.9962892662822878,3.094482161584608
357,4.174175011425518,34.17875841367245,71.47514585112901,336837.7855778416,322618.9796653226,373402.92622649146,461413.63099376607,436895.79881446285,54.237391356711,51.24181548646759,67.32543682409292,35.176170770917714,29.595557207020807,3.8298011568557855,0.011158738360997887,0.016928431583842374,0.016928431583842374,-0.0080907506525831,-0.008371147566266864,0.011158738360997887,0.005363473158337053,0.0050830762446532896,3491.009311153373,-686.9735257756271,887.685072496839,4177.982836929001,0.8970936750897455,3.4790130804237607
358,4.177972586233375,33.50854738654898,71.41187005390495,336327.5846726052,322580.57070172596,375589.834246797,461710.14724233083,436889.089129085,56.24358777870026,50.5570061710806,67.70311661297805,35.05611522239262,29.556603735451073,3.660256564921133,0.016635672165001822,0.010048185819336069,0.010048185819336069,0.03257879946547401,0.03668047313240303,0.016635672165001822,0.00690432802852928,0.011006001695458303,7858.830365809726,4274.055840070627,3057.759235685456,3584.7745257390998,2.01950392748792,3.439110718041377
359,4.178263438512045,34.14668412665969,71.61136604548932,335927.9357952064,322105.95191086445,373283.71182610665,461920.8587397245,437726.1986747229,54.64234593117499,51.3538824062849,67.42236282472878,34.947479996861695,29.6789494901186,4.01012714942317,0.011108556825963987,0.016916724899421955,0.016916724899421955,-0.008265085597427491,-0.008646735775077227,0.011108556825963987,0.0049415308782571245,0.004559880700607389,3497.432566923277,-693.7002334635412,762.6704320195777,4191.132800386818,0.8987442757072388,3.9061455806158163
360,4.1859303918835735,33.58341073057304,71.56246632777423,335293.89977761667,322091.2595731133,375067.58575300087,462262.80956955196,437783.50375370635,56.49365275970702,50.71747324618186,67.78045373785696,34.82675908094395,29.648776117536897,3.8776804680104417,0.01662539621996936,0.009917278348048616,0.009917278348048616,0.032512207322589345,0.03686195440188769,0.01662539621996936,0.006303755460700708,0.010653502539999062,7916.5636582339475,4320.1745065004525,3061.3044048531,3596.3891517334937,2.0343398006866558,3.9047317052863604
361,4.192286095433656,34.174032691555496,71.75828840712771,334764.92394073354,321653.5938199142,373129.51785287244,462493.27577730996,438614.4931857277,54.97324632257333,51.46432320075176,67.52052424903295,34.719637914097255,29.768699326335117,4.234631403904143,0.011067219322167105,0.01694382218019422,0.01694382218019422,-0.00837934095649704,-0.008925303930837679,0.011067219322167105,0.004591953957358902,0.004045990983018265,3497.826159829481,-705.1502784090417,624.6888307639942,4202.976438238523,0.8988454182924469,4.377734907273589
362,4.203018880726029,33.61305642416365,71.71049026418599,334001.4564411262,321632.5220610491,374650.7121948813,462845.7611296416,438617.2346697932,56.76174331923265,50.83170860705328,67.8710129142994,34.60658860596309,29.739246709096392,4.080563909161446,0.016608286939325596,0.009830564147820816,0.009830564147820816,0.032502863184042254,0.03702821374068871,0.016608286939325596,0.0058129059633652514,0.010338256520011701,7958.777367532566,4350.295087959101,3052.5909716919296,3608.4822795734653,2.045187566544191,4.346985779866259
