t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
363,4.207275526156946,34.20256150494375,71.88284111940585,333290.40715173027,321180.177335569,372908.0340808833,463066.72263961507,439341.448135963,55.49481234124285,51.46284869850873,67.66245658153134,34.508875565715826,29.844594461513644,4.392106487614728,0.011023893980645114,0.017006622022538696,0.017006622022538696,-0.008453550138146585,-0.009166100942359683,0.011023893980645114,0.004300811174694868,0.0035882603704817705,3489.053329909092,-724.0252066245175,493.6856334842256,4213.0785365336105,0.8965910415398343,4.7648457554486985
364,4.214807986969992,33.64423398264846,71.84272127854308,332450.85178709443,321132.0964712419,374330.17087694956,463381.0467837586,439249.20010552974,57.0621191405211,50.90661034737865,67.97080544912797,34.40461328072206,29.81991304775089,4.192281113299805,0.01658878332865632,0.009772019815579342,0.009772019815579342,0.032536650171630856,0.03716233610559236,0.01658878332865632,0.005412417095885977,0.010038103029847478,7991.999886150696,4372.313449513124,3025.1138568178235,3619.6864366375726,2.05372484292087,4.6792734235090965
365,4.215803914681123,34.23189219071452,72.004626856964,331601.84479922784,320632.8926503838,372670.6700460577,463571.8942674718,440009.16425773595,55.84246156974643,51.505501968660475,67.77163482146887,34.31614551627158,29.918677552298824,4.543879019086137,0.010989253716769596,0.01709598116096021,0.01709598116096021,-0.008495373224696335,-0.009390993787866071,0.010989253716769596,0.004059712023272187,0.003164091460102451,3478.204323371329,-743.5608014306363,366.5031313923222,4221.765124801965,0.8938031443219895,5.127519442251719
366,4.2184018260691,33.62541570404655,71.96115060978278,330642.001332391,320533.10555272514,373990.24898700736,463875.18836748693,439937.04764161725,57.31934895446007,50.96919436958659,68.0600707821853,34.22254821636316,29.89202988433293,4.37035753020532,0.01657604029002134,0.009744411116482452,0.009744411116482452,0.03259021641742175,0.03728504318652073,0.01657604029002134,0.0050851326959816985,0.009779959465080684,8019.871413695194,4390.019662420878,2998.6946205399736,3629.8517512743156,2.060887061307219,5.056999258397207
367,4.207996306372001,34.35656270853998,72.11380461296521,329698.89569810656,319958.4502841524,372420.6497821129,464047.13738274353,440661.47539924056,56.08619264838919,51.56048771229352,67.86129785283863,34.14483700255771,29.984972358731692,4.71998867990718,0.010958817531052788,0.017211823496793115,0.017211823496793115,-0.008505798310787129,-0.009615949590582809,0.010958817531052788,0.003861105769511702,0.0027509544897160215,3474.8265427532183,-761.4682797502622,234.2597400682505,4236.29482250348,0.8929351473164623,5.491835803814899
368,4.194532361068298,33.656237778769295,71.99774045887602,328696.0867769447,319811.8749406538,374815.5218663089,464354.671456493,440711.52379530447,58.26701725352059,50.68809861624122,68.29262713305003,34.100143510076876,29.914444982626286,4.688961479362456,0.01658167500151009,0.009739060140746568,0.009739060140746568,0.03265767518115239,0.037413647190267206,0.01658167500151009,0.004817500138449618,0.009573472147564432,8049.056296504862,4410.956028585346,2972.295684310139,3638.1002679195176,2.068386775986622,5.510169345220129
369,4.176312283834511,34.33146895358279,72.1933180060287,327804.5463170982,319121.53549042816,372157.81200610055,464505.5573781574,441243.34557286586,56.39578750686699,51.57294553684291,67.95263403223686,34.02118337645153,30.033189688278547,4.92006483036065,0.010960048523480438,0.01732221238081663,0.01732221238081663,-0.00848510955846721,-0.009651116580311089,0.010960048523480438,0.003694456339811805,0.0025284493179679257,3479.5503732895995,-766.0169960549845,176.92892930697533,4245.567369344584,0.8941490422444549,5.828183616538729
370,4.173817915125255,33.77623688206391,72.14056109653464,326777.2657472751,318947.65307630255,373279.03963478253,464754.02872848976,441142.10641876364,57.715410748606175,51.08137669413965,68.21434898272462,33.9404818649751,30.0010618804871,4.745449166899391,0.016553598046880936,0.009757886734644243,0.009757886734644243,0.03267513529794144,0.03741674376283235,0.016553598046880936,0.0045977172667150444,0.009339325731605948,8065.076266919308,4413.105967172758,2936.244224305061,3651.970299746549,2.0725034691412367,5.742966010544035
371,4.174195491308092,34.36126223630373,72.25672963596054,325783.7441234243,318193.39648089965,371864.9980190623,464878.2036523807,441852.28965940437,56.637267742263326,51.58705734474391,68.03811472486674,33.87397188717149,30.071569141176507,5.110328972732907,0.01098118531822938,0.017453630051353006,0.017453630051353006,-0.008455054341626456,-0.00982039787087181,0.01098118531822938,0.003563948728682545,0.0021986051994371913,3484.2460421658516,-765.307353248958,63.649373780802605,4249.5533954148095,0.8953557003979415,6.181181291091446
372,4.1916521470102115,33.72592322312189,72.19866416029461,324917.59254130634,317961.7014049728,372893.6979156378,465133.3411576537,441803.0061875278,57.87015722580112,51.10815358227734,68.26257058669091,33.80560669814433,30.036294885610538,4.984881324575554,0.01658214493605169,0.00976916456972978,0.00976916456972978,0.032749509842698754,0.037555417838339114,0.01658214493605169,0.004421381207335641,0.009227289202976004,8089.806374610256,4434.599474204564,2936.4895439592156,3655.2069004056916,2.0788584287579184,6.131717972446995
373,4.213524224959701,34.47250009296852,72.31926963721278,324119.22151790705,317073.9478778686,371605.78931954753,465248.62092971924,442410.12588417914,56.58205571326562,51.70277248367624,68.04133454765629,33.74153675299939,30.10941051954727,5.29102597271484,0.010960840063717853,0.017568553078057592,0.017568553078057592,-0.008414104295176528,-0.00992682893169187,0.010960840063717853,0.0034557452073235425,0.0019430205708081995,3488.962331363681,-784.4892885099291,-20.120701098650443,4273.45161987361,0.8965676574086977,6.508714288221233
374,4.251889366392493,33.773940236107286,72.23742882946514,323376.80499287543,316884.7798564007,372537.5760340608,465512.13696190563,442429.948912325,57.996144496869775,51.124099757871775,68.31764276611119,33.69077788596586,30.059776342778253,5.234129088484008,0.016612660446623222,0.009788032228524628,0.009788032228524628,0.03277216615834043,0.03759485591415689,0.016612660446623222,0.004277032741739082,0.009099722497555545,8131.160604604751,4456.716720725596,2921.630811415028,3674.4438838791552,2.089485331999838,6.50842596636586
375,4.284524784305859,34.46812141236345,72.35363228461327,322727.20156251465,315965.17542891426,371317.45789443166,465616.86228855373,442952.56154149753,56.696268379407186,51.71652350731971,68.07748726215881,33.63405505098838,30.130172632170616,5.498425445446287,0.01099230919603086,0.017656930028837736,0.017656930028837736,-0.008344066932492556,-0.009901933766935326,0.01099230919603086,0.003367442377901142,0.0018095755434583735,3494.0015661082407,-778.6490924186322,-56.68094812730053,4272.650658526873,0.8978626025703142,6.835595998146493
376,4.32123744252616,33.80705259467753,72.26500571735006,322096.4743879647,315893.45699385635,372179.2091921027,465865.40487634856,442976.04622572026,58.081169684049065,51.141186028141114,68.33506589047217,33.593020936974156,30.07648644346533,5.457530391122634,0.01660312039605931,0.00982215373635749,0.00982215373635749,0.032748429691689084,0.03755995294502733,0.01660312039605931,0.004158730528551585,0.008970253781889828,8136.52868229232,4452.938815873128,2898.8657235038604,3683.589866419192,2.0908647807814624,6.840583657254001
377,4.343082506145902,34.43357265434753,72.35752526508004,321476.8136974274,315146.98611701356,370973.81713097636,465948.33962696616,443507.5996622321,56.986119074503335,51.63805293335056,68.13877201231712,33.55075300608927,30.132490308862977,5.749655414756615,0.011003293769572296,0.017724380643336056,0.017724380643336056,-0.00825681868471629,-0.009882823276043451,0.011003293769572296,0.0032961428731943325,0.0016701382818671707,3503.6424258069446,-773.5133880133505,-101.83173883662883,4277.155813820295,0.9003400391759697,7.179635194181628
378,4.366831672560261,33.91589459033402,72.28046519536811,320984.2411943026,315073.5347296079,371822.70209389454,466165.1679864171,443528.34800809,58.15534048864978,51.14798081699526,68.35558279924096,33.51831585358774,30.085849122183824,5.718493190111815,0.016595518114675828,0.00984825877573644,0.00984825877573644,0.03272915070221531,0.03748229050924931,0.016595518114675828,0.004062383105450905,0.008815522912484908,8151.06345795384,4456.802649950323,2859.3030210095594,3694.260808003517,2.0945998196062345,7.184799148320496
379,4.380317098109662,34.4525367206244,72.35969128531528,320444.02080727165,314402.69039965124,370655.4691721022,466233.24512815,444053.8530946996,57.16460264849478,51.59053106965827,68.18214405719552,33.48938094852345,30.133778228955418,6.0269093134686385,0.011031375398418277,0.01777765030438629,0.01777765030438629,-0.008154495172469639,-0.00979468268386999,0.011031375398418277,0.0032374112847901233,0.0015972237733897718,3521.056028970002,-759.3784300187788,-119.78007871593533,4280.434458988781,0.9048148577358035,7.525371612991853
380,4.403305713296811,33.86599718517279,72.28410262944674,320084.47609096486,314314.6763425703,371501.0582837886,466412.5143442803,443984.5198859919,58.21629384507529,51.16300291759865,68.37296698481641,33.45349133579599,30.08807339525331,5.932639495918056,0.01660866984731208,0.009887601978772094,0.009887601978772094,0.0326678427405086,0.03751748550161526,0.01660866984731208,0.003982680682333647,0.008832323443440307,8164.612812221838,4453.13088979414,2890.7815584539585,3711.481922427697,2.098081632151545,7.471338662939365
381,4.4206446426090436,34.530786674715415,72.4889501866448,319847.55210277875,312192.00957365864,369597.4821883294,466425.74327055877,443935.1247024079,55.63440973518126,52.32139408200544,67.88372329975807,33.38194571442711,30.212044682227923,5.8045276135216755,0.011061319123535278,0.017808973100703993,0.017808973100703993,-0.008083269797426572,-0.009858459756208963,0.011061319123535278,0.003191814696529832,0.0014166247377474387,3575.4320799684574,-741.1454896110873,-175.73454824251334,4316.577569579545,0.9187880119382928,7.423029878788526
382,4.452077970739128,33.962940395374105,72.25259040689437,319274.00779011956,313015.7550485937,371877.499340221,466763.3763617727,444594.7217920177,58.63276177949948,50.93621612284106,68.49141759766758,33.41886445916175,30.069091996610393,6.29019423692896,0.01665815416530942,0.009970427762367793,0.009970427762367793,0.03253482100792938,0.03734690887175438,0.01665815416530942,0.0039157607269437325,0.008727848590768736,8181.560099072021,4464.068348288869,2862.9926161387257,3717.4917507831524,2.102436620204616,7.867541529867902
383,4.460782348007979,34.500334841859775,72.36108962453798,318891.41451999283,312866.8855349141,370065.8675928052,466797.5380689135,444922.0623208247,57.24613697621197,51.570146298261726,68.19851937558545,33.392752743928874,30.134634390786935,6.474662664517814,0.011089591707438715,0.017836148829815913,0.017836148829815913,-0.007892315990151796,-0.009524396082672764,0.011089591707438715,0.003153008615498897,0.0015209285229779294,3558.871141361341,-718.5558490435224,-131.32845250517784,4277.426990404863,0.9145323047906411,8.081144537119155
384,4.477128595346494,33.863345670299076,72.27632295323029,318731.6393429773,313023.77991936484,370862.56149209023,466916.1464640295,444835.0978810898,58.27794626331776,51.15569942033925,68.35210389502626,33.36593808889951,30.083413960733946,6.381226115110667,0.016593397760322412,0.010000800371184207,0.010000800371184207,0.03246267729202981,0.03732092520580335,0.016593397760322412,0.003862568564292874,0.008720816478066412,8115.628179507937,4424.978690243346,2879.2253541361983,3690.649489264591,2.085493924624144,8.017844322204905
385,4.488377025675845,34.479872804382396,72.34379083612791,318346.844171244,312420.8538624022,369786.7844406794,466882.6384238096,445135.02905920695,57.20918299968198,51.65658311156672,68.14606868275048,33.34342545974852,30.124183897057684,6.551978122050025,0.011055121297977678,0.01782645718880474,0.01782645718880474,-0.00782749449950798,-0.009519045419643641,0.011055121297977678,0.0031257476702093003,0.001434196750073638,3554.651662906623,-725.5593966324323,-162.28491220153367,4280.211059539056,0.9134480145191111,8.213689350121694
386,4.51151069536927,33.92003411336382,72.25341744373064,318201.6448954933,312480.8703176946,370513.97445700003,467022.56285143504,445193.0394223118,58.31152791554621,51.177517742607435,68.36045224387802,33.33245479463756,30.069533390366836,6.575583562926101,0.016608765605099662,0.010007398766395047,0.010007398766395047,0.03237500514468198,0.03713438456809027,0.016608765605099662,0.0038200484925967606,0.008579427916005047,8152.581577384546,4441.106360978107,2830.0987932676544,3711.475216406439,2.0949899346755254,8.249669739799378
387,4.53354772547217,34.54268532703857,72.30990060800934,317815.68213001575,311785.9452284057,369420.943760194,467030.86821830086,445591.3830875301,57.48635828332559,51.53718527124729,68.21482567373741,33.326330855237636,30.103677735468843,6.835564107007815,0.011134143202571068,0.017820096416286086,0.017820096416286086,-0.0076916962327258365,-0.009373006554258139,0.011134143202571068,0.003102734515674489,0.001421424194142186,3601.8635893815044,-676.753978491534,-163.6716183983281,4278.617567873038,0.9255801851478467,8.516444042104615
388,4.571783524669968,33.89853771101667,72.24173887186339,317787.36297855445,311973.6841672823,370195.65334449115,467154.75972610357,445488.2024561176,58.32989687580134,51.18202648483609,68.35540510862015,33.304807672503074,30.062483740516416,6.737821726644256,0.016611938623638238,0.010051665632130547,0.010051665632130547,0.03228275168891146,0.03712442057413773,0.016611938623638238,0.003783820128020235,0.008625489013246503,8140.856998013699,4427.404522861877,2862.3898705789497,3713.452475151822,2.0919770392463812,8.442909545504165
389,4.604640075339409,34.49179218871475,72.29193175431234,317412.9895484781,310806.9656501317,369124.15383237984,467144.1704239665,445805.30630368367,57.543557741622735,51.53040370112156,68.21740687482708,33.2973524904226,30.0928134755845,6.941640194579986,0.011153113542420955,0.01780677114438117,0.01780677114438117,-0.007582898116108199,-0.009293191718342567,0.011153113542420955,0.003085752255001496,0.0013754586527671285,3625.695518550984,-656.1253902359755,-179.9250521413747,4281.820908786959,0.931704337511125,8.655010909236262
390,4.6390562713249555,33.90665815541096,72.2279743159145,317414.02152925986,311117.7005102759,369884.0021113319,467302.6607052097,445726.5875414107,58.33753793997105,51.18278645486653,68.35422351064025,33.280563615496625,30.054156897230097,6.8662323535403065,0.016624181560911735,0.01010154581637355,0.01010154581637355,0.032159996179459076,0.03699608843583924,0.016624181560911735,0.0037541398061001546,0.008590232062480318,8140.4239190329845,4421.589982981286,2856.3889388313714,3718.8339360516975,2.0918657498226687,8.59849297283182
391,4.656324065995148,34.49497065196941,72.27722434474022,317049.658031164,310869.51007635973,368833.84748437506,467296.2860886546,446015.8247744876,57.57069016646826,51.523284465917115,68.21683687290553,33.27644210207795,30.0839250756252,7.0560532205695266,0.011181312854950661,0.017791314628929827,0.017791314628929827,-0.007428063431795967,-0.009111110941764922,0.011181312854950661,0.0030727562881114148,0.00138970877814246,3652.4322788140425,-631.2564527694955,-170.11793796122893,4283.688731583538,0.9385749518196433,8.792873369868142
392,4.675394490182055,33.9649440781054,72.21302795257853,317108.59263377544,311018.41936207085,369589.3584415171,467392.3612743795,445939.9591380372,58.3456128834229,51.18891626592019,68.35170004373126,33.26153673524434,30.04512356781091,6.984955213692478,0.016614306148617686,0.010158292838163536,0.010158292838163536,0.0320233820692593,0.0368534850432962,0.016614306148617686,0.003729370867013973,0.008559473841050871,8126.4887304657195,4402.094142976546,2850.8938449589923,3724.394587489174,2.088284788441404,8.738550347710316
393,4.683706287382438,34.560320218182426,72.3022706063706,316874.94831916946,310535.04317471373,368440.7094581862,467341.3998742097,446034.1935930204,57.107817068767034,51.7494369603084,68.11553328002125,33.244496889768,30.099177126008886,7.025634779756297,0.011226575020261748,0.017759681921974847,0.017759681921974847,-0.007262642209515413,-0.00894117093039482,0.011226575020261748,0.003064056914580682,0.0013855281937012736,3690.8233010744016,-596.5272003032694,-165.9205571414411,4287.35050137767,0.948440391920294,8.798271819542686
394,4.7040380961571255,33.9702237152884,72.19999154251362,316944.9497663091,310767.46904769534,369315.47943508637,467454.5664919178,446159.40135848225,58.348548951311486,51.18053767482094,68.35140877273734,33.248788950889534,30.03724522822995,7.116355670005101,0.01661711637739924,0.010224706972963257,0.010224706972963257,0.031863101473468866,0.0366674556602007,0.01661711637739924,0.0037081382267976385,0.008512492413529471,8111.406342573224,4384.320678988799,2837.3423748594987,3727.0856635844248,2.0844090282879204,8.884242173535654
395,4.721087009115456,34.56168495078365,72.29879004243685,316795.46989628504,310349.255672534,367818.0481970655,467398.2833297384,446189.8610118704,57.00877644372554,51.79243908626576,68.0891677734317,33.23040955721677,30.097107008360865,7.11205171299797,0.011261245454806414,0.01771737960018963,0.01771737960018963,-0.007062683053913349,-0.00870105696935419,0.011261245454806414,0.0030577371036502607,0.0014193631882094206,3721.875779356554,-565.1517438167308,-148.15378955250637,4287.027523173284,0.9564200274296526,8.900494446054712
396,4.755781505313689,33.975135004485296,72.18706789868844,316902.18672744115,310516.0502237844,369040.1243726088,467510.9310129263,446340.1396810361,58.33889370933355,51.182332473473764,68.34750232981501,33.23938504860172,30.029441455965763,7.226514405470846,0.016599583922051166,0.010294625968368446,0.010294625968368446,0.03168433492673993,0.036475218119120544,0.016599583922051166,0.0036898796177243774,0.008480762810104995,8085.345600493677,4354.229049909836,2829.6025590964664,3731.1165505838408,2.07771213211723,9.004946901432708
397,4.782872024679546,34.59436258955001,72.26204215686552,316793.40908057976,310138.0187647203,367804.1976124067,467460.18592578743,446475.1389542372,57.303986159175864,51.6475428750244,68.15756876478383,33.23455551965413,30.07486636104968,7.311427844482557,0.011301883882111114,0.01766177986662178,0.01766177986662178,-0.00687019830253816,-0.008520756875629075,0.011301883882111114,0.0030538642358212973,0.0014033056627303837,3765.915261081318,-523.8829491801578,-156.2407448678254,4289.798210261477,0.9677369667409556,9.095238248461659
398,4.814807610326374,33.92630179061213,72.17925659845041,317012.2452904765,310273.5689071262,368756.5476309307,467563.7975829848,446520.9450911369,58.321115891564276,51.17843022115326,68.35071498291238,33.23702444354302,30.02473051721455,7.346377981601449,0.016602662338218097,0.010362624139035334,0.010362624139035334,0.031511900658973545,0.036317437917092334,0.016602662338218097,0.0036739412392999904,0.008479478497418784,8067.926471557558,4333.097373426452,2834.9192194825127,3734.8290981311075,2.0732358935852275,9.12745780569719
399,4.829827305032699,34.55398657072867,72.24074629055137,316975.3269491975,309958.6525897485,367560.8022110168,467521.1456472421,446638.92514837923,57.44424421697023,51.5805892963622,68.18011056213797,33.2355266776931,30.061975793206376,7.423859610618149,0.011342049316594795,0.017597259799129492,0.017597259799129492,-0.006675944010150007,-0.008239753159842782,0.011342049316594795,0.0030511612555138507,0.0014873521058210773,3790.5148516272056,-491.70795352343885,-118.85971724660058,4282.2228051506445,0.9740583870299272,9.206578631708862
400,4.846778212459299,33.93003202740132,72.17104371426491,317210.60607557616,310112.3763858854,368463.4950355597,467614.1387806622,446603.1321422396,58.28639656202947,51.20076098852901,68.33833446901815,33.23236480179107,30.019779987619337,7.395991528376169,0.0165660375784838,0.010432561248015735,0.010432561248015735,0.03130012502505352,0.036083665556604964,0.0165660375784838,0.003660155541111162,0.008443696072662607,8032.137214736909,4291.155226462355,2823.595393906618,3740.981988274555,2.0640390358663465,9.182291709629316
401,4.850652462199514,34.49053013510799,72.22858432200505,317181.1643752531,309850.33445381763,367166.2911733779,467568.0198633777,446737.8387950045,57.48597614775842,51.566108149217044,68.19131822289485,33.23497611448009,30.05464341047333,7.490416664728423,0.011394300033323675,0.017523502791626684,0.017523502791626684,-0.006478337035541032,-0.00801607878926507,0.011394300033323675,0.0030508666954743783,0.001513124941750342,3834.427798520549,-447.0645471222777,-107.4094767520011,4281.492345642827,0.9853428103589371,9.273754936744592
402,4.860189620479844,33.93011948553551,72.12144819813287,317318.0283688867,310090.62132017146,368944.2913956496,467673.4048740901,446876.3105836961,58.791522958620774,50.94778069612765,68.45607404053922,33.25019392536953,29.989788397468782,7.604941593167132,0.016546413616888488,0.010502955197627237,0.010502955197627237,0.031103538761025746,0.035875691356093455,0.016546413616888488,0.0036481387452856244,0.00842029134035333,8003.50150730812,4258.135047519972,2813.9294326147933,3745.366459788148,2.0566804442023217,9.371198928801698
403,4.8618303850977895,34.546486629363,72.23154744017377,317391.2922539577,309845.97091816587,366587.34127092856,467598.556083598,446729.01232219406,57.400876239367825,51.613137020853834,68.17622327117569,33.23324089346621,30.056483037137774,7.481726545752769,0.01143276654321366,0.017455115741941078,0.017455115741941078,-0.006263102536097627,-0.007755384674664759,0.01143276654321366,0.0030515847824336773,0.0015593026438665458,3870.525758319317,-410.7771892394825,-86.24207298038769,4281.302947558799,0.9946189962790541,9.266999214397003
404,4.8748554346270225,33.93332451797863,72.16302831684288,317594.8477288044,310069.87955388665,367649.51545616623,467678.5211173153,446715.2587772793,58.27778885217036,51.209682043043735,68.3477647746025,33.232730179699644,30.014979135727494,7.472418092998498,0.016525067652556444,0.010580221521528843,0.010580221521528843,0.030889989397399464,0.03563938384110386,0.016525067652556444,0.003637361627378053,0.008386756071082442,7969.958942278846,4220.213943103025,2805.2182297819127,3749.74499917582,2.0480609246731376,9.258293695853467
405,4.883103194170337,34.54321947632504,72.23637449019161,317615.8915790162,309849.48315959016,366045.33616369084,467616.5515452713,446751.2785902104,57.332474600164325,51.654878646381405,68.16870890585139,33.22894426467486,30.059452360887747,7.490988011541356,0.011482248671637208,0.017381366883670233,0.017381366883670233,-0.0060210851097066585,-0.007489504494347238,0.011482248671637208,0.003054549558668052,0.0015861301740274724,3911.5707394183637,-367.8559550807633,-74.3804097850309,4279.426694499127,1.0051664310339523,9.281075963982607
406,4.902081481621122,33.93619500234439,72.16476013367019,317797.23499889084,310117.2963171903,367182.9716826618,467701.67726326006,446771.05041976145,58.25834129944476,51.221624947854465,68.35331569794162,33.23226350128087,30.016060301662208,7.50966146084337,0.016502175726516258,0.010665818292664752,0.010665818292664752,0.030665193221140214,0.035387621337533946,0.016502175726516258,0.0036275853855719286,0.008350013501965662,7933.380963094836,4179.554269582322,2792.0481832809855,3753.8266935125125,2.0386613869323753,9.296051015191278
407,4.910683371717096,34.54279208339983,72.26994143661007,317873.8714067289,309855.13832836726,364864.8557665416,467631.86538028735,446618.22903312696,56.9530068096487,51.852955907348054,68.09047717903279,33.215050199214616,30.079853450883114,7.381492093777638,0.011532732606026714,0.017308388584178443,0.017308388584178443,-0.005754349434417653,-0.007182147710529054,0.011532732606026714,0.0030584389301977167,0.001630640654086315,3954.962773736485,-325.2764836746899,-52.63698441507108,4280.2392574111755,1.0163169941137178,9.187155550123588
408,4.9238601464678595,33.93879354229483,72.16692757064402,317981.5568959215,310208.7979299433,366565.7725751543,467727.8631628921,446804.1309612297,58.24260779793728,51.23457250516092,68.3615668769533,33.23341379105297,30.017410526670233,7.533449866874219,0.016472167601945573,0.010759865794006741,0.010759865794006741,0.030420541418691945,0.03510517473413102,0.016472167601945573,0.003618402751480873,0.008303036066919954,7890.6250445688,4132.849474768651,2773.9261493076983,3757.7755698001492,2.0276742881699006,9.318534421685182
409,4.923609382314146,34.473374287427,72.21525628511415,317961.3448748918,310000.78532490984,365210.8858165788,467674.3480417024,446937.4912756251,57.61053280381829,51.534783615429134,68.2504196023088,33.2421834376142,30.04669293904103,7.635313757489053,0.011587662349917139,0.017234665203244515,0.017234665203244515,-0.005465651452868956,-0.00685478249696392,0.011587662349917139,0.00306323676444005,0.0016741057203450871,3995.5503528231775,-277.39695606259573,-39.12606943330961,4272.947308885773,1.026746889092671,9.410546998333633
410,4.92805582824194,33.99551319664581,72.17108182647667,318138.28641646326,310272.6511649794,365859.8268763881,467746.37986787147,446837.0802068727,58.21251603988486,51.26114296548614,68.36787144379059,33.2373960121933,30.01996089500467,7.561086964634251,0.016448693982533284,0.010855958275705157,0.010855958275705157,0.03016946097270511,0.034835883355579536,0.016448693982533284,0.0036096061266455066,0.008276028509519936,7853.5617847842495,4088.9614479294337,2764.7518471651674,3764.6003368548163,2.018150046620415,9.34169626569808
411,4.921597395436379,34.47008632511144,72.21482915697288,318107.0079840346,310080.7330465202,364621.4602275982,467696.832763258,446961.06167741277,57.653647852473156,51.53000137601431,68.27330213945096,33.247119183495144,30.046465811653377,7.657714175004093,0.011649145814402318,0.017163933828909003,0.017163933828909003,-0.005177953112688702,-0.006534805940697101,0.011649145814402318,0.003068627496258999,0.0017117746682506,4042.4371437935865,-228.3546485895302,-23.930512942897167,4270.791792383116,1.0387955088114513,9.427404307506288
412,4.921774547024119,34.00051112690221,72.17607707274733,318272.8557789489,310359.0354770192,365174.76497394464,467763.4180944084,446797.5240527977,58.19179387232206,51.28702989134014,68.38014436244426,33.237493046370474,30.02302445583473,7.534661226438891,0.016415350153210696,0.010951893395997567,0.010951893395997567,0.02992035691546719,0.03455595752765411,0.016415350153210696,0.0036016107392193844,0.008237211351406306,7810.151233119992,4040.4113341987895,2749.403524775744,3769.739898921204,2.0069947250904088,9.315171895123797
413,4.917036953707083,34.595285927907696,72.2907465474256,318371.21410580445,309625.9032168066,362660.2401176808,467685.4555565934,446269.0963337581,56.81495979634437,51.982939898792814,68.09366744951134,33.19234088366682,30.092512772431064,7.114151488859179,0.01170449438183249,0.017095206263889166,0.017095206263889166,-0.004879366989642427,-0.006233871462384465,0.01170449438183249,0.003075852059414775,0.001721347586672737,4089.572042208845,-184.91604779448858,-15.988048748600164,4274.488090003333,1.0509078853408498,8.945302667834568
414,4.9225185060577585,33.93856584147079,72.18095856285062,318395.6997415578,310015.53749808075,364505.8206853407,467820.849070152,446423.5686622549,58.17868550929023,51.281780926998955,68.39106430199068,33.206624701485715,30.026014464401634,7.2404318783166675,0.016400980629950775,0.011052338553505217,0.011052338553505217,0.029664488190457743,0.03415740819433323,0.016400980629950775,0.0035957446307575136,0.008088664634633003,7757.648722576542,4000.482079440585,2681.7108044247134,3757.1666431359567,1.9935030194153813,9.055629974759256
415,4.921608082507149,34.53262423276381,72.29349160007652,318481.41543998884,310180.24402307847,361992.64344206906,467737.2855302514,445502.8189174135,56.80204565608928,51.96290555398987,68.0937974127297,33.12038841764813,30.094200183068494,6.500551930758903,0.011743851264469257,0.01703183373413024,0.01703183373413024,-0.00447404662031478,-0.00584919123097574,0.011743851264469257,0.003086425521109607,0.0017112809104486472,4123.06186847991,-148.00648735793789,-24.327866771442586,4271.068355837848,1.0595138524551861,8.412562981979278
416,4.925242019746702,34.008107675604876,72.17868963078902,318477.14846775646,310637.08216155326,363780.673754821,467754.4102988148,445584.65829073713,58.124708090674346,51.264999850041235,68.3943603293975,33.11620846192024,30.024687964602254,6.55401126417903,0.01635025876104204,0.011185844423602055,0.011185844423602055,0.029353135767931016,0.03367900504771176,0.01635025876104204,0.003591662587612238,0.00791753186739299,7704.732758474337,3931.5372860759044,2600.299893679213,3773.1954723984322,1.9799050675119876,8.470935485834207
417,4.922884136317748,34.52355571314415,72.29435987405597,318582.8373151332,310581.325333571,361140.8498841255,467606.330516994,444614.22488859284,56.664587213843674,51.96763583643168,68.07521124081995,32.99787530348597,30.094780643511186,5.742614976589309,0.011822572900292073,0.016960196171819084,0.016960196171819084,-0.003966122887182982,-0.00547792508841051,0.011822572900292073,0.003102255605082672,0.0015904534038551452,4171.225894511077,-89.55082501410857,-82.45020988327025,4260.7767195251845,1.0718906865648443,7.792682401512167
418,4.9349803018439165,33.954982390134475,72.19577344735488,318602.9265332628,310934.4735218867,362484.73254063306,467615.3747811733,444759.27297428204,57.7286898483669,51.353561360214165,68.29749362683056,32.97784184970081,30.035055156010117,5.815645781945818,0.01629568789373312,0.011347805977927249,0.011347805977927249,0.0290080582696619,0.03309962207615112,0.01629568789373312,0.003587905774244297,0.007679469580733514,7622.777578427685,3851.978621607039,2492.527991288485,3770.7989568206453,1.9588448333196002,7.888626095269683
419,4.947787439507226,34.439904344541866,72.17611521318989,318486.18133856455,310815.0878183964,362038.16444889194,467549.8408272979,444687.6059713258,57.643468551253896,51.291752857805236,68.30032723629435,32.908491701274784,30.02310892324582,5.674627801883526,0.011863528893497345,0.016892578500768324,0.016892578500768324,-0.0032896483529468827,-0.004904635407631256,0.011863528893497345,0.003117928201145338,0.001502941146460965,4191.655845405413,-46.4937248336837,-133.03574112501582,4238.149570239097,1.0771406237881993,7.825715637623136
420,4.968773806016577,34.01205511432296,72.13683838953443,318630.7952989529,310890.7031134064,362070.16372602177,467583.63194105244,444585.2875218188,57.84012986319401,51.12881340492886,68.3133964489262,32.85760376867918,29.99943585319471,5.537209171306915,0.01619819338063378,0.011568829212534059,0.011568829212534059,0.028500421580224707,0.03239639436924277,0.01619819338063378,0.003580384338049099,0.007476357127067163,7511.419401622758,3734.2796711332035,2401.9556747202055,3777.1397304895554,1.9302288351433539,7.746116525828915
421,4.982104737842803,34.49394179337172,72.20936068627518,318743.76987671363,310298.8354512961,359723.9568391475,467530.0382679857,444092.81588241085,56.567922405325255,51.70879154279004,68.02155080319815,32.731879487151964,30.04337370739107,5.040636206156378,0.011928994723646384,0.016804707085567316,0.016804707085567316,-0.0024909622455375692,-0.004173275296584524,0.011928994723646384,0.003134132966354114,0.001451819915307159,4242.492118468982,9.231398951285655,-152.0291802229564,4233.260719517696,1.0902041521164567,7.391799294804272
422,5.001808062008365,34.01374594220672,72.07974221659677,318784.14491531043,311173.63742240117,361064.16132929135,467676.43346991634,444615.9549407239,57.60279980024865,51.0514832614252,68.24391692619426,32.72533836451437,29.964855340056317,5.37969772480883,0.016109449926254415,0.011816344144063505,0.011816344144063505,0.02785454787404269,0.0314641612401558,0.016109449926254415,0.0035696867189301514,0.007179300085043264,7389.219039200989,3611.506431134169,2275.1365453659187,3777.7126080668195,1.8988266925389197,7.73853506578655
423,5.007123328440116,34.47992794506938,72.13880676364016,318961.2854225576,311347.93375835125,358725.1719645653,467655.54052785586,444245.262227554,56.33452781704282,51.62947559400447,67.94714762526306,32.605843479887184,30.000660787324733,4.972583456384541,0.012029015514199912,0.01669350077468257,0.01669350077468257,-0.0013722244601946034,-0.003005544458850174,0.012029015514199912,0.0031484464494728266,0.0015151264508172558,4309.445838377191,89.94034334987919,-125.36440840429657,4219.505495027312,1.1074094223692423,7.4670166007482095
424,5.014533684581204,33.97460976432158,71.99857243781479,319043.2747000108,311679.0040061501,359946.8630859102,467786.39016306214,444816.93591356435,57.29000560918381,51.01296853021692,68.16419466415707,32.60146766869649,29.915623043687013,5.347953205394117,0.015993212193879898,0.012129248839752839,0.012129248839752839,0.026934515461400542,0.030273203778276615,0.015993212193879898,0.0035520416204851994,0.006890729937361272,7245.505364775471,3453.633518751004,2155.7049611943867,3791.8718460244663,1.8618962186100365,7.847596041569432
425,5.014400762365611,34.40010562132399,72.03457311470241,319266.8447610038,311728.21052680956,357721.73305275873,467785.33737099473,444565.65914874553,56.095295812555776,51.55494468656266,67.90192323992108,32.4948730172801,29.9374487389005,5.037703511771312,0.012202363451373387,0.016545621750546396,0.016545621750546396,0.00024636704981392723,-0.001323179579433272,0.012202363451373387,0.0031630491010392827,0.0015935024717920834,4419.641267338557,216.22790692643025,-91.71951235881397,4203.413360412127,1.1357266262303751,7.658618674608746
426,5.02599521103482,34.046286724545176,71.89571871394739,319417.2649176745,312022.2689398243,358619.6729532166,467939.85365856317,445140.03168315097,56.84636615891661,51.027423620564875,68.10007695072169,32.49635520462449,29.853132530138055,5.424222974715872,0.015881483417864373,0.012560994478989482,0.012560994478989482,0.02552967604265947,0.028503049588426303,0.015881483417864373,0.0035219611848021437,0.006495334730568977,7075.403287210327,3258.790501053341,1993.7305059662037,3816.6127861569867,1.8181846486019637,8.043610743323233
427,5.034136027652698,34.363642197955336,71.84725170610133,319616.38639569515,312119.2874964076,356091.34877529007,468009.4469073793,445344.2128453737,55.48054847818666,51.68648877337948,68.04508487647378,32.437860208199524,29.823519418557442,5.485841281145224,0.012486996284109594,0.01635486649345923,0.01635486649345923,0.005706199288956886,0.004318964729341013,0.012486996284109594,0.0031773300137217094,0.0017900954541058365,4584.584012959471,408.870849171203,-1.438525235534121,4175.7131637882685,1.1781123893893892,8.171847705527625
428,5.047994992209183,34.09544189713198,71.67740886364052,319748.2883585846,312465.5202931279,356761.24433999613,468214.57769004884,446297.90157395613,56.037491668735825,51.22362928273582,68.39716634019982,32.50130695880913,29.720164603484136,6.2130892039262875,0.015742013414168057,0.013965223084825276,0.013965223084825276,0.020143825436021733,0.02183011337911289,0.015742013414168057,0.003397212011338467,0.005083499954429623,6663.254850220621,2739.984231013477,1410.1522731072582,3923.2706192071437,1.7122738007447762,8.826493596793625
429,5.05800490343654,34.345285765762895,71.71898405297136,320366.238762721,312804.3007496885,354010.1837013903,468320.8294011395,445664.86772422603,54.619062035676265,51.81518796489168,68.07920209824252,32.42437478448095,29.74555258707177,5.677608395030887,0.013732691125932249,0.015851283458979643,0.015851283458979643,0.010492221940629,0.0100631414027358,0.013732691125932249,0.003207845741622866,0.002778765203729667,5267.000156071834,1155.8127613734916,439.0396187864076,4111.187394698341,1.353474627413034,8.37880991891231
430,5.0668512524531195,34.21755333457105,71.57223474301804,320697.1832123241,313198.40471746447,354367.48444963095,468444.99664908054,446173.4659069651,55.01722451346083,51.39639604286962,68.29548334258251,32.45827062086284,29.655927157054236,6.0685718063202785,0.015294391989376096,0.014829246807661206,0.014829246807661206,0.01616613082602643,0.01712798684019168,0.015294391989376096,0.0032990940967630162,0.004260950110928269,6226.083473106104,2234.164511443896,1075.7745209718387,3991.918961662208,1.5999327433644002,8.731021072475642
431,5.072010238905477,34.285905546856284,71.55564651496921,321338.176172711,313637.12325123313,353134.40014629194,468463.79238692863,445670.07122429344,54.50356082116696,51.49273205244004,68.09554480997383,32.39918377313474,29.645763209307248,5.645751517199571,0.014430203712376426,0.015456985203930343,0.015456985203930343,0.012739998920425759,0.013016552526409347,0.014430203712376426,0.003229268939667607,0.0035058225456511974,5664.218087457091,1605.6488849609939,758.6788617988822,4058.569202496098,1.4555487447003976,8.375709707891318
432,5.077878758950462,34.237819613552375,71.46517454043821,321877.71153396677,314060.3367340659,352930.0086796319,468452.96185699856,445638.33635743044,54.576051541866846,51.29678779834775,68.10028890075418,32.37083099409518,29.59036218121348,5.586253572228344,0.014925457464419638,0.015082659708365304,0.015082659708365304,0.014582385175979033,0.015324396171776417,0.014925457464419638,0.0032595272058989467,0.00400153820169633,5975.873995109407,1958.936378293924,971.3617274874089,4016.937616815483,1.535635767861867,8.348663476413535
433,5.0859219037540555,34.250969604467144,71.41620886590552,322558.87160159205,314544.98422757816,352244.63675764634,468433.18927320937,445491.5764724646,54.373254750609824,51.26231517200694,67.9803715472202,32.318071903575024,29.560329385363204,5.415780606885917,0.01462056436610689,0.015235496069442987,0.015235496069442987,0.013505156284884603,0.01401157080151036,0.01462056436610689,0.0032375186083501276,0.003743933124975885,5788.790378026657,1753.244298246831,863.1206021145167,4035.5460797798246,1.4875604078043487,8.238600011039935
434,5.096867532087828,34.226804392593564,71.34772244319315,323263.5609363648,315017.5849522877,351856.3129856906,468424.50759954425,445558.0543154226,54.334592550090306,51.14832434327103,67.92710026306305,32.280491214998975,29.51830036032966,5.410692585608317,0.01475299801047214,0.01508347116193812,0.01508347116193812,0.014050173973506433,0.014706329965343932,0.01475299801047214,0.0032454989003946233,0.003901654892232122,5878.2415484988105,1857.2440375946476,931.9700681992308,4020.9975109041616,1.5105469060080534,8.27659787936689
435,5.107662117625367,34.22054213890638,71.29424212727574,324077.93370019726,315525.12819601246,351332.09068913583,468429.17030642857,445642.35389313137,54.216328171742994,51.08612040527332,67.8397941041473,32.24334943357603,29.48544477903998,5.418481536027599,0.014642639735707206,0.015086456706875338,0.015086456706875338,0.013708954506624758,0.014301029616314125,0.014642639735707206,0.0032374216149820252,0.0038294967246713923,5817.243038860066,1792.018440762507,903.0954858011713,4025.2245980975595,1.4948719615122052,8.326997991014295
436,5.113082266808362,34.14526052268864,71.23428705634615,325037.82779780927,316088.4931244587,350860.39207826566,468453.6778381898,446066.98098322924,54.1376776717791,51.00214305547319,67.76850769570328,32.24031042015847,29.448583843782593,5.704889716818718,0.014663469049212808,0.01499802600142101,0.01499802600142101,0.013839700116781577,0.014504736231183497,0.014663469049212808,0.0032372854387472576,0.0039023215531491734,5837.900361418674,1817.7300474368421,937.868861133306,4020.170313981832,1.500180327019112,8.616896793529213
437,5.097655387810562,34.13232965180302,71.19093594602323,325883.99437386356,316540.33506646944,350451.31801803847,468552.6111219451,447876.6633736905,54.058373638469355,50.966237949454474,67.70580609469776,32.37697520789032,29.421909106435738,7.137050803235629,0.014607956726708666,0.014951544441331786,0.014951544441331786,0.013701265125676937,0.014491523405083756,0.014607956726708666,0.0032276338641913454,0.004017892143598166,5815.608097230542,1794.597996500255,999.7175651094518,4021.010100730286,1.4944518263408952,9.892466959590385
438,5.06735396488267,34.123313819519225,71.14237465999624,326931.6377650737,317152.96083443786,350043.17988936906,468641.899232615,447615.08350495494,54.00210215201838,50.980411299319684,67.65207694985516,32.35702076897252,29.392009563010262,6.9290283434088735,0.014594123851158599,0.014878371864396786,0.014878371864396786,0.013624137218069233,0.014791730560965579,0.014594123851158599,0.003212014188998516,0.004379607531894862,5825.987683088397,1797.3428259902198,1164.8923332971265,4028.6448570981756,1.4971190953147657,9.707287957307628
439,5.050505127372077,34.11214986461549,71.10537925710602,328017.46964499605,317816.47090784163,349730.83653225313,468558.82997008786,446026.09907339426,53.99027669427609,50.968923929835945,67.6294677854494,32.21764638725621,29.369216803296368,5.646735987082224,0.014589710045880083,0.014799099909936431,0.014799099909936431,0.01342975737409636,0.01424129074318257,0.014589710045880083,0.003221228891279226,0.004032762260365435,5839.917538171331,1806.0350649588675,1001.0430279630611,4033.882473212464,1.5006986861367935,8.58478824675015
440,5.0450347291439215,34.06960361203116,71.08671071182721,329135.68706451234,318518.39648121025,349380.43890391965,468480.4037598341,445381.85461585835,53.95202186122664,50.87519460731043,67.5937618381228,32.11318027970094,29.35771080169873,5.066324905709649,0.014639334284775395,0.014694961657060962,0.014694961657060962,0.01366194805220312,0.014354774076314542,0.014639334284775395,0.0032307815129783155,0.003923607537089737,5856.917835322031,1848.88843145446,947.7686990479242,4008.029403867572,1.5050672963836391,8.124496539616516
441,5.049571797278816,34.04993225799366,71.072893985914,330214.7128134254,319267.9516697306,348933.9071201037,468469.58667147544,445249.43563793215,53.856908265480556,50.784978926691,67.52703162742131,32.02343779175773,29.349192286218525,4.8554272200615145,0.014535630100737173,0.014662392529599342,0.014662392529599342,0.013603473296690077,0.01419739689970796,0.014535630100737173,0.0032314980191694535,0.003825421622187337,5797.233934536539,1794.1291780221595,904.1124077740446,4003.10475651438,1.4897301703186105,8.017017609627658
442,5.062471251812587,34.030469885388015,71.05191953212966,331179.5375735457,319966.1048052529,348513.96457381814,468495.2991004836,445330.58857829013,53.7689915028133,50.69237516466061,67.4701389081697,31.947306236801886,29.336257981102527,4.808297555079832,0.014491780693515343,0.014615522387071079,0.014615522387071079,0.013621414347013843,0.014163400049498209,0.014491780693515343,0.0032327207599188905,0.003774706462403256,5772.358897884549,1774.9654435896168,882.2358497891046,3997.393454294932,1.4833379679326613,8.057791204894704
443,5.08245787798883,34.06847479441559,71.02784252905164,332111.98355215846,320787.0450417748,348077.71016044536,468570.77682101505,445476.6451780123,53.676173318849486,50.599271991957984,67.40557661376042,31.872153621221198,29.321405343762393,4.8069393789856605,0.01442859707647191,0.01458218603587406,0.01458218603587406,0.013594210563865932,0.014105554723135275,0.01442859707647191,0.003232322040047657,0.003743666199317,5735.91847029501,1742.5682479775319,869.7969925828656,3993.3502223174783,1.473973777180233,8.143357619649024
444,5.103436482933986,34.05497589544298,71.00122407031152,332939.18794160354,321596.7728343147,347676.29265000543,468656.9395912878,445627.1380243725,53.5935011939961,50.5172688325308,67.34460200264058,31.80255408092554,29.304978922363944,4.816361703234961,0.014376000859078381,0.01454525005112286,0.01454525005112286,0.013592617021755921,0.014084919933014112,0.014376000859078381,0.003232693689678531,0.0037249966009367226,5708.973297961675,1718.1538309101043,862.6069595933459,3990.8194670515713,1.4670496066839787,8.233416750248779
445,5.123529783651733,34.04176812597912,70.9708823751915,333749.013078446,322495.42207867064,347273.51702543534,468760.3636757219,445808.16714323347,53.51316700013513,50.4369433873276,67.28225395491997,31.733161163979954,29.286247014943996,4.84736259890866,0.014326870442505005,0.014511825459993894,0.014511825459993894,0.01356602172245584,0.0140229987082463,0.014326870442505005,0.003232791788643635,0.0036897687744340962,5683.330022946275,1694.6051008474137,848.1913892701186,3988.7249220988615,1.460459988102497,8.344943730828959
446,5.138828122870649,34.02894432926088,70.94040364800615,334488.6121612047,323393.37818068103,346905.06926474284,468865.7404888658,446000.07375480456,53.44257323366491,50.36213240647013,67.22332519101765,31.670510552473882,29.267422290547813,4.895313988544913,0.014289048811459062,0.014475005969002384,0.014475005969002384,0.013570408779654156,0.014006353252387652,0.014289048811459062,0.0032333350629304776,0.003669279535663972,5665.214943131823,1678.7532092774945,840.1889105871568,3986.4617338543285,1.4558049092766197,8.465708607305586
447,5.151213922579913,34.01720698516563,70.90863598992799,335221.8963056427,324321.9423167501,346542.95935837994,468970.8184188816,446185.663858288,53.37359125295573,50.29357359108704,67.16407506303432,31.608967280604276,29.24779244623261,4.94080683257566,0.014245030685561468,0.014440821369763114,0.014440821369763114,0.013557811006567989,0.013978043994974817,0.014245030685561468,0.0032335966394627957,0.003653829627869624,5644.483768170759,1659.1714160123458,834.4605057254169,3985.312352158413,1.4504775657271962,8.582831661128424
448,5.163980609547039,34.00526280540396,70.87683081652395,335938.3847057884,325219.82646955637,346201.96279294265,469068.5403598887,446368.97845324496,53.31031843557825,50.22933730601444,67.10873513564493,31.551629945849935,29.22813043423848,4.990773804327944,0.014210723556294973,0.014403756221061376,0.014403756221061376,0.01354839374646405,0.013939463581425409,0.014210723556294973,0.003234174431910603,0.0036252442668719613,5629.439170579328,1645.5551995862409,822.7315736634692,3983.883970993087,1.446611516644937,8.699624918290993
449,5.17951539258209,33.937280707232034,70.84607773394825,336640.9982138437,326047.34539999836,345870.1944776935,469147.90738958627,446543.70062548225,53.2469594083988,50.16827809054726,67.05545706806143,31.49920927801931,29.20911013278851,5.041740521230366,0.01417635143343336,0.0143663690756955,0.0143663690756955,0.013543567576048588,0.013915132839684076,0.01417635143343336,0.0032345440716863415,0.00360610933532183,5614.6302272326175,1632.2392801793635,815.2331612502961,3982.3909470532544,1.4428060242423095,8.81176616664348
450,5.19838221271965,33.93619352001777,70.81374526165379,337378.0309232491,326964.69135812443,345541.89683761087,469240.79399302497,446726.6996716113,53.18681957425174,50.10433652446258,67.00909780595515,31.44777699366914,29.189103853769737,5.100156743448224,0.014145313469342512,0.014331038924464416,0.014331038924464416,0.013523979126726465,0.01386769683607669,0.014145313469342512,0.0032344657351075536,0.003578183444457779,5613.33234053846,1618.8292567774731,803.915028992333,3994.503083760987,1.4424725029478824,8.930275762023314
451,5.216184905044187,34.00979829758549,70.78613697298798,338119.4729608354,327884.1863150288,345235.56546604395,469344.7996899642,446944.15009260044,53.13161786393355,50.0372172744214,66.97226485023306,31.404433860005526,29.172013603092267,5.1938877839779565,0.014125735008982787,0.014290802762340713,0.014290802762340713,0.013535951204934265,0.013829099235752615,0.014125735008982787,0.003234840520784,0.0035279885516023494,5613.271818696894,1617.7901416846175,782.6053483831472,3995.481677012277,1.4424569504940123,9.074703975883168
