t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
452,5.231308571665863,33.99598621184842,70.76280312656071,338895.99194541795,328768.82127704786,344926.75782286853,469427.79151199874,447125.3986605556,53.07040120967945,49.975835343814154,66.92899010919447,31.364345673801186,29.157563774679502,5.267033735780629,0.014106275172745684,0.01425517341994677,0.01425517341994677,0.013544541589938269,0.013848660589215495,0.014106275172745684,0.00323419724216111,0.0035383162414383365,5602.63994460187,1609.9692585200219,788.5066895614062,3992.6706860818485,1.4397248503605278,9.194788089592777
453,5.246937209422725,33.928066754343476,70.73872847742317,339719.08918620343,329696.1251049889,344629.6888780185,469500.65126933047,447239.7555880265,53.01283593940155,49.92247513899841,66.88134182903887,31.320771494150083,29.14265000606794,5.288892753957924,0.014072124345130192,0.014220008102793192,0.014220008102793192,0.013517620797101726,0.013821999036539256,0.014072124345130192,0.003233490175732524,0.0035378684151700537,5586.022363382033,1594.346692776123,789.3414999722702,3991.675670605911,1.435454587614457,9.267716302098421
454,5.2650091993502315,33.93514057114477,70.7131465125226,340536.5450107275,330633.9553638789,344355.2591142972,469555.3941345312,447301.1961411839,52.962356439610204,49.879699984941524,66.8314180415866,31.272918067425408,29.12679680452905,5.267959452769745,0.014042645979585728,0.014177814344846816,0.014177814344846816,0.013511001292749056,0.013846852490623465,0.014042645979585728,0.0032337013642153778,0.0035695525620897867,5564.6698532516675,1578.7745782099196,804.080088109205,3985.8952750417475,1.429967577962537,9.302929017344667
455,5.2828306340776265,33.92365232330506,70.68843688509705,341312.9990375807,331536.2168227158,344097.6146578391,469617.76241727726,447393.39765960566,52.916766895866424,49.838818286339944,66.7849123893929,31.226764378822647,29.111478741086856,5.271032686072701,0.014001350454422749,0.014136272491915942,0.014136272491915942,0.013477565400977706,0.013766202074179865,0.014001350454422749,0.00323451805961984,0.003523154732821999,5548.268275431486,1562.7388201526735,783.8128087092055,3985.5294552788123,1.4257528221677103,9.360210127171058
456,5.2977463350949705,33.91102988423968,70.6668416175112,342038.5804216354,332408.28475655866,343850.0661153947,469684.2834290298,447534.4108068844,52.87311831643518,49.79297249349876,66.74477686668146,31.186817627549523,29.09808694077465,5.316927773196028,0.013982298030189497,0.014095740045145648,0.014095740045145648,0.013483370256587792,0.013757527799297842,0.013982298030189497,0.0032351222473224034,0.003509279790032454,5541.7883659025465,1557.7631621951243,778.2985320663811,3984.0252037074215,1.4240876630875003,9.453071965064183
457,5.308833769072464,33.93301649592131,70.64853689114818,342726.8152691855,333241.16027992894,343605.2505147108,469759.07419216126,447709.450387962,52.82755461755684,49.74397170527169,66.71058529092096,31.15444460648077,29.086732359910414,5.3972433500616575,0.013944157201997414,0.014062986379228802,0.014062986379228802,0.013472398251771437,0.013686214380056344,0.013944157201997414,0.0032352086740352164,0.003449024802320124,5532.608722919173,1546.115367069289,752.2764930854588,3986.4933558498838,1.421728746531862,9.57148055711518
458,5.316606551205737,33.8731085383244,70.63044753565154,343410.1941610476,334084.6288542422,343366.0549465431,469796.88254619855,447774.5103736308,52.782037361803745,49.706127255711195,66.66370133627514,31.117195133962646,29.075508381422566,5.393409043824647,0.013937927183552525,0.014031922808812386,0.014031922808812386,0.013480973065798997,0.01378002284661085,0.013937927183552525,0.003234492879727762,0.0035335426605396154,5508.043847700917,1540.493931617266,790.8821056565072,3967.5499160836507,1.4154162471302534,9.61151873572031
459,5.320522183831315,33.78777797007352,70.60692651412238,344041.20017137093,334955.0506930356,343152.0462030731,469837.30241826957,447791.4601703123,52.74591391115885,49.68210962230549,66.61742903717155,31.072516389141807,29.06090949398522,5.345649802681024,0.013872206087095237,0.014002217476800046,0.014002217476800046,0.013432870696192794,0.013708131134120678,0.013872206087095237,0.0032352102772005404,0.003510470715128425,5483.241559360866,1505.562701376903,780.7216336216919,3977.678857983962,1.4090427390658302,9.616427920078976
460,5.320799547321187,33.80766619463715,70.58565223312866,344582.73980450776,335683.36097366817,342955.98407780775,469910.31299278035,447971.5789775567,52.71567145504607,49.64250234923714,66.59415552337555,31.04133629882548,29.04770153915085,5.431710315783533,0.013864864046634253,0.013964265442377326,0.013964265442377326,0.013431122490190326,0.013615892970175644,0.013864864046634253,0.0032367700179941816,0.0034215404979795003,5492.86393469318,1512.78378940005,741.374255472847,3980.080145293131,1.411515425696135,9.739275271136592
461,5.32097835028938,33.848899557978896,70.57064689154623,345091.7473253894,336414.51902227476,342750.14068528067,469977.32564681774,448142.2824333046,52.67854696613911,49.599850315778994,66.56533864344078,31.014438409337505,29.03838293777207,5.517026817214756,0.013857096237515337,0.013939948076425901,0.013939948076425901,0.013458145486273571,0.013674001083652474,0.013857096237515337,0.003236351564782799,0.0034522071621617013,5488.617633863216,1510.690548648265,756.0981953829581,3977.9270852149516,1.4104242428095932,9.856351658323447
462,5.326422365452572,33.76977161947961,70.55539161089419,345573.73195244395,337142.1915602432,342555.7397070565,470031.2797356812,448220.1915421991,52.64376032778514,49.57060181580872,66.52445998776017,30.981983658934663,29.0289069636556,5.529126716186369,0.013826881216804018,0.013920965432581305,0.013920965432581305,0.01343624383989915,0.013658611930870234,0.013826881216804018,0.0032362020839707237,0.003458570174941807,5461.640753943025,1496.9584104239893,759.5316537209619,3964.682343519035,1.4034919243328876,9.906798701796816
463,5.33909163598355,33.828269246469574,70.53705579513714,346022.1316080574,337828.76630442595,342378.956317186,470094.6835506418,448330.73481074953,52.615209655595976,49.542393252791136,66.49589684469231,30.952955992007894,29.017514725703364,5.569158179539372,0.013788600380007239,0.013897531740240028,0.013897531740240028,0.013429112967985058,0.013613782798705728,0.013788600380007239,0.003236948712617251,0.0034216185433379206,5458.186946641697,1480.3246276835807,743.3914990658815,3977.8623189581176,1.402604390554304,9.98115166629782
464,5.356806494983076,33.851250880658114,70.52175624752265,346463.6271419937,338435.2925769899,342203.59393643093,470163.6126043229,448503.57977519225,52.58537102765209,49.50537305504645,66.48287374627087,30.93377459345473,29.008006903779574,5.666955510963902,0.013783770115426478,0.01387347664609869,0.01387347664609869,0.013428455677285425,0.013559878511291826,0.013783770115426478,0.0032371589599894082,0.0033685817939958086,5464.824546768414,1485.1872379323218,720.3810805886856,3979.6373088360933,1.4043100717945196,10.101641247034294
465,5.376090294841035,33.737983960119024,70.50922719212372,346922.65270179784,339076.4539449867,342026.97916983324,470169.5874512293,448528.0792516428,52.553158751196435,49.47905679102984,66.44676406265346,30.90625515271394,29.00021908502167,5.64773869193057,0.013792543238243674,0.013854433076148929,0.013854433076148929,0.013444552129421269,0.013678288225511355,0.013792543238243674,0.0032363035718007693,0.0034700396678908545,5447.332035597756,1485.8748630374532,766.4346079806547,3961.4571725603037,1.3998149760402634,10.115003251624913
466,5.391589234187833,33.79762105963178,70.49217820195328,347336.1934703102,339708.64406757534,341870.7737244683,470215.4116617844,448560.15783177613,52.52841585063777,49.459394380873235,66.41602865379822,30.877213931104045,28.989619328586443,5.631961674686849,0.013728016744857215,0.013836153279870011,0.013836153279870011,0.013399906923651103,0.013556121427020491,0.013728016744857215,0.003237213724896094,0.003393428228265482,5430.224004271381,1455.3403062574025,732.1551509326124,3974.8836980139777,1.3954186810641673,10.133624114477982
467,5.400993884525988,33.73177400657188,70.47674634379472,347709.0185595389,340264.18474392855,341723.39129751874,470267.21985305275,448666.7910055775,52.50641444605212,49.43049902810892,66.40050909989733,30.85587697309828,28.980023159109876,5.6798350770970245,0.013747783623701437,0.013810289738305755,0.013810289738305755,0.013420115474171261,0.013579368773059037,0.013747783623701437,0.0032377496242217843,0.0033970029231095607,5442.224646920096,1469.0618038313482,734.1645725601561,3973.1628430887486,1.3985025171865115,10.206787221908712
468,5.404433584666819,33.72160212835071,70.46469405407181,348039.81173478486,340804.16770826234,341573.92240359634,470306.2988305364,448724.61347580596,52.48116405694085,49.405855174587415,66.37563613969105,30.83273588602989,28.972526857862505,5.6904197486933015,0.01372663628429217,0.013795637641039757,0.013795637641039757,0.013417890026526297,0.013581494950474293,0.01372663628429217,0.0032377577683491217,0.003401362692297117,5432.301906945797,1459.7114573225285,736.5155999085306,3972.590449623268,1.3959526450787334,10.244814451661142
469,5.405079985593133,33.7681315466524,70.45203891903309,348326.7486872489,341280.8537791654,341432.2023620482,470341.017880785,448777.1249074491,52.45782006178614,49.3839995871512,66.35294136177973,30.810332260810984,28.964654253832848,5.698221048921923,0.013710884651470296,0.013781407320208765,0.013781407320208765,0.013410563158659582,0.01356253109960408,0.013710884651470296,0.0032381061124529516,0.0033900740533974482,5425.449058628816,1453.4608354978707,731.7282977050479,3971.9882231309443,1.3941916509553796,10.279197774590784
470,5.405375016849504,33.705284525512866,70.43972156124543,348590.74863889965,341731.2264689948,341296.3445365033,470383.54595126846,448848.9714355882,52.4365025336209,49.360340735926535,66.33146918909301,30.789709299927594,28.95699040637942,5.722313666942341,0.013700145615682217,0.013768535074772378,0.013768535074772378,0.013407801656797277,0.01354839850039419,0.013700145615682217,0.0032383537876073207,0.0033789506312042333,5420.568277236913,1449.4583291638753,727.0877929603901,3971.1099480730386,1.392937423960859,10.327772233636153
471,5.405332567753717,33.6496915800614,70.42609127064071,348814.99140396365,342192.34585814585,341167.14263795165,470372.474266054,448838.1620424568,52.4166729451478,49.347968117508834,66.2958035661648,30.761658091078676,28.94850803571299,5.677152694165827,0.013692751319047623,0.013756386799605964,0.013756386799605964,0.013411910975868744,0.013613586511391402,0.013692751319047623,0.0032386042704080193,0.003440279805930677,5397.1562931718945,1443.31089215833,754.6743370692275,3953.845401013564,1.386921185975206,10.315932685517552
472,5.406079827078997,33.68986590123694,70.4098186627514,348972.06085546926,342492.52396144613,341045.3066688584,470428.68354831333,448950.66664513876,52.398944775927006,49.32950749922747,66.27711616039451,30.743700030953516,28.938379077398594,5.734134415004405,0.013632574143126333,0.013745591124537035,0.013745591124537035,0.013381785837522225,0.013458791506565775,0.013632574143126333,0.0032400244017810843,0.0033170300708246347,5391.38630612158,1420.4506100522487,699.5228085334288,3970.9356960693312,1.3854384575070664,10.394254304983448
473,5.410378284855298,33.73624342568124,70.39609451184273,349136.1969529178,342800.5594674085,340919.9313726851,470478.5996571313,449089.46510938683,52.38047565565324,49.300641770745685,66.2697216801414,30.73191833994218,28.92983489319981,5.818323167789686,0.013673345662168615,0.013733618413260368,0.013733618413260368,0.01341052942422536,0.013530355339234391,0.013673345662168615,0.0032394753237459523,0.003359301238754984,5411.491445656047,1442.2813445393822,719.24705905482,3969.2101011166646,1.3906049271167416,10.492450763518747
474,5.416779147214783,33.67479454414372,70.38512590628696,349290.913552946,343158.9316971068,340796.50503216626,470517.1463632447,449137.5923040423,52.360281542242184,49.2805443245089,66.2492671929036,30.714584621683326,28.92300477531066,5.829931859533005,0.013651878194478712,0.013728138341479311,0.013728138341479311,0.013408425745501636,0.013526846695347376,0.013651878194478712,0.0032394132615070517,0.003357834211352792,5400.432574092829,1431.9765757680977,718.925121917419,3968.455998324732,1.3877631003415176,10.524674474305769
475,5.423548059031006,33.7244502852045,70.37351206327311,349244.4742278154,343282.76610847254,340677.4536113218,470521.3651304995,449192.65595893445,52.33922811451244,49.2637917389704,66.23058424499317,30.699253085750527,28.915771797362638,5.849235213125496,0.01364895023980371,0.013723909579499875,0.013723909579499875,0.013404650214806415,0.013520005360270955,0.01364895023980371,0.003239602491925873,0.0033549576373904134,5401.391571593022,1433.0076528821553,717.9387541103836,3968.383918710867,1.3880095364048934,10.562218689576795
476,5.43370179644495,33.66273545607548,70.35821890982251,349349.9157460166,343477.02781688573,340552.08812902716,470542.6617250752,449263.3462791143,52.3202898826603,49.24351223670237,66.21083779281584,30.682340721377606,28.906245441601726,5.877749299196239,0.013631086485668036,0.013729380919389451,0.013729380919389451,0.013391414608324598,0.013501442766563029,0.013631086485668036,0.0032393446831880837,0.003349372841426515,5388.574841161895,1421.3360353701744,715.8798464259426,3967.2388057917206,1.3847159880982876,10.610862214885145
477,5.447074407062033,33.65553588292522,70.34313374013338,349485.87913213635,343670.33695774793,340442.6278673259,470568.9539406317,449334.4253069084,52.304770420472124,49.22573322916304,66.19254582927391,30.667571737519737,28.896846771936637,5.9094454921061725,0.013628678921392265,0.013714417543026814,0.013714417543026814,0.013402509605987174,0.013507537910153928,0.013628678921392265,0.0032397867620745516,0.003344815066241307,5390.208611170705,1423.898994368278,714.0853680054112,3966.3096168024276,1.3851358221951986,10.660143371984617
478,5.465403935213203,33.64864861228129,70.32776415823442,349535.8454591406,343793.8166794116,340323.605002178,470585.29479873285,449409.3717631884,52.28569382189518,49.208154420575255,66.17238426321728,30.653183087163605,28.887268703848562,5.944494288831649,0.01361647497738781,0.013712231508164929,0.013712231508164929,0.013395043275995716,0.013494918588765097,0.01361647497738781,0.0032396943756105557,0.003339569688379938,5384.158141956094,1418.4337821606787,712.1524949423402,3965.7243597954157,1.3835810175012062,10.712330325974136
479,5.486968964419987,33.64221997287855,70.31217661610609,349696.7469570112,343926.1040695626,340208.12609618134,470603.56537037226,449474.49946699594,52.26805135471058,49.18999499199281,66.15279032499711,30.639286251319124,28.877552755966676,5.973142620320004,0.013613618775957804,0.01370258306086896,0.01370258306086896,0.013393038799870548,0.01349146839544427,0.013613618775957804,0.003239675795143752,0.003338105390717474,5383.74415007526,1418.5948716234345,711.8562415994844,3965.149278451826,1.383474632938825,10.757536644317483
480,5.509658579944087,33.67824350667762,70.29745949390492,349915.32003791607,344103.3612552251,340093.35410558246,470619.1686931952,449503.4591404389,52.250239135052325,49.17579546306008,66.1251214790119,30.623116904643542,28.8683773532901,5.9726176448622965,0.013601506501396536,0.013692375539627075,0.013692375539627075,0.013391194436377946,0.013507392443714013,0.013601506501396536,0.0032396277064489385,0.0033558257137850053,5365.7327808300715,1414.2263059686538,720.0711877122435,3951.5064748614177,1.378846204885671,10.776284592252324
481,5.530497140638602,33.689158938207186,70.2806299211919,350179.2081183249,344416.5916310809,339989.5279548588,470664.45909165643,449564.13199056406,52.236793040093275,49.16217830034397,66.10801446117135,30.60903591988943,28.85788248812122,5.997866473345624,0.013570337927013086,0.01367870630663315,0.01367870630663315,0.013375674850257695,0.013456884902295824,0.013570337927013086,0.003239918457351669,0.0033211285093897995,5365.118456297159,1400.2413357310386,704.7120322015672,3964.8771205661205,1.3786883403245058,10.81832242877266
482,5.546593538738691,33.68519138033557,70.26794175962617,350499.79958002025,344711.73179622955,339885.5369191041,470693.8718916968,449628.9150234923,52.2214193149833,49.1437459290848,66.09981498013511,30.59783286438097,28.84996879114084,6.029943337798869,0.013599704743136513,0.01365819071704359,0.01365819071704359,0.013386026549684996,0.013476160065522606,0.013599704743136513,0.0032400539610584252,0.003330187476896035,5381.556976347772,1417.4866589294359,709.0892807148464,3964.0703174183373,1.3829125892596568,10.863761497626882
483,5.558005832861326,33.66738454387159,70.25911032498905,350866.02580819617,345069.2981926495,339778.05554748094,470699.92705783265,449635.36777657893,52.202909598440094,49.129625603064,66.07533957658957,30.58271568244809,28.8444595717377,6.014542945672943,0.01358232146541304,0.013643084127340615,0.013643084127340615,0.013383214700782426,0.01349263722551559,0.01358232146541304,0.003239795771299491,0.0033492182960326564,5360.240011363931,1410.1704944413773,717.8772508391687,3950.0695169225546,1.3774347137358027,10.866397633148438
484,5.565229924448246,33.67795961546186,70.24758985266364,351242.21650161565,345456.3565216953,339679.69326660514,470731.8145741831,449675.5934342904,52.18717713748064,49.1167215407444,66.06069878832568,30.57021681448359,28.837271803576954,6.0271340746405,0.013550757919625695,0.013625581937901287,0.013625581937901287,0.013366309138500964,0.013441782668820616,0.013550757919625695,0.0032399998662031534,0.0033154733965228052,5358.9886033538405,1395.7463885647953,702.9127950570983,3963.242214789045,1.37711313618881,10.893905528471464
485,5.5691635882841695,33.61756384578037,70.23874004851223,351640.34440549725,345824.41276928876,339582.0482646145,470752.33775965864,449721.5382892443,52.17077465812868,49.0990559074511,66.05349365256599,30.55980924906755,28.83174964988639,6.0466644476804845,0.013569745687552781,0.013604033365537865,0.013604033365537865,0.013368151763030738,0.01345234781020805,0.013569745687552781,0.0032398244725049857,0.0033240205196822976,5369.516392265574,1407.2496936866148,707.0816238285217,3962.266698578959,1.3798184892840373,10.925860758044465
486,5.5700803751705195,33.63267779623979,70.23177569455902,352015.67092675035,346148.18664136704,339484.3822998165,470732.0497910838,449682.57964046026,52.152182208904364,49.08931492571866,66.03380654161178,30.542565554344993,28.827403397285778,5.995471530897234,0.013559138391842852,0.013587386995916564,0.013587386995916564,0.013365703508120398,0.013497411630988656,0.013559138391842852,0.003239575183269751,0.0033712833061380096,5355.967412373175,1398.4898477967952,728.4133516038664,3957.47756457638,1.3763367729429907,10.895261384852716
487,5.567480137593421,33.57300409167085,70.2239101980058,352344.464382956,346441.3585401126,339394.86181983893,470755.75564409,449690.86657686275,52.137494822788646,49.077674965884924,66.01523361255995,30.52522532778676,28.822494282518164,5.978455806805712,0.013536271894952436,0.013571847372169302,0.013571847372169302,0.013334008180875727,0.013421512168875618,0.013536271894952436,0.0032401038654699035,0.0033276078534697955,5346.1945998457595,1388.7667939635471,708.7887263046491,3957.427805882213,1.3738254280782916,10.898961317606961
488,5.56137911510875,33.55257867218644,70.21725460888536,352613.80882780463,346819.62734984804,339313.6687188587,470781.2117585599,449722.46946549497,52.12615898334053,49.06388554151221,65.99301707075792,30.50874326333613,28.818339907294686,5.979510168725895,0.013531942921792073,0.013556607010326576,0.013556607010326576,0.013350689766133236,0.013461488481653825,0.013531942921792073,0.0032404098120483176,0.0033512085275689074,5333.124524235193,1389.151293116836,719.5231302275529,3943.973231118357,1.3704667770068883,10.919715436665584
489,5.5563723079248035,33.6163422156322,70.20895216970736,352814.01251286804,347198.27337939607,339237.17008838546,470843.01777962234,449775.0339486291,52.11446959658582,49.05437799127338,65.97974877875942,30.495535196171225,28.813156935833362,6.000179733235072,0.013494784487098984,0.013547073745581412,0.013547073745581412,0.013339387327083535,0.013412087387730642,0.013494784487098984,0.003241030525175678,0.0033137305858227857,5329.305002482378,1371.6060527332797,702.7844513829979,3957.6989497490977,1.3694852646415756,10.956176263427011
490,5.5558899119011045,33.55648453846703,70.20241431256645,352994.3315689786,347485.29878603504,339153.8700972582,470882.43139544997,449831.50105560926,52.099864852897134,49.04049466002868,65.97567482943158,30.48463936553307,28.809075231219666,6.026777645593981,0.013514820799410117,0.013536001084275075,0.013536001084275075,0.013340879479196778,0.01342047480841778,0.013514820799410117,0.003241118467677807,0.0033207137968988103,5340.693894951936,1382.8776049665469,706.2072503344629,3957.8162899853896,1.3724118977410853,10.995805381255437
491,5.5581576631465595,33.550044717087744,70.19760737804901,353148.7470440429,347779.1615838998,339076.4296061578,470898.54876015935,449853.7395601499,52.087002475388076,49.02726198546471,65.9654168706031,30.471534587253675,28.806073868628545,6.025558074658434,0.013505091485663442,0.01353147640046007,0.01353147640046007,0.013336529197193787,0.013423127090104094,0.013505091485663442,0.003241013310128941,0.003327611203039247,5335.42674894658,1377.809369773742,709.5114392359319,3957.6173791728374,1.371058385634405,11.010263368659466
492,5.560199834698693,33.543387254622516,70.19185761855682,353269.54001202015,347945.7300216946,339003.5115270289,470915.2895935108,449890.3349388293,52.074620282049445,49.016163179654484,65.95485256546131,30.459938210396807,28.802483561828893,6.036805337381679,0.013493659052289787,0.013525532463249283,0.013525532463249283,0.013336765646348905,0.013412179042048219,0.013493659052289787,0.0032414045619987264,0.0033168179576980408,5329.834274145846,1372.9075739307345,704.7805460902777,3956.926700215112,1.3696212729473065,11.035387503200667
493,5.562708841904609,33.59227002176998,70.18532850455759,353384.52137331775,348124.44062053255,338928.539326638,470940.5361124258,449936.06038779975,52.06251703980509,49.00356438512454,65.9443780641155,30.448893051008884,28.798406260863487,6.055449159640574,0.013486451042971411,0.013521438732180511,0.013521438732180511,0.013330903289836191,0.013402929224931038,0.013486451042971411,0.0032413757810254825,0.003313401716120329,5325.987535822342,1369.4920782051909,703.498060339506,3956.495457617151,1.368632766669562,11.067252328975343
494,5.567857629918606,33.57379721010601,70.17884856084987,353493.4184995834,348362.68779799534,338849.8381135812,470940.2130837342,449947.3877014231,52.049005030408225,48.99539811401435,65.9281565514407,30.4352286550492,28.794359289754766,6.045560848085358,0.013477586681289814,0.013516457338573346,0.013516457338573346,0.013333862919200206,0.013421308062256667,0.013477586681289814,0.003241555560169359,0.0033290007032258195,5309.185885723795,1366.2106714855192,710.6177669578656,3942.975214238276,1.3643152032685353,11.073725395824837
495,5.574462572246446,33.6406608700556,70.17062800416362,353585.2980880173,348524.5612893313,338778.35155733576,470990.50321321783,450010.1158598334,52.03755416062087,48.984321711366206,65.91927316773777,30.426812739961267,28.789224667896363,6.080132509704669,0.01345676115837479,0.013513266244193295,0.013513266244193295,0.013315988877030387,0.013363818614793337,0.01345676115837479,0.0032418271888288597,0.0032896569265918095,5311.752371065796,1355.7407746087822,693.1463058989539,3956.011596457014,1.3649747196325177,11.118376091207637
496,5.5807286545193335,33.58123029962982,70.16393239236655,353680.78179275023,348596.3027773441,338704.3295262964,470992.4991973863,450056.31204211595,52.02496176428184,48.971280916962804,65.91494609904608,30.418554740766602,28.785042181281156,6.1028699181128445,0.013474272266877805,0.013506911456087088,0.013506911456087088,0.013326459296660015,0.013398071791734183,0.013474272266877805,0.003241607240124491,0.003313219735198659,5321.25064315815,1365.2706046756628,704.0560997562641,3955.980038482486,1.3674155151328644,11.151006107206697
497,5.586030607133324,33.52008718564362,70.1574571106084,353765.6744703079,348680.5594416372,338639.8762448144,471004.2324612821,450095.92121793993,52.01592004502286,48.95801868909134,65.90451679615036,30.40942968613417,28.780996870636187,6.11967678899272,0.013463713463629574,0.013505158391461946,0.013505158391461946,0.013316457520328409,0.013373487841806996,0.013463713463629574,0.0032415200002673893,0.003298550321745976,5314.633709491556,1359.7905048357416,697.6775441714202,3954.8432046558146,1.3657151446062594,11.17874613141774
498,5.592653258292771,33.51276451885879,70.14893611203624,353840.361042168,348878.3085462714,338568.4636619508,471018.37553109555,450128.4919597686,52.00468538943774,48.94704671494193,65.89352545036438,30.399315901282623,28.775673007413175,6.130042172362408,0.01345822215606458,0.013499314105489782,0.013499314105489782,0.013332224095366114,0.013399018251114312,0.01345822215606458,0.0032417393337788166,0.0033085334895270146,5312.744502630327,1358.385433148703,702.314494643367,3954.359069481623,1.3652296702419457,11.20123244659598
499,5.6014643998944535,33.506841639120765,70.14088218401673,353900.7716043297,348956.7271010935,338495.4892332123,471028.78660234564,450158.40761221806,51.99098573099772,48.93839068765533,65.88293533690046,30.39065901264262,28.77064037163241,6.140415139393326,0.013450405757908953,0.013496807620693687,0.013496807620693687,0.01331777053381608,0.01337564101053549,0.013450405757908953,0.0032417249352020747,0.0032995954119214863,5309.137659839338,1354.872455726738,698.5020080625474,3954.2652041126003,1.3643028105385067,11.221982419952184
500,5.6127702541754445,33.54254182774845,70.13220035428468,353962.8692686381,348985.30662270845,338430.27649801376,471017.1774044665,450178.9843446073,51.98128921105388,48.930536405367604,65.86486586283837,30.380622650078394,28.76521474717204,6.142139208285656,0.013440982451274685,0.013493966118139994,0.013493966118139994,0.013312867422956093,0.013386358623761824,0.013440982451274685,0.0032415359244268474,0.003315027125232579,5291.831623484988,1351.2379119955688,705.639666493393,3940.5937114894195,1.3598556336992014,11.235740109700103
501,5.6240927956548745,33.55321190143974,70.12160601465145,354032.2826469647,349087.0639079255,338366.7242282465,471064.78737273504,450236.6509306297,51.97325280263817,48.92035528085353,65.85365703550855,30.37325518929711,28.758592979563133,6.174535850154697,0.013424361696013833,0.013489138943612582,0.013489138943612582,0.013306724318621671,0.013345072087945572,0.013424361696013833,0.003241931717293005,0.0032802794866169057,5297.8131712822105,1343.7601307372163,690.1538153741892,3954.0530405449945,1.3613927274786397,11.276971776345292
502,5.6338934593990615,33.550082528040335,70.11395361128,354112.4643599002,349186.2097734022,338287.1597763777,471062.4207701494,450267.14390900364,51.957817758367405,48.90878630167073,65.85049794732458,30.366273914271957,28.753809488604176,6.187580351647952,0.013446070883923042,0.013482472297163648,0.013482472297163648,0.013316159318909095,0.013377054586070686,0.013446070883923042,0.0032417350810536303,0.0033026303482152214,5309.786914757064,1355.6515105271887,700.4877535372673,3954.1354042298753,1.3644696512508334,11.298390118429424
503,5.642137027151762,33.489865700970725,70.10658648242767,354191.09782997164,349350.37065080815,338216.7140478849,471072.653633283,450281.81696111656,51.94629356375561,48.89557257732623,65.8419515196602,30.358592501161354,28.74920372634182,6.188134259289015,0.013433802839124837,0.013482678902169158,0.013482678902169158,0.013297280860497763,0.013348802725712566,0.013433802839124837,0.0032412741702015787,0.003292796035416383,5301.563153352794,1348.7229241586035,696.3111592251037,3952.84022919419,1.3623563700522854,11.308158976065684
504,5.646489620751893,33.54023721555346,70.0994027116906,354265.11213612,349415.32891859114,338149.8338187658,471057.6138395104,450284.76168124273,51.93514751379704,48.88433834045807,65.8312755174192,30.350400550850992,28.74471219895551,6.179428151334534,0.013437533490559034,0.013476913630231067,0.013476913630231067,0.013310705607061688,0.013372559834136943,0.013437533490559034,0.0032413572202896093,0.0033032114473648642,5304.207619481606,1351.755972187763,701.0789317902531,3952.4516472938426,1.3630359253403697,11.3092824023459
505,5.646139860128486,33.48087538011612,70.0917838313749,354347.5709784825,349532.6353845779,338076.9082713201,471076.6148315961,450301.8037074274,51.92257532247197,48.87234840059414,65.81958371129289,30.342089229000333,28.739948080186835,6.1808847325568195,0.013428908368840524,0.013474820917351117,0.013474820917351117,0.013299599937524227,0.013350728711951807,0.013428908368840524,0.0032412228728932757,0.0032923516473208556,5299.204247250256,1347.414535449352,696.3772460086338,3951.789711800903,1.3617501958613552,11.320713510064323
506,5.643169652611277,33.5095910412423,70.08420076657738,354435.66163456364,349561.7043051989,338017.0342179774,471124.6192748954,450376.2809852599,51.91391822795218,48.85691991920115,65.8140013438838,30.340034528683233,28.735205871670928,6.232707625505512,0.013410832070257343,0.01347061026756601,0.01347061026756601,0.013302807288730225,0.01331737699456434,0.013410832070257343,0.0032410893916772873,0.0032556590975114015,5298.568245708429,1343.6809414088927,680.1979644853425,3954.887304299535,1.361586760903248,11.375002503586671
507,5.640816968856214,33.526943294070364,70.0762271009052,354571.50697312376,349683.6049588864,337962.0638431156,471044.0047074803,450346.0061473591,51.90638146974155,48.85227622214533,65.80228834304182,30.330174983815525,28.730218846295728,6.197461977440511,0.01342799631905271,0.013464466491930244,0.013464466491930244,0.013315565909687872,0.013408534344737473,0.01342799631905271,0.003240449040351694,0.003333417475401295,5298.989204724634,1347.9257720152175,715.3325824965586,3951.0634327094167,1.3616949358283916,11.351593548508134
508,5.641599981271895,33.50947476752873,70.06796645914496,354724.36068080366,349910.6699244738,337902.2183943399,471082.05496310594,450337.7163523029,51.89758672164518,48.84886713382234,65.78202970949513,30.318045945823442,28.72505172798293,6.175309943603125,0.013405856896219596,0.013455786607629364,0.013455786607629364,0.013291671362944983,0.01334006371336205,0.013405856896219596,0.0032413488151852056,0.003289741165602271,5275.578887247355,1339.0720427638428,695.4873334737365,3936.5068444835124,1.3556791261100922,11.344004985669756
509,5.6466972936034665,33.522637005636795,70.05946091833815,354845.38814706577,350045.7761436002,337846.37167072704,471118.5744100987,450395.1111542251,51.88918431172678,48.841207244305465,65.77337933794053,30.31168881111474,28.71973079944125,6.208938894469583,0.013394826989561324,0.013447021016879068,0.013447021016879068,0.013297032931283507,0.013342618195781523,0.013394826989561324,0.003241440349913321,0.0032870256144113376,5286.086012526084,1334.942994251899,694.4974545269779,3951.143018274185,1.358379169218201,11.385269090487412
510,5.656015097435571,33.46439800907429,70.05205871029725,354962.46433266765,350122.69952494244,337789.2629862167,471137.0695601265,450443.21660931455,51.880393305340306,48.83274826349391,65.77014192324606,30.304516004263565,28.715099615716298,6.234702189987644,0.0134039960504617,0.013440086953924906,0.013440086953924906,0.013289069865121867,0.013338931179602146,0.0134039960504617,0.0032413225578141443,0.0032911838722944234,5291.356981451685,1340.3731902271772,696.6268481976252,3950.983791224507,1.3597336637105655,11.419648646827994
511,5.66907122310549,33.51511415420771,70.04603564109071,355079.47333377553,350336.47262713884,337726.5288294188,471172.68506468623,450479.8041357557,51.869761169531316,48.822926334074324,65.76311106928523,30.29613349151157,28.711330912668814,6.250433319978285,0.013402510243605562,0.013434252665408099,0.013434252665408099,0.013291667094684032,0.013343438800881324,0.013402510243605562,0.00324140730201445,0.0032931790082117423,5290.8492860977585,1340.287116577554,697.7097221279181,3950.5621695202035,1.359603199924799,11.44545106102484
512,5.683939312398195,33.44452122844804,70.04129360587984,355184.84227541724,350463.93254680827,337663.0742531315,471154.4316420485,450480.31096185494,51.857688499344505,48.8174351323642,65.74763461271706,30.285539708510843,28.708363541246925,6.236768827094494,0.013401094456945623,0.01343031063439582,0.01343031063439582,0.013285128306766834,0.0133569283891787,0.013401094456945623,0.0032413212523177944,0.0033131213347296594,5278.307891248331,1340.2672866217456,706.8115201285914,3938.0406046265857,1.3563804053134298,11.444517735405768
513,5.700455891092943,33.50927114147342,70.03345387470333,355280.0155894243,350554.8411811998,337624.7608317706,471189.2451199457,450537.9676006932,51.85560850278779,48.80850006084754,65.73891490297443,30.27931425743253,28.70345725777011,6.270848141472797,0.013371581223200564,0.013427040473281401,0.013427040473281401,0.013269977728396689,0.013298943658768247,0.013371581223200564,0.003241554212632467,0.003270520143004026,5276.094010951476,1325.5917291377941,687.7690999262885,3950.5022818136804,1.3558114987781855,11.486079546816057
514,5.717545000067943,33.4510638160655,70.02634202212721,355391.96452425944,350636.18149593903,337570.5274063445,471196.49273453973,450586.8612541442,51.846942288435656,48.80036348358329,65.7365967621742,30.27397125373411,28.699006144370387,6.29967334726247,0.013387813916929246,0.01341571366689436,0.01341571366689436,0.013298064430865028,0.013346908211004465,0.013387813916929246,0.003241866991471948,0.0032907107716113855,5286.1364945538735,1336.0523828085356,697.0194892060222,3950.084111745338,1.3583921417152067,11.52132797204142
515,5.7306087248828135,33.50283140512251,70.02184585537539,355500.4671105739,350741.43516169826,337524.66970417905,471203.6682634393,450606.57975075557,51.84036811140659,48.79221647411687,65.72944802847238,30.26793758684094,28.696191847067098,6.306171586755113,0.013385480000184587,0.013413774815135738,0.013413774815135738,0.013274119526653059,0.01331708964076048,0.013385480000184587,0.0032414520835912534,0.003284422197698675,5284.429958628096,1334.2869286704681,694.4033472914728,3950.1430299576273,1.35795360877276,11.535080519653391
516,5.73895466602599,33.466609766457836,70.01654689737047,355599.96721891523,350851.2657461549,337481.0370564635,471122.19907635037,450551.6413075139,51.83474989950145,48.79136563441412,65.71660920395291,30.254639327679,28.69287482300787,6.248201058831029,0.013389740511976498,0.013406312835226506,0.013406312835226506,0.013292923470686337,0.013388365944671757,0.013389740511976498,0.0032417971935332986,0.0033372396675187183,5279.393015236328,1333.2563467568712,717.9807769574511,3946.136668479458,1.356659252425986,11.49310319664211
517,5.74013275166449,33.517377258624535,70.01389972141043,355668.952259443,350808.38340783655,337449.2053758371,471169.7327240625,450674.45537416777,51.83297317495109,48.77562614308286,65.70792294384196,30.255474102558484,28.69121768064626,6.339598303945365,0.013361595461684523,0.013402882830405867,0.013402882830405867,0.013263761421782486,0.013218777593388931,0.013361595461684523,0.0032426376687326474,0.0031976538403390912,5268.901183004684,1329.7431825141666,655.2932695438552,3939.1580004905177,1.3539631392116667,11.583496196167502
518,5.73593842926762,33.49470594007548,70.00920323104906,355776.6702194454,350886.7505255564,337401.8306876083,471131.02180663025,450730.932115696,51.823872373557165,48.767784909021984,65.70284411646014,30.255538025765297,28.68827745006216,6.381190574572301,0.013369432247816036,0.013397291001134683,0.013397291001134683,0.013328766878004761,0.01339838373563274,0.013369432247816036,0.003241575417032584,0.0033111922746605622,5276.9374044360275,1329.051908496499,706.9786647591221,3947.8854959395294,1.3560282277792184,11.625011407904083
519,5.730509024001947,33.49263950565984,70.00273891902846,355917.36672122777,351067.02322428394,337350.8408470235,471193.32369048346,450731.8517262736,51.81388171036865,48.766135973902095,65.6991172570451,30.24960921053041,28.684230196464114,6.374022140805266,0.013360926371388686,0.013394885548063742,0.013394885548063742,0.013261817171436076,0.013279528090665087,0.013360926371388686,0.0032413986572985345,0.0032591095765275462,5271.849168055078,1324.0793096693963,683.6283504697276,3947.7698583856823,1.3547206905405957,11.624974013228595
520,5.731542087384923,33.4766191747715,70.00656416383788,355976.7767287764,351130.05605839944,337305.068062222,471163.46236084757,450711.12334482156,51.80587201372129,48.76239585163194,65.68755612880852,30.241074959044504,28.686625043900662,6.347477443563733,0.013373008598254792,0.01338500718084441,0.01338500718084441,0.013292429602120206,0.013365522507021572,0.013373008598254792,0.003241411775660001,0.0033145046805613666,5268.659588886419,1333.2444938746842,708.5882514158067,3935.4150950117346,1.353901056147396,11.608697065816344
521,5.7405065034664915,33.48468815312037,70.00282888431029,355953.6890033719,351167.5942572914,337281.606161898,471198.2036537621,450748.1079913984,51.80629721656312,48.7600809322999,65.68377804131954,30.23562035765276,28.684286407957472,6.367479766900033,0.013323370448602262,0.01339070169274766,0.01339070169274766,0.013255770849720863,0.013268741253203428,0.013323370448602262,0.0032416323432856676,0.003254602746768231,5254.883091047179,1307.143253154344,681.6533489210806,3947.7398378928365,1.3503608739321886,11.635262224709834
522,5.756595760927581,33.459072008485634,70.00646193107445,355912.5944612938,351190.73167955293,337268.70529951097,471242.86910822155,450857.53355012473,51.81124667547463,48.75160114854583,65.69506458432103,30.23861007254068,28.686560938849297,6.452000714432515,0.013334458581941462,0.013391274646069293,0.013391274646069293,0.013290972271045325,0.013284674042695987,0.013334458581941462,0.0032421682346934163,0.0032358700063440785,5268.208908879903,1317.2161635546772,673.3946433327009,3950.9927453252253,1.3537852437426443,11.716185691710777
523,5.77472002884636,33.47630473749095,70.00564456147076,355950.9779303682,351251.25576718297,337237.6377765506,471230.4469614699,450842.876217521,51.807364389935096,48.754079245508265,65.69313230382556,30.23485375445003,28.686049303803884,6.436238112001007,0.013350977226714236,0.013390506943398326,0.013390506943398326,0.013301227885013426,0.013364772349329706,0.013350977226714236,0.0032417487941594604,0.0033052932584757403,5267.3780287470945,1320.395362482013,704.7785713758176,3946.9826662650803,1.3535717303299133,11.704943433427047
524,5.7899153546073165,33.41902316162822,69.99998352571791,355967.49767037935,351231.01375313615,337212.60044905636,471225.6227835532,450804.63714550243,51.80678841535362,48.75969976197551,65.68857836957537,30.226846316737905,28.682504666310336,6.397482728449319,0.013326750046063695,0.013393480518534036,0.013393480518534036,0.013269510183718023,0.013298027981306785,0.013326750046063695,0.003242314161207039,0.0032708319587958,5255.295671784925,1307.4652838058787,688.9844565748664,3947.8303879790456,1.3504668958694868,11.675824543386597
525,5.798413457999814,33.41373165890474,69.99443798434366,355945.53943439235,350942.61213316245,337172.72704046156,471248.3354892917,450837.87152288156,51.801347777115225,48.75403271500901,65.68637970043329,30.224013498399664,28.679032302501298,6.418214085094533,0.013359667972150475,0.01338048844505038,0.01338048844505038,0.013284348211832536,0.01330876039722606,0.013359667972150475,0.0032429209150370815,0.003267333100430605,5275.826552188654,1328.509393395261,687.4118586356124,3947.317158793393,1.3557427692094306,11.699965595023883
526,5.799046428341015,33.466408704884785,69.99226935092017,355912.4564020849,350805.4955709008,337125.19002460776,471276.0345299674,450847.9795952733,51.7924946627741,48.747182274693,65.67905168906506,30.220451608289565,28.677674353387133,6.420949999983961,0.013341752462252643,0.013388145841169968,0.013388145841169968,0.013272997631586701,0.013306896085848383,0.013341752462252643,0.0032422125185494616,0.0032761109728111438,5265.0450986285905,1317.6229981304614,691.6441282820323,3947.422100498129,1.3529722312546604,11.706989131270703
527,5.79409980996941,33.49916552625049,69.99223065740297,355855.15977800946,350738.43267750496,337091.4845461469,471315.2926470879,450894.5943072597,51.78962418338735,48.737802032038545,65.67976807852995,30.220623696961937,28.677650164478862,6.455531128764861,0.013334540111899287,0.013388838421343419,0.013388838421343419,0.013271076023960512,0.01326457309342669,0.013334540111899287,0.0032422692076164855,0.003235766277082663,5270.609174588501,1319.2537831423906,673.6146481887594,3951.355391446111,1.3544020462183177,11.741363106547183
528,5.786172530000741,33.4626040205671,69.99172750255323,355800.684190078,350748.309353797,337061.6452875966,471267.6191687388,450854.8627199786,51.78826758342997,48.74011264131512,65.67813163914569,30.215019470432203,28.677335135729393,6.41884503915405,0.013329676673538387,0.013401146284619697,0.013401146284619697,0.013291131671826759,0.013363692429255414,0.013329676673538387,0.0032417749892756677,0.0033143357467043237,5255.558449586348,1308.5394694067238,709.0399744034116,3947.0189801796237,1.3505344225595064,11.71142423388271
529,5.778801865195533,33.42681938249382,69.98263096184282,355809.7140282889,350751.9702012641,337037.6560241908,471325.76311632607,450880.35150874115,51.78996523065831,48.738252944899386,65.67065275829886,30.212398786172162,28.671638391674776,6.434166320799363,0.013323431416103895,0.013396976550135371,0.013396976550135371,0.013259088801269947,0.013240084350044446,0.013323431416103895,0.003242822364420687,0.003223817913195186,5249.61457077158,1312.1370993399846,668.0445855656552,3937.4774714315954,1.349007008675736,11.7299004057013
530,5.775777366365787,33.46155488537721,69.97248792498783,355867.1568959608,350862.1174327587,337008.50533207454,471262.8188516213,450863.46885867114,51.788492243555154,48.7396558814378,65.66538743590768,30.207896903592882,28.66528533705224,6.415767161343652,0.013329513831563602,0.013389218235112467,0.013389218235112467,0.013301453763257795,0.013366390598994441,0.013329513831563602,0.0032425604416422595,0.003307497277378906,5259.615169833466,1312.171032346347,705.7932443066422,3947.4441374871194,1.3515768884342527,11.716922243989316
531,5.776519298614588,33.44815492684049,69.96423548868977,355931.73334908875,350945.4432354192,336969.5777259895,471303.5697814709,450849.0415778152,51.78324756982646,48.73970442041184,65.65590073892716,30.2014654050404,28.660115873930238,6.396625401046904,0.013335313008438881,0.013382878102324275,0.013382878102324275,0.013256527612379469,0.013271933213045446,0.013335313008438881,0.003243139317985324,0.0032585449186513017,5250.542739362682,1317.1013530399632,683.5767456958057,3933.4413863227196,1.3492455225547553,11.705525149330398
532,5.7793476034103435,33.464881895092674,69.9575984840281,355968.33289736387,351003.1569007047,336935.7666807858,471313.96785175754,450867.2805053233,51.779658416723876,48.7340538948213,65.65107661950384,30.197555285789658,28.65595785567824,6.404894170419766,0.013329154482185615,0.013377277425007697,0.013377277425007697,0.013279700153600332,0.013314147139929906,0.013329154482185615,0.003243156047299309,0.0032776030336288823,5263.32433448544,1315.2700409484396,692.2532495807168,3948.0542935370004,1.3525300420504638,11.718503366370129
533,5.7833767180636215,33.444025326166795,69.95364996630786,356016.09447287826,351001.366020519,336903.52754261415,471355.5615763595,450952.7374350324,51.7760293332007,48.721494781314604,65.65610803007567,30.19944997881364,28.653484000989707,6.47042158968118,0.013337700927152156,0.013374765149902615,0.013374765149902615,0.013264982939637583,0.013237642031100231,0.013337700927152156,0.0032431945727170665,0.0032158536641797133,5275.363399643629,1324.21257663458,664.7067249548958,3951.1508230090503,1.3556237517042595,11.78174885256162
534,5.7899292886278175,33.484423207636524,69.9516727111792,356141.2847180882,351104.1358816583,336863.0688486034,471318.85867758666,450966.80071432044,51.768487746192356,48.71303821188863,65.6474520712043,30.198401834275153,28.652245130179452,6.479403311615471,0.013346554353712356,0.013370710573733445,0.013370710573733445,0.01330358565341252,0.013345308779027504,0.013346554353712356,0.0032424263400136033,0.003284149465628588,5265.621823218734,1328.762996374496,695.7969028323873,3936.858826844238,1.3531204336614637,11.791992996280229
535,5.799828185866545,33.444987884044664,69.94678827240874,356332.7842089882,351364.33926139906,336828.73506177985,471364.46683345916,450977.5574074278,51.7629787334602,48.70880357123856,65.64101126129738,30.19660024082002,28.64918454538713,6.484958111634114,0.01332303109474364,0.013366908614423188,0.013366908614423188,0.013267625173379307,0.013260489036586753,0.01332303109474364,0.0032423233133766476,0.0032351871765840933,5266.2340613546885,1315.8713875123487,673.8199314100506,3950.36267384234,1.3532777620758163,11.799717576526405
536,5.811588703970386,33.49998291957425,69.94348080603714,356556.0741543248,351642.36254000745,336792.187200386,471343.21603094897,450975.1300556422,51.755816474772764,48.70405845434165,65.64325821473483,30.19451879305926,28.647112030832005,6.4804147601499125,0.013339945618439998,0.013352877045499631,0.013352877045499631,0.013291431714907945,0.013320613432366082,0.013339945618439998,0.0032421172825997306,0.0032712990000578696,5276.077458667579,1326.0668853506297,690.2042431709212,3950.0105733169494,1.355807245295061,11.797681417931315
537,5.82089096944911,33.44505214510616,69.94247424588545,356781.15677022503,351874.93154771545,336759.5321892756,471352.26023008843,450974.0086502137,51.74946641163237,48.69850404138809,65.64039454338189,30.191785690357975,28.64648127172009,6.475975209703037,0.013334466956810218,0.013345858144644522,0.013345858144644522,0.013265901820270714,0.013276604173152826,0.013334466956810218,0.0032418006455967752,0.003252502998478887,5272.091640643744,1322.961545268939,681.8510370426277,3949.130095374804,1.3547829993476732,11.796534043847473
538,5.82612554103099,33.44435104452627,69.94169565627479,356999.68128020136,352058.4677781655,336730.22058314877,471355.82624467043,450981.36744970555,51.743987330750606,48.69285792057187,65.63623614144893,30.188934904320007,28.645993366244525,6.477636923527143,0.013333165335584497,0.013334973914558176,0.013334973914558176,0.013280575872260773,0.013307242259382165,0.013333165335584497,0.0032417093104420798,0.0032683756975634714,5272.021685402641,1323.3327305159276,689.0987746759001,3948.688954886714,1.3547650227687704,11.80163006481095
539,5.828805489623463,33.49995940257543,69.94189510374295,357218.53141501197,352292.68055607565,336700.64504509815,471369.3494746571,450984.038383423,51.737936519300845,48.68918838054196,65.63146354943721,30.184871518423506,28.646118351233596,6.474238043936154,0.01332896053323165,0.013327657645432837,0.013327657645432837,0.013266168016527611,0.013288563539251418,0.01332896053323165,0.0032415284589644806,0.0032639239816882864,5269.889973616699,1321.0576619949281,687.1915604974039,3948.8323116217693,1.3542172312879015,11.80312661055774
540,5.832925948722348,33.4683766963002,69.94199922081665,357403.191189152,352499.7445886545,336675.2246208484,471317.8934555535,450926.3092921161,51.73307159078345,48.6916931273067,65.62286411712265,30.17445129391369,28.646183596931436,6.417870922164482,0.013333757463739843,0.01331909051382659,0.01331909051382659,0.013269570361471736,0.01334230554894977,0.013333757463739843,0.003241573466029495,0.0033143086535075295,5264.801280340718,1319.5122294860796,709.7505441495531,3945.2890508546384,1.3529095766397834,11.759316236470838
