t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
541,5.840273668443373,33.414212901240504,69.9405800801691,357496.692272121,352628.14593673096,336650.3850091058,471390.45060296194,450938.03592578095,51.72898256624792,48.690907237463804,65.616212348543,30.1665005333987,28.645294271117976,6.41601038941414,0.013309153505683895,0.013313840391205515,0.013313840391205515,0.013245092123139677,0.013268775527746586,0.013309153505683895,0.0032424010527146367,0.003266084457321545,5253.10935819592,1308.3708595223202,687.8753257435965,3944.7384986735997,1.3499050732223248,11.767037812390384
542,5.849508268792249,33.471187443010294,69.93981101121582,357528.17773305794,352668.0364922759,336616.1048568508,471393.5626992414,450957.6489590732,51.7214486719911,48.68959526852775,65.61408680962681,30.159243036725094,28.644812322120274,6.420882971110174,0.013314425635165933,0.01331073977055692,0.01331073977055692,0.013255943211777779,0.013308850316324072,0.013314425635165933,0.0032424760883538444,0.0032953831929001375,5258.195643349455,1311.644342226418,701.1933893451306,3946.551301123037,1.3512121090490017,11.780659368009381
543,5.857483012664375,33.436679179683594,69.94027307774542,357559.68186942313,352668.6528003799,336602.2220121793,471447.7811577547,451032.1243885316,51.72171443716262,48.681750618147355,65.60893277380936,30.158072252673453,28.645101886598425,6.474328425339252,0.013298059612354926,0.013313830377800545,0.013313830377800545,0.013231400162870952,0.0132281126512587,0.013298059612354926,0.0032425786288910324,0.0032392911172787796,5243.907797813523,1307.255907953929,676.1125598554933,3936.6518898595937,1.3475405244960776,11.8355161121288
544,5.866017269031573,33.416590451420944,69.93710353888639,357630.7563561913,352762.89843142015,336588.656114781,471382.656929895,451029.4473921923,51.72162452488562,48.68395582004808,65.60415081858612,30.152262361858917,28.643115566683065,6.464667145811248,0.013296056512961315,0.013309102512497709,0.013309102512497709,0.013270996775614585,0.013336942840377371,0.013296056512961315,0.003242634531268007,0.003308580596030792,5248.8508609820965,1302.0688379977435,707.3426639543276,3946.7820229843533,1.3488107561995362,11.83286022290254
545,5.874077019636076,33.44792541858787,69.9345403979749,357704.38520532765,352764.22875257523,336573.25677644194,471430.04285473126,451114.1897136172,51.7206175524618,48.6783061826031,65.61087469499887,30.153616295090792,28.641509238451476,6.529082376819687,0.013285260013439186,0.013304903388779207,0.013304903388779207,0.013230651839142635,0.013189381210179898,0.013285260013439186,0.0032433008381749302,0.0032020302092121916,5251.009259130862,1301.9338029342964,659.403339491523,3949.075456196565,1.3493654053439532,11.895642918642608
546,5.8822421270642025,33.50132742577331,69.93564034649494,357812.1449938676,352846.81753199955,336552.05530359695,471429.02149551094,451176.95829886803,51.71651127863481,48.66909423954192,65.61470013965462,30.15712384865717,28.642198588609958,6.580098536616077,0.013306757543021618,0.013299179457041139,0.013299179457041139,0.013280175479820204,0.013305704331276655,0.013306757543021618,0.0032425154664023144,0.003268044317858765,5260.962790580292,1312.8118639809986,689.6110078529425,3948.1509265992927,1.3519231900165876,11.94242965604586
547,5.887424945393917,33.502889366695086,69.93730822487282,357939.8731680826,353001.8126499396,336529.1035030122,471440.4475589591,451165.0059691962,51.71104997580828,48.66784555913091,65.61157301660876,30.154839049985902,28.643243861258398,6.5682434807251155,0.013298963159644857,0.013299070472568942,0.013299070472568942,0.013248871642861858,0.013260414509269552,0.013298963159644857,0.0032421410570868236,0.003253683923494518,5255.983712809801,1307.417346093161,683.2269235753812,3948.5663667166386,1.3506437035478984,11.933329276174703
548,5.890502889305353,33.43466612678992,69.93804325817817,358039.1527979735,353165.78480845375,336513.824799813,471406.6690205672,451139.2551041259,51.70876819265371,48.66859218629354,65.60382676525556,30.150489205149427,28.64370450181353,6.543461920086514,0.01329599470292589,0.013293533739523532,0.013293533739523532,0.013260508998483559,0.013297255958609724,0.01329599470292589,0.0032421965534958214,0.003278943513621987,5242.378291599249,1307.169937686713,694.5433722160044,3935.208353912536,1.347147483335617,11.913792765319045
549,5.896079989054158,33.44679604799289,69.9351065322374,357621.1852432346,353250.74637240404,336500.36945909343,471454.20146000345,451172.9584191475,51.707182977566845,48.66841757921852,65.60279439825777,30.15018875539873,28.64186402438331,6.567987276792593,0.013267060754286561,0.013291648984304192,0.013291648984304192,0.01324288810824161,0.013235519166049254,0.013267060754286561,0.0032424697395999984,0.003235100797407643,5246.838995169498,1298.9949364785828,674.8196726900248,3947.8440586909146,1.3482937618478328,11.938680346956431
550,5.904961016263215,33.4462938552433,69.92567146727822,357219.3317740732,353345.89049361873,336520.1221590052,471462.7327844659,451191.2363044741,51.72140360141897,48.6665007648767,65.60817002051584,30.15005684990627,28.635950394950385,6.581327495638249,0.013291496851928188,0.01338016402753642,0.01338016402753642,0.013252969807466536,0.013276971266715617,0.013291496851928188,0.0032421958377111594,0.0032661972969602396,5232.931045436874,1284.4873141674834,688.8629226806731,3948.4437312693917,1.3447198001002256,11.952179619678105
551,5.915333935004554,33.4447079208266,69.92235789740892,356702.0354632833,353371.1589938022,336514.4416929699,471461.4452107858,451180.29157689435,51.723364354071855,48.67196521801003,65.60470126716783,30.1467463697537,28.63387351049755,6.568862386927805,0.01330416919109632,0.0132686138018159,0.0132686138018159,0.013306589090489823,0.013320113736301185,0.01330416919109632,0.003244317180373319,0.0032578418261846815,5285.584930149803,1337.519434524849,684.5283110835446,3948.0654956249537,1.358250404786372,11.943706582154036
552,5.921864563438149,33.444674885807004,69.9174949849206,357138.6398015335,353402.15126934956,336511.9825394713,471460.8319711193,451211.92666569905,51.72663139733606,48.67209458654439,65.60525576796675,30.1472163324134,28.63082501214447,6.592882713173992,0.01328533392774439,0.01338540206683452,0.01338540206683452,0.0132387908940971,0.013239283802080412,0.01328533392774439,0.0032427446386140307,0.0032432375465973416,5229.521506039692,1280.8539403545535,678.3965260206949,3948.6675656851385,1.343843641959252,11.967160167113832
553,5.927170032514496,33.48522000708991,69.91637652519344,357557.5254262623,353502.96692223614,336504.2482719799,471449.1777754513,451202.0260305319,51.72737447547143,48.67424481796981,65.59445138095735,30.145088944982962,28.630123947351763,6.582750687016841,0.01332363632290457,0.013258234901875754,0.013258234901875754,0.013324075211975539,0.013353599488238312,0.01332363632290457,0.003244837773687152,0.0032743620499499256,5274.811885980158,1339.9464863585213,691.8952662767698,3934.865399621638,1.3554820278143673,11.959593761328364
554,5.930977788716277,33.44670201159455,69.91511146603999,357288.6928310995,353677.0974193858,336486.59861397406,471453.5964342918,451230.6097924004,51.72257749222892,48.6756339693918,65.59321778817637,30.145780978683312,28.629330872547797,6.604813064442084,0.013262708534713199,0.01334369391740633,0.01334369391740633,0.013233126307224263,0.01321621585095334,0.013262708534713199,0.0032430313589273947,0.003226120902656473,5232.244829896026,1283.0312215538681,670.6962788085475,3949.213608342159,1.3445434615211573,11.980821578177782
555,5.93441964501217,33.4448105660114,69.9070573853841,357511.7491093683,353804.440597809,336507.9565839648,471458.92023994646,451271.7734566033,51.73650518214243,48.670987737617665,65.60220294056869,30.148798024965625,28.624281728386478,6.639251938399838,0.013317248680248825,0.013328866920478319,0.013328866920478319,0.013301700783868036,0.013312168304863517,0.013317248680248825,0.003244211235244434,0.0032546787562399144,5259.192398498553,1311.7013166974498,683.3204317551356,3947.491081801104,1.3514682477928923,12.011622000547703
556,5.936148487849664,33.44522414786019,69.90799412488433,358117.48059948813,353991.53488379635,336489.87582508114,471459.4949278925,451255.31117342575,51.73082635432349,48.67469401533981,65.59732637234801,30.147868314181892,28.62486902322337,6.625842122078581,0.013300341188270181,0.013290795874955814,0.013290795874955814,0.013294915115061192,0.013304830155551032,0.013300341188270181,0.0032441845245323414,0.0032540995650221813,5257.198868193316,1309.162983203924,683.0569669362577,3948.035884989393,1.3509559651638503,11.999333324403821
557,5.9356230599203315,33.432335296057985,69.91152522390833,358822.6116581777,354222.40440359636,336468.407525254,471456.62068577984,451229.4726402175,51.72272274857862,48.677656470530486,65.59057651687934,30.145589519994864,28.627082792293635,6.603715865493555,0.013298193530824825,0.013269632121631588,0.013269632121631588,0.013267125702469544,0.013287920863801518,0.013298193530824825,0.0032436181243545477,0.003264413285686522,5242.224299649238,1306.8644377861165,687.8280762692926,3935.3598618631213,1.3471079116266764,11.97995520563039
558,5.934599270595825,33.53583085118085,69.91803646220173,359107.9055767904,354262.43091966177,336444.1652763106,471485.73323166015,451311.16329467075,51.71276702175584,48.67058786108504,65.59727610487927,30.15044520046189,28.63116463562858,6.670594359330977,0.013264724600642168,0.0132330378321452,0.0132330378321452,0.013256966562755924,0.013206975446798292,0.013264724600642168,0.003243571784691397,0.003193580668733766,5256.126801995809,1304.007224619354,656.2173065138475,3952.119577376455,1.3506804735454265,12.040978560260001
559,5.936350344863953,33.44811278109621,69.92729546666682,359505.0941554291,354453.3194216323,336413.88689661457,471464.95462587854,451314.8047742724,51.69925392554773,48.665389345253395,65.6066260966014,30.150878502225662,28.636968377212582,6.673858230780851,0.013301350360479518,0.01322553850553114,0.01322553850553114,0.013252511521567364,0.01329782365407694,0.013301350360479518,0.0032416765451620815,0.003286988677671658,5261.383743981893,1314.3623830327736,698.951096638262,3947.0213609491184,1.3520313634989314,12.043719818807261
560,5.941612040696256,33.50456660079479,69.93590007250162,359788.5972169244,354704.69122470124,336399.45405257243,471458.54279908026,451236.7242465245,51.692486235145886,48.66404932675544,65.6035884400527,30.143934139505905,28.64236133638724,6.6068964821846805,0.01327110955954889,0.013218258155899387,0.013218258155899387,0.013225184566289738,0.013242404807084414,0.01327110955954889,0.003241783138149655,0.0032590033789443307,5245.209186777187,1298.5681803516838,686.0942521739605,3946.641006425503,1.3478749457777413,11.985132216435815
561,5.949106898608306,33.48523926879082,69.94429984478187,360003.1180001218,354843.7750876743,336392.56038885517,471498.6232160751,451290.594281921,51.68885494093951,48.65456026806238,65.61088696074029,30.146598502554305,28.647625208140937,6.650285200386179,0.013260956042152572,0.013212279276414019,0.013212279276414019,0.013230234903230944,0.013204603834162509,0.013260956042152572,0.003241901662625405,0.0032162705935569686,5247.043070147218,1297.3162830114875,666.9849869104539,3949.72678713573,1.3483462035216982,12.025307842428191
562,5.954392448833431,33.507326720544015,69.95180198824006,360250.8706526341,354991.63312233676,336380.69767725497,471481.0070375657,451253.0773999055,51.68227483224041,48.655705890626116,65.61109019507651,30.14316514193994,28.65232610212405,6.6179913270079425,0.013266739347593301,0.013208100635193782,0.013208100635193782,0.01324213521251332,0.013298107785668156,0.013266739347593301,0.0032410169006819273,0.003296989473836764,5239.034767038465,1293.6767746839062,703.5551602603857,3945.3579923545594,1.346288289197577,11.997154889493473
563,5.9537763274411475,33.4891082869497,69.9583735763426,360466.00121521845,355119.2143366847,336379.771092633,471513.9125511263,451267.68250269233,51.68050458086548,48.65446234999245,65.61518636405528,30.14202663881889,28.65644347598409,6.627298751438744,0.013233592097533631,0.013203012617639417,0.013203012617639417,0.013203217821073929,0.01317024265497431,0.013233592097533631,0.0032415039484984254,0.003208528782398805,5230.428031977026,1281.1022103278278,663.5800297049745,3949.325821649198,1.3440765942696593,12.007835247355118
564,5.948089565461814,33.48915159655651,69.96622735142404,360706.4062443898,355371.80519662396,336384.6099494936,471521.79017409176,451316.4894719253,51.68032456329893,48.64889398122554,65.6228188589953,30.14550122136335,28.661363644354566,6.66800523788956,0.013251488615843202,0.013195272345904304,0.013195272345904304,0.0132375361391021,0.013246098426022694,0.013251488615843202,0.0032410441522484116,0.0032496064391690054,5237.369207624459,1289.1472696036537,682.3883311984836,3948.221938020806,1.345860286095145,12.044351042021404
565,5.942859118922712,33.54592746014494,69.9738621325674,360963.2961667294,355627.7027184215,336386.0604278795,471521.8499354944,451303.26113530924,51.6778281109517,48.651268175064665,65.6243651746952,30.144749376844747,28.666146167254325,6.6572191375420715,0.013235277069342558,0.013189793098266907,0.013189793098266907,0.01322224994703541,0.013224756153596088,0.013235277069342558,0.003240861521843144,0.003243367728403822,5227.94405804867,1279.800900372277,679.5937474981307,3948.143157676392,1.3434382810766532,12.034471655386767
566,5.942416542203162,33.502065637819996,69.98044224876193,361173.45528192446,355821.1518777746,336391.8426241571,471477.7079770287,451215.3882080048,51.67702133320083,48.66221264175587,65.61526874834986,30.136179220508474,28.670267596445754,6.580880946008136,0.013239700023089761,0.013181145141809618,0.013181145141809618,0.013219546085857571,0.01328711095616199,0.013239700023089761,0.0032408659758524417,0.003308430846156859,5209.905172246736,1278.2606414655763,708.6715325913435,3931.644530781159,1.3388027820228752,11.968470797331577
567,5.946601375365944,33.553588560453306,69.98499550179599,361270.27266376256,355913.4815562082,336407.87118053396,471526.50534568477,451276.13096482574,51.68109432049197,48.66366940423777,65.62195864657487,30.136396042292454,28.673119313705072,6.626133512034954,0.013191335301839729,0.013178031576062314,0.013178031576062314,0.0131866312777257,0.013135520987288303,0.013191335301839729,0.003241996425610124,0.0031908861351727263,5207.806043341148,1258.7478083432043,655.52159921773,3949.058234997944,1.3382633634488874,12.013461705157567
568,5.956008109811862,33.50035879879606,69.99283079289273,361385.3640879097,356035.56863245636,336421.3070785506,471548.24115574185,451362.53138688504,51.68328150928667,48.65810871170563,65.63826261339463,30.14230391275763,28.678026006885247,6.6978866325506345,0.013239143423587863,0.013172476962034621,0.013172476962034621,0.01322687194025017,0.013233331573377936,0.013239143423587863,0.003241480905022385,0.0032479405381501507,5230.279823668624,1282.0223907550799,681.6569318933853,3948.2574329135446,1.3440385087980342,12.078088488911888
569,5.964433948762647,33.457061849919754,69.99718967929283,361518.0909795297,356215.17683190905,336429.93590520346,471489.6863586367,451257.2082750668,51.68260779557285,48.66959260103167,65.62654130933906,30.13332137936212,28.680755515816372,6.608058867137032,0.013230061848284883,0.01317408655236265,0.01317408655236265,0.01321384784075464,0.013279042322780647,0.013230061848284883,0.00324128471172215,0.0033064791937481583,5203.3676883272055,1271.2597695895279,707.7836463534704,3932.107918737677,1.3371228279028808,11.999096098240145
570,5.971124320630125,33.508790605175435,69.99530852832467,361603.90257375094,356243.7584714898,336443.1092758591,471532.3835502261,451317.36614874436,51.68486092593756,48.668534518957486,65.63059907021467,30.134689468583723,28.67957751014825,6.654414652672116,0.013198094162385331,0.013162220550714837,0.013162220550714837,0.013188645462546783,0.013129771198270126,0.013198094162385331,0.0032426173770477417,0.0031837431127710856,5212.056917902537,1263.1557260117188,652.2493218048835,3948.9011918908186,1.3393557216590013,12.043801578136325
571,5.977990269886661,33.476024149372634,69.99519676839502,361681.268727485,355613.2869871858,336433.1700695752,471605.8745912949,451346.47773620044,51.67733023983307,48.664952024275415,65.63749983145806,30.136344073775653,28.679507364096352,6.678145434809053,0.013249985583783527,0.013158044853679034,0.013158044853679034,0.01322564271688902,0.013278972118399648,0.013249985583783527,0.003241601900328359,0.003294931301838986,5228.725574427738,1284.0310991359133,702.8317539246576,3944.694475291825,1.3436391093581481,12.065536189466926
572,5.982636475541781,33.57119648764629,70.00188051325625,361707.7607392085,356466.48052194633,336443.8798624862,471627.7078751892,451294.85528268886,51.67854049785264,48.667798032393286,65.63789079588628,30.131047484781156,28.683692540608646,6.632921313174251,0.013199122743972069,0.013172234143278378,0.013172234143278378,0.013167527303454937,0.013163462290617652,0.013199122743972069,0.003241288272981681,0.003237223260144396,5210.0667593334565,1258.3690234451094,676.6846204189296,3951.697735888346,1.3388443054737036,12.02670117898144
573,5.986936908267339,33.518131967176316,70.0050109829332,361811.7658138961,356188.5876956706,336465.9648224487,471641.28470073716,451332.4959325476,51.68421400742738,48.66230348411492,65.6469507533095,30.132839125238544,28.68565213979963,6.663157966181515,0.013246458706632155,0.013152909308716187,0.013152909308716187,0.013227044109844708,0.01322693153207778,0.013246458706632155,0.0032426308503777784,0.00324251827261085,5236.340238729761,1286.8521544154617,678.82649447873,3949.4880843142982,1.3455958693018848,12.054776415841147
574,5.988159593808746,33.52379279571757,70.01320444176325,361983.65726323676,356860.2971465103,336477.72021917923,471630.95097796887,451324.5283156376,51.6839233717974,48.666841615208405,65.64907461158953,30.13198429126858,28.690782026046648,6.656129666430218,0.013192174217255825,0.013170892306110796,0.013170892306110796,0.013202309713111267,0.01322012850047506,0.013192174217255825,0.0032415999805566857,0.003259418767920479,5201.837150937689,1251.4964983148693,686.6800110577424,3950.340652622821,1.3367295217586561,12.04877938233686
575,5.984334638722771,33.54728753526946,70.0088076383278,362216.9404995079,357084.1254787381,336509.4468400911,471585.0996566273,451278.5954026929,51.69198409397477,48.67704450250751,65.65155245965389,30.12669377261792,28.688029731685347,6.615137101141215,0.013230491170386287,0.013150857668082619,0.013150857668082619,0.013209894438893418,0.013245615634682111,0.013230491170386287,0.003242767380130307,0.0032784885759190004,5215.911852696162,1269.7664540996348,694.789761212238,3946.1453985965263,1.340346334204833,12.014169716134703
576,5.975897084856996,33.55101097021681,70.01229028533666,362413.28940180916,357186.76285238424,336527.2316599802,471584.68384863867,451281.7462935013,51.692907675028614,48.67888910036077,65.64728947912155,30.122922380294877,28.690210013340604,6.612493830775037,0.013225242636761834,0.013131631704191331,0.013131631704191331,0.013203218232946397,0.01320945268525521,0.013225242636761834,0.0032434768575989497,0.0032497113099077624,5217.6352907986875,1271.7982483186665,681.6344310779325,3945.8370424800214,1.3407892105432735,12.016076854126453
577,5.966018490045542,33.53232187991341,70.02538266102121,362458.3626510766,357163.21762691217,336537.65953551535,471622.95029089507,451370.1152278307,51.6907469672611,48.67383397636451,65.65373002401809,30.127445401657134,28.69840556884094,6.6839178872562,0.01320319125414227,0.01313448833588263,0.01313448833588263,0.013207022607974614,0.01317701927047758,0.01320319125414227,0.0032434010766390735,0.00321339773914204,5213.56020768519,1263.8080706070994,665.5662023404292,3949.752137078091,1.3397420259153483,12.082043684320922
578,5.9595108468344336,33.587266475246096,70.0371419265413,362515.43185419997,357267.0255223374,336556.1849175515,471631.55466148636,451422.16392835265,51.69159098719414,48.673143695678675,65.66258700284962,30.131491194148442,28.70576535598947,6.727818714284723,0.013206347833885758,0.013140982038900136,0.013140982038900136,0.013211055814699914,0.013211719241871195,0.013206347833885758,0.0032425666155992084,0.00324323004277049,5211.568291381329,1261.963290778918,679.3956628191958,3949.60500060241,1.3392301580404062,12.121063273737647
579,5.960318048839298,33.588277791890675,70.04686724325634,362613.1819019342,357372.0595169205,336578.27767198975,471629.3692241598,451417.64684305975,51.69402027037346,48.67889074079895,65.66908827706649,30.131587805918844,28.711851245315643,6.724597970749741,0.013194834699145602,0.013141516439945823,0.013141516439945823,0.013209313896745475,0.013208304574866731,0.013194834699145602,0.003242749253462074,0.0032417399315833304,5204.250336216571,1254.7451001588186,678.6449097299136,3949.505236057753,1.3373496442096582,12.11772597830236
580,5.969072765879545,33.50017743313087,70.0543660079712,362676.1401387378,357461.58433833416,336601.6680055574,471598.0788806339,451360.0468875994,51.69735361595967,48.68963169603237,65.67125871544259,30.126330261767194,28.71654322731797,6.674985381604003,0.01320449431286707,0.01314024983218787,0.01314024983218787,0.013203215349822545,0.01324471245376695,0.01320449431286707,0.0032429094536050238,0.0032844065575494278,5200.7347618041995,1254.4262376866375,697.6510207942833,3946.308524117562,1.336446237977091,12.074456693088038
581,5.981833691966642,33.553676370842396,70.0605360781811,362617.55066191626,357459.5000053927,336631.27519120637,471616.5015432765,451357.1741626855,51.70379399798597,48.69672750971489,65.6738835413278,30.122667621104473,28.720403475034843,6.668025666842013,0.013185442367065535,0.013141404755049851,0.013141404755049851,0.013188359752203567,0.013186087680348638,0.013185442367065535,0.0032439316262883955,0.0032416595544334675,5191.695232386737,1245.5172580052313,678.0490100041402,3946.1779743815055,1.334123326766203,12.071916102718006
582,5.998053811273152,33.58767757717089,70.06784896617407,362486.8014418974,357329.38765125076,336657.2172173055,471668.3771670157,451465.7144403268,51.70912783463883,48.693845120377,65.68560629690917,30.12913136896178,28.724978230283526,6.757003073214932,0.013184407013817847,0.013146455541431628,0.013146455541431628,0.013203486142050115,0.013162899278608343,0.013184407013817847,0.003244326185385544,0.003203739321943773,5199.29020398528,1249.2087690945,661.1434093282901,3950.08143489078,1.3360750262250876,12.15309486070015
583,6.016041363197203,33.5332707512258,70.07533898037245,362393.87506664055,357363.88543021004,336679.8460703016,471677.42228839063,451523.3441728333,51.71260567428968,48.696397336729596,65.69466283003216,30.133736041344726,28.729663358037556,6.805803632452495,0.013194798874379984,0.013155919499725896,0.013155919499725896,0.01321667948260078,0.013220543695760614,0.013194798874379984,0.003243660621765842,0.003247524834925675,5202.544632351081,1251.7886692600034,681.2317501891594,3950.7559630910782,1.3369113250838915,12.196340091695689
584,6.030247153623279,33.49880910753578,70.07915736943693,362319.0106375904,357376.93234425015,336708.44973964035,471636.4289896847,451449.75379860896,51.71881134599863,48.71013614032949,65.69495575186227,30.128569360609234,28.73205164828275,6.744426023816459,0.01319599781535402,0.013160695824418624,0.013160695824418624,0.01320729226880012,0.013246630669266046,0.01319599781535402,0.003243946931630691,0.0032832853320966166,5194.692604267953,1247.0647460456169,697.0183513046767,3947.6278582223376,1.3348935691565456,12.1411957914288
585,6.042103520690972,33.5528732843715,70.08138923283909,362164.2808545556,357304.88327464194,336742.3783334184,471637.0765363098,451427.4815913006,51.72820724733501,48.718587329720386,65.69785835937179,30.126064781750518,28.733447537086448,6.724609149659997,0.013185835961241978,0.01316305190751841,0.01316305190751841,0.01319631431631032,0.013191085536278008,0.013185835961241978,0.0032451618376945087,0.003239933057662197,5190.952324917829,1243.3387714751314,677.0062471115058,3947.6135534426985,1.333932419916025,12.124400567738931
586,6.051006122639649,33.58749046748714,70.08615433602597,361959.1589259366,357182.2793043278,336771.6323727933,471665.8444603344,451532.2026764094,51.73588279206922,48.71634827092318,65.70898002001547,30.133601560237953,28.73642763713454,6.812206368287221,0.013190256484623063,0.013169711886479885,0.013169711886479885,0.013214324775629248,0.013173071683598336,0.013190256484623063,0.0032455844742867897,0.0032043313822558775,5201.6301454648,1250.1088415805013,661.107058355001,3951.521303884299,1.3366763270278814,12.202905361758525
587,6.05918499572482,33.53289832981166,70.0913321090051,361808.1358977184,357107.365743187,336792.0793847451,471676.4991763795,451617.1902093821,51.73951256520678,48.71776934256097,65.71734293228116,30.140217460487463,28.739665636954086,6.8839774463843355,0.013202397758396657,0.013180207275331111,0.013180207275331111,0.013231272394787313,0.013223660314042339,0.013202397758396657,0.003245013457486571,0.0032374013767415967,5205.448174501133,1253.9687438306712,676.4238291971706,3951.4794306704616,1.3376574558059857,12.266695800630728
588,6.066143098467407,33.58837639556653,70.09435598803661,361718.5460376293,357033.5370266562,336813.5448462583,471678.6075036855,451642.107345413,51.743855709510086,48.72506368503463,65.7221288137774,30.142491032105006,28.74155655654299,6.905467426296212,0.013199021455829296,0.013186702695374903,0.013186702695374903,0.013222806909491795,0.013217573965171538,0.013199021455829296,0.0032449817374273727,0.0032397487931071153,5203.146566489919,1251.0908046963298,677.5379339536826,3952.0557617935883,1.3370660056535042,12.285443607832647
589,6.072409986684718,33.53458537136129,70.0969579196651,361657.5677421735,356973.364929844,336838.3345933166,471678.7732302245,451659.5136604761,51.75023310240409,48.73046490712019,65.72799883766653,30.144261933437132,28.74318354440831,6.920721457210732,0.013206312833348123,0.013188624239424218,0.013188624239424218,0.013223282983773177,0.013217449235129592,0.013206312833348123,0.0032452193970313845,0.0032393856483878,5207.109393644149,1254.641855888686,677.322200268395,3952.467537755463,1.338084343577776,12.298561846171737
590,6.07921151820544,33.58965071148995,70.0999519013341,361594.3773134381,356909.5167966226,336861.2809125977,471680.07992167294,451678.1311606841,51.755746297611026,48.73554459411798,65.73293640123622,30.146227497186928,28.74505561043493,6.93713225092857,0.013207982035230657,0.013190626906556998,0.013190626906556998,0.013228167935296152,0.013223352781050144,0.013207982035230657,0.003245482846611876,0.003240667692365867,5207.961246531362,1255.474394616095,677.8540723703632,3952.486851915267,1.3383032464133497,12.312602186260577
591,6.085448447786064,33.57799663240479,70.10339961495578,361534.4493592329,356841.6481226868,336882.1347187956,471673.2795937444,451667.4527708992,51.76057650291541,48.74314256742581,65.72932238408944,30.146146163641756,28.74721128403337,6.929095787485707,0.013210439436120915,0.013193392792347842,0.013193392792347842,0.013227050390552397,0.013237705434842576,0.013210439436120915,0.003245605288003046,0.003256260332293224,5196.780481172708,1256.9173693722776,684.7942018873572,3939.8631118004305,1.3354300962748311,12.304663808246985
592,6.092678324548771,33.53884872034931,70.10368411023146,361463.44082599937,356787.1810297139,336906.2534322361,471679.83448862523,451685.6811074766,51.76715999736164,48.74980363193994,65.73441720292146,30.148300931913177,28.747389163797067,6.945467633827022,0.01318862477868325,0.013196212703186695,0.013196212703186695,0.0132212025506826,0.013201115915633771,0.01318862477868325,0.0032460666438164083,0.00322598000876758,5199.61535036422,1245.8054326851945,671.0124312914081,3953.809917679026,1.336158579929483,12.318437211496473
593,6.102143486624428,33.59349594656389,70.10494379485506,361396.69732276886,356716.2027592957,336928.40541536896,471688.25419677375,451735.84268688265,51.77300837661922,48.75141829268747,65.7467998121837,30.152909007918367,28.748176739224974,6.988785694335903,0.013218380120966274,0.013195630278381778,0.013195630278381778,0.013228672638511643,0.013215613403773026,0.013218380120966274,0.0032461125659234594,0.003233053331184844,5214.265692561455,1261.1272193543327,674.3120160167301,3953.1384732071224,1.3399233161852842,12.356198645812626
594,6.112350047305554,33.54021676902637,70.10888036664757,361331.1716535668,356653.26095256023,336943.937184622,471687.51877068554,451747.8999310875,51.775851417715856,48.75431701983006,65.75028167583162,30.154844079335216,28.75063790009071,7.000287051545854,0.013218569961750859,0.013199285780612604,0.013199285780612604,0.013236816083892839,0.013236806741000882,0.013218569961750859,0.0032460824359590917,0.0032460730930671355,5214.053189458242,1260.6650394676049,680.2173947202336,3953.388149990637,1.3398687087142527,12.36536678306598
595,6.121772340257536,33.56290288414476,70.11048030684339,361232.12459601345,356594.68415390654,336960.7580185126,471661.25391408167,451660.75521364773,51.77951635111674,48.76500757172239,65.74814950487905,30.149618567328922,28.751638152742487,6.928698966749863,0.013225331117621026,0.013203656381280083,0.013203656381280083,0.013229950254714915,0.013274896822877748,0.013225331117621026,0.0032461566555866514,0.0032911032237494843,5209.513993477702,1259.1450052678347,700.2258133851768,3950.368988209867,1.3387022598047282,12.300079806622605
596,6.13069808895591,33.59902398122509,70.11181853578535,361063.1330397389,356479.97180040175,336985.49073228904,471672.0647424781,451665.90618767403,51.7873799281272,48.76654127513125,65.7539562846267,30.151229860429883,28.752474765515643,6.934641859119296,0.013204024401181002,0.013208229267298647,0.013208229267298647,0.013215927484085243,0.013171713055433694,0.013204024401181002,0.003247277270207144,0.0032030628415555956,5208.166822275696,1253.9316865267322,660.1441112778398,3954.2351357489647,1.3383560737430866,12.304079849962221
597,6.139376588549894,33.544831329512675,70.11425022890491,360915.87468592834,356376.45764269657,337001.81474784325,471678.2046248782,451738.93464038044,51.79152460503531,48.76417306590507,65.76183836686926,30.157795450403512,28.753994925289234,6.997505607388931,0.013229177139970006,0.013213784755954758,0.013213784755954758,0.013252758352492447,0.013248984881473566,0.013229177139970006,0.0032469556647934674,0.0032431821937745882,5219.400415395624,1265.857486437604,678.5465154963875,3953.5429289580197,1.3412427991678002,12.359026969901066
598,6.146370761725308,33.60113794599013,70.11554604183267,360822.04700684804,356285.63180146785,337011.7515504593,471676.79744243785,451743.4901725502,51.79285661017318,48.769739311151454,65.76339852958318,30.159379107431352,28.754804987288736,7.002971531686015,0.013218264271107926,0.013221551282888575,0.013221551282888575,0.013239209631006662,0.01323486614542765,0.013218264271107926,0.0032467462585773574,0.0032424027729983465,5213.030941094329,1258.9921446378717,678.249349208316,3954.038796456457,1.3396060189131378,12.362583638094875
599,6.149552369019474,33.569451929942005,70.11486924944475,360736.8904931351,356203.85781360924,337027.1036980752,471649.8468916686,451674.8555510922,51.79718810174675,48.77888162800725,65.7620880137451,30.15559743943987,28.75438190491184,6.947029892504048,0.013232916617174411,0.013222972120394685,0.013222972120394685,0.013239327812690235,0.013276946382670178,0.013232916617174411,0.0032468962846560257,0.003284514854635968,5212.775627663641,1262.1900932488472,696.9770674857139,3950.5855344147926,1.3395404103617359,12.311201472387822
600,6.148053305961895,33.54956163365597,70.11461006850743,360585.08004665724,356087.5977148507,337046.31604401965,471659.58395434596,451689.1522227179,51.80374334535728,48.77916667516943,65.76618842884251,30.157875093882435,28.75421988230022,6.96064208613619,0.01321329298742785,0.013226404859400003,0.013226404859400003,0.01322646448067565,0.01318191598057169,0.01321329298742785,0.0032478007925469186,0.0032032522924429585,5212.5799986550355,1258.0061089908345,660.0474653849222,3954.5738896642006,1.339490139070358,12.322067768142702
601,6.143020417049144,33.60356659426533,70.11505311475648,360456.02576420887,355969.9800821379,337056.8213811248,471666.7875594476,451760.2687842295,51.80638349334274,48.77715973664711,65.77260944801495,30.164331180867137,28.754496843050134,7.0219453356737915,0.01323378253832054,0.013231080624420457,0.013231080624420457,0.013260855318909033,0.013257074231612948,0.01323378253832054,0.0032474180677911084,0.0032436369804950227,5221.555634917733,1267.8034527849554,678.5912364331193,3953.752182132778,1.3417966314923198,12.37558768807493
602,6.137215815433251,33.55037602677781,70.1156861466138,360399.2951140738,355885.1488836163,337062.6657985574,471668.43856409966,451766.77827884816,51.80708450877902,48.78033849446588,65.77313287977313,30.16604663565314,28.754892570407577,7.029036024450448,0.013233401227593916,0.013236849764220633,0.013236849764220633,0.013243350007127888,0.013234674393308846,0.013233401227593916,0.0032471371800820263,0.0032384615662629846,5220.962701642368,1266.2916122710287,676.3367589438824,3954.6710893713403,1.3416442638978303,12.380610563856635
603,6.133612159526237,33.54981901204677,70.11530393093585,360364.6280107585,355817.5100326706,337072.1204328931,471666.8842807422,451769.98633267946,51.80972646152255,48.78198297988407,65.77489040153245,30.16752691344926,28.754653637491074,7.033364667090737,0.013235937168967255,0.013236987479688243,0.013236987479688243,0.013251776674994902,0.013247955241136417,0.013235937168967255,0.0032472389217043213,0.0032434174878458373,5222.455232819773,1267.9037920701744,678.5404706463473,3954.5514407495984,1.342027803487612,12.383154928029583
604,6.1333596012431,33.549688584116964,70.11487646117,360340.8198245064,355758.6968218136,337078.9598273535,471662.44083044014,451759.7253760631,51.81125445474954,48.785044486704486,65.77603900637033,30.16804658664215,28.754386413312076,7.02642408286161,0.013235614002922589,0.013237834402079476,0.013237834402079476,0.013247876266688444,0.01324607630907296,0.013235614002922589,0.003247232741671758,0.0032454327840562743,5222.663175363912,1267.7558743267093,679.4069917627623,3954.9073010372035,1.3420812390200048,12.375587964241362
605,6.1359477076821065,33.54937207118415,70.11480129234525,360325.2458047666,355706.07130420866,337086.50743893016,471659.599171662,451752.61399109947,51.81327109990516,48.786394910398364,65.77758503304328,30.16883451089342,28.754339423008105,7.022176302062306,0.013239487538239673,0.013237721063802839,0.013237721063802839,0.013247119423105363,0.013241226197169102,0.013239487538239673,0.0032473413809460477,0.0032414481550097868,5224.821570612093,1269.8667173281183,677.5415206773782,3954.954853283974,1.3426358874190507,12.37039049217313
606,6.138777066021689,33.54926617152712,70.11521685878914,360315.27552906406,355661.02706560557,337091.94152311375,471655.3363547457,451744.1584994823,51.81437033755937,48.78740256625244,65.77849368066124,30.169578006117007,28.754599206125533,7.016872343247314,0.013240742180930966,0.013237772953828717,0.013237772953828717,0.013250559044682347,0.01324848891743519,0.013240742180930966,0.0032473607165103523,0.003245290589263196,5225.5684661206615,1270.5705810441868,679.2365017624653,3954.9978850764733,1.342827819086076,12.364190402877554
607,6.139905902301891,33.54948480287973,70.1157487729328,360309.44305876014,355622.59292523266,337096.5409534298,471651.1232469579,451731.5087288992,51.81515840318583,48.78850475404512,65.77932862638912,30.170072165620567,28.754931719541744,7.008125770075765,0.01324168406199125,0.013238286496137673,0.013238286496137673,0.013247896104125322,0.013244428773724845,0.01324168406199125,0.0032473587470850562,0.0032438914166845797,5226.0446923901745,1270.9080928389908,678.5576224573056,3955.1365995511846,1.3429501961799803,12.354848234157771
608,6.141839335539345,33.60518672994198,70.11647882801459,360312.1693223979,355590.73020525795,337101.02044439,471646.15713467094,451717.46634899324,51.81596133262168,48.789531342695916,65.78060420400797,30.170520279762208,28.755388091601006,6.998285701835314,0.013240966423926253,0.013238329858826526,0.013238329858826526,0.013249521970736144,0.013247858331683926,0.013240966423926253,0.00324737969831309,0.003245716059260872,5225.49821950554,1270.491694978843,679.3248451356379,3955.0065245266974,1.3428097676320394,12.344468072018827
609,6.148621186798806,33.6074774070657,70.11745147900649,360326.8696374814,355567.48325218697,337105.2019981211,471640.78091326443,451699.4237521181,51.816672698242584,48.79120572527046,65.78258618370351,30.170715397334806,28.75599610856885,6.985143980812467,0.013239637750326466,0.013238199839059833,0.013238199839059833,0.013247469685754291,0.013246467438025194,0.013239637750326466,0.003247385836835319,0.003246383589106223,5224.677057810948,1269.6763297285586,679.5606741551837,3955.0007280823893,1.3425987515914661,12.331091185812696
610,6.161418785634041,33.60956938690465,70.11846669344955,360345.5403230387,355551.8014894139,337110.0298328503,471636.48075278924,451683.92353527504,51.81771750574343,48.792368722067344,65.78488752508346,30.17109787158796,28.756630723262603,6.974138076830727,0.013240493899612843,0.013237501743437703,0.013237501743437703,0.01324649667188435,0.013244262615951814,0.013240493899612843,0.003247433059062314,0.003245199003129778,5224.947976267615,1270.0614169149915,678.955562637847,3954.886559352623,1.3426683702066795,12.319624309306988
611,6.178387753666769,33.55602164718047,70.11978143694542,360360.9871372327,355540.54947804904,337114.2996263095,471633.4339413375,451673.9003449542,51.818496522560885,48.792405213855716,65.7861624911664,30.171823842890554,28.757452561038875,6.96765133790565,0.013244922645314376,0.013236770932139421,0.013236770932139421,0.013247273646894495,0.01324470013210785,0.013244922645314376,0.0032474523135765155,0.0032448787987898716,5227.189336431106,1272.2303000725103,678.7675597214512,3954.9590363585967,1.3432443383141959,12.312262613443252
612,6.1949364454411295,33.61149722603851,70.12114756554769,360371.70187261427,355531.58667565556,337117.33036126115,471628.33292680135,451658.824191957,51.81867453191064,48.7930994170144,65.78641045664247,30.172076831365573,28.758306503592593,6.956792899896342,0.013244573139100838,0.013236872522693939,0.013236872522693939,0.013249041332479618,0.013251927302377769,0.013244573139100838,0.00324741696179414,0.0032503029316922915,5226.904785676891,1271.8629437845073,681.1756499847695,3955.0418418923846,1.3431712165722882,12.301099270108836
613,6.204451425519949,33.61291621739554,70.12225249265285,360388.470413019,355526.7101353491,337120.9568956388,471626.179786434,451649.89600583416,51.81916831001027,48.79425294917664,65.7877612023223,30.172649046012907,28.758997162996252,6.950918310404859,0.013239836056259677,0.013237008696310856,0.013237008696310856,0.013245692107116697,0.013243050590815632,0.013239836056259677,0.003247430143423316,0.0032447886271222493,5224.085011437811,1269.2804771120714,678.6489829911984,3954.80453432574,1.3424466119065317,12.294535052911385
614,6.203496827213073,33.6144283264415,70.12331781159975,360407.712496191,355525.079727281,337125.1540808097,471625.4182898606,451651.12467747636,51.819924372658136,48.79483680737128,65.78955410945437,30.17385866537954,28.759663052184607,6.9534209767703175,0.013241839844934915,0.013236128559978357,0.013236128559978357,0.013246843810254216,0.013245550680632573,0.013241839844934915,0.0032473951379210697,0.0032461020082994274,5224.964663371142,1270.2814909185333,679.248641630794,3954.6831724526082,1.3426726583347526,12.295579919399756
615,6.194707507053494,33.61623939685974,70.12490427048685,360426.6361196884,355525.87565057055,337128.7735110131,471622.090044195,451640.5328238233,51.820379831238355,48.796088063735596,65.7905338550797,30.174110707367166,28.760654667420354,6.945891672425887,0.013244140831871974,0.013235770777870031,0.013235770777870031,0.013246368582236628,0.013251101931124337,0.013244140831871974,0.0032473395105285905,0.003252072859416299,5226.263512247244,1271.24663303053,681.9208020361975,3955.0168792167133,1.3430064268835575,12.287746865086447
616,6.185903433305299,33.617270888349395,70.12598923237886,360442.35608237097,355530.7409439708,337133.3330053208,471619.94660356164,451628.15444106585,51.82128184780284,48.797671591640395,65.79215721067776,30.174149746222575,28.76133281209907,6.936756871015888,0.013238540675646008,0.013235672768864988,0.013235672768864988,0.013244361921819634,0.013244590050509196,0.013238540675646008,0.003247407230518639,0.0032476353592082,5223.113360733922,1268.3364478592707,679.8528792106138,3954.7769128746518,1.3421969243167362,12.2785650160409
617,6.182895169108406,33.562835385221064,70.12678242993887,360452.66804997524,355534.66178233735,337138.3720020562,471619.34237954626,451624.76158129825,51.82240368254478,48.798163336073145,65.79368335665477,30.174775843645076,28.76182858381638,6.935062696328401,0.01324237068101867,0.013234790292731812,0.013234790292731812,0.013244392365522094,0.013243011769655439,0.01324237068101867,0.003247445310457604,0.0032460647145909497,5225.160991249992,1270.3428164452425,679.1143882726983,3954.81817480475,1.3427231092166214,12.276116309570895
618,6.1859364742347225,33.617610566411784,70.1279547231903,360457.6008496703,355536.6345603549,337142.28451342665,471616.3408725538,451614.13984366105,51.822957187198895,48.79878894811647,65.79392365363307,30.174805903661703,28.762561291076267,6.927221060685014,0.01324357541513092,0.013234727102060414,0.013234727102060414,0.013246727362881777,0.013250052209635594,0.01324357541513092,0.003247449664252022,0.003250774511005838,5225.821357108554,1270.8664019182868,681.2014723680444,3954.9549551902674,1.3428928051360993,12.268238447636932
619,6.192659584898308,33.61855844017019,70.12908603953201,360466.7811522456,355539.79922122456,337146.273675519,471614.4497286349,451603.4871880337,51.8235590197023,48.80009243284624,65.79502026350079,30.17471212609098,28.76326837752842,6.919193978785501,0.01323895615483319,0.01323507829406257,0.01323507829406257,0.013244469443203871,0.01324415357009404,0.01323895615483319,0.0032475022546987076,0.003247186381588876,5223.222286138635,1268.3658005280583,679.5289115853491,3954.8564856105763,1.3422249151591876,12.260324378953754
620,6.199544374321846,33.61978132592695,70.13033571890332,360476.5584542945,355542.37355139,337150.9978610848,471614.32513441535,451602.2197528168,51.82451911978672,48.80072013815363,65.79659461291014,30.17498178719926,28.76404942623796,6.918608409347414,0.013242723955422036,0.013234630753212332,0.013234630753212332,0.013244643240416023,0.013245061338476256,0.013242723955422036,0.003247540157316913,0.003247958255377146,5225.152083342866,1270.192244656057,679.856571778919,3954.9598386868083,1.3427208201287304,12.25941383415865
621,6.204155436874061,33.56549340923529,70.13197697148928,360479.28088768024,355544.735264977,337155.1768680038,471614.65606558765,451602.5164821447,51.82519124653189,48.80087871266754,65.79716421592434,30.175147466760336,28.765075189520076,6.919046506034803,0.013245347794405277,0.013234751283734083,0.013234751283734083,0.01324587897002198,0.013247337100313462,0.013245347794405277,0.003247577392314666,0.0032490355226061484,5226.556913276419,1271.3527845576696,680.3296751214224,3955.2041287187503,1.34308182290347,12.259652267420535
622,6.206516130963337,33.62023512960046,70.133262858677,360473.7794294708,355546.0582385646,337158.9003741703,471613.1511609511,451596.73768507666,51.82567010477654,48.80182444805095,65.79740577539354,30.17470625323307,28.765878837070943,6.914178935878439,0.013243876548729787,0.013235583018364628,0.013235583018364628,0.01324657398059732,0.013251052650696605,0.013243876548729787,0.0032476006305245846,0.003252079300623871,5225.741098633833,1270.396421680087,681.6760282725666,3955.3446769537463,1.3428721809086543,12.255316414799893
623,6.20894313695041,33.5523567305283,70.13414392020844,360467.5952561696,355542.8766649857,337163.58032464935,471605.2248877328,451573.5346975857,51.82659930622559,48.80659719692085,65.7902314545204,30.172241668485086,28.76642947107277,6.89372455471171,0.01323873524856419,0.013236203820898159,0.013236203820898159,0.013244633571788076,0.013263732539771738,0.01323873524856419,0.0032476912329177654,0.0032667902009014278,5210.776914251785,1268.2901385781831,688.2142939587509,3942.486775673601,1.3390267958164053,12.23783230057873
624,6.211002255580738,33.55280282819922,70.1321083651703,360450.859645977,355543.52662611566,337172.690429577,471604.898486366,451564.0578720095,51.82974049369867,48.813461775342475,65.78348310657111,30.16974652380557,28.765157297727555,6.883411660418901,0.013218865701778122,0.013236409660704914,0.013236409660704914,0.013235049805572326,0.013241948699717903,0.013218865701778122,0.003248080763668118,0.0032549796578136957,5202.76687984065,1258.9589630005041,682.730792634112,3943.807916840146,1.3369684365950412,12.230526611583016
625,6.21196993891067,33.56536203256729,70.12917164980604,360438.7943202888,355543.0540421769,337185.021954898,471621.0871173622,451617.41324552614,51.834423484928706,48.813773205552934,65.79311266111404,30.1726374255379,28.763321882610228,6.926799879423726,0.01322606339128228,0.013233373806885124,0.013233373806885124,0.01323367570389554,0.013211942720480116,0.01322606339128228,0.0032484537097544,0.003226720726338976,5220.22574387746,1263.1909652826025,670.0146845661534,3957.0347785948575,1.341454885958449,12.270430715042636
626,6.211645711722625,33.61906655465272,70.13043440753583,360440.11294823175,355536.78297029994,337189.13972389454,471625.5598250685,451650.9048790904,51.83513732817869,48.811069168622346,65.80220183949348,30.17548744827113,28.764111096058258,6.955399801749721,0.013249404261136945,0.013231209666274403,0.013231209666274403,0.01325057241899993,0.01325176487561392,0.013249404261136945,0.0032482421865629545,0.0032494346431769443,5231.25776320373,1275.0972332523359,680.4271074237702,3956.160529951394,1.3442898124450229,12.295595847838726
627,6.211972505808717,33.55168546778319,70.13325049121373,360439.14885192714,355529.6788371668,337188.975085742,471613.06535233726,451608.1983990058,51.833766968825145,48.81531018380126,65.7952368605621,30.172637129233713,28.765871107676773,6.919961409615425,0.013241271439738718,0.013233969987015032,0.013233969987015032,0.013245234617994567,0.013268196497046155,0.013241271439738718,0.003248084761053627,0.0032710466401052146,5214.136622173505,1270.6712981700152,690.0975192315461,3943.4653240034895,1.3398901486344843,12.263592574406502
628,6.213894061597159,33.55224877121512,70.13242279045448,360423.2802119815,355526.81643814547,337197.0200594454,471612.4873690299,451587.4144090929,51.836454676411456,48.82027549146917,65.78897020591485,30.1703353242149,28.765353813204754,6.901511866445418,0.013224235293616837,0.013235146774038482,0.013235146774038482,0.013232403435436739,0.013233989602147613,0.013224235293616837,0.0032484860420242605,0.003250072208735135,5206.863550115702,1262.3315834105147,680.439161054755,3944.531966705188,1.3380211685316006,12.247917155178143
629,6.218592393851537,33.62064523961877,70.13068634787695,360415.0034981304,355522.4968887597,337206.85741818754,471620.76707209775,451622.442201242,51.840020055556835,48.820172824774495,65.79846872862223,30.172501898974392,28.764268568668058,6.930351555036296,0.013228322997319382,0.013232703672790048,0.013232703672790048,0.013238563410663939,0.013224404960738966,0.013228322997319382,0.0032487813441962913,0.0032346228942713193,5222.410057604338,1264.775600363346,673.4758733244976,3957.6344572409926,1.3420161946958775,12.274145671287442
