t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
630,6.2242271991245275,33.621459334637166,70.13361726071014,360423.5832643955,355510.9824241717,337210.01391178276,471624.9232120563,451644.8852911393,51.84034565091962,48.81661022661138,65.8078162788933,30.174571103699783,28.766100301945926,6.949727145408872,0.01325857544706821,0.013231532140281428,0.013231532140281428,0.013245737083984289,0.013245695559305068,0.01325857544706821,0.0032485984166945913,0.003248556892015371,5236.742143548628,1279.5633864282215,679.88343507566,3957.1787571204068,1.3456991478207478,12.291027495740778
631,6.228749386110138,33.56699833663329,70.13766715956507,360419.0477742469,355507.6226448443,337209.0481173155,471624.4390174022,451634.4789614255,51.838684549378954,48.81498497836655,65.8086463592002,30.174303692875334,28.76863130175228,6.941652727182216,0.013249764845816416,0.013234649561021274,0.013234649561021274,0.013251088868531559,0.013255415312838782,0.013249764845816416,0.0032485062160982005,0.003252832660405423,5230.964886417924,1274.156712733611,681.8162469957676,3956.808173684314,1.3442145511412824,12.283275345082671
632,6.22831860846199,33.56643009771686,70.13889504164183,360397.0429243023,355502.4440634869,337210.3378202851,471622.8453752264,451623.4973296179,51.838159289989676,48.815785886906184,65.8097849763885,30.17376654474226,28.769398638870072,6.932797030606693,0.01324461700667635,0.013237327849260728,0.013237327849260728,0.013245226176548433,0.013247561885117252,0.01324461700667635,0.0032484371715322865,0.003250772880101105,5227.714105214252,1270.961065946609,680.8711834037692,3956.7530392676435,1.3433791895031462,12.275066990626087
633,6.223540000224432,33.5656575454537,70.1394228817221,360372.2149475594,355490.1271836511,337214.29108475347,471624.8519526883,451629.37448090804,51.838961637885674,48.816109927812796,65.81098026241888,30.173822189811812,28.769728495091783,6.9372314354286,0.013244594629673187,0.013238375298793426,0.013238375298793426,0.013246463511559737,0.013247366347555458,0.013244594629673187,0.0032485150949024474,0.0032494179308981685,5227.489506986683,1270.8804027201825,680.2530991822046,3956.6091042665016,1.343321473916784,12.279434334574063
634,6.219853679248629,33.56531119834847,70.13976036329498,360347.6882005696,355476.7587580258,337217.78015430504,471625.3466648733,451633.6869234676,51.83961468970692,48.81740655939921,65.81171670012449,30.1735742658614,28.76993939202478,6.940105488333273,0.013242750079972809,0.013239560816060038,0.013239560816060038,0.01324719246923038,0.013251718362525072,0.013242750079972809,0.003248531374903354,0.0032530572681980455,5226.626100895198,1269.872320561707,681.9016291988597,3956.753780333491,1.3430996022244825,12.282607176312894
635,6.223726534188614,33.55199645630242,70.14073823637867,360324.0554378993,355458.3210913669,337222.2353701332,471620.5072549238,451614.628398592,51.8407957507913,48.82052173098373,65.80386015118827,30.17106803225625,28.770550470232408,6.922666718434243,0.013248450422505392,0.01324054715442526,0.01324054715442526,0.01324473428080927,0.01326233160082789,0.013248450422505392,0.0032486348523934417,0.0032662321724120633,5217.3499327931495,1273.1229107611864,687.7551550887314,3944.2270220319633,1.340715881359909,12.268188950939077
636,6.234491089203615,33.62168540759133,70.13926124275245,360300.30801159935,355448.65758351784,337229.2243409493,471628.66457087913,451629.4520168769,51.84326203831254,48.82374642140034,65.80480102309127,30.17059003239065,28.769627472363595,6.933038709095726,0.013221800060069129,0.013241908673413594,0.013241908673413594,0.01324166479459588,0.013232460107523315,0.013221800060069129,0.0032490413377352667,0.0032398366506627,5217.709198710308,1259.6435404705207,675.7644798464977,3958.065658239788,1.3408082028501234,12.279137027981662
637,6.248548419937393,33.56705136912099,70.13875211619512,360290.76547054807,355431.0244802111,337235.78740337794,471636.23790075915,451666.91853138705,51.84557465037206,48.82248587876588,65.81509790294399,30.173143718788644,28.769309317403028,6.964204146575582,0.013249624047616834,0.013239461732064547,0.013239461732064547,0.013243330705885849,0.013236576856245881,0.013249624047616834,0.003249023154068074,0.0032422693044281067,5231.463085145874,1273.9922484544077,676.9706579312923,3957.470836691467,1.3443425745545552,12.307224726208148
638,6.259961683390486,33.62217129013082,70.14110350335247,360279.17000813794,355419.5378574297,337237.0129005426,471635.8381454088,451669.56508699525,51.84531883026136,48.821097438142345,65.81595204793317,30.17362003001584,28.770778724124042,6.966794887590197,0.013251778916773673,0.013240637734654477,0.013240637734654477,0.013253799067628403,0.013259216350834952,0.013251778916773673,0.003248943561226016,0.0032543608444325655,5232.038801265367,1274.710042400056,682.4619413717204,3957.328758865311,1.3444905178120523,12.309241423137308
639,6.267599608413946,33.568375821901,70.14232724269651,360263.26555823575,355406.32107353886,337237.8464477491,471635.3153970463,451663.12024741765,51.844906360561055,48.82276084304975,65.81675791483926,30.17310453160987,28.771543436175577,6.961332940163686,0.013244715746625474,0.013243111144939639,0.013243111144939639,0.013247045331622406,0.013250624402130658,0.013244715746625474,0.0032488983927768467,0.003252477463285099,5228.089024800331,1270.5916555981498,681.6045361826883,3957.497369202181,1.3434755335570743,12.30440073562508
640,6.2733928577746525,33.568113897540556,70.14290227609422,360240.5720092321,355390.6033951578,337241.91743601795,471636.4445794636,451667.3967605699,51.84613833073121,48.822544414160376,65.81789633360626,30.173320909329814,28.771902765870465,6.96479193068194,0.013251482755305403,0.01324369198380477,0.01324369198380477,0.013246958199861734,0.01324760903811445,0.013251482755305403,0.003248981951229412,0.003249632789482125,5231.54172183466,1273.936366014379,680.3035648709517,3957.6053558202807,1.3443627820274815,12.307598954613042
641,6.279065468614277,33.567903111025316,70.14386235299062,360215.1790917337,355371.9131948369,337244.17845998664,471634.49549315986,451664.4161805595,51.84653804945948,48.82300716902692,65.81764810352534,30.173059341695208,28.772502699111143,6.962235530915848,0.013250984545914436,0.013244937050298158,0.013244937050298158,0.013252198885754166,0.013260465862583986,0.013250984545914436,0.003249012731368151,0.003257279708197971,5231.383848861932,1273.5685355220194,683.7370860155431,3957.815313339913,1.3443222130021142,12.305357791248724
642,6.282871933531339,33.56768754817553,70.14377038646032,360188.57192400587,355355.1882803418,337247.0037944375,471633.3110396941,451657.31023932376,51.847282290282195,48.82538449087336,65.81846309025948,30.172127978466367,28.772445231293958,6.955736179527392,0.013244331919014442,0.013246713427884842,0.013246713427884842,0.013247181644920093,0.013253034112518481,0.013244331919014442,0.003249075479831263,0.0032549279474296507,5227.965870045303,1270.058927571345,682.6306318694419,3957.906942473958,1.3434438861617382,12.299980907512378
643,6.2829168682657155,33.62310909650323,70.1442266586065,360169.67584220256,355333.53503804165,337251.845453247,471636.6935088959,451666.0107012311,51.84907295630246,48.82531046239634,65.81995659851171,30.172401399352204,28.772730342485417,6.96255402634992,0.013252951046456702,0.013246823361749682,0.013246823361749682,0.013247105450831145,0.013247310251363066,0.013252951046456702,0.0032492350312132846,0.0032494398317452055,5232.3948931959985,1274.429394106725,680.1272652364017,3957.965499089274,1.344582023674755,12.306469228982067
644,6.2805235220878615,33.569321508011356,70.14525670284749,360155.2534082257,355317.27794475283,337253.877543063,471635.9699860357,451666.19378567423,51.84955732008095,48.82598156850128,65.82060092102998,30.172259674948847,28.77337398603676,6.962503524830296,0.013249301620711407,0.013247609062125796,0.013247609062125796,0.013253928067451069,0.013261796808592005,0.013249301620711407,0.0032492627855038553,0.003257131526644792,5230.533127977858,1272.5436585325956,683.5913652801363,3957.989469445263,1.3441036010603096,12.306589533921567
645,6.277040455053964,33.569530084146706,70.14568855183491,360132.5114718025,355299.2992613405,337256.4527703014,471636.5360715066,451665.67973111925,51.8503486455066,48.82687857682263,65.82122196716404,30.17183237021609,28.773643831534102,6.961560048618736,0.013253453257544876,0.013248944515798345,0.013248944515798345,0.01324690225170824,0.013249635043475684,0.013253453257544876,0.0032493046792728564,0.0032520374710403,5232.748248522605,1274.3665707859273,681.2724425151508,3958.3816777366774,1.3446728263052563,12.306161045470219
646,6.274341236275518,33.56921082686988,70.14631658747066,360108.2820271258,355279.62456961314,337259.1841206985,471636.17015675845,451665.3956695256,51.85128105744077,48.826756548387614,65.82141398005294,30.171469317311264,28.774036263810302,6.960871779869009,0.01325417564245909,0.013249588489383379,0.013249588489383379,0.01325383771763442,0.013260005486724166,0.01325417564245909,0.0032494246338214024,0.003255592402911149,5233.14861864966,1274.789023410364,682.8406790794304,3958.3595952392966,1.344775710450403,12.305910336534652
647,6.274797646857891,33.611140893461396,70.14694020477177,360088.83015320654,355258.32426678395,337260.65427370416,471630.0323635808,451640.4698857848,51.851665989800495,48.83065832334377,65.81342842367562,30.168630267913894,28.77442593173747,6.938637286714453,0.013251034515281895,0.013251167219319716,0.013251167219319716,0.013250952190724674,0.013272047443586527,0.013251034515281895,0.003249476735295829,0.0032705719881576814,5219.017640434652,1273.5002791667273,689.5092323209651,3945.5173612679255,1.3411444364979062,12.287097696253426
648,6.275842982330488,33.62747507757497,70.14497956182844,360077.0675227438,355246.78794983873,337266.6614565558,471636.7071271874,451656.5454125459,51.85431521257493,48.833986936765,65.81527508251227,30.168233378457373,28.77320079685643,6.9500483138950955,0.013228237326914112,0.013251731106727881,0.013251731106727881,0.013242823941032916,0.013231848130965675,0.013228237326914112,0.003249886968609129,0.003238911158541888,5221.446382416513,1262.0159005466642,675.1415119057517,3959.4304818698492,1.3417685565950341,12.298987081282775
649,6.274308857598797,33.628671963386935,70.14525733112637,360079.3198831144,355229.1188637486,337271.76981177274,471641.0886495996,451685.2700078753,51.856551191400996,48.831496737101325,65.8250027345872,30.170193481001366,28.773374364042667,6.9739485970026465,0.013265414708518677,0.013248357201506846,0.013248357201506846,0.013249816991470518,0.013250145421981626,0.013265414708518677,0.003249869945612197,0.003250198376123305,5240.193151088944,1281.0616167202536,680.3191841697937,3959.13153436869,1.346585962137517,12.320524843462053
650,6.269826329240942,33.59620624502321,70.14725636715661,360047.8520155001,355219.45734201197,337269.9697442163,471620.44125082897,451610.1406934292,51.8554428689589,48.83630011058527,65.81955724795924,30.16333915001148,28.774623485000475,6.909174498159047,0.013266164473410981,0.013250251626507373,0.013250251626507373,0.0132589255876381,0.01331550676542926,0.013266164473410981,0.003249862269948291,0.0033064434477394523,5232.1218498440885,1276.6258964623053,705.4865075686004,3955.495953381783,1.344511859019725,12.264013115613594
651,6.262805527929302,33.576271886070685,70.14713165490762,359920.49305703747,355162.21208657423,337276.2444197403,471638.43857765466,451635.4306065691,51.858452131407645,48.835664641667435,65.82148434981175,30.161576119045318,28.77454555848776,6.925628066898298,0.013242596643683229,0.013254924482069119,0.013254924482069119,0.013231203402132154,0.013197960038216149,0.013242596643683229,0.0032507394215800043,0.003217496057663999,5229.818997589858,1269.811729212898,665.1618118188796,3960.00726837696,1.3439200891309033,12.282591778883557
652,6.253833415147341,33.59564877516128,70.1463021098192,359785.2336410058,355107.94307762146,337279.058903508,471632.60837733344,451640.06146839395,51.859952458455616,48.835369412094025,65.8213844204136,30.160209492904922,28.774027217523795,6.9272631273866665,0.013269647395673887,0.013258641161849655,0.013258641161849655,0.013272005813019473,0.013320820590873979,0.013269647395673887,0.0032505404012696235,0.00329935517912413,5233.998207923401,1278.7452979004963,702.1838928695224,3955.2529100229044,1.344994031599379,12.285874470326178
653,6.2409658071030805,33.57604842707467,70.1450413011499,359630.54883962526,355021.3622796982,337280.9843317303,471650.3836785471,451660.23462576,51.86134129836968,48.83621632514738,65.82092141222924,30.15896316102186,28.773239382908756,6.940601946690592,0.013241100091098431,0.0132667091636022,0.0132667091636022,0.013237749017217748,0.013203885927643672,0.013241100091098431,0.0032510964330623683,0.003217233343488292,5229.127766259093,1268.7100412415934,665.0134646620339,3960.4177250175,1.3437424616313511,12.300715695719035
654,6.228095293093119,33.573808783861494,70.14382337392428,359528.5512872547,354942.6813852579,337283.5242184225,471658.0110950165,451723.6220705393,51.863289432717636,48.83054344000264,65.82611387927162,30.163259994504475,28.772478342123563,6.993313992957965,0.013267705511926593,0.013269622393221112,0.013269622393221112,0.01327492510832143,0.013274839182012667,0.013267705511926593,0.0032509293708737432,0.0032508434445649805,5241.290827679038,1281.7789791282464,680.4248910053612,3959.51184855079,1.3468680349246391,12.348247603015139
655,6.218812508274041,33.59480503609943,70.14131408995786,359474.21395430644,354890.8819521874,337277.0778356129,471632.1200824226,451648.25835145597,51.86109207569289,48.83887419212452,65.81881929459541,30.15686777809331,28.77091030686853,6.928952054250516,0.013261834695995418,0.013273926112881898,0.013273926112881898,0.01326326156407411,0.01331126075529332,0.013261834695995418,0.0032506615511247797,0.0032986607423439876,5230.043539742391,1273.6782319113327,701.8588749673592,3956.3653078310576,1.3439777903075187,12.291592184551675
656,6.219004275001282,33.629744324581324,70.1384197843179,359374.82150845096,354807.9210392522,337283.7054179882,471645.44980706606,451674.7490155295,51.86544438684753,48.83786359995466,65.82144074209373,30.156124295124098,28.76910163814489,6.9476459383552225,0.013248961029084612,0.013274687764681834,0.013274687764681834,0.013241259593949749,0.013202688766689551,0.013248961029084612,0.0032516024738926583,0.003213031646632461,5233.822958111813,1273.1129862344217,663.0070847032836,3960.709971877391,1.3449489972028694,12.311182351709675
657,6.229856372256364,33.539449043185655,70.1360442677658,359277.7611282085,354738.6733700953,337282.0111655129,471635.0516536946,451677.29381498526,51.865956631261284,48.838245111603975,65.82080199407969,30.154787518289304,28.767617094776327,6.947773644677312,0.01327318535049679,0.013275949550903167,0.013275949550903167,0.013282072386025873,0.013328941203212947,0.01327318535049679,0.003251346741096573,0.003298215558283646,5237.099258206987,1281.0761809345458,701.5488227851492,3956.023077272441,1.3457909164964348,12.31292190768228
658,6.245018275744769,33.62842131475108,70.13328310555565,359158.6256963254,354643.24895240995,337280.1831207679,471653.3798326447,451705.7647141586,51.866696720608935,48.83819807914848,65.81998339930365,30.15420093905569,28.765891484079177,6.968150448480742,0.013250254360583639,0.013282088590407706,0.013282088590407706,0.013242600840431563,0.013203525188106364,0.013250254360583639,0.0032518281188463802,0.003212752466521183,5235.157797948086,1274.0150778596765,662.9159785063382,3961.14272008841,1.3452920144416243,12.334005872694249
659,6.260754732878951,33.53785390555343,70.1302134626451,359073.9997442535,354570.81272262044,337277.83332704956,471645.04076956597,451709.81023772585,51.867386624467045,48.83770497562648,65.81905986186965,30.1534545980705,28.763973014345595,6.97016992340987,0.013278647504098174,0.013282502121731947,0.013282502121731947,0.013284347193774727,0.013328857771838445,0.013278647504098174,0.0032515697773728425,0.0032960803554365602,5240.57620966304,1284.151688977468,700.6261444922944,3956.4245206855726,1.3466843976882077,12.336925283032443
660,6.2754595379699225,33.57120169275282,70.1269109976636,358967.2377264707,354477.02168429183,337273.3980640796,471660.75926567626,451730.1785019306,51.86736494140917,48.83766131701767,65.81740290777294,30.153115279319515,28.76190892870609,6.984856376672624,0.013252750454213669,0.013287771342204449,0.013287771342204449,0.013247431722604154,0.013210693904538509,0.013252750454213669,0.003251977614941495,0.0032152397968758504,5237.364450169339,1275.8125944504484,664.0764643133465,3961.55185571889,1.345859063559621,12.352020811061806
661,6.2896747165883795,33.534489634149125,70.12344582026284,358894.9009300713,354405.8755930331,337268.7311252878,471649.0411671782,451736.4204203552,51.86745609349025,48.83644889826265,65.81561422257496,30.152854591512103,28.759743063165104,6.9891476032952795,0.013286074346598724,0.013287826911288284,0.013287826911288284,0.013283970259798144,0.013326148003733648,0.013286074346598724,0.003251660273632092,0.003293838017567598,5245.279979379586,1288.3223869705912,699.6784178981627,3956.957592408995,1.347893137535538,12.356626369107175
662,6.300182435523823,33.589624163360256,70.1196765793858,358775.00533247285,354321.73340166063,337262.38302539475,471643.0447709637,451694.7628447426,51.86689422753312,48.84135525917857,65.8078484725594,30.147091729718234,28.757386996428423,6.950621362574211,0.013264688056686182,0.013292267523480566,0.013292267523480566,0.013252713878353188,0.013264879182455898,0.013264688056686182,0.003252000300962557,0.0032641656050652664,5236.458295563525,1278.1668238274233,686.0603677484972,3958.2914717361014,1.345626206671233,12.325049072886557
663,6.307941416760869,33.5897599967863,70.11587372487415,358584.3854594352,354196.9506844034,337261.9227786234,471644.92586056545,451711.8877532005,51.86965331040322,48.84003602720238,65.80759891704113,30.145327280154174,28.755009826357878,6.961021274905548,0.01327729523659535,0.013295462435899285,0.013295462435899285,0.013266103579658788,0.013279927703582047,0.01327729523659535,0.003252460265266024,0.0032662843891892823,5244.1376149372545,1285.6969185455807,686.9399087083079,3958.4406963916736,1.3475995811956598,12.337576851422469
664,6.313786774616588,33.623831039467774,70.11367802460836,358420.72642845154,354057.08385298727,337256.3458384315,471662.429347759,451783.8260760609,51.87031495985374,48.83396586801831,65.81118151390203,30.14899745830397,28.75363722239142,7.019306531311045,0.013269807668008468,0.013304069681228006,0.013304069681228006,0.013267894028382502,0.013237773374545934,0.013269807668008468,0.003252610745694885,0.0032224900918583184,5248.019808086717,1285.692133790165,667.3475840918654,3962.327674296552,1.3485971983915614,12.391436285888574
665,6.315455842718933,33.56721349111656,70.11076143142157,358440.40823935054,353982.79406944185,337243.9673625792,471670.49184282357,451848.69882939407,51.867995012687174,48.82930447549455,65.81457807999007,30.1539399773847,28.75181389661131,7.074023300440871,0.013281418462374716,0.01330682124098142,0.01330682124098142,0.01328778438844672,0.013286692669171075,0.013281418462374716,0.003252002050594986,0.0032509103313193427,5251.322872655216,1289.9977254342632,680.5642884169927,3961.3251472209527,1.3494459954209326,12.440193130929359
666,6.313500331193623,33.587650453022036,70.106506781827,358550.61479103914,353970.2928851415,337228.7283407837,471651.10828067973,451779.8638685951,51.864220957622855,48.835459298506414,65.80712207707404,30.14879864748803,28.749153938567446,7.0161010784805455,0.013287559881700944,0.013301775121118388,0.013301775121118388,0.013274417877614065,0.013322179450469112,0.013287559881700944,0.003251585047304733,0.003299346620159779,5247.073541585347,1288.9026400565374,702.3541366902635,3958.1709015288093,1.3483540338458195,12.38847066639218
667,6.311679565443853,33.62189023635335,70.10366675483795,358599.03231146536,353938.2412176973,337222.6972421608,471661.7614774256,451787.98170570174,51.8648862850276,48.832780480738364,65.80740013060344,30.148223573843957,28.74737831537439,7.021379058116096,0.013270555034344952,0.013296249573998008,0.013296249573998008,0.013254030575903393,0.013223322598700338,0.013270555034344952,0.003252281244958124,0.00322157326775507,5249.112613389111,1286.6520955245876,667.069798707163,3962.4605178645224,1.348878019391308,12.394442046690756
668,6.314133425524361,33.56498239379674,70.10332026972867,358705.71097915916,353933.9431670412,337209.2491521078,471666.5745918512,451843.3192788533,51.86190094199684,48.825050941180855,65.8104295066617,30.15243417076023,28.747161683218934,7.0680453158740875,0.013291820760377845,0.013292089097349137,0.013292089097349137,0.01328495327395895,0.01328991840743738,0.013291820760377845,0.0032517774308660273,0.0032567425643444574,5258.335959373564,1296.9229580076749,683.2849428163499,3961.4130013658882,1.3512481664199572,12.43603078591461
669,6.320695155068037,33.52960250189929,70.10126984706712,358840.16587672755,353969.31683102687,337189.1979942321,471646.4016949917,451759.9922882302,51.85552299364663,48.83071481806252,65.80164707428403,30.14594662842695,28.745879658452594,6.9975841416914335,0.013283315123473784,0.013288389158018247,0.013288389158018247,0.013267945299232607,0.013319699312169909,0.013283315123473784,0.003251266272968364,0.003303020285905666,5245.952174430473,1287.9175329083478,704.0945816278096,3958.0346415221247,1.3480658732331057,12.373393119223408
670,6.3258730839147574,33.58425695790534,70.0982240066592,358857.1367947489,353985.1689378684,337182.88875228155,471640.2428249874,451707.93091349414,51.85569439592405,48.8332785581998,65.79628349773866,30.13868708102688,28.743975212359047,6.949350230193204,0.013276972750383679,0.013283187923506662,0.013283187923506662,0.013243409333573535,0.013260879583410927,0.013276972750383679,0.003251952838724968,0.003269423088562361,5245.666379747318,1286.6495115833777,688.5787216437222,3959.0168681639407,1.3479924318355665,12.333914475436714
671,6.3271695224925395,33.55001032297895,70.09583520365078,358738.3378004568,353967.45003102446,337177.0332635507,471625.644482714,451671.5375312862,51.8561046003782,48.83558303765652,65.78960996142197,30.130275571479007,28.74248151720157,6.911252984322701,0.013284714635004675,0.013282998141546085,0.013282998141546085,0.01326089582169672,0.013323886464420717,0.013284714635004675,0.003252390370173894,0.0033153810128978924,5242.565087261487,1287.563127340947,709.1083079819957,3955.0019599205393,1.3471954846991747,12.305964527415057
672,6.324276783833227,33.58451702142156,70.09282043366987,358451.82591436576,353875.88223869517,337174.01027688175,471643.2970588604,451729.79305837036,51.8581409892934,48.832904139315175,65.78867266528735,30.12749706482595,28.740596336430926,6.950891679709386,0.01325997478700917,0.013292524508793443,0.013292524508793443,0.01323891172123776,0.013216485065696846,0.01325997478700917,0.0032532478195766118,0.0032308211640356987,5240.116793470581,1280.6447232992577,670.8792130200278,3959.472070171324,1.346566340323201,12.348955122164028
673,6.32263518007079,33.58317447720269,70.08941438672502,358177.7784741622,353746.4324559996,337168.3272848457,471655.06273724546,451810.3140508145,51.85938625717935,48.82585676005292,65.79197369242945,30.130492102914715,28.738466400729862,7.014674051132658,0.013281281537382042,0.013304100319321641,0.013304100319321641,0.013278058514638825,0.013291259585389646,0.013281281537382042,0.003253089926258833,0.003266290997009653,5248.891347228027,1290.3735036735266,687.1933703145937,3958.517843554501,1.3488211600546727,12.409123932582332
674,6.325961438422937,33.561846550568546,70.08625177809716,358169.9894192328,353539.878093936,337143.6539641231,471671.3197883992,451869.47536038037,51.85303481449511,48.82099272289065,65.793736780785,30.134084217744125,28.73648859290992,7.063401568467981,0.013269988452164753,0.013310169344355293,0.013310169344355293,0.013266361292007919,0.013234354098316426,0.013269988452164753,0.0032529408217889457,0.003220933628097453,5250.352516843323,1287.4042189347874,666.9776378454061,3962.948297908536,1.3491966405828761,12.453518194088574
675,6.334024949419955,33.5589587328046,70.08318008099846,358169.4596121318,353351.4849150846,337114.6849418877,471679.01358176477,451921.99743870343,51.8455314893913,48.81332896301246,65.7960935738435,30.13834385939422,28.7345675695922,7.108071346976274,0.013291923640338113,0.01331050557400066,0.01331050557400066,0.013274719238969373,0.01327839975241597,0.013291923640338113,0.0032519358913335656,0.003255616404780162,5260.253162571132,1297.858275478284,683.1239329430545,3962.394887092847,1.351740835075095,12.493049566398241
676,6.339047735702806,33.52277362898508,70.07911687995914,358427.1012711296,353392.9351754097,337096.3331259774,471662.0289519868,451835.7554084754,51.841959080896515,48.81570603209974,65.78660284610594,30.13202826414683,28.732026304405196,7.035621194300347,0.013289190252269635,0.013305681553159258,0.013305681553159258,0.013262550524774654,0.013313680320792933,0.013289190252269635,0.0032513791366904905,0.00330250893270877,5249.104001183906,1290.4329549236354,704.1942093038533,3958.67104626027,1.3488758062907031,12.428218174680865
677,6.337998609245503,33.57658574886982,70.07515927390358,358552.79893033917,353471.63225046906,337087.71652172285,471654.4551182442,451769.0081252894,51.842339566166025,48.81754081179652,65.77915659132647,30.124563750229406,28.729550980572853,6.9761698901372995,0.013280666516300357,0.013292444969366428,0.013292444969366428,0.013249722569670485,0.013267658469651484,0.013280666516300357,0.003252280813076198,0.003270216713057198,5249.010597150174,1289.577645630579,689.163599074005,3959.432951519597,1.348851804015023,12.377772415824296
678,6.329363132790277,33.60944222090727,70.0748410079787,358626.95579478715,353515.9074876498,337075.72400475445,471668.28652422363,451835.03775932576,51.84088587089404,48.80846182346346,65.78251359959168,30.127106165455793,28.729351913269298,7.028616613374069,0.013276180025204127,0.013288497626431814,0.013288497626431814,0.013258774412832663,0.013231642750810875,0.013276180025204127,0.0032525420280580717,0.003225410366036285,5255.073721017517,1292.3479562890107,669.0827006430656,3962.725764728505,1.350409860607797,12.427151678969935
679,6.314739202542924,33.57463181666817,70.07516505519638,358790.3353459837,353612.0273518008,337054.1131858531,471657.28461935045,451822.66432029987,51.83448553351404,48.80624794920555,65.77898737954135,30.125341965551247,28.729554600584095,7.017095521925512,0.013293860392423156,0.013284658625021655,0.013284658625021655,0.013273978479684005,0.013320966525960602,0.013293860392423156,0.0032517282618912727,0.0032987163081678694,5253.712701858998,1295.5449942857085,702.4121615755847,3958.1677075732905,1.3500601160010204,12.41775932779646
680,6.297255582708644,33.54180646956293,70.07263035421069,358850.00746378617,353696.75933133735,337038.7557623329,471640.18280077126,451728.1255900809,51.830734677898626,48.81458571356122,65.76685127784383,30.11303691754403,28.727969146410558,6.930622408374248,0.013275947025120928,0.013279871697419168,0.013279871697419168,0.013242647939739283,0.013302582157291496,0.013275947025120928,0.003252010395537288,0.003311944613089501,5238.876163872659,1283.461245255899,708.0373409135171,3955.41491861676,1.346247532532609,12.346135568971619
681,6.28652541037718,33.52025132809234,70.06948378038834,358699.50978267565,353706.89173795655,337036.99278845085,471656.0439707654,451777.7600909259,51.83354610411225,48.811107163791135,65.7673418738852,30.109010349821638,28.726000918814478,6.962238335460256,0.013260091227790255,0.013279897424231671,0.013279897424231671,0.013234085351206137,0.013217737735127678,0.013260091227790255,0.003253128179796932,0.003236780563718473,5242.130995961171,1282.4094712480037,673.9510567387651,3959.721524713167,1.3470839351370805,12.382611199722618
682,6.290977866701283,33.51689916326278,70.06771024991974,358536.0214321666,353678.2915997147,337028.01036603167,471670.7996741736,451859.22706366103,51.833040642558245,48.80312004247074,65.76906420731191,30.110657249627202,28.72489150811552,7.024993915898889,0.013280317172863591,0.013287097403884791,0.013287097403884791,0.013265751053247218,0.013277854603638641,0.013280317172863591,0.003252970392269492,0.0032650739426609158,5250.683498751898,1291.7127079335962,687.0416279968865,3958.9707908183013,1.3492816938583867,12.443378857994986
683,6.3077499197591465,33.51528349344059,70.0647632021161,358455.91328473657,353648.7772028354,337013.8747571653,471677.54643766163,451865.34048046253,51.8301084336975,48.802973123947496,65.76475471267437,30.107946632713833,28.72304793491142,7.025981297351549,0.01326914350049563,0.01329359776500402,0.01329359776500402,0.013258156590310812,0.013273088249223484,0.01326914350049563,0.003252823829007613,0.0032677554879202847,5244.689275628655,1285.1193701481795,688.3321136009687,3959.5699054804754,1.3477413428676983,12.447638094858277
684,6.330018976345329,33.54704359943112,70.06166865592245,358467.76562233607,353636.82852084975,337005.5228221752,471699.9812035518,451940.95200239035,51.8300893397769,48.79613818296036,65.76867920674947,30.111557359513792,28.72111203947354,7.0870162775379555,0.013266581657888068,0.013294083580759678,0.013294083580759678,0.013255850004312376,0.013219251631524659,0.013266581657888068,0.003253019046614735,0.0032164206738270157,5251.3798178616025,1288.0876449228788,665.3317337371773,3963.2921729387235,1.3494606287776276,12.504315014978076
685,6.350964546438959,33.600133122501134,70.06133293114071,358682.9703140616,353684.8726789251,336988.1804583022,471709.24305536697,451998.97988384997,51.825528681766336,48.7896765909206,65.77093387834054,30.11609363128808,28.72090201023515,7.136181661209093,0.01328422967478366,0.013288028500309836,0.013288028500309836,0.01328002344754966,0.013284048652105376,0.01328422967478366,0.0032522940035600747,0.00325631920811579,5258.413928084588,1295.8704185123827,683.7644203535172,3962.543509572206,1.3512682022409137,12.548005267734851
686,6.365405520468883,33.511681342002774,70.06079869485112,358958.85367550876,353794.92812786193,336966.694405575,471694.0500945402,451916.0828000434,51.81857380497817,48.795504936457554,65.76346262616003,30.109948288839636,28.720567786891763,7.066386686266469,0.013281085538374229,0.013277628138905815,0.013277628138905815,0.01325928661966172,0.013308892253876716,0.013281085538374229,0.0032517554092403827,0.0033013610434553795,5249.4114300778565,1289.976658861331,704.0353905457703,3959.434771216525,1.3489548070872412,12.485627653368567
687,6.371365104197011,33.56587332045392,70.0592669960622,359092.14210395876,353885.9262183797,336958.02081721445,471689.5370928508,451863.0745335228,51.81744287604841,48.79816677686216,65.75944026193768,30.103268197907507,28.719609534584635,7.018147682223415,0.013266847147993218,0.013267964946956697,0.013267964946956697,0.01323580787207581,0.013250950845538014,0.013266847147993218,0.003252370541318329,0.0032675135147805325,5244.745845134528,1284.9081534973932,688.4258846129953,3959.837691637134,1.3477558796796623,12.445452072090816
688,6.370712911651239,33.54351545260218,70.06066790718504,359161.058610004,353946.1963391629,336950.6959633307,471706.62644040573,451943.3791638814,51.81674514968093,48.788604000176505,65.76452057934296,30.10682011866769,28.720485960605217,7.082601270318676,0.01326694880895954,0.01326371113826014,0.01326371113826014,0.013247261548943049,0.013217919323813915,0.01326694880895954,0.003252621322953744,0.0032232790978246094,5253.056653716374,1290.0298926463279,668.6416113521335,3963.026761070046,1.3498915296161538,12.505618046714133
689,6.369584944050203,33.54101689668114,70.06313844802479,359317.94695089024,354040.7393328744,336932.91616107355,471716.088543644,451999.3058773122,51.810686602623335,48.781646231695504,65.7665841122452,30.111128497059358,28.722031532989206,7.129907363296994,0.013272155115811615,0.013262222094278645,0.013262222094278645,0.01326428517354801,0.013268048034428994,0.013272155115811615,0.0032517534889943867,0.00325551634987537,5252.816232642013,1290.8910518562466,683.6515116242763,3961.925180785767,1.3498297479920034,12.547723497356216
690,6.371501041407299,33.54090378266005,70.06486112702532,359549.02510292246,354171.54166405497,336916.5317679686,471716.49282594444,451981.3074502957,51.80485673987114,48.78148177091843,65.76462127191755,30.11038396349407,28.72310920883119,7.115522898383389,0.013266535997486131,0.01325638773513018,0.01325638773513018,0.013246827603030212,0.013256508953761674,0.013266535997486131,0.003251233446447431,0.0032609147971788947,5249.7233205555885,1287.2186854740569,686.2052305428082,3962.5046350815314,1.3490349543884816,12.53423769261478
691,6.37728223294009,33.506383998049216,70.06543729274384,359750.80973770714,354316.8234858698,336906.630618328,471700.0700498749,451902.6230468803,51.80170413316233,48.786220339819984,65.75942148365351,30.10362610651298,28.72346964237279,7.048059412707701,0.013267276479916561,0.013246907330791991,0.013246907330791991,0.013243099426126628,0.013295495326836073,0.013267276479916561,0.0032511543538647344,0.00330355025457418,5242.340339730656,1283.8259464371877,705.2599308922174,3958.514393293468,1.3471377307459678,12.474932060525703
692,6.38669945739116,33.562176707618036,70.06588103411576,359824.5721631218,354427.87595257326,336903.610868667,471700.8655449948,451872.5796426245,51.801479804405034,48.78978462798986,65.75541824783161,30.096651786066182,28.723747231689572,7.016528166634728,0.013251457852415542,0.013241226835677479,0.013241226835677479,0.013223499722959343,0.013239448064894133,0.013251457852415542,0.003254953494756664,0.0032709018366914536,5236.539712866263,1277.3413831522087,689.4891624733453,3959.198329714054,1.3456471286857048,12.451820706057234
693,6.394452547902759,33.52947065539789,70.06637880401564,359769.15903202025,354502.7802947969,336868.1645166486,471718.57185736403,451986.84681790066,51.784165072868845,48.79351506709625,65.75100113405679,30.101804282699128,28.7240586174171,7.108396841482474,0.013261060716862958,0.013240162886775427,0.013240162886775427,0.013355102294809382,0.01329633474564008,0.013261060716862958,0.0033757641446850993,0.0033169965955157964,5234.046209408016,1278.5846528739562,681.5725077377874,3955.46155653406,1.3450063666648013,12.537468892454683
694,6.401561133791631,33.59988362889718,70.06667227181518,359617.43492539244,354538.5457307483,336766.9658777763,471761.41245931375,452608.1037189346,51.73177617249498,48.78450636398205,65.75737895314766,30.14720107873709,28.72424219795504,7.632125328149596,0.01322920085608574,0.01326031608435511,0.01326031608435511,0.013494043485437299,0.013132649713491864,0.01322920085608574,0.0036014003016860753,0.0032400065297406404,5231.384660061935,1266.9866466363635,594.5950409516629,3964.3980134255726,1.3443224214582732,13.006436673372173
695,6.408313232653256,33.51105272715864,70.06399657317709,359565.9690488222,354569.6095311358,336593.0232482194,471843.241694702,453706.0542616866,51.63942016098729,48.77328609276062,65.7607134813137,30.22751036608639,28.7225683535586,8.561295020454878,0.013273251620570591,0.013290838386843562,0.013290838386843562,0.013734669996785418,0.01328911207122586,0.013273251620570591,0.00391589338631387,0.003470335460754312,5233.583953881272,1273.3062895797289,627.4022766880751,3960.2776643015436,1.344887579668733,13.838854508577441
696,6.41274926291122,33.51483900427279,70.05416504635888,359556.7419811623,354603.19949095795,336347.69053564494,471995.32472127024,455173.466183283,51.505559087495804,48.77376865749834,65.74841403845383,30.334266150986352,28.716417347427935,9.811075658276138,0.013248174448410623,0.013333183559117232,0.013333183559117232,0.013890229895773931,0.013199553682723963,0.013248174448410623,0.004316591890832728,0.003625915677782761,5211.3196896779245,1246.3302844359769,607.8075869013711,3964.989405241947,1.3391662742188915,14.960333181518507
697,6.413344408875005,33.57446084845502,70.03832112012546,359528.281707454,354644.16484411934,336079.19610305614,472212.57431961945,457072.6006555044,51.35336002314249,48.76743983749002,65.74286382603802,30.47160677454439,28.706503210971135,11.440436566416537,0.013272527708071948,0.013377586259420529,0.013377586259420529,0.014109951912006528,0.013226180639294314,0.013272527708071948,0.004784671528520885,0.0039009002558086704,5213.345874712977,1242.7194350402003,629.1011142528237,3970.6264396727775,1.3396869482181557,16.42510716517522
698,6.408343409814762,33.61587610106871,70.01840736769674,359562.1717020016,354702.44663992326,335758.5887827926,472515.2947558879,459552.3722778631,51.165386144314674,48.759731334078445,65.73751690309462,30.649720263973315,28.694039102916847,13.588429987250748,0.01327014097432688,0.013432539662086317,0.013432539662086317,0.014310820324821217,0.013171385574376946,0.01327014097432688,0.005315206699378616,0.004175771948934345,5208.147114470847,1226.122112884492,639.5840039912442,3982.025001586354,1.3383510093775968,18.36047868442995
699,6.39520080406588,33.501829698212376,70.00753666883087,359538.2129364632,354785.5538758398,335421.4904756927,472907.82294973306,462212.6033238572,50.9593977098195,48.767665165695064,65.72142918046546,30.83982473921185,28.687233913566047,15.915749066170974,0.013319865758776103,0.01348491692102268,0.01348491692102268,0.014532366473613494,0.013335653279385379,0.013319865758776103,0.005896210789195461,0.0046994975949673475,5207.998529680086,1222.9607892037766,755.8762209339372,3985.0377404763094,1.338312827160328,20.461808142216256
700,6.371741968113071,33.59952391827598,69.99024232620923,359364.71836468775,354823.6418658898,335111.8690453804,473373.2231185225,465084.3025973518,50.755508060030486,48.787235965682676,65.71087448521297,31.044241515223487,28.676404537116312,18.45627028935914,0.01325769277607148,0.013570875668170968,0.013570875668170968,0.014651420976517702,0.013165212294816141,0.01325769277607148,0.006521837142469644,0.005035628460768084,5175.155856084755,1169.1579594150223,778.6651199169371,4005.997896669733,1.3298731605397673,22.760525283033246
701,6.341767179935857,33.63777506997394,69.95868771123,359270.33202776767,354850.5320713591,334836.75947194925,473942.8837840044,468501.93804764864,50.55598017439935,48.79501136448071,65.72410426429828,31.287016246497306,28.65663938782376,21.512874541828538,0.01332344242783185,0.01363152573744276,0.01363152573744276,0.014886915157919053,0.01320293215718275,0.01332344242783185,0.00717415886792478,0.0054901758671884755,5209.576599766144,1185.1174508400989,855.9540868105169,4024.4591489260447,1.338718347904294,25.531434025485893
702,6.308333524467585,33.59397322505967,69.91960804042833,359469.5324777996,355119.2169194714,334564.5019384997,474605.70420711394,472082.40810902347,50.344662863617415,48.812406090467384,65.72210835858618,31.543018941823483,28.632148617049623,24.753183510145575,0.013379620208678859,0.013684406302529635,0.013684406302529635,0.015067087317216489,0.013263373160400431,0.013379620208678859,0.007851233667184694,0.006047519510368636,5234.889225896404,1190.9854034740035,980.7955128124493,4043.9038224224014,1.3452229987881568,28.472216261356877
703,6.272174139288936,33.668434784638436,69.87765813300668,359855.9517597306,355612.7479299591,334337.4986174961,476151.97595158685,475684.3599525318,50.140353423776034,48.8394187768272,65.71499521289857,31.80605210681936,28.605844445359764,28.053297328918816,0.013419633400524007,0.0137212360032461,0.0137212360032461,0.015201390026254445,0.01326239937812422,0.013419633400524007,0.008549568483968978,0.0066105778358387535,5259.425479751289,1192.4023273731812,1107.9742742135786,4067.023152378107,1.3515281432841308,31.46644284111531
704,6.234622555784085,33.618687192382126,69.83680583541835,360305.38014296413,356520.2441333445,334179.4981776715,478920.4543068534,478920.4543068534,49.95350333026262,48.89973312254956,65.705269322364,32.056413362206186,28.580213795470982,31.058218988913225,0.013477436844640693,0.013746270097383264,0.013746270097383264,0.015321905743864049,0.01347343497345992,0.013477436844640693,0.00924383000449557,0.007395359234091442,5307.584600113951,1201.2642805671485,1344.041588822225,4106.320319546802,1.363903716771489,34.181880257407514
705,6.194235264590233,33.673141182915884,69.79759741951055,360659.2360352087,358258.1056383625,334194.92024160456,480930.65482934704,480930.65482934704,49.834114084692075,49.03682205556342,65.70371351123478,32.24676796949175,28.55560055493622,32.971415126279396,0.013509500169752187,0.013766749936335825,0.013766749936335825,0.015155574921832799,0.013665175459016885,0.013509500169752187,0.009854286049024389,0.008363886586208477,5393.521864465413,1200.6497565056425,1682.4287422543755,4192.872107959771,1.3859872374478468,35.87605384304747
706,6.144818692859232,33.81693128811432,69.76717498597507,360929.37464138574,360710.16880391643,334521.47788344516,482419.04472383164,482419.04472383164,49.83897767480133,49.16660721344488,65.75230592720686,32.439818691377475,28.53649439027396,34.44629554053182,0.013579883111550516,0.013749933347017749,0.013749933347017749,0.01497893491761661,0.013252697116887372,0.013579883111550516,0.010435382524241215,0.008709144723511978,5492.643642312511,1241.9564565668645,1723.3245491894886,4250.687185745645,1.411458816594367,37.129911279602595
707,6.091955885875336,33.83564687893369,69.76421540324925,361273.33751626755,363163.9032713898,334820.0923242517,483760.965647918,483760.96564791794,49.81912160921194,49.30415874612049,65.81619064128286,32.66603831376095,28.53463523425731,35.82973569883437,0.013715047290982255,0.013704043158341481,0.013704043158341481,0.015581208897780675,0.013976845250102534,0.013715047290982255,0.010950805844091282,0.00934644219641314,5622.692320609603,1323.334802918965,1921.4407930124949,4299.357517690637,1.444877761190524,38.25548504924686
708,6.03180721586524,33.84348845675596,69.77342201216152,361739.59605373023,366299.7327235545,335395.0785220368,484346.52904315514,484346.52904315514,49.91402977893624,49.37649295192053,65.89386749348391,32.905843680526154,28.540418765906907,36.57433335999879,0.0137551755440917,0.013736140053541105,0.013736140053541105,0.014422146905297414,0.012805479942809747,0.0137551755440917,0.011351238040202957,0.00973457107771529,5656.870852287323,1319.7332614407085,2017.2068260129963,4337.137590846615,1.4536607067111729,38.72820202020739
709,5.969202946171777,33.94286636049375,69.80323819718605,362162.06770673365,369412.8848480276,335618.99006413936,483653.7009223587,483653.7009223588,49.848608793422116,49.568829198408125,65.93795543529977,33.09730066557159,28.55914067228842,36.17119109355586,0.013913634769260127,0.013596081033181497,0.013596081033181497,0.016804106147398214,0.01532310581529751,0.013913634769260127,0.011826229132288438,0.010345228800187733,5789.556152906781,1445.0704882172076,2194.8074928477126,4344.485664689574,1.4877571909522216,38.10893661705563
710,5.918396855365884,33.90875802944963,69.83284721475658,362511.8475948693,372127.10963539244,337561.42923258233,478936.3527910608,478936.3527910608,50.61318495550916,49.01559942366602,66.04337531731863,33.06117168426289,28.577730350478532,32.12788649858585,0.013773574691042925,0.013806775460843305,0.013806775460843305,0.00847520419536665,0.006241252940516383,0.013773574691042925,0.01201523951299532,0.009781288258145053,5660.437471514211,1295.4670170210477,1808.6183586566024,4364.970454493163,1.4545772300615032,34.10636418409041
711,5.908187777736737,33.613013990770696,69.95236383309914,362983.1476667224,372699.2172763137,337030.2009907722,472733.27785602806,472733.277856028,50.147080971572954,49.12005707496263,65.70194845671259,32.97610000275408,28.652630671097405,26.86568400322501,0.014233031738438146,0.012819809964318186,0.012819809964318186,0.02564849961689855,0.02291758074157899,0.014233031738438146,0.013281588281333126,0.010550669406013562,5908.23265843142,1863.2128183052926,1823.5957238558058,4045.0198401261273,1.5182537989525975,28.94005106909618
712,5.903573437263162,33.63678892740425,69.85847207174295,362843.8165799627,372203.472779386,338077.9487669893,475323.01881757966,475323.01881757966,50.46390055638519,48.23696771317208,65.85106472444751,33.443840511679355,28.593680725863543,29.51473070737983,0.01240531558536496,0.014390572292924331,0.014390572292924331,0.003505201846872094,-0.00221007170661931,0.01240531558536496,0.012238131893055514,0.00652285833956411,4529.742478689643,417.552610379969,175.4933847814479,4112.189868309674,1.1640196187489618,31.06553736026219
713,5.90480344039122,33.520500400297486,69.90172180036875,363303.36286953837,372593.2987976756,338049.0099671574,473502.58013883576,473502.5801388359,50.25178847264745,48.20352863005944,65.44310673931834,33.634924206588174,28.62075194691049,28.25741364527114,0.014884139620325912,0.01245961184054895,0.01245961184054895,0.02944246799866047,0.02969432663164357,0.014884139620325912,0.01382671908798706,0.014078577720970162,6308.690332624619,2306.8553120493934,3368.7382967233098,4001.835020575226,1.6211604413130498,29.594026647742872
714,5.8968474577348955,33.736515442360805,69.75790031272314,363051.681998331,371985.01679219765,337834.93394000316,471389.866790432,471389.866790432,49.92850918493781,48.47768079338089,65.38836821815232,33.82836952826786,28.53019357226507,26.71899528815161,0.010830093439161644,0.014708884511702505,0.014708884511702505,0.001745210707749273,-0.004289136331001857,0.010830093439161644,0.012267426858455667,0.006233079819704538,3682.9104254776853,-442.7558211488407,22.238182452497675,4125.666246626525,0.9464069998502967,27.842391553071003
715,5.8932422145230365,33.45020340793069,69.69313893792784,363938.23215557483,371986.127821788,338831.588223588,472488.08170393074,472488.08170393074,50.20370255815247,48.094329394115874,65.492618817355,34.195939586761185,28.48961890122074,28.008759613675853,0.015400263174241789,0.012316569575075372,0.012316569575075372,0.029666307843400443,0.0295699901454339,0.015400263174241789,0.014180375419294617,0.014084057721328069,6503.742183124498,2606.719457549363,3274.366095982868,3897.022725575135,1.6712834188825887,28.724506864325225
716,5.8804869122132,33.623658787662215,69.6702734053371,364028.45211084525,371001.3062206033,338106.7670251824,469567.2470736878,469567.24707368773,49.618304446432475,48.59530957000359,65.224875395611,34.312237326848134,28.475128434445548,25.761811754631516,0.010875321098969963,0.014680555127363054,0.014680555127363054,0.001730784696094511,-0.002748467113007587,0.010875321098969963,0.01227225119598326,0.007792999386881163,3696.5547066423615,-427.42265729996853,751.5090032672338,4123.977363942329,0.9499132060053107,26.3505692631446
717,5.863404710252996,33.21911612432505,69.59501749381303,364846.1577084766,370573.171420673,339339.0663215282,469958.8651416339,469958.8651416339,49.998175909594906,48.24118643968869,65.40775015676476,34.63136773410506,28.427876172637422,26.42973725290377,0.015324528995673176,0.012278811896068697,0.012278811896068697,0.02942031237042315,0.028632566750110656,0.015324528995673176,0.01443304586277484,0.013645300242462344,6350.841389358284,2570.12155286758,2979.5588959311,3780.719836490704,1.6319921071792252,26.66884339470878
718,5.8328953210133365,33.55467981325469,69.58464846176166,364819.10644225567,368943.98833409825,338986.7973638224,467727.0565554169,467727.0565554169,49.59177647915059,48.54334406306979,65.23533192514066,34.784592940949445,28.421275531135542,24.818697708976106,0.011112781572690779,0.014634254101637068,0.014634254101637068,0.0017254909555213926,-0.00178128444183606,0.011112781572690779,0.012261597423029387,0.008754822025671934,3778.0813011652303,-308.60606976602577,1190.3559973272804,4086.6873709312567,0.9708633054692131,24.891654690493613
